time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.209628;1.1911384321023704;-2.8529960933939033e-05;-2.393163932516165e-05;0.38571859839811135;0.3237849484530668;1.19909925456473;9.999315551601619;-0.8335069741546675;1.0972561235381617;1.0970462407529558;8.9209521864298e-09;-0.32382200579476283;0.32382187443463517
36.219628;1.1911387228850165;-2.850513951593255e-05;-2.3910763797193322e-05;0.38572213994597476;0.32378684291182713;1.1991000346603606;9.999314073568236;-0.8335069744081121;1.0972567279590442;1.0970476365772794;9.012791804586989e-09;-0.32382500521650204;0.32382509441676893
36.229628;1.1911379976101923;-2.8460175571558023e-05;-2.3873013272209435e-05;0.3857266460968424;0.3237898659210946;1.1991008137892747;9.999312734092593;-0.8335069746701114;1.0972572433554892;1.0970490477101273;9.095777417448853e-09;-0.32382800464639194;0.32382833167235453
36.239628;1.1911372722376732;-2.809139991989066e-05;-2.356341598088546e-05;0.38573112093615675;0.32379290737828625;1.1991015887202336;9.99931152233836;-0.8335069749409062;1.0972576710226924;1.0970504758342068;9.16965714782733e-09;-0.32383100408579285;0.3238315858623851
36.249628;1.1911365272308467;-2.80464238620493e-05;-2.3525684942314406e-05;0.38573555657380604;0.3237959680247975;1.1991033573371397;9.999310428478173;-0.8335069752207225;1.097258013835811;1.0970519214458363;9.233914979284373e-09;-0.32383400353584807;0.3238348563079558
36.259628;1.1911357800841413;-2.8017605756022138e-05;-2.3501531445904473e-05;0.38573863418074344;0.3237979373992791;1.199104119182492;9.999309448500876;-0.8335069755095709;1.097258275666492;1.0970533850505624;9.2877606368615e-09;-0.32383700299767426;0.32383814215494067
36.269628;1.1911360353543656;-2.7976605211754428e-05;-2.346713953542131e-05;0.3857433254063696;0.3238010376951715;1.1991048758870844;9.999308581828616;-0.8335069758072126;1.0972584607614453;1.0970548676809513;9.33012314411986e-09;-0.32384000247255434;0.323841442599504
36.279628;1.191135296176699;-2.9254967274078737e-05;-2.4540463944722025e-05;0.3857476771927416;0.32380417130266964;1.1991066316611787;9.999307820198904;-0.8335069761132832;1.0972585742693852;1.0970563705446283;9.359762439906592e-09;-0.323843001961916;0.32384475714373845
36.289628;1.191134563816558;-2.920999446411156e-05;-2.4502766799347837e-05;0.38575198305971287;0.32380731095037196;1.199107392760929;9.999307142958875;-0.8335069764273345;1.0972586227419519;1.097057895075516;9.375502254689345e-09;-0.32384600146722264;0.3238480858141786
36.299628;1.1911338388856947;-2.918118567049029e-05;-2.447864270763134e-05;0.38575493805885575;0.3238093591823607;1.1991081666461916;9.9993065259333;-0.8335069767488754;1.0972586130744437;1.097059443032947;9.37644181074788e-09;-0.32384900098983005;0.3238514290534718
36.309628;1.1911341340502986;-2.8816372997886226e-05;-2.4172402753976137e-05;0.38575951927238133;0.32381253814996186;1.1991099623708001;9.99930595326342;-0.833506977077454;1.0972585511113766;1.097061015903319;9.362045339769035e-09;-0.3238520005307608;0.3238547873934466
36.319628;1.1911334256141468;-2.8771412024930826e-05;-2.4134719158018086e-05;0.38576375072161584;0.3238157368347717;1.1991107905003775;9.999305424519036;-0.8335069774126065;1.097258441341894;1.0970626148541636;9.332018697919057e-09;-0.3238550000905255;0.3238581611898717
36.329628;1.191132726058135;-2.8726458560288515e-05;-2.4097041770768668e-05;0.3857679632762536;0.3238189552887531;1.1991116611031485;9.999304956703774;-0.8335069777536958;1.0972582875228851;1.0970642416542735;9.286045827640701e-09;-0.32385799966914525;0.32386155043948145
36.339628;1.1911320342197729;-2.86976750922085e-05;-2.4072940281913206e-05;0.38577083632483367;0.3238210826516978;1.199112582146817;9.99930458153011;-0.8335069780998386;1.097258093556329;1.0970658993097462;9.223780761936717e-09;-0.3238609992662553;0.32386495460201487
36.349628;1.191131346000197;-2.865274053294744e-05;-2.40352799718298e-05;0.3857750187397281;0.3238243414259111;1.1991145599772057;9.999304341926972;-0.8335069784500214;1.0972578639663153;1.0970675918808133;9.14509741802638e-09;-0.3238639988811333;0.32386837252931194
36.359628;1.1911316547971917;-2.8611795825683298e-05;-2.400095128860625e-05;0.3857795127140382;0.32382762119795705;1.1991156004958565;9.999304292060623;-0.8335069788032621;1.0972576035546695;1.0970693233813427;9.050124557531328e-09;-0.32386799851280784;0.32387280263261153
36.369628;1.1911309544385382;-2.8583045339600764e-05;-2.397688368532759e-05;0.3857823485212725;0.32382981141588135;1.199116709667068;9.99930449490073;-0.8335069791586641;1.097257316572801;1.0970710963883819;8.939043841867549e-09;-0.3238709981603196;0.3238762431585744
36.379628;1.1911302535403254;-2.8214298145124164e-05;-2.3667373352492337e-05;0.38578650179344987;0.3238331341896419;1.1991188936127006;9.99930501133743;-0.8335069795153868;1.0972570065164218;1.0970729115965863;8.812030828446e-09;-0.3238739978229024;0.323879692446549
36.389628;1.1911295275081752;-2.81694111623542e-05;-2.3629766317530052e-05;0.3857906425804357;0.3238364779313646;1.199120158706948;9.99930589079316;-0.8335069798725635;1.0972566764382568;1.0970747680588078;8.669477601553473e-09;-0.3238769975000117;0.3238831491730802
36.399628;1.191128790716344;-2.8124539861734574e-05;-2.3592176695433378e-05;0.3857947767546061;0.323839841838227;1.199121510664002;9.999307173894787;-0.833506980229268;1.0972563287743822;1.0970766633843896;8.512203721925593e-09;-0.3238799971913283;0.3238866125283488
36.409628;1.191129046794128;-2.809982579768493e-05;-2.357149496862425e-05;0.3857979071390522;0.3238421143149756;1.199122952581643;9.999308901700614;-0.8335069805846627;1.0972559650984253;1.0970785941720804;8.341413087919941e-09;-0.32388299689674205;0.3238900821626458
36.419628;1.1911283003986586;-2.805498667972257e-05;-2.353394217209789e-05;0.38580203539107755;0.3238455174285697;1.1991254841643801;9.99931112245782;-0.8335069809381614;1.0972555863758506;1.0970805565707133;8.15863020535199e-09;-0.32388599661623607;0.32389355780335405
36.429628;1.1911275557829348;-2.9333522180714665e-05;-2.460743661847396e-05;0.385806181129932;0.3238489539022595;1.1991271028990078;9.999313889087452;-0.8335069812893623;1.0972551933910424;1.0970825466943483;7.96565727634059e-09;-0.3238889963496764;0.32389703882008875
36.439628;1.1911268295081492;-2.8981010887495125e-05;-2.4311588121106748e-05;0.38580899544679864;0.323851285311755;1.199128805365295;9.999317245497306;-0.8335069816379851;1.097254786825102;1.0970845612470792;7.764297209089257e-09;-0.3238919960967722;0.3239005240575026
36.449628;1.1911261021239803;-2.8936216021129118e-05;-2.427409005390748e-05;0.38581313547379653;0.32385474643802653;1.199130587408179;9.999321213912815;-0.8335069819840212;1.0972543667912273;1.097086597795097;7.556044314759059e-09;-0.3238949958573505;0.3239040118108455
36.459628;1.1911263907829952;-2.8895416620005148e-05;-2.4239932246428446e-05;0.3858176075902182;0.32385822533841613;1.1991334439648647;9.999325792432218;-0.8335069823276756;1.097253932901046;1.097088654094431;7.3420801910984054e-09;-0.32389799563156535;0.32390749984503736
36.469628;1.1911257002231037;-2.886681651849059e-05;-2.4216042573747157e-05;0.3858204425660109;0.3238606102148956;1.1991353694619753;9.999330962227987;-0.8335069826689703;1.097253485690518;1.0970907276870696;7.1234587431192066e-09;-0.32390099541972694;0.3239109856179344
36.479628;1.1911250351448859;-2.8822069912455975e-05;-2.4178602154231596e-05;0.38582461273327534;0.32386412251451285;1.1991373583657159;9.999336702740015;-0.8335069830075792;1.097253027664183;1.0970928163902025;6.901201019220421e-09;-0.3239029952220022;0.3239134666722376
36.489628;1.19112440116738;-2.8777341121168885e-05;-2.4141180733267383e-05;0.3858287961785286;0.3238676504532585;1.1991394053809983;9.999343001762213;-0.8335069833430719;1.097252562143568;1.0970949185797252;6.676368700773859e-09;-0.3239059950384148;0.3239169409436634
36.499628;1.191123804569241;-2.874879421013193e-05;-2.4117348021552436e-05;0.3858316707602406;0.32387008174397486;1.199142505574115;9.999349851544942;-0.8335069836752037;1.0972520912720911;1.0970970329395628;6.450292300570067e-09;-0.32390899486914476;0.32392040681416434
36.509628;1.1911242634238328;-2.838419498820688e-05;-2.3811366834518175e-05;0.3858362121104726;0.3238736366915136;1.1991446540710131;9.999357243004033;-0.8335069840040774;1.0972516152371488;1.0970991584165588;6.224629156626753e-09;-0.32391199471470733;0.32392386292735864
36.519628;1.1911237580725413;-2.8339518751649358e-05;-2.3773999130128635e-05;0.38584044186332483;0.3238772021616435;1.199146844790567;9.999365166035496;-0.8335069843301586;1.0972511329246974;1.0971012941556118;6.000982463966563e-09;-0.3239149945757707;0.32392730798469377
36.529628;1.1911233038472413;-2.8311024793539276e-05;-2.375022067197911e-05;0.3858433649712552;0.32387966487683867;1.199150069559623;9.99937361129826;-0.8335069846541578;1.0972506433382996;1.0971034386075535;5.780604976767747e-09;-0.32391799445287506;0.3239307407399163
36.539628;1.1911229029689068;-2.8266383227697565e-05;-2.3712889630924357e-05;0.385847628656396;0.32388324445066263;1.1991523189389746;9.999382567939437;-0.833506984977043;1.097250146674256;1.0971055884951437;5.564658827312096e-09;-0.3239209943464264;0.3239341601088853
36.549628;1.1911225570757833;-2.8221757392060462e-05;-2.3675576336393424e-05;0.3858519101837962;0.3238868274030665;1.1991545839299806;9.999392017405626;-0.8335069853001664;1.0972496447889701;1.0971077386726675;5.354560231438581e-09;-0.323923994256884;0.32393756518504563
36.559628;1.1911222672339865;-2.819331064240371e-05;-2.365185096844639e-05;0.38585488666064793;0.3238893005265979;1.1991568570018818;9.99940193354534;-0.8335069856250389;1.097249141858475;1.0971098825887626;5.151792376335027e-09;-0.3239269941848202;0.3239409552462359
36.569628;1.1911230334243939;-2.8152693103710395e-05;-2.3617892892974867e-05;0.38585952875171786;0.323892884201514;1.199160131611387;9.999412292633844;-0.8335069859529033;1.0972486440416194;1.0971120129079994;4.957498431809259e-09;-0.3239299941309913;0.3239443299236376
36.579628;1.1911228669696488;-2.9107578439711017e-05;-2.4419722608744842e-05;0.3858638851679075;0.323896479770517;1.1991624008177595;9.999423077816488;-0.8335069862846584;1.09724815692425;1.0971141221910126;4.772458466400682e-09;-0.3239329940966447;0.32394768929334944
36.589628;1.191122741622396;-2.90791695201266e-05;-2.4396041593647266e-05;0.38586691605895146;0.32389894798624724;1.1991646563638028;9.99943426962756;-0.8335069866210245;1.097247683250423;1.097116203465691;4.5972258685405054e-09;-0.32393599408363666;0.3239510336568974
36.599628;1.1911226672968995;-2.903460732345206e-05;-2.4358801495880074e-05;0.38587128849616187;0.3239025235867853;1.199166889161413;9.99944583697391;-0.8335069869625452;1.0972472229349999;1.0971182503303996;4.432091309387393e-09;-0.3239389940940234;0.3239543632337941
36.609628;1.191122641520428;-2.8990057475097203e-05;-2.4321572424860804e-05;0.3858756793051631;0.3239060950730553;1.1991690910158972;9.999457741882665;-0.8335069873094434;1.0972467740991827;1.09712025642662;4.2771783659756856e-09;-0.3239419941295037;0.32395767799493663
36.619628;1.191122662145587;-2.8961685618677066e-05;-2.4297924362444462e-05;0.38587876511051433;0.32390855160151816;1.1991722554412318;9.999469950757916;-0.8335069876617205;1.0972463339267997;1.0971222147622228;4.132645541690196e-09;-0.32394499419122036;0.32396097771645005
36.629628;1.1911237267449095;-2.8921141693608537e-05;-2.4264034358970035e-05;0.385883516401453;0.32391211589597024;1.199174376546277;9.99948243613877;-0.8335069880194669;1.097245899105027;1.0971241175866868;3.9985552844702254e-09;-0.32394799428001236;0.32396426224254193
36.639628;1.1911238319731687;-2.8876628724565536e-05;-2.4226828621563513e-05;0.38588796183745383;0.32391567785167064;1.199176448414451;9.99949517203535;-0.8335069883829861;1.0972454662897846;1.0971259571789045;3.8745836143326135e-09;-0.3239509943967601;0.32396753166654824
36.649628;1.1911239855396432;-2.852436403657352e-05;-2.3931249768854676e-05;0.38589110606361565;0.3239181275108781;1.1991784657128937;9.999508138441882;-0.8335069887527341;1.0972450333069874;1.097127726626602;3.760037587101635e-09;-0.3239529945425028;0.3239697862232757
36.659628;1.191124159066292;-2.8479870541001264e-05;-2.389404969223003e-05;0.3858955880379281;0.32392168792167997;1.1991814237406242;9.99952133033969;-0.8335069891291478;1.0972446003017347;1.0971294195779564;3.654133872890391e-09;-0.3239559947182583;0.32397302611585604
36.669628;1.1911243624812782;-2.8451554532917333e-05;-2.3870424600004228e-05;0.3858987647992596;0.3239241380262054;1.1991833182075542;9.999534756759441;-0.8335069895123893;1.097244169305612;1.097131029789421;3.5562622992952663e-09;-0.3239589949246149;0.32397625145002307
36.679628;1.1911245948755227;-2.8407082410618563e-05;-2.3833228940141466e-05;0.3859032824787262;0.3239277008776334;1.1991851459201337;9.999548431519969;-0.8335069899022843;1.0972437425106458;1.0971325514093253;3.4661340009261147e-09;-0.32396199516148577;0.3239794621263197
36.689628;1.1911258558179734;-2.8366601961648848e-05;-2.3799356983286848e-05;0.3859081405943779;0.3239312664613178;1.199186905873618;9.999562363999717;-0.8335069902984481;1.097243321179085;1.0971339796436;3.383772801333115e-09;-0.32396499542820184;0.32398265768997
36.699628;1.1911261454062883;-2.8338318072031626e-05;-2.377573620654515e-05;0.3859113669038634;0.3239337247409572;1.1991895995658826;9.999576555904826;-0.833506990700295;1.0972429060606608;1.0971353110734214;3.309327139821416e-09;-0.32396799572360807;0.3239858373386952
36.709628;1.191126463336617;-2.8293879494233204e-05;-2.3738543513060393e-05;0.3859159316954756;0.323937298701152;1.1991912303274277;9.999591008348034;-0.8335069911069747;1.097242498117588;1.0971365435448315;3.2428630911399194e-09;-0.32397099604610535;0.3239890000473878
36.719628;1.1911268206836327;-2.794167218994032e-05;-2.3442958788076423e-05;0.38591919220367893;0.32393976719879375;1.199192802693733;9.999605729439201;-0.8335069915174158;1.0972420983353686;1.0971376760390654;3.184320623416503e-09;-0.3239739963937616;0.3239921446272015
36.729628;1.1911271911934758;-2.922065704621286e-05;-2.451679136399915e-05;0.38592380343763877;0.32394336687119646;1.1991943220120103;9.999620727606223;-0.8335069919304661;1.0972417070253782;1.0971387082747612;3.1335025452235506e-09;-0.32397699676441827;0.3239952697259711
36.739628;1.191127585346236;-2.9176263131772742e-05;-2.447959578813028e-05;0.38592841331606154;0.3239469609218501;1.1991957934349162;9.999636001874181;-0.8335069923450359;1.0972413234865204;1.0971396399440925;3.0899519783927188e-09;-0.3239799971558749;0.3239983738282602
36.749628;1.1911280017521135;-2.9148057444546782e-05;-2.4455974212031666e-05;0.3859317141806835;0.3239494535209976;1.1991982207927003;9.999651545322088;-0.8335069927600832;1.0972409460819035;1.0971404704373457;3.0528748905044438e-09;-0.32398199756610124;0.3240004553171397
36.759628;1.191129438955998;-2.910768890333329e-05;-2.4422103519838187e-05;0.3859366766898669;0.3239530683894987;1.1991996060980696;9.999667351538472;-0.8335069931744835;1.0972405726065826;1.0971411991158422;3.0212059691229307e-09;-0.3239849979931936;0.3240035127556533
36.769628;1.191129894718073;-2.9079530343816552e-05;-2.439848553291703e-05;0.3859400065211074;0.3239555848987333;1.1992009490462654;9.999683412228842;-0.8335069935870502;1.0972402006693813;1.0971418254128233;2.9937708670073855e-09;-0.32398799843525466;0.32400654516974664
36.779628;1.1911303649331326;-2.9035229818721612e-05;-2.4361296673603482e-05;0.38594467517907804;0.32395922614973105;1.199202246872939;9.99969971293167;-0.8335069939967693;1.0972398277714825;1.0971423487823515;2.969459630634514e-09;-0.3239909988904633;0.3240095519515361
36.789628;1.1911308573701804;-2.868315529699268e-05;-2.406570392117906e-05;0.38594804054359255;0.32396177077566013;1.1992044956185455;9.999716236646531;-0.8335069944030464;1.0972394511691639;1.0971427687176436;2.9472563866301405e-09;-0.32399399935706574;0.32401253263207985
36.799628;1.1911313441249325;-2.863890685965266e-05;-2.40285161269825e-05;0.3859527419350195;0.32396544122003135;1.1992056916813514;9.999732965916996;-0.8335069948058009;1.0972390675767016;1.0971430848691461;2.9261585211743626e-09;-0.3239969998331926;0.32401548684512316
36.809628;1.191131834636561;-2.8594687522278124e-05;-2.3991328566090864e-05;0.38595746030550904;0.32396912678587175;1.1992068325686311;9.999749870758425;-0.8335069952054311;1.097238673427966;1.0971432970766342;2.9051624668266187e-09;-0.32400000031684795;0.3240184143566615
36.819628;1.1911323264261902;-2.8566666469732894e-05;-2.3967713965187348e-05;0.38596087267258977;0.323971716427126;1.1992079177913832;9.999766899687746;-0.8335069956025861;1.09723826617852;1.0971434048728361;2.8833405498696527e-09;-0.32400200080605074;0.324020315065363
36.829628;1.191133817754171;-2.8526488152498527e-05;-2.393384599233872e-05;0.385965950375822;0.3239754314982355;1.1992089499222816;9.999783991736706;-0.8335069959977851;1.0972378452657927;1.0971434066938912;2.8598121998038686e-09;-0.32400500129880894;0.32402318909244227
36.839628;1.1911343082528505;-2.849852573880025e-05;-2.3910226048502687e-05;0.38596939919175505;0.3239780486966969;1.1992109343111064;9.99980109212171;-0.8335069963913742;1.0972374116886294;1.0971432996587178;2.83357419543129e-09;-0.32400800179301137;0.32402603704438926
36.849628;1.1911347985659917;-2.8454423375166247e-05;-2.3873028793653703e-05;0.3859741901394621;0.3239817888456687;1.1992118773646527;9.999818152696713;-0.8335069967839581;1.0972369669810733;1.0971430803060518;2.80354175370267e-09;-0.32401100228646745;0.32402886016037696
36.859628;1.1911353028101512;-2.8102529579272307e-05;-2.3577408231956663e-05;0.38597767986927495;0.3239844289719444;1.1992127848970031;9.99983512486167;-0.8335069971766758;1.097236512325172;1.0971427454725988;2.768788747537383e-09;-0.3240140027770648;0.3240316600522167
36.869628;1.1911357987008535;-2.8058480484267517e-05;-2.354020217936054e-05;0.3859825059502662;0.3239881902727097;1.1992136616683289;9.999851959386778;-0.833506997570964;1.097236047697501;1.0971422924072378;2.7286188977149443e-09;-0.32401700326292177;0.32403443838762336
36.879628;1.1911362999462574;-2.8030628539304426e-05;-2.35165677699168e-05;0.385986023907614;0.3239908498814972;1.1992145120500708;9.999868614621183;-0.8335069979682119;1.0972355711133415;1.097141718551134;2.6824624618768857e-09;-0.3240190037424106;0.3240361969659748
36.889628;1.1911368074889592;-2.9310050253799025e-05;-2.459038303594699e-05;0.3859908953125587;0.323994642782475;1.199216340893199;9.999885064546715;-0.8335069983696449;1.0972350783269704;1.097141021380591;2.629761489257828e-09;-0.32402200421406163;0.32403893790248556
36.899628;1.1911373218911065;-2.9266079718959092e-05;-2.455316646950665e-05;0.3859957632336947;0.3239984304179913;1.1992171535404876;9.999901304736882;-0.8335069987763281;1.0972345629894775;1.0971401982054043;2.5699447515935934e-09;-0.3240250046764299;0.3240416633551079
36.909628;1.1911388431262073;-2.9242285337027503e-05;-2.4532844703064394e-05;0.3859996433766458;0.32400111492781175;1.1992179551140496;9.999917356702555;-0.8335069991891122;1.0972340170585795;1.0971392463855945;2.5025554918093766e-09;-0.32402800512793467;0.3240443750253189
36.919628;1.1911393718851488;-2.9198358499341765e-05;-2.4495621366855364e-05;0.3860045336932334;0.32400491760842437;1.1992187505477043;9.999933264180962;-0.8335069996085854;1.0972334315065735;1.0971381638595303;2.4275506587614513e-09;-0.32403100556681264;0.32404707411482897
36.929628;1.1911399237806266;-2.8846611296119357e-05;-2.419996101592319e-05;0.38600811459520207;0.32400761518148086;1.1992195450867826;9.999949082111375;-0.8335070000350895;1.0972327971014713;1.0971369490674345;2.34554065994846e-09;-0.32403300599129825;0.32404876167618185
36.939628;1.1911404814137905;-2.8802715649450927e-05;-2.4162729938791963e-05;0.3860130242425136;0.324011427946916;1.199221343471627;9.999964862962875;-0.8335070004686691;1.097232104517616;1.097135600237652;2.257522107881635e-09;-0.3240360063998866;0.3240514388216935
36.949628;1.1911410649124308;-2.8775004661457745e-05;-2.413907170981918e-05;0.3860166189207652;0.32401413192040707;1.1992221489608903;9.999980643244342;-0.8335070009089287;1.0972313442416366;1.097134114764813;2.1643373552566207e-09;-0.32403900679147246;0.3240541066460132
36.959628;1.1911416809050512;-2.8731133696416093e-05;-2.410183363385995e-05;0.3860215443186333;0.3240179473859307;1.1992229640149343;9.999996440047106;-0.8335070013550545;1.0972305075118918;1.0971324891849679;2.0665868848426343e-09;-0.3240420071653539;0.3240567660431163
36.969628;1.191142334921302;-2.8703442480160178e-05;-2.407816621868997e-05;0.3860251519065794;0.32402065091320964;1.1992237913641557;10.000012259958055;-0.8335070018061247;1.0972295875340123;1.0971307198246483;1.96492675455077e-09;-0.32404500752125565;0.3240594176034832
36.979628;1.191143031433433;-2.8659586353255996e-05;-2.4040917168768044e-05;0.3860300863374523;0.32402446347607183;1.1992246346587143;10.00002810667188;-0.8335070022614237;1.0972285796510202;1.0971288035408322;1.8600412702150425e-09;-0.32404700785926577;0.3240610616658364
36.989628;1.191143773779366;-2.863190537357364e-05;-2.4017237468636295e-05;0.38603369831732537;0.32402716189355074;1.199225499197637;10.000043979704287;-0.8335070027204767;1.0972274809410376;1.0971267380162426;1.7521903613775542e-09;-0.32405000817957547;0.3240636983975444
36.999628;1.1911455773319914;-2.8268009715056722e-05;-2.3711274860501337e-05;0.3860389604164626;0.32403096681296345;1.1992273917909841;10.000059872325828;-0.8335070031829583;1.097226289903882;1.0971245219616583;1.6410251323276849e-09;-0.324053008482343;0.32406632780727074
37.009628;1.1911464212987062;-2.8240328357950707e-05;-2.3687579711153175e-05;0.38604256762857275;0.32403365452618693;1.1992283193163948;10.000075772901187;-0.8335070036486736;1.0972250061949373;1.0971221554401496;1.5259679893485855e-09;-0.32405600876781365;0.32406894988986945
37.019628;1.1911473201096199;-2.819647263358539e-05;-2.3650301440010704e-05;0.3860474925935114;0.3240374456471377;1.1992292874602073;10.000091664076294;-0.8335070041175142;1.0972236304949858;1.0971196399975034;1.4066102485619319e-09;-0.3240590090364364;0.3240715649553227
37.029628;1.1911482736982029;-2.81687853442705e-05;-2.3626594235775435e-05;0.386051086021779;0.3240401168957011;1.1992303005277711;10.000107522052572;-0.8335070045894849;1.0972221644567155;1.097116978522483;1.2827594724395456e-09;-0.32406100928898623;0.32407317376542355
37.039628;1.1911492808502782;-2.8124920675962636e-05;-2.3589306009026133e-05;0.3860559925126097;0.32404388907800125;1.1992313617195116;10.000123321305185;-0.8335070050649019;1.0972206104220021;1.0971141748120596;1.1543172446681738e-09;-0.32406400952673325;0.32407577726596376
37.049628;1.1911503413547184;-2.9420659503509068e-05;-2.4676619444388127e-05;0.38605957957037623;0.3240465521473857;1.1992324735629507;10.000139040525735;-0.8335070055442998;1.0972189709187707;1.0971112330180668;1.0211623000154936e-09;-0.3240670097513772;0.32407837614958196
37.059628;1.1911514568012562;-2.9376781286242954e-05;-2.4639326083760704e-05;0.38606446034662806;0.32405029909315586;1.1992346388103896;10.000154664496998;-0.8335070060279038;1.0972172484836133;1.0971081575433739;8.831500940914319e-10;-0.3240700099648096;0.32408097061138913
37.069628;1.1911526421996348;-2.902501718279556e-05;-2.434356974478247e-05;0.3860680068374273;0.3240529193673057;1.1992358610497218;10.00017018161013;-0.8335070065153728;1.0972154462546666;1.097104953116312;7.402432234259872e-10;-0.3240720101690501;0.3240825604512017
37.079628;1.1911538763318246;-2.8981112319802194e-05;-2.430627249300502e-05;0.3860728564296796;0.3240566328895276;1.1992371436840694;10.00018557883409;-0.8335070070060902;1.0972135686690154;1.0971016245148457;5.925913650962583e-10;-0.324075010366243;0.32408514527525006
37.089628;1.191156174869992;-2.8957349295655626e-05;-2.428587838101478e-05;0.3860766883115142;0.32405921569259605;1.1992384882586167;10.000200838860785;-0.8335070074995345;1.0972116212646865;1.0970981765633872;4.405146682945226e-10;-0.32407801055846325;0.32408772455327006
37.099628;1.19115754182944;-2.891340952595422e-05;-2.424858493993278e-05;0.38608149897737354;0.3240628883384421;1.1992398944086826;10.000215943688742;-0.8335070079954074;1.09720960985775;1.0970946148083789;2.8449936168460315e-10;-0.32408101074745943;0.32409029768307296
37.109628;1.191158980593128;-2.8885621238310837e-05;-2.422487330137343e-05;0.38608496348630134;0.32406542781083664;1.1992413611991162;10.000230878759483;-0.8335070084934466;1.0972075401658383;1.0970909463928589;1.2514154819051302e-10;-0.32408301093458347;0.32409186423854186
37.119628;1.1911604932443396;-2.885780834018131e-05;-2.4201167595818084e-05;0.3860884038231046;0.32406794449831616;1.1992438879808376;10.000245630650282;-0.8335070089931018;1.0972054178083424;1.0970871803317404;-3.697755452921059e-11;-0.32408601112087465;0.32409442431213803
37.129628;1.1911620802733032;-2.8813794775385045e-05;-2.4163891958950106e-05;0.38609314267838357;0.3240715490114713;1.1992454741041267;10.000260183412971;-0.8335070094935875;1.0972032477070282;1.0970833265725626;-2.012874318132301e-10;-0.32408901130712275;0.32409697864018955
37.139628;1.1911637410767073;-2.8785924714969727e-05;-2.414020289392789e-05;0.38609653276572165;0.3240740192175399;1.1992471186003992;10.000274516994647;-0.8335070099943879;1.0972010332102724;1.0970793947244823;-3.671004023284147e-10;-0.3240920114939748;0.3240995282693377
37.149628;1.1911654868999233;-2.841777955888938e-05;-2.3830892165543872e-05;0.3861012244728857;0.32407757748048105;1.1992488206721255;10.000288605521728;-0.8335070104955805;1.097198776069317;1.0970753935130437;-5.335041917525402e-10;-0.324094011682102;0.32410107398928156
37.159628;1.1911672922318273;-2.8389842610421732e-05;-2.3807224580628404e-05;0.3861045620954154;0.3240800023415437;1.1992505797604651;10.000302418829019;-0.833507010997615;1.0971964773848122;1.0970713303563775;-6.993086720546153e-10;-0.3240970118722811;0.3241036160289744
37.169628;1.191169167691136;-2.8345698013804218e-05;-2.376999257044818e-05;0.38610919541953054;0.3240835169368503;1.1992523945613895;10.000315925375633;-0.83350701150077;1.0971941389030502;1.0970672110693123;-8.630622616863085e-10;-0.32410001206537975;0.3241061542381572
37.179628;1.1911711109322551;-2.8317694973661746e-05;-2.374635456497759e-05;0.3861124763402191;0.32408590066056214;1.1992552623045896;10.000329090678841;-0.833507012004688;1.0971917639136266;1.0970630405838087;-1.0231702397332557e-09;-0.32410201226225654;0.3241076884525923
37.189628;1.191173119730583;-2.827348525577945e-05;-2.3709155913792107e-05;0.3861170504767875;0.32408937721767045;1.1992571788903268;10.000341879118182;-0.8335070125083169;1.0971893571933768;1.0970588240029495;-1.1781144817618445e-09;-0.3241050124636751;0.3241102186266893
37.199628;1.191175192996695;-2.824541877797431e-05;-2.3685555217750398e-05;0.3861202694363614;0.32409172623193755;1.1992591394649375;10.000354262391696;-0.8335070130101541;1.0971869240645384;1.0970545668979523;-1.3266043677426464e-09;-0.32410801267034345;0.32411274473521395
37.209628;1.191178330788994;-2.822130709367116e-05;-2.3665300901258786e-05;0.38612377924306146;0.3240940604214993;1.1992611390235322;10.000366221754598;-0.8335070135085831;1.097184469359912;1.0970502750353037;-1.4675154474870337e-09;-0.3241110128828758;0.3241152666472866
37.219628;1.1911805461917981;-2.91763788058432e-05;-2.446712494419612e-05;0.3861282743805705;0.32409750613098043;1.1992631726687282;10.00037774449505;-0.8335070140022638;1.0971819969780565;1.0970459542633122;-1.5997892894729237e-09;-0.3241130131015442;0.3241167840334211
37.229628;1.1911828149545969;-2.914822811787282e-05;-2.4443589503602982e-05;0.38613139147448416;0.32409981573446284;1.1992652358782188;10.000388822947235;-0.8335070144903035;1.0971795097476356;1.09704161099621;-1.7225175307693323e-09;-0.32411601332605205;0.3241192963198521
37.239628;1.1911851481511337;-2.910387796538978e-05;-2.4406497698731684e-05;0.3861357976673605;0.324103226323438;1.1992673249259311;10.000399450235967;-0.8335070149720678;1.0971770095209332;1.0970372528742147;-1.8350632907426939e-09;-0.32411901355554046;0.3241218026645155
37.249628;1.1911875428471916;-2.907568114080569e-05;-2.4383007338042402e-05;0.3861388460056185;0.3241055172370722;1.1992704367424805;10.000409616046554;-0.8335070154469002;1.0971744975925504;1.0970328887342038;-1.9368809060259263e-09;-0.32412101378878794;0.3241233019397886
37.259628;1.1911899947896825;-2.9031288181798033e-05;-2.4345959140842756e-05;0.3861431831405199;0.324108911998389;1.1992725687174017;10.000419312638572;-0.8335070159139808;1.0971719746833337;1.097028528156899;-2.0272280407241447e-09;-0.32412401402447144;0.32412579285884857
37.269628;1.1911924993462373;-2.900305178612976e-05;-2.432250999850236e-05;0.386146161547774;0.3241111898731154;1.1992747187222859;10.000428543787269;-0.8335070163723021;1.097169440384126;1.0970241815049298;-2.1052074001878093e-09;-0.3241270142613278;0.32412827418944395
37.279628;1.1911950519376442;-2.897479772528189e-05;-2.429907920902647e-05;0.3861491040223761;0.32411346294432414;1.1992768843221449;10.000437327470147;-0.8335070168206777;1.0971668927758587;1.0970198598833905;-2.169990266577273e-09;-0.32412901449808107;0.3241297448119456
37.289628;1.1911976606711254;-2.860624372499056e-05;-2.39900027611268e-05;0.38615333763667437;0.3241168432594315;1.1992790623459273;10.000445695157154;-0.8335070172578741;1.0971643287179864;1.097015574163596;-2.2210409703795096e-09;-0.3241320147332228;0.3241322037512497
37.299628;1.191200298236898;-2.857795518989385e-05;-2.3966602012254037e-05;0.38615620727291433;0.324119109866309;1.1992812501596166;10.000453693139573;-0.8335070176827462;1.0971617451615192;1.0970113341663834;-2.258429663418761e-09;-0.32413501496491437;0.3241346503281094
37.309628;1.1912029750305713;-2.853347521241554e-05;-2.3929634107506867e-05;0.38616036342948634;0.3241224861538852;1.1992834462838637;10.000461382156542;-0.833507018094113;1.0971591407637595;1.0970071488039965;-2.282915691071655e-09;-0.3241370151911928;0.3241360843217237
37.319628;1.191205689587192;-2.8505157819427596e-05;-2.390625713873837e-05;0.38616315845406074;0.3241247514672793;1.1992866487948968;10.000468830248925;-0.8335070184905179;1.0971565161748187;1.097003026014239;-2.295488614148058e-09;-0.32414001541034493;0.32413850624347973
37.329628;1.19120844071646;-2.8476826840640047e-05;-2.388288932156459e-05;0.3861659150972894;0.3241270182229807;1.199288854051167;10.000476106558208;-0.8335070188701307;1.09715387303476;1.0969989722180389;-2.2968624707975426e-09;-0.3241430156210552;0.3241409175662512
37.339628;1.1912112268699042;-2.8432305953645277e-05;-2.384594899995407e-05;0.38616995645010505;0.32413039878053335;1.1992910574452533;10.000483280747234;-0.833507019230838;1.0971512133333439;1.0969949921629882;-2.2874707179524985e-09;-0.32414501582218525;0.32414232046813735
37.349628;1.1912150449664023;-2.8407934381869736e-05;-2.3825920320359915e-05;0.38617295966152243;0.3241326723796098;1.1992932545838164;10.000490422562468;-0.8335070195705152;1.0971485395022058;1.0969910893983923;-2.2677029673883966e-09;-0.3241480160126059;0.32414471746189855
37.359628;1.1912178903954793;-2.836338810722015e-05;-2.3788990343395845e-05;0.38617692360184336;0.3241360623615504;1.1992954414516739;10.0004976007234;-0.8335070198873751;1.0971458546084818;1.0969872673102083;-2.2380100301301376e-09;-0.3241510161913909;0.3241471114562725
37.369628;1.1912207692649062;-2.8010877564359567e-05;-2.349354448989424e-05;0.3861795300064388;0.32413834794415436;1.199297613963251;10.000504882210565;-0.8335070201802502;1.0971431628669484;1.0969835295748704;-2.1989136899481113e-09;-0.3241530163579573;0.324148505764289
37.379628;1.1912236508092895;-2.798248200812719e-05;-2.3470197649239583e-05;0.3861820958212845;0.3241406412611072;1.1992997680964081;10.000512334492347;-0.833507020448674;1.097140470590478;1.0969798795646784;-2.1510214330471128e-09;-0.32415601651179304;0.32415090372288013
37.389628;1.19122654116141;-2.926137627953644e-05;-2.4544297948093038e-05;0.3861859669057323;0.3241440678922117;1.1993019004993748;10.000520034247854;-0.8335070206926843;1.097137786715294;1.0969763202969856;-2.0949766325174496e-09;-0.3241590166521218;0.324153308472276
37.399628;1.1912294332436268;-2.9232959856340166e-05;-2.4520948811349996e-05;0.3861884663175653;0.3241463792856695;1.199305007999564;10.000528070028292;-0.8335070209126172;1.0971351218436622;1.0969728549882583;-2.031198146585531e-09;-0.32416101677786;0.3241547230557234
37.409628;1.191232317615705;-2.918835582172897e-05;-2.4484014513931863e-05;0.38619225934408524;0.3241498112836839;1.1993070862673518;10.000536526240914;-0.8335070211091719;1.097132485777163;1.0969694873774405;-1.9596607784553163e-09;-0.324164016887854;0.324157150428908
37.419628;1.1912351827786667;-2.9159920870595503e-05;-2.446065452288282e-05;0.3861947009710776;0.32415214149133337;1.1993091295846647;10.000545462382963;-0.8335070212835458;1.097129885416255;1.0969662220186884;-1.8801319043679103e-09;-0.3241670169812942;0.32415959327838273
37.429628;1.191238016489449;-2.9131478613888735e-05;-2.443728594891603e-05;0.38619711651527594;0.3241544803255079;1.1993111317706306;10.00055490897665;-0.8335070214373617;1.0971273251062932;1.0969630637514733;-1.7926119713921344e-09;-0.3241690170579879;0.3241610538996896
37.439628;1.1912408072840839;-2.908685286237336e-05;-2.440032643037549e-05;0.3862008313693691;0.3241579382332386;1.1993130870072706;10.000564880701873;-0.8335070215723946;1.0971248083211942;1.096960016240493;-1.6974362170475415e-09;-0.32417201711824695;0.3241635342136388
37.449628;1.1912435581845644;-2.8734250989841947e-05;-2.410482169737547e-05;0.38620320474278874;0.32416029240682726;1.1993149901993758;10.000575389160694;-0.8335070216902456;1.097122337833319;1.0969570815957046;-1.5949707485296674e-09;-0.3241740171626094;0.3241650357809288
37.459628;1.191246238662522;-2.870579513868445e-05;-2.408141843333562e-05;0.3862055545584645;0.3241626524658774;1.199316837110471;10.000586445974989;-0.8335070217922257;1.0971199150969742;1.0969542612703702;-1.4851903967765099e-09;-0.3241770171916607;0.32416755984372914
37.469628;1.1912488578438447;-2.866116101291846e-05;-2.404442139366166e-05;0.3862092106633808;0.32416612760182145;1.1993186247438576;10.000598060315019;-0.8335070218796099;1.0971175409244405;1.096951556494437;-1.3674707884160333e-09;-0.32418001720601963;0.3241701073808759
37.479628;1.1912514148817248;-2.8632708721541435e-05;-2.4020993777657998e-05;0.3862115282443933;0.3241684938191982;1.1993203518929678;10.000610234664887;-0.8335070219539071;1.097115215862202;1.0969489680414162;-1.2407061848046495e-09;-0.324182017206372;0.32417167896077004
37.489628;1.1912539105500084;-2.8604261527585337e-05;-2.3997553643194164e-05;0.38621383272704046;0.32417086037602955;1.1993230189740547;10.000622963043316;-0.8335070220167315;1.097112939582837;1.0969464959922057;-1.1035760653859287e-09;-0.3241850171934493;0.32417427451307074
37.499628;1.1912563468395314;-2.8559642492141147e-05;-2.3960518948293535e-05;0.3862174494575825;0.3241743368825723;1.1993246266811814;10.000636231320353;-0.8335070220694825;1.0971107113807377;1.0969441396493296;-9.548425013503704e-10;-0.3241880171680018;0.32417689338394556
37.509628;1.1912587263453962;-2.8531211045216745e-05;-2.3937052516496707e-05;0.3862197332642892;0.32417670027827233;1.1993261744832362;10.000650013193319;-0.8335070221132969;1.0971085310162985;1.0969418976763756;-7.93620222449629e-10;-0.324190017130731;0.32417853469855507
37.519628;1.1912610638101824;-2.8178621709098713e-05;-2.364144403536014e-05;0.3862220131547152;0.3241790607577702;1.1993276606456351;10.000664265718218;-0.8335070221493024;1.0971063981178657;1.0969397683909579;-6.195918518814328e-10;-0.3241930170822582;0.3241811977076532
37.529628;1.1912633371427632;-2.813402849314375e-05;-2.3604365339441343e-05;0.38622560579280296;0.3241825282906318;1.1993290833316081;10.00067893377517;-0.833507022178813;1.097104310825229;1.096937750248076;-4.332682949826099e-10;-0.32419501702325004;0.32418288188453337
37.539628;1.1912655611559202;-2.810562619148186e-05;-2.358085468131911e-05;0.38622786918712754;0.3241848795809226;1.1993304412148806;10.000693961115047;-0.833507022203237;1.09710226481814;1.0969358427672042;-2.361749704174728e-10;-0.32419801695443795;0.32418558680967974
37.549628;1.191267739074451;-2.8077235109827768e-05;-2.355732907713893e-05;0.3862301281070623;0.3241872243092663;1.199331733698042;10.000709299102635;-0.833507022223901;1.097100253882194;1.0969340470162223;-3.0601300865608435e-11;-0.3242000168764819;0.32418731192365785
37.559628;1.191269874889899;-2.935617346455006e-05;-2.46312337113848e-05;0.38623372397602496;0.3241906858371957;1.1993329610718402;10.000724907300246;-0.8335070222420511;1.0970982719036193;1.096932364349215;1.8109897726178007e-10;-0.32420301679001107;0.3241900563581185
37.569628;1.1912729730150158;-2.933179520243082e-05;-2.461100414232996e-05;0.38623630361507644;0.3241930137410422;1.1993341244256084;10.000740745868967;-0.8335070222589597;1.0970963141422656;1.0969307947636802;3.9708926314198976e-10;-0.3242060166956758;0.324192819028328
37.579628;1.1912750384097248;-2.930344221614772e-05;-2.4587431944432032e-05;0.38623856024425834;0.324195331289673;1.1993352254012475;10.000756769779663;-0.8335070222758757;1.097094376880191;1.0969293368629969;6.160715522627845e-10;-0.3242080165939329;0.3241945987493318
37.589628;1.1912770758953803;-2.9258923104399276e-05;-2.4550261634495102e-05;0.3862421434150985;0.32419874802370446;1.1993372661571136;10.000772935672583;-0.8335070222938546;1.097092456807535;1.0969279885456458;8.368772122968451e-10;-0.3242110164848319;0.32419739422312976
37.599628;1.1912791017492033;-2.8906409544247698e-05;-2.4254514743355702e-05;0.386244412245616;0.32420104050302384;1.1993382499926426;10.000789213777539;-0.8335070223138179;1.097090551421908;1.0969267473548014;1.0580163674369019e-09;-0.32421301636794153;0.3241992041153808
37.609628;1.1912810936786502;-2.8878097350944123e-05;-2.4230895488106468e-05;0.38624668467564865;0.32420331865453383;1.19933918180839;10.000805590366959;-0.8335070223366748;1.097088659645809;1.0969256111467123;1.2775671228758406e-09;-0.32421601624228813;0.3242020272392844
37.619628;1.1912830636559164;-2.88336190133722e-05;-2.4193678920360185e-05;0.3862502907187018;0.3242066928706509;1.199340066705773;10.000822062694876;-0.8335070223631323;1.0970867814086576;1.0969245789372608;1.4934245271965055e-09;-0.3242190161064366;0.3242048626441254
37.629628;1.1912850095596048;-2.880533708512076e-05;-2.4170032403418094e-05;0.3862525859237396;0.3242089407204757;1.1993409074257388;10.000838633095963;-0.8335070223935608;1.0970849167055075;1.0969236504201745;1.7036064668474646e-09;-0.3242210159587676;0.3242067096622276
37.639628;1.191286929313904;-2.8777070441284396e-05;-2.414637320602488e-05;0.38625489626761195;0.3242111729886545;1.1993417031928426;10.000855301957737;-0.8335070224282422;1.0970830649790575;1.0969228245122868;1.9064557452059858e-09;-0.32422401579770826;0.32420956796107436
37.649628;1.191288822812489;-2.8748818432465652e-05;-2.412270202623012e-05;0.38625722388884526;0.3242133894161095;1.199342450769468;10.000872061818296;-0.8335070224675669;1.0970812252431434;1.0969220990711328;2.1007386705767864e-09;-0.3242260156218462;0.3242114373424234
37.659628;1.1912906922488171;-2.8704398792855938e-05;-2.408543621948942e-05;0.3862608940093786;0.32421670075908;1.199343146551857;10.00088889790406;-0.8335070225118971;1.0970793967209629;1.0969214712637247;2.285646790346352e-09;-0.32422901543005134;0.32421431738944634
37.669628;1.1912925411000594;-2.8676172332252955e-05;-2.4061742968713467e-05;0.3862632610002121;0.32421888492625117;1.1993437882193365;10.000905795127036;-0.8335070225614338;1.0970775786766114;1.0969209370682171;2.46073861040049e-09;-0.3242310152216303;0.32421620747900737
37.679628;1.1912943852755697;-2.832374757067642e-05;-2.376588029638034e-05;0.3862656534777278;0.32422105332026413;1.199344375255448;10.00092274659424;-0.8335070226163007;1.097075769516662;1.0969204916054671;2.6259432322043998e-09;-0.3242340149963853;0.324219107024824
37.689628;1.1912962037848878;-2.8279356427732653e-05;-2.3728579745674936e-05;0.3862693877490074;0.32422431751756664;1.1993449087024732;10.000939759044128;-0.8335070226766116;1.0970739667869098;1.0969201311956938;2.781665343805866e-09;-0.32423601475445313;0.324221015473481
37.699628;1.1912980120212928;-2.825115530491926e-05;-2.3704852230639156e-05;0.38627182120673653;0.32422645610771383;1.1993453906719824;10.000956850750836;-0.8335070227424526;1.0970721680716877;1.0969198548320411;2.9287001732832814e-09;-0.32423901449614284;0.32422393226100166
37.709628;1.191299812975802;-2.8222960482989772e-05;-2.368111315983077e-05;0.3862742775676983;0.3242285807103642;1.1993468239898242;10.000974044166;-0.8335070228139387;1.0970703718047339;1.0969196639226717;3.067793785977357e-09;-0.3242410142219759;0.3242258568390608
37.719628;1.1913016098269913;-2.817858796627333e-05;-2.364377813884458e-05;0.3862780803260048;0.32423180293961734;1.1993472118656447;10.000991362608522;-0.833507022891311;1.097068577840754;1.0969195610908642;3.199240941774941e-09;-0.3242440139325499;0.32422878847010983
37.729628;1.1913034058313046;-2.8150400040382175e-05;-2.362001549687821e-05;0.38628058209623445;0.3242339013984594;1.199347557152747;10.001008831324247;-0.8335070229749021;1.097066787839896;1.0969195487506633;3.322860795446748e-09;-0.3242470136281958;0.32423172606278844
37.739628;1.1913052034565987;-2.9445730864514556e-05;-2.470726906727854e-05;0.38628312170418366;0.32423600150249976;1.1993478619786118;10.001026476291985;-0.8335070230649514;1.0970650051121156;1.0969196281367757;3.4382258143124687e-09;-0.32424901330905787;0.32423366839787293
37.749628;1.1913070038988953;-2.9417541163940885e-05;-2.4683482594515613e-05;0.3862856651747243;0.3242380771233894;1.199348128461035;10.001044319430525;-0.8335070231614854;1.0970632339650648;1.096919799343363;3.544764473298227e-09;-0.3242520129754685;0.32423661442312435
37.759628;1.1913088196856603;-2.9048934115390016e-05;-2.4373925064812683e-05;0.3862895538945762;0.3242412541187758;1.1993483592220215;10.001062373175241;-0.8335070232643847;1.0970614793483922;1.0969200620216875;3.6415277707752388e-09;-0.3242540126280017;0.3242385632890848
37.769628;1.1913106261672894;-2.9020730046294955e-05;-2.4350112217435274e-05;0.38629213028236686;0.3242433114599334;1.1993485569947582;10.001080635825067;-0.8335070233734255;1.0970597465919676;1.0969204157035148;3.726988416700283e-09;-0.32425701226731873;0.32424151421582187
37.779628;1.1913124348792987;-2.899251757387895e-05;-2.432628647148314e-05;0.3862947196314112;0.32424536078944777;1.1993487240830067;10.001099087396385;-0.8335070234882402;1.0970580406488313;1.0969208595191513;3.79920876478432e-09;-0.32425901189407025;0.32424346636725165
37.789628;1.1913142445651221;-2.8964295563080157e-05;-2.4302447604132495e-05;0.38629732044321863;0.3242474022621505;1.1993488619647916;10.0011176894628;-0.8335070236083482;1.0970563657802166;1.0969213922700818;3.856099772490607e-09;-0.32426201150888956;0.32424641881186855
37.799628;1.1913160536111096;-2.8919879515636016e-05;-2.426501073662152e-05;0.3863012553468168;0.3242505469051394;1.1993489714933934;10.001136390614832;-0.8335070237332117;1.0970547257900887;1.0969220132517765;3.895543498099595e-09;-0.32426401111250186;0.3242483705787059
37.809628;1.191317860587272;-2.889163485733063e-05;-2.4241146466221655e-05;0.38630387662448623;0.32425257263994733;1.1993490535447333;10.00115513323807;-0.8335070238622857;1.0970531236438663;1.0969227229480407;3.915462209894465e-09;-0.32426701070578157;0.3242513207109642
37.819628;1.1913196645194806;-2.8863377017397578e-05;-2.4217270252747544e-05;0.3863065071802666;0.3242545903892529;1.1993491083739003;10.001173862202336;-0.8335070239950756;1.097051561090022;1.0969235229108927;3.91381833460525e-09;-0.3242690102896637;0.3242532683006084
37.829628;1.1913214641183278;-2.8835104961519552e-05;-2.419338214919796e-05;0.3863091465447814;0.3242566000003298;1.1993491340224407;10.001192531923865;-0.8335070241311011;1.0970500391934306;1.0969244150668165;3.88860065394336e-09;-0.3242720098650236;0.3242562125323346
37.839628;1.1913232687646798;-2.8466384889118344e-05;-2.3883707106100877e-05;0.38631312200375917;0.3242597124379174;1.1993491265132916;10.001211101310432;-0.8335070242696878;1.0970485588212446;1.0969254009357337;3.837962227721258e-09;-0.3242740094326183;0.32425815254488144
37.849628;1.191325049939252;-2.8438081574499117e-05;-2.385979231792799e-05;0.38631577839141135;0.324261705618139;1.199349082122799;10.00122952568195;-0.8335070244098088;1.097047120426449;1.0969264810929362;3.760389385179721e-09;-0.32427700899303086;0.3242610871668547
37.859628;1.1913268167271613;-2.840976489983538e-05;-2.383586458723648e-05;0.3863184429478644;0.32426369060119065;1.1993489998769504;10.001247758856564;-0.8335070245503463;1.0970457238949138;1.0969276549248579;3.654834068995239e-09;-0.3242790085465405;0.3242630147717667
37.869628;1.1913285683177877;-2.8381436147661645e-05;-2.3811923987640868e-05;0.38632111498922556;0.3242656672662702;1.1993488827571244;10.001265758652906;-0.8335070246905604;1.0970443691449943;1.0969289204237014;3.520912103037377e-09;-0.3242820080931628;0.3242659332707927
37.879628;1.1913303054165882;-2.8336911990437756e-05;-2.3774384821558482e-05;0.3863251169364889;0.3242687463718224;1.1993497363780465;10.001283489967673;-0.8335070248300963;1.0970430568153302;1.0969302743714004;3.3589060106527114e-09;-0.3242840076330045;0.32426784027013417
37.889628;1.191332028630739;-2.8308561958337544e-05;-2.3750419093275537e-05;0.3863278006929894;0.32427070552116055;1.1993495664464777;10.001300924551746;-0.8335070249686254;1.0970417878685055;1.0969317134109555;3.1694797615916045e-09;-0.3242860071665722;0.32426973327378383
37.899628;1.1913337382283096;-2.8280201733791036e-05;-2.3726441311465035e-05;0.38633048957429383;0.3242726554227087;1.1993493778301898;10.001318035410186;-0.8335070251058206;1.097040562426543;1.0969332349926637;2.9535105762724034e-09;-0.3242890066947568;0.32427260978961014
37.909628;1.191335435346665;-2.8251830912972238e-05;-2.3702452049300385e-05;0.3863331844399184;0.32427459581215795;1.1993491748767164;10.001334790147896;-0.8335070252416178;1.0970393788722965;1.0969348369531733;2.712201707625406e-09;-0.3242910062185695;0.32427446746811783
37.919628;1.1913371350414181;-2.9222718577065532e-05;-2.451727631627214e-05;0.38633590702740683;0.3242765398957966;1.1993489614409398;10.00135114822546;-0.8335070253762625;1.0970382335251327;1.0969365164296014;2.4472522428704245e-09;-0.3242940057388436;0.3242773043261793
37.929628;1.191338816664827;-2.917813689038444e-05;-2.4479677687057283e-05;0.3863399419718925;0.32427957063577717;1.1993487408966792;10.001367061555632;-0.8335070255102298;1.0970371210644119;1.0969382699679089;2.160808912973465e-09;-0.3242960052561491;0.3242791188422233
37.939628;1.191340495983103;-2.914972689081508e-05;-2.4455656556417932e-05;0.3863426629606907;0.32428147830953696;1.1993485161753474;10.00138247724492;-0.833507025644036;1.0970360355341857;1.0969400950556225;1.855242762297002e-09;-0.32429900477078366;0.3242819098861457
37.949628;1.1913421760364702;-2.9121301825743392e-05;-2.4431627247201594e-05;0.3863453933974648;0.3242833727356748;1.1993482892676235;10.001397341791847;-0.8335070257779317;1.0970349715480994;1.096941991203012;1.5330603291796967e-09;-0.32430100428267455;0.32428367679627024
37.959628;1.1913438596647836;-2.9092860555896008e-05;-2.4407590739345016e-05;0.38634813323163186;0.3242852529994099;1.1993480603107733;10.001411603808133;-0.8335070259118719;1.0970339254227475;1.0969439592003922;1.1969647573251044e-09;-0.3243040037913912;0.32428641946887204
