time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.969628;1.1913455490899003;-2.9064402285610427e-05;-2.438354773772249e-05;0.386350882952623;0.3242871180699987;1.1993478270338118;10.001425215493205;-0.833507026045599;1.0970328953350281;1.0969459994585957;8.497963418470793e-10;-0.32430600329621223;0.3242881380598577
37.979628;1.191347245211416;-2.9019741334722323e-05;-2.434591228277306e-05;0.3863549669373087;0.3242900774676181;1.1993475854252023;10.001438137803538;-0.8335070261785427;1.0970318800692729;1.096948111595395;4.942413769069877e-10;-0.32430900279630115;0.32429083268573244
37.989628;1.1913489474772976;-2.8991249504171414e-05;-2.4321858954177042e-05;0.38635773886054015;0.32429190736993324;1.1993473316260705;10.001450347127616;-0.8335070263098671;1.0970308773954849;1.0969502952577264;1.3252290300994225e-10;-0.3243110022911822;0.32429250359706735
37.999628;1.191350666540206;-2.8638453560291415e-05;-2.4025583972098076e-05;0.3863605265509742;0.32429371728282097;1.1993470637874908;10.00146183649798;-0.8335070264387511;1.0970298833860237;1.096952549849546;-2.336137750611885e-10;-0.3243140017809882;0.3242951514049085
38.009628;1.1913513761137329;-2.8605940162220765e-05;-2.3998195255829693e-05;0.38636299734116025;0.3242955061975509;1.1993467823150918;10.00147261207602;-0.8335070265646155;1.0970288929729766;1.0969548730345677;-6.025618843539489e-10;-0.32431600126613275;0.3242967769082006
38.019628;1.1913530864036033;-2.8577403262694157e-05;-2.3974135276188913e-05;0.38636580293913003;0.324297273866815;1.1993464885096128;10.001482687339664;-0.8335070266871434;1.097027900865154;1.0969572599535713;-9.724807281107057e-10;-0.3243180007469759;0.32429838082100376
38.029628;1.1913547948625718;-2.853266645868929e-05;-2.393648811244778e-05;0.3863699417433082;0.32430013167580385;1.1993461835139825;10.001492075727706;-0.8335070268062017;1.097026901869754;1.0969597033416616;-1.341331645887699e-09;-0.32432100022392507;0.32430096379109513
38.039628;1.191356496829161;-2.8504103326439005e-05;-2.3912429519079863e-05;0.38637276596505243;0.32430185820489077;1.1993458687110314;10.001500787580564;-0.8335070269219186;1.0970258907075474;1.0969621941709236;-1.707240700788173e-09;-0.32432299969772516;0.32430252653595376
38.049628;1.1913581853282778;-2.8475527717891135e-05;-2.388837220079374e-05;0.3863755984838188;0.32430356498404966;1.1993455462734766;10.00150883336742;-0.8335070270349072;1.0970248619680874;1.096964722910196;-2.0685564291527774e-09;-0.32432599916945215;0.3243050697162345
38.059628;1.1913598518816189;-2.844694061307025e-05;-2.3864316025256325e-05;0.3863784386304296;0.3243052524316419;1.1993452187252835;10.001516225074457;-0.8335070271462591;1.0970238104115322;1.0969672801718824;-2.4235801337251057e-09;-0.32432799864015893;0.32430659361857067
38.069628;1.191361487517608;-2.8418343433651636e-05;-2.3840260184497027e-05;0.3863812860998956;0.32430692130066824;1.1993448885071718;10.001522971264443;-0.8335070272571692;1.0970227315943453;1.0969698566273034;-2.770645210690154e-09;-0.3243299981106183;0.32430809808947686
38.079628;1.1913630956985113;-2.8049242336519895e-05;-2.3530381857980308e-05;0.38638546893371084;0.32430968378864966;1.1993445579943653;10.001529071525079;-0.8335070273685142;1.09702162269403;1.0969724433734114;-3.1084386956797912e-09;-0.3243329975813505;0.32431058282884356
38.089628;1.1913646437222403;-2.802062814972591e-05;-2.3506320499231153e-05;0.38638833327582855;0.3243113189034763;1.1993442291360321;10.001534516201083;-0.8335070274805719;1.0970204828762338;1.096975031880083;-3.4358687140485585e-09;-0.32433499705267305;0.32431204770679334
38.099628;1.1913661364293981;-2.931556743294155e-05;-2.459328328949499e-05;0.38639122433274153;0.32431295195803045;1.1993439030877913;10.001539289608404;-0.833507027592889;1.0970193128138195;1.0969776133277296;-3.751618851322624e-09;-0.3243379965246387;0.32431449299264503
38.109628;1.1913675677421744;-2.9286947847157577e-05;-2.4569213655044508e-05;0.3863941110499284;0.3243145560467518;1.1993435805196273;10.001543372215831;-0.8335070277043681;1.097018113892655;1.0969801787516362;-4.0540451152379e-09;-0.32433999599701707;0.32431591957996025
38.119628;1.1913689328555386;-2.9258327900142938e-05;-2.454513933452912e-05;0.38639701051927255;0.32431614485787597;1.1993432617622357;10.001546744654675;-0.8335070278135104;1.0970168874649187;1.0969827192616233;-4.341428499608374e-09;-0.32434299546943385;0.32431832900312585
38.129628;1.1913702275376494;-2.92297090279217e-05;-2.4521059983539455e-05;0.38639992303561765;0.3243177185321598;1.1993429462305811;10.00154939693547;-0.8335070279186094;1.0970156344876862;1.0969852257028934;-4.612116414413407e-09;-0.3243449949415549;0.32431972308142953
38.139628;1.1913714478135262;-2.91849046300671e-05;-2.448338668560126e-05;0.38640417180276276;0.32432038836254523;1.1993426319582046;10.001551333677378;-0.8335070280177617;1.0970143563098105;1.0969876890744934;-4.864618511244632e-09;-0.32434699441320236;0.3243211033794165
38.149628;1.1913725907826835;-2.9156291379291873e-05;-2.4459295592720047e-05;0.3864071085310938;0.32432193264118125;1.1993423157187655;10.001552566170464;-0.8335070281088002;1.0970130556726552;1.0969901013723673;-5.097888909417911e-09;-0.3243499938844973;0.32432347085991003
38.159628;1.1913736553788565;-2.9127682448468665e-05;-2.4435197625323877e-05;0.3864100545889753;0.3243234628086386;1.1993419935292742;10.001553101740424;-0.8335070281894944;1.0970117363885121;1.0969924554834762;-5.311482296865506e-09;-0.3243519933559994;0.32432482602150825
38.169628;1.1913746541292525;-2.8774748359830847e-05;-2.4138842540910248e-05;0.3864130108920553;0.32432497938361077;1.199341661457776;10.001552944995193;-0.8335070282579925;1.0970104022532783;1.096994744368273;-5.505532801255616e-09;-0.32435499282867214;0.3243271693802529
38.179628;1.191375563726718;-2.8746146950708426e-05;-2.4114726983188366e-05;0.3864159660183546;0.32432648284933385;1.1993413163435631;10.00155210226301;-0.8335070283130516;1.097009056070749;1.0969969605228798;-5.680743840891802e-09;-0.3243569923037512;0.32432850176308053
38.189628;1.1913763990013932;-2.8717550285686325e-05;-2.4090602641348768e-05;0.3864189205630074;0.32432797375208433;1.199340955683477;10.001550577860156;-0.8335070283539113;1.0970076992534277;1.0969990962391436;-5.8380940104897976e-09;-0.32435899178270544;0.32432982408109146
38.199628;1.191377164548358;-2.8688958148578067e-05;-2.406646929386211e-05;0.38642187118977267;0.32432945289138504;1.199340576813753;10.001548374051287;-0.8335070283800938;1.0970063323743953;1.0970011442169352;-5.978161491546517e-09;-0.324361991267297;0.32433213691529456
38.209628;1.1913778661473398;-2.8644181320060887e-05;-2.4028737529868738e-05;0.3864261382049379;0.32433203272228184;1.1993401764525202;10.001545503548218;-0.8335070283913497;1.097004955934052;1.0970030976899883;-6.100686939171041e-09;-0.3243639907594986;0.32433344049740187
38.219628;1.1913785088662552;-2.8615597112931975e-05;-2.4004585520225393e-05;0.38642907151991646;0.32433349325011657;1.1993397510846104;10.001542001552773;-0.8335070283877374;1.0970035707576797;1.0970049497773433;-6.204845014683166e-09;-0.32436599026112817;0.324334735122975
38.229628;1.1913790953847048;-2.85870160946912e-05;-2.3980423619822893e-05;0.3864319922290954;0.32433494800476675;1.1993392978876205;10.001537924313821;-0.8335070283695996;1.0970021783143993;1.097006692785044;-6.2898691092954835e-09;-0.3243689897734536;0.32433702147487475
38.239628;1.1913796254566058;-2.855843773701409e-05;-2.3956251492495194e-05;0.3864348983500331;0.32433639983334545;1.1993388155346874;10.001533338932251;-0.8335070283372965;1.0970007805801723;1.097008318487722;-6.355424068878944e-09;-0.3243709892970618;0.3243383005357581
38.249628;1.1913791087442478;-2.8201521629545978e-05;-2.365647488531992e-05;0.386437468094287;0.3243378518105439;1.1993383041181698;10.001528313887151;-0.8335070282910072;1.0969993791767314;1.0970098189634763;-6.401509768458118e-09;-0.32437298883202376;0.3243395733833776
38.259628;1.1913795168569428;-2.8172945321772505e-05;-2.3632279285200157e-05;0.38644034127491617;0.3243393069101839;1.19933776457912;10.001522907157689;-0.8335070282309073;1.0969979751364853;1.0970111870376444;-6.42809707215466e-09;-0.32437598837823545;0.32434184121200516
38.269628;1.1913798585529185;-2.8144371069179605e-05;-2.3608072058120774e-05;0.38644319683812656;0.32434076793289396;1.1993371988318096;10.001517151460487;-0.8335070281574648;1.0969965702235855;1.0970124167486675;-6.434934582220192e-09;-0.32437798793578043;0.3243431054623959
38.279628;1.1913801313489667;-2.811579916491421e-05;-2.3583853143722746e-05;0.3864460338899783;0.3243422372534439;1.199336610811737;10.001511048786023;-0.8335070280714817;1.0969951685183916;1.0970135041824707;-6.4217358528966696e-09;-0.32438098750508665;0.3243453678173081
38.289628;1.1913803342422533;-2.9410807801358493e-05;-2.467065084413091e-05;0.38644886754728014;0.32434373037387804;1.1993360072226764;10.0015045793212;-0.8335070279740233;1.096993776640526;1.0970144476807668;-6.38838812083133e-09;-0.32438298708679375;0.3243466300623501
38.299628;1.191380467984746;-2.9366052919252432e-05;-2.4632819644389796e-05;0.3864529880885491;0.3243463327693967;1.1993353964144302;10.001497717279946;-0.833507027866415;1.0969924028356934;1.0970152473257266;-6.334844679950114e-09;-0.3243849866815346;0.32434789395797065
38.309628;1.1913805347239572;-2.933749148946448e-05;-2.4608568617943738e-05;0.3864557638712676;0.32434783741287476;1.1993347862582813;10.001490442124938;-0.8335070277501665;1.096991055904672;1.0970159048452959;-6.2609263315131456e-09;-0.324387986289872;0.3243501610912609
38.319628;1.1913805370303585;-2.9308933807807465e-05;-2.458430887685534e-05;0.3864585179783004;0.3243493565700558;1.1993341836432982;10.001482737081648;-0.8335070276267579;1.0969897439576886;1.0970164235178677;-6.166344655430085e-09;-0.32438998591245455;0.32435143268334304
38.329628;1.1913804775559034;-2.9280380192502857e-05;-2.456004154294681e-05;0.38646125032566536;0.32435089141132517;1.1993335954671256;10.001474579814518;-0.8335070274974072;1.096988473301102;1.0970168075149298;-6.050916695754751e-09;-0.3243919855501786;0.3243527097409956
38.339628;1.1913803716005078;-2.8927460930490783e-05;-2.4263488049177604e-05;0.38646396541341915;0.32435244318131806;1.199333029099098;10.001465939099266;-0.8335070273629887;1.09698724836879;1.097017061560686;-5.914647165340599e-09;-0.3243949852040901;0.3243549935705564
38.349628;1.1913801983619619;-2.889891398937143e-05;-2.4239206316096226e-05;0.3864666559597611;0.32435401302824773;1.1993324917813266;10.001456782523114;-0.8335070272241453;1.0969860725438823;1.0970171907086694;-5.757530807314878e-09;-0.3243969848750509;0.32435628601518846
38.359628;1.19137997430211;-2.8870371574585536e-05;-2.42149194921296e-05;0.3864693262150117;0.3243556018067118;1.1993319895000867;10.001447084287582;-0.8335070270813788;1.096984949071402;1.0970171998921279;-5.579394145167351e-09;-0.3243989845635075;0.3243575891971569
38.369628;1.191379703928217;-2.8841833426003707e-05;-2.4190628617330475e-05;0.38647197578808723;0.324357209689079;1.199331525961547;10.001436823624852;-0.833507026934939;1.0969838813697852;1.0970170940397006;-5.380022559855182e-09;-0.324401984269637;0.324359905051088
38.379628;1.1913793914627027;-2.8813299199491432e-05;-2.4166334587642106e-05;0.38647460397143457;0.32435883631619106;1.1993311019692947;10.00142598183647;-0.8335070267847821;1.096982872709905;1.09701687879416;-5.159441835316102e-09;-0.32440398399360576;0.32436123500288566
38.389628;1.1913790403383466;-2.8784768688922753e-05;-2.4142038037320774e-05;0.3864772101023353;0.32436048134459017;1.1993307154699966;10.001414546493404;-0.8335070266308647;1.0969819263796083;1.0970165616952243;-4.9180086843272005e-09;-0.3244059837355842;0.3243625800011432
38.399628;1.1913776531874238;-2.8736058637826742e-05;-2.410081757869423e-05;0.386480792844705;0.3243632560031104;1.199330362658142;10.001402515510776;-0.8335070264733984;1.0969810465898846;1.0970161532869247;-4.656146846402687e-09;-0.3244089834956685;0.3243649407331419
38.409628;1.1913772317350348;-2.8707536169875938e-05;-2.407651672980444e-05;0.38648335352064406;0.324364939022275;1.1993300394248023;10.001389893179045;-0.8335070263128014;1.096980238904278;1.0970156664973318;-4.374078328123954e-09;-0.3244109832739111;0.3243663179228488
38.419628;1.1913767893176057;-2.83546298090543e-05;-2.377991982497926e-05;0.3864858956782395;0.3243666423802737;1.1993297422626072;10.001376681984343;-0.8335070261496357;1.0969795100448183;1.0970151145835432;-4.0718242538669124e-09;-0.32441298307032773;0.324367712648742
38.429628;1.1913763015753853;-2.8326115672858756e-05;-2.3755612282849647e-05;0.3864884122682436;0.32436836674884284;1.1993294689688399;10.001362879209669;-0.8335070259845788;1.0969788675396879;1.0970145096507675;-3.749338568789607e-09;-0.3244149828847573;0.3243691262789664
38.439628;1.1913757805560239;-2.8297607027666777e-05;-2.3731302189689024e-05;0.38649090840042644;0.324370112627189;1.1993292192111094;10.001348482778376;-0.8335070258183481;1.0969783187385598;1.09701386214507;-3.4066828641086483e-09;-0.32441798271672206;0.32437155994108735
38.449628;1.1913752266437176;-2.8269103365333735e-05;-2.370699012072978e-05;0.3864933851455908;0.3243718803772751;1.1993289941393213;10.001333503008189;-0.833507025651589;1.0969778695285204;1.0970131808296766;-3.0441645973837172e-09;-0.32441998256547067;0.32437301408923924
38.459628;1.1913746417700064;-2.8240604309963548e-05;-2.3682677057700084e-05;0.38649584356894795;0.3243736703281968;1.1993287950335938;10.00131797322911;-0.8335070254846528;1.0969775238921184;1.097012473073338;-2.66228440364384e-09;-0.3244219824302033;0.32437448852913764
38.469628;1.1913740306425464;-2.8212109870113638e-05;-2.3658364187080208e-05;0.38649828488135207;0.32437548272898015;1.1993286221089947;10.001301953248884;-0.8335070253173952;1.096977283999229;1.0970117450791372;-2.261503944472312e-09;-0.3244249823102487;0.32437698264870174
38.479628;1.1913734015590298;-2.8183620256023176e-05;-2.3634052488060272e-05;0.38650071051404145;0.3243773176047841;1.1993284742695094;10.001285521519756;-0.833507025149262;1.0969771503080474;1.0970110019453319;-1.8419626548300794e-09;-0.3244269822050321;0.3243784956049715
38.489628;1.1913727661391014;-2.9478734437521746e-05;-2.4720770279569726e-05;0.3865031380195962;0.3243791882980259;1.1993283495978646;10.001268756059314;-0.833507024979594;1.096977122352841;1.097010247464913;-1.4033699677621259e-09;-0.32442898211400506;0.3243800264874286
38.499628;1.1913721379214584;-2.9450255453476332e-05;-2.4696461250831534e-05;0.3865055358816615;0.32438106711882825;1.1993282459535644;10.001251718121862;-0.8335070248078498;1.0969771995035436;1.0970094836218474;-9.453171939212996e-10;-0.3244319820367232;0.32438257440034
38.509628;1.191371542998321;-2.909737161219751e-05;-2.4399844194587897e-05;0.38650792461499683;0.3243829669425736;1.1993281613647855;10.001234457554547;-0.8335070246336908;1.096977380185517;1.0970087107792632;-4.676977801786802e-10;-0.3244339819730136;0.32438413842217606
38.519628;1.1913699705693344;-2.9064904620290628e-05;-2.4372201702674633e-05;0.3865099717962076;0.32438488691143536;1.199328094220673;10.001217030086814;-0.8335070244570466;1.0969776609517738;1.0970079287934795;2.9351359913283713e-11;-0.3244359819229222;0.32438571765755325
38.529628;1.191369446340999;-2.903643412976788e-05;-2.434788896850213e-05;0.38651233008898433;0.32438682625696735;1.1993280432866684;10.00119949891639;-0.8335070242780817;1.096978037323543;1.0970071376855761;5.457621275307027e-10;-0.324437981886414;0.32438731144065885
38.539628;1.1913689841777333;-2.9007966345497232e-05;-2.432357355065563e-05;0.3865146751181701;0.32438878407528093;1.1993280075238966;10.001181920881594;-0.8335070240969346;1.0969785051328405;1.097006337439151;1.0814589428778802e-09;-0.3244409818633171;0.3243899193850688
38.549628;1.1913685974024628;-2.8979500500253104e-05;-2.4299254728130806e-05;0.3865170071797716;0.3243907592662826;1.1993279854712928;10.001164336929673;-0.8335070239134903;1.0969790606648993;1.0970055279206443;1.6360224069196537e-09;-0.32444298185363896;0.32439154126049036
38.559628;1.1913682980503606;-2.893484234500913e-05;-2.426133940293523e-05;0.3865206502815098;0.3243938617515189;1.1993279742745544;10.001146773240553;-0.833507023727568;1.0969797003555786;1.0970047092462978;2.208673308963495e-09;-0.3244449818578259;0.32439317692404374
38.569628;1.1913680966158462;-2.890637764840269e-05;-2.4237012672482423e-05;0.3865229576951854;0.32439586847704355;1.1993279695500036;10.001129244569011;-0.8335070235393628;1.0969804211972387;1.097003881996999;2.798533558909391e-09;-0.32444698187667265;0.3243948263131875
38.579628;1.191368002078444;-2.8877912059686556e-05;-2.421268223544951e-05;0.3865252536836492;0.3243978894318734;1.1993279667310222;10.00111175146971;-0.8335070233496212;1.0969812212169898;1.0970030474320855;3.4046875748733258e-09;-0.32444998191093744;0.32439748961997705
38.589628;1.1913680220611516;-2.8849444171892942e-05;-2.4188348713112225e-05;0.38652753901782594;0.32439992339300383;1.1993279625607782;10.001094278759618;-0.8335070231594464;1.0969820989116852;1.0970022076906394;4.0259989577306195e-09;-0.32445198196103037;0.3243991675969495
38.599628;1.1913681754431016;-2.8496542090638867e-05;-2.3891688572029685e-05;0.38652981837952877;0.3244019690045698;1.1993279554357734;10.001076806868305;-0.8335070229700006;1.0969830520078914;1.0970013652505155;4.660983578521154e-09;-0.324453982027074;0.3244008615633912
38.609628;1.191368443507536;-2.8468061371081156e-05;-2.3867349408048322e-05;0.38653208440389664;0.32440402472678426;1.1993279450693928;10.001059326748353;-0.8335070227823103;1.0969840768193175;1.0970005224900972;5.3078450179939664e-09;-0.32445598210911575;0.324402573044723
38.619628;1.1913678432035484;-2.8435578607328775e-05;-2.3839677244071272e-05;0.3865340173564524;0.32440608895137546;1.1993279325600117;10.001041842003831;-0.8335070225972213;1.096985168740265;1.096999682653012;5.964595750700728e-09;-0.3244589822070966;0.3244053033240371
38.629628;1.191368377925752;-2.8407078267098173e-05;-2.381533655033208e-05;0.3865362669337232;0.3244081599643115;1.1993279207964138;10.001024362826069;-0.833507022415344;1.0969863234647252;1.0969988509940019;6.629226202975935e-09;-0.32446098232047965;0.32440705328405534
38.639628;1.191369050468429;-2.8378564988801585e-05;-2.3790996225160563e-05;0.38653850971479253;0.3244102359679229;1.1993279142208098;10.001006901119366;-0.8335070222369707;1.0969875381294958;1.0969980341660754;7.299828476884631e-09;-0.32446298244791977;0.3244088238026625
38.649628;1.191369862818767;-2.8350036906851074e-05;-2.376665750688448e-05;0.38654074708119446;0.32441231516399543;1.1993269178160717;10.000989466682135;-0.8335070220622128;1.0969888113807278;1.0969972384883175;7.974607680880651e-09;-0.32446498258748946;0.32441061632867163
38.659628;1.191370816015947;-2.8321492136509075e-05;-2.3742322083611203e-05;0.3865429809430349;0.32441439600476457;1.1993269360063241;10.000972068806695;-0.8335070218911932;1.0969901422447383;1.0969964687224092;8.651804511791755e-09;-0.32446798273728183;0.32441343305773257
38.669628;1.19137190984356;-2.8292928585680713e-05;-2.371799199600516e-05;0.3865452136590143;0.32441647713970884;1.1993269718878836;10.000954718569245;-0.8335070217239299;1.0969915291037753;1.0969957274957416;9.329444604814093e-09;-0.32446998289578816;0.32441527662351693
38.679628;1.1913731422435898;-2.8264344181951144e-05;-2.3693669503984903e-05;0.38654744779763495;0.32441855698553307;1.1993270271139644;10.00093742237778;-0.8335070215601421;1.0969929694140121;1.0969950155870396;1.000504377669575e-08;-0.3244719830619066;0.32441714966348173
38.689628;1.1913745210702034;-2.92349062631852e-05;-2.4508045625132087e-05;0.3865497061032154;0.32442064715940194;1.1993271022916772;10.000920177761575;-0.8335070213992223;1.0969944596292862;1.0969943334532515;1.0675603389300468e-08;-0.32447398323483284;0.3244190545333421
38.699628;1.191376015764134;-2.9206275153164858e-05;-2.4483743544703648e-05;0.3865519505116334;0.32442271827140523;1.199327197017241;10.000902980375827;-0.8335070212402277;1.0969959952008852;1.0969936827964195;1.133780147357774e-08;-0.3244769834140469;0.3244219930626034
38.709628;1.1913766318690846;-2.9173626313547564e-05;-2.4456123636596547e-05;0.3865538786463345;0.32442478194509244;1.1993273095536636;10.000885835639442;-0.8335070210819948;1.096997570434062;1.0969930668900847;1.1988198432546288e-08;-0.324478983599296;0.32442396640342214
38.719628;1.1913783617417941;-2.9144949075341975e-05;-2.4431852904405543e-05;0.38655614079613543;0.3244268365279596;1.199327436984582;10.000868764368903;-0.8335070209234337;1.0969991781229276;1.0969924894057368;1.2623554327529115e-08;-0.32448098379037005;0.32442597518295613
38.729628;1.191380196997439;-2.911624994505334e-05;-2.44076012203973e-05;0.38655841329947405;0.3244288806355014;1.1993275757529194;10.000851796082497;-0.8335070207637024;1.0970008101723518;1.0969919525890002;1.3241100397619028e-08;-0.32448298398686976;0.3244280197311833
38.739628;1.191382129565702;-2.9087530427396733e-05;-2.438337060760971e-05;0.38656069623183115;0.3244309130219833;1.1993277220041758;10.000834961038283;-0.8335070206022245;1.0970024593102676;1.0969914567898351;1.3838517735557633e-08;-0.3244849841882378;0.3244301001877062
38.749628;1.1913841531019578;-2.9058792374151348e-05;-2.4359162952232394e-05;0.3865629889575119;0.3244329325965752;1.1993278716635003;10.000818290766025;-0.8335070204386844;1.0970041199921015;1.0969910016897766;1.4413854646484901e-08;-0.32448798439403026;0.3244332166618866
38.759628;1.1913862620246207;-2.9030037693964742e-05;-2.4334979659288493e-05;0.38656529039792636;0.3244349384699763;1.1993280205507943;10.00080181798793;-0.8335070202728718;1.0970057881390975;1.096990587179367;1.4965691501369926e-08;-0.3244899846043199;0.32443536933970696
38.769628;1.1913884499339107;-2.9001268225821446e-05;-2.4310821206510433e-05;0.3865675994144804;0.3244369299271154;1.199328164841175;10.000785571914;-0.8335070201044769;1.0970074611362766;1.096990213149985;1.549326129690492e-08;-0.3244919848199259;0.32443755829434884
38.779628;1.1913907220645843;-2.8648015654418866e-05;-2.401433289790272e-05;0.3865699191232288;0.3244389065024616;1.1993283013208331;10.00076957406687;-0.8335070199332676;1.097009138171954;1.0969898795435054;1.5996262740883642e-08;-0.32449398504221755;0.324439783267808
38.789628;1.1913930476500354;-2.8619219339964724e-05;-2.3990220387385505e-05;0.3865722409774431;0.3244408680741529;1.1993284267268876;10.000753837768483;-0.8335070197594221;1.0970108198897888;1.0969895866876134;1.6474781255128134e-08;-0.3244969852727283;0.3244430436124902
38.799628;1.191394434010807;-2.8586418695428758e-05;-2.396279736037822e-05;0.3865742439306438;0.32444281500575556;1.1993285367323694;10.00073837326777;-0.8335070195833795;1.0970125073198462;1.0969893348392092;1.692942395407232e-08;-0.3244989855128908;0.32444533812613235
38.809628;1.1913968769515366;-2.8557604231293856e-05;-2.3938728526138437e-05;0.38657657604668505;0.3244447477865356;1.1993276255524696;10.000723192710554;-0.8335070194053538;1.0970142010669897;1.096989123254482;1.7361218179931668e-08;-0.3245009857639369;0.3244476649131833
38.819628;1.1913993730420513;-2.8528782945991225e-05;-2.3914680708157876e-05;0.38657891183659093;0.32444666673064576;1.1993276864705653;10.000708308626049;-0.8335070192251322;1.0970159012434557;1.0969889500276206;1.777126013871363e-08;-0.3245029860268463;0.3244500216215734
38.829628;1.1914019194399117;-2.8499956137753444e-05;-2.3890653442083435e-05;0.38658125061887544;0.32444857188331416;1.1993277127999284;10.000693727937575;-0.8335070190423197;1.097017607929554;1.0969888134394536;1.8160567332017854e-08;-0.32450498630219604;0.32445240583676443
38.839628;1.191404514252174;-2.8471125063986855e-05;-2.3866646112983064e-05;0.38658359216087085;0.32445046318084936;1.1993276987441286;10.000679443874276;-0.833507018856676;1.0970193218641833;1.096988713450658;1.853018505344606e-08;-0.32450698659001753;0.3244548154237884
38.849628;1.191407156281297;-2.8442291012968585e-05;-2.384265790448027e-05;0.3865859362969442;0.32445234067023976;1.1993276398197228;10.000665432278446;-0.8335070186681861;1.0970210446749935;1.096988651463938;1.888109633672621e-08;-0.32450998688993227;0.3244582488737109
38.859628;1.1914098439695624;-2.84134554615646e-05;-2.3818687820755994e-05;0.38658828270485934;0.32445420459300084;1.199327532639254;10.00065166036776;-0.8335070184770011;1.0970227781635122;1.0969886291950275;1.921402306984361e-08;-0.3245119872014647;0.3244607054173213
38.869628;1.191412586609653;-2.807632793544158e-05;-2.353596168690767e-05;0.3865893114735043;0.32445494437578304;1.1993273746151667;10.000638102643862;-0.8335070182835395;1.0970245230357079;1.096988648164868;1.9529539018089602e-08;-0.3245139875241126;0.32446318470207786
38.879628;1.1914143552249332;-2.8043498151717758e-05;-2.3508690092096537e-05;0.3865913372607565;0.32445678266089134;1.1993271635329712;10.000624749333783;-0.8335070180885745;1.0970262780522884;1.096988709407748;1.9828271185696513e-08;-0.3245159878571848;0.3244656863007645
38.889628;1.191417155869005;-2.933830491710414e-05;-2.459579493129431e-05;0.3865937053532928;0.3244586227173156;1.1993268968082724;10.000611603881016;-0.8335070178930508;1.0970280402080799;1.0969888130851984;2.0110926352230816e-08;-0.32451798819981087;0.3244682094337021
38.899628;1.1914199818325342;-2.9309481804190078e-05;-2.4571886892458917e-05;0.3865960583554326;0.32446043792138674;1.1993265718681292;10.000598679120559;-0.8335070176977917;1.0970298053614;1.0969889588398603;2.0378245225734066e-08;-0.3245209885510968;0.32447175303763764
38.909628;1.1914228270999105;-2.928066836429131e-05;-2.454799377776564e-05;0.38659841177151555;0.32446224248430244;1.1993261876569348;10.000585992873424;-0.8335070175033535;1.097031568796788;1.0969891466259325;2.0630920939357678e-08;-0.3245229889101635;0.32447431590494846
38.919628;1.1914256875026943;-2.9251867817867546e-05;-2.4524115547638556e-05;0.38660076480894134;0.3244640372990998;1.199325745146235;10.000573560457577;-0.8335070173100488;1.0970333256931033;1.096989376906091;2.0869544217500493e-08;-0.3245249892761493;0.3244768965366552
38.929628;1.1914285601170973;-2.9223083266461463e-05;-2.4500252162210552e-05;0.38660311666256925;0.32446582329580864;1.1993252467296855;10.000561392959382;-0.8335070171180036;1.0970350715231894;1.0969896499750873;2.1094750838874522e-08;-0.32452698964825144;0.3244794928921048
38.939628;1.1914314423598393;-2.919431719697706e-05;-2.4476403667144335e-05;0.38660546662180784;0.3244676010150552;1.1993236961482352;10.000549499784324;-0.8335070169271506;1.097036802718719;1.0969899649734036;2.1307482233702278e-08;-0.32452899002575014;0.32448210231033936
38.949628;1.1914333322373745;-2.9161575856062044e-05;-2.4449236910238788e-05;0.3866074894612272;0.32446937065417836;1.1993230988858659;10.000537885330859;-0.8335070167372322;1.0970385171965882;1.0969903198366384;2.1508913092751977e-08;-0.3245309904081696;0.32448472145986
38.959628;1.1914362400469627;-2.880834284263697e-05;-2.4153034714264433e-05;0.3866098372990825;0.3244711325473406;1.1993224620724543;10.000526546140492;-0.8335070165478978;1.0970402140868492;1.0969907125320082;2.1700016145220438e-08;-0.3245329907955674;0.3244873463255797
38.969628;1.19143913859477;-2.87796393581375e-05;-2.4129228597865964e-05;0.3866121769075656;0.3244728873200042;1.1993217938068201;10.000515473984034;-0.8335070163588512;1.0970418931989179;1.0969911417148328;2.188138172228639e-08;-0.32453599118847015;0.3244909724060597
38.979628;1.1914420359528117;-2.8750959898750452e-05;-2.4105436248312255e-05;0.3866145121741132;0.32447463582396024;1.1993211021937362;10.000504659379581;-0.8335070161700526;1.0970435549226711;1.0969916057203712;2.205346430688144e-08;-0.32453799158741475;0.3244935950198128
38.989628;1.1914449277060364;-2.8722305639775218e-05;-2.4081657148092133e-05;0.38661684345261565;0.32447637890294007;1.199320394399553;10.000494095944427;-0.8335070159818948;1.0970452006453624;1.096992101630123;2.221672137120567e-08;-0.3245399919927246;0.32449620956534725
38.999628;1.1914478100912824;-2.8693677682896254e-05;-2.4057891086270584e-05;0.3866191712046659;0.324478117463743;1.1993196757075797;10.000483781721751;-0.8335070157951849;1.0970468333245822;1.096992625496425;2.2371452906353415e-08;-0.3245419924046024;0.3244988117126291
39.009628;1.191450679723014;-2.8665076876121802e-05;-2.403413839466132e-05;0.3866214961914772;0.32447985249360656;1.1993189489651543;10.000473712965338;-0.8335070156110023;1.0970484577048005;1.096993172746927;2.251774468088848e-08;-0.324543992823028;0.3245013976592292
39.019628;1.1914525331431551;-2.863250816876753e-05;-2.4007066342055414e-05;0.3866234953397123;0.3244815850854641;1.1993182150523305;10.000463880325619;-0.8335070154305484;1.0970500800697607;1.096993738368714;2.2655722281462297e-08;-0.32454599324759764;0.3245039644397884
39.029628;1.191455366825765;-2.8620161707071135e-05;-2.3996940096849876e-05;0.3866244960672035;0.3244822054510108;1.199317473923506;10.000454274473173;-0.8335070152550917;1.0970517074161112;1.0969943171275285;2.2785693055014606e-08;-0.3245479936777306;0.32450650997232383
39.039628;1.1914581782588605;-2.8591643968566007e-05;-2.3973234068963856e-05;0.38662682320812675;0.3244839369060403;1.199316725342056;10.000444895793768;-0.8335070150860762;1.0970533461386196;1.096994904012605;2.290780629296324e-08;-0.3245509941128876;0.32451003287810487
39.049628;1.1914609654895567;-2.856315351882015e-05;-2.3949546462208994e-05;0.38662915483597865;0.3244856695260589;1.1993149690483516;10.000435759425525;-0.8335070149251615;1.0970550010043862;1.0969954949233087;2.30216990775715e-08;-0.3245529945525709;0.3245125323402712
39.059628;1.1914637387445002;-2.8210160188101074e-05;-2.3653479056111585e-05;0.38663149641465616;0.32448740415807026;1.1993142048803593;10.00042689303706;-0.8335070147739054;1.0970566748358461;1.0969960869100608;2.31266565400983e-08;-0.3245549949965125;0.32451500793285243
39.069628;1.1914664710292902;-2.8181721898305775e-05;-2.3629828558659908e-05;0.3866338414283648;0.32448914116679856;1.1993134332921838;10.00041833246028;-0.8335070146333161;1.0970583687835;1.0969966774168496;2.322195307979207e-08;-0.32455699544504035;0.3245174593804235
39.079628;1.1914681714453832;-2.8149315718514897e-05;-2.3602863427861437e-05;0.38663587104779473;0.32449088055522834;1.1993126561424738;10.00041011701973;-0.8335070145038007;1.097060082777041;1.0969972630827092;2.330683930761033e-08;-0.3245589958992009;0.3245198864268832
39.089628;1.1914708361833068;-2.812093310836673e-05;-2.3579250742323744e-05;0.38663823620163673;0.32449262214840785;1.1993118773011588;10.00040228219249;-0.8335070143854846;1.0970618157473415;1.0969978393495627;2.3380293276570285e-08;-0.3245609963604794;0.32452228887272877
39.099628;1.1914734617648366;-2.9416236321539226e-05;-2.4666683653636947e-05;0.3866406302368674;0.3244943795398671;1.1993111023865874;10.000394854610672;-0.8335070142785082;1.0970635660214707;1.0969984010675886;2.3441056368941323e-08;-0.3245629968304349;0.3245246665350845
39.109628;1.1914760449859665;-2.9387910704484405e-05;-2.4643105556322056e-05;0.38664302216693536;0.3244961259167191;1.199310337479916;10.000387857140245;-0.8335070141831532;1.0970653320861308;1.0969989428795301;2.3487961190771926e-08;-0.324564997310602;0.32452701902022624
39.119628;1.1914785827912662;-2.93596125060839e-05;-2.4619543747060472e-05;0.3866454295000984;0.3244978755805985;1.199309587459413;10.000381317565827;-0.8335070140997282;1.0970671134329382;1.0969994588876975;2.3520019191674117e-08;-0.32456799780240464;0.32453034561705074
39.129628;1.1914810715114774;-2.9331340906188266e-05;-2.459599784136176e-05;0.3866478533813051;0.3244996292962483;1.1993088550061302;10.000375268033071;-0.8335070140283303;1.0970689112436443;1.0969999423237746;2.3536246859798242e-08;-0.3245699983068972;0.32453264543228644
39.139628;1.1914835060909186;-2.9319294723642543e-05;-2.4586065339044845e-05;0.3866489710133904;0.3245002768385382;1.1993081413755011;10.000369735345476;-0.8335070139688685;1.0970707279234078;1.0970003857691506;2.353573421052639e-08;-0.3245719988247149;0.3245349175804085
39.149628;1.1914848929092083;-2.8962527135934026e-05;-2.4286803737680364e-05;0.38665111003521646;0.3245020412660273;1.1993064481320121;10.000364731195727;-0.8335070139214565;1.0970725654309785;1.097000781914085;2.3517919000986128e-08;-0.3245739993562707;0.32453716126277016
39.159628;1.1914872017769356;-2.8934325721779336e-05;-2.426330371606722e-05;0.3866535891088834;0.32450381261578093;1.1993057775469067;10.000360251053976;-0.8335070138867291;1.0970744241481272;1.097001124549155;2.348262420959939e-08;-0.32457599990181785;0.32453937573691766
39.169628;1.1914894403716136;-2.8906145574788878e-05;-2.42398198348942e-05;0.3866560891138155;0.32450559200349655;1.1993051317583674;10.00035628110994;-0.8335070138655937;1.0970763030583417;1.0970014091767883;2.342995044278389e-08;-0.32457800046124463;0.3245415604342483
39.179628;1.1914916052917288;-2.887798469028034e-05;-2.4216352567991905e-05;0.3866586112674908;0.32450738040922233;1.1993045127987556;10.000352801041481;-0.8335070138586281;1.0970782005047155;1.0970016327748122;2.3360261501230088e-08;-0.324580001033909;0.32454371523947284
39.189628;1.191493695293281;-2.8849840753588397e-05;-2.4192902435517916e-05;0.3866611564556797;0.3245091785062016;1.1993039236522098;10.000349780448943;-0.8335070138657571;1.0970801148280267;1.0970017931694556;2.3274030120990123e-08;-0.32458200161884665;0.3245458406492466
39.199628;1.1914957120642395;-2.8821711502807044e-05;-2.4169469588557338e-05;0.3866637254809657;0.3245109865028311;1.1993033681737657;10.000347179195476;-0.8335070138864021;1.097082044551818;1.0970018888720632;2.317156462802008e-08;-0.32458400221508393;0.32454793776493984
39.209628;1.1914966600757746;-2.8789598344768746e-05;-2.414271929869601e-05;0.38666599465568435;0.32451280422926554;1.1993028492124862;10.000344953589273;-0.8335070139198218;1.09708398790974;1.097001919473179;2.305304212122672e-08;-0.3245860028216879;0.32455000813226104
39.219628;1.1914985456978573;-2.877769417437817e-05;-2.4132917995569824e-05;0.3866672902982376;0.3245135204433254;1.1993023673137826;10.000343062849057;-0.8335070139653501;1.097085942114075;1.0970018858163788;2.2918700888255773e-08;-0.3245880034378218;0.3245520534249876
39.229628;1.1915003770006918;-2.874959877095228e-05;-2.4109533671325073e-05;0.38666993599565513;0.32451535736829984;1.1993009212983126;10.00034147372477;-0.8335070140224967;1.0970879032338652;1.0970017891449702;2.276876269249462e-08;-0.3245910040629694;0.32455507523358174
39.239628;1.1915021622481021;-2.8721511860558515e-05;-2.408616408510763e-05;0.3866726088470671;0.3245172046066939;1.1993005093670535;10.000340162992845;-0.8335070140909759;1.0970898666908515;1.0970016298198175;2.2603299285019086e-08;-0.32459300469698066;0.324557075133966
39.249628;1.1915039212517424;-2.8368861835258158e-05;-2.379037913041206e-05;0.3866753135942434;0.32451906294055266;1.199300129895064;10.000339113948753;-0.8335070141706286;1.0970918276912418;1.0970014071016505;2.2422360612758414e-08;-0.3245950053398308;0.32455905479837804
39.259628;1.1915056362582215;-2.834078469782891e-05;-2.3767033264218116e-05;0.3866780430122486;0.3245209331684896;1.1992997820266427;10.000338306215555;-0.8335070142612587;1.0970937814954533;1.0970011200292191;2.2226191359619456e-08;-0.3245970059914253;0.3245610159970362
39.269628;1.1915063250500069;-2.8308714189641682e-05;-2.3740362047959226e-05;0.38668047715448406;0.3245228166354271;1.1992994656005025;10.000337709606697;-0.8335070143625039;1.097095723764601;1.0970007684612932;2.201531016720152e-08;-0.3245990066515548;0.32456296058768613
39.279628;1.191507991323703;-2.8280641866427407e-05;-2.3717031929108917e-05;0.3866832652887861;0.3245247153709395;1.1992991801908535;10.000337291133734;-0.8335070144736672;1.0970976508518162;1.0970003536441983;2.17905037204568e-08;-0.3246010073198356;0.32456489046574616
39.289628;1.1915096381210317;-2.826877168925243e-05;-2.3707304721795396e-05;0.38668475858031087;0.3245255208371537;1.1992989242300496;10.000337027993693;-0.8335070145935122;1.0970995599561835;1.0969998776798204;2.1552820030889267e-08;-0.3246030079957078;0.3245668075174938
39.299628;1.1915112685519567;-2.8240698073972797e-05;-2.368397933047499e-05;0.3866876030855845;0.324527457698367;1.1992986953399207;10.000336918168216;-0.8335070147202513;1.0971014490663615;1.096999342562472;2.13034736458484e-08;-0.324605008678558;0.3245687136738209
39.309628;1.191512886235828;-2.821262277452933e-05;-2.3660653350818648e-05;0.38669047313752414;0.32452941752250264;1.1992974913983234;10.000336986168973;-0.8335070148517493;1.0971033165660309;1.096998750176755;2.1043659744716913e-08;-0.3246070093677685;0.32457061088053935
39.319628;1.1915134951815256;-2.9504227067060203e-05;-2.474501852514012e-05;0.38669305780667806;0.3245314164182906;1.199297310529725;10.000337276205153;-0.8335070149858057;1.097105160589187;1.0969981027804154;2.0774520266101202e-08;-0.3246090100625854;0.3245725009392604
39.329628;1.1915150991535899;-2.9476150378459146e-05;-2.4721687175365495e-05;0.3866959710944354;0.32453342944238267;1.199297150120029;10.000337836636199;-0.8335070151204226;1.0971069783985454;1.0969974030164713;2.0497470405968352e-08;-0.32461101076201415;0.3245743855296004
39.339628;1.1915167022448039;-2.9448073457198162e-05;-2.4698350837916115e-05;0.3866989019176217;0.3245354722336138;1.1992970065227915;10.000338709925403;-0.8335070152538351;1.097108766720963;1.0969966536544464;2.0214589549429864e-08;-0.32461301146492905;0.32457626641094567
39.349628;1.1915183207660611;-2.909540624080039e-05;-2.4402562809102468e-05;0.3867018516683388;0.32453754689391306;1.1992968751285504;10.000339926771225;-0.8335070153842634;1.0971105230000031;1.0969958572940255;1.992855986702906e-08;-0.324615012170212;0.32457814539563334
39.359628;1.1915199331900628;-2.9083533469140488e-05;-2.439280955836055e-05;0.3867034861968183;0.3245385445105751;1.1992967503487615;10.000341502941488;-0.8335070155097527;1.0971122455589435;1.0969950160611175;1.9642308322828612e-08;-0.32461701287672773;0.32458002400967245
39.369628;1.191521552929173;-2.9055461170009145e-05;-2.4369445897744973e-05;0.3867064547278179;0.32454068922096607;1.1992966266800005;10.00034344416666;-0.8335070156282465;1.0971139320346972;1.0969941315277016;1.93587202287753e-08;-0.3246190135832381;0.32458190324215064
39.379628;1.1915221810900247;-2.902339646829648e-05;-2.4342735788747003e-05;0.3867091072805677;0.3245428717913567;1.1992965003648954;10.000345751974113;-0.8335070157376828;1.0971155781170454;1.0969932053165863;1.908027368771649e-08;-0.3246210142884168;0.3245837836455492
39.389628;1.1915238202635092;-2.899533648810596e-05;-2.431934854419616e-05;0.3867120915243508;0.3245450935052566;1.1992953700830526;10.000348424662326;-0.8335070158360314;1.097117178192457;1.0969922403406394;1.880869183058275e-08;-0.32462301499101875;0.3245856655516393
39.399628;1.1915254746180552;-2.8967284967937376e-05;-2.4295948550467204e-05;0.38671508117889164;0.32454735502837245;1.199295236779788;10.000351460904719;-0.8335070159212392;1.097118726718682;1.0969912416560776;1.8545112321107127e-08;-0.32462501569008917;0.3245875491934302
39.409628;1.1915271485378653;-2.8939243051268892e-05;-2.4272535331145817e-05;0.3867180744125145;0.3245496565973343;1.1992951034689463;10.000354865922175;-0.8335070159911134;1.0971202185291324;1.096990216183284;1.829065622441951e-08;-0.3246270163850476;0.3245894348275687
39.419628;1.1915288464311546;-2.8927414653473825e-05;-2.4262708723426923e-05;0.3867197460311894;0.32455088724015035;1.1992949753107092;10.00035865261968;-0.8335070160434439;1.097121648497447;1.096989171657698;1.804667066920947e-08;-0.32462901707551606;0.32459132275618907
39.429628;1.1915295725375292;-2.8895395539275002e-05;-2.4235933363010352e-05;0.3867224181595616;0.3245532690177263;1.199294859232561;10.000362841280946;-0.8335070160764593;1.097123011971412;1.0969881155930208;1.7814405756991158e-08;-0.3246310177609116;0.324593213225603
39.439628;1.1915313301942634;-2.8867384717212026e-05;-2.4212480276610197e-05;0.3867254166470565;0.32455569091089026;1.1992947626761798;10.000367461495214;-0.8335070160891973;1.0971243058752156;1.0969870547428313;1.7594651085868697e-08;-0.32463401844016293;0.3245961065273974
39.449628;1.1915331343663977;-2.851477345350558e-05;-2.391655531810229e-05;0.3867284218754819;0.3245581530445001;1.1992946928318526;10.000372551139824;-0.8335070160815723;1.0971255289357693;1.096985995159724;1.7387666935542973e-08;-0.32463601911187884;0.3245980031854161
39.459628;1.191534962166074;-2.8486781792046514e-05;-2.3893077201833112e-05;0.38673142724641196;0.3245606555895968;1.199293656771272;10.00037815232819;-0.8335070160542605;1.0971266805077016;1.0969849423899294;1.7193172773569832e-08;-0.32463801977472106;0.3245999039382074
39.469628;1.191536826039919;-2.847500496984518e-05;-2.3883189431783148e-05;0.38673311481092326;0.3245620876880569;1.1992936610200053;10.000384306273228;-0.8335070160083369;1.0971277592594146;1.0969839013948313;1.7010276299144485e-08;-0.3246400204275008;0.32460180970086844
39.479628;1.1915377250938257;-2.84430356611551e-05;-2.385635497836395e-05;0.3867358094476244;0.3245646713418636;1.199293710405846;10.000391047738349;-0.8335070159447154;1.0971287628101494;1.0969828763186646;1.6837570320960567e-08;-0.32464202106905937;0.32460372164753837
39.489628;1.1915396576556143;-2.8415073110119658e-05;-2.3832846226350543e-05;0.3867388391844406;0.3245672951820113;1.1992938074240973;10.000398403425368;-0.8335070158637407;1.0971296882723076;1.096981870291286;1.667348240137148e-08;-0.3246440216981916;0.32460564126673397
39.499628;1.1915416220821538;-2.8387118798853368e-05;-2.380932817005937e-05;0.38674188218537975;0.32456995847853237;1.1992939524750086;10.000406390721789;-0.8335070157651424;1.097130532820307;1.0969808853895422;1.6516535867226533e-08;-0.32464602231352724;0.3246075701201665
39.509628;1.1915436167121483;-2.8359171912110687e-05;-2.3785801103847738e-05;0.3867449413935723;0.3245726601350694;1.1992941446017122;10.000415012556386;-0.8335070156484282;1.0971312939115583;1.0969799224331125;1.636523627486299e-08;-0.3246480229134373;0.3246095093333272
39.519628;1.1915456405404141;-2.8347435979647425e-05;-2.377586587017228e-05;0.3867466959203877;0.3245742878668718;1.199294382543088;10.000424259199601;-0.8335070155134443;1.0971319697766442;1.0969789805588954;1.6217937317747416e-08;-0.32465002349613603;0.32461145927263135
39.529628;1.1915466937826382;-2.8315503528395045e-05;-2.374898451834702e-05;0.3867494705124955;0.3245770624416768;1.199293665545438;10.000434122421513;-0.8335070153605063;1.0971325597568524;1.096978057434107;1.6073075405282698e-08;-0.32465202405985144;0.3246134195513694
39.539628;1.1915487775397315;-2.961127176294581e-05;-2.4836456810438994e-05;0.38675260762578056;0.3245798849811252;1.1992939934005087;10.00044461010185;-0.8335070151899785;1.097133063640231;1.0969771502213024;1.592944592472457e-08;-0.32465402460297393;0.32461538920533106
39.549628;1.1915509064094774;-2.925871689478829e-05;-2.4540416941567435e-05;0.3867557539734225;0.32458272656302894;1.199294366118165;10.000455751142486;-0.8335070150018823;1.09713348098972;1.0969762563291838;1.5786140760782174e-08;-0.3246560251242083;0.32461736708105104
39.559628;1.1915530587770167;-2.9230795208959648e-05;-2.4516840935634384e-05;0.3867589170374763;0.32458559888909155;1.199294783634858;10.000467590443286;-0.8335070147959655;1.0971338115549483;1.0969753736106007;1.564234627642372e-08;-0.3246580256226831;0.32461935236962475
39.569628;1.1915552494923376;-2.921908306668213e-05;-2.4506857466629166e-05;0.3867607760094166;0.3245873893119704;1.1992952455546808;10.000480177100876;-0.8335070145719821;1.097134056111748;1.0969745002994082;1.5497226665103428e-08;-0.3246600260979227;0.32462134491865086
39.579628;1.1915564808977803;-2.9187170118661725e-05;-2.4479926518737136e-05;0.3867636521504635;0.32459031856340415;1.1992957511019386;10.000493553907457;-0.8335070143298442;1.0971342170971166;1.096973634892415;1.5349879858663854e-08;-0.3246620265496285;0.32462334513031205
39.589628;1.1915587548549942;-2.9159259334584023e-05;-2.445632133963901e-05;0.38676686929166737;0.32459327434781227;1.1992952994631414;10.000507753319893;-0.8335070140696506;1.0971342989809314;1.0969727759656995;1.51993385428851e-08;-0.32466402697752106;0.3246253536315219
39.599628;1.191561072034251;-2.9131351684233817e-05;-2.4432706093541667e-05;0.3867701012034304;0.32459625514878077;1.1992958903676716;10.000522791383771;-0.8335070137916718;1.0971343075602595;1.096971921764842;1.504450196497598e-08;-0.3246650273814911;0.3246263710240037
39.609628;1.1915634301100708;-2.9103447309204182e-05;-2.4409081089504174e-05;0.3867733467077499;0.3245992591081876;1.1992965242769849;10.00053866137732;-0.8335070134962341;1.0971342486952798;1.0969710701460373;1.4884039251293177e-08;-0.3246670277617884;0.3246283978495121
39.619628;1.1915658237513107;-2.909175209129654e-05;-2.4399048649334078e-05;0.3867752812776694;0.32460117313576536;1.1992972019442798;10.000555342988841;-0.833507013183464;1.0971341283197789;1.0969702192336912;1.4716408359419572e-08;-0.3246690281189902;0.32463043460124225
39.629628;1.191567245795155;-2.9059856619658915e-05;-2.4372069674342894e-05;0.38677822716873556;0.3246042173017177;1.1992979240537311;10.00057281951366;-0.8335070128532025;1.0971339526624917;1.096969367893064;1.4539768014316914e-08;-0.3246710284538953;0.3246324817413514
39.639628;1.1915696880491562;-2.903196522836033e-05;-2.4348418209350554e-05;0.38678150993445176;0.324607278886422;1.1992986911854608;10.000591079027865;-0.8335070125052989;1.0971337270479258;1.096968515586381;1.4351832036689718e-08;-0.32467302876737075;0.3246345399146529
39.649628;1.1915721546580758;-2.8679429298712845e-05;-2.4052268629441363e-05;0.3867848094572239;0.3246103565451017;1.1992985037974069;10.000610099620886;-0.8335070121399211;1.0971334548218619;1.0969676623194673;1.4150166203184258e-08;-0.3246750290601436;0.3246366102324299
39.659628;1.1915746126196447;-2.8667757097826257e-05;-2.404220104214594e-05;0.3867867948240395;0.3246123380900428;1.1992993623886796;10.000629840098402;-0.8335070117575047;1.097133137843477;1.09696680894618;1.3932692185009263e-08;-0.32467702933285847;0.32463869435752574
39.669628;1.191576064944401;-2.8635889064527788e-05;-2.401518493604941e-05;0.3867897934483755;0.32461544449519114;1.1993002677470728;10.000650245356768;-0.8335070113584795;1.0971327776606064;1.0969659570749077;1.3697765367265819e-08;-0.3246790295863968;0.32464079442378313
39.679628;1.1915785022974867;-2.860803079807634e-05;-2.3991494564798868e-05;0.3867931314675732;0.3246185632812357;1.1993012210052398;10.000671256492025;-0.8335070109432203;1.0971323761630238;1.096965108207385;1.3443906297108158e-08;-0.324681029821977;0.3246429129306831
39.689628;1.1915809171499665;-2.858018406923469e-05;-2.396779269615648e-05;0.3867964848068962;0.32462169261472923;1.1993022238475315;10.000692814990627;-0.8335070105123479;1.0971319355971056;1.0969642626867058;1.3169554617768189e-08;-0.32468303004091936;0.3246450524741858
39.699628;1.1915833038392125;-2.8568555956808966e-05;-2.395768092094134e-05;0.38679853021741945;0.32462371969476406;1.1993032785811042;10.000714860897723;-0.8335070100670018;1.097131458449877;1.0969634191120572;1.2873098398728614e-08;-0.3246850302443624;0.32464721522027545
39.709628;1.1915856581382902;-2.8540733500202933e-05;-2.3933952548812403e-05;0.386801915281303;0.3246268650069452;1.1993033873387544;10.000737330691802;-0.8335070096087792;1.0971309474764837;1.096962574553865;1.255320125878176e-08;-0.32468703043312475;0.32464940249126945
39.719628;1.1915869767093317;-2.8508924768024038e-05;-2.390687244835185e-05;0.38680499147537545;0.32463001580556833;1.199304551102745;10.000760158453536;-0.8335070091394207;1.0971304054649997;1.0969617253189992;1.220895545698609e-08;-0.3246890306077861;0.32465161471323056
