time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.729628;1.1915892562097425;-2.8481127712443825e-05;-2.3883111587570196e-05;0.38680840788834203;0.32463317023876087;1.1993057699133851;10.000783282391753;-0.8335070086604439;1.097129834336785;1.096960867459207;1.1839646690539046e-08;-0.32469103076901307;0.32465385167460303
39.739628;1.1915914933009162;-2.846955029455436e-05;-2.387293489669084e-05;0.3868105160812373;0.32463521575881954;1.1993070440581803;10.000806651788539;-0.8335070081728511;1.097129234638087;1.096959996845535;1.1444613192927258e-08;-0.32469303091794854;0.32465611291807117
39.749628;1.191593696703894;-2.8117109448221413e-05;-2.3576632078270938e-05;0.3868139677062459;0.3246383734435377;1.199308374555785;10.000830224608674;-0.8335070076771242;1.0971286062689996;1.096959109413486;1.1023441567857737e-08;-0.3246950310563859;0.3246583979031302
39.759628;1.191594838848854;-2.8085350993212488e-05;-2.3549473911768306e-05;0.3868171068325167;0.3246415315669479;1.1993097625770957;10.000853961007381;-0.8335070071733948;1.0971279490138146;1.09695820155556;1.0576223572761209e-08;-0.32469703118654714;0.32466070601659985
39.769628;1.1915969290278339;-2.9381322811122592e-05;-2.4636658152422064e-05;0.38682060351299696;0.32464470326850153;1.1993102090816856;10.000877821030906;-0.8335070066614735;1.0971272619434782;1.0969572702051886;1.0103659476875922e-08;-0.3246990313106365;0.32466303669581664
39.779628;1.1915989647631953;-2.936979918582751e-05;-2.4626394894776914e-05;0.3868227774416779;0.324646750032795;1.1993117150607;10.000901762573397;-0.8335070061409608;1.0971265429125259;1.0969563131976965;9.60699036993427e-09;-0.3247010314307308;0.32466538931814526
39.789628;1.1916009447864573;-2.934208079520182e-05;-2.4602503613051014e-05;0.38682629280353575;0.32464990756126927;1.199313281712415;10.000925742756273;-0.8335070056114837;1.0971257892747448;1.0969553304654163;9.08784813132394e-09;-0.32470303154897767;0.32466776282082077
39.799628;1.1916028701916503;-2.931437467058317e-05;-2.457858684305341e-05;0.3868298263230684;0.32465306514339776;1.1993149102292822;10.0009497238459;-0.833507005072744;1.0971249998220503;1.096954324480459;8.548085157830464e-09;-0.32470503166746645;0.3246701556622448
39.809628;1.1916037435094164;-2.928267976508811e-05;-2.455130729399582e-05;0.38683305359361636;0.3246562230751352;1.1993166017185728;10.000973672493586;-0.8335070045245128;1.097124176823843;1.0969532987884805;7.989635072041742e-09;-0.3247060317877816;0.32467156609648623
39.819628;1.191605566533531;-2.9271202749350124e-05;-2.4540941759827134e-05;0.38683530047468423;0.32465827038410155;1.1993173573844294;10.000997554833265;-0.8335070039667127;1.0971233264321232;1.0969522564273206;7.414515762384999e-09;-0.32470803191067577;0.32467399232634864
39.829628;1.1916073402277578;-2.9243527166158112e-05;-2.4516946841442247e-05;0.3868388899169362;0.32466142903726525;1.1993191782382155;10.001021336967774;-0.8335070033993793;1.0971224568785765;1.096951199602661;6.824943584900341e-09;-0.32471003203603915;0.32467643257035983
39.839628;1.1916090649413982;-2.9215860135294743e-05;-2.4492926485500334e-05;0.3868424985104334;0.32466458792606345;1.1993210646199397;10.001044987877393;-0.833507002822456;1.0971215756929802;1.0969501297883162;6.223464535668219e-09;-0.32471203216310474;0.3246788849967678
39.849628;1.1916097532727576;-2.8859511084515637e-05;-2.419302540789096e-05;0.3868458063409992;0.3246677469537119;1.19932301625958;10.001068478285736;-0.833507002235714;1.0971206881105127;1.0969490479819521;5.613072806069846e-09;-0.3247140322907041;0.32468134737780724
39.859628;1.1916113809100437;-2.8848066023068976e-05;-2.418255820366373e-05;0.386848132280426;0.3246697948544027;1.199325032240529;10.001091773848025;-0.8335070016389379;1.0971197976336273;1.0969479555979633;4.997218536127224e-09;-0.32471603241755137;0.32468381684217246
39.869628;1.1916129609244033;-2.8820418510890892e-05;-2.41584627344256e-05;0.3868518042604142;0.3246729535273396;1.1993271108635988;10.001114828643347;-0.8335070010321184;1.097118907150845;1.096946855030502;4.379642863487612e-09;-0.32471803254251286;0.3246862901396359
39.879628;1.1916144951008574;-2.879277614893058e-05;-2.4134344351831195e-05;0.38685549934177504;0.32467611179634925;1.1993282506595062;10.001137586225875;-0.8335070004154467;1.0971180192623577;1.0969457488598073;3.7640805177250535e-09;-0.32472003266472005;0.3246887641160502
39.889628;1.1916149857099927;-2.8777346078775222e-05;-2.4120471605369495e-05;0.38685756969669216;0.3246781584532325;1.199330451753147;10.001159986034596;-0.8335069997892869;1.0971171366337702;1.0969446387178983;3.1538886991795793e-09;-0.32472203278356104;0.32469123586654425
39.899628;1.1916164336695654;-2.8749708506193935e-05;-2.4096311300449805e-05;0.3868613127520016;0.32468131534604044;1.199332715624213;10.001181969077175;-0.8335069991542643;1.097116262743241;1.0969435252813227;2.5518346640385356e-09;-0.3247240328985988;0.32469370262457364
39.909628;1.1916178383716944;-2.872207020027467e-05;-2.4072132731815762e-05;0.3868650804241703;0.3246844710746488;1.1993350438127401;10.001203483090187;-0.8335069985113819;1.0971154022561873;1.0969424092298132;1.9601718035341155e-09;-0.3247260330094772;0.32469616177804844
39.919628;1.1916191979493704;-2.8694428950727043e-05;-2.4047937761158814e-05;0.38686887266111847;0.32468762491341774;1.1993374372354733;10.001224488058762;-0.8335069978619312;1.0971145607097308;1.0969412915831198;1.3807166442392077e-09;-0.32472703311586243;0.3246976111342112
39.929628;1.1916195109057528;-2.8678991485629938e-05;-2.4033995268236442e-05;0.38687104067138467;0.32468966489599244;1.1993388961551812;10.001244956750082;-0.8335069972070043;1.0971137433811582;1.0969401729479566;8.148784362918813e-10;-0.32472903321744506;0.3247000491736955
39.939628;1.1916207775070646;-2.8651338146771276e-05;-2.4009772278141332e-05;0.3868748808782608;0.32469281214136475;1.199341419548298;10.001264869497424;-0.8335069965469573;1.0971129539023767;1.0969390532353362;2.6384540859938594e-10;-0.32473103331410824;0.32470247496868065
39.949628;1.191622000524867;-2.8623676211435618e-05;-2.3985538145952982e-05;0.38687874460076005;0.32469595467038703;1.1993440036797336;10.001284209877607;-0.8335069958814223;1.0971121940154918;1.0969379322871742;-2.7130841641275887e-10;-0.3247330334060738;0.3247048878528982
39.959628;1.1916231959819783;-2.8287503043614517e-05;-2.370236612509016e-05;0.3868813120796069;0.32469798056042026;1.1993466418729715;10.001302964757713;-0.8335069952098398;1.097111464402761;1.0969368102503037;-7.898754790447452e-10;-0.32473503349387395;0.3247072872958893
39.969628;1.1916233431892103;-2.825581716089549e-05;-2.367477859043651e-05;0.38688489796204406;0.32470111110989347;1.199349326292581;10.001321127403079;-0.8335069945319039;1.0971107648742842;1.0969356874475105;-1.2918435171112995e-09;-0.3247370335783401;0.3247096730948442
39.979628;1.19162445775004;-2.822811831531796e-05;-2.365052527682568e-05;0.3868888315134754;0.32470423467424653;1.1993510497710225;10.001338697304975;-0.8335069938476181;1.0971100936779279;1.0969345642131287;-1.7778178175331853e-09;-0.3247390336605479;0.3247120456233398
39.989628;1.19162554360457;-2.8216615306936884e-05;-2.363987630846295e-05;0.3868914633960836;0.32470623940566484;1.1993538060508149;10.00135567290513;-0.8335069931572615;1.0971094476254633;1.0969334409742462;-2.248600770063885e-09;-0.3247410337416431;0.3247144059815166
39.999628;1.1916266056557214;-2.818888717301458e-05;-2.3615623017606543e-05;0.3868954394039106;0.3247093463963278;1.1993565887085385;10.001372043840252;-0.8335069924614651;1.097108823161159;1.0969323185068354;-2.7049585954821567e-09;-0.3247430338227149;0.32471675581788667
40.009628;1.191626649658224;-2.9480881054918573e-05;-2.469906271130827e-05;0.3868991246445857;0.32471245741256427;1.199359390091633;10.00138779006923;-0.8335069917611869;1.0971082167969777;1.0969311979929104;-3.1477304970662385e-09;-0.3247440339046789;0.32471809683049535
40.019628;1.191627680445563;-2.94693320476614e-05;-2.468842128291816e-05;0.386901809189286;0.32471443372038755;1.1993622013385314;10.001402885294045;-0.8335069910575342;1.0971076249649445;1.0969300810073075;-3.577901409785375e-09;-0.32474603398813456;0.3247204304554119
40.029628;1.1916287014935587;-2.944155629147136e-05;-2.466417957327387e-05;0.3869058288694583;0.3247175107384913;1.1993640133803372;10.001417297380307;-0.8335069903516765;1.097107044242989;1.0969289699867093;-3.9963883647999655e-09;-0.3247480340733562;0.32472275787798366
40.039628;1.191629715495411;-2.9413763151908642e-05;-2.4639943205407687e-05;0.38690985704377695;0.32472057739598065;1.199366817930595;10.001430989928835;-0.8335069896448015;1.0971064714606038;1.0969278690269233;-4.403754026484521e-09;-0.3247500341603712;0.32472508008781703
40.049628;1.1916297258571846;-2.9381950965501544e-05;-2.4612374863440677e-05;0.3869135661112963;0.3247236338706958;1.1993696075271425;10.001443930876803;-0.8335069889379738;1.0971059034961932;1.0969267841568087;-4.800054656701053e-09;-0.3247520342489891;0.3247273979252247
40.059628;1.1916307366274757;-2.9370331718226897e-05;-2.4601754944271743e-05;0.3869162789035872;0.324725569337694;1.1993723746198364;10.001456097349084;-0.833506988232199;1.097105337730072;1.0969257228046314;-5.184853926189168e-09;-0.3247540343388892;0.3247297121593661
40.069628;1.1916317646428929;-2.9017753140098887e-05;-2.4304986406347828e-05;0.38692031937135335;0.32472860574785156;1.1993741104314106;10.001467469598516;-0.8335069875287339;1.0971047729107677;1.096924693019535;-5.5574825656263985e-09;-0.3247560344297678;0.32473202350185526
40.079628;1.1916327897724035;-2.8989884926925916e-05;-2.428077240194456e-05;0.3869243529292134;0.3247316315852801;1.199376804643665;10.00147802393234;-0.8335069868292584;1.09710420916288;1.0969237026240062;-5.917381366612203e-09;-0.3247570345213213;0.32473333245706787
40.089628;1.1916328278740485;-2.8974207496584277e-05;-2.4266834020198736e-05;0.3869267323042585;0.324733535381101;1.199379446272991;10.001487731624698;-0.8335069861358623;1.0971036473516715;1.0969227578626717;-6.264296563160947e-09;-0.3247590346132028;0.32473563923275006
40.099628;1.1916338810900817;-2.8946300068466118e-05;-2.4242635405640077e-05;0.38693075217988493;0.32473653869867264;1.1993820247697984;10.001496562296992;-0.833506985450949;1.0971030888662001;1.0969218622141665;-6.598383779473894e-09;-0.3247610347051863;0.32473794392107364
40.109628;1.191634951081508;-2.891837201639311e-05;-2.4218445649259267e-05;0.386934762510457;0.3247395297091062;1.199384530849164;10.00150448523432;-0.8335069847770701;1.0971025351621702;1.0969210166486245;-6.92024251275953e-09;-0.3247630347973126;0.324740246607571
40.119628;1.1916360397224348;-2.8906633935256303e-05;-2.4207871393810482e-05;0.3869374383983761;0.3247413963385959;1.1993859572473273;10.001511463728427;-0.8335069841168166;1.0971019865737337;1.0969202205499766;-7.230853722324293e-09;-0.3247650348899121;0.32474254722297735
40.129628;1.1916361495949794;-2.887466192232946e-05;-2.4180363219740975e-05;0.38694110170492696;0.3247443596683598;1.1993882991656093;10.001517453470708;-0.8335069834727559;1.0971014418065699;1.0969194719071873;-7.531467732377507e-09;-0.3247670349835693;0.32474484544612003
40.139628;1.1916372829101183;-2.8846668675906256e-05;-2.4156203794459976e-05;0.3869450776219285;0.324747307840441;1.199390554041921;10.001522409182748;-0.8335069828471672;1.0971008984724224;1.0969187676651402;-7.82347362649895e-09;-0.32476903507884314;0.32474714068659843
40.149628;1.1916384409393144;-2.88348636815512e-05;-2.4145662627697138e-05;0.38694771744025946;0.3247491291234344;1.199392720828651;10.001526285740399;-0.8335069822416161;1.0971003539151367;1.0969181049357992;-8.108282306026513e-09;-0.3247700351758985;0.3247484319203831
40.159628;1.191639623111094;-2.8806824397935004e-05;-2.4121529070517626e-05;0.3869516683941695;0.3247520451009973;1.199394799812957;10.001529033976857;-0.8335069816567169;1.0970998057961687;1.0969174813791223;-8.387201474423308e-09;-0.32477203527452425;0.3247507176186961
40.169628;1.1916398396073071;-2.8450010525688567e-05;-2.3821509036829487e-05;0.3869552851090562;0.3247549444885544;1.1993957930445085;10.001530603089144;-0.8335069810922111;1.097099251637704;1.0969168942353003;-8.661313847358876e-09;-0.32477403537442295;0.32475299609084307
40.179628;1.1916410634028127;-2.8438133911494223e-05;-2.381101284064542e-05;0.386957883583719;0.3247567159163758;1.1993977040877155;10.001530951261387;-0.8335069805472548;1.0970986877247937;1.096916339734082;-8.93156992711326e-09;-0.32477603547531625;0.32475526594957654
40.189628;1.191642305287091;-2.8410021002211872e-05;-2.378692821100989e-05;0.38696178833716144;0.32475958112079656;1.1993995372105828;10.001530055243979;-0.8335069800207855;1.097098108637953;1.0969158133999695;-9.199138979106941e-09;-0.324778035576873;0.32475752630923066
40.199628;1.1916425644479893;-2.8394095271937586e-05;-2.3773132435474534e-05;0.3869640251049361;0.32476131793174906;1.1994012971898897;10.00152791076388;-0.8335069795117803;1.0970975077681269;1.096915310838065;-9.465607942109652e-09;-0.3247800356787225;0.32475977665973166
40.209628;1.1916438396391813;-2.8365934852279647e-05;-2.3749089286197792e-05;0.3869678895821713;0.3247641485921546;1.1994019899262989;10.00152452497553;-0.8335069790192902;1.0970968783816908;1.0969148288791664;-9.732753268585025e-09;-0.32478103578060386;0.3247610166767919
40.219628;1.191645128644934;-2.8337751221735764e-05;-2.3725068534066318e-05;0.38697173250565176;0.3247669622362254;1.199403623181877;10.001519907402628;-0.833506978542313;1.0970962142053549;1.0969143658801552;-1.0002202856905701e-08;-0.324783035882456;0.3247632461946917
40.229628;1.191646427447881;-2.8325756974421267e-05;-2.3714677761208122e-05;0.3869742296395807;0.3247686476948558;1.1994052064308176;10.001514064877227;-0.833506978079709;1.097095509169733;1.0969139206200542;-1.0275321398356327e-08;-0.3247850359843518;0.32476546509970916
40.239628;1.191646731435469;-2.8293527075621726e-05;-2.36873652598452e-05;0.38697770357311384;0.3247714267438971;1.1994067495148002;10.001507001590289;-0.8335069776302552;1.0970947572212273;1.096913491605883;-1.055320611870633e-08;-0.3247870360865065;0.32476767300768095
40.249628;1.1916480369296927;-2.9589034663135603e-05;-2.4774442107354653e-05;0.38698149660347464;0.32477420187017964;1.1994082614344406;10.001498723923385;-0.8335069771925969;1.0970939526949828;1.0969130775506122;-1.0836645842761515e-08;-0.32478903618937466;0.32476986898649973
40.259628;1.191649342042206;-2.957697777516879e-05;-2.4764120820701136e-05;0.38698392851090163;0.3247758350586992;1.1994087502584507;10.0014892437505;-0.833506976765107;1.0970930907043697;1.0969126774296638;-1.1126081074514548e-08;-0.3247910362936002;0.324772051578529
40.269628;1.1916506455376144;-2.954869016799624e-05;-2.4740214410872568e-05;0.386987663979224;0.32477856249857673;1.19941022299311;10.001478573807946;-0.8335069763460339;1.0970921669832447;1.0969122893904775;-1.1421681849148944e-08;-0.3247920363998773;0.32477321919035285
40.279628;1.1916509587186819;-2.9191613168135422e-05;-2.444041140561545e-05;0.38699105956910623;0.32478127390550243;1.1994116849621346;10.001466724415991;-0.8335069759338034;1.097091177452839;1.0969119097747324;-1.1723634191728464e-08;-0.3247940365089251;0.3247753705307113
40.289628;1.1916522560557046;-2.91795033022377e-05;-2.4430150491012848e-05;0.38699343410708226;0.3247828590109576;1.1994131403078387;10.001453705593134;-0.8335069755270295;1.0970901183349597;1.0969115333504733;-1.2032436629120182e-08;-0.3247960366214592;0.3247775048164024
40.299628;1.1916535489386129;-2.9151164711438667e-05;-2.4406299085083115e-05;0.38699711496270256;0.3247855408065405;1.1994135932848682;10.00143952584188;-0.833506975124338;1.0970889869016753;1.0969111542299708;-1.23490149065643e-08;-0.3247980367378859;0.3247796218363189
40.309628;1.1916538361184486;-2.9135022794398643e-05;-2.439273243486537e-05;0.3869991295731932;0.324787098269889;1.1994150481672867;10.00142418729644;-0.8335069747243485;1.0970877819403138;1.0969107665594715;-1.2674741686531852e-08;-0.324800036857972;0.3247817217388496
40.319628;1.191655115240837;-2.9106656455887566e-05;-2.4368909996094264e-05;0.3870027738529065;0.32478975440817026;1.1994165084547062;10.001407683208335;-0.833506974325811;1.0970865033592934;1.096910364811975;-1.3011392431041747e-08;-0.324801036980943;0.3247828045315819
40.329628;1.1916563826700708;-2.9078277942245515e-05;-2.434509842762398e-05;0.38700639751918336;0.3247923989282142;1.1994179772847982;10.001390003751059;-0.8335069739277768;1.0970851511876378;1.0969099437969743;-1.3361042304972705e-08;-0.32480303710579234;0.32478486989085703
40.339628;1.1916576328824202;-2.906610168364928e-05;-2.4334902557003068e-05;0.3870086747696536;0.3247939213315941;1.1994184585224634;10.001371148248008;-0.8335069735297618;1.0970837247912455;1.0969094985879653;-1.3725823394750116e-08;-0.3248050372314338;0.32478691752497874
40.349628;1.1916578595220624;-2.903369993285508e-05;-2.430776541703547e-05;0.38701192632597614;0.3247965439653153;1.1994199575592581;10.00135113171136;-0.8335069731318127;1.0970822230291188;1.0969090247513775;-1.4107506906192313e-08;-0.3248070373567631;0.3247889475961622
40.359628;1.1916590568499863;-2.9005291735626824e-05;-2.4283969424684015e-05;0.38701547620871335;0.3247991557413137;1.1994214810083228;10.001329980783744;-0.8335069727344921;1.0970806449041768;1.0969085185573342;-1.4507381738970002e-08;-0.32480903748069445;0.3247909608185819
40.369628;1.1916602209546807;-2.8993089529427988e-05;-2.427378126403119e-05;0.38701767457149383;0.32480064510079343;1.1994230349168655;10.001307725237192;-0.8335069723388591;1.0970789899233766;1.09690797640671;-1.492654088075285e-08;-0.32481003760215904;0.324791958323248
40.379628;1.191660348694493;-2.8960665644098276e-05;-2.4246644466304658e-05;0.3870208435230044;0.3248032331771663;1.199423623878328;10.001284393361557;-0.8335069719464403;1.097077257875412;1.096907394376552;-1.536589162545817e-08;-0.3248120377201481;0.3247939414510582
40.389628;1.191661436577772;-2.894845226555065e-05;-2.4236449637410627e-05;0.3870229848799575;0.32480469698589454;1.1994252523266284;10.001260011453722;-0.8335069715590515;1.0970754481580138;1.0969067690734933;-1.5825766220233232e-08;-0.32481403783372415;0.32479591155596144
40.399628;1.1916624937746767;-2.859523049508419e-05;-2.3940046282786402e-05;0.38702642509461593;0.3248072579718578;1.199426925655636;10.001234601518096;-0.8335069711783571;1.0970735594141234;1.0969060985657662;-1.630570426034847e-08;-0.32481603794189845;0.324797869935751
40.409628;1.1916634937612236;-2.856679499749121e-05;-2.3916227137099788e-05;0.38702983190123663;0.324809804698963;1.199428650103778;10.001208180968458;-0.8335069708056027;1.0970715900116896;1.0969053819761774;-1.680453963985515e-08;-0.32481703804349515;0.3247988178916887
40.419628;1.191663448303657;-2.8550570580734447e-05;-2.3902666732339422e-05;0.3870315603717898;0.32481122586156197;1.1994294322912955;10.001180768343989;-0.833506970441839;1.0970695389559966;1.0969046189589644;-1.73206112907955e-08;-0.3248190381372384;0.3248007567689964
40.429628;1.1916643576547192;-2.8522134003936588e-05;-2.3878823327400957e-05;0.38703490755315373;0.32481374316804623;1.1994312784329069;10.001152387666947;-0.8335069700881301;1.0970674064204988;1.0969038101738815;-1.785206180466326e-08;-0.3248210382220316;0.3248026879100867
40.439628;1.191665222223724;-2.850991259683274e-05;-2.3868573135341797e-05;0.3870369010455016;0.32481513419792546;1.1994331933924003;10.001123066997517;-0.8335069697454746;1.0970651937669338;1.0969029569241666;-1.839701752986924e-08;-0.32482303829702175;0.32480461256551424
40.449628;1.1916650412954892;-2.847747554443314e-05;-2.384135819872395e-05;0.3870398633790659;0.32481762059054353;1.199435180446173;10.001092836319097;-0.8335069694147816;1.0970629036355455;1.096902059500804;-1.895334774397074e-08;-0.3248250383613749;0.3248065318189292
40.459628;1.19166581271496;-2.844904190828001e-05;-2.381746342941511e-05;0.3870431200171543;0.32482009068505674;1.1994362420160851;10.00106173036588;-0.8335069690969373;1.0970605402343152;1.0969011169013678;-1.951831351191202e-08;-0.32482603841413;0.32480744650227616
40.469628;1.191666534815152;-2.843682393831e-05;-2.380715681413857e-05;0.3870450218766146;0.3248214325735397;1.199438380836796;10.001029792687097;-0.8335069687927847;1.0970581095948164;1.0969001283068351;-2.0088825290609337e-08;-0.3248280384542699;0.32480935705327596
40.479628;1.191667208080758;-2.8408392544805515e-05;-2.3783219832828836e-05;0.38704821617836677;0.3248238673828808;1.1994406007306844;10.000997075692014;-0.8335069685029618;1.0970556194664824;1.096899094172225;-2.0662149500922478e-08;-0.32483003848090086;0.3248112634392133
40.489628;1.1916668360180747;-2.8392173981964613e-05;-2.376952966923649e-05;0.3870497310520708;0.32482517228989016;1.1994429061626735;10.000963637507539;-0.8335069682276802;1.0970530787757038;1.0968980161636188;-2.123625361362793e-08;-0.3248320384932933;0.3248131652428027
40.499628;1.1916674234120783;-2.8363743227278295e-05;-2.3745546909974326e-05;0.3870528652839989;0.3248275687869192;1.199444300682261;10.000929534176729;-0.833506967966831;1.0970504971725203;1.0968968967633062;-2.180961587388495e-08;-0.3248330384906631;0.32481406177291083
40.509628;1.1916679866013145;-2.9350495171665998e-05;-2.4573568991538002e-05;0.38705466911961695;0.3248288481383987;1.199446786144182;10.000894813176183;-0.8335069677203869;1.0970478843477292;1.0968957389650968;-2.238088140574204e-08;-0.324835038472112;0.3248159521838679
40.519628;1.1916675035971875;-2.931805799716581e-05;-2.4546199353074865e-05;0.3870574274182452;0.3248312054313148;1.1994493634708991;10.00085951711781;-0.8335069674885824;1.0970452489850155;1.0968945454871168;-2.294873975542638e-08;-0.324837038436784;0.3248178356788078
40.529628;1.1916679884140453;-2.9289621912472255e-05;-2.4522146559188617e-05;0.3870604887487776;0.32483354457637625;1.1994520329441118;10.000823689080761;-0.8335069672717815;1.0970425987400343;1.0968933179272935;-2.3512071540434164e-08;-0.32483903838377937;0.32481971164776224
40.539628;1.1916684431966837;-2.9277397823523355e-05;-2.4511681375730974e-05;0.387062207019153;0.3248347566838174;1.1994537933759295;10.000787373102252;-0.8335069670702651;1.0970399409509197;1.0968920568994271;-2.4070026062404128e-08;-0.3248400383120037;0.3248205797147729
40.549628;1.1916678704880448;-2.9244949620729446e-05;-2.448424629745718e-05;0.3870649073270607;0.3248370659843366;1.1994566417706611;10.000750617917594;-0.8335069668840914;1.097037282362304;1.0968907629971958;-2.4621817804861342e-08;-0.3248420382202042;0.3248224398489825
40.559628;1.1916682729204484;-2.9232713397088166e-05;-2.4473739831057414e-05;0.3870665939146102;0.3248382520224843;1.1994595741598846;10.000713483132516;-0.8335069667130264;1.0970346285345203;1.0968894380442546;-2.5166497930971138e-08;-0.3248440381069842;0.3248242923953779
40.569628;1.1916686528089635;-2.9204253176731902e-05;-2.4449604781609588e-05;0.3870695917945277;0.32484053785789113;1.1994625864795274;10.000676035798586;-0.833506966556419;1.097031984256592;1.0968880855580156;-2.5702997730177338e-08;-0.3248460379708579;0.3248261378589085
40.579628;1.1916680112111302;-2.918799525664161e-05;-2.4435721758706846e-05;0.3870709310426454;0.32484170224730596;1.1994646742390105;10.000638339206182;-0.8335069664131284;1.0970293540770857;1.0968867096022556;-2.6230291626634687e-08;-0.32484703781042956;0.3248269766641898
40.589628;1.1916683475436998;-2.915951374792559e-05;-2.4411551794035435e-05;0.38707391129793006;0.3248439683077911;1.1994678318521834;10.000600445184714;-0.8335069662817185;1.0970267420821755;1.09688531329417;-2.6747336224204184e-08;-0.32484903762446127;0.3248288090757583
40.599628;1.1916686601517383;-2.9131019708358388e-05;-2.4387365858787343e-05;0.3870768861243682;0.32484622658083373;1.1994710530337844;10.000562392943687;-0.833506966160873;1.0970241517955395;1.0968838986347251;-2.7252772394266612e-08;-0.32485103741185045;0.3248306351825356
40.609628;1.191668946344647;-2.9118727940667232e-05;-2.4376774139569734e-05;0.38707853358029537;0.324847368285203;1.1994743314594558;10.000524214791326;-0.8335069660496743;1.0970215865247603;1.0968824672594117;-2.7744834021913343e-08;-0.32485303717179714;0.32483245482597817
40.619628;1.1916682026228793;-2.908620339282826e-05;-2.4349219096000243e-05;0.387081178036133;0.3248496184299199;1.1994766607768756;10.000485944635617;-0.833506965947598;1.0970190492016285;1.096881020311194;-2.8221739999294993e-08;-0.3248540369041394;0.3248332675182591
40.629628;1.1916684369531125;-2.874905203577013e-05;-2.406597494107134e-05;0.3870828270785873;0.3248507582849566;1.1994800347701176;10.000447619343488;-0.833506965854474;1.097016541792103;1.0968795576140762;-2.8682077982487154e-08;-0.3248560366095284;0.32483507250276633
40.639628;1.1916686213582157;-2.8720498927713532e-05;-2.4041731629597176e-05;0.3870857968141203;0.32485301294361724;1.199483447528482;10.000409270998475;-0.8335069657703753;1.0970140650430111;1.0968780779890053;-2.9124775269447668e-08;-0.3248580362892669;0.32483686894749947
40.649628;1.1916677656517567;-2.870414418443024e-05;-2.4027748398231712e-05;0.3870871199936318;0.32485416294369507;1.1994868926412507;10.00037092011113;-0.8335069656953134;1.0970116183735321;1.0968765804725664;-2.954903821945719e-08;-0.32486003594499924;0.32483865610419715
40.659628;1.1916678676866568;-2.8675561775599234e-05;-2.4003486741771502e-05;0.38709009440709957;0.3248564324562411;1.199489362902071;10.000332577866294;-0.833506965629062;1.0970092000944103;1.0968750654415726;-2.9954479872678863e-08;-0.32486103557840995;0.32483943326126424
40.669628;1.1916679258904557;-2.866318247934375e-05;-2.3992830444858215e-05;0.38709174710708466;0.32485760093267463;1.199492851835064;10.000294253038366;-0.833506965571293;1.0970068083479176;1.0968735353090227;-3.0341074144770217e-08;-0.32486303519096527;0.32484119959592045
40.679628;1.191666938956157;-2.863057043846971e-05;-2.3965221905892545e-05;0.38709439953150654;0.3248598910010606;1.1994963550855386;10.000255957165642;-0.8335069655217214;1.0970044417185492;1.0968719940149425;-3.070879352806638e-08;-0.32486503478386697;0.3248429542267867
40.689628;1.191666905177899;-2.8601949901075193e-05;-2.394095354906852e-05;0.38709737641386827;0.32486219134139416;1.1994988701354168;10.00021770791361;-0.8335069654799424;1.097002098732995;1.096870445783375;-3.1057313900345534e-08;-0.3248660343581924;0.3248436963742666
40.699628;1.1916668228220204;-2.8589535221139534e-05;-2.3930298524427752e-05;0.3870990285625394;0.32486339034738015;1.199502395527725;10.000179530415137;-0.8335069654451258;1.096999777422603;1.0968688943437195;-3.138608575452983e-08;-0.32486803391498253;0.32484542546515627
40.709628;1.1916656901929006;-2.8556890868385933e-05;-2.3902699139291873e-05;0.38710167849912813;0.32486570988853775;1.1995059305169182;10.000141455522112;-0.8335069654159791;1.0969974764315065;1.0968673428549538;-3.1694558563787054e-08;-0.3248700334552476;0.3248471412009064
40.719628;1.1916655057076695;-2.8544458194444368e-05;-2.3892058120719332e-05;0.38710332810704284;0.3248669283856323;1.199509474361898;10.000103517185025;-0.8335069653909083;1.0969951968634941;1.096865794461823;-3.198226210722786e-08;-0.3248720329799851;0.32484884349546794
40.729628;1.191665268590163;-2.8515802165277064e-05;-2.3867817699579577e-05;0.38710629979918715;0.3248692687958967;1.1995120255048086;10.000065753233585;-0.8335069653681513;1.0969929424792315;1.0968642528401975;-3.22487149952455e-08;-0.3248730324902297;0.32484953237022035
40.739628;1.1916639911816247;-2.817450454498442e-05;-2.358122237826151e-05;0.387107624747068;0.3248705100858309;1.1995155817675314;10.00002821059109;-0.833506965346029;1.0969907177549318;1.0968627223128333;-3.249331549492202e-08;-0.32487503198709083;0.32485120793062705
40.749628;1.191663649848501;-2.8145838056098855e-05;-2.355700905686188e-05;0.3871105919045671;0.3248728751794411;1.1995191409624184;9.999990948237995;-0.8335069653232385;1.0969885258817134;1.0968612078384083;-3.271541700187547e-08;-0.3248770314717742;0.3248528702882882
40.759628;1.191663258371425;-2.8133387330178127e-05;-2.3546424226334526e-05;0.3871122326386805;0.32487414263514247;1.1995227011477858;9.999954033884663;-0.8335069652989368;1.0969863684450718;1.0968597146745704;-3.291455222359313e-08;-0.3248780309456403;0.32485351953744607
40.769628;1.1916628179182895;-2.942851664674332e-05;-2.4633274591425806e-05;0.3871152106385206;0.324876548154799;1.199525260770906;9.999917539577542;-0.8335069652726846;1.0969842463293027;1.096858247692105;-3.309059245465982e-08;-0.3248800304102783;0.3248551559946323
40.779628;1.1916613292529903;-2.9412061005405137e-05;-2.4619387472390937e-05;0.38711652094660154;0.32487784190268915;1.1995288183858734;9.999881540359684;-0.8335069652443095;1.0969821606026424;1.0968568108624255;-3.32437863227123e-08;-0.32488202986750675;0.32485678035877236
40.789628;1.1916607921182902;-2.9383391580647007e-05;-2.4595248845343424e-05;0.38711947704637795;0.32488025857687663;1.1995323719209516;9.999846116421303;-0.8335069652136344;1.0969801127374803;1.0968554071977885;-3.337466161442823e-08;-0.3248830293193257;0.32485739362940796
40.799628;1.1916602050143477;-2.937093879265626e-05;-2.4584740891909113e-05;0.3871211063871561;0.32488157500832976;1.1995349186395565;9.999811356307264;-0.8335069651802978;1.0969781042821103;1.0968540392756978;-3.348377451174965e-08;-0.32488502876786723;0.32485899717887606
40.809628;1.1916585650611982;-2.9338261034124023e-05;-2.4557301275574572e-05;0.3871237318703573;0.32488401233561576;1.199538455567168;9.999777354121308;-0.8335069651439299;1.0969761367723905;1.0968527098669056;-3.3571558450150626e-08;-0.3248870282152832;0.32486059277031565
40.819628;1.1916578684361312;-2.9325800560562498e-05;-2.4546832521466856e-05;0.3871253565017443;0.3248853480640927;1.1995419786883124;9.999744200284976;-0.8335069651044972;1.0969742121928943;1.0968514219932743;-3.363846262554323e-08;-0.3248880276635858;0.32486118213343607
40.829628;1.1916571107714875;-2.9297115049392858e-05;-2.4522771927990533e-05;0.3871283045336142;0.3248878042528614;1.1995454817671127;9.999711978916654;-0.833506965062342;1.0969723334344246;1.096850178624406;-3.368513634147962e-08;-0.32489002711463283;0.32486276665969155
40.839628;1.1916552868327108;-2.9280633234202674e-05;-2.4509001123811393e-05;0.38712960511026856;0.3248891590145501;1.199547957291518;9.999680777949834;-0.8335069650179384;1.0969705042099667;1.0968489822393377;-3.371235337810564e-08;-0.324892026570273;0.32486434764523847
40.849628;1.1916543913690818;-2.9251926024484326e-05;-2.4484978423427918e-05;0.38713255705253713;0.3248916345208661;1.1995513988237634;9.999650696140115;-0.833506964971774;1.0969687287286287;1.0968478345847206;-3.372074018826112e-08;-0.3248940260324129;0.32486592662448627
40.859628;1.191653433463064;-2.8914552251486553e-05;-2.4201932829834326e-05;0.3871341933580123;0.32489300873690313;1.19955480226186;9.999621833804069;-0.8335069649243493;1.0969670118774588;1.0968467371271322;-3.371056515900102e-08;-0.32489502550297683;0.3248665053797595
40.869628;1.191651388121177;-2.888180763464743e-05;-2.417460670484265e-05;0.3871368301988302;0.3248955035125568;1.1995571656812563;9.999594282367147;-0.833506964876096;1.0969653596249909;1.0968456913647833;-3.368164026351923e-08;-0.3248970249838691;0.32486808564929703
40.879628;1.1916502687915438;-2.886926789909364e-05;-2.4164252094248018e-05;0.3871384749062654;0.32489689641822395;1.1995604884934759;9.999568126651702;-0.8335069648273522;1.0969637787928257;1.0968446984383458;-3.3633352141104036e-08;-0.3248990244768452;0.3248696688322009
40.889628;1.191649077053508;-2.88404886342313e-05;-2.4140304000495254e-05;0.3871414510662928;0.32489940884352086;1.199563770698639;9.99954344620535;-0.8335069647784489;1.096962276160652;1.0968437594551488;-3.356490261481041e-08;-0.32490002398322987;0.32487025595495905
40.899628;1.191646813037664;-2.882390116690391e-05;-2.4126645486938296e-05;0.38714278674781505;0.32490081775170854;1.199567013079312;9.999520308942538;-0.8335069647297378;1.0969608579907775;1.096842876786465;-3.347557854357433e-08;-0.32490202350368785;0.32487184781542494
40.909628;1.1916454746788954;-2.879507525444041e-05;-2.4102733689778613e-05;0.38714577953398494;0.3249033438923389;1.1995692174900243;9.99949876806059;-0.8335069646815015;1.0969595306453537;1.0968420544313005;-3.3364832601574996e-08;-0.3249040230382491;0.32487344513207217
40.919628;1.1916440589214052;-2.8782443709689318e-05;-2.409245236888176e-05;0.3871474565844434;0.32490476366324855;1.1995723860416603;9.999478863589964;-0.8335069646339753;1.0969583007540096;1.096841297170236;-3.323231881242438e-08;-0.32490502258655574;0.3248740485298325
40.929628;1.191641562436532;-2.874956454052885e-05;-2.406523742234782e-05;0.38715013978110463;0.3249072974897994;1.1995755199527312;9.999460624467188;-0.8335069645875904;1.0969571738085995;1.0968406098326748;-3.307804468695555e-08;-0.32490702214809447;0.3248756583616837
40.939628;1.191639981779273;-2.8736885091635095e-05;-2.405499408867495e-05;0.38715183016562527;0.324908721745065;1.1995776190620349;9.999444072280463;-0.8335069645431362;1.0969561528353766;1.096839997047574;-3.290245171475902e-08;-0.32490902172220193;0.32487727462275756
40.949628;1.1916383139867552;-2.87079639591075e-05;-2.403115785460052e-05;0.3871548492312183;0.3249112569822993;1.1995806819401906;9.999429225464505;-0.833506964501757;1.0969552382456844;1.0968394636309249;-3.270631103649851e-08;-0.3249100213079624;0.3248778970352071
40.959628;1.1916355562153198;-2.8691235504609985e-05;-2.401761155374535e-05;0.3871562232981278;0.32491267958190323;1.1995837060481478;9.999416098270292;-0.8335069644649472;1.0969544280241943;1.09683901519448;-3.249058863536604e-08;-0.3249120209040459;0.32487952525217784
40.969628;1.1916337051395558;-2.8662272323158758e-05;-2.399381181108173e-05;0.3871592490619531;0.3249152099265044;1.1995856877605913;9.999404691935561;-0.8335069644343872;1.0969537183885794;1.096838657601626;-3.225633313120711e-08;-0.3249140205085098;0.3248811591259459
40.979628;1.1916317697173082;-2.832461975109119e-05;-2.3710972856376158e-05;0.3871609578588504;0.3249166244978941;1.1995886227934307;9.99939498248865;-0.83350696441148;1.09695310534547;1.0968383954170897;-3.200462948687492e-08;-0.3249150201189944;0.32488179898691305
40.989628;1.191628722500336;-2.8291615802100844e-05;-2.3683864136259832e-05;0.387163664622994;0.32491914449573334;1.1995915069177638;9.999386915108705;-0.8335069643970504;1.0969525860214515;1.0968382312365519;-3.1736573946675714e-08;-0.3249170197332148;0.32488344582769213
40.999628;1.1916265734534668;-2.8278823342064858e-05;-2.3673725123775822e-05;0.38716537594698874;0.3249205478946592;1.1995943362833539;9.999380411253346;-0.8335069643917156;1.0969521590106146;1.0968381666843712;-3.145307013928046e-08;-0.3249180193491578;0.32488410118221794
41.009628;1.191624321702265;-2.8249801111757796e-05;-2.3649989050187033e-05;0.3871684150408519;0.3249230572163006;1.1995961070123524;9.999375381548012;-0.8335069643965598;1.0969518242333518;1.0968382034755053;-3.115463033657559e-08;-0.3249200189650272;0.32488576689188825
41.019628;1.1916209672859437;-2.823298786191264e-05;-2.3636540458870307e-05;0.3871698096855044;0.3249244507516517;1.1995988144493184;9.999371737263584;-0.8335069644133323;1.0969515826473344;1.0968383433420865;-3.0841409268499604e-08;-0.32492201857924774;0.324887445015916
41.029628;1.1916185105365096;-2.8203955320382474e-05;-2.3612835293309527e-05;0.3871728575019965;0.3249269505596655;1.1996014533634958;9.999369399330163;-0.8335069644441304;1.0969514353253398;1.0968385879981353;-3.051339169069002e-08;-0.32492301819058944;0.32488813760644775
41.039628;1.1916149535370553;-2.95109548356339e-05;-2.4710444589875652e-05;0.38717427747893096;0.32492834811998894;1.1996030190605915;9.9993682984016;-0.8335069644911605;1.096951382279832;1.0968389395707452;-3.0170694469493324e-08;-0.3249250177982931;0.3248898463442509
41.049628;1.1916123011723752;-2.948192313642254e-05;-2.4686768406942676e-05;0.3871773348462461;0.3249308382804375;1.1996055078783003;9.999368365681503;-0.833506964556724;1.0969514226143746;1.0968394000923458;-2.98137306166539e-08;-0.3249270174019382;0.3248915724176657
41.059628;1.1916095614070852;-2.9469114521174247e-05;-2.467671801758448e-05;0.3871790736555437;0.3249322125165625;1.1996079167580123;9.99936952638732;-0.8335069646431431;1.0969515556603098;1.096839970587542;-2.944296417125007e-08;-0.3249280170011432;0.324892316619344
41.069628;1.191605742996696;-2.9436085027528554e-05;-2.464972557697721e-05;0.38718181722850054;0.32493469263585756;1.199609242614094;9.999371700656988;-0.8335069647526131;1.0969517814224907;1.096840651279632;-2.905868078856268e-08;-0.32493001659552734;0.3248940794859211
41.079628;1.1916028540483266;-2.9423286724292986e-05;-2.463969731113395e-05;0.3871835685417836;0.324936056385276;1.1996114820343147;9.999374809236214;-0.8335069648871823;1.096952099950871;1.0968414418855297;-2.8661334781009255e-08;-0.32493201618488093;0.32489586144927934
41.089628;1.1915999020008448;-2.9394274442108267e-05;-2.4616065618645747e-05;0.38718665132624536;0.3249385256535319;1.1996136315148669;9.999378780952451;-0.8335069650489317;1.0969525101075899;1.0968423412106516;-2.8252068150245264e-08;-0.3249330157692463;0.3248966628885567
41.099628;1.1915959043003763;-2.905257262779595e-05;-2.433003081149677e-05;0.3871880981348082;0.32493987813393976;1.1996146876219298;9.999383555863037;-0.8335069652401182;1.0969530089316204;1.0968433470815617;-2.783271946599539e-08;-0.32493501534898217;0.3248984840545896
41.109628;1.1915928384529937;-2.9023570113627084e-05;-2.430641396475163e-05;0.3871911995525049;0.324942335722073;1.199616646518034;9.999389083098032;-0.8335069654629478;1.096953592324754;1.0968444568351907;-2.740552848481418e-08;-0.32493601492482566;0.3248993249956823
41.119628;1.1915897172339256;-2.901079485902461e-05;-2.429641811843329e-05;0.38719298812004693;0.3249436766367694;1.1996185035755327;9.999395320472674;-0.8335069657191593;1.096954255968557;1.096845667490173;-2.6972885426764973e-08;-0.3249380144978512;0.3249011855471194
41.129628;1.1915855410204443;-2.8977799560419003e-05;-2.4269473952677724e-05;0.3871957873974786;0.32494612329747985;1.1996202538191563;9.999402236002398;-0.8335069660097872;1.0969549956578695;1.096846975457791;-2.6537071482490965e-08;-0.3249400140693861;0.32490306535673974
41.139628;1.1915823105550978;-2.896503827453818e-05;-2.4259490588253435e-05;0.3871975999179922;0.32494745395660296;1.1996208927891627;9.999409802136315;-0.8335069663351546;1.0969558073447965;1.0968483768708293;-2.6100078713536654e-08;-0.3249410136409099;0.3249039639659736
41.149628;1.1915790277366958;-2.895228525652571e-05;-2.4249512200915644e-05;0.3871994246911111;0.32494878009211237;1.1996224169178062;9.999417984906747;-0.8335069666951898;1.0969566872274623;1.0968498681837693;-2.5663571321463293e-08;-0.32494301321387553;0.3249058810247012
41.159628;1.1915746954565876;-2.8919314737494685e-05;-2.4222583051216336e-05;0.38720226095136656;0.3249512132931214;1.1996238230754452;9.99942673917113;-0.83350696708996;1.0969576322895875;1.096851445454487;-2.5228823984686886e-08;-0.3249450127894384;0.3249078164849008
41.169628;1.1915713167614255;-2.8906580697440363e-05;-2.4212612579148673e-05;0.38720411146465356;0.3249525318832572;1.1996241077870904;9.999436006938476;-0.8335069675198352;1.096958641057194;1.0968531034078004;-2.479669418243031e-08;-0.32494601236826126;0.3249087704609183
41.179628;1.1915678946280992;-2.8877635874760508e-05;-2.4189031922203337e-05;0.3872072993198426;0.32495495812236447;1.1996252669908067;9.999445716386443;-0.8335069679851774;1.0969597132931932;1.0968548361735688;-2.436778798012223e-08;-0.32494801195053;0.32491074280495225
41.189628;1.1915634321412119;-2.886091760502174e-05;-2.4175726584200447e-05;0.38720885159970037;0.3249562700734596;1.1996262970859797;9.999455789160463;-0.8335069684861364;1.096960848252561;1.0968566386229752;-2.3942587858330863e-08;-0.3249490115361048;0.3249117327711392
41.199628;1.1915599332237632;-2.8831995594483644e-05;-2.4152151370330958e-05;0.38721206469425606;0.32495868965262853;1.19962619646534;9.999466153250125;-0.8335069690226997;1.0969620431276084;1.0968585067853627;-2.3521359742586593e-08;-0.3249510111247135;0.3249137390953671
41.209628;1.191555403627368;-2.8815301697931748e-05;-2.4138849913015015e-05;0.3872136395628708;0.3249599943673269;1.1996269654760265;9.999476751663963;-0.8335069695947398;1.0969632935357925;1.096860437253876;-2.3104073272454642e-08;-0.3249530107160707;0.3249157604706198
41.219628;1.1915518501637918;-2.8786405398414472e-05;-2.4115277066237705e-05;0.3872168723361335;0.32496240565979556;1.1996276048913568;9.999487541344793;-0.8335069702020123;1.096964595366618;1.096862425961381;-2.2690416202684522e-08;-0.3249540103098804;0.3249167960091994
41.229628;1.1915482921251057;-2.8448812703721844e-05;-2.3832619163956567e-05;0.38721879341608245;0.3249637007784001;1.1996271148535083;9.999498485861812;-0.8335069708440942;1.0969659456543868;1.0968644678971018;-2.2279825251698824e-08;-0.32495600990576473;0.32491884534709564
41.239628;1.19154371017262;-2.8432158274589966e-05;-2.3819318087749517e-05;0.387220392706373;0.3249649901496623;1.1996274950071686;9.999509551089945;-0.8335069715202771;1.0969673422326827;1.096866558508867;-2.1871615124950683e-08;-0.32495700950316564;0.3249199083828078
41.249628;1.1915401194915898;-2.840330094928044e-05;-2.379574415987444e-05;0.38722364656446634;0.32496738476591386;1.199627745476109;9.9995207068114;-0.8335069722295616;1.096968783458385;1.0968686947526092;-2.146512783033051e-08;-0.3249590091013635;0.3249219848935595
41.259628;1.1915365226137613;-2.839067943734732e-05;-2.3785784949673145e-05;0.38722558080956143;0.3249686631108443;1.1996268678110953;9.999531929623567;-0.8335069729707983;1.0969702683797793;1.0968708747565916;-2.1059694768492796e-08;-0.3249610086996772;0.32492407438094467
41.269628;1.1915319226177765;-2.835784359619492e-05;-2.3758870341050225e-05;0.3872285166714958;0.3249710482397189;1.199626864849403;9.999543199694465;-0.8335069737428331;1.0969717970417683;1.0968730971130645;-2.065446219666622e-08;-0.32496200829772226;0.3249251762738805
41.279628;1.1915283235644814;-2.8345248944528044e-05;-2.374891333204542e-05;0.38723045484882207;0.32497231920743314;1.1996267400856826;9.999554494445782;-0.8335069745444948;1.096973370492505;1.0968753602170604;-2.0248314762347888e-08;-0.3249640078954568;0.3249272901422785
41.289628;1.1915247309020363;-2.8316445524903507e-05;-2.372534348997928e-05;0.3872337162177526;0.32497469879727875;1.1996254975680265;9.999565790088107;-0.833506975374395;1.0969749903437307;1.0968776617219078;-1.984004094093734e-08;-0.32496500749288665;0.3249284156265972
41.299628;1.1915201503353943;-2.8299872356313334e-05;-2.3712047889111997e-05;0.38723532589145365;0.3249759650366071;1.1996251418320383;9.999577066064592;-0.8335069762307269;1.0969766583342726;1.096879998600082;-1.942870938134087e-08;-0.32496700708974696;0.3249305523193299
41.309628;1.1915165866900195;-2.8287318654025416e-05;-2.37020952327671e-05;0.38723725533523906;0.3249772285361162;1.1996246776090336;9.999588302548743;-0.8335069771112902;1.0969783760196001;1.096882368216491;-1.9014000185583206e-08;-0.3249680066854913;0.324931699807882
41.319628;1.1915120441548508;-2.9578389374249725e-05;-2.478621500149012e-05;0.387240193185207;0.32497961338889303;1.199623109457425;9.999599478338476;-0.8335069780136454;1.0969801439927502;1.09688476975666;-1.859619700872476e-08;-0.32497000627948036;0.3249338577953328
41.329628;1.191508525779033;-2.9565865967921437e-05;-2.477626403804905e-05;0.3872421087702164;0.3249808698166025;1.1996224411118253;9.999610576048035;-0.8335069789352313;1.096981961048844;1.096887204756313;-1.8175988873975708e-08;-0.3249720058710636;0.32493602620360745
41.339628;1.1915050340820301;-2.953713479410237e-05;-2.4752699172699272e-05;0.3872453413657076;0.32498323296421083;1.1996216751890665;9.999621585172832;-0.8335069798735422;1.096983824715535;1.0968896765713487;-1.7754395051507354e-08;-0.3249730054595191;0.32493720521024083
41.349628;1.1915005834193084;-2.919568262003826e-05;-2.446669385039326e-05;0.3872469227808471;0.3249844802274061;1.199619813629854;9.999632496172973;-0.8335069808263061;1.0969857330613724;1.0968921892571901;-1.7332662326660157e-08;-0.3249750050440527;0.3249393952596811
41.359628;1.1914971517971524;-2.9166974884755173e-05;-2.4443127233857008e-05;0.3872501427183186;0.3249868330904767;1.1996188579648301;9.999643292438915;-0.8335069817915502;1.0969876858595624;1.0968947463015706;-1.6912024125688626e-08;-0.3249760046239833;0.3249405970045263
41.369628;1.1914937556673133;-2.91545016855604e-05;-2.4433174857685454e-05;0.38725203208183434;0.3249880689961369;1.1996178093098484;9.999653948872854;-0.8335069827676892;1.0969896840571831;1.0968973498876977;-1.649365382037932e-08;-0.32497800419900885;0.32494281106859446
41.379628;1.1914894000758822;-2.91380321995869e-05;-2.4419878227615547e-05;0.387253588368254;0.3249892984125559;1.1996156685342887;9.999664437874099;-0.8335069837535625;1.0969917286936082;1.0969000012698498;-1.6078755556933824e-08;-0.32498000376918307;0.32494503778111933
41.389628;1.191486089389083;-2.9109355713560063e-05;-2.4396304977144926e-05;0.38725678318251433;0.3249916318014225;1.1996144359530514;9.999674735713553;-0.8335069847482358;1.0969938201823677;1.0969027018783348;-1.566831861753991e-08;-0.3249810033345028;0.3249462771391927
41.399628;1.1914818273646195;-2.9092905010712843e-05;-2.4383000629034253e-05;0.3872583167202352;0.3249928466148691;1.1996131104474606;9.999684825624636;-0.8335069857507147;1.0969959577735728;1.0969054533242957;-1.526268960278408e-08;-0.3249830028945477;0.3249485290350222
41.409628;1.191478617457258;-2.9064246345917154e-05;-2.4359417907055073e-05;0.38726148485774947;0.32499516462536443;1.1996106893360918;9.999694699858948;-0.833506986759811;1.0969981393744108;1.096908255816531;-1.4861547061720995e-08;-0.3249840024484441;0.32494979341770597
41.419628;1.1914754642486327;-2.9051819457115073e-05;-2.4349444693163193e-05;0.3872633136496937;0.3249963637203602;1.1996091693744164;9.999704358083344;-0.8335069877742535;1.0970003617548822;1.0969111073963917;-1.4464316412204294e-08;-0.3249860019950763;0.32495207004054705
41.429628;1.1914713724788013;-2.9035394295313575e-05;-2.433612283702109e-05;0.3872648009013177;0.3249975548485592;1.1996075477786001;9.999713800792225;-0.8335069887928551;1.097002620761188;1.0969140049151254;-1.4070591950082123e-08;-0.32498700153343746;0.3249533580461172
41.439628;1.1914683458920388;-2.9006760933375544e-05;-2.431252061263862e-05;0.38726791972367314;0.3249998487135483;1.199604822763411;9.999723026060886;-0.833506989814433;1.0970049114664633;1.0969169452424592;-1.368030529851284e-08;-0.3249890010629656;0.32495565588915654
41.449628;1.191465388382392;-2.8994359417330872e-05;-2.430252579332899e-05;0.3872696976263808;0.32500102279281334;1.1996029938515131;9.999732029270993;-0.8335069908376238;1.0970072284029635;1.0969199261877955;-1.3293669414773593e-08;-0.32499000058377314;0.32495696158343795
41.459628;1.1914615045856203;-2.8961736430762105e-05;-2.4275564746271375e-05;0.3872724585056646;0.3250032987468206;1.1996010620772772;9.999740795879555;-0.8335069918609536;1.0970095658066221;1.0969229468891948;-1.2910961523889074e-08;-0.32499200009675994;0.3249592728657411
41.469628;1.1914586993053147;-2.8949352097665267e-05;-2.4265551377205628e-05;0.3872742065586209;0.3250044542691205;1.1995980304692395;9.999749293354302;-0.8335069928830212;1.0970119175552315;1.0969260070785136;-1.253232322846208e-08;-0.32499399960350744;0.3249615872350655
41.479628;1.1914549895873716;-2.8608000040181855e-05;-2.3979456748081016e-05;0.38727562191888665;0.32500560032732934;1.1995959047268223;9.999757474542067;-0.8335069939024753;1.0970142769515374;1.0969291057749397;-1.2157864391799325e-08;-0.32499499910590796;0.32496290226106017
