time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.489628;1.1914523546095626;-2.857940839112519e-05;-2.395580392251626e-05;0.3872786723758355;0.3250078479807282;1.1995936925402437;9.999765288697088;-0.833506994917955;1.0970166366834067;1.0969322405553859;-1.1787890549639379e-08;-0.324996998605748;0.32496521605615686
41.499628;1.1914498094843684;-2.8567050869212623e-05;-2.394575482599162e-05;0.3872803910886357;0.3250089753077916;1.1995904013821823;9.99977269050798;-0.8335069959283042;1.0970189885804749;1.09693540764298;-1.1422813188394463e-08;-0.3249979981046747;0.3249665274209559
41.509628;1.1914463563874673;-2.853447243757559e-05;-2.391873393658829e-05;0.38728310257485876;0.3250112043889881;1.1995880373531158;9.999779644602613;-0.8335069969328798;1.0970213231986665;1.09693860211044;-1.1062851407773301e-08;-0.3249999976045819;0.3249688357677196
41.519628;1.1914439976438462;-2.852213598671056e-05;-2.3908657851585525e-05;0.38728481061472503;0.3250123130175438;1.1995856058282852;9.99978613006239;-0.8335069979316145;1.0970236301271925;1.096941818042839;-1.0707910719838885e-08;-0.3250009971077878;0.32497014107962335
41.529628;1.1914407372086249;-2.8505804317510678e-05;-2.3895224769187198e-05;0.38728619005345505;0.32501341195044897;1.1995821122583374;9.999792144475032;-0.8335069989248138;1.0970258988037114;1.0969450489896404;-1.0357682818877983e-08;-0.3250029966167287;0.3249724437273691
41.539628;1.1914385799810703;-2.8477266543892733e-05;-2.387150313876622e-05;0.38728921511333986;0.3250156120078452;1.1995795626604435;9.99979769883619;-0.8335069999128784;1.097028118883481;1.0969482883649004;-1.0011762000034021e-08;-0.32500399613368874;0.32497374414111063
41.549628;1.191436531570691;-2.846496481314283e-05;-2.386138295950579e-05;0.38729091319673353;0.32501669112832504;1.1995769638008698;9.999802808085079;-0.8335070008962281;1.0970302803500434;1.0969515292537988;-9.669750352583334e-09;-0.3250059956608465;0.32497604254079276
41.559628;1.1914335980913822;-2.8448667896168733e-05;-2.384790593942495e-05;0.3872922829560472;0.32501776055092535;1.199573322730347;9.999807490790896;-0.8335070018754157;1.09703237366956;1.0969547640903912;-9.33141325814955e-09;-0.32500699520031456;0.3249773389009849
41.569628;1.1914317865322512;-2.8420164703453586e-05;-2.3824141372208225e-05;0.3872952976809824;0.32501993161738085;1.1995706458025674;9.999811773156642;-0.8335070028510904;1.0970343896660952;1.0969579850475966;-8.996695777966693e-09;-0.32500899475403167;0.3249796333246819
41.579628;1.1914301049404161;-2.8407897771719316e-05;-2.3813979417381765e-05;0.38729698403400015;0.3250209825628172;1.1995679377288768;9.999815687692221;-0.8335070038237029;1.0970363192526313;1.0969611847042855;-8.665539053365339e-09;-0.3250099943237026;0.3249809263800469
41.589628;1.191427561021688;-2.837541226176917e-05;-2.3786845571611217e-05;0.3872996643543885;0.32502313575803704;1.1995642013598091;9.999819269903114;-0.8335070047932921;1.0970381536483205;1.0969643559517686;-8.337765450125237e-09;-0.3250119939107781;0.3249832189367329
41.599628;1.1914261606671137;-2.8363171358066635e-05;-2.3776657333957405e-05;0.38730134105560865;0.32502416965103625;1.1995614385655278;9.999822555862565;-0.8335070057596436;1.0970398853694368;1.0969674911218863;-8.013240530191044e-09;-0.3250129935163885;0.324984512045474
41.609628;1.1914239201231946;-2.9345805946498596e-05;-2.4601397734193766e-05;0.3873027087418908;0.32502520970154564;1.1995576515969921;9.999825581183492;-0.8335070067225635;1.0970415092859112;1.0969705814749555;-7.692228862779053e-09;-0.3250149931414074;0.3249868071896364
41.619628;1.1914228167556533;-2.9317368909420384e-05;-2.457756497770347e-05;0.387305701093223;0.3250273406833209;1.1995548434399408;9.999828383492313;-0.8335070076819068;1.0970430226089016;1.0969736178982594;-7.375686911935584e-09;-0.3250169927866328;0.3249891063121696
41.629628;1.191421864109026;-2.930517301990055e-05;-2.456733561159679e-05;0.38730736549636074;0.32502835523801193;1.1995520170292724;9.999831004483495;-0.8335070086375852;1.0970444237264452;1.0969765921504415;-7.065351741470285e-09;-0.3250179924527752;0.32499041140517443
41.639628;1.1914200634509473;-2.928898550191008e-05;-2.4553749961251406e-05;0.3873087002684928;0.325029365326765;1.1995481748904384;9.999833485459956;-0.8335070095897438;1.0970457115315286;1.0969794973615612;-6.7635341836359254e-09;-0.3250199921402867;0.32499272412794805
41.649628;1.1914194156756084;-2.9260596769192406e-05;-2.4529877590022234e-05;0.3873116785485028;0.32503148267862436;1.199545319680443;9.99983585920173;-0.8335070105387453;1.0970468865009084;1.0969823275228858;-6.4726199917456514e-09;-0.32502099184929495;0.3249940456759783
41.659628;1.1914179214085716;-2.9244442440040662e-05;-2.4516268495537927e-05;0.3873130023334564;0.32503248568008153;1.199542454589951;9.999838147855488;-0.833507011484862;1.0970479517619336;1.0969850768162677;-6.194674094777193e-09;-0.32502299157968584;0.32499637683611854
41.669628;1.1914175807566028;-2.9232312291579336e-05;-2.4505993422222793e-05;0.38731464610074656;0.32503348550106687;1.1995385831603325;9.999840369487154;-0.8335070124280511;1.0970489123953702;1.096987739272443;-5.931565964337516e-09;-0.3250239913311901;0.32499771818913775
41.679628;1.1914173943415092;-2.9203972742518254e-05;-2.4482094391800044e-05;0.38731761019649286;0.3250355929520168;1.1995357088831267;9.999842542794724;-0.8335070133678537;1.097049774316838;1.0969903090892419;-5.685329819485483e-09;-0.3250259911033811;0.32500007030675004
41.689628;1.1914163633332704;-2.9187867098824918e-05;-2.4468464126899965e-05;0.3873189239721981;0.32503658546598674;1.1995328347874843;9.999844681635109;-0.8335070143032446;1.097050544000468;1.0969927818303598;-5.4581634439124255e-09;-0.3250269908957204;0.3250014337765209
41.699628;1.1914164895935966;-2.9159560071157698e-05;-2.4444556006256385e-05;0.38732188774335796;0.3250386844297261;1.1995289631071444;9.999846787727579;-0.833507015232541;1.0970512282042628;1.096995154961172;-5.252180681902395e-09;-0.32502899070759794;0.3250038090873956
41.709628;1.1914157757029225;-2.9143487571942525e-05;-2.4430919738753153e-05;0.3873232067555361;0.3250396671198839;1.1995260950235167;9.99984885097729;-0.833507016153545;1.0970518333664812;1.0969974267134794;-5.069303834560814e-09;-0.3250299905382018;0.32500519651258064
41.719628;1.1914162231035075;-2.913143978082504e-05;-2.4420625701302717e-05;0.38732485802126004;0.3250406440336896;1.1995222307899762;9.999850851530564;-0.8335070170639365;1.0970523657910163;1.0969995951453375;-4.911183575406944e-09;-0.3250319903864143;0.3250075960629963
41.729628;1.1914168326377472;-2.910318324265726e-05;-2.4396715404823487e-05;0.3873278435171282;0.32504272566608466;1.1995193706243616;9.999852760477337;-0.8335070179616417;1.0970528324984257;1.097001658678095;-4.7790542371242175e-09;-0.3250329902508074;0.32500900754303585
41.739628;1.1914166055016135;-2.9087160773806172e-05;-2.438308121039063e-05;0.3873291935052419;0.32504368914386145;1.199516515449079;9.99985454768071;-0.8335070188449054;1.0970532411639224;1.0970036167293733;-4.673743565121675e-09;-0.325034990129619;0.3250114307320849
41.749628;1.1914175555128796;-2.8750150282297827e-05;-2.4100034721212182e-05;0.38733088876215044;0.32504464452654763;1.1995126666996188;9.99985619174992;-0.833507019712162;1.0970535988195138;1.0970054696385179;-4.595761571039165e-09;-0.32503599002086075;0.32501286562910003
41.759628;1.191417659614982;-2.871792923189075e-05;-2.4072790463052482e-05;0.3873335978445895;0.32504670205354674;1.199509826561097;9.999857677499806;-0.8335070205618977;1.0970539108639636;1.0970072184925286;-4.545201592578131e-09;-0.3250379899226035;0.325015312660248
41.769628;1.1914189304031295;-2.870595468417499e-05;-2.4062514082797596e-05;0.38733532944520876;0.32504763939781134;1.1995069991402816;9.99985898689269;-0.8335070213925346;1.0970541816382477;1.0970088649048335;-4.521685203495634e-09;-0.3250389898331612;0.3250167726941712
41.779628;1.1914203682504452;-2.869399009060016e-05;-2.4052246046049392e-05;0.3873370843891268;0.32504856774665986;1.1995031907156757;9.99986009650115;-0.8335070222023315;1.0970544155920192;1.0970104112569432;-4.524628201463846e-09;-0.3250409897510777;0.32501924676976657
41.789628;1.1914209732785268;-2.8661798825175406e-05;-2.4025026677480057e-05;0.38733986297038475;0.32505059859026636;1.1995004086450007;9.999860977243392;-0.8335070229892889;1.0970546177011915;1.0970118614324924;-4.553568748989837e-09;-0.3250419896750529;0.32502073578176244
41.799628;1.1914227441941703;-2.8649847725597998e-05;-2.4014779342219175e-05;0.38734166820967614;0.3250515103949444;1.199497659739204;9.999861595073622;-0.8335070237511183;1.0970547933392838;1.097013220363768;-4.6082577457092645e-09;-0.32504398960385017;0.32502324042142067
41.809628;1.1914236785771377;-2.8633892850078422e-05;-2.400120031753366e-05;0.3873431742013016;0.32505241468840557;1.1994939482880125;9.999861920411606;-0.8335070244853623;1.0970549476645042;1.0970144927555738;-4.688488387492659e-09;-0.325044989536244;0.3250247613446948
41.819628;1.1914257726644315;-2.8605721646985195e-05;-2.3977358593743283e-05;0.3873463552114684;0.3250544230998969;1.199491275236161;9.999861940424378;-0.8335070251894979;1.0970550846190492;1.0970156829833164;-4.793832483790281e-09;-0.32504698947107086;0.32502729933347124
41.829628;1.1914280220967963;-2.859377831638524e-05;-2.3967146705258726e-05;0.38734823919232614;0.32505531433515394;1.1994876395754248;9.99986166497928;-0.8335070258609976;1.0970552066567085;1.0970167957502794;-4.923557719604567e-09;-0.32504798940725904;0.32502885523153274
41.839628;1.191429422213923;-2.8577827172659972e-05;-2.395360355158993e-05;0.3873498261217743;0.32505620022794873;1.1994850401437118;9.999861124355466;-0.8335070264976456;1.0970553156655543;1.0970178363199208;-5.076765578231026e-09;-0.32504898934374743;0.32503042971718116
41.849628;1.1914319681952654;-2.8549655936530434e-05;-2.3929797854359184e-05;0.38735309139425;0.32505819262719093;1.1994824761566076;9.999860356740049;-0.833507027097961;1.0970554144468183;1.0970188106033083;-5.252514550359991e-09;-0.32505098927934106;0.3250330231740344
41.859628;1.1914336548745394;-2.8533701069384623e-05;-2.391627836184538e-05;0.38735473852569957;0.3250590704520912;1.199478947242913;9.999859393588332;-0.8335070276611988;1.0970555076038677;1.097019725404778;-5.44983461253124e-09;-0.32505198921256817;0.3250346356817897
41.869628;1.1914364753553786;-2.852175000416166e-05;-2.3906113647036265e-05;0.38735674196924513;0.3250599459138904;1.1994764540752523;9.999858255049665;-0.8335070281869434;1.0970556009209733;1.0970205884025896;-5.667805725970085e-09;-0.325053989141701;0.3250372670345449
41.879628;1.191438434240692;-2.8164527962499237e-05;-2.360622492737636e-05;0.38735977904434676;0.32506193135006595;1.199473998833573;9.999856953291857;-0.8335070286747723;1.0970556998965513;1.097021407777034;-5.905790213425786e-09;-0.32505498906503005;0.3250389168660621
41.889628;1.1914414989019884;-2.815256351549663e-05;-2.3596081607233133e-05;0.3873618424773714;0.32506280584182884;1.1994705848555716;9.999855492911168;-0.8335070291242703;1.0970558089814197;1.0970221920633272;-6.163578397606422e-09;-0.32505698898115454;0.3250415848105413
41.899628;1.1914446736248978;-2.814059076085119e-05;-2.3585948582288692e-05;0.38736393261620283;0.32506368132899377;1.1994682159579035;9.999853868732792;-0.8335070295351933;1.097055932071652;1.0970229503459012;-6.441136567087128e-09;-0.3250579888890426;0.32504327037716607
41.909628;1.191446949817649;-2.9432250598687118e-05;-2.4669890147688785e-05;0.3873670616629902;0.3250656831694332;1.1994648955790566;9.999852072265616;-0.8335070299075038;1.0970560732335006;1.0970236922777357;-6.738117344846668e-09;-0.32505998878788883;0.32504597252947476
41.919628;1.1914503182802316;-2.9420258860476185e-05;-2.4659774432063994e-05;0.3873691968007703;0.32506656284841445;1.1994626264005686;9.999850103585683;-0.8335070302414478;1.0970562362162266;1.097024427341184;-7.053793224250785e-09;-0.3250609886769654;0.3250476894529537
41.929628;1.191452770716849;-2.9404247462413928e-05;-2.4646321736341393e-05;0.38737102555994146;0.3250674458433722;1.1994604111418563;9.99984797577896;-0.8335070305378119;1.0970564230071667;1.0970251636753583;-7.387485541035114e-09;-0.3250629885555992;0.32505041879080737
41.939628;1.1914562994378566;-2.9392234047754433e-05;-2.4636217905049e-05;0.3873731954279622;0.32506833266878354;1.1994572536930685;9.999845713234516;-0.8335070307980635;1.0970566328220028;1.0970259077627882;-7.738734607078329e-09;-0.32506398842318085;0.325052157986494
41.949628;1.1914598975821633;-2.9363981821105062e-05;-2.4612499013032634e-05;0.3873767023784066;0.32507033427971127;1.19945515936836;9.999843350592826;-0.8335070310241969;1.0970568619299848;1.0970266649536002;-8.10707404095248e-09;-0.32506598827908734;0.3250549043527836
41.959628;1.1914625589223433;-2.9347937506211025e-05;-2.4599057229020177e-05;0.3873785703037731;0.3250712281229738;1.1994531342961166;9.99984093345964;-0.8335070312184663;1.097057104718568;1.0970274397943196;-8.491940648525972e-09;-0.3250669881226219;0.32505665492827845
41.969628;1.1914662774007119;-2.9335891438197113e-05;-2.45889602930639e-05;0.38738076953619976;0.32507212467549984;1.1994501849217387;9.999838520851679;-0.8335070313831082;1.097057355910053;1.097028235838646;-8.892765225458692e-09;-0.32506798795313424;0.3250584063537712
41.979628;1.1914690467877573;-2.9303598595602963e-05;-2.4561901951293232e-05;0.3873839701892768;0.3250741346003233;1.199448317307474;9.999836186276838;-0.8335070315200421;1.097057611828806;1.0970290552160902;-9.309046541036577e-09;-0.3250699877702019;0.32506115503712907
41.989628;1.1914728595992246;-2.9291533110432916e-05;-2.4551807193443186e-05;0.3873861709436122;0.3250750356873174;1.199445535709257;9.999834011914851;-0.8335070316307105;1.0970578698470754;1.0970298985404052;-9.740407743385495e-09;-0.3250709875736138;0.3250628975961489
41.999628;1.191475707923649;-2.9275450645764232e-05;-2.4538370254362537e-05;0.3873880419742313;0.3250759389661783;1.199443842349423;9.999832080376544;-0.8335070317161921;1.0970581274556297;1.097030764947323;-1.0186616294824528e-08;-0.32507298736324136;0.32506563106036707
42.009628;1.1914795829426936;-2.9247142736685884e-05;-2.451466020772735e-05;0.38739155381691026;0.32507795555602287;1.199442239171111;9.999830470374727;-0.8335070317775258;1.0970583818495137;1.0970316521125438;-1.0647650957778465e-08;-0.3250739871389486;0.3250673526501607
42.019628;1.1914834875198608;-2.8910006494252655e-05;-2.42317819489234e-05;0.38739373462392956;0.32507886360629984;1.199439729110092;9.999829251504979;-0.8335070318159421;1.0970586296892741;1.0970325570239938;-1.112377242502123e-08;-0.32507598690038114;0.3250700596346358
42.029628;1.1914863872270833;-2.8893907742738035e-05;-2.4218349669514126e-05;0.3873955728217901;0.3250797744729974;1.1994383155737738;9.999828478826212;-0.8335070318326446;1.0970588670671553;1.09703347687429;-1.1615346940464493e-08;-0.3250769866467662;0.3250717494656858
42.039628;1.1914902844162818;-2.8881815391722275e-05;-2.4208263294580097e-05;0.38739772100497133;0.32508068863193895;1.1994360017927506;9.999828193692593;-0.8335070318284915;1.0970590903343498;1.0970344091129016;-1.212264563623637e-08;-0.325078986377095;0.3250744199389049
42.049628;1.191493170364878;-2.8849483634336305e-05;-2.4181215082864033e-05;0.38740085216620435;0.32508271744113443;1.1994347914784729;9.99982842555237;-0.8335070318042217;1.0970592972269506;1.0970353512280884;-1.26459107401102e-08;-0.32507998609061095;0.32507606931581357
42.059628;1.1914970374521985;-2.883738875536766e-05;-2.4171131818398397e-05;0.3874029680911237;0.3250836391866852;1.1994336897894153;9.999829189668594;-0.8335070317608602;1.0970594871072794;1.0970363005441903;-1.3185385951549639e-08;-0.3250809857872358;0.3250776963650069
42.069628;1.1914998794648262;-2.8821285002625616e-05;-2.4157705504693507e-05;0.3874047418579446;0.3250845655521951;1.19943170320807;9.999830487116764;-0.833507031699663;1.0970596603192477;1.097037254178382;-1.3741119818707803e-08;-0.3250829854676528;0.32508030024338547
42.079628;1.1915036897449651;-2.8792962384952747e-05;-2.4134004288751862e-05;0.3874081465900208;0.3250866085053491;1.1994308385213224;9.999832308311488;-0.8335070316217925;1.0970598176522377;1.0970382094490856;-1.4312795260766502e-08;-0.32508398513302955;0.32508188035327173
42.089628;1.1915074613318903;-2.8780870741807703e-05;-2.4123922695907434e-05;0.3874102085405808;0.32508754687600416;1.1994291014288938;9.999834633614716;-0.8335070315281157;1.0970599606238876;1.097039163943561;-1.4899654690319567e-08;-0.32508598478466877;0.32508443631822065
42.099628;1.1915101879046142;-2.876477294236691e-05;-2.4110496485715673e-05;0.3874119257395373;0.32508849225173625;1.1994284954525245;9.999837431766151;-0.8335070314192038;1.097060091712804;1.0970401146698379;-1.5500439497356204e-08;-0.32508698442386397;0.32508596807279
42.109628;1.1915138647735224;-2.875268726492676e-05;-2.4100413111734843e-05;0.3874139476107686;0.32508944504707404;1.1994280222845362;9.999840661410932;-0.833507031295404;1.0970602138346197;1.0970410571253164;-1.6113498528982362e-08;-0.32508898405198283;0.3250884759847782
42.119628;1.191516489381318;-2.872036736157092e-05;-2.4073364280999552e-05;0.38741694710423474;0.3250915170192879;1.199426682766651;9.99984427448843;-0.8335070311568229;1.097060329775001;1.0970419853312487;-1.6737000820740915e-08;-0.32508998367050324;0.32508996086773145
42.129628;1.1915200597096234;-2.87082888558724e-05;-2.406327690926398e-05;0.3874189255597085;0.3250924873520133;1.1994264766479334;9.999848215932232;-0.8335070310032058;1.0970604418676513;1.097042892832903;-1.736898423333075e-08;-0.32509098328075203;0.32509142374181876
42.139628;1.1915225742825626;-2.8692205156181776e-05;-2.4049843405968796e-05;0.3874205557487617;0.32509346868671873;1.199425401738593;9.999852419647185;-0.8335070308338774;1.0970605518673435;1.0970437741574037;-1.8007314494572266e-08;-0.32509298288364913;0.3250938655107751
42.149628;1.1915260321141925;-2.8663905588465155e-05;-2.402613299839895e-05;0.38742381098233936;0.3250955738775813;1.1994254536864546;9.999856807053536;-0.8335070306479226;1.0970606611198614;1.0970446261368694;-1.8649640499994962e-08;-0.32509398247982946;0.32509528689750006
42.159628;1.1915294467106985;-2.8326768785251144e-05;-2.374323741036592e-05;0.38742572198836434;0.3250965828919635;1.1994256261494278;9.999861293644141;-0.8335070304444355;1.097060770757829;1.0970454478118101;-1.92933968799642e-08;-0.325095982069882;0.3250976885070059
42.169628;1.191531797575431;-2.8310699097282846e-05;-2.372979990084813e-05;0.3874272792973047;0.3250976087867052;1.1994249112004767;9.999865801177801;-0.8335070302226547;1.097060881906649;1.0970462387830489;-1.9935960096857097e-08;-0.325096981654494;0.3250990707907756
42.179628;1.1915351028530614;-2.8298645165593335e-05;-2.3719706433127352e-05;0.3874291368702829;0.32509865339225125;1.1994252999424162;9.99987026751745;-0.8335070299821349;1.0970609959873658;1.0970469977289279;-2.057475714244543e-08;-0.3250989812347247;0.32510143402090436
42.189628;1.191537369368979;-2.8266359800952128e-05;-2.369264784055604e-05;0.3874319682614514;0.3251008290558848;1.1994247831619058;9.999874650320104;-0.8335070297228762;1.0970611145616151;1.0970477222199833;-2.1207210110541353e-08;-0.3250999808122974;0.3251027782799644
42.199628;1.1915406035260612;-2.825432114979387e-05;-2.3682553604219658e-05;0.387433775571324;0.32510191455491017;1.1994253518070692;9.999878925155503;-0.8335070294451548;1.0970612386750422;1.0970484097302518;-2.1830704064508233e-08;-0.3251009803893428;0.3251041035092662
42.209628;1.1915428118237028;-2.8238281581371714e-05;-2.3669114211059585e-05;0.3874352321668236;0.32510302127385776;1.1994259971110552;9.999883079069576;-0.833507029149184;1.097061368901722;1.09704905871296;-2.2442669994489354e-08;-0.3251029799676942;0.3251064096965398
42.219628;1.1915460001787805;-2.8226258831503025e-05;-2.365901804762425e-05;0.3874369875978892;0.3251041491869671;1.199425710899776;9.999887104596704;-0.8335070288349129;1.0970615063321818;1.0970496683963404;-2.3040752380668906e-08;-0.3251039795485707;0.32510769695078345
42.229628;1.1915481744156882;-2.951790284126213e-05;-2.474298291481468e-05;0.3874397311573325;0.3251064228017499;1.1994264861335646;9.999890999983435;-0.8335070285020518;1.097061653021131;1.0970502379031712;-2.3622953075529886e-08;-0.325105979132745;0.3251099653349621
42.239628;1.1915513396295774;-2.950589703795644e-05;-2.4732882741224904e-05;0.38744143232483885;0.3251075927684422;1.1994263170150337;9.999894768870409;-0.833507028150183;1.0970618114898922;1.0970507660008828;-2.4187672181949664e-08;-0.32510697872066746;0.3251112148204028
42.249628;1.1915545005217547;-2.9493899584339742e-05;-2.4722780077739815e-05;0.38744310595286063;0.3251087838798013;1.1994271990282914;9.999898414758736;-0.8335070277787856;1.0970619845370966;1.097051250892907;-2.4733662880592637e-08;-0.32510797831257604;0.3251124455414807
42.259628;1.1915566608609358;-2.9461671140701788e-05;-2.4695709881654036e-05;0.3874457505817998;0.3251111075650206;1.1994281289253763;9.999901941909952;-0.8335070273872224;1.0970621753309022;1.0970516896319715;-2.525990795781357e-08;-0.3251099779087248;0.3251146579184472
42.269628;1.1915598236241696;-2.9449692415708956e-05;-2.4685601406612927e-05;0.3874473682310863;0.32511234237809516;1.1994281039647445;9.99990536108822;-0.8335070269747762;1.0970623866823905;1.0970520783079116;-2.576551305089721e-08;-0.3251109775094754;0.32511585242702945
42.279628;1.1915619922765324;-2.9433713970920214e-05;-2.467214467694011e-05;0.38744863254203027;0.3251136000232087;1.1994291212666357;9.999908686623247;-0.8335070265406299;1.0970626201254898;1.0970524128529109;-2.6249703338276952e-08;-0.3251129771153149;0.3251180294272372
42.289628;1.1915651695371365;-2.942175612504464e-05;-2.4662028042362048e-05;0.38745019392502944;0.3251148810623809;1.1994291779574062;9.999911931123604;-0.8335070260838369;1.0970628759838092;1.097052688931131;-2.6711909962148542e-08;-0.32511397672697834;0.3251191892219265
42.299628;1.1915673686841741;-2.906447781105922e-05;-2.436212270235049e-05;0.3874527303541508;0.32511729690443075;1.1994302713248326;9.99991510755325;-0.8335070256034701;1.09706315424633;1.0970529012799466;-2.7151901264281104e-08;-0.3251149763454253;0.3251203320632998
42.309628;1.1915705640249563;-2.905253996464173e-05;-2.4351995295834747e-05;0.3874542361612433;0.3251186256303027;1.199431399041788;9.999918231974602;-0.8335070250988967;1.0970634552835847;1.0970530441979294;-2.7569828604109347e-08;-0.325116975971609;0.3251224581314992
42.319628;1.191572766820282;-2.9036602277833184e-05;-2.433851843199801e-05;0.38745538887035785;0.32511997825133876;1.199431559814839;9.999921320256332;-0.8335070245699905;1.0970637797054827;1.0970531128327476;-2.796614804868282e-08;-0.32511797560629474;0.3251235676080481
42.329628;1.1915759770921304;-2.9024684429095564e-05;-2.432838263172089e-05;0.3874568386327566;0.3251213542539525;1.199432753453197;9.999924382184302;-0.8335070240172481;1.097064127938004;1.097053103737065;-2.8341518861337056e-08;-0.3251189752499603;0.3251246607187587
42.339628;1.191579196598389;-2.8996544992836984e-05;-2.430462308729298e-05;0.3874595846105478;0.3251238631411723;1.1994329796742238;9.999927419934451;-0.8335070234417481;1.0970645000676977;1.0970530147029043;-2.8696803791261703e-08;-0.32512097490262243;0.3251267377999386
42.349628;1.1915814276421919;-2.8980635699594842e-05;-2.429113886539582e-05;0.3874606545348813;0.32512528005540736;1.1994342373593072;9.999930431044797;-0.833507022844897;1.0970648955956188;1.0970528441522949;-2.9033240915334468e-08;-0.3251219745637129;0.32512779938117675
42.359628;1.1915846720242944;-2.8968744730342e-05;-2.428100015179598e-05;0.38746202339916314;0.3251267125352191;1.1994345257004684;9.999933411060058;-0.8335070222281566;1.097065313370219;1.0970525902057775;-2.935261121256182e-08;-0.3251239742323144;0.3251298460134139
42.369628;1.1915869320139603;-2.895285138654115e-05;-2.4267519353697018e-05;0.38746304231484;0.32512815726048094;1.1994358452199607;9.999936354871013;-0.8335070215929349;1.097065751882626;1.0970522507708154;-2.9657122938767566e-08;-0.3251249739076149;0.3251308779596609
42.379628;1.1915902101739946;-2.894097502441675e-05;-2.4257388214493045e-05;0.3874643632126472;0.32512961137009594;1.1994371968241146;9.999939256306055;-0.8335070209406469;1.0970662093998367;1.0970518245554555;-2.9949049312576054e-08;-0.3251259735891533;0.32513189512384455
42.389628;1.191592508972819;-2.8908863700205382e-05;-2.4230297569082924e-05;0.3874666618015397;0.3251321834543784;1.1994375805136805;9.999942108853732;-0.8335070202728891;1.0970666840578456;1.0970513112052103;-3.0230510488492864e-08;-0.32512797327677007;0.3251338971802327
42.399628;1.1915958291228856;-2.889699850292061e-05;-2.4220180704839467e-05;0.38746794279596913;0.32513364952440194;1.1994389954214566;9.999944912614565;-0.8335070195915185;1.0970671738407998;1.0970507112967425;-3.050355178549172e-08;-0.325128972970498;0.32513488366657073
42.409628;1.1915981705193994;-2.888112702859287e-05;-2.4206727309374935e-05;0.3874688827849606;0.3251351193644791;1.1994394404526705;9.99994768115168;-0.8335070188984705;1.0970676761773468;1.0970500272752723;-3.0770181147439404e-08;-0.3251299726705407;0.3251358539777187
42.419628;1.1916015322662792;-2.8869267902265985e-05;-2.4196627433439172e-05;0.3874701356375443;0.3251365924797363;1.199440914416973;9.999950439969535;-0.8335070181954958;1.0970681880758804;1.0970492634556221;-3.103219656940019e-08;-0.32513197237716246;0.32513780735613873
42.429628;1.1916049131893074;-2.884117851026108e-05;-2.417291510023906e-05;0.38747270463707406;0.32513917996367897;1.1994424158620791;9.999953219229058;-0.833507017484142;1.097068706690405;1.097048424587738;-3.12910929507649e-08;-0.3251329720903944;0.32513874299159107
42.439628;1.1916073118622401;-2.8825309437758653e-05;-2.4159487648332288e-05;0.38747362168955246;0.3251406602378476;1.1994429432147373;9.99995604704065;-0.833507016765928;1.0970692289446111;1.097047515260309;-3.1548174613409986e-08;-0.32513497180993806;0.32514066022580546
42.449628;1.1916107394242792;-2.848833674408394e-05;-2.387657987456668e-05;0.38747486936742614;0.32514214518764023;1.1994444948915925;9.999958945833697;-0.8335070160423963;1.0970697505318405;1.0970465410305326;-3.180459697396105e-08;-0.3251359715353485;0.32514155878704887
42.459628;1.19161317147294;-2.8472459877072656e-05;-2.386316771980741e-05;0.3874757932448737;0.325143635697264;1.1994450691040102;9.999961929835337;-0.8335070153150079;1.0970702654370914;1.0970455094802323;-3.2061178149143876e-08;-0.325136971266152;0.32514243885331334
42.469628;1.1916166203746847;-2.8444355136566822e-05;-2.3839485880425053e-05;0.3874783749416971;0.3251462435911861;1.1994466639048684;9.999965004589711;-0.8335070145851056;1.0970707664449129;1.0970444292695891;-3.2318245806047915e-08;-0.32513897100199185;0.3251443007807488
42.479628;1.19161908545733;-2.8428465589903616e-05;-2.3826087680278394e-05;0.38747931957571896;0.32514774752404735;1.199447277859585;9.999968169777128;-0.8335070138541152;1.0970712464435164;1.0970433079811368;-3.257587459597957e-08;-0.32513997074289;0.3251451447489507
42.489628;1.191622563978423;-2.8416577503790835e-05;-2.381604145769384e-05;0.3874806039630049;0.325149259164626;1.1994489112072397;9.999971419541401;-0.8335070131238841;1.0970716993538077;1.0970421509281396;-3.2834257972053495e-08;-0.325140970489169;0.3251459705619916
42.499628;1.191625052428659;-2.840066917272131e-05;-2.380265737994086e-05;0.3874815799644952;0.3251507787946584;1.1994505665191837;9.999974737364065;-0.8335070123968614;1.0970721199800546;1.0970409611662313;-3.309374330734908e-08;-0.3251429702409507;0.32514777760315927
42.509628;1.1916285469812777;-2.838875889054843e-05;-2.379262665497092e-05;0.38748289929911717;0.3251523060779612;1.1994512479618173;9.999978093872777;-0.8335070116758955;1.0970725037537699;1.0970397397355631;-3.335471471080643e-08;-0.32514396999780165;0.3251485651047204
42.519628;1.1916310448983987;-2.83565928845428e-05;-2.3765637560249956e-05;0.3874852363876236;0.3251549512277729;1.1994529600345378;9.999981456123148;-0.8335070109637819;1.097072847014241;1.0970384861914795;-3.3617542034439304e-08;-0.3251449697588239;0.3251493326276855
42.529628;1.1916345450351609;-2.8344654249262393e-05;-2.3755625411813557e-05;0.38748659354762854;0.3251564912234792;1.1994537072612754;9.999984802973946;-0.8335070102630519;1.0970731469842496;1.097037199745775;-3.388255024007395e-08;-0.32514696952295347;0.325151080302478
42.539628;1.1916370493326471;-2.8328689679108983e-05;-2.374227846434768e-05;0.38748764373124556;0.3251580361726311;1.1994554949127718;9.999988132590763;-0.8335070095760267;1.097073401215054;1.0970358805180904;-3.4150037138706264e-08;-0.3251479692891961;0.32515180871512867
42.549628;1.1916405620120702;-2.964063615028005e-05;-2.4843315640113258e-05;0.3874890523914266;0.3251595989592578;1.1994563289504898;9.999991454501425;-0.833507008904694;1.0970736071089708;1.0970345300688766;-3.442016994784209e-08;-0.32514896905674495;0.32515251856406135
42.559628;1.1916440890357847;-2.9628648651477957e-05;-2.4833337081913164e-05;0.38749046075146915;0.3251611518938641;1.1994582143289227;9.999994775130796;-0.8335070082505989;1.097073761394568;1.0970331508897257;-3.469275581389108e-08;-0.32515096882504263;0.32515421027786023
42.569628;1.1916466362865652;-2.959640014923467e-05;-2.480640334074893e-05;0.3874928825673701;0.3251638194337465;1.1994601538170337;9.999998089932784;-0.8335070076150736;1.0970738600591978;1.097031745660971;-3.496719533157894e-08;-0.32515196859375184;0.3251548839210224
42.579628;1.191650208195331;-2.9584376990293895e-05;-2.479644892616533e-05;0.3874943190531329;0.32516537937041046;1.1994611483579336;10.00000138288199;-0.8335070069993905;1.0970738994721494;1.0970303172416889;-3.524257283792315e-08;-0.3251539683626639;0.3251565394289839
42.589628;1.191652808250452;-2.956832416458608e-05;-2.4783160977078682e-05;0.38749544276453873;0.32516694228786974;1.1994631974371575;10.000004630693358;-0.8335070064046252;1.097073877514009;1.0970288693254302;-3.5517670955843086e-08;-0.3251549681316487;0.32515717689884843
42.599628;1.1916564505460427;-2.923113183643231e-05;-2.4500381268680157e-05;0.3874969069893752;0.3251685072219802;1.1994642991644189;10.000007812383476;-0.8335070058315299;1.097073793918456;1.097027407037858;-3.5790933984655043e-08;-0.3251559679006349;0.3251577968507951
42.609628;1.191659110987076;-2.921503765137104e-05;-2.448711484221846e-05;0.3874980526904899;0.3251700726152578;1.1994664506074613;10.000010920943568;-0.8335070052806254;1.0970736505174243;1.0970259368441933;-3.606051687856744e-08;-0.32515796766967214;0.325159400379638
42.619628;1.191662800578017;-2.918669914810421e-05;-2.4463580994457588e-05;0.38750085750622043;0.32517274755787057;1.1994676480814341;10.000013963572503;-0.8335070047524825;1.0970734513951304;1.0970244659141979;-3.632443792415151e-08;-0.3251589674390437;0.32515998898243254
42.629628;1.1916655173509032;-2.91705596328827e-05;-2.445033308291231e-05;0.3875020229145756;0.3251743076123986;1.1994698872243414;10.000016946026577;-0.8335070042478329;1.097073202550387;1.0970230016217895;-3.658066364959232e-08;-0.3251599672092999;0.3251605642082924
42.639628;1.1916692579347399;-2.9158407236425338e-05;-2.444043810872762e-05;0.38750352274819155;0.32517586115864805;1.199472162809534;10.00001986026377;-0.8335070037673454;1.09707291105299;1.0970215514114723;-3.6827198902917395e-08;-0.3251619669811671;0.32516212760447577
42.649628;1.1916720179674485;-2.9142219141239182e-05;-2.4427203781644867e-05;0.3875047061079167;0.3251774055698883;1.1994734685427193;10.000022684455452;-0.8335070033114749;1.0970725840524629;1.0970201226286798;-3.706225057017793e-08;-0.3251629667552596;0.32516268095626805
42.659628;1.191675791245077;-2.913001688906153e-05;-2.4417320040296744e-05;0.3875062222102906;0.32517893831315486;1.1994757976587558;10.00002538311152;-0.8335070028804611;1.0970722280980802;1.0970187218991667;-3.728418426457765e-08;-0.3251639665317796;0.3251632263240312
42.669628;1.19167857062598;-2.9097544236009045e-05;-2.4390471245798326e-05;0.38750874344617936;0.3251815679335799;1.199477144075636;10.000027906063387;-0.8335070024742441;1.097071848756652;1.097017354426338;-3.7491373606906695e-08;-0.32516496631049757;0.3251637658330615
42.679628;1.191682348391347;-2.9085289677735402e-05;-2.4380592542088082e-05;0.3875102710054351;0.3251830701054365;1.1994795031562582;10.000030197880896;-0.833507002092433;1.0970714509172064;1.0970160237245035;-3.76822072217262e-08;-0.32516696609080026;0.3251653015261328
42.689628;1.191685117047366;-2.9068997766412654e-05;-2.4367367405226023e-05;0.3875114771720848;0.32518455410800157;1.19948087202931;10.000032213524692;-0.8335070017345214;1.097071039624992;1.0970147320960562;-3.785516521106598e-08;-0.3251679658717632;0.3251658352981229
42.699628;1.1916888681173228;-2.905669125481392e-05;-2.4357484514333054e-05;0.387513010575951;0.325186018745697;1.1994832494840393;10.000033925267855;-0.8335070014001298;1.0970706199829554;1.097013482064623;-3.8009018485039414e-08;-0.3251689656524946;0.3251663687426589
42.709628;1.1916925927842725;-2.9044359660740143e-05;-2.4347595807352076e-05;0.3875145443212775;0.325187463119239;1.199484635083236;10.000035320157723;-0.8335070010888856;1.0970701964203862;1.0970122771619097;-3.8143208860766865e-08;-0.3251709654324512;0.3251679029785527
42.719628;1.1916952828410672;-2.901175897586039e-05;-2.4320730725985008e-05;0.3875170756093375;0.32518999771204693;1.1994870277412557;10.000036395939008;-0.8335070008001652;1.0970697725773113;1.0970111205120427;-3.825800908768051e-08;-0.3251719652115372;0.32516843881754215
42.729628;1.1916989316041595;-2.8999378353187e-05;-2.4310824486415253e-05;0.387518605369678;0.3251914007160312;1.1994894247824908;10.000037156993136;-0.833507000533158;1.0970693513132528;1.0970100130506188;-3.8354146793261364e-08;-0.32517296499018067;0.325168977132209
42.739628;1.1917015345294226;-2.8982962575728673e-05;-2.429756089996218e-05;0.3875198057546986;0.3251927844694644;1.1994908225196976;10.00003760475139;-0.8335070002869788;1.0970689346877687;1.0970089533829375;-3.8432208292838675e-08;-0.32517496476924984;0.32517051885970827
42.749628;1.1917051001386518;-2.8645383380338327e-05;-2.4014765868031206e-05;0.38752132991356336;0.3251941513239336;1.1994932179156113;10.00003772801753;-0.8335070000604952;1.0970685243843201;1.0970079388664415;-3.849224099540346e-08;-0.3251759645498482;0.3251710647785026
42.759628;1.191707600842731;-2.8628920516153575e-05;-2.400147245933442e-05;0.38752251876766014;0.3251955042998898;1.1994946089876577;10.000037507682501;-0.8335069998521367;1.0970681219811553;1.0970069669479172;-3.853360321535385e-08;-0.32517696433325044;0.3251716155560818
42.769628;1.1917110456591102;-2.8616446999843737e-05;-2.3991508951954804e-05;0.3875240259882228;0.3251968467885503;1.199496993252867;10.000036926248526;-0.8335069996598939;1.097067728726712;1.0970060356922238;-3.855503963053647e-08;-0.3251789641208045;0.32517317195335577
42.779628;1.191713432174061;-2.8583706711231087e-05;-2.39645597214052e-05;0.38752652426577516;0.3251992932567561;1.1994983668366255;10.000035968968904;-0.8335069994814494;1.097067345332284;1.097005143395991;-3.8554979659684843e-08;-0.32517996391378473;0.3251737347376133
42.789628;1.1917167584249249;-2.8571191076286325e-05;-2.3954564718873228e-05;0.38752801459058317;0.32520062518748905;1.1995007254079746;10.000034626069134;-0.8335069993144809;1.0970669720489197;1.097004288621456;-3.853185429786991e-08;-0.3251809637133489;0.3251743042903699
42.799628;1.1917190228450063;-2.8554643479545867e-05;-2.394120887874203e-05;0.387529168775839;0.32520195725324047;1.1995020652210215;10.000032899066307;-0.8335069991571322;1.0970666086262832;1.097003470904786;-3.84841872038401e-08;-0.32518296352047105;0.3251758803266925
42.809628;1.1917222231146036;-2.8542085905021153e-05;-2.3931184952615765e-05;0.38753063524454184;0.32520329284271526;1.1995043840361412;10.00003080514505;-0.8335069990081907;1.097066254000991;1.0970026911186472;-3.841046733338137e-08;-0.3251839633358917;0.325176461927757
42.819628;1.1917243568807394;-2.852549578603658e-05;-2.3917801759891613e-05;0.3875317616588011;0.32520463470422595;1.1995066824417489;10.000028377197722;-0.8335069988666995;1.0970659066709003;1.0970019511844982;-3.830902328421918e-08;-0.3251849631602082;0.3251770476646316
42.829628;1.1917274213601523;-2.849666073507303e-05;-2.3894128214555935e-05;0.3875345200696859;0.3252070960824658;1.199507963849037;10.000025655566043;-0.8335069987315156;1.097065565788367;1.0970012536299267;-3.8178068725309735e-08;-0.32518596299391733;0.32517763563112123
42.839628;1.1917294143169426;-2.8480027496945003e-05;-2.3880720065519128e-05;0.38753561032915007;0.3252084569171733;1.1995102324357245;10.000022674598323;-0.8335069986012892;1.0970652316197498;1.097000601073168;-3.801587165770426e-08;-0.32518796283730333;0.3251792235208212
42.849628;1.191732333740415;-2.8467384036373723e-05;-2.3870645759903084e-05;0.387537005680783;0.32520982995757486;1.1995114912038887;10.000019454886171;-0.8335069984747373;1.0970649050839192;1.0969999955554763;-3.782093415376865e-08;-0.32518896269044417;0.325179808789711
42.859628;1.1917341779283253;-2.8450708449472233e-05;-2.3857213143754747e-05;0.3875380559583514;0.3252112164037775;1.1995137417496906;10.000016003642385;-0.833506998350914;1.0970645867315243;1.09699943816649;-3.7592162152195167e-08;-0.3251899625534943;0.3251803887338963
42.869628;1.1917369443514527;-2.8438023455075618e-05;-2.384711425597144e-05;0.3875394123847296;0.3252126169484609;1.1995149850653979;10.000012318792821;-0.8335069982293999;1.0970642757391864;1.096998929111181;-3.732906952573025e-08;-0.32519196242690257;0.32518196060511145
42.879628;1.1917386303812725;-2.8421307267214298e-05;-2.383365727192813e-05;0.38754042569809255;0.32521403198223975;1.1995172215114929;10.000008395815229;-0.8335069981103799;1.0970639699745595;1.0969984679490403;-3.7031981687438216e-08;-0.3251929623113803;0.32518252196354597
42.889628;1.1917412330466577;-2.8408582281743543e-05;-2.382353515663377e-05;0.3875417472658489;0.32521546175998406;1.1995184494129891;10.000004236088843;-0.8335069979944668;1.0970636671419451;1.0969980541295354;-3.670199594286967e-08;-0.32519396220791813;0.3251830710107647
42.899628;1.1917427622382935;-2.937435855243021e-05;-2.4634582147165632e-05;0.3875440719090358;0.32521803120900467;1.19952066462726;9.999999854456458;-0.8335069978822547;1.0970633658465168;1.09699768786946;-3.634066151782935e-08;-0.3251949621179143;0.3251836065866311
42.909628;1.1917451913313126;-2.9361594041900274e-05;-2.462444063183636e-05;0.38754536251411925;0.3252194911960215;1.1995228624913339;9.999995282436059;-0.833506997773871;1.0970630654173277;1.096997370660799;-3.5949782220089876e-08;-0.3251969620430395;0.3251851279427173
42.919628;1.1917465316253533;-2.9344798066588806e-05;-2.461094532445062e-05;0.38754631388219335;0.3252209664297678;1.1995240397904965;9.999990561991899;-0.8335069976688476;1.097062765147787;1.096997104791536;-3.553139389688511e-08;-0.3251979619847994;0.32518563452658705
42.929628;1.1917487829401159;-2.933199570695643e-05;-2.460079000670561e-05;0.38754757746376384;0.3252224567407327;1.1995261949276232;9.99998573599394;-0.8335069975663899;1.0970624645641078;1.0969968922734472;-3.508755019495225e-08;-0.3251989619441958;0.32518612583439954
42.939628;1.191749946353534;-2.9315163204461884e-05;-2.4587282885566267e-05;0.38754850411799907;0.32522396175602925;1.1995273272584805;9.99998084496497;-0.8335069974657985;1.0970621640622564;1.096996734312394;-3.4619951426235816e-08;-0.32520096192159087;0.3251876014113434
42.949628;1.1917520229539875;-2.930232561909216e-05;-2.45771172596594e-05;0.387549745329612;0.3252254809621412;1.1995294364780607;9.999975927487046;-0.8335069973667116;1.097061864616996;1.0969966317685762;-3.4129683777493875e-08;-0.3252019619166097;0.32518806095909736
42.959628;1.1917530137577381;-2.9269223639147295e-05;-2.454997574412066e-05;0.3875519755834848;0.32522812480800556;1.1995305222996133;9.9999710191178;-0.8335069972691314;1.0970615671498058;1.0969965853576784;-3.361721163514313e-08;-0.3252029619282578;0.32518850427615603
42.969628;1.1917549190937504;-2.9256353685026358e-05;-2.4539799609286925e-05;0.38755319816287337;0.3252296705875251;1.199532584859309;9.99996614784343;-0.8335069971732707;1.0970612725110278;1.096996594866012;-3.308273369404451e-08;-0.32520396195531287;0.32518893109178254
42.979628;1.1917557396298253;-2.923945661949504e-05;-2.452627061660788e-05;0.38755408767520905;0.32523122866888504;1.1995336257887983;9.999961328225647;-0.8335069970792391;1.097060981719016;1.0969966588197229;-3.252667890119424e-08;-0.3252059619965691;0.3251903411134988
42.989628;1.191757475992576;-2.9226557836775888e-05;-2.4516080827205518e-05;0.38755529564645685;0.32523279843964936;1.19953564898687;9.99995655946092;-0.8335069969868782;1.0970606960294838;1.0969967752916567;-3.194985888321369e-08;-0.3252069620509495;0.3251907341755701
42.999628;1.1917581297164113;-2.920963438016479e-05;-2.4502536712021774e-05;0.3875561727209594;0.3252343792325365;1.1995366599716644;9.999951824581151;-0.8335069968959392;1.0970604172910976;1.0969969425435864;-3.135330611238452e-08;-0.32520796211772074;0.32519111015137336
43.009628;1.1917597029039408;-2.9196712838873784e-05;-2.4492330517839696e-05;0.38755736994219714;0.3252359702616966;1.1995386640836554;9.999947091032077;-0.8335069968062997;1.0970601478401278;1.096997159138094;-3.073825098188623e-08;-0.32520896219654777;0.3251914687508366
43.019628;1.1917601978726275;-2.917977119662135e-05;-2.4478768955989776e-05;0.3875582371849452;0.3252375707178062;1.1995396651521646;9.999942321278745;-0.8335069967179265;1.0970598891061618;1.0969974242885356;-3.0106172417145774e-08;-0.3252109622873077;0.32519280955612095
43.029628;1.1917616150803465;-2.915060054580678e-05;-2.4454920090454662e-05;0.38756074859782147;0.3252402908967476;1.1995416657416316;9.999937486870088;-0.8335069966306424;1.0970596407105215;1.096997738185731;-2.9458497559744933e-08;-0.32521196238995115;0.3251931321632421
43.039628;1.191761953176956;-2.9133649236976572e-05;-2.4441339852089147e-05;0.38756160543551554;0.32524190823105;1.1995436681013383;9.999932572806735;-0.8335069965439327;1.0970594012585253;1.0969981019724608;-2.8796207016995258e-08;-0.32521296250453163;0.3251934362020727
43.049628;1.1917632085286276;-2.9120707437533117e-05;-2.443109635726698e-05;0.38756278123787413;0.32524353364728903;1.1995446740813818;9.999927573820905;-0.8335069964569253;1.097059169405745;1.0969985176708834;-2.8119923627743203e-08;-0.32521496263118393;0.3251947214229336
43.059628;1.1917633886122772;-2.877856070542294e-05;-2.4144602709119105e-05;0.38756362878220013;0.3252451675180208;1.1995466847443423;9.999922488779351;-0.8335069963685435;1.0970589440123126;1.0969989875008945;-2.743038458365918e-08;-0.3252159627699119;0.32519498790191853
43.069628;1.1917644632991908;-2.8765615553452045e-05;-2.4134338142067e-05;0.3875647899102062;0.3252468103831357;1.1995477013062996;9.999917316232864;-0.8335069962777834;1.097058723538029;1.0969995127422851;-2.672884177535096e-08;-0.32521696292047503;0.3251952362081554
43.079628;1.1917644396451217;-2.874865831561887e-05;-2.4120716233011305e-05;0.38756561832372266;0.3252484627563656;1.199549726341652;9.999912053264481;-0.8335069961839248;1.097058505748271;1.097000093976592;-2.601705143326057e-08;-0.3252179630824774;0.32519546738002425
43.089628;1.191765312165334;-2.87357142343111e-05;-2.41104302301386e-05;0.3875667650719251;0.32525012486235305;1.199550763917635;9.999906697418856;-0.8335069960864895;1.0970582883070352;1.0970007325397477;-2.529684198639372e-08;-0.3252199632554478;0.3251966825936153
43.099628;1.1917650755474187;-2.871875989624499e-05;-2.409678627892154e-05;0.3875675806884852;0.32525179660333225;1.1995528191049685;9.999901248142704;-0.8335069959850664;1.0970580692165814;1.0970014307860725;-2.4569753368550148e-08;-0.3252209634388199;0.32519688287157983
43.109628;1.191765724826472;-2.8689584303998807e-05;-2.407285179440748e-05;0.3875700401677779;0.32525458847546324;1.1995538974390487;9.999895705781277;-0.8335069958793391;1.0970578466773229;1.0970021906848106;-2.3836977249641127e-08;-0.32522196363181716;0.32519706914848445
43.119628;1.1917652571089035;-2.867263745751511e-05;-2.405918316539494e-05;0.3875708453289593;0.32525627736846285;1.1995560044298421;9.999890071113457;-0.8335069957694229;1.0970576190431942;1.0970030127136774;-2.3099287744681697e-08;-0.32522296383336935;0.325197242405057
43.129628;1.1917656707542894;-2.8659707841833465e-05;-2.4048847194793384e-05;0.3875719701450168;0.3252579728942626;1.199557145113477;9.999884350315519;-0.8335069956560566;1.0970573851412972;1.0970038960336068;-2.235694612822065e-08;-0.3252249640421921;0.32519840375589204
43.139628;1.1917649647433928;-2.864277130616511e-05;-2.4035148448882357e-05;0.387572763657865;0.32525967366358666;1.1995593238842686;9.999878565571452;-0.8335069955403281;1.0970571450354942;1.0970048388213827;-2.16098886758155e-08;-0.325225964256889;0.32519855458136726
43.149628;1.1917651372087283;-2.8629852362127954e-05;-2.402477825286784e-05;0.3875738759594339;0.32526137860857957;1.1995605449239097;9.999872757604653;-0.8335069954234262;1.0970569010546765;1.0970058384381467;-2.085822630218244e-08;-0.3252269644758908;0.3251986966049474
43.159628;1.1917641860698724;-2.86129266519201e-05;-2.4011040676097315e-05;0.3875746570232775;0.32526308695188244;1.1995628124859636;9.999866970424003;-0.8335069953067737;1.0970566582889196;1.0970068922007605;-2.0102615413911336e-08;-0.32522796469735776;0.3251988319563102
43.169628;1.1917641093230766;-2.860001885328412e-05;-2.4000627160486176e-05;0.38757575858769483;0.32526479784000506;1.1995641297933188;9.999861235105836;-0.8335069951921131;1.0970564240204894;1.0970079978328247;-1.9344140303372426e-08;-0.32522996491932693;0.32519996314946154
43.179628;1.1917629070079414;-2.858310479464562e-05;-2.3986841855885456e-05;0.38757653233645467;0.32526650999306456;1.199566497458231;9.999855568564934;-0.8335069950812787;1.0970562066397036;1.0970091524165244;-1.8584016027217185e-08;-0.3252309651400444;0.3252000928153412
43.189628;1.1917625815095267;-2.8553972497100203e-05;-2.3962750758535677e-05;0.387578954942854;0.32526933278044246;1.1995679136590112;9.999849980677538;-0.8335069949759333;1.0970560146887383;1.0970103510764215;-1.7823344753188768e-08;-0.3252319653581108;0.32520022344653193
43.199628;1.1917611374840875;-2.853707107665446e-05;-2.3948908783212876e-05;0.38757973020658776;0.32527104240968036;1.1995703759081506;9.999844479311015;-0.8335069948774932;1.0970558561142312;1.0970115872138353;-1.70628449991593e-08;-0.3252329655723455;0.32520035732395697
43.209628;1.1917605795052402;-2.8524188339261613e-05;-2.3938382383174353e-05;0.38758083417432065;0.32527274828569663;1.1995718819327945;9.999839070720938;-0.8335069947871911;1.0970557378873804;1.0970128541376503;-1.6302841664479853e-08;-0.3252339657816702;0.3252004964413766
43.219628;1.1917589241291224;-2.8182088350973654e-05;-2.3651567704082187e-05;0.3875816214903813;0.3252744490499709;1.1995744286123577;9.999833756461587;-0.8335069947061554;1.0970556660277664;1.097014146370766;-1.5543645216742155e-08;-0.3252359659851043;0.3252016424681259
43.229628;1.1917581512501596;-2.8169215904845862e-05;-2.3640973904169906e-05;0.3875827349615951;0.3252761435847458;1.1995770108098094;9.999828531773161;-0.8335069946355245;1.0970556457356686;1.09701545949994;-1.4785921580837343e-08;-0.32523696618171943;0.32520179682988437
43.239628;1.191756279317752;-2.8152335567860646e-05;-2.362699856496063e-05;0.38758352812315994;0.3252778310774613;1.1995786215064603;9.999823389886531;-0.8335069945764758;1.0970556813551926;1.0970167892932154;-1.4030732646862567e-08;-0.3252379663706685;0.3252019606684903
