time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.249628;1.1917553148372302;-2.9463428524876203e-05;-2.47273633171108e-05;0.3875846675262033;0.3252795247123421;1.1995812525617475;9.999818325751312;-0.833506994530064;1.0970557761536819;1.0970181315265197;-1.3279347848053679e-08;-0.32523896655140694;0.3252021346320014
43.259628;1.191753263577794;-2.9446553714305475e-05;-2.4713318942160824e-05;0.3875854705394053;0.3252811975364026;1.1995828953963037;9.999813337801685;-0.8335069944971865;1.0970559323140239;1.0970194826094588;-1.2533084693239465e-08;-0.3252409667238559;0.3252033188516317
43.269628;1.1917521295217919;-2.9433693188693045e-05;-2.470258788822724e-05;0.38758660470412515;0.32528286415552937;1.1995855413629706;9.999808434714323;-0.8335069944787673;1.0970561513232417;1.0970208396058936;-1.1793274584373205e-08;-0.3252419668883647;0.3252035132110885
43.279628;1.191749916424362;-2.94168186546541e-05;-2.468847693626423e-05;0.38758742101846055;0.3252845256774028;1.1995871820379156;9.999803637572999;-0.8335069944757386;1.0970564346709157;1.0970221991184264;-1.1061314647913886e-08;-0.3252429670456766;0.3252037176175301
43.289628;1.191748628360067;-2.9387717151904683e-05;-2.4664055497335954e-05;0.38758989554668616;0.32528729389295546;1.1995898097499214;9.999798972687046;-0.8335069944887321;1.097056784398447;1.0970235566015534;-1.033871667946985e-08;-0.3252439671967974;0.32520393229113664
43.299628;1.1917462706698279;-2.9370835706302007e-05;-2.4649883273916025e-05;0.38759073128277255;0.32528894704401;1.199591418025696;9.999794470445654;-0.8335069945179036;1.0970572024831409;1.0970249071756317;-9.627120881707067e-09;-0.32524596734251604;0.3252051580395067
43.309628;1.191744849362102;-2.935796148456046e-05;-2.4639030179709998e-05;0.3875919033480179;0.3252905961197905;1.1995940020397686;9.999790167468081;-0.833506994563049;1.097057689945385;1.0970262469628966;-8.928135554167253e-09;-0.3252469674830194;0.32520539602284004
43.319628;1.1917423716245206;-2.9341066357967494e-05;-2.4624803788396783e-05;0.3875927617668978;0.3252922410624409;1.1995955586534974;9.99978609963685;-0.8335069946236878;1.0970582468939352;1.0970275738756396;-8.242987903652587e-09;-0.32524796761800434;0.32520564719682676
43.329628;1.191740844602799;-2.9328175841789464e-05;-2.4613900400634175e-05;0.3875939576562191;0.32529388206542686;1.1995980850717567;9.999782297209805;-0.8335069946990434;1.0970588722533179;1.0970288878080445;-7.572531029464293e-09;-0.32524896774705286;0.32520591212272665
43.339628;1.1917382754729489;-2.931126236661872e-05;-2.4599627433403298e-05;0.38759484132150407;0.3252955194262031;1.1995995775835564;9.999778789103171;-0.8335069947880712;1.0970595632847107;1.097030190366631;-6.9177044347944e-09;-0.3252499678700879;0.3252061910059616
43.349628;1.1917366709802653;-2.9298351923056177e-05;-2.458868120246085e-05;0.38759606368840077;0.32529715305686896;1.19960203224872;9.999775603887512;-0.8335069948895061;1.097060316469001;1.0970314837684354;-6.279716317785217e-09;-0.3252519679876432;0.3252074835112002
43.359628;1.191734038423197;-2.9281417499358618e-05;-2.4574369056297684e-05;0.38759697442553126;0.3252987823411243;1.1996034465801553;9.999772765017896;-0.8335069950020282;1.0970611292608248;1.097032769175548;-5.659689620337239e-09;-0.325252968100664;0.3252077885927588
43.369628;1.191732384853904;-2.9268485745261564e-05;-2.456338718856226e-05;0.3875982239963815;0.32530040650147923;1.199605820692719;9.999770290289446;-0.8335069951245622;1.0970620007866625;1.097034046110942;-5.058205644688535e-09;-0.3252539682101654;0.32520810473605366
43.379628;1.1917297166567602;-2.9251530103055332e-05;-2.4549042848162418e-05;0.3875991620624533;0.32530202485395826;1.1996071571195914;9.999768196615811;-0.8335069952564556;1.097062930500653;1.0970353136054916;-4.4751727557748705e-09;-0.32525496831714107;0.32520843031192986
43.389628;1.1917280504554049;-2.8913346217403707e-05;-2.4265109220122955e-05;0.38760044327836973;0.3253036367078212;1.1996094592821493;9.999766503642997;-0.8335069953975207;1.0970639162965943;1.0970365715574817;-3.910052493437023e-09;-0.3252559684226439;0.325208763658859
43.399628;1.1917253648490127;-2.888012976589789e-05;-2.42371126857979e-05;0.38760273317746824;0.3253063522359923;1.1996107302842025;9.999765238042778;-0.8335069955480674;1.0970649540718873;1.097037820893996;-3.362072319941279e-09;-0.32525796852775657;0.3252101030311637
43.409628;1.1917236742297703;-2.886715545927157e-05;-2.4226082676783884e-05;0.3876040379787677;0.3253079486857997;1.1996129731442942;9.999764442159371;-0.8335069957088286;1.097066038577998;1.0970390628280218;-2.8302541328347312e-09;-0.3252589686333415;0.32521044652931713
43.419628;1.1917209819276053;-2.8850158174668916e-05;-2.421169990860653e-05;0.38760503021011167;0.3253095367026735;1.1996141912674525;9.999764179386702;-0.8335069958807697;1.0970671642277474;1.0970402983667904;-2.3134741286246748e-09;-0.3252599687398235;0.32521079214592336
43.429628;1.1917192932930785;-2.883716509175635e-05;-2.4200662074893782e-05;0.38760635870814014;0.32531111619622105;1.1996163879227617;9.999764528792316;-0.8335069960648811;1.0970683251809148;1.0970415286553976;-1.8106352776074048e-09;-0.3252609688472279;0.3252111380967023
43.439628;1.191716615470969;-2.8820150013584913e-05;-2.418627636928224e-05;0.3876073709473341;0.32531268708209576;1.199617565489599;9.999765570954498;-0.833506996262;1.0970695150644205;1.0970427553829576;-1.3206548153894693e-09;-0.32526196895538195;0.3252114830947724
43.449628;1.1917149541367926;-2.8807140043538103e-05;-2.4175240154627028e-05;0.38760871512671774;0.32531424913805085;1.1996197259419104;9.999767374097296;-0.8335069964728373;1.0970707272642184;1.0970439801304344;-8.422217044114948e-10;-0.3252639690641615;0.3252128262360172
43.459628;1.191712312284305;-2.8790109134028593e-05;-2.416086085734025e-05;0.38760973831273543;0.3253158022495612;1.1996208718704044;9.999769991387547;-0.8335069966982164;1.0970719560877613;1.0970452031526643;-3.738076558805958e-10;-0.32526496917362463;0.3252131667894462
43.469628;1.1917096898230952;-2.8773071682350916e-05;-2.4146488712054724e-05;0.38761076323186494;0.3253173466026796;1.1996230064029958;9.999773466307667;-0.8335069969392268;1.0970731976418224;1.0970464227457457;8.607618442929881e-11;-0.32526596928390755;0.3252135042195595
43.479628;1.1917080850781994;-2.8760042651298047e-05;-2.413547370931857e-05;0.3876121127793928;0.3253188823540997;1.199624132472346;9.999777833534809;-0.8335069971971295;1.0970744492498696;1.0970476352645544;5.387651734146438e-10;-0.32526696939504657;0.32521383822076255
43.489628;1.1917054967634142;-2.8742997364726398e-05;-2.4121122479587272e-05;0.38761313453824386;0.3253204092538325;1.1996262523183086;9.999783116103481;-0.833506997473096;1.097075708189232;1.0970488356372126;9.85318881141425e-10;-0.3252679695069359;0.32521416847563517
43.499628;1.1917039245557688;-2.872996439370972e-05;-2.4110131546029797e-05;0.38761447785537695;0.3253219268041589;1.1996273672395665;9.99978932460775;-0.8335069977680378;1.0970769712946542;1.0970500181861484;1.426303449641545e-09;-0.32526996961942245;0.325215494428503
43.509628;1.1917013689182707;-2.871291871526538e-05;-2.409580696359586e-05;0.3876154920541707;0.3253234347232245;1.19962947767903;9.999796457986845;-0.8335069980826261;1.0970782351239674;1.0970511772603855;1.8617417672405007e-09;-0.3252709697323771;0.3252158154352774
43.519628;1.1916998291958636;-2.8699888628834255e-05;-2.4084845402940536e-05;0.38761682803574365;0.3253249332429935;1.199630583192657;9.999804509516437;-0.8335069984172023;1.0970794958848877;1.0970523079720187;2.2911633324809706e-09;-0.32527196984575923;0.3252161310506378
43.529628;1.1916973046774657;-2.8666610411673095e-05;-2.4056926240252325e-05;0.38761915982272055;0.32532753404340226;1.1996326820489254;9.99981347637353;-0.833506998771579;1.0970807498768338;1.0970534072705305;2.7136387111295184e-09;-0.3252729699598609;0.32521644113265147
43.539628;1.1916957952721046;-2.8653590455570242e-05;-2.4046000669928644e-05;0.38762049038755614;0.3253290157108061;1.1996337714058845;9.999823360149449;-0.8335069991452051;1.0970819944851267;1.0970544744010717;3.127978265783214e-09;-0.32527397007549586;0.32521674582123306
43.549628;1.191693302288761;-2.8636565002352784e-05;-2.403174787434881e-05;0.3876214935339964;0.3253304895489255;1.1996358485514804;9.999834155745864;-0.833506999537615;1.09708322842395;1.097055510336306;3.532986812905886e-09;-0.3252749701938521;0.32521704547170477
43.559628;1.1916918397334952;-2.829830986999901e-05;-2.3747925006259155e-05;0.38762282431576145;0.32533195548003757;1.1996369119284935;9.99984584150378;-0.8335069999485455;1.0970844513304234;1.0970565168504651;3.927491156286191e-09;-0.32527697031626385;0.32521834055059073
43.569628;1.1916893855758872;-2.8281302536019744e-05;-2.3733714875746315e-05;0.3876238254110493;0.32533341318424147;1.199638960489447;9.999858376576501;-0.8335070003777678;1.0970856636542377;1.097057495861824;4.310285534186695e-09;-0.32527797044409285;0.32521863152247127
43.579628;1.191687954391616;-2.8268318858629544e-05;-2.3722875543090222e-05;0.38762515352656746;0.32533486241986037;1.199639992418198;9.999871696173262;-0.8335070008250777;1.0970868664416291;1.0970584492532467;4.680245945998e-09;-0.32527897057857574;0.32521891872156533
43.589628;1.1916855489935887;-2.825133214087854e-05;-2.370871186644052e-05;0.38762616108635883;0.3253363030040606;1.1996420053471866;9.999885705255945;-0.8335070012903206;1.0970880607344031;1.097059378880755;5.0366062276125446e-09;-0.32527997072067144;0.3252192024405046
43.599628;1.1916841721779698;-2.8238368883624516e-05;-2.369792001189082e-05;0.3876275016069115;0.3253377346782622;1.1996429978607164;9.999900284047683;-0.8335070017731856;1.097089247439656;1.0970602867482369;5.3792704105980166e-09;-0.32528097087109936;0.3252194834322507
43.609628;1.1916818266707134;-2.8221402368433012e-05;-2.368380377527622e-05;0.38762852729532987;0.32533915697394705;1.1996449704646375;9.999915303360599;-0.8335070022730052;1.097090427433518;1.0970611756040127;5.708892609663537e-09;-0.3252829710304979;0.32522076323581556
43.619628;1.191680514069312;-2.8208459588734188e-05;-2.367305786555678e-05;0.38762989137420156;0.325340569127855;1.1996459250900384;9.999930636053762;-0.8335070027888144;1.097091601138956;1.0970620493132315;6.0265176398835365e-09;-0.3252839711994612;0.3252210437530614
43.629628;1.1916782355849211;-2.9515492406953693e-05;-2.4770012080081867e-05;0.3876309624569407;0.3253419836854617;1.1996478638339478;9.99994616048932;-0.8335070033195477;1.0970927681244147;1.0970629123168147;6.33309749261432e-09;-0.325284971378416;0.32522132666513653
43.639628;1.1916759913978403;-2.9498559545266665e-05;-2.475595712745081e-05;0.3876320361621621;0.32534337229593996;1.1996487883620797;9.9999617597615;-0.8335070038641074;1.097093926991087;1.0970637687123725;6.629389476528398e-09;-0.3252859715675161;0.3252216134583523
43.649628;1.1916747805381085;-2.948565418389165e-05;-2.4745266281341528e-05;0.38763345662295556;0.32534474789292034;1.1996506999863918;9.999977321386817;-0.833507004421199;1.0970950755611657;1.0970646215636048;6.916207990894732e-09;-0.32528697176673094;0.3252219057725187
43.659628;1.1916726014074552;-2.9468748486012715e-05;-2.4731241446751438e-05;0.38763457552117847;0.32534611022416277;1.1996515995305457;9.99999273932227;-0.8335070049890744;1.097096211691155;1.09706547253738;7.1945734592152666e-09;-0.3252879719760101;0.3252222055231747
43.669628;1.191671451953915;-2.9455872460947622e-05;-2.472057674794812e-05;0.3876360447778716;0.32534745924444136;1.1996534874533538;10.000007916483101;-0.8335070055654299;1.0970973337882586;1.0970663220869552;7.465466346066862e-09;-0.32528997219519434;0.32522351483935674
43.679628;1.191669330064471;-2.9438997980191394e-05;-2.47065747051722e-05;0.3876372144665159;0.325348794934878;1.199654364375518;10.000022767393675;-0.833507006147647;1.097098440366561;1.0970671702233086;7.729436972785549e-09;-0.32529097242370686;0.3252238359893774
43.689628;1.1916682317750753;-2.9426153940766e-05;-2.46959300602092e-05;0.38763873520174214;0.3253501173131582;1.1996562308027614;10.000037216111322;-0.8335070067331835;1.0970995294881192;1.097068017525646;7.986472699622994e-09;-0.3252919726604386;0.3252241713898119
43.699628;1.1916661514795246;-2.9409310768579265e-05;-2.4681945671445834e-05;0.3876399559847698;0.32535142649503357;1.1996570862870979;10.000051188085667;-0.8335070073197377;1.097100598756502;1.0970688655291563;8.235964491563124e-09;-0.32529297290406767;0.32522452368302707
43.709628;1.1916650825675774;-2.9396496128132844e-05;-2.4671316611373605e-05;0.3876415264032018;0.3253527226696101;1.1996589295602462;10.000064610952865;-0.8335070079051642;1.097101645916014;1.0970697159383305;8.476646444659481e-09;-0.3252939731535772;0.32522489563016205
43.719628;1.1916630191950444;-2.9379679425807964e-05;-2.465734597194701e-05;0.38764279515296934;0.32535400613249965;1.1996597596422094;10.00007742605529;-0.8335070084873689;1.0971026693137353;1.0970705698561838;8.706901610954743e-09;-0.32529497340847596;0.32522528984223065
43.729628;1.191661968058775;-2.9025375490167456e-05;-2.4360146997503194e-05;0.3876457406103273;0.3253563883326489;1.1996615765810648;10.000089592105084;-0.8335070090643714;1.0971036679754995;1.0970714285341587;8.925343262531647e-09;-0.3252959736685136;0.3252257086357605
43.739628;1.1916599000128587;-2.900857736296935e-05;-2.4346186009194233e-05;0.3876470563743502;0.32535764747007495;1.1996623812052514;10.000101076098064;-0.83350700963445;1.0971046424298925;1.0970722949102407;9.13099939622519e-09;-0.32529797393326115;0.3252271540638614
43.749628;1.191658823267956;-2.8995802065503067e-05;-2.4335577876757192e-05;0.3876487210651981;0.3253588945164356;1.199664174413323;10.000111841760507;-0.8335070101961479;1.097105595487391;1.0970731737730646;9.323088410202433e-09;-0.3252989742020282;0.3252276280488562
43.759628;1.1916567348171545;-2.8979020227035265e-05;-2.432162598545885e-05;0.38765008394935807;0.3253601288852075;1.199664956809161;10.000121844200818;-0.8335070107481443;1.0971065312343837;1.097074070161906;9.50102014230618e-09;-0.3252999744739974;0.32522813239386317
43.769628;1.191654632039897;-2.896224559153481e-05;-2.4307679088621534e-05;0.3876514696431613;0.3253613494970308;1.1996667291268197;10.000131031338668;-0.8335070112890441;1.0971074534774357;1.0970749875482009;9.664731480086462e-09;-0.32530097474819925;0.3252286685537068
43.779628;1.1916535129068169;-2.8949491582576972e-05;-2.4297086434601495e-05;0.3876532022082637;0.32536255502769557;1.199667492644636;10.000139347021362;-0.833507011817221;1.0971083651829199;1.0970759270312702;9.814933297943832e-09;-0.32530197502353375;0.32522923751303773
43.789628;1.1916513762851295;-2.893272819768688e-05;-2.4283152389986685e-05;0.38765462926949323;0.32536374424963554;1.1996692483030955;10.000146736452765;-0.8335070123309815;1.097109268363351;1.0970768877791857;9.9530017128546e-09;-0.32530297529913227;0.3252298399213794
43.799628;1.1916502218115608;-2.891998337255508e-05;-2.4272574424267285e-05;0.3876563991055193;0.3253649160589558;1.199669995281892;10.000153154560575;-0.8335070128288652;1.0971101638082708;1.097077868060032;1.0080510316772634e-08;-0.32530397557456064;0.3252304762417378
43.809628;1.191648050413797;-2.890322753839939e-05;-2.4258656409024907e-05;0.3876578588284364;0.3253660692533345;1.199671730528465;10.000158574346242;-0.8335070133096955;1.0971110508112714;1.0970788662265414;1.0198727292018968e-08;-0.3253059758495084;0.3252321467998092
43.819628;1.191646862433102;-2.8890489134788123e-05;-2.424809553379744e-05;0.3876596569118813;0.32536720250000484;1.1996724488380814;10.000162996462999;-0.8335070137724838;1.0971119271242202;1.0970798811396463;1.0308504115317328e-08;-0.3253069761234895;0.3252328517299163
43.829628;1.1916446575984145;-2.887373900246823e-05;-2.423419534814379e-05;0.38766114105693944;0.3253683144630235;1.1996741429566495;10.000166451859393;-0.8335070142163891;1.0971127894659198;1.0970809113755673;1.0410590701379332e-08;-0.3253079763959622;0.32523359092756515
43.839628;1.191643435487472;-2.8861005919282958e-05;-2.4223652548359784e-05;0.3876629604345613;0.3253694037547237;1.199674804103327;10.000168987379373;-0.8335070146407572;1.0971136348357626;1.097081954032668;1.0505976934595741e-08;-0.3253089766664855;0.325234364069847
43.849628;1.191641196946282;-2.884426090922658e-05;-2.4209769955514142e-05;0.3876644631120372;0.32537046885764437;1.1996764226592815;10.000170646960388;-0.833507015045196;1.0971144616381472;1.0970830047413118;1.0595834548539997e-08;-0.3253099769346009;0.3252351705044108
43.859628;1.1916399437947118;-2.8831532583508435e-05;-2.4199243689998065e-05;0.38766629779636275;0.32537150839214296;1.199676988888479;10.000171460584715;-0.8335070154295456;1.0971152692638166;1.0970840588683661;1.0681180513355333e-08;-0.32531097719976354;0.3252360091082328
43.869628;1.1916376799471928;-2.8814791531954373e-05;-2.4185376225849983e-05;0.38766781132578665;0.3253725214650606;1.1996784941604193;10.00017143784563;-0.8335070157937414;1.0971160569436007;1.0970851121792475;1.0762775713609953e-08;-0.3253119774613264;0.32523687847031796
43.879628;1.1916354104815132;-2.879805154072375e-05;-2.4171515304807837e-05;0.3876693259785868;0.3253735077071855;1.1996789316450844;10.000170570518115;-0.833507016137628;1.0971168235805455;1.0970861599139876;1.0841345210721806e-08;-0.3253139777183556;0.3252387772924818
43.889628;1.1916341410022473;-2.8785326271181936e-05;-2.416100882159258e-05;0.38767116407067914;0.32537446726786867;1.1996802953869155;10.000168847000792;-0.8335070164608142;1.097117568265525;1.0970871959024826;1.0917713607185205e-08;-0.32531497796964937;0.3252397046458067
43.899628;1.1916318900144887;-2.8443294725273526e-05;-2.3874191175845596e-05;0.3876726763679378;0.325375400800274;1.1996805794410592;10.000166264805364;-0.8335070167627858;1.0971182900757186;1.0970882133254878;1.0992664697931043e-08;-0.32531597821398384;0.32524066001201274
43.909628;1.1916306394338771;-2.8430565663835238e-05;-2.386369516543675e-05;0.38767450311694795;0.32537630914924304;1.1996807785773311;10.000162834812295;-0.8335070170431489;1.0971189872039575;1.097089206414711;1.1066792119039847e-08;-0.3253169784501394;0.3252416432283916
43.919628;1.191628409000223;-2.8413818806545624e-05;-2.384985598283736e-05;0.3876759955677659;0.32537719319599556;1.199681889256857;10.000158587042783;-0.8335070173017828;1.0971196567754937;1.097090171522836;1.114060753165452e-08;-0.32531797867681306;0.32524265432920335
43.929628;1.1916272064412297;-2.8401081654729732e-05;-2.3839370786033116e-05;0.3876778019962884;0.3253780534459403;1.1996819096455957;10.000153576816247;-0.8335070175389794;1.0971202952001973;1.0970911064975704;1.1214723848195084e-08;-0.32531897889268796;0.32524369327184754
43.939628;1.1916250393456576;-2.8384324110062954e-05;-2.3825541585735216e-05;0.3876792695634996;0.32537888972498297;1.1996828390262566;10.000147879926505;-0.833507017755439;1.0971208977885696;1.0970920092515395;1.1289888102643383e-08;-0.3253199790966307;0.3252447596977961
43.949628;1.1916239142687748;-2.8371574290221582e-05;-2.381506484657323e-05;0.38768104693811756;0.3253797011989023;1.1996826771765967;10.000141579953905;-0.8335070179519762;1.0971214582946764;1.0970928774850597;1.1367092608543644e-08;-0.32532097928779863;0.3252458528551149
43.959628;1.191621837896457;-2.835480318667364e-05;-2.3801241989678297e-05;0.3876824818358864;0.3253804868961687;1.1996834240781604;10.00013475801181;-0.8335070181291659;1.0971219695416545;1.0970937096089497;1.144774084730757e-08;-0.32532297946549227;0.3252479716375125
43.969628;1.1916208166643785;-2.8342040094275496e-05;-2.37907691403968e-05;0.38768422323987767;0.32538124622536235;1.199683079831439;10.000127483644604;-0.8335070182871401;1.0971224247357256;1.0970945055930266;1.1533460201735621e-08;-0.3253239796289547;0.32524911463709144
43.979628;1.191618857811649;-2.8325256693992797e-05;-2.3776947478624652e-05;0.3876856190124378;0.325381978965342;1.199683644631958;10.000119804779906;-0.8335070184255887;1.097122818454132;1.0970952671351637;1.1625721092001746e-08;-0.32532497977730224;0.32525028028902825
43.989628;1.1916169694784737;-2.8308467932796963e-05;-2.3763124429574286e-05;0.3876869929839114;0.32538268503447426;1.1996831191481894;10.000111747308368;-0.8335070185439336;1.0971231466433915;1.0970959972801;1.1725619549690526e-08;-0.3253259799096147;0.3252514671978369
43.999628;1.1916161600403583;-2.829568878925608e-05;-2.3752647633476472e-05;0.38768866921535156;0.32538336448842553;1.1996835045800867;10.000103326368503;-0.8335070186414497;1.0971234060799033;1.097096699822414;1.1833792193688189e-08;-0.32532698002520294;0.32525267433340144
44.009628;1.1916144364467665;-2.8278891191291485e-05;-2.3738818779921903e-05;0.3876899962661795;0.32538401766712866;1.199682801710863;10.000094555127898;-0.8335070187171887;1.097123594102972;1.0970973788776737;1.1950596329937944e-08;-0.3253279801238345;0.3252539008409526
44.019628;1.191613803656975;-2.8266105072670095e-05;-2.3728334998304623e-05;0.38769162410013286;0.3253846453083903;1.199683010285413;10.000085448486729;-0.8335070187699137;1.09712370858723;1.0970980387347946;1.2076496297363343e-08;-0.3253289802056685;0.32525514591963545
44.029628;1.1916122670314961;-2.9573300238408455e-05;-2.4825526013381985e-05;0.3876929174031186;0.3253852621600803;1.199682129575448;10.000076026653863;-0.8335070187982315;1.0971237476897489;1.0970986838502361;1.2212149931707666e-08;-0.32532998027102217;0.32525640905695774
44.039628;1.1916118323814997;-2.9560511811091628e-05;-2.481503388079727e-05;0.3876944929323621;0.3253858423272353;1.1996821589357358;10.000066314426826;-0.8335070188007877;1.0971237096459947;1.0970993191183844;1.2358250814001418e-08;-0.32533098032027125;0.3252576900663109
44.049628;1.191610505664091;-2.9543707024279395e-05;-2.4801187742882223e-05;0.387695714974188;0.32538640092416365;1.1996810977182266;10.000056335230076;-0.8335070187762712;1.0971235932766268;1.0970999499715155;1.2515455429722798e-08;-0.3253329803539232;0.32525998875372425
44.059628;1.191609291908295;-2.9526901805200717e-05;-2.4787335582359324e-05;0.3876969077632669;0.32538693943000385;1.1996809454643882;10.000046104739962;-0.8335070187232126;1.0971233984982056;1.0971005817556467;1.268416508018439e-08;-0.3253339803726281;0.3252613046696177
44.069628;1.1916091957999586;-2.9514111753110555e-05;-2.4776825664335125e-05;0.38769839567326986;0.32538745924594803;1.199679702428809;10.000035627529742;-0.8335070186400138;1.0971231262017684;1.0971012193851397;1.2864131156549029e-08;-0.32533498037706127;0.3252626370488444
44.079628;1.1916082344947123;-2.917199445400621e-05;-2.448997675682272e-05;0.38769953128728696;0.3253879618632642;1.1996783695700999;10.000024897984401;-0.8335070185253493;1.0971227784228041;1.0971018678943996;1.3054386828337684e-08;-0.32533598036791905;0.3252639848689388
44.089628;1.1916083880206463;-2.915920183946328e-05;-2.4479452451429117e-05;0.3877009567116398;0.3253884489864745;1.199677948345366;10.000013904234999;-0.8335070183784132;1.0971223589333774;1.0971025326901063;1.3253592194600868e-08;-0.32533698034616715;0.32526534705150145
44.099628;1.1916076738732402;-2.9142392538334187e-05;-2.446557243480886e-05;0.3877020255052693;0.32538892256628266;1.1996764411496674;10.000002633698289;-0.8335070181988146;1.0971218730969876;1.0971032189187035;1.3460462968645641e-08;-0.32533798031322775;0.32526672268696766
44.109628;1.1916080975628673;-2.9129597691913925e-05;-2.445503540763458e-05;0.38770338930031967;0.32538938448033805;1.1996758518999202;9.999991078495716;-0.8335070179864245;1.0971213265806092;1.097103930827022;1.3674159833156607e-08;-0.32533898027075636;0.3252681110389286
44.119628;1.1916076644083948;-2.911278678311452e-05;-2.4441144073057018e-05;0.38770439903008025;0.3253898365701127;1.199674185449036;9.999979238594982;-0.8335070177413024;1.0971207240366665;1.097104671554948;1.3894433460246439e-08;-0.3253399802202648;0.3252695112202877
44.129628;1.1916083773531148;-2.9099992073688428e-05;-2.4430597560156117e-05;0.38770570701753954;0.3253902807831412;1.19967344600447;9.99996712089109;-0.8335070174637608;1.097120069114066;1.0971054432206413;1.4121303079615631e-08;-0.3253409801631826;0.3252709218545259
44.139628;1.1916082370565633;-2.9083183820781292e-05;-2.4416698523333944e-05;0.3877066644007821;0.32539071919388757;1.1996716362437077;9.999954735379756;-0.8335070171544897;1.0971193652113573;1.0971062474561644;1.4354584048704444e-08;-0.32534198010126825;0.3252723410984055
44.149628;1.1916082422460326;-2.906637877793449e-05;-2.440279687456105e-05;0.38770759854189385;0.3253911538676562;1.1996707579015398;9.999942092776354;-0.8335070168143945;1.0971186155726345;1.097107086162457;1.4593726159705834e-08;-0.32534398003673903;0.3252747669641767
44.159628;1.1916093907022551;-2.9053593316601796e-05;-2.4392242457345592e-05;0.3877088371977723;0.32539158655703265;1.1996688131201039;9.999929202629184;-0.8335070164442174;1.097117823158964;1.0971079618428103;1.483791504388656e-08;-0.3253449799720694;0.3252761976795681
44.169628;1.191609679041447;-2.903679680982004e-05;-2.437833730821292e-05;0.3877097324091008;0.32539201847090093;1.199667805188533;9.999916070607942;-0.8335070160445163;1.0971169908482805;1.0971088775238556;1.5086073384280945e-08;-0.3253459799098142;0.325277631954214
44.179628;1.1916111019860465;-2.9024020830975696e-05;-2.436777947977854e-05;0.3877109376095625;0.3253924503858718;1.1996657378003706;9.999902699230523;-0.8335070156159541;1.0971161211050546;1.09710983694531;1.5336698006917434e-08;-0.32534697985257643;0.3252790689788914
44.189628;1.191611654072799;-2.900723500585209e-05;-2.4353870164797045e-05;0.3877118052113239;0.32539288285192525;1.1996646140686906;9.999889092344882;-0.833507015159216;1.0971152148801189;1.0971108454143295;1.5587729143274343e-08;-0.3253479798030582;0.3252805080343693
44.199628;1.1916133303091077;-2.8994471494368187e-05;-2.4343307046185746e-05;0.38771298925477415;0.3253933162940039;1.1996624370655913;9.999875259897221;-0.8335070146745693;1.0971142708989787;1.0971119105465585;1.583659977192763e-08;-0.3253489797640143;0.32528194807477484
44.209628;1.1916141274092924;-2.8977700465061124e-05;-2.43293911482276e-05;0.3877138425686682;0.3253937510762956;1.1996602111189882;9.999861219678492;-0.833507014161774;1.097113286310932;1.0971130414080785;1.608055616548999e-08;-0.32534997973804836;0.3252833877680752
44.219628;1.1916150435363433;-2.8960938919095623e-05;-2.431547116212404e-05;0.38771469356274585;0.3253941874879305;1.1996589421370214;9.999846995424509;-0.8335070136205003;1.0971122583720434;1.097114246273647;1.6317090920410315e-08;-0.32535097972747457;0.32528482593675706
44.229628;1.1916170783072695;-2.8948203874219368e-05;-2.430489618270639e-05;0.3877158697889527;0.32539462570077793;1.1996566370424642;9.999832615435752;-0.8335070130505919;1.097111185886899;1.0971155311068195;1.6544124695514382e-08;-0.3253519797342979;0.3252862619024968
44.239628;1.19161823197407;-2.8931465527961545e-05;-2.4290968066864687e-05;0.38771672184478306;0.325395065784319;1.1996553029607628;9.999818110761295;-0.8335070124518453;1.0971100693453384;1.0971168994871838;1.675979738582475e-08;-0.3253529797601008;0.3252876955126277
44.249628;1.191620503403741;-2.891875611547541e-05;-2.4280385648287496e-05;0.3877179011077325;0.3253955078674899;1.1996529463696846;9.999803509716918;-0.8335070118238718;1.0971089101492841;1.0971183533015367;1.6962180287079064e-08;-0.3253539798059504;0.32528912710646757
44.259628;1.1916218895878894;-2.8902045604122738e-05;-2.4266451049895382e-05;0.3877187577501724;0.32539595237656377;1.1996515728817634;9.999788834355073;-0.8335070111663574;1.0971077102828382;1.097119893851559;1.7149326172891126e-08;-0.32535497987254575;0.3252905574784215
44.269628;1.1916243971834874;-2.85640341719373e-05;-2.3982864569920788e-05;0.3877199477861093;0.3253964000140167;1.1996491877535758;9.999774103248303;-0.8335070104793479;1.0971064726885564;1.0971215223030122;1.7319612691241272e-08;-0.32535697996035706;0.32529298782765825
44.279628;1.1916259948660815;-2.8547355749827366e-05;-2.3968926034942065e-05;0.3877208143530472;0.3253968514021453;1.1996477961865728;9.999759335219807;-0.8335070097633087;1.097105201372635;1.0971232386407832;1.747187439485828e-08;-0.32535798006958283;0.32529441988894203
44.289628;1.1916276874630256;-2.854694145897572e-05;-2.3968619345590694e-05;0.3877203648394364;0.32539619608241943;1.199645403080425;9.999744545586173;-0.8335070090190456;1.0971039005967376;1.0971250404770903;1.7605115002080225e-08;-0.32535898020002374;0.3252958559656313
44.299628;1.1916304679214031;-2.8534320627862752e-05;-2.3958032531572485e-05;0.38772157472981844;0.3253966565481541;1.1996440123736782;9.999729737504204;-0.8335070082476552;1.097102573562441;1.0971269233729184;1.7718320980431302e-08;-0.3253599803510225;0.3252972984918265
44.309628;1.191632330473773;-2.8517709284737848e-05;-2.3944099048026606e-05;0.38772247150215533;0.32539712191362175;1.1996416262673757;9.999714902316732;-0.8335070074505835;1.0971012218625027;1.0971288824435192;1.7810583460027782e-08;-0.32536098052174345;0.32529874952184595
44.319628;1.1916352704320177;-2.8505140892717366e-05;-2.3933518870242558e-05;0.38772370773596343;0.32539759196018503;1.1996402450737569;9.999700028200841;-0.8335070066296916;1.0970998463038675;1.097130913639594;1.788110346702052e-08;-0.3253619807116132;0.32530021066577114
44.329628;1.191637284408677;-2.848858621560529e-05;-2.3919594126250566e-05;0.3877246341285759;0.325398066408109;1.199637867877655;9.999685103356175;-0.8335070057871804;1.097098447929269;1.097133013537481;1.792914002844203e-08;-0.32536298092039195;0.3253016833921176
44.339628;1.1916403687128405;-2.847607764283089e-05;-2.3909025241462353e-05;0.3877259020162451;0.32539854514463307;1.1996354935172446;9.999670111891783;-0.8335070049253812;1.0970970282221757;1.0971351781345564;1.7954161177481948e-08;-0.32536398114784926;0.3253031693461546
44.349628;1.1916425190094224;-2.845958452777986e-05;-2.3895115106107887e-05;0.387726860584199;0.3253990281611808;1.1996341215064732;9.999655029626478;-0.8335070040465504;1.0970955888839493;1.0971374023441336;1.7955987718644198e-08;-0.3253649813933511;0.32530467034690774
44.359628;1.1916447295056682;-2.8443122115060402e-05;-2.3881215492913668e-05;0.38772783444612136;0.3253995155917726;1.199631752699501;9.999639828401046;-0.833507003152867;1.0970941319014187;1.0971396806349325;1.793482054432455e-08;-0.32536598165560127;0.3253061880987057
44.369628;1.1916479934605826;-2.843070535184449e-05;-2.387067828860264e-05;0.38772914821632165;0.3254000079552208;1.1996303892515725;9.99962448876235;-0.8335070022465942;1.0970926598000057;1.0971420075681086;1.7891178692281962e-08;-0.3253669819327337;0.32530772405905173
44.379628;1.1916503039527113;-2.8414302645386555e-05;-2.3856806719000178e-05;0.3877301509572083;0.32540050617976235;1.1996280335997633;9.99960900659328;-0.8335070013301141;1.0970911750617536;1.0971443778899352;1.7825581556709006e-08;-0.3253679822226532;0.3253092795235318
44.389628;1.1916536539816163;-2.8401944912502635e-05;-2.384630214688021e-05;0.3877314935742816;0.3254010112849564;1.199626687544223;9.999593388734217;-0.8335070004058395;1.0970896789481435;1.097146786267161;1.7738116129287632e-08;-0.32536898252325963;0.32531085567454193
44.399628;1.191656037572924;-2.838560127516511e-05;-2.3832467643154593e-05;0.38773252577420403;0.32540152401077416;1.1996243527734853;9.999577647211487;-0.8335069994761024;1.0970881716202197;1.0971492267336873;1.762837237294082e-08;-0.32536998283255;0.3253124535301647
44.409628;1.1916594489732057;-2.837330357408349e-05;-2.3822004272991042e-05;0.3877338985636912;0.3254020447012784;1.199623032084666;9.999561795317135;-0.8335069985428764;1.0970866536380546;1.0971516927819458;1.7495762671291008e-08;-0.3253709831487617;0.32531407382476896
44.419628;1.1916618827415535;-2.8357021817193966e-05;-2.38082144806569e-05;0.38773496144129294;0.32540257343085477;1.1996207296568902;9.99954584278329;-0.8335069976075059;1.0970851267474064;1.0971541777228426;1.7339882549678597e-08;-0.32537198347042934;0.3253157168993107
44.429628;1.1916643337997546;-2.8340772909676538e-05;-2.3794449044015062e-05;0.38773603983590277;0.3254031100954537;1.1996184503036644;9.999529793897883;-0.8335069966708203;1.0970835933234249;1.0971566744246164;1.71608297626219e-08;-0.32537398379638877;0.32531838271420266
44.439628;1.1916677985482793;-2.965259163614027e-05;-2.4895085955767638e-05;0.3877374752541036;0.3254036681033278;1.1996171983583488;9.999513652087337;-0.833506995733447;1.0970820559175027;1.097159175029125;1.695939687363275e-08;-0.325374984125857;0.32532007107398286
44.449628;1.1916702746815573;-2.963641256630927e-05;-2.4881371621060707e-05;0.38773858422577223;0.32540421987764334;1.1996149768461206;9.999497424022438;-0.8335069947959662;1.0970805173798146;1.0971616708436724;1.6737123067051574e-08;-0.3253759844585181;0.32532178192442074
44.459628;1.1916737721021422;-2.929893406583065e-05;-2.459801915323774e-05;0.38774003736304224;0.32540477853365635;1.1996137874632602;9.999481117210111;-0.8335069938589534;1.0970789804573788;1.0971641522631694;1.6496415433504667e-08;-0.3253769847945691;0.32532351541695476
44.469628;1.1916762645062824;-2.928282603065201e-05;-2.45843564648394e-05;0.38774117572073746;0.3254053432874059;1.1996116308493918;9.999464735232912;-0.833506992923024;1.09707744682167;1.0971666091969265;1.6240521681664325e-08;-0.32537798513456395;0.32532527174508236
44.479628;1.1916787627213992;-2.926675357031297e-05;-2.4570720430784765e-05;0.38774232869476144;0.325405913649405;1.1996105069706458;9.99944827641704;-0.8335069919888086;1.0970759168276458;1.0971690319574083;1.597307655707322e-08;-0.3253789854790282;0.32532705103132703
44.489628;1.1916822652644898;-2.9254732869909336e-05;-2.4560461378112516e-05;0.3877438218657722;0.32540648968015734;1.1996084156496203;9.99943173627176;-0.8335069910567537;1.0970743904349871;1.097171411880218;1.569755657445865e-08;-0.32537998582821154;0.3253288533190652
44.499628;1.1916847701774214;-2.925497575376694e-05;-2.4560512281035526e-05;0.3877436810158812;0.32540596066148064;1.1996073565020997;9.999415110000767;-0.8335069901269098;1.0970728681168658;1.097173741116444;1.5417024347251403e-08;-0.3253809861820771;0.3253306785247545
44.509628;1.191688274615239;-2.9243024202688455e-05;-2.455030883188315e-05;0.38774520576696475;0.3254065487431027;1.1996053288969049;9.99939839247905;-0.8335069891989924;1.0970713507563903;1.0971760119629528;1.5134251388751372e-08;-0.3253819865402931;0.325332526398565
44.519628;1.1916907756503854;-2.9227090306599333e-05;-2.4536783197662083e-05;0.3877464224081604;0.3254071428532148;1.1996033324860993;9.999381578150341;-0.8335069882725844;1.0970698394580973;1.097178216433136;1.4852009280239946e-08;-0.3253829869023386;0.32533439653216006
44.529628;1.1916942699807904;-2.9215207084805342e-05;-2.4526634673333662e-05;0.3877479825763575;0.32540774309512027;1.1996023669217695;9.999364665386972;-0.8335069873472165;1.0970683360571105;1.0971803462097867;1.4573168466994915e-08;-0.32538398726791606;0.3253362883059517
44.539628;1.191696755107446;-2.91993403987103e-05;-2.4513163041018604e-05;0.3877492361457452;0.3254083498291835;1.199600430855408;9.99934766433416;-0.833506986422413;1.09706684331547;1.0971823931719178;1.4300628755033574e-08;-0.3253849876373722;0.3253382007491198
44.549628;1.1916992287048522;-2.9183505544065474e-05;-2.449971795288573e-05;0.3877505084153918;0.32540896368834266;1.1995995218276898;9.99933060110793;-0.833506985497824;1.097065364418642;1.0971843502551846;1.4037117809317728e-08;-0.3253859880116532;0.325340132471323
44.559628;1.1917026885021114;-2.9171717527685497e-05;-2.448964925720002e-05;0.38775212385928287;0.32540958545958154;1.1995976371404329;9.99931351718462;-0.8335069845733468;1.0970639025116395;1.0971862118991118;1.3784769347723807e-08;-0.3253869883917731;0.3253420819531066
44.569628;1.1917051325633887;-2.9155941509352257e-05;-2.4476256982199603e-05;0.3877534302702218;0.3254102157812951;1.1995967749225687;9.999296465456876;-0.8335069836490766;1.097062460435446;1.0971879742741053;1.3544899346951121e-08;-0.3253879887784113;0.3253440479134743
44.579628;1.1917085583146152;-2.9144209624382025e-05;-2.446624062211777e-05;0.38775507684515426;0.3254108548968234;1.199594934956061;9.999279497936062;-0.8335069827250529;1.097061040460003;1.0971896355478736;1.3318293717535908e-08;-0.3253889891719831;0.3253460291079374
44.589628;1.1917109626234903;-2.9128487434345697e-05;-2.4452899593010648e-05;0.3877564115875652;0.325411502606994;1.1995931189896984;9.999262653022889;-0.8335069818009874;1.097059644407564;1.0971911955911935;1.3105647380828849e-08;-0.3253899895727861;0.32534802390810025
44.599628;1.1917133418683472;-2.9112790288798915e-05;-2.4439582955154592e-05;0.3877577586189924;0.3254121584150935;1.1995923303318903;9.99924595934342;-0.8335069808761839;1.0970582743296688;1.0971926549667195;1.2907695015057673e-08;-0.3253909899808999;0.3253500304127005
44.609628;1.1917166930799583;-2.910113316633301e-05;-2.4429639913979047e-05;0.38775944168785076;0.3254128217945311;1.1995905727112384;9.999229451012058;-0.8335069799496749;1.0970569327302502;1.0971940140528984;1.2725010411766493e-08;-0.32539199039592787;0.3253520468389007
44.619628;1.1917190141999874;-2.908548072258182e-05;-2.4416369988427446e-05;0.38776080786277933;0.32541349227839933;1.1995898492234562;9.999213174085638;-0.8335069790204118;1.097055621997275;1.0971952731605512;1.2557788463167167e-08;-0.3253929908168589;0.3253540716238452
44.629628;1.1917223032655782;-2.907386413227818e-05;-2.4406472603781237e-05;0.38776250519300187;0.3254141692986173;1.1995881622253022;9.999197175956581;-0.8335069780874161;1.0970543440739422;1.0971964331683315;1.2405755716872409e-08;-0.3253939912421848;0.32535610317353275
44.639628;1.1917245595198145;-2.907449354201179e-05;-2.4406879209099733e-05;0.3877625561175446;0.3254137410645744;1.1995875136843859;9.999181488976706;-0.8335069771499583;1.0970531004568436;1.0971974953250838;1.2268235528809706e-08;-0.3253949916699193;0.32535813948615516
44.649628;1.1917267960243145;-2.8733521619253275e-05;-2.4120646883216104e-05;0.38776393571869644;0.3254144287542189;1.1995859056497287;9.99916612814574;-0.8335069762077243;1.097051891744034;1.097198460338031;1.2144356767380621e-08;-0.3253959920974854;0.3253601779223607
44.659628;1.1917299908939403;-2.8721950351481167e-05;-2.4110813006541925e-05;0.3877656356733777;0.3254151202428317;1.1995853409609443;9.99915110708991;-0.8335069752608617;1.097050717030957;1.097199328401397;1.2033318110957223e-08;-0.325396992521975;0.3253622151835708
44.669628;1.1917321603897095;-2.87063755155635e-05;-2.409764935805666e-05;0.387767008140647;0.3254158141685431;1.1995838234637173;9.999136451350509;-0.8335069743098642;1.0970495739049646;1.0972001005214818;1.1934692109867094e-08;-0.32539799294060323;0.3253642475243825
44.679628;1.1917353079439132;-2.86948298367588e-05;-2.4087855529231786e-05;0.3877687030506695;0.32541650879370965;1.199582357573168;9.999122195263006;-0.8335069733553525;1.097048459008149;1.097200779534105;1.1848570812174707e-08;-0.32539899335091355;0.32536627117398725
44.689628;1.1917374351046555;-2.8679279332428882e-05;-2.4074729754324745e-05;0.38777006929301383;0.32541720231336124;1.1995819478130718;9.999108375007221;-0.8335069723979324;1.0970473685426387;1.0972013698801328;1.1775421403297622e-08;-0.32539999375095513;0.3253682825596779
44.699628;1.1917405399396195;-2.8667756461179932e-05;-2.4064971065063712e-05;0.38777175787348994;0.32541789328455123;1.1995805980968872;9.999095024393807;-0.8335069714382162;1.0970462982631823;1.097201876882496;1.171583817389935e-08;-0.32540099413937523;0.3253702782163309
44.709628;1.1917426188857312;-2.8652226777295933e-05;-2.405187740041291e-05;0.38777311877866627;0.32541858093491194;1.1995803107515621;9.99908216865537;-0.8335069704769696;1.097045243503978;1.0972023060055514;1.1670233529700495e-08;-0.3254019945151498;0.32537225469259756
44.719628;1.191744667793737;-2.8636705604375382e-05;-2.4038797521015834e-05;0.38777447849202;0.32541926525581166;1.1995790863868243;9.99906982432389;-0.8335069695153449;1.0970441995480127;1.0972026621744595;1.163859610871567e-08;-0.32540299487732305;0.3253742084866329
44.729628;1.191747681976238;-2.8625208096229004e-05;-2.4029079994113004e-05;0.3877761639486667;0.3254199468746619;1.1995789248132767;9.999058007891396;-0.833506968554984;1.0970431617099892;1.0972029497517983;1.1620538487627384e-08;-0.32540399522499475;0.3253761361314706
44.739628;1.1917496558265637;-2.8609699250454414e-05;-2.4016022176161185e-05;0.38777752635942575;0.32542062674965333;1.1995778263055998;9.9990467395145;-0.8335069675978568;1.0970421252482487;1.0972031726614595;1.1615416854194408e-08;-0.3254049955573409;0.32537803466543164
44.749628;1.191752582667325;-2.8614457099051387e-05;-2.401995567427064e-05;0.3877778945966422;0.3254201948615687;1.1995767926243937;9.999036038079513;-0.8335069666460669;1.0970410856234627;1.0972033341315723;1.162239330360264e-08;-0.3254059958736705;0.32537990206907286
44.759628;1.1917544559602324;-2.8598952678628734e-05;-2.4006912321364502e-05;0.3877792681227043;0.32542087422870314;1.1995768269869476;9.999025915110483;-0.8335069657017652;1.0970400390833395;1.09720343709015;1.1640598114720376e-08;-0.32540699617344854;0.3253817371398712
44.769628;1.191756268893247;-2.8583446937315015e-05;-2.3993874089425666e-05;0.387780650445149;0.3254215548399063;1.1995759332573546;9.999016373350562;-0.8335069647670815;1.0970389830212264;1.0972034849852896;1.1669184433800432e-08;-0.32540799645611135;0.32538353906220235
44.779628;1.1917590143721997;-2.8571954360680684e-05;-2.3984190029960378e-05;0.38778236896012297;0.32542223783940766;1.1995761153611502;9.999007412351675;-0.8335069638441588;1.0970379156105714;1.0972034821763461;1.1707174266922943e-08;-0.32540899672098184;0.3253853071842714
44.789628;1.191760685588445;-2.8556439735685838e-05;-2.3971158122490414e-05;0.3877837745354323;0.32542292424473357;1.1995753763288202;9.998999035205475;-0.833506962935342;1.0970368353153865;1.0972034340718797;1.1753475335022942e-08;-0.3254099969675494;0.32538704097645155
44.799628;1.1917632769266577;-2.854493469067682e-05;-2.39614777014825e-05;0.387785519185016;0.3254236147017296;1.1995757165295209;9.998991250014072;-0.8335069620432456;1.0970357403996667;1.097203346633296;1.1807046961114866e-08;-0.3254109971956918;0.3253887400012936
44.809628;1.1917647858372977;-2.8529404165490677e-05;-2.3948446787326247e-05;0.38778695327972895;0.32542430982429515;1.1995751333366858;9.998984068353883;-0.8335069611705475;1.0970346277447558;1.0972032251193116;1.1866903483952883e-08;-0.32541199740554194;0.3253904040222218
44.819628;1.191766212353716;-2.851386299949945e-05;-2.3935414635922385e-05;0.38778840365938066;0.32542501072412594;1.1995746234779685;9.998977505333949;-0.833506960319776;1.0970334919826543;1.0972030730919575;1.1932111006696619e-08;-0.32541299759739845;0.3253920330914373
44.829628;1.1917685584645978;-2.850232605457132e-05;-2.3925730908318687e-05;0.38779019776895157;0.32542571912645063;1.199575184862805;9.998971581108085;-0.8335069594932627;1.0970323263125075;1.0972028924374317;1.2001842972475696e-08;-0.32541399777190705;0.3253936273389495
44.839628;1.1917698274796935;-2.8486758347954014e-05;-2.3912694529656308e-05;0.3877916874042097;0.325426437153394;1.1995748157484618;9.998966318355464;-0.8335069586930737;1.0970311240361728;1.0972026840467197;1.2075153772685527e-08;-0.32541499793014944;0.3253951867926507
44.849628;1.191772035301103;-2.814979950839522e-05;-2.3629962481144748e-05;0.3877935298987127;0.3254271669346544;1.199575513688081;9.998961733441405;-0.8335069579208992;1.0970298794078908;1.0972024482767662;1.2150543927815835e-08;-0.32541599807343546;0.32539671147787086
44.859628;1.1917731609912818;-2.815044605093384e-05;-2.363055471186172e-05;0.3877937442592285;0.32542679920854817;1.199575275771719;9.998957828716673;-0.833506957178152;1.097028588146929;1.0972021851032614;1.2225886713112403e-08;-0.32541699820313585;0.3253982015432996
44.869628;1.1917742184106748;-2.8134827032757913e-05;-2.3617511062580206e-05;0.38779530893890524;0.32542755775872867;1.1995750991420242;9.99895459135533;-0.8335069564661791;1.0970272480566488;1.0972018945366582;1.2298900394272962e-08;-0.3254179983207673;0.3253996573588704
44.879628;1.191776207074306;-2.9447244041269595e-05;-2.4718843188813167e-05;0.38779724186525666;0.3254283470661443;1.1995759814591844;9.998951993915313;-0.8335069557862895;1.097025859357338;1.0972015770388368;1.2367649973969615e-08;-0.32541899842799205;0.32540107961872666
44.889628;1.1917771258244345;-2.9431587807400942e-05;-2.470579435504238e-05;0.3877988597893629;0.3254291416928804;1.1995759213879995;9.998949995146083;-0.8335069551395774;1.0970244244095548;1.0972012334277357;1.2430627380421387e-08;-0.3254199985263614;0.32540246934831335
44.899628;1.191777973536497;-2.9415912786344395e-05;-2.4692742212586418e-05;0.38780050418614515;0.3254299566206759;1.1995769188131067;9.998948544786973;-0.8335069545267821;1.0970229465303787;1.0972008646167553;1.2486579010905332e-08;-0.32542099861721946;0.3254038279357695
44.909628;1.191779749743365;-2.9404237330544447e-05;-2.4683037170776613e-05;0.38780249990276155;0.32543079250516804;1.199576974725276;9.998947590433085;-0.833506953948413;1.0970214287054285;1.0972004714874983;1.2534328966820658e-08;-0.32542199870198496;0.3254051571353826
44.919628;1.1917804548759392;-2.9388526829781325e-05;-2.4669977720955518e-05;0.3878041952311159;0.3254316495251936;1.1995780905086708;9.998947085024069;-0.8335069534049836;1.0970198736775825;1.097200055002084;1.2572576813261922e-08;-0.32542299878255154;0.3254064587448994
44.929628;1.1917820897157891;-2.9376817826802574e-05;-2.466026510736363e-05;0.3878062400969743;0.3254325277292935;1.1995782669969337;9.998946995288021;-0.8335069528971369;1.097018284713412;1.097199616279755;1.259964003104186e-08;-0.32542399886143436;0.3254077342075782
44.939628;1.191782656151443;-2.936107581329995e-05;-2.4647197848751735e-05;0.38780798327706;0.3254334271161252;1.199578504517717;9.998947303982623;-0.833506952425678;1.0970166658839862;1.0971991560286185;1.2613246357202473e-08;-0.32542499894141075;0.3254089846605433
44.949628;1.1917831569568988;-2.936156764698901e-05;-2.4647760440234365e-05;0.3878084261679228;0.3254332365382342;1.1995798032695184;9.99894800068073;-0.8335069519912652;1.0970150223194572;1.0971986743236397;1.2610598012169473e-08;-0.32542599902488584;0.3254102112677057
44.959628;1.1917845956110624;-2.9349817215514914e-05;-2.4638036261136838e-05;0.3878105424054253;0.3254341778518119;1.1995801628668845;9.998949074626692;-0.8335069515938042;1.0970133602471848;1.09719817162966;1.2588768968366355e-08;-0.32542699911353873;0.32541141536856444
44.969628;1.191784974924045;-2.9334038783130896e-05;-2.4624958434542804e-05;0.38781235708326145;0.325435139842766;1.1995815819356077;9.99895052145624;-0.8335069512322316;1.097011686502774;1.0971976493271784;1.2545096148892174e-08;-0.32542799920839577;0.32541259854384436
44.979628;1.1917862950750535;-2.9322270172672433e-05;-2.4615229326514583e-05;0.3878145207381406;0.32543612224799096;1.1995820582106353;9.998952344533887;-0.8335069509047272;1.0970100082033793;1.0971971091343469;1.2477225801607729e-08;-0.32542899931006725;0.32541376273578804
44.989628;1.1917865548992375;-2.9306478082408623e-05;-2.4602148441038845e-05;0.38781638231026583;0.32543712445190043;1.199583588606465;9.998954541192505;-0.8335069506089182;1.0970083326778766;1.0971965532832149;1.2383117494192157e-08;-0.32542999941892664;0.3254149101099397
44.999628;1.1917867540436553;-2.9290682255872232e-05;-2.458906725583494e-05;0.387818267027216;0.3254381453006134;1.199584169274917;9.99895709791857;-0.8335069503422633;1.097006667668493;1.0971959848805333;1.2261407766760972e-08;-0.32543099953524735;0.3254160426570287
