time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.009628;1.1917878951625525;-2.927890179861022e-05;-2.4579336975464215e-05;0.38782050011875063;0.32543918311652303;1.1995847955631684;9.99896000230652;-0.8335069501025448;1.0970050218783622;1.097195406749457;1.2111612661565018e-08;-0.325431999659402;0.32541716197060605
45.019628;1.1917879836109442;-2.92631016417883e-05;-2.4566256284703374e-05;0.3878224306861567;0.32544023582547127;1.199586462218508;9.998963256340726;-0.8335069498879601;1.0970034050426585;1.0971948203670603;1.193365656307186e-08;-0.32543299979203544;0.32541826933304774
45.029628;1.1917890253966519;-2.9267564849638887e-05;-2.4570160506269873e-05;0.3878233855230995;0.32544019017070586;1.1995871642164067;9.998966878739502;-0.833506949696889;1.0970018270684032;1.0971942264446333;1.1727447128380375e-08;-0.32543399993397765;0.325419365929746
45.039628;1.191789027379438;-2.9251759545070043e-05;-2.455708052928719e-05;0.38782536155235187;0.32544126617697866;1.1995888971540012;9.998970896160253;-0.8335069495276666;1.0970002970775932;1.0971936257318367;1.1493148460698206e-08;-0.32543500008590454;0.32542045316423623
45.049628;1.1917890090834315;-2.8910539242087658e-05;-2.4270942876631355e-05;0.3878273631405551;0.32544235130135807;1.199589657159617;9.998975337350885;-0.8335069493784765;1.0969988229101086;1.097193018955876;1.1231565719613119e-08;-0.32543600024811553;0.32542153301389665
45.059628;1.1917899531326013;-2.8898741960158057e-05;-2.4261213648619812e-05;0.38782970642846293;0.3254434444598471;1.199590441050815;9.998980236850201;-0.8335069492474744;1.0969974106808311;1.0971924068815944;1.094397699340671e-08;-0.3254370004205797;0.32542260803902456
45.069628;1.1917898786873433;-2.8882921342363384e-05;-2.4248133025173216e-05;0.3878317435939514;0.3254445449000427;1.1995922459181296;9.998985639474927;-0.8335069491331134;1.0969960645831733;1.0971917909085505;1.0631482792242447e-08;-0.32543800060297395;0.3254236809430051
45.079628;1.1917907922612538;-2.887111210679322e-05;-2.4238401817086647e-05;0.3878341245113055;0.32544565191801494;1.199593068367224;9.998991599157307;-0.8335069490344611;1.0969947871584644;1.097191172926453;1.0294386844902027e-08;-0.3254390007946684;0.3254247542461354
45.089628;1.1917907010393365;-2.8855277629346234e-05;-2.4225316465575634e-05;0.3878361970668479;0.32544676467089056;1.199594904548197;9.998998171116199;-0.8335069489511855;1.096993579505636;1.0971905543265805;9.932179077404604e-09;-0.32544000099480663;0.32542583031680306
45.099628;1.1917906127896425;-2.883943422835116e-05;-2.421222661387587e-05;0.38783828486768973;0.32544788222158977;1.1995957503450603;9.9990054014605;-0.8335069488832102;1.0969924413294156;1.0971899354820556;9.544109146347526e-09;-0.3254410012024106;0.32542691130321383
45.109628;1.1917915365586578;-2.8843846812280706e-05;-2.4216116850549544e-05;0.3878393871972522;0.3254478931227529;1.199596601271886;9.999013322335239;-0.8335069488304697;1.0969913710176455;1.0971893163830724;9.129763954894702e-09;-0.32544200141646207;0.3254279988918484
45.119628;1.191791483217647;-2.8827980172378077e-05;-2.4203014716682498e-05;0.387841499320503;0.3254490199689259;1.199598452703464;9.999021955404741;-0.8335069487927843;1.0969903660342746;1.0971886975724452;8.689229143794051e-09;-0.3254430016360139;0.32542909426364514
45.129628;1.1917914650197454;-2.881209914131819e-05;-2.4189905287214853e-05;0.38784362069469075;0.3254501529051111;1.1995993002253176;9.999031319025667;-0.8335069487697475;1.096989423613808;1.097188079660643;8.22298734296698e-09;-0.32544400186029093;0.325430198118045
45.139628;1.1917924950004308;-2.880022002456799e-05;-2.418013963069456e-05;0.3878460745701654;0.3254512932449109;1.199601139496007;9.999041433282992;-0.8335069487609024;1.0969885412111189;1.0971874623285383;7.731861101529108e-09;-0.3254450020886596;0.32543131056608116
45.149628;1.191792585978629;-2.8784306379593612e-05;-2.4167016127054818e-05;0.387848207530857;0.3254524421206595;1.1996019661065016;9.999052320216565;-0.8335069487661098;1.0969877164266326;1.0971868447736939;7.216959825349036e-09;-0.32544600232056936;0.32543243119146426
45.159628;1.1917937493861086;-2.8772393231193886e-05;-2.4157237587039844e-05;0.387850667733734;0.32545360006451496;1.199602776205071;9.99906400008581;-0.8335069487856691;1.0969869464861912;1.0971862264210557;6.67962427564668e-09;-0.32544700255561876;0.32543355929210066
45.169628;1.1917939951711753;-2.875644456860883e-05;-2.4144102285458052e-05;0.3878528019593721;0.3254547668795635;1.1996045673016225;9.999076487573998;-0.8335069488201223;1.0969862279743599;1.0971856066033943;6.1214245918423625e-09;-0.3254480027935895;0.32543469399938113
45.179628;1.1917943301912899;-2.875672668513317e-05;-2.4144596367890283e-05;0.38785360967600524;0.32545483109896983;1.199605338102892;9.999089788870528;-0.833506948869956;1.0969855575004606;1.0971849843092412;5.54396518660816e-09;-0.3254490030343664;0.32543583438163176
45.189628;1.1917957585060066;-2.8744759305959076e-05;-2.4134802233107187e-05;0.3878560628498523;0.32545601457686985;1.1996070878701548;9.999103897182943;-0.8335069489353802;1.0969849329116448;1.0971843587568724;4.948535566016245e-09;-0.3254500032778253;0.3254369796538744
45.199628;1.1917962829856987;-2.8728755550761556e-05;-2.412165329292211e-05;0.3878581851850394;0.32545720642948517;1.1996078161277917;9.999118788116387;-0.8335069490163062;1.0969843540010853;1.0971837299549823;4.336126853510005e-09;-0.3254510035236435;0.32543812923135756
45.209628;1.1917969056676496;-2.871273314972619e-05;-2.4108502054793586e-05;0.3878603009205305;0.325458407105932;1.1996085218176753;9.999134419593458;-0.8335069491125866;1.0969838219107286;1.0971830984340127;3.7078686332525216e-09;-0.325451003771225;0.32543828264271446
45.219628;1.1917986270580692;-2.87007100868622e-05;-2.4098701250222236e-05;0.3878627346819707;0.3254596171169394;1.199610201616174;9.999150741091647;-0.8335069492242284;1.0969833378360816;1.097182464201585;3.0653323229017986e-09;-0.3254520040199175;0.325439439641541
45.229628;1.1917994446270157;-2.8684651120683322e-05;-2.4085550131664704e-05;0.3878648351113345;0.3254608366761549;1.1996108496221576;9.999167708140345;-0.8335069493511419;1.0969829020786754;1.0971818258273245;2.410417608684841e-09;-0.3254530042691826;0.3254406003776998
45.239628;1.1918013516954882;-2.8672592120272162e-05;-2.4075752328969463e-05;0.38786725236071845;0.32546206560317636;1.1996124595260373;9.999185287692438;-0.833506949492665;1.0969825134488154;1.0971811806345595;1.745040527930651e-09;-0.3254540045185093;0.3254417652908379
45.249628;1.191802338961427;-2.8672746850078234e-05;-2.4076241056797158e-05;0.3878680099307458;0.3254621923005211;1.1996130264369453;9.999203452558726;-0.8335069496475561;1.0969821692197954;1.0971805255643443;1.0710620337091268e-09;-0.3254550047673517;0.32544293486399795
45.259628;1.1918034074270911;-2.8331204719988612e-05;-2.379002550898562e-05;0.3878700826772144;0.325463437887067;1.1996135464377935;9.999222177378845;-0.8335069498144518;1.096981865778109;1.0971798575538318;3.906032962893187e-10;-0.3254560050152186;0.3254441094974208
45.269628;1.1918055208311837;-2.831909390394952e-05;-2.3780236442968414e-05;0.38787246060608066;0.3254646902357555;1.1996150159311545;9.999241437295568;-0.8335069499922102;1.0969815992315923;1.0971791733150966;-2.9369417957675004e-10;-0.32545700526176496;0.32544528948565576
45.279628;1.1918066812564445;-2.8302949172728582e-05;-2.3767098315308092e-05;0.3878744935050547;0.32546594841661436;1.1996154321250534;9.999261203699634;-0.8335069501799518;1.0969813659485346;1.0971784692169684;-9.786984556368234e-10;-0.325458005506855;0.3254464750098679
45.289628;1.1918078805413983;-2.828678879363958e-05;-2.3753961858396795e-05;0.38787650364707604;0.3254672114097199;1.1996167935905901;9.9992814410742;-0.8335069503770527;1.0969811631300916;1.0971777413759964;-1.660929156720144e-09;-0.3254590057506212;0.32544766617647697
45.299628;1.191810112124766;-2.8274631110333712e-05;-2.3744177917309915e-05;0.38787881345782504;0.325468478121527;1.1996170999949227;9.999302110706255;-0.8335069505832098;1.0969809886686492;1.0971769854854627;-2.336840657874284e-09;-0.32546000599343955;0.32544886308278526
45.309628;1.1918113701674085;-2.8274690898124716e-05;-2.374467862214341e-05;0.3878794451762696;0.32546863672435167;1.1996173515312951;9.999323176443077;-0.8335069507984457;1.0969808403426449;1.097176196635164;-3.0032419150617288e-09;-0.3254610062357289;0.32545006575937524
45.319628;1.1918136484545425;-2.8262503821111185e-05;-2.3734895184014925e-05;0.3878816953523299;0.3254699088920979;1.1996185489313378;9.999344602085824;-0.833506951022971;1.0969807152417808;1.0971753700597822;-3.657470141258466e-09;-0.32546200647770523;0.32545127396860024
45.329628;1.191814940897138;-2.82462845451584e-05;-2.3721759221533642e-05;0.3878835872015878;0.32547118342334713;1.1996186936593431;9.999366345826932;-0.8335069512570888;1.096980609921923;1.0971745026804591;-4.297102223631346e-09;-0.3254630067193051;0.3254524870475563
45.339628;1.19181624115285;-2.8230051273434838e-05;-2.37086205966985e-05;0.38788544487143223;0.32547246017461007;1.1996197882961999;9.999388364871303;-0.8335069515013241;1.0969805212398887;1.0971735939454008;-4.9196523788594006e-09;-0.3254640069602631;0.3254537038702525
45.349628;1.1918185434650919;-2.954187984169222e-05;-2.4809856405089466e-05;0.3878876092158692;0.3254737525843422;1.1996198370824052;9.999410623658846;-0.833506951756551;1.0969804473650762;1.0971726453799202;-5.522702170433853e-09;-0.3254650072003519;0.32545492286214994
45.359628;1.1918198440518488;-2.952561891209726e-05;-2.4796707060268263e-05;0.3878893962930082;0.32547503310404746;1.1996198449899924;9.99943309663695;-0.8335069520239192;1.0969803879685707;1.0971716595998988;-6.104242307935717e-09;-0.325466007439714;0.325456142193798
45.369628;1.1918211414837503;-2.950934345565779e-05;-2.4783549856834448e-05;0.3878911473248416;0.32547631503257274;1.1996208161038833;9.99945576837865;-0.833506952304803;1.096980343236314;1.097170639624383;-6.662913376887438e-09;-0.3254660076787925;0.3254563601673339
45.379628;1.1918234359711934;-2.9513321947579615e-05;-2.478737038818945e-05;0.38789186331611947;0.32547648699826115;1.1996207536034285;9.999478627296465;-0.8335069526007628;1.0969803128529536;1.0971695889300381;-7.198060242917852e-09;-0.3254670079178848;0.32545757540580367
45.389628;1.1918247271541909;-2.9497016553936826e-05;-2.4774193469204274e-05;0.3878935414024748;0.3254777708477606;1.1996216607958652;9.999501655625766;-0.8335069529133259;1.0969802958309949;1.09716851162128;-7.709421319439706e-09;-0.32546800815704696;0.32545878669957556
45.399628;1.1918270122247538;-2.9484715143418484e-05;-2.4764356621093196e-05;0.3878955087769679;0.3254790555465285;1.1996215418892597;9.999524831560828;-0.8335069532436833;1.0969802909282844;1.0971674122216946;-8.196594305687089e-09;-0.32546900839638626;0.325459992851945
45.409628;1.1918282869308638;-2.946838010020704e-05;-2.475115624980926e-05;0.3878971154617634;0.325480341145274;1.199621402028778;9.99954814079254;-0.8335069535924775;1.09698029728933;1.0971662955643766;-8.658820784057299e-09;-0.32547000863619374;0.32546119275430524
45.419628;1.1918295452763563;-2.9452030630269258e-05;-2.4737943764872127e-05;0.38789868832975466;0.3254816277453823;1.1996222466147775;9.999571578942215;-0.8335069539598184;1.0969803149475872;1.097165166472561;-9.09512938275452e-09;-0.3254710088768231;0.325462385548757
45.429628;1.191831779937241;-2.9439686173550173e-05;-2.4728070981941544e-05;0.3879005546064825;0.32548291580341976;1.19962208075724;9.999595141872096;-0.8335069543454813;1.0969803445542021;1.0971640289965807;-9.504437277242232e-09;-0.32547200911852503;0.32546357058587916
45.439628;1.1918329839281052;-2.9439559829219055e-05;-2.472847064905946e-05;0.3879007413375455;0.32548309524837193;1.1996229093910296;9.999618815062188;-0.8335069547490683;1.0969803863354637;1.097162885878124;-9.885500538981061e-09;-0.32547300936130846;0.3254647470792949
45.449628;1.1918341516780717;-2.9423171793965185e-05;-2.471522354345569e-05;0.38790222431330795;0.3254843893629638;1.199622737808422;9.999642569573673;-0.8335069551700386;1.0969804392999167;1.0971617380638419;-1.0236884866450515e-08;-0.32547400960483086;0.3254659137933003
45.459628;1.1918362795270452;-2.9410792679760848e-05;-2.470531671083721e-05;0.3879040073665507;0.325485688394444;1.1996225722306129;9.999666368058616;-0.8335069556076378;1.096980501254373;1.0971605840992136;-1.0557108576567927e-08;-0.32547500984846234;0.32546706906788503
45.469628;1.1918373655159298;-2.939438649153573e-05;-2.469204701366972e-05;0.38790544218939155;0.325486993491167;1.199623419812729;9.999690175773454;-0.8335069560608617;1.0969805696237185;1.0971594204241948;-1.084492477919744e-08;-0.3254760100914879;0.3254682110477024
45.479628;1.1918394204403546;-2.9056540198420878e-05;-2.440902886004309e-05;0.38790718628478976;0.3254883054505519;1.199623287754731;9.999713966070013;-0.8335069565285258;1.096980642717095;1.0971582428887576;-1.1099500958147485e-08;-0.3254770103331283;0.32546933799923333
45.489628;1.1918404182817854;-2.90563714994469e-05;-2.440937162083792e-05;0.38790725916422286;0.3254885135420333;1.1996241819973332;9.99973772037846;-0.8335069570093894;1.0969807201397974;1.0971570482046666;-1.1320295269680156e-08;-0.3254780105724498;0.3254704485114797
45.499628;1.191841368397284;-2.9039946769919002e-05;-2.4396065622835408e-05;0.387908640871829;0.32548983987798796;1.1996241063737199;9.999761422412247;-0.8335069575022581;1.0969808020953193;1.0971558341614438;-1.1506829986955304e-08;-0.32547801080851574;0.325470541225748
45.509628;1.191843266617553;-2.9027536630282198e-05;-2.4386097938083164e-05;0.38791033500005495;0.32549117328972443;1.1996240626493178;9.999785049104505;-0.8335069580059149;1.096980889168932;1.097154599022816;-1.1658809881631468e-08;-0.32547901104064686;0.32547161446182643
45.519628;1.191844108073409;-2.90111037768128e-05;-2.437276392452493e-05;0.38791169250254354;0.32549251358605075;1.1996250511388553;9.999808571437658;-0.8335069585188714;1.0969809831421482;1.0971533411327141;-1.1776507960172582e-08;-0.3254800112684265;0.3254726663249968
45.529628;1.191844886720596;-2.8994667453112867e-05;-2.43594149408518e-05;0.38791304070006505;0.32549386072722863;1.1996250713693581;9.999831962848406;-0.8335069590393089;1.096981087488141;1.0971520588290011;-1.186086593987043e-08;-0.32548101149129716;0.32547369510894303
45.539628;1.191846595630179;-2.8982246666262795e-05;-2.434940296003596e-05;0.38791470731913225;0.32549521485696786;1.1996251223994878;9.999855201774954;-0.833506959565361;1.0969812067150575;1.0971507507356815;-1.1913332967380347e-08;-0.32548201170796326;0.32547469960136616
45.549628;1.1918472279442132;-2.8982054704990285e-05;-2.4349660875186183e-05;0.3879147199007765;0.32549546503256566;1.1996262030686158;9.999878269181165;-0.8335069600953835;1.0969813454081692;1.0971494160774558;-1.1935766503655118e-08;-0.32548301191619783;0.32547567912691977
45.559628;1.1918477773299394;-2.896560826339765e-05;-2.4336267701675096e-05;0.3879160541982803;0.3254968331490481;1.19962631281533;9.999901149264604;-0.833506960628142;1.0969815079069039;1.0971480540725522;-1.1930189371351533e-08;-0.3254840121132626;0.3254766332321574
45.569628;1.191849238368429;-2.8953177565055486e-05;-2.432621137521616e-05;0.3879177129612445;0.3254982077619018;1.199627452419809;9.999923831444415;-0.8335069611629473;1.0969816985142107;1.0971466635591598;-1.1898314709148963e-08;-0.3254850122965502;0.3254775611744214
45.579628;1.19184960678796;-2.893672538527229e-05;-2.4312788171474094e-05;0.38791904580956427;0.32549958825503683;1.199627623172449;9.99994630492681;-0.8335069616995872;1.0969819218331993;1.0971452437189468;-1.1841274774038157e-08;-0.32548601246399733;0.325478461733394
45.589628;1.191850879593515;-2.8924290464235895e-05;-2.4302702315053907e-05;0.3879207034342277;0.32550097403502576;1.1996278255289832;9.999968550334327;-0.833506962238193;1.0969821829246587;1.0971437943946911;-1.1759842115758785e-08;-0.32548701261402085;0.3254793335515416
45.599628;1.1918510557207713;-2.8924087310443512e-05;-2.4302887288515592e-05;0.38792070975511217;0.3255012538683515;1.1996290599321566;9.999990541466076;-0.833506962779144;1.0969824867977198;1.0971423158852982;-1.1654840341803097e-08;-0.3254880127452008;0.32548017551741826
45.609628;1.1918511343411662;-2.8907633774773408e-05;-2.4289423415065336e-05;0.38792203649178425;0.32550265016581836;1.199629328898281;10.000012254935475;-0.8335069633229677;1.0969828372023445;1.0971408090905126;-1.152719995843004e-08;-0.3254880128562077;0.3254799868546959
45.619628;1.1918521141521843;-2.8895201055007987e-05;-2.427929998654349e-05;0.38792368271932154;0.3255040525061143;1.199630637509799;10.000033677028773;-0.8335069638704211;1.0969832357532519;1.0971392755393627;-1.1377652230759215e-08;-0.3254890129460322;0.32548076713631097
45.629628;1.1918519939476713;-2.8878752475541743e-05;-2.4265814011773665e-05;0.3879249952500701;0.3255054612321101;1.19963099219345;10.000054805777207;-0.8335069644227202;1.0969836820703767;1.0971377172947103;-1.1206607252065092e-08;-0.32549001301411057;0.32548151638783923
45.639628;1.1918517733802085;-2.8862307713573496e-05;-2.425231795542443e-05;0.3879262976448716;0.3255068762778375;1.199631399321759;10.000075649329162;-0.8335069649815312;1.0969841747127467;1.0971361373326907;-1.1014398350734537e-08;-0.3254910130601757;0.32548223513177577
45.649628;1.1918524541576367;-2.8849886312281835e-05;-2.42421642089596e-05;0.38792791365097806;0.32550829731912845;1.1996328645673384;10.000096220668919;-0.8335069655487856;1.0969847120883907;1.097134539629167;-1.080151114438981e-08;-0.32549201308417514;0.32548292422977754
45.659628;1.191852040589868;-2.884970267990557e-05;-2.4242285567968204e-05;0.38792786645426675;0.3255086127988009;1.1996333930793472;10.000116529513909;-0.8335069661266556;1.0969852920780707;1.09713292823482;-1.0568682713138452e-08;-0.3254930130862542;0.3254835846421801
45.669628;1.1918515389898288;-2.8833275298207885e-05;-2.422876149964064e-05;0.3879291277623784;0.32551004393019395;1.199633989899108;10.000136575321935;-0.8335069667175304;1.0969859108512037;1.0971313063883081;-1.0317065161727352e-08;-0.3254940130664896;0.325484217355899
45.679628;1.1918519570972328;-2.8820876531849113e-05;-2.421858045081907e-05;0.3879306972164833;0.32551147847501866;1.1996356601810543;10.00015634808525;-0.8335069673237706;1.0969865626081083;1.0971296765840455;-1.0048346227010027e-08;-0.32549501302479394;0.3254848234006464
45.689628;1.1918513031742217;-2.8804471054440324e-05;-2.4205039051127362e-05;0.38793192250628666;0.32551291501322993;1.199636409507213;10.000175835161967;-0.8335069679473919;1.0969872404480583;1.0971280411451936;-9.76467167193707e-09;-0.3254960129613535;0.3254854036467367
45.699628;1.1918505970775648;-2.8462607563117275e-05;-2.3918386442414974e-05;0.3879331321376588;0.3255143521892462;1.1996382440209037;10.000195027395215;-0.8335069685899746;1.0969879375387381;1.0971264026454566;-9.468498475774748e-09;-0.3254970128769432;0.32548595862609236
45.709628;1.191850820868693;-2.8466501798612138e-05;-2.3921820321144583e-05;0.3879333187082364;0.32551467775841686;1.19963916937751;10.000213922592401;-0.8335069692529695;1.0969886480656823;1.0971247640442066;-9.162537664376458e-09;-0.32549701277270704;0.32548548872799654
45.719628;1.1918499923739205;-2.8450141180743468e-05;-2.3908260690980747e-05;0.3879344828263361;0.32551611278594395;1.1996401890589545;10.000232522393778;-0.8335069699381187;1.0969893677923377;1.0971231286913552;-8.84977570944366e-09;-0.32549801264987155;0.32548599439390713
45.729628;1.1918501161601702;-2.843781638447143e-05;-2.389805076964711e-05;0.38793595085068977;0.32551754516087905;1.1996423036233839;10.000250823081204;-0.8335069706474794;1.0969900941778363;1.0971215000439742;-8.533428503970315e-09;-0.32549901250972285;0.32548647596915903
45.739628;1.1918491974189025;-2.842149034089031e-05;-2.3884487612159787e-05;0.3879370712280715;0.32551897351370834;1.1996435112556332;10.000268814479991;-0.8335069713829428;1.0969908262020365;1.0971198810470146;-8.216681058287428e-09;-0.32550001235368986;0.3254869335501157
45.749628;1.191848241384131;-2.8405182474103065e-05;-2.387092498790619e-05;0.3879381686746263;0.3255203962381828;1.1996448091594905;10.000286488484804;-0.8335069721457085;1.0969915642660883;1.0971182740884453;-7.902273643973816e-09;-0.3255010121834011;0.32548736720319416
45.759628;1.1918482524386287;-2.8409164290241166e-05;-2.387435409304265e-05;0.38793824376642855;0.32552070073241024;1.199647195119501;10.000303837374846;-0.8335069729361423;1.096992310136248;1.0971166815930506;-7.59223762136243e-09;-0.32550201200064866;0.32548777732885537
45.769628;1.1918472338111328;-2.8392894021773372e-05;-2.38607978070999e-05;0.3879392928467081;0.32552210794502956;1.1996486680362952;10.000320841701361;-0.8335069737538653;1.0969930668569643;1.0971151056901591;-7.287905728737532e-09;-0.3255030118072566;0.3254881647194644
45.779628;1.1918461875339843;-2.837664324550604e-05;-2.384724686635374e-05;0.38794031657204026;0.3255235065682709;1.199651227099056;10.000337467530267;-0.8335069745978246;1.0969938389471001;1.0971135468965578;-6.98991807268697e-09;-0.32550401160503567;0.32548853024568997
45.789628;1.191846114700493;-2.836443121407821e-05;-2.3837054029125634e-05;0.38794164017764615;0.3255248969946228;1.1996528711822874;10.000353671471503;-0.8335069754664771;1.0969946325701911;1.0971120039455495;-6.69808076488409e-09;-0.3255040113958229;0.3254878744600409
45.799628;1.1918450156068197;-2.8364472728720794e-05;-2.383715161046796e-05;0.3879412892999266;0.32552516884080723;1.1996545991710101;10.000369404594135;-0.833506976358018;1.0969954553291268;1.0971104754831151;-6.411470760824074e-09;-0.32550501118139996;0.32548819746039714
45.809628;1.1918438903743527;-2.8348282660217054e-05;-2.3823616536218958e-05;0.38794223925984694;0.3255265448823883;1.1996574096725585;10.00038462075228;-0.8335069772703799;1.096996315755393;1.09710896163256;-6.128944334218934e-09;-0.32550601096331916;0.32548849902134036
45.819628;1.1918437407081441;-2.8336132365342422e-05;-2.3813437168406456e-05;0.3879434939834193;0.3255279148179763;1.1996592995984496;10.000399282439558;-0.8335069782011665;1.0969972220359285;1.0971074638126979;-5.849544717183618e-09;-0.32550701074277616;0.3254887788264682
45.829628;1.191842570219205;-2.831998374383042e-05;-2.3799908021266484e-05;0.3879444054851011;0.32552927919643154;1.1996612633341055;10.000413350166248;-0.8335069791477367;1.0969981801238438;1.0971059837239887;-5.572530580540231e-09;-0.32550801052058415;0.3254890367409087
45.839628;1.1918413825111989;-2.8303854771365688e-05;-2.3786380578366922e-05;0.3879453022841389;0.3255306382951901;1.199664293535173;10.000426769083717;-0.8335069801073498;1.0969991925056188;1.097104522823655;-5.297251770945991e-09;-0.3255090102974039;0.3254892729804965
45.849628;1.1918411800703659;-2.963209316829011e-05;-2.4900870851964074e-05;0.3879452049265874;0.3255308948851987;1.1996663823700298;10.000439473648056;-0.8335069810773275;1.0970002586839123;1.0971030818713992;-5.023086108916624e-09;-0.32551001007409547;0.32548948811864686
45.859628;1.1918399646454372;-2.961600006392189e-05;-2.4887343785526503e-05;0.3879460810133428;0.3255322440249391;1.1996695221903086;10.00045140358184;-0.8335069820551787;1.097001376822606;1.0971016604358734;-4.74944761806323e-09;-0.3255110098516653;0.32548968295094716
45.869628;1.191838738347122;-2.9599923507158708e-05;-2.4873814556681302e-05;0.3879469516510353;0.3255335887088625;1.199671706268764;10.000462514178237;-0.8335069830385402;1.0970025447574943;1.0971002570355943;-4.475831231415403e-09;-0.3255110096308234;0.3254888583323964
45.879628;1.1918385048681164;-2.958788278384395e-05;-2.4863633805911446e-05;0.38794814660624494;0.3255349291244054;1.1996739295430927;10.000472777600995;-0.8335069840250345;1.09700376017289;1.097098869317389;-4.201873944191889e-09;-0.3255120094117059;0.32548901530576035
45.889628;1.1918372688535184;-2.957183697830867e-05;-2.4850095648840876e-05;0.3879490199814474;0.32553626499698385;1.1996771884099198;10.000482180902454;-0.8335069850121448;1.097005020843116;1.0970974944086995;-3.927337210215206e-09;-0.3255130091939857;0.32548915543016954
45.899628;1.1918360337989253;-2.9572057153805737e-05;-2.485018881001046e-05;0.3879485788591954;0.3255364846122497;1.199679480357953;10.000490726191398;-0.833506985997139;1.0970063249657331;1.097096130447786;-3.6519505865044178e-09;-0.3255140089771909;0.3254892809554062
45.909628;1.1918358008401444;-2.9560057762588666e-05;-2.4839990940879548e-05;0.38794980269241275;0.32553780914736347;1.1996818041223392;10.000498433236398;-0.8335069869772864;1.0970076715026595;1.097094778267352;-3.375280750970418e-09;-0.32551500876098566;0.3254893947355814
45.919628;1.1918345682273324;-2.9544050175414307e-05;-2.4826434179918854e-05;0.38795072169785944;0.3255391266655995;1.1996851591005764;10.000505337155246;-0.8335069879502431;1.0970090597848121;1.097093441650105;-3.0969207068709695e-09;-0.3255160085452518;0.3254894998586198
45.929628;1.1918333436112254;-2.920256149194795e-05;-2.4539751412411937e-05;0.387951669613168;0.3255404363133772;1.1996875443167876;10.000511478020004;-0.8335069889141591;1.097010487892639;1.0970921259767725;-2.816893356066025e-09;-0.32551700833006053;0.3254895993603967
45.939628;1.1918330966389035;-2.9206847822845462e-05;-2.454316883853216e-05;0.3879516427668701;0.3255406261211328;1.1996909585223847;10.000516890765761;-0.8335069898674669;1.0970119515915027;1.0970908361108158;-2.53587177948776e-09;-0.3255180081157246;0.32548969648531106
45.949628;1.1918318346995458;-2.9190871055182387e-05;-2.4529586042857304e-05;0.38795264407642077;0.3255419171537966;1.1996934008194398;10.000521600061685;-0.8335069908086472;1.0970134450835358;1.0970895749953535;-2.2552410033945417e-09;-0.3255180079028092;0.3254887951042756
45.959628;1.191831555060705;-2.917892432082523e-05;-2.4519345325565296e-05;0.3879540011951196;0.32554319739745397;1.1996958705398821;10.000525620490246;-0.8335069917362353;1.0970149624407268;1.0970883435657015;-1.9770981511012396e-09;-0.32551900769188186;0.3254888995620105
45.969628;1.1918302583067306;-2.916296719041005e-05;-2.4505741229175698e-05;0.3879550633353709;0.32554446602603615;1.1996993667715572;10.000528962305664;-0.8335069926489868;1.097016498390813;1.0970871409311136;-1.703870151790812e-09;-0.3255200074832207;0.3254890140107164
45.979628;1.1918289468391357;-2.914701874847402e-05;-2.4492126818936983e-05;0.3879561560803276;0.32554572235420615;1.1997018880993247;10.000531636071129;-0.8335069935459287;1.0970180480323788;1.09708596456797;-1.4375168753140557e-09;-0.3255210072768401;0.32548914197173534
45.989628;1.1918286235765654;-2.9151350935660454e-05;-2.4495493820690484e-05;0.38795628102027585;0.3255458550026914;1.1997044319745627;10.00053365234668;-0.833506994426384;1.097019606258929;1.0970848113055445;-1.1790165161848209e-09;-0.32552200707267526;0.3254892864743755
45.999628;1.1918272907568275;-2.9135415308143163e-05;-2.448186207835992e-05;0.3879574354068684;0.32554708627792267;1.1997079938804167;10.00053501949785;-0.8335069952900757;1.0970211681424065;1.0970836786114877;-9.285763917687724e-10;-0.32552300687057406;0.32548945031277904
46.009628;1.1918259490872498;-2.9119483184446606e-05;-2.4468223072971255e-05;0.3879586203732579;0.3255483058083621;1.1997105677146793;10.000535741828733;-0.8335069961371357;1.0970227296756319;1.0970825653776974;-6.86129367858366e-10;-0.3255240066702413;0.3254896359902701
46.019628;1.1918255990114417;-2.9107572498791606e-05;-2.445793000934422e-05;0.3879601608792557;0.3255495140928262;1.1997131467696203;10.000535820876504;-0.8335069969679693;1.0970242875975638;1.0970814718808872;-4.51643701920441e-10;-0.32552400647139673;0.32548884551534246
46.029628;1.191824241749637;-2.9107894478287592e-05;-2.4457916309571425e-05;0.38796008132101495;0.32554960016556506;1.1997167236115003;10.000535261706652;-0.8335069977831132;1.0970258387017575;1.0970803986291253;-2.2527177035362314e-10;-0.3255250062737918;0.32548908038955615
46.039628;1.1918228787125102;-2.9091960239521926e-05;-2.4444259487227734e-05;0.3879613549008534;0.32555078586145075;1.1997192898736293;10.000534080589077;-0.8335069985831925;1.0970273794323444;1.0970793452406173;-7.42036806696584e-12;-0.32552600607691534;0.325489341831409
46.049628;1.1918225119117938;-2.9080040951966298e-05;-2.443395114223089e-05;0.3879629825790703;0.325551959748977;1.199721837082332;10.000532307825058;-0.8335069993688756;1.0970289058879936;1.0970783106067228;2.0128386097659526e-10;-0.32552700587989075;0.32548963097243966
46.059628;1.1918211447730391;-2.906409491633238e-05;-2.442028640512456e-05;0.3879643128587859;0.32555312122324764;1.1997253574274598;10.000529982371253;-0.8335070001406815;1.0970304142040839;1.0970772935286095;4.001392429232069e-10;-0.32552800568158013;0.32548994885905597
46.069628;1.1918197811405284;-2.9064394569449367e-05;-2.4420255650203013e-05;0.38796434638942673;0.3255531586958039;1.199727843898836;10.00052714294429;-0.8335070008987215;1.0970319010039056;1.09707629277356;5.886416607574778e-10;-0.3255290054806062;0.3254902963290564
46.079628;1.1918194238542188;-2.9052452988229476e-05;-2.4409934445317985e-05;0.38796605566442977;0.32555429404296155;1.1997312901221275;10.00052382380778;-0.8335070016425814;1.097033363391246;1.0970753068012065;7.666908669476509e-10;-0.32553000527547793;0.32549067391312214
46.089628;1.1918180743981663;-2.903648337126502e-05;-2.4396253723370227e-05;0.3879674642500851;0.325555416393218;1.1997336899684077;10.000520055363127;-0.8335070023714255;1.097034798742691;1.0970743337548965;9.344282764399756e-10;-0.3255300050648565;0.3254900820075392
46.099628;1.1918167335104435;-2.902050541102499e-05;-2.4382564137534628e-05;0.3879688964971131;0.32555652578633476;1.1997360373589798;10.000515862329861;-0.8335070030842129;1.097036204929546;1.0970733716764045;1.091888098182214e-09;-0.32553100484763087;0.3254905212484862
46.109628;1.1918164022781774;-2.9008538615178914e-05;-2.4372216457088e-05;0.387970676863184;0.3255576217846499;1.199739327113131;10.000511255872912;-0.8335070037799199;1.0970375804672685;1.0970724186715177;1.2388979661125321e-09;-0.32553200462271703;0.32549099261797626
46.119628;1.1918150818841116;-2.9008795602734082e-05;-2.4372141528182484e-05;0.3879708288285146;0.3255575925467271;1.1997415562249392;10.00050622919005;-0.833507004457814;1.0970389239673737;1.097071472913135;1.3752209399420814e-09;-0.3255330043888376;0.32549149720090775
46.129628;1.1918137721562767;-2.899278871357075e-05;-2.4358414546889765e-05;0.3879723240485742;0.32555865929670535;1.1997437235682225;10.000500766349672;-0.8335070051176938;1.0970402336949985;1.09707053300131;1.5007063330351557e-09;-0.3255340041445157;0.32549203598115634
46.139628;1.1918134714028563;-2.8980790127402698e-05;-2.434802495887725e-05;0.3879741615341495;0.32555971039355247;1.1997468283818313;10.000494852983206;-0.8335070057599587;1.0970415080658593;1.0970695993675066;1.6154614748828187e-09;-0.32553500388828543;0.3254926098608777
46.149628;1.1918121764016403;-2.89647587042303e-05;-2.4334266267447e-05;0.3879756877881469;0.3255607454803063;1.1997488695920042;10.000488474188945;-0.8335070063856062;1.097042746328237;1.097068675440595;1.7198800452059288e-09;-0.3255350036189169;0.3254922196844625
46.159628;1.1918108942552381;-2.8639455584242225e-05;-2.4060995535168662e-05;0.38797590582026675;0.32556065338389595;1.1997508459657897;10.000481604761818;-0.8335070069961605;1.097043948065176;1.0970677671608933;1.8143500935420918e-09;-0.32553600333540667;0.3254928660990818
46.169628;1.1918105951061488;-2.862741418203376e-05;-2.4050553755710366e-05;0.38797777880399875;0.32556165605581966;1.19975375642191;10.000474204714155;-0.8335070075934113;1.097045111681589;1.097066881876525;1.899019941929875e-09;-0.3255370030368488;0.3254935494410287
46.179628;1.1918092880179103;-2.8611336871598258e-05;-2.403674026963395e-05;0.3879793330911709;0.3255626425532179;1.1997556007243924;10.000466225787305;-0.8335070081789802;1.0970462339212323;1.0970660278568558;1.9738148736656966e-09;-0.32553800272251115;0.3254942697921586
46.189628;1.1918079717978867;-2.859524291765061e-05;-2.402290665254772e-05;0.38798089199619784;0.3255636131182566;1.1997573802946653;10.000457624480905;-0.8335070087539231;1.0970473114995294;1.0970652142793926;2.0384881315683715e-09;-0.32553900239193956;0.3254950270643836
46.199628;1.1918076468033192;-2.859940642591187e-05;-2.402604304988121e-05;0.3879814556907402;0.32556345707167145;1.1997600984850638;10.000448372030213;-0.8335070093187449;1.0970483428629647;1.0970644510493957;2.092666128584005e-09;-0.32554000204491335;0.3254958209655698
46.209628;1.1918063147412363;-2.858327848630583e-05;-2.4012164040394285e-05;0.38798302100728577;0.32556439696941714;1.1997617601738588;10.000438451867504;-0.8335070098738138;1.0970493280510805;1.0970637481897811;2.1358600995428737e-09;-0.3255400016815678;0.32549565079788256
46.219628;1.1918049782875726;-2.8567133728813114e-05;-2.3998260156289106e-05;0.3879845895035064;0.32556532267772;1.199764370878102;10.000427849278305;-0.8335070104196556;1.0970502676210145;1.0970631150412584;2.1674422770058977e-09;-0.32554100130259506;0.3254965152455773
46.229628;1.1918046413940961;-2.855499252781374e-05;-2.3987683401647917e-05;0.3879864869258703;0.3255662355625794;1.1997659356749568;10.0004165521124;-0.83350701095694;1.0970511622104042;1.0970625596903951;2.186746109496356e-09;-0.3255420009091436;0.32549741252782827
46.239628;1.1918033086775273;-2.8555069853174243e-05;-2.398736594503974e-05;0.3879867384832855;0.32556602623429026;1.1997674584230897;10.000404555471933;-0.8335070114863612;1.0970520124651335;1.0970620890525167;2.1931916038001898e-09;-0.32554300050259116;0.32549834080702167
46.249628;1.1918019832680553;-2.8538877535421245e-05;-2.397338244730091e-05;0.3879883184797641;0.3255669183899413;1.1997699418828927;10.000391850058584;-0.8335070120085709;1.0970528186297408;1.0970617094089095;2.186160419585219e-09;-0.3255440000844567;0.32549929836972324
46.259628;1.1918016660007407;-2.8526690968728788e-05;-2.3962724090039893e-05;0.38799022900751773;0.32556780253860984;1.1997713884191292;10.00037840896472;-0.833507012524201;1.0970535802136971;1.0970614267652055;2.1648317996464564e-09;-0.3255449996563969;0.32550028366959677
46.269628;1.1918003564527375;-2.851047130843401e-05;-2.394868401120833e-05;0.3879918191873995;0.32556868016756896;1.1997728004019992;10.000364194227336;-0.8335070130338953;1.0970542961012588;1.0970612466964969;2.1283891564780386e-09;-0.32554499922020436;0.32550029534996805
46.279628;1.1917990543355224;-2.8510494437303647e-05;-2.394825337856797e-05;0.38799208998272616;0.32556844173842187;1.1997751807860095;10.000349172988296;-0.8335070135382892;1.0970549646805448;1.0970611738603033;2.0763720455083528e-09;-0.32554599877778373;0.3255013320053502
46.289628;1.1917987605026519;-2.849827327277267e-05;-2.3937507060503724e-05;0.387994014662821;0.3255693107683281;1.1997765339457007;10.000333325168045;-0.8335070140378972;1.0970555841203713;1.0970612119424876;2.0088336520227286e-09;-0.32554699833120043;0.3255023919260917
46.299628;1.1917974768984672;-2.8482024307050316e-05;-2.3923377862872676e-05;0.38799561799616994;0.3255701775866992;1.199777865304187;10.000316643435555;-0.8335070145329914;1.097056152875356;1.0970613639804216;1.9264283574224896e-09;-0.32554799788283045;0.3255034733170636
46.309628;1.1917962063797622;-2.8482023965891245e-05;-2.392285808944655e-05;0.3879959010995624;0.32556993233758297;1.199780179774558;10.00029913193833;-0.8335070150236821;1.0970566696529735;1.0970616322184814;1.8302695517521284e-09;-0.3255489974353404;0.3255045748019066
46.319628;1.19179595322157;-2.8469785044638574e-05;-2.3912023555284667e-05;0.3879978368231464;0.32557079817437673;1.1997814808378156;10.000280803345658;-0.8335070155100037;1.0970571329187824;1.0970620178414845;1.7213316808825526e-09;-0.3255499969914465;0.3255056956630256
46.329628;1.1917947227788661;-2.845352333617518e-05;-2.38978073016179e-05;0.38799944909782774;0.3255716653011317;1.1997827711680307;10.000261675454867;-0.8335070159917187;1.0970575407651317;1.0970625211899412;1.5999793706553847e-09;-0.32554999655364886;0.3255058357738148
46.339628;1.1917935207121086;-2.843725991096672e-05;-2.3883562669025056e-05;0.3880010630526943;0.32557253496126415;1.1997850535431778;10.000241768393476;-0.8335070164681828;1.0970578913887625;1.0970631421063652;1.466066699401043e-09;-0.3255509961239976;0.3255069953941693
46.349628;1.1917933532728877;-2.8441270159084252e-05;-2.3886282107628115e-05;0.38800168043283084;0.325572297153281;1.1997863307465564;10.00022110122839;-0.8335070169384944;1.0970581838139235;1.0970638801463426;1.319203347223718e-09;-0.32555199570401433;0.32550817487378203
46.359628;1.1917922268993957;-2.8425006193456548e-05;-2.3871982690466193e-05;0.38800329921436433;0.3255731749050939;1.1997876052552179;10.000199691028747;-0.8335070174017172;1.0970584183282992;1.0970647347876827;1.1588090549011173e-09;-0.3255529952947996;0.3255093744691622
46.369628;1.1917911471521447;-2.8408743519952857e-05;-2.3857657719886254e-05;0.38800492171144235;0.3255740583767877;1.1997898796755875;10.000177557858192;-0.8335070178570455;1.09705859626487;1.0970657059459663;9.840464533338698e-10;-0.32555399489708803;0.3255105943429879
46.379628;1.191791119474326;-2.972060086183552e-05;-2.4957689430870353e-05;0.38800689021297363;0.32557496247283263;1.1997911571133018;10.0001547320033;-0.8335070183037999;1.0970587192785295;1.0970667946367978;7.939586145814265e-10;-0.3255539945112669;0.3255108346263496
46.389628;1.1917901497124905;-2.9720597731703855e-05;-2.4956957423528584e-05;0.3880071972868728;0.3255747499030244;1.1997924403803415;10.000131256536287;-0.8335070187413071;1.0970587888963599;1.0970680028676558;5.878524421834089e-10;-0.3255549941374874;0.32551209558588046
46.399628;1.191789242445396;-2.9704343275860942e-05;-2.4942566290187973e-05;0.3880088331561211;0.32557565711630154;1.1997947303808862;10.000107184399129;-0.8335070191689169;1.09705880658354;1.0970693325976668;3.655594256997535e-10;-0.325555993775688;0.3255133778135657
46.409628;1.1917894120456107;-2.9366580936532796e-05;-2.4658361114536697e-05;0.3880108034278697;0.3255765739546125;1.1997960249957114;10.000082577700226;-0.8335070195861428;1.0970587737793092;1.0970707846452175;1.2738210982899353e-10;-0.3255569934255269;0.32551468218834645
46.419628;1.1917886336490473;-2.935033198922011e-05;-2.4643932908027055e-05;0.38801244888469444;0.32557750163114596;1.19979831925886;10.000057513308285;-0.8335070199927024;1.097058691806252;1.0970723582760904;-1.2617486235842324e-10;-0.32555799308639277;0.3255160096877179
46.429628;1.1917879177676354;-2.9350342166546858e-05;-2.4643128082028495e-05;0.3880127746706073;0.3255773308526466;1.1997996064258758;10.00003208380327;-0.8335070203883912;1.0970585619356221;1.0970740514410642;-3.9470610950448145e-10;-0.3255579927573965;0.3255163612995981
46.439628;1.1917872630438042;-2.9334100471738294e-05;-2.462866806874931e-05;0.3880144285155645;0.3255782857296107;1.1998008792812864;10.000006387765698;-0.8335070207729248;1.0970583855714116;1.0970758608497393;-6.780342030386952e-10;-0.3255589924373851;0.32551773799113554
46.449628;1.1917876681014776;-2.9321883777966306e-05;-2.461754676168463e-05;0.3880164110861702;0.3255792573957316;1.1998031314743742;9.99998051920508;-0.8335070211458747;1.0970581639978716;1.0970777815161434;-9.761450275553063e-10;-0.3255599921250463;0.3255191406296799
46.459628;1.1917871309899206;-2.9321905926855087e-05;-2.46166978019529e-05;0.3880167460511398;0.3255791368458843;1.199804358381803;9.999954559742292;-0.8335070215065363;1.097057897414224;1.0970798063692988;-1.2889873303299042e-09;-0.3255609918188505;0.3255205699071145
46.469628;1.191786649451761;-2.930567760855173e-05;-2.4602195963352634e-05;0.388018405786791;0.32558014798433055;1.199805556515836;9.999928571696326;-0.8335070218536612;1.0970575842988382;1.0970819264080611;-1.6161501484065673e-09;-0.32556199151687654;0.32552202632459515
46.479628;1.1917872219162433;-2.9293475986247127e-05;-2.459103558246729e-05;0.38802039051346066;0.3255811815818796;1.1998077220234975;9.99990259845132;-0.8335070221854854;1.0970572220429269;1.0970841317247666;-1.956676256758444e-09;-0.3255629912169149;0.3255235102165256
46.489628;1.1917868466412382;-2.9277258939232128e-05;-2.457651139867725e-05;0.3880220483110554;0.3255822393494743;1.199808850686455;9.999876674789244;-0.8335070225002352;1.097056808107974;1.0970864130621434;-2.3091288711208876e-09;-0.32556299091686536;0.3255240216921575
46.499628;1.191786519565735;-2.927730293815676e-05;-2.4575618277287953e-05;0.3880223801420403;0.32558221170320867;1.1998099393361221;9.9998508376485;-0.833507022796614;1.0970563410246066;1.0970887627620118;-2.671607963084662e-09;-0.3255639906150301;0.3255255605033678
46.509628;1.1917872342783913;-2.9265117557146646e-05;-2.4564431836217187e-05;0.38802435942508956;0.3255833217963474;1.1998119859253458;9.999825130356214;-0.8335070230739389;1.0970558214817292;1.097091174869412;-3.041664601750582e-09;-0.3255649903100524;0.32552712600637224
46.519628;1.1917869837355688;-2.924891544138027e-05;-2.4549886276477732e-05;0.38802601063809516;0.3255844592749292;1.1998129881758768;9.999799602056216;-0.8335070233320907;1.0970552524118358;1.0970936448023487;-3.4162976157715495e-09;-0.3255659900006668;0.3255287172001011
46.529628;1.191786761444902;-2.9232716981384044e-05;-2.453533619486475e-05;0.3880276590629651;0.3255856242591651;1.1998139433097001;9.99977430301691;-0.8335070235713467;1.0970546372924963;1.0970961689540013;-3.792061581663693e-09;-0.32556698968561704;0.32553033271024345
46.539628;1.191787561964333;-2.9236798466457045e-05;-2.4537776063056153e-05;0.38802830614475775;0.32558570532459247;1.1998158494301991;9.99974927836191;-0.8335070237920356;1.0970539790901714;1.0970987443303992;-4.165315950732244e-09;-0.325566989363889;0.32553097076507265
46.549628;1.1917873801849719;-2.9220606618845655e-05;-2.4523221149837235e-05;0.3880299493065812;0.3255869237440758;1.1998167063916652;9.999724566518783;-0.8335070239941466;1.0970532810628195;1.0971013680906296;-4.532659255106888e-09;-0.32556798903494516;0.32553262932228405
46.559628;1.1917872101020959;-2.9204418414814542e-05;-2.4508666250719908e-05;0.38803159053381914;0.32558816742464153;1.1998175152039636;9.999700200339678;-0.8335070241770929;1.0970525472139911;1.0971040375400163;-4.891321265083543e-09;-0.32556898869859013;0.3255343062804208
46.569628;1.1917880457358314;-2.920851086160303e-05;-2.4511106103549882e-05;0.3880322319434879;0.325588324055051;1.1998192772327592;9.999676205801096;-0.8335070243398264;1.0970517815834426;1.0971067502130323;-5.239102313861585e-09;-0.32556998835465734;0.3255359995883824
46.579628;1.1917878826664379;-2.9192330847839354e-05;-2.4496555925483095e-05;0.3880338712805669;0.3255896141557269;1.1998199936145673;9.999652602432793;-0.8335070244811216;1.0970509875551802;1.0971095031454885;-5.5740136858093355e-09;-0.3255709880029913;0.32553770733334425
46.589628;1.1917877177184446;-2.9176155077457694e-05;-2.4482010422628266e-05;0.38803551050507606;0.3255909248513739;1.1998206648915375;9.999629408871108;-0.8335070245997074;1.0970501673411606;1.0971122922869159;-5.894233521454693e-09;-0.325570987643724;0.32553842784925396
46.599628;1.1917885483259087;-2.9164004456986504e-05;-2.4470824715147202e-05;0.3880374755748681;0.3255922540530326;1.199822291182994;9.999606648429335;-0.8335070246944472;1.0970493216417643;1.0971151129935839;-6.1983587537933904e-09;-0.3255719872774292;0.3255401597604841
46.609628;1.1917883721371842;-2.916409182985415e-05;-2.446993312069975e-05;0.38803779140693606;0.32559248857483447;1.1998228722020319;9.999584351065263;-0.8335070247646348;1.097048450236027;1.0971179608744015;-6.4855059085522425e-09;-0.3255729869050005;0.32554190203023836
46.619628;1.191788186718342;-2.9147926536646825e-05;-2.4455411275429612e-05;0.3880394314176568;0.32559384832010446;1.1998234068459008;9.999562553191234;-0.833507024810069;1.0970475529844;1.0971208320221706;-6.7553041149138804e-09;-0.32557398652742475;0.3255436538659124
46.629628;1.1917889901992262;-2.913578472023658e-05;-2.4444253830028677e-05;0.3880413962998654;0.3255952200086283;1.1998248935824753;9.99954129637115;-0.8335070248308644;1.0970466300269777;1.0971237230091653;-7.0078922578779194e-09;-0.3255739861456252;0.32554441437962267
46.639628;1.1917887814500177;-2.9135879562165863e-05;-2.444339492906084e-05;0.3880417098697103;0.32559549014093037;1.1998253318365157;9.99952062561679;-0.8335070248272571;1.0970456812104195;1.097126631137978;-7.243723874048047e-09;-0.32557498576037225;0.325546182522943
46.649628;1.1917885590718522;-2.911972115160247e-05;-2.4428910089055394e-05;0.38804334497100035;0.32559687813016575;1.1998257223927113;9.999500589686257;-0.833507024799598;1.097044705504124;1.0971295544738748;-7.463264678062717e-09;-0.32557598537221366;0.32554795741013887
46.659628;1.1917883331067458;-2.8778012717577755e-05;-2.4141276456033953e-05;0.3880449809769134;0.3255982701787574;1.199827066065816;9.999481244360426;-0.8335070247485524;1.0970437013472414;1.0971324917763534;-7.666850932513845e-09;-0.3255769849815763;0.32554973841886004
46.669628;1.19178907490193;-2.878213480929287e-05;-2.41438156774075e-05;0.38804561126428155;0.32559855216418243;1.199827363026841;9.99946265254525;-0.8335070246753341;1.097042667818059;1.0971354420703059;-7.854703933340509e-09;-0.32557798458899206;0.3255515250351229
46.679628;1.191788790893195;-2.8765980011550945e-05;-2.412937753321321e-05;0.3880472373396256;0.32559994285978044;1.1998276138644688;9.999444877332536;-0.8335070245816614;1.0970416052917216;1.0971384030990825;-8.02700145581136e-09;-0.32557798419513384;0.3255523167776767
46.689628;1.19178847374192;-2.8749825665266225e-05;-2.411495768520222e-05;0.3880488612955252;0.32560132788407753;1.1998288201868677;9.999427974981863;-0.8335070244694456;1.097040515365179;1.0971413698324968;-8.183976771606178e-09;-0.32557898380065453;0.32555411305905335
46.699628;1.19178911573818;-2.8737692859828128e-05;-2.4103911221769666e-05;0.3880508096674315;0.32560270400670077;1.1998289838769223;9.999411994086696;-0.8335070243405952;1.0970394003099153;1.097144334465439;-8.325960802705564e-09;-0.3255799834061721;0.3255559129294725
46.709628;1.1917887098224216;-2.8737796104017096e-05;-2.410317226808061e-05;0.3880511085786596;0.3256029573071739;1.1998291066028506;9.999396982088708;-0.8335070241970722;1.097038261897081;1.097147287375371;-8.453334791521348e-09;-0.3255809830124287;0.3255577150120462
46.719628;1.191788249896081;-2.872164301635154e-05;-2.408881427931513e-05;0.3880527332571456;0.3256043076821042;1.1998301901838957;9.999382994772278;-0.8335070240410475;1.0970371005227921;1.097150218085007;-8.566586922506723e-09;-0.3255819826203405;0.3255595176538481
46.729628;1.191788731902626;-2.87095109907329e-05;-2.4077832246787877e-05;0.38805468641849805;0.32560564284065724;1.1998302366147902;9.999370096767425;-0.8335070238749872;1.0970359152757085;1.0971531160735424;-8.666475580970597e-09;-0.32558198223094376;0.3255603190383255
46.739628;1.1917881545547238;-2.8709614141904763e-05;-2.407715980869209e-05;0.3880549937269846;0.32560585091311867;1.1998302471752507;9.999358348335848;-0.8335070237014256;1.097034704320893;1.0971559713667909;-8.753994533321806e-09;-0.32558298184529794;0.32556211727627304
46.749628;1.1917875183937474;-2.8693460282339408e-05;-2.4062870489248024e-05;0.3880566293205958;0.3256071529868057;1.1998312214624032;9.999347793619782;-0.8335070235224682;1.0970334654464322;1.0971587746788949;-8.830094922181162e-09;-0.3255839814643871;0.32556391049810857
46.759628;1.1917878251916652;-2.868132770745844e-05;-2.405195964219875e-05;0.38805859456699965;0.32560843699879666;1.199831157492681;9.999338463326845;-0.8335070233395158;1.097032196495226;1.0971615173128846;-8.895399479905026e-09;-0.325584981089246;0.3255656967834157
