time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.769628;1.1917870775336317;-2.8665175121631698e-05;-2.4037720747085702e-05;0.3880602381358398;0.32560970220980845;1.1998310531809944;9.999330382356098;-0.833507023153363;1.0970308950139864;1.0971641909689585;-8.950202300075974e-09;-0.32558498072117725;0.32556647411792916
46.779628;1.1917862777211616;-2.8665281431861282e-05;-2.4037149365428826e-05;0.3880605613203783;0.32560983717113473;1.1998319077244617;9.999323573063396;-0.833507022964423;1.097029557614223;1.0971667872666104;-8.994868996172281e-09;-0.3255859803616595;0.3255682406392118
46.789628;1.1917864275715868;-2.8653155407403236e-05;-2.402631928898949e-05;0.3880625377716603;0.3256110636505354;1.1998317217413113;9.999318055351713;-0.833507022772967;1.0970281799622286;1.0971692974338358;-9.030240405430998e-09;-0.32558698001198644;0.3255699948787996
46.799628;1.1917855282704628;-2.8637012049585495e-05;-2.4012164198869192e-05;0.38806419192243824;0.32561227060116593;1.199831496789849;9.999313842546394;-0.8335070225792386;1.0970267577194988;1.0971717123812412;-9.05765442026689e-09;-0.325587979672921;0.32557173569286013
46.809628;1.191784579625267;-2.8637129224739976e-05;-2.4011679220813566e-05;0.3880645245432092;0.3256123475311542;1.1998322348339137;9.999310936909165;-0.8335070223834398;1.0970252880496207;1.0971740230550429;-9.078662077447954e-09;-0.3255879793445203;0.3255724620600453
46.819628;1.1917835809033082;-2.8620993397821875e-05;-2.399758422405092e-05;0.3880661832604041;0.3256135176014417;1.1998319383983351;9.999309330598788;-0.8335070221858528;1.0970237704127181;1.0971762216960157;-9.094681422505896e-09;-0.32558897902629996;0.32557417297253455
46.829628;1.1917835316201792;-2.8608882155478638e-05;-2.398687465485719e-05;0.38806816966448976;0.32561467134324357;1.1998316117761993;9.999309009997706;-0.8335070219869474;1.097022206320683;1.0971783032622;-9.106893921444877e-09;-0.32558997871763573;0.32557586751955553
46.839628;1.1917824321876087;-2.860900995658174e-05;-2.398648432659656e-05;0.3880685093824251;0.3256146997139349;1.1998322619370498;9.999309959547011;-0.8335070217872778;1.0970205991006936;1.0971802653831875;-9.116393702845056e-09;-0.3255909784180435;0.3255775451527726
46.849628;1.1917812835535313;-2.8592884643366367e-05;-2.3972486888846556e-05;0.3880701771444472;0.32561582716440113;1.1998318980739822;9.999312161203774;-0.8335070215873981;1.0970189533731234;1.0971821072483317;-9.124160391486787e-09;-0.325591978127266;0.32557920583242056
46.859628;1.1917810875280734;-2.8580783915115185e-05;-2.3961877312930477e-05;0.3880721748463566;0.3256169454268716;1.1998315300061317;9.999315592111513;-0.8335070213877608;1.0970172737706658;1.0971838287484055;-9.13083484618518e-09;-0.32559197784517663;0.3255798498966395
46.869628;1.1917798467334177;-2.8580922044147086e-05;-2.3961588478029906e-05;0.38807252731323016;0.3256169464502706;1.199832166625459;9.999320229519656;-0.8335070211885665;1.0970155644807327;1.0971854302971364;-9.136670772354534e-09;-0.3255929775715389;0.3255814778246388
46.879628;1.1917785637503657;-2.8564806550479473e-05;-2.394769285834661e-05;0.38807420864080383;0.3256180552154139;1.1998318160380073;9.999326061372498;-0.83350702098986;1.0970138302887849;1.0971869128793774;-9.14151575265069e-09;-0.325593977305899;0.3255830899280565
46.889628;1.1917782412082463;-2.8552714674957313e-05;-2.3937184235006924e-05;0.3880762210750073;0.32561916332825197;1.1998314870711624;9.99933308973948;-0.8335070207917961;1.097012077726007;1.097188277660594;-9.144595280540194e-09;-0.32559497704764667;0.3255846860372117
46.899628;1.191776882277328;-2.855285994461267e-05;-2.3936994650025445e-05;0.3880765903484686;0.3256191620303314;1.199831189822572;9.999341319690249;-0.8335070205947992;1.0970103152021105;1.0971895249759516;-9.144554353417308e-09;-0.3255949767959502;0.32558526545883465
46.909628;1.1917754908076277;-2.853674895134636e-05;-2.3923196195747004e-05;0.3880782911118665;0.3256202754755958;1.199831934674239;9.999350741582626;-0.83350702039955;1.0970085519933241;1.0971906535850848;-9.13995665350415e-09;-0.32559597654967903;0.32558682729097155
46.919628;1.1917740839399593;-2.819506486367716e-05;-2.3636249707742953e-05;0.388080003987996;0.32562139486417013;1.1998317310216766;9.999361321807491;-0.8335070202068607;1.0970067970798532;1.0971916615109691;-9.129620398069064e-09;-0.32559697630766965;0.32558837081717656
46.929628;1.1917736420265295;-2.818297110267865e-05;-2.3625864010652996e-05;0.3880820471594473;0.3256225224552666;1.1998315861362268;9.999373005702349;-0.8335070200176679;1.0970050588870264;1.0971925476410767;-9.112509874934816e-09;-0.3255979760690936;0.32558989556819123
46.939628;1.1917721819744997;-2.818311166051622e-05;-2.3625792887760803e-05;0.3880824498576892;0.3256225493346341;1.1998325046161646;9.999385725576792;-0.8335070198331715;1.0970033456608874;1.0971933122756852;-9.087598823567287e-09;-0.3255979758335278;0.32559040100817
46.949628;1.1917707075536497;-2.8166992117770093e-05;-2.3612106013904365e-05;0.3880841862510857;0.325623699091749;1.1998324891337404;9.999399410488374;-0.8335070196547866;1.0970016656384767;1.0971939569364664;-9.05396962856399e-09;-0.32559897560082607;0.32559188631179675
46.959628;1.191770221894988;-2.9479009476022645e-05;-2.4712824973663367e-05;0.38808627475362295;0.3256248750416793;1.1998325418511704;9.999413993516873;-0.8335070194838147;1.0970000267353004;1.0971944844272234;-9.011003925375782e-09;-0.32559997537102453;0.32559335046920534
46.969628;1.1917687280284701;-2.947914437418985e-05;-2.4712826962066557e-05;0.38808670885672225;0.325624938718337;1.1998336651644637;9.999429410725325;-0.8335070193211406;1.0969984362161198;1.097194899342253;-8.95851040553418e-09;-0.325600975144364;0.3255947923357276
46.979628;1.1917672290638635;-2.9463020905249095e-05;-2.4699209834820853e-05;0.38808848025052417;0.32562612499340193;1.1998338613358281;9.999445597408789;-0.8335070191672123;1.0969969006801374;1.0971952084433065;-8.896828722603533e-09;-0.32560097492130285;0.32559521053254376
46.989628;1.1917667288641431;-2.9450919654849657e-05;-2.4688968751817502e-05;0.3880905922062484;0.32562732147197626;1.1998341317291963;9.999462489900901;-0.8335070190222293;1.0969954262182322;1.0971954200475766;-8.826849431614129e-09;-0.325601974702439;0.32559660363908144
46.999628;1.1917652320302605;-2.945105430497898e-05;-2.468903665044935e-05;0.3880910714279155;0.3256274152388009;1.1998354766452797;9.999480030860456;-0.8335070188862073;1.0969940183870543;1.0971955428487268;-8.74969731842632e-09;-0.3256029744886141;0.32559797047683026
47.009628;1.1917637428008323;-2.9434931705966003e-05;-2.467548506598887e-05;0.3880928936587187;0.32562862597317427;1.199835896428494;9.999498172623477;-0.833507018758754;1.0969926817083357;1.0971955848335824;-8.666234656974775e-09;-0.32560397428104154;0.3255993099912304
47.019628;1.191762264803973;-2.9418809631128892e-05;-2.4661955915867123e-05;0.3880947364937212;0.3256298399054481;1.199836392842596;9.999516875881998;-0.833507018638879;1.0969914192918058;1.0971955523879446;-8.576930181005105e-09;-0.32560397408109804;0.32559962119057057
47.029628;1.1917618003452972;-2.9422967910855788e-05;-2.4665445643958383e-05;0.3880956028781929;0.32562994318298566;1.1998379689354504;9.999536104626014;-0.8335070185251416;1.0969902334831334;1.0971954503979728;-8.482187768896477e-09;-0.3256049738902013;0.32560090352595356
47.039628;1.191760350282353;-2.940684636641505e-05;-2.4651963683294586e-05;0.38809749110328867;0.3256311552838924;1.1998386277376172;9.999555826175389;-0.8335070184158837;1.0969891269701149;1.0971952832858403;-8.382707864590781e-09;-0.32560597370997535;0.32560215705784445
47.049628;1.1917589138895877;-2.9390724795305142e-05;-2.4638505445472948e-05;0.38809940373258683;0.32563236301545806;1.1998393709945847;9.999576018798479;-0.833507018309263;1.0969881030094;1.0971950555671046;-8.279485077870381e-09;-0.3256069735422526;0.3256033819727228
47.059628;1.1917584900868254;-2.9394882760615173e-05;-2.464206543507871e-05;0.388100343563428;0.32563245355455445;1.1998411985399176;9.999596671312817;-0.8335070182032092;1.0969871647781755;1.097194772148867;-8.17345872020925e-09;-0.32560697338878997;0.3256035779807315
47.069628;1.1917570785903964;-2.937875954951902e-05;-2.462865081363312e-05;0.3881023091432795;0.3256336473685544;1.1998421088560984;9.999617771871161;-0.8335070180954391;1.0969863147228485;1.0971944388431853;-8.065168629821119e-09;-0.32560797325095997;0.32560474422411756
47.079628;1.1917556800795581;-2.936263433399016e-05;-2.4615255547060835e-05;0.38810430298713505;0.32563483197140053;1.199843100169539;9.999639304038624;-0.8335070179835201;1.096985554462344;1.097194061816535;-7.954632840364754e-09;-0.3256089731297638;0.3256058796660669
47.089628;1.191755296816007;-2.9366786228791005e-05;-2.4618873922699697e-05;0.3881053268239029;0.325634894941363;1.1998451704285813;9.999661247498677;-0.8335070178650534;1.0969848853203197;1.097193646389155;-7.841440064369172e-09;-0.32560997302617883;0.3256069835562307
47.099628;1.191753932863583;-2.9350654077669124e-05;-2.460551373983607e-05;0.388107377165654;0.32563605681397884;1.1998463160965358;9.999683567869237;-0.8335070177380224;1.0969843089356586;1.0971931970477693;-7.725088166357007e-09;-0.3256099729413817;0.32560705575150234
47.109628;1.1917525933364168;-2.9334516242029587e-05;-2.4592169885922832e-05;0.3881094540816952;0.32563720494903536;1.1998475312991526;9.99970620795357;-0.8335070176009611;1.096983827400379;1.0971927183290588;-7.605397510668327e-09;-0.3256109728766681;0.32560809684119374
47.119628;1.1917512838431836;-2.93346285903265e-05;-2.4592483138196006e-05;0.38811023120839766;0.3256372268026655;1.1998488077852874;9.999729096260833;-0.8335070174526792;1.0969834424510396;1.0971922152376397;-7.482559856486713e-09;-0.3256119728332156;0.32560910809490445
47.129628;1.1917510086585588;-2.9322496078614593e-05;-2.4582524426289876e-05;0.38811267950345335;0.3256383429229466;1.1998511351654635;9.999752161793621;-0.8335070172919726;1.0969831539307762;1.0971916928966612;-7.356813455125679e-09;-0.3256129728117641;0.32561009132118923
47.139628;1.191749770141954;-2.9306330762350144e-05;-2.4569225825406224e-05;0.3881148206412636;0.3256394407295636;1.1998525018742008;9.999775343334006;-0.8335070171177051;1.096982959208689;1.0971911560446952;-7.2281903234061406e-09;-0.325612972812464;0.3256100486493437
47.149628;1.1917485694180114;-2.93064117000505e-05;-2.4569581959022355e-05;0.38811565310958795;0.32563940780835665;1.1998538968725556;9.999798592924822;-0.8335070169288964;1.0969828541095805;1.0971906093090902;-7.096534780161115e-09;-0.32561397283501586;0.32561098230097774
47.159628;1.1917484079793108;-2.9294244755416832e-05;-2.4559663244444212e-05;0.3881181475156373;0.3256404650933378;1.1998563107635762;9.99982187053746;-0.8335070167245938;1.096982834022978;1.0971900579018103;-6.96162570054325e-09;-0.3256149728788974;0.32561189452472794
47.169628;1.1917472880437059;-2.927804241518276e-05;-2.4546401286541836e-05;0.3881203247722874;0.3256415006518458;1.1998577360426108;9.99984513345947;-0.8335070165038755;1.0969828945733102;1.0971895075068365;-6.823239968178796e-09;-0.32561597294359795;0.3256127876506322
47.179628;1.1917462118271742;-2.9278083745755248e-05;-2.454679057641009e-05;0.3881211820644094;0.32564140284005305;1.199859167001103;9.99986833212202;-0.833507016266041;1.096983031958448;1.0971889636476804;-6.68107766344862e-09;-0.3256159730287407;0.3256126641048187
47.189628;1.191746193819357;-2.8940282428521516e-05;-2.426370839403677e-05;0.3881236927024351;0.32564239356224045;1.199861599023528;9.999891414222333;-0.8335070160107413;1.0969832431668394;1.097188431263378;-6.534617317687633e-09;-0.32561697313402493;0.3256135262733329
47.199628;1.1917452111609474;-2.8924034714457132e-05;-2.4250471991311862e-05;0.3881258686423516;0.32564336212762524;1.1998630274907045;9.999914332602795;-0.8335070157380852;1.0969835265189871;1.0971879143990129;-6.383164212736654e-09;-0.3256179732592702;0.32561437620967254
47.209628;1.191744276242507;-2.892403030104566e-05;-2.4250884172505942e-05;0.38812671072437965;0.3256431984679793;1.199864447589873;9.999937053417966;-0.8335070154487005;1.0969838818756772;1.0971874161446273;-6.2260809716991634e-09;-0.32561797340447435;0.32561421558311654
47.219628;1.1917433884632889;-2.890775103513495e-05;-2.4237658802955055e-05;0.3881288630881717;0.32564412599747095;1.1998668555391077;9.999959558652726;-0.8335070151435972;1.0969843094302898;1.0971869387630238;-6.062893936921908e-09;-0.32561897356962666;0.32561504610162384
47.229628;1.1917435475335532;-2.8895477677368608e-05;-2.422779129759803e-05;0.38813132417055685;0.3256450353066728;1.1998682495958142;9.999981840109834;-0.8335070148239662;1.0969848078902449;1.0971864836841057;-5.8930931472150435e-09;-0.3256199737545804;0.3256158698795705
47.239628;1.1917427545633208;-2.8895424405112684e-05;-2.4228213723134387e-05;0.38813211681678483;0.325644817353452;1.199869629067604;10.00000388962934;-0.8335070144910256;1.096985373506158;1.0971860514816036;-5.715803749295853e-09;-0.3256209739591487;0.32561668925167625
47.249628;1.1917420116230861;-2.887909552385738e-05;-2.4214995221728473e-05;0.3881342139515932;0.3256456966414915;1.1998719927085624;10.000025692527089;-0.8335070141459037;1.0969860000519733;1.0971856420737276;-5.529883964075579e-09;-0.32562097418317043;0.3256165062580126
47.259628;1.1917423209919942;-2.886677240972948e-05;-2.4205131781289693e-05;0.3881366166644451;0.3256465646208879;1.1998733389934073;10.000047228781987;-0.833507013789592;1.0969866794338323;1.0971852549142518;-5.334475853614256e-09;-0.325621974426526;0.3256173224449013
47.269628;1.1917416837230654;-2.8866670461934284e-05;-2.420555564654226e-05;0.3881373494469694;0.3256463121309233;1.1998746670753313;10.00006848000452;-0.8335070134228797;1.0969874027617665;1.0971848887850146;-5.129230594944574e-09;-0.32562297468930324;0.3256181391453154
47.279628;1.1917410979380552;-2.885029567590442e-05;-2.4192335882940406e-05;0.388139385973075;0.3256471624401359;1.1998759765190818;10.000089434517614;-0.8335070130463784;1.096988161131953;1.097184541601802;-4.914003527794483e-09;-0.32562397497194956;0.3256189577631626
47.289628;1.1917405592429036;-2.883390864191541e-05;-2.417911337571837e-05;0.38814140197417935;0.32564800562863894;1.199878266855484;10.000110086018724;-0.8335070126607481;1.0969889456998716;1.0971842107458372;-4.688622439746052e-09;-0.3256239752750357;0.32561877989546073
47.299628;1.1917410618184285;-2.883779192815508e-05;-2.4182883236576982e-05;0.3881423988292375;0.3256477319892535;1.1998795374048836;10.000130428464985;-0.8335070122667558;1.0969897478870678;1.0971838934243086;-4.452971816426886e-09;-0.32562497559882103;0.3256196073117199
47.309628;1.1917406003011637;-2.8821384538725614e-05;-2.4169649787393805e-05;0.3881443736018489;0.32564856491189076;1.199880786743094;10.000150452343824;-0.8335070118649741;1.0969905599472223;1.0971835864671768;-4.207056965129881e-09;-0.3256259759431095;0.3256204416868094
47.319628;1.1917401707035857;-2.8821227723874507e-05;-2.417004996635844e-05;0.38814500399494656;0.32564828342202495;1.199883012481627;10.000170142051596;-0.8335070114554756;1.0969913751930123;1.0971832859443702;-3.950859529417838e-09;-0.3256259763075293;0.325620284367279
47.329628;1.1917407712351789;-2.8808827258262936e-05;-2.4160151992506786e-05;0.38814726455392023;0.32564911031230465;1.1998842115956214;10.000189472813819;-0.8335070110377726;1.0969921883888667;1.0971829871952046;-3.684217753432019e-09;-0.32562697669194085;0.32562113634311896
47.339628;1.1917404017414173;-2.8792398883582897e-05;-2.4146887333998815e-05;0.3881491804384214;0.3256499350266216;1.199885380478633;10.000208411824222;-0.8335070106109275;1.0969929963004876;1.097182685046697;-3.4069264486177994e-09;-0.3256279770964862;0.3256219982004683
47.349628;1.191740061354303;-2.8792224909236422e-05;-2.4147251652906942e-05;0.3881497531501221;0.3256496468706999;1.1998875149532875;10.000226924657406;-0.8335070101738437;1.096993796967015;1.0971823736503141;-3.118903655628923e-09;-0.32562897752119724;0.32562287008984553
47.359628;1.1917397476793679;-2.8775788595634385e-05;-2.413395957180233e-05;0.3881516308527104;0.32565046808043;1.1998886109788365;10.00024498105576;-0.8335070097257254;1.0969945884259968;1.0971820462670498;-2.8201933302967127e-09;-0.3256289779656506;0.3256227518718163
47.369628;1.1917404576813213;-2.8763371897779274e-05;-2.4124006959116563e-05;0.3881538151458242;0.3256512877157736;1.1998896651865332;10.000262555844774;-0.8335070092662462;1.0969953685682263;1.0971816955805191;-2.510901520184961e-09;-0.32562997842901253;0.32562364332546223
47.379628;1.191740189770248;-2.8763189998114778e-05;-2.4124325493657694e-05;0.38815433116314285;0.3256509950610035;1.1998916738635859;10.000279624481957;-0.8335070087951677;1.096996135341245;1.0971813140817077;-2.1912629373528227e-09;-0.32563097891025294;0.32562454423228887
47.389628;1.191739943406938;-2.8746748165629278e-05;-2.411098398555229e-05;0.38815615366310735;0.32565181275796784;1.199892631295366;10.000296158017445;-0.8335070083118798;1.0969968864398594;1.0971808942012133;-1.861635287420986e-09;-0.32563097940825564;0.32562445430444403
47.399628;1.191740717773862;-2.8734328621907535e-05;-2.4100978156828335e-05;0.38815828525929685;0.3256526302880452;1.1998935295838962;10.000312125978873;-0.8335070078152922;1.096997619253737;1.0971804282493454;-1.5222343139762839e-09;-0.3256319799217791;0.3256253730657409
47.409628;1.1917405117752151;-2.873414727829188e-05;-2.4101240253013683e-05;0.3881587518078749;0.3256523369704393;1.199894359946856;10.000327506206588;-0.8335070073041038;1.0969983313929543;1.0971799086140397;-1.1729808468210772e-09;-0.32563298044935013;0.32562629982522295
47.419628;1.1917403251060485;-2.8717710332131077e-05;-2.408784022592794e-05;0.3881605285873206;0.3256531554323197;1.199896114071792;10.00034229153494;-0.8335070067772097;1.096999021139289;1.0971793287835359;-8.138195139414408e-10;-0.32563398098927787;0.3256272338121489
47.429628;1.191740158771373;-2.8701278631686674e-05;-2.4074420001135515e-05;0.3881622931097236;0.3256539756727839;1.1998967851987987;10.0003564909328;-0.8335070062338518;1.0969996873906942;1.0971786838852524;-4.4514516845928626e-10;-0.3256339815397068;0.3256271743846709
47.439628;1.1917410131767154;-2.870513541765465e-05;-2.407797602948259e-05;0.38816304842356136;0.3256536877860251;1.1998973687363643;10.0003701290264;-0.8335070056734198;1.0970003291681891;1.0971779700392845;-6.781087905225492e-11;-0.3256349820985291;0.3256281211596231
47.449628;1.1917408869529706;-2.8688720670959653e-05;-2.4064514145945076e-05;0.3881647927304761;0.32565451447222876;1.199898861654553;10.000383244911276;-0.8335070050951343;1.0970009453174223;1.0971771837569773;3.171221398763969e-10;-0.32563598266347404;0.3256290740256998
47.459628;1.191740776523688;-2.8688576419466415e-05;-2.4064673379796885e-05;0.3881652040632934;0.32565423363031254;1.199899261538568;10.000395885991084;-0.8335070044979305;1.0970015349331557;1.0971763214359704;7.085371765554181e-10;-0.325635983232576;0.32562903300699614
47.469628;1.1917416895476436;-2.8350596555151e-05;-2.3781316451599566e-05;0.3881672609392246;0.3256550668215531;1.199899566401269;10.000408095064959;-0.8335070038806437;1.097002097615451;1.0971753788968883;1.1053107733994277e-09;-0.3256369838045484;0.3256299979904224
47.479628;1.191741597049853;-2.8334220262593687e-05;-2.3767792643365526e-05;0.38816898102276143;0.32565590237703035;1.1999007746528785;10.000419901682692;-0.8335070032422077;1.0970026331277605;1.097174351732357;1.5062704671901128e-09;-0.32563798437868513;0.3256309685543203
47.489628;1.1917415074362312;-2.833411986440363e-05;-2.3767893339763025e-05;0.388169371453553;0.3256556289552002;1.1999008852297177;10.000431324992924;-0.8335070025816785;1.0970031414093422;1.0971732361842428;1.9101537098676675e-09;-0.3256389849544443;0.3256319439963059
47.499628;1.1917414181377415;-2.831777626155089e-05;-2.3754332911709413e-05;0.38817108235705317;0.32565646875813303;1.1999008978955208;10.000442381114045;-0.8335070018983325;1.0970036228534996;1.0971720296310985;2.315758566008502e-09;-0.3256389855310442;0.32563192340286157
47.509628;1.1917423276702308;-2.8305472276212303e-05;-2.3744109764464135e-05;0.38817311675689625;0.32565731129397085;1.1999008130980453;10.000453087391016;-0.833507001191954;1.0970040784690662;1.0971707305700813;2.7221043792237576e-09;-0.3256399861073561;0.32563290574658615
47.519628;1.191742235260873;-2.830542390435402e-05;-2.3744157228010672e-05;0.388173500253972;0.32565704620651836;1.1999016321559766;10.000463464410688;-0.8335070004629743;1.0970045101820027;1.0971693390438266;3.1284103507337585e-09;-0.3256409866821621;0.3256338900787249
47.529628;1.1917421396046832;-2.8289133736879413e-05;-2.3730543879207856e-05;0.38817520724936677;0.32565789614367413;1.1999013579539977;10.000473542786565;-0.8335069997123008;1.097004920762565;1.0971678576749944;3.5340804187499887e-09;-0.325640987254452;0.32563387582177095
47.539628;1.191743038912212;-2.8276884335493524e-05;-2.3720267379694764e-05;0.38817723938794674;0.32565875038246483;1.1999009947911832;10.000483365388579;-0.8335069989410648;1.0970053126592247;1.0971662918077627;3.938668621658111e-09;-0.3256419878234063;0.32563486309501305
47.549628;1.1917429311925196;-2.8276891513357896e-05;-2.3720260383982127e-05;0.3881776210163149;0.3256584978626696;1.199901547698053;10.000492974777329;-0.8335069981505349;1.0970056866225957;1.0971646484797661;4.3417224188949295e-09;-0.3256429883881224;0.32563585273944856
47.559628;1.1917428134553756;-2.8260657577209387e-05;-2.370659126167795e-05;0.38817932530851057;0.325659360494931;1.199901022183879;10.000502403633451;-0.8335069973422449;1.0970060419966112;1.0971629355977155;4.742793577294096e-09;-0.32564298894743626;0.3256358458327218
47.569628;1.191742681815778;-2.8260702538216574e-05;-2.3706546209151913e-05;0.38817970307095206;0.3256591162272065;1.199900423729303;10.000511677204004;-0.8335069965181806;1.0970063784344113;1.0971611616417705;5.141714355577304e-09;-0.325643989499983;0.32563684307819774
47.579628;1.191743531754183;-2.9572666481402433e-05;-2.480722210171307e-05;0.38818174363806385;0.325660000997322;1.1998997568699388;10.000520817437106;-0.833506995680854;1.0970066971134542;1.0971593353929965;5.538710818051383e-09;-0.32564499004428976;0.32563784450165795
47.589628;1.191743358808025;-2.9556489565326856e-05;-2.479349861432424e-05;0.38818343850784887;0.32566087681320116;1.199900024603316;10.000529845927222;-0.8335069948331563;1.0970070008095132;1.0971574654577811;5.934078380853416e-09;-0.3256459905788894;0.325638849413762
47.599628;1.1917431581843563;-2.9556592134272024e-05;-2.4793402725003476e-05;0.38818380491221455;0.3256606463672743;1.1998992285057721;10.00053878664274;-0.8335069939780626;1.0970072930301915;1.0971555597641964;6.327849878625403e-09;-0.3256459911025567;0.32563885646999724
47.609628;1.1917429255595322;-2.9540454932128107e-05;-2.4779649979656728e-05;0.3881854905315661;0.325661531360207;1.1998983700195478;10.000547666413478;-0.8335069931184188;1.0970075767145575;1.0971536254823617;6.719881747694068e-09;-0.32564699161436067;0.32563986388856403
47.619628;1.1917436579507747;-2.952836232216836e-05;-2.4769240058482613e-05;0.3881874959446102;0.3256624199554839;1.1998984520640787;10.000556511870009;-0.8335069922567544;1.0970078536725376;1.0971516690841738;7.1101478380821145e-09;-0.32564799211337625;0.32564086986821295
47.629628;1.191743354018652;-2.9528528495162986e-05;-2.476910739971866e-05;0.38818784450086297;0.3256621998130982;1.1998974790445747;10.000565345865372;-0.8335069913950133;1.0970081250665416;1.0971496961150753;7.498952836557713e-09;-0.3256479925985037;0.32564087298567407
47.639628;1.191743011998431;-2.9512457116118735e-05;-2.4755322006815075e-05;0.38818950853923667;0.32566309126822823;1.1998964555307499;10.00057418119497;-0.833506990534484;1.097008391908252;1.097147711156214;7.886913660523509e-09;-0.32564899306860967;0.3256418722731097
47.649628;1.1917436286257963;-2.9516691380678216e-05;-2.475852587964862e-05;0.38819016338555573;0.32566287043873965;1.199896385193907;10.000583009931043;-0.8335069896760783;1.0970086549647504;1.0971457182295938;8.274691784579367e-09;-0.3256499935225537;0.32564286698274847
47.659628;1.1917431996313423;-2.9500664299121105e-05;-2.474472355977793e-05;0.38819180352710103;0.3256637575729231;1.199895270146861;10.000591798212723;-0.8335069888206129;1.0970089146836475;1.0971437212505195;8.662782430961891e-09;-0.3256499939589666;0.32564285642463275
47.669628;1.191742720068673;-2.9484658878646566e-05;-2.4730913588049035e-05;0.38819342768185744;0.3256646398315294;1.199894110929397;10.000600488636932;-0.8335069879688889;1.0970091717924895;1.0971417244618062;9.051474623130467e-09;-0.32565099437620354;0.3256438400538071
47.679628;1.1917421850147674;-2.9484934809813848e-05;-2.4730739314849523e-05;0.38819370909591666;0.3256644044680217;1.1998929077426779;10.00060900649859;-0.8335069871218582;1.097009427947778;1.0971397328477495;9.440714988818465e-09;-0.3256519947724427;0.32564481747620533
47.689628;1.19174258975623;-2.9472995072824044e-05;-2.472027010977874e-05;0.38819561946955516;0.32566527201271245;1.1998926619095611;10.000617269865685;-0.8335069862808974;1.0970096856951612;1.097137752225317;9.8298735636459e-09;-0.32565199514567217;0.32564478819949405
47.699628;1.191741930667077;-2.947331249819672e-05;-2.4720082683821382e-05;0.38819585746833196;0.32566501914375395;1.1998913765037842;10.000625196980264;-0.833506985447641;1.0970099481915851;1.0971357890815248;1.0217802787589147e-08;-0.3256529954938293;0.32564575149303765
47.709628;1.191741205257645;-2.9457389618601013e-05;-2.4706246929867277e-05;0.3881973956023217;0.3256658670838488;1.1998900562749393;10.000632706535788;-0.8335069846233961;1.0970102191084472;1.097133850282631;1.0603310736085672e-08;-0.32565399581518206;0.3256467066090907
47.719628;1.1917404122032875;-2.9441485283935684e-05;-2.4692406813519012e-05;0.3881989090422354;0.32566670459383135;1.199889707254217;10.00063971923719;-0.8335069838088836;1.097010502244475;1.0971319426950235;1.0985571160441332e-08;-0.32565499610855947;0.3256476531073767
47.729628;1.1917405502063165;-2.9445881530605287e-05;-2.4695561296029465e-05;0.3881993994914775;0.32566642110742866;1.199888336672034;10.000646166485895;-0.8335069830044393;1.0970108003619063;1.097130073136558;1.1364061040986928e-08;-0.32565499637324674;0.325647590967525
47.739628;1.1917396181393405;-2.9430010532721916e-05;-2.4681714979591723e-05;0.3882008647477481;0.3256672396993237;1.1998869530744505;10.000651997448049;-0.8335069822101512;1.0970111141309078;1.097128248582352;1.1738296335242767e-08;-0.32565599660878836;0.3256485204004373
47.749628;1.1917386276607664;-2.9088522449572526e-05;-2.4394643200019562e-05;0.3882023111221585;0.3256680506333819;1.199885565646619;10.000657180478768;-0.8335069814258161;1.0970114426447684;1.097126475530625;1.2107862311463822e-08;-0.32565699681502647;0.325649441463144
47.759628;1.1917385542513206;-2.9092964160145357e-05;-2.439779148997514e-05;0.38820273262510796;0.32566774412702687;1.1998851828915058;10.000661704088456;-0.8335069806509067;1.0970117850090784;1.097124758513424;1.2472649547505351e-08;-0.3256569969922878;0.3256493537232809
47.769628;1.1917374104324512;-2.9077134653081355e-05;-2.438393898151085e-05;0.3882041307236127;0.32566854352885305;1.1998838117834203;10.000665571373085;-0.833506979884626;1.0970121410839353;1.0971230994540582;1.2832871390418089e-08;-0.325657997141365;0.3256502562268449
47.779628;1.1917361964228776;-2.907757827525324e-05;-2.438372868200976e-05;0.3882041830795251;0.32566822795820205;1.199882458004458;10.000668785769866;-0.8335069791261119;1.0970125108057491;1.0971214980407393;1.3188991540078506e-08;-0.325658997263405;0.32565114780736665
47.789628;1.1917349134012218;-2.9061771390510796e-05;-2.436987225181375e-05;0.3882055379520544;0.3256690204226866;1.1998821264957162;10.00067134348243;-0.8335069783747565;1.0970128930463021;1.0971199521877915;1.3541835509309122e-08;-0.32565899735989295;0.32565102740658264
47.799628;1.191734563475014;-2.904999695883483e-05;-2.4359368528678662e-05;0.3882071963373796;0.3256698106356186;1.1998808210187164;10.000673237089796;-0.8335069776303407;1.0970132848839875;1.097118459067252;1.3892599128566588e-08;-0.3256599974325174;0.3256518941782312
47.809628;1.1917331496611605;-2.9050468103329764e-05;-2.4359150501444456e-05;0.3882071820088127;0.3256694880751124;1.1998795433995189;10.000674459878473;-0.8335069768928195;1.0970136816804763;1.097117016527597;1.4242528243396731e-08;-0.3256609974829876;0.3256527475598335
47.819628;1.1917316750608982;-2.9034684880579583e-05;-2.434528542128083e-05;0.38820846800398123;0.32567027509829816;1.1998782938158434;10.000675009394527;-0.8335069761620834;1.097014077952604;1.0971156237133401;1.4592536073597081e-08;-0.3256609975130467;0.32565258735213026
47.829628;1.1917301431854224;-2.903516853441247e-05;-2.4345060741608498e-05;0.3882084053871144;0.3256699500542651;1.1998780715740387;10.000674891769991;-0.8335069754380234;1.0970144683570766;1.0971142806367606;1.4943081167291862e-08;-0.32566199752457925;0.32565341362995637
47.839628;1.1917295585821752;-2.902341904500719e-05;-2.4334543475332406e-05;0.38820996783414013;0.32567073571783817;1.199876875399389;10.000674120639356;-0.8335069747206822;1.0970148480617508;1.0971129872772172;1.529439145627122e-08;-0.3256629975197514;0.32565422666242316
47.849628;1.191727927942702;-2.900764971683881e-05;-2.4320666922597322e-05;0.38821117977152625;0.3256715219524616;1.199875703528861;10.000672713296535;-0.8335069740101712;1.0970152126687935;1.0971117430998736;1.564680639346229e-08;-0.32566299750116856;0.32565402706114127
47.859628;1.1917262592385618;-2.9008144248769668e-05;-2.4320431265247432e-05;0.38821104217476315;0.32567119853293536;1.1998755542618746;10.000670691539284;-0.8335069733065582;1.097015558309168;1.0971105471743658;1.6000828425235104e-08;-0.32566399747188135;0.32565481587596373
47.869628;1.1917255604444827;-2.8996403669246977e-05;-2.4309905345964298e-05;0.3882125279992189;0.32567198808574516;1.1998744264268293;10.000668083031147;-0.8335069726099283;1.0970158817299018;1.0971093985306315;1.635681777935846e-08;-0.3256649974352124;0.3256555944743001
47.879628;1.191723838743497;-2.899690406996021e-05;-2.4309667483814745e-05;0.3882123365309981;0.32567166894441735;1.1998733188798865;10.000664918063908;-0.8335069719204112;1.0970161797454565;1.0971082965149894;1.6714716524616698e-08;-0.32566499739448806;0.3256553643620814
47.889628;1.191722099986626;-2.8981147402055354e-05;-2.4295786318095353e-05;0.3882134407830037;0.32567246361471774;1.1998722298837403;10.000661220544352;-0.8335069712381009;1.0970164490144254;1.0971072404214968;1.707413201135878e-08;-0.32566599735280455;0.3256561269551838
47.899628;1.1917203489745014;-2.8965395592937996e-05;-2.4281906872689804e-05;0.3882145161147577;0.3256732618110594;1.1998721575493014;10.000656998913893;-0.8335069705629887;1.0970166873894107;1.0971062284443134;1.7434610493084846e-08;-0.32566699731296556;0.3256568834664502
47.909628;1.1917195896492676;-2.8969933713906767e-05;-2.4285029711243826e-05;0.38821456384473213;0.32567295343059094;1.1998711003414062;10.000652248022805;-0.8335069698949422;1.0970168953876076;1.0971052572485842;1.7795671226893383e-08;-0.3256669972774494;0.3256566349542679
47.919628;1.1917178263802044;-2.8954193239029417e-05;-2.4271157583898027e-05;0.38821558080781643;0.32567376125853265;1.1998700564714149;10.000646960108211;-0.8335069692336852;1.0970170757525146;1.0971043226129582;1.8156695775220585e-08;-0.32566799724821727;0.3256573822151739
47.929628;1.1917160639377293;-2.895471979643201e-05;-2.427093489964535e-05;0.38821524389473433;0.3256734635911351;1.1998700232619168;10.000641134492662;-0.8335069685787778;1.0970172316780256;1.0971034204147525;1.8516871512599837e-08;-0.32566899722656545;0.3256581257254941
47.939628;1.1917143073674439;-2.8938990856920035e-05;-2.425707487900123e-05;0.3882162005654281;0.325674282680764;1.1998689971936845;10.00063477964281;-0.8335069679296836;1.097017365595903;1.0971025469899403;1.887489000864021e-08;-0.3256689972132892;0.3256578658587606
47.949628;1.1917135614301135;-2.8927290041199235e-05;-2.4246577720679355e-05;0.38821745105211586;0.3256751078638555;1.1998679740060318;10.00062790967632;-0.8335069672859191;1.0970174793646343;1.0971016985180355;1.922856616258645e-08;-0.32566999720898065;0.3256586030446129
47.959628;1.1917118305931702;-2.892783059937766e-05;-2.4246377299807392e-05;0.3882170182073431;0.32567482884580523;1.199866949046473;10.000620544194296;-0.8335069666471541;1.0970175754900258;1.097100870481645;1.9574967258043562e-08;-0.3256709972141291;0.3256593378180407
47.969628;1.191710118224358;-2.8912112363596248e-05;-2.423254230890204e-05;0.3882178740873206;0.32567566896528494;1.199866918127291;10.000612711856242;-0.8335069660132283;1.0970176582052054;1.097100058007516;1.9910935224194607e-08;-0.32567099722901455;0.3256590709044634
47.979628;1.1917084269292142;-2.891265614375835e-05;-2.4232361957538914e-05;0.38821736874957496;0.3256754080571825;1.199865878414313;10.000604450536724;-0.8335069653841165;1.0970177331759319;1.097099256116598;2.0233525044734115e-08;-0.325671997253564;0.32565980315803356
47.989628;1.1917077587211145;-2.8900961408781417e-05;-2.4221905318965428e-05;0.3882184749866463;0.32567627041128705;1.1998648288300682;10.000595803288524;-0.8335069647597294;1.0970178063290987;1.0970984592174817;2.054023437883487e-08;-0.325672997287403;0.325660535215831
47.999628;1.1917061152610824;-2.888524097830908e-05;-2.420810632052107e-05;0.3882192167420422;0.32567714717846735;1.1998647697220708;10.000586813407958;-0.8335069641396193;1.0970178832533501;1.097097660867129;2.0829093784179083e-08;-0.32567299733019767;0.3256602672935273
48.009628;1.1917044970102566;-2.8885777892199845e-05;-2.420796460888232e-05;0.38821859539030734;0.32567692909777163;1.1998637023065521;10.000577521848149;-0.8335069635229456;1.0970179689595154;1.0970968547371622;2.1098713625746103e-08;-0.3256739973819304;0.3256609995738593
48.019628;1.1917039032497647;-2.887407205720637e-05;-2.419754781728836e-05;0.3882195850774521;0.3256778394006389;1.1998626285339817;10.000567970905076;-0.8335069629087489;1.0970180670465537;1.0970960357910036;2.134828360743192e-08;-0.3256749974427993;0.32566173281838723
48.029628;1.1917023326596266;-2.8874598037095724e-05;-2.4197432428784416e-05;0.3882188864810188;0.32567765670134335;1.199861550966668;10.00055820911045;-0.8335069622963328;1.0970181788989384;1.097095200116249;2.1577418810539158e-08;-0.3256749975130113;0.32566146849475625
48.039628;1.19170078399445;-2.8858856043180888e-05;-2.4183685622082893e-05;0.3882194739135398;0.3256786032735946;1.1998614721511156;10.000548287902145;-0.8335069616856103;1.0970183038873909;1.0970943441022758;2.1785973760329796e-08;-0.3256759975928261;0.32566220831961135
48.049628;1.191699269965192;-2.851745380378467e-05;-2.3896712266589336e-05;0.3882200279004518;0.3256795677784153;1.1998603939530792;10.000538253316343;-0.8335069610771625;1.097018440237134;1.0970934641468781;2.1973959881956062e-08;-0.32567699768270775;0.3256629536864712
48.059628;1.1916987680291693;-2.8521978584097853e-05;-2.3899987891983298e-05;0.3882195430521881;0.32567943831015483;1.1998593174699186;10.000528137921284;-0.8335069604718883;1.0970185858373267;1.0970925564359248;2.2141448236919807e-08;-0.3256769977832843;0.3256627052801295
48.069628;1.1916972925443954;-2.8506206214932426e-05;-2.388627343713201e-05;0.3882200223677685;0.3256804358948315;1.1998582433645537;10.000517954550704;-0.8335069598706406;1.0970187385833854;1.0970916167514002;2.2288462200491086e-08;-0.3256779978951721;0.3256634629624128
48.079628;1.1916958429537703;-2.8506682539504686e-05;-2.388621365075077e-05;0.3882191461523029;0.32568033750393954;1.1998581720039099;10.000507700194591;-0.8335069592741938;1.097018896430441;1.0970906405968186;2.241495502245273e-08;-0.32567899801894135;0.325664225973195
48.089628;1.1916944160043677;-2.8490881445321948e-05;-2.387251867421967e-05;0.38821956616308606;0.3256813642714924;1.1998571033585477;10.000497369393678;-0.8335069586833695;1.097019057924169;1.0970896231021272;2.252085799430572e-08;-0.325678998155254;0.32566399323873596
48.099628;1.1916940068604156;-2.84790870136282e-05;-2.3862188950854528e-05;0.388220287142987;0.3256824039688531;1.1998560370407976;10.000486960778073;-0.8335069580991356;1.0970192231218983;1.0970885589052901;2.2606248893420743e-08;-0.32567999830484995;0.32566476364132263
48.109628;1.1916926099072505;-2.8479513291466574e-05;-2.3862157670907634e-05;0.38821933639746703;0.3256823438193511;1.1998559724849265;10.000476471997873;-0.8335069575226632;1.0970193935383983;1.097087442557728;2.2671575477433207e-08;-0.32568099846838355;0.32566553621470795
48.119628;1.1916912177800052;-2.846365760743444e-05;-2.3848490648623092e-05;0.3882196901854134;0.32568340369605986;1.1998549090406103;10.00046589444413;-0.8335069569552634;1.097019570748954;1.0970862689556202;2.2717604348355146e-08;-0.3256809986464452;0.3256653101319625
48.129628;1.1916898220634415;-2.8464042958200786e-05;-2.3848477050230752e-05;0.3882187019489871;0.32568335930759074;1.1998538457091232;10.000455211485535;-0.8335069563982402;1.0970197553444228;1.097085033587016;2.2745062677355207e-08;-0.32568199883968546;0.325666084540688
48.139628;1.1916894147101023;-2.845216690789724e-05;-2.383818287084021e-05;0.38821934682022974;0.3256844306290737;1.1998527810723318;10.000444395413922;-0.8335069558527616;1.0970199475316984;1.0970837333015213;2.2754395436786343e-08;-0.32568199904896156;0.32566585846366597
48.149628;1.1916879894360581;-2.84525058188774e-05;-2.3838185975953724e-05;0.38821832592262817;0.32568439368877256;1.1998527142114592;10.000433406833684;-0.8335069553196717;1.0970201484451547;1.097082367418567;2.2745844021545035e-08;-0.3256829992755355;0.3256666308875105
48.159628;1.191686541334577;-2.843655698985961e-05;-2.3824552259921913e-05;0.38821861384526235;0.32568546888556327;1.1998516453872925;10.000422202133574;-0.8335069547992503;1.0970203603751802;1.0970809379357342;2.2719682355806148e-08;-0.3256839995209422;0.325667400853706
48.169628;1.191685066702465;-2.8420581129077835e-05;-2.3810926118384456e-05;0.3882188871882727;0.32568654398228214;1.1998505756028262;10.000410741757968;-0.8335069542911252;1.0970205855330144;1.0970794491176123;2.2676374351593894e-08;-0.32568399978643603;0.3256671673021301
48.179628;1.1916845625319057;-2.8424862708283315e-05;-2.381430780601158e-05;0.3882181484180679;0.325686507260634;1.1998505064154525;10.00039898935593;-0.8335069537944603;1.0970208249480577;1.0970779077225032;2.2616506083386352e-08;-0.32568500007256507;0.32566792894176977
48.189628;1.1916830273946273;-2.8408830157618832e-05;-2.380069628460139e-05;0.38821839566369937;0.3256875804874421;1.1998494402937312;10.000386904359647;-0.8335069533083366;1.097021078905845;1.0970763234519487;2.2540587745824352e-08;-0.3256860003792655;0.3256686844002843
48.199628;1.1916814616700848;-2.8409031432649593e-05;-2.3800737343815466e-05;0.38821730755039;0.32568754133130473;1.1998483804954216;10.000374441409026;-0.8335069528320997;1.0970213482219369;1.097074708668364;2.244897328167148e-08;-0.32568600070631737;0.3256684323696349
48.209628;1.1916798673844713;-2.8392942807103396e-05;-2.3787142568075914e-05;0.38821753370761913;0.3256886112014912;1.1998473302707642;10.000361561789546;-0.8335069523655437;1.0970216350260584;1.0970730775909172;2.234196128091509e-08;-0.3256870010537092;0.325669171664231
48.219628;1.191679247436334;-2.839711325672531e-05;-2.3790558730193525e-05;0.3882167526768369;0.32568856714817274;1.1998472918630674;10.000348243177008;-0.8335069519089761;1.0970219428126697;1.0970714455421489;2.221991310674323e-08;-0.3256880014216377;0.32566990135582236
48.229628;1.1916776059629126;-2.838097338354362e-05;-2.37769864131673e-05;0.3882169624126292;0.32568963044506466;1.1998462659730418;10.00033447990236;-0.8335069514632124;1.0970222759657655;1.0970698280747018;2.2083298581680364e-08;-0.32568800181029556;0.32566962084569295
48.239628;1.1916759477448666;-2.8364810873364187e-05;-2.3763427829520555e-05;0.3882171653567429;0.32569068948372765;1.1998452520214837;10.000320282447317;-0.8335069510294817;1.0970226389782107;1.0970682401051692;2.1932674792624928e-08;-0.3256890022196766;0.3256703298322475
48.249628;1.1916742780230742;-2.968904691570564e-05;-2.487455680406892e-05;0.3882160548007936;0.32569064640259204;1.1998442489693488;10.000305679716478;-0.8335069506092436;1.0970230359158428;1.09706669582032;2.1768598559825934e-08;-0.32569000264945225;0.325671028416241
48.259628;1.191673602734533;-2.9676870602915102e-05;-2.4864386926791803e-05;0.3882165735664164;0.3256916954867261;1.1998442565476561;10.000290718266086;-0.8335069502039673;1.0970234703301875;1.0970652087306585;2.159152173751702e-08;-0.3256900030990049;0.3256707172383014
48.269628;1.191671929683354;-2.967691691141092e-05;-2.4864525490958308e-05;0.38821543960631383;0.32569162771026455;1.1998432763886948;10.000275453480551;-0.8335069498149151;1.097023945426766;1.0970637910667473;2.140182560210607e-08;-0.3256910035677373;0.32567139738365564
48.279628;1.191670267470597;-2.9660689031879605e-05;-2.4851041038652277e-05;0.3882156281886475;0.32569266433531485;1.1998423120640587;10.000259936862987;-0.8335069494430469;1.0970244647376446;1.0970624530646165;2.1200010216647918e-08;-0.32569100405552304;0.32567107021844477
48.289628;1.1916686241949863;-2.966071485654772e-05;-2.4851225222020236e-05;0.3882144920912132;0.3256925824227942;1.1998413682405824;10.00024421158154;-0.8335069490889055;1.0970250330272466;1.0970612023160609;2.0986704607882184e-08;-0.32569200456284453;0.3256717373463379
48.299628;1.1916680069529397;-2.9648497853146663e-05;-2.4841146582082726e-05;0.3882150058611852;0.3256936030059636;1.1998414500578287;10.00022831641967;-0.8335069487523344;1.0970256564181244;1.0970600431955426;2.0762407153987097e-08;-0.3256930050904175;0.3256724005767547
48.309628;1.191666422724248;-2.9632254823435048e-05;-2.482774009182265e-05;0.3882151940684157;0.3256946137873888;1.1998405625662008;10.00021228592294;-0.8335069484324769;1.0970263415442543;1.0970589771248718;2.05272442656553e-08;-0.32569300563864256;0.32567206186815123
48.319628;1.19166487812266;-2.9632275888427724e-05;-2.482800757808281e-05;0.3882140581405384;0.3256945022783731;1.1998397098503772;10.000196145348115;-0.8335069481281638;1.097027094809072;1.0970580038044184;2.0280892611978916e-08;-0.32569400620725525;0.3256727232408628
48.329628;1.1916633799147414;-2.9616039724100998e-05;-2.4814660207545632e-05;0.38821424630523715;0.3256954890399257;1.1998398948786357;10.000179908823284;-0.8335069478380601;1.0970279224769077;1.0970571222595231;2.002282869640426e-08;-0.3256950067952608;0.3256733865869733
48.339628;1.1916629352947423;-2.9620097631327523e-05;-2.481834334512204e-05;0.38821343573952866;0.3256953505524388;1.199839120280597;10.000163586235482;-0.8335069475605329;1.097028830524294;1.0970563310972243;1.9752860568814143e-08;-0.32569500740112844;0.3256730535557763
48.349628;1.191661552095615;-2.960387796240223e-05;-2.4805055722491177e-05;0.3882136233582308;0.3256963073762786;1.199838388749537;10.00014719449194;-0.8335069472937542;1.097029823830519;1.097055628741597;1.9471377802725035e-08;-0.32569600802323895;0.32567372566438957
48.359628;1.191660237646607;-2.9603930946253186e-05;-2.4805442391318325e-05;0.3882124868154795;0.3256961359495479;1.1998377024753002;10.000130758353857;-0.8335069470360352;1.0970309060022092;1.0970550139051305;1.9179216624054656e-08;-0.32569600866030063;0.3256734043686541
48.369628;1.191659010709513;-2.9262061355111572e-05;-2.4518960369070677e-05;0.38821267902790757;0.3256970569987832;1.1998380623603728;10.00011429717549;-0.8335069467860601;1.0970320800612798;1.0970544856946058;1.8877623277260497e-08;-0.3256970093114832;0.32567409098133326
48.379628;1.191658852247065;-2.9249900787054472e-05;-2.4509115787866212e-05;0.38821319424518863;0.3256979584644303;1.1998374678099657;10.000097812624334;-0.8335069465428953;1.0970333492368016;1.0970540433484108;1.8568272801111127e-08;-0.325698009976444;0.3256747867516847
48.389628;1.1916577800393517;-2.9249993934581602e-05;-2.450958960084583e-05;0.3882120620946339;0.32569772883285825;1.1998369167889793;10.000081287736737;-0.8335069463058694;1.0970347169236385;1.097053685845706;1.825300736937295e-08;-0.32569801065526743;0.3256744931798777
48.399628;1.1916567993378966;-2.923383928481907e-05;-2.4496446747157338e-05;0.38821225791904823;0.32569858998684953;1.1998364061500875;10.000064694897281;-0.833506946074553;1.0970361854185762;1.0970534116069128;1.7933480148480273e-08;-0.3256990113482084;0.3256752121540547
48.409628;1.1916559149268215;-2.9233963587760855e-05;-2.4496978324224323e-05;0.38821113485217756;0.3256983196870262;1.1998369324005707;10.000048007395952;-0.8335069458488711;1.0970377550001273;1.0970532187607471;1.7610949807283552e-08;-0.32570001205545085;0.3256759455807809
48.419628;1.191656130904854;-2.922186437481082e-05;-2.4487248360014766e-05;0.38821166838735205;0.3256991396521733;1.199836491865703;10.000031205689881;-0.8335069456290273;1.097039424156605;1.0970531057395096;1.7286182624993036e-08;-0.325700012777048;0.3256756948212703
48.429628;1.1916554519600202;-2.922201905207146e-05;-2.4487834310039757e-05;0.3882105602475516;0.32569882739264755;1.1998360804251766;10.000014273029526;-0.8335069454151606;1.0970411897446113;1.0970530717538634;1.695950258475077e-08;-0.32570101351286707;0.3256764605331467
48.439628;1.1916548836095604;-2.9205925091778242e-05;-2.4474799022246906e-05;0.3882107856775372;0.32569960448113017;1.1998356943727015;9.999997188878583;-0.8335069452071308;1.0970430470409243;1.0970531168998765;1.6630997854470162e-08;-0.32570101426250864;0.3256762429404902
48.449628;1.1916544318827804;-2.918984580593223e-05;-2.4461785923858066e-05;0.3882110217501685;0.32570035946672743;1.199836331527419;9.999979928444429;-0.8335069450045467;1.0970449906504982;1.0970532412040253;1.6300765010067406e-08;-0.3257020150254391;0.32567704213393656
48.459628;1.191655101823065;-2.9194069354265046e-05;-2.4465794721216634e-05;0.38821027134343006;0.32569998100177644;1.1998359903388858;9.999962464718985;-0.8335069448068018;1.0970470158201224;1.097053443202119;1.5969098423075878e-08;-0.32570301580114686;0.32567785819298856
48.469628;1.1916548971090737;-2.9178020956880597e-05;-2.4452819960012695e-05;0.38821053307266123;0.3257006910113078;1.1998356680254745;9.999944766946776;-0.8335069446131176;1.0970491190771254;1.0970537200361437;1.5636506904251916e-08;-0.32570301658897133;0.3256776910864868
48.479628;1.1916548199661614;-2.9178252632714994e-05;-2.445350680562558e-05;0.3882094865116583;0.32570026775232064;1.1998363603840443;9.999926798842793;-0.8335069444226625;1.0970512981772649;1.0970540688566812;1.530356878560518e-08;-0.32570401738787785;0.32567854037925664
48.489628;1.1916548720362603;-2.9162238397847964e-05;-2.4440561534990195e-05;0.3882097828974909;0.3257009340317195;1.1998360629784794;9.999908522495817;-0.8335069442346291;1.0970535517466955;1.0970544871629588;1.4970774105658535e-08;-0.32570501819644626;0.3256794050192951
48.499628;1.1916560549054998;-2.9166529591818744e-05;-2.44446289246269e-05;0.38820910293124;0.32570046865834523;1.199835771938652;9.999889904094209;-0.8335069440482789;1.097055878490235;1.0970549718977611;1.463843977261077e-08;-0.3257050190129127;0.32567928363543475
48.509628;1.1916563709114054;-2.9150550183653208e-05;-2.443170319528857e-05;0.38820944708423993;0.32570109450910717;1.1998354840612868;9.999870914644568;-0.8335069438630628;1.097058276329104;1.0970555190958713;1.4306750979257831e-08;-0.32570601983524083;0.3256801751318949
48.519628;1.1916568222074178;-2.915085001989365e-05;-2.4432429872903755e-05;0.388208496279029;0.325700590377893;1.1998361968664104;9.999851528209946;-0.8335069436786572;1.0970607423000371;1.0970561242723766;1.3975847476800108e-08;-0.32570602066121357;0.3256800787696244
