time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.529628;1.191657410372858;-2.9134900810595837e-05;-2.4419516088095017e-05;0.38820890251827833;0.32570117919043295;1.1998359087069481;9.999831723579558;-0.8335069434947456;1.097063272599027;1.0970567828213509;1.3645798963157447e-08;-0.3257070214884221;0.3256809937347251
48.539628;1.1916591360290205;-2.912298892564633e-05;-2.4409961629794856e-05;0.38820967101302445;0.32570175076752206;1.1998356183270507;9.999811487863516;-0.8335069433107374;1.0970658618806197;1.097057490607027;1.3316540388936656e-08;-0.32570802231430473;0.32568191890370873
48.549628;1.1916599988419052;-2.9123327671332873e-05;-2.4410697343243197e-05;0.3882088296637381;0.325701194831632;1.199835323468837;9.999790819683705;-0.8335069431256609;1.0970685032058003;1.0970582446783035;1.2987951751273746e-08;-0.3257080231363271;0.3256818529268322
48.559628;1.1916609969826215;-2.9107413659367472e-05;-2.4397785637541148e-05;0.38820935535438883;0.32570173390563767;1.199836020064437;9.99976973046294;-0.8335069429382711;1.0970711894180512;1.097059042948527;1.2660038923767056e-08;-0.32570902395198564;0.32568279438195463
48.569628;1.1916621277118027;-2.910777235810581e-05;-2.4398514929072925e-05;0.38820860186682776;0.32570114609253004;1.1998357038805072;9.999748240217539;-0.8335069427473017;1.0970739139133818;1.0970598826509015;1.2332981368666555e-08;-0.32571002475864197;0.32568374189269605
48.579628;1.1916643874843516;-2.9095900473473244e-05;-2.4388947444262795e-05;0.38820954464329666;0.3257016535263379;1.199835372791614;9.99972636948689;-0.8335069425517377;1.0970766700280183;1.09706075923558;1.2006966908854023e-08;-0.32571002555351847;0.3256836941016015
48.589628;1.191665772562325;-2.90962746370843e-05;-2.4389659227667002e-05;0.38820888506665635;0.32570103434568004;1.199835027240714;9.99970413119992;-0.833506942350956;1.0970794506429025;1.0970616667195356;1.1681925896885807e-08;-0.3257110263337348;0.325684649659478
48.599628;1.1916672785543632;-2.9080391012246903e-05;-2.4376712981787916e-05;0.38820959806228594;0.3257015109787158;1.199835669502482;9.999681528629777;-0.8335069421446758;1.0970822485339766;1.0970625987198763;1.1357362724639853e-08;-0.32571102709621746;0.32568460728780907
48.609628;1.19166890029722;-2.9080774119588482e-05;-2.437739807628118e-05;0.38820903578482135;0.32570086200319115;1.1998353024405672;9.999658565218828;-0.8335069419328517;1.0970850564841341;1.097063548979203;1.1032395276906885e-08;-0.3257120278377398;0.3256855656968244
48.619628;1.191671632095869;-2.9068919317566466e-05;-2.436777839076451e-05;0.3882101721478552;0.3257013103477;1.1998349275876443;9.99963525480268;-0.8335069417156002;1.0970878669255661;1.0970645112260167;1.0705864113133388e-08;-0.32571302855522316;0.3256865236647282
48.629628;1.1916734695517668;-2.9069301905375112e-05;-2.4368431618170446e-05;0.38820970686931117;0.3257006349823255;1.1998345436375555;9.999611619794107;-0.833506941493065;1.0970906721969012;1.0970654791889107;1.0376437884886024e-08;-0.3257130292459735;0.32568648035553216
48.639628;1.1916754101321423;-2.905341724604234e-05;-2.4355421685653297e-05;0.3882106130800968;0.32570105910186903;1.1998351463467236;9.999587682887464;-0.8335069412652572;1.0970934656613625;1.0970664471138898;1.004275070601599e-08;-0.3257140299076934;0.32568743527123145
48.649628;1.1916774527422773;-2.9037526540054054e-05;-2.43423927926584e-05;0.3882115654561173;0.32570147293001556;1.1998347288762699;9.99956345927839;-0.8335069410319681;1.0970962422773503;1.0970674103763904;9.703433352278662e-09;-0.3257140305385431;0.325687387802121
48.659628;1.1916805960236145;-2.9041915964375923e-05;-2.4346345267245702e-05;0.38821156410107255;0.3257007669297781;1.1998342824050428;9.99953895632093;-0.8335069407927881;1.097098998164166;1.0970683656512261;9.357035425848508e-09;-0.3257150311371691;0.32568833690544113
48.669628;1.1916828379078728;-2.9026008899096815e-05;-2.433327388414675e-05;0.388212604248866;0.32570116505955915;1.1998337981712084;9.999514185362594;-0.8335069405472485;1.0971017301594712;1.0970693106378664;9.002159824038348e-09;-0.32571603170244806;0.3256892812208812
48.679628;1.1916851752692188;-2.9026355659150178e-05;-2.4333824123335844e-05;0.38821236114191277;0.3257004474771767;1.1998342693922424;9.999489170931527;-0.8335069402949177;1.097104435497595;1.0970702441545943;8.637800995585832e-09;-0.3257160322332791;0.32568921954140023
48.689628;1.1916876166876749;-2.8684736485979182e-05;-2.4047434801827428e-05;0.38821348452318744;0.3257008384876591;1.1998336903425095;9.99946394798361;-0.8335069400353425;1.097107111071256;1.097071166803338;8.263413532331986e-09;-0.3257170327286503;0.3256901512280288
48.699628;1.1916911336944014;-2.8689085771705902e-05;-2.4051288305711607e-05;0.3882136405519341;0.32570011799104986;1.1998330540671531;9.999438559748032;-0.8335069397680173;1.0971097522888098;1.0970720810633727;7.878704678937602e-09;-0.32571703318773104;0.3256900762775993
48.709628;1.1916937356226835;-2.8673133247741178e-05;-2.403811022778954e-05;0.388214826700108;0.32570050965868536;1.19983235261049;9.99941305938512;-0.8335069394924902;1.0971123522728967;1.097072990182515;7.483576904158925e-09;-0.3257180336099662;0.3256909951382904
48.719628;1.191696419616201;-2.8673430922301794e-05;-2.4038549382616835e-05;0.38821471670126545;0.32569979265440435;1.1998325796652798;9.999387512308417;-0.8335069392084316;1.0971149025612312;1.09707389678725;7.078181986109867e-09;-0.3257190339952699;0.32569190851504004
48.729628;1.191699181424495;-2.8657448884611383e-05;-2.402531260368508e-05;0.3882159554191331;0.32570019009431156;1.1998317322385943;9.999361998044344;-0.8335069389155356;1.09711739530764;1.0970748025476522;6.662980295454835e-09;-0.3257190343440415;0.3256918173518997
48.739628;1.1917030145033787;-2.866173996470677e-05;-2.4029049016604123e-05;0.3882162169890397;0.3256994810258195;1.199830809867478;9.999336599957518;-0.8335069386134991;1.0971198251642917;1.0970757088607297;6.238823764554696e-09;-0.32572003465690974;0.32569272285651074
48.749628;1.1917059110748762;-2.864572647923606e-05;-2.401575219704483e-05;0.3882174953675886;0.3256998886486896;1.1998298124683675;9.999311384078513;-0.8335069383022077;1.0971221891509355;1.097076616840422;5.806687783961858e-09;-0.3257200349346954;0.3256926262441077
48.759628;1.191708862234379;-2.8629697828300105e-05;-2.400242464652042e-05;0.3882187894922035;0.32570030293459074;1.1998297389157457;9.99928638757161;-0.833506937981862;1.097124485254214;1.0970775265131811;5.367163082047473e-09;-0.32572103517860357;0.32569352835960774
48.769628;1.1917118580338535;-2.8629919060784196e-05;-2.400271253920702e-05;0.38821877343161987;0.3256996135626098;1.1998285874910126;9.999261624393096;-0.8335069376529924;1.0971267113260779;1.0970784369398763;4.920358972909003e-09;-0.32572203539009903;0.3256944296584604
48.779628;1.191714887039114;-2.861386170684704e-05;-2.39893228944246e-05;0.38822009461515905;0.32570004315812484;1.1998273569809494;9.999237099591806;-0.8335069373165302;1.0971288641593453;1.0970793468173017;4.466125134503236e-09;-0.32572203557063417;0.32569433050846075
48.789628;1.1917189365752856;-2.86180792692089e-05;-2.3992905597759095e-05;0.3882204299396431;0.3256993704008927;1.1998270469468846;9.999212822522875;-0.8335069369737362;1.0971309390475803;1.097080254349842;4.004218315473165e-09;-0.32572303572170536;0.32569523137952705
48.799628;1.1917219942084554;-2.8601994090637986e-05;-2.3979456010627003e-05;0.3882217761932548;0.32569981831740247;1.1998256569871022;9.999188811689779;-0.8335069366258799;1.0971329310120952;1.0970811569822285;3.5344878813706973e-09;-0.32572303584508444;0.32569513286189
48.809628;1.1917250485506843;-2.8602159825924063e-05;-2.3979625599947838e-05;0.3882218108034762;0.3256991659702759;1.1998241858248555;9.999165091213815;-0.8335069362740443;1.0971348367952827;1.0970820516163167;3.0571298638846717e-09;-0.32572403594279664;0.3256960356677835
48.819628;1.1917280899702292;-2.8586048163705243e-05;-2.396612370867895e-05;0.3882231819637926;0.32569963670665614;1.1998226313321694;9.999141684295317;-0.8335069359191203;1.097136655400523;1.0970829350612568;2.5728476905145007e-09;-0.3257250360167262;0.325696940494996
48.829628;1.1917321099753189;-2.859021309959475e-05;-2.396960185509407e-05;0.388223566269182;0.32569901005387897;1.1998219916784048;9.999118607630445;-0.8335069355617457;1.0971383867880073;1.0970838043383584;2.0828066210785517e-09;-0.3257250360683721;0.3256968477807154
48.839628;1.1917351012061648;-2.857407737375932e-05;-2.3956056005845244e-05;0.38822495959006237;0.32569950990698154;1.1998202667128122;9.999095869544922;-0.8335069352023688;1.097140030460045;1.0970846564446153;1.588454789442367e-09;-0.32572603609911194;0.3256977576961098
48.849628;1.1917380573465428;-2.857419468057889e-05;-2.395613748729159e-05;0.38822503850678464;0.32569891611063273;1.1998184581266014;9.999073471739248;-0.833506934841441;1.0971415855395281;1.0970854876850882;1.0913316473051476e-09;-0.3257260361104713;0.3256976704065146
48.859628;1.1917409735577666;-2.8558036541909066e-05;-2.3942555436177113e-05;0.388226451141119;0.3256994525837977;1.1998165682770552;9.999051413542492;-0.8335069344793135;1.0971430520935614;1.0970862936810868;5.9297635662675e-10;-0.32572703610397413;0.325698586256095
48.869628;1.1917448460093776;-2.8562156880522572e-05;-2.3945961242768954e-05;0.3882268748557785;0.32569889918048944;1.1998155994795796;9.99902969849361;-0.8335069341160706;1.0971444320503563;1.0970870702642803;9.496481997118138e-11;-0.3257270360808392;0.3256985056898565
48.879628;1.1917476723202518;-2.8545978661978407e-05;-2.3932350449266327e-05;0.3882283061940725;0.3256994798641211;1.199813553945563;9.999008340238097;-0.8335069337518124;1.0971457287050133;1.0970878140129345;-4.010864253267372e-10;-0.3257280360419705;0.3256994291175034
48.889628;1.1917504512319017;-2.8546056047208864e-05;-2.393237332196202e-05;0.388228421502298;0.32569897431389655;1.1998114330468044;9.998987365972617;-0.8335069333870464;1.097146945880219;1.0970885218906052;-8.936404724452444e-10;-0.3257290359881186;0.3257003569355492
48.899628;1.1917531825471075;-2.8529860932101205e-05;-2.3918737317105862e-05;0.388229868110452;0.3256996061595849;1.1998092369181352;9.998966817601312;-0.833506933022674;1.0971480879316169;1.0970891905604772;-1.3814423726155548e-09;-0.32572903591981484;0.3257002895051953
48.909628;1.1917568668507268;-2.853394715981742e-05;-2.3922091749145803e-05;0.38823032280412273;0.32569915488757606;1.1998079659645946;9.998946747979158;-0.8335069326596782;1.0971491595862475;1.0970898159344027;-1.8637232728407175e-09;-0.32573003583731513;0.32570122701608273
48.919628;1.191759505825449;-2.851773686859409e-05;-2.39084303353e-05;0.38823178224629096;0.3256998440710739;1.1998056227401028;9.998927213144416;-0.8335069322988837;1.0971501649656505;1.0970903930590348;-2.340274812382772e-09;-0.3257300357406811;0.32570116948056166
48.929628;1.191762101354114;-2.8501518117627117e-05;-2.3894755970961152e-05;0.38823324779289803;0.32570056420641685;1.1998032119626427;9.998908263402445;-0.8335069319409956;1.0971511071900837;1.0970909164244977;-2.8113342374296768e-09;-0.32573103562968336;0.32570211678785843
48.939628;1.19176465513118;-2.850155413651846e-05;-2.3894715208026665e-05;0.3882333952750192;0.32570020582328096;1.199800739299118;9.998889935271475;-0.833506931586756;1.0971519889236863;1.0970913806030966;-3.2773266148917806e-09;-0.32573203550370206;0.32570306864933135
48.949628;1.1917671686091145;-2.8485315098830436e-05;-2.388101523299055e-05;0.388234873418327;0.325700992394417;1.1997982106533802;9.998872251655712;-0.8335069312369213;1.0971528128470796;1.0970917806360447;-3.738594332448911e-09;-0.325732035361829;0.32570302461308887
48.959628;1.1917706437670486;-2.848935401959281e-05;-2.3884305141915957e-05;0.38823536022743116;0.3257007030455367;1.1997966317733628;9.998855229587523;-0.8335069308921703;1.0971535821285054;1.0970921121594988;-4.19520302182888e-09;-0.32573303520299884;0.32570398425405234
48.969628;1.1917730842246361;-2.8473093169074235e-05;-2.3870578396294926e-05;0.38823685294609817;0.32570156091315955;1.1997940073935736;9.998838883690995;-0.8335069305532071;1.0971543011734057;1.0970923717577317;-4.6468651462116255e-09;-0.32573303502612244;0.32570394722681495
48.979628;1.1917754949063708;-2.8473085762409056e-05;-2.3870483895329063e-05;0.3882370285439331;0.3257013449063352;1.1997913410534882;9.998823225089126;-0.8335069302209274;1.0971549756798147;1.0970925573121841;-5.093082724374614e-09;-0.32573403483026603;0.32570491311303645
48.989628;1.1917778811165984;-2.9780979101963872e-05;-2.496775567658717e-05;0.38823855089681625;0.32570229132967327;1.1997886365153747;9.9988082641549;-0.8335069298965023;1.0971556116532297;1.0970926678178095;-5.533470811673175e-09;-0.32573403461480793;0.32570488143162085
48.999628;1.1917812465862518;-2.9784973808484078e-05;-2.4970988012573837e-05;0.3882390639116537;0.3257021508343497;1.1997868988973743;9.998794017030388;-0.8335069295814332;1.097156214468564;1.0970927027778317;-5.968028134861756e-09;-0.32573503437946083;0.3257058516817648
49.009628;1.1917835931494427;-2.9768666440050193e-05;-2.495720146574895e-05;0.3882405796245422;0.3257031584236336;1.1997841340378794;9.998780514482142;-0.8335069292774453;1.0971567887454385;1.0970926619652617;-6.3970642434201885e-09;-0.3257360341241498;0.3257068230516564
49.019628;1.1917859206767056;-2.9768611751044604e-05;-2.495704476698994e-05;0.3882407742524154;0.32570309087538546;1.1997813473630927;9.998767806129853;-0.8335069289861818;1.0971573387614506;1.0970925460794851;-6.82081748229099e-09;-0.32573603384893185;0.3257067941564848
49.029628;1.1917882403280293;-2.942656908494836e-05;-2.466994163324498e-05;0.38824229929868936;0.3257041688351905;1.199778543594664;9.998755947810453;-0.833506928708927;1.0971578685774364;1.0970923574949152;-7.239297388465132e-09;-0.32573703355400746;0.3257077632739527
49.039628;1.1917915263259735;-2.9430517601520212e-05;-2.467310797617568e-05;0.3882428233333598;0.3257041683377903;1.1997767272476056;9.998744988095835;-0.8335069284464394;1.0971583815631798;1.0970920999189342;-7.652525761239622e-09;-0.3257370332397257;0.3257077287745328
49.049628;1.1917937904545868;-2.9414163957473012e-05;-2.4659253049363313e-05;0.3882443466615493;0.3257053090519085;1.19977390299524;9.99873497420484;-0.8335069281989507;1.0971588799548568;1.0970917770710364;-8.06072948945191e-09;-0.3257380329066349;0.32570868927196234
49.059628;1.191796031597551;-2.9414064781800773e-05;-2.4659028208729307e-05;0.38824454620994425;0.3257053662972046;1.1997710752533042;9.998725961446146;-0.8335069279664118;1.0971593650232299;1.0970913918425882;-8.464318154350181e-09;-0.3257390325555173;0.32570964352222487
49.069628;1.1917982476520317;-2.9397689204128643e-05;-2.4645138922610956e-05;0.3882460702841433;0.3257065595558482;1.1997682480861294;9.998718012907421;-0.8335069277488335;1.0971598374569196;1.0970909467195094;-8.863748490168992e-09;-0.32573903218734107;0.3257095903091103
49.079628;1.1918004364029955;-2.9397568903623202e-05;-2.464488018635301e-05;0.38824627092830216;0.3257066641228834;1.19976642615449;9.998711195585408;-0.8335069275464196;1.097160297051196;1.097090444408868;-9.259211482600557e-09;-0.32574003180319844;0.3257105284709596
49.089628;1.1918035962726714;-2.9385199152753222e-05;-2.463431493735594e-05;0.3882481228768786;0.3257078991429953;1.1997636149206397;9.998705572482386;-0.8335069273594522;1.0971607419471157;1.0970898882559372;-9.650232391654265e-09;-0.32574003140412716;0.3257104570506231
49.099628;1.1918057255956414;-2.9385061022013022e-05;-2.4634024932209754e-05;0.38824832680511734;0.32570803953752697;1.1997608189725517;9.998701189441245;-0.8335069271882329;1.0971611689374143;1.0970892825056358;-1.00354517437293e-08;-0.325741030990865;0.3257113753595612
49.109628;1.1918078209012537;-2.9368650163687317e-05;-2.4620073642776472e-05;0.3882498568178974;0.32570930449540675;1.1997580405469739;9.998698063918942;-0.8335069270332155;1.0971615751175592;1.0970886315922348;-1.0412772418396605e-08;-0.32574103056378795;0.3257112828764583
49.119628;1.1918098776721107;-2.936849881344907e-05;-2.4619756578302865e-05;0.388250064343501;0.32570946931314826;1.1997562802956325;9.99869618379922;-0.8335069268951323;1.0971619594297723;1.0970879394613327;-1.0779789603898142e-08;-0.32574203012305625;0.3257121791310578
49.129628;1.1918128916169128;-2.9356102338314003e-05;-2.460913621501255e-05;0.38825192332434383;0.32571075355926843;1.199753539002966;9.998695518998778;-0.8335069267750502;1.097162323444913;1.0970872104297777;-1.1134174062931171e-08;-0.32574302966875085;0.32571306366978453
49.139628;1.1918148600278513;-2.9355941552575303e-05;-2.4608792758204492e-05;0.3882521340150747;0.32571093293282666;1.1997508184056347;9.998696038478705;-0.8335069266744635;1.0971626713015012;1.0970864504677877;-1.147388092876033e-08;-0.3257430292008204;0.3257129360649851
49.149628;1.191816782154267;-2.9339511701489247e-05;-2.4594787784516886e-05;0.3882536706402418;0.32571222751908274;1.1997481211743215;9.998697720053812;-0.833506926595308;1.0971630081169228;1.097085667505858;-1.1797271141612567e-08;-0.3257440287190331;0.3257137959341884
49.159628;1.191818659612641;-2.93393444762078e-05;-2.459441518720407e-05;0.38825388489544815;0.32571241333736667;1.1997464503079696;9.998700548827683;-0.833506926539701;1.097163337689145;1.0970848708463254;-1.2103140360983339e-08;-0.3257440282232707;0.3257136429934839
49.169628;1.1918204945234896;-2.9322908867725222e-05;-2.4580379962822787e-05;0.38825542473133506;0.32571371021463946;1.199743808709177;9.998704509450146;-0.8335069265095154;1.0971636616154743;1.097084070201818;-1.2390557184071067e-08;-0.32574502771399055;0.32571447704557444
49.179628;1.191823287096946;-2.9326761350188572e-05;-2.458333357558649e-05;0.3882559661771414;0.3257138934031111;1.1997412001594265;9.998709578579318;-0.8335069265060748;1.0971639798565083;1.0970832747504848;-1.2658559605089683e-08;-0.3257450271923522;0.32571429780184324
49.189628;1.1918250356369908;-2.9310319600776076e-05;-2.456926801417023e-05;0.38825750390776126;0.32571518191191395;1.199738630470272;9.998715723487539;-0.8335069265300709;1.0971642914574675;1.09708249244255;-1.2905957655025973e-08;-0.32574602665992897;0.3257151047419948
49.199628;1.191826737742193;-2.931014045117373e-05;-2.4568835608956157e-05;0.38825771262530184;0.3257153505626644;1.1997371070528005;9.998722906890366;-0.8335069265815749;1.097164595245565;1.0970817300096685;-1.3131300729965668e-08;-0.3257460261183014;0.32571489715786417
49.209628;1.1918283918253627;-2.9293693267557967e-05;-2.4554742953437072e-05;0.38825923805342477;0.3257166184139338;1.199734638269601;9.998731091738856;-0.8335069266600315;1.097164890633421;1.0970809935926777;-1.3332973974109564e-08;-0.325747025568781;0.3257156742984399
49.219628;1.1918309968051084;-2.9297535514548173e-05;-2.4557642786872698e-05;0.3882597550699087;0.3257167606102125;1.1997322340100518;9.998740245682198;-0.8335069267644235;1.097165178236449;1.0970802889095737;-1.3509472268817205e-08;-0.3257480250123399;0.32571643555943347
49.229628;1.1918325516993569;-2.928108604465227e-05;-2.454352788831351e-05;0.38826125846147735;0.32571799661487655;1.199729905866581;9.998750344911606;-0.8335069268937724;1.0971654595177895;1.0970796206286624;-1.3659629478249276e-08;-0.3257480244496496;0.32571618065184554
49.239628;1.1918340543918535;-2.9280902796246646e-05;-2.4543051001076343e-05;0.3882614239117262;0.325718102041212;1.1997286657154795;9.998761369460205;-0.8335069270475242;1.0971657355116884;1.0970789914677062;-1.3782602019389222e-08;-0.32574902388120097;0.3257169097075408
49.249628;1.1918355016183066;-2.926445592009469e-05;-2.4528919048568856e-05;0.3882628986334143;0.3257192970332282;1.1997265240461583;9.99877329372581;-0.8335069272254538;1.0971660060261588;1.0970784014914496;-1.387772153361225e-08;-0.32574902330745054;0.3257166232853184
49.259628;1.1918378893629562;-2.926830308868256e-05;-2.453178526449351e-05;0.3882633594107698;0.32571935815954217;1.199724489179505;9.998786085821228;-0.8335069274273768;1.0971662696573437;1.0970778483658994;-1.3944353799805827e-08;-0.32575002272886494;0.3257173222234439
49.269628;1.1918392144507848;-2.9251862835830082e-05;-2.451764321079744e-05;0.388264802956458;0.32572050649412365;1.1997225675152172;9.998799715293334;-0.8335069276528859;1.0971665241738315;1.0970773286047921;-1.3981956958137117e-08;-0.3257500221459801;0.3257170074375068
49.279628;1.1918404755670293;-2.9251692456106234e-05;-2.451714661979134e-05;0.38826490649411616;0.3257205191176538;1.1997207642018795;9.998814158027017;-0.8335069279011567;1.0971667671364866;1.0970768385468477;-1.3990368365212178e-08;-0.32575102155950675;0.3257176798380558
49.289628;1.1918416736322512;-2.9235261146295598e-05;-2.4503003550418727e-05;0.3882663183080424;0.3257216171960266;1.1997200830151682;9.998829391631553;-0.8335069281709352;1.0971669962934185;1.0970763746103631;-1.3970021474397134e-08;-0.3257520209702729;0.32571834041541675
49.299628;1.1918428102001872;-2.9235099622680494e-05;-2.4502511362035873e-05;0.38826638996624124;0.3257215779144791;1.19971852596208;9.998845384959605;-0.8335069284606986;1.0971672094568576;1.0970759334980493;-1.3922007690245624e-08;-0.3257520203790075;0.32571799035468707
49.309628;1.1918448861995539;-2.922270112528289e-05;-2.4491735566104493e-05;0.3882680953862159;0.3257226230821164;1.1997170941912796;9.99886209070572;-0.8335069287689773;1.0971674040515924;1.097075512605798;-1.3848129201187817e-08;-0.3257530197862308;0.3257186311748722
49.319628;1.1918459019273244;-2.9222543869156795e-05;-2.449125959505696e-05;0.3882681346489911;0.3257225313251042;1.1997157894794908;9.998879447669994;-0.833506929094697;1.097167577000802;1.097075110659322;-1.375090521154045e-08;-0.3257530191924087;0.32571826497751594
49.329628;1.1918468563500777;-2.9206120233296665e-05;-2.447714854101845e-05;0.3882694824045149;0.32572352639887997;1.1997156146135002;9.998897392920979;-0.833506929437176;1.0971677254112961;1.0970747281761706;-1.3633390624528854e-08;-0.32575401859814257;0.3257188944151169
49.339628;1.1918477472560827;-2.9205959118348635e-05;-2.4476698821149064e-05;0.38826949152888063;0.3257233885564662;1.1997145728589813;9.998915870609787;-0.8335069297958781;1.0971678469584516;1.0970743670967602;-1.3498894133311018e-08;-0.3257540180040972;0.3257185221543486
49.349628;1.191849571149716;-2.9193552598837064e-05;-2.4465974138723805e-05;0.38827113745202285;0.3257243422434696;1.1997136675989035;9.998934824442081;-0.8335069301702962;1.0971679392104379;1.097074030154448;-1.3350803021131485e-08;-0.3257550174107991;0.3257191503886119
49.359628;1.191850323843648;-2.9193378268757466e-05;-2.4465555564947396e-05;0.3882711214739207;0.32572416766659934;1.1997129022938728;9.99895418721115;-0.8335069305598352;1.097167999491076;1.0970737205041823;-1.3192427353750562e-08;-0.32575501681864966;0.3257187807550344
49.369628;1.191851000759532;-2.917692845936506e-05;-2.445150623713077e-05;0.3882724188597936;0.32572508898343655;1.1997132798061256;9.998973887235508;-0.833506930963585;1.0971680260127974;1.0970734413086665;-1.3026702587144605e-08;-0.3257560162280248;0.32571941443097135
49.379628;1.1918515980362496;-2.9176732703928075e-05;-2.445112128464293e-05;0.3882723826232681;0.32572488620762513;1.1997128011069451;9.998993862484477;-0.8335069313801773;1.0971680184972583;1.097073195400693;-1.2855860936416176e-08;-0.32575601563915635;0.32571905223720826
49.389628;1.1918521254963617;-2.8834526636527978e-05;-2.416380869306783e-05;0.38827366680857095;0.32572578370476746;1.1997124649307878;9.999014065044591;-0.8335069318078315;1.0971679775485925;1.0970729848060181;-1.26813441759468e-08;-0.32575701505205834;0.3257196947148456
49.399628;1.1918535580274687;-2.8838330802542914e-05;-2.4166816821130684e-05;0.3882739425410661;0.3257255619786132;1.1997122683823567;9.999034457787845;-0.8335069322445746;1.0971679038280229;1.0970728100900091;-1.2504016723685074e-08;-0.3257580144666919;0.32572034211671796
49.409628;1.1918539094084646;-2.882182959460308e-05;-2.4152838146144992e-05;0.38827521261575065;0.32572644595052586;1.19971320708178;9.999055010124836;-0.833506932688506;1.0971677973306253;1.097072670309682;-1.232437996962638e-08;-0.3257580138830097;0.3257199943464392
49.419628;1.191854182400162;-2.882158245388992e-05;-2.4152527027025897e-05;0.3882751562626444;0.32572621665859397;1.1997132750771915;9.999075695471397;-0.8335069331379655;1.097167656748286;1.0970725635775829;-1.2142837536131897e-08;-0.32575901330082296;0.3257206510214206
49.429628;1.1918543811299505;-2.8805056927532312e-05;-2.413858820259503e-05;0.38827642386739103;0.32572709946652223;1.1997134658446142;9.999096491630088;-0.8335069335914721;1.0971674795964013;1.097072487779705;-1.1960207137705295e-08;-0.3257590127198453;0.32572031167851884
49.439628;1.19185451025145;-2.880478703311774e-05;-2.4138318884329988e-05;0.3882763692556792;0.32572687581044074;1.1997137742431596;9.999117380214363;-0.8335069340474245;1.0971672630452587;1.0970724413332857;-1.1778048411052544e-08;-0.3257600121399593;0.32572097581490206
49.449628;1.1918555742397352;-2.879226541116897e-05;-2.412778059038208e-05;0.3882779686513631;0.3257277714604143;1.1997141974281407;9.999138337826416;-0.8335069345039627;1.097167004497504;1.0970724240725882;-1.1598517852826816e-08;-0.32576001156136625;0.3257206426575261
49.459628;1.1918555776651327;-2.8791974827084143e-05;-2.4127555125226922e-05;0.3882779238569031;0.325727568166662;1.1997157336188704;9.999159322806353;-0.8335069349590791;1.0971667014358857;1.0970724380426242;-1.1424023223603815e-08;-0.3257610109844564;0.3257213109720318
49.469628;1.1918555242463122;-2.877540828139875e-05;-2.4113703205282457e-05;0.38827921004325905;0.3257284914644468;1.1997163803963153;9.999180271655964;-0.8335069354106481;1.097166351318136;1.097072486967921;-1.1256955975161318e-08;-0.3257610104096104;0.3257209791116571
49.479628;1.1918554164853175;-2.8775099804228963e-05;-2.4113520473779016e-05;0.38827917938678147;0.32572832206795893;1.1997171341228803;9.999201109103364;-0.833506935856516;1.0971659522132504;1.097072574308034;-1.1099595597197105e-08;-0.32576200983709197;0.325721645294753
49.489628;1.191856255876746;-2.876254195861512e-05;-2.4103067036285302e-05;0.3882808062472427;0.32572928398402584;1.199717989900352;9.999221765889533;-0.8335069362947701;1.0971655030475553;1.097072701981779;-1.0954051580087868e-08;-0.325763009267028;0.3257223081043452
49.499628;1.1918560440419845;-2.8762216802363463e-05;-2.4102923228518192e-05;0.3882807908097105;0.32572915646141254;1.1997199412837558;9.99924219272426;-0.8335069367238959;1.0971650030289997;1.0970728705339978;-1.0822111478114351e-08;-0.3257630086994884;0.3257219670577419
49.509628;1.191855782888081;-2.8745615878227117e-05;-2.40891484613943e-05;0.3882821068715941;0.32573016244626213;1.199720980164862;9.999262359585392;-0.8335069371428786;1.0971644516026942;1.0970730799343638;-1.0705133962325194e-08;-0.32576400813469425;0.32572262286560516
49.519628;1.1918554752893196;-2.8745271723940044e-05;-2.408903731743921e-05;0.3882821053014641;0.32573008059806985;1.1997220974277543;9.99928224647209;-0.8335069375513202;1.0971638490983806;1.097073330720891;-1.0604175893286007e-08;-0.32576400757324897;0.32572227717117475
49.529628;1.1918551246451672;-2.872865055533419e-05;-2.4075291944093062e-05;0.3882834334954464;0.32573113379240504;1.1997232839293213;9.999301836249062;-0.8335069379493384;1.0971631971200886;1.0970736245842758;-1.0520197106355119e-08;-0.32576500701615113;0.3257229320400783
49.539628;1.1918557338531277;-2.873231120764478e-05;-2.4078564154539994e-05;0.38828376771696066;0.32573110112028053;1.1997255307266945;9.999321111279505;-0.8335069383373029;1.0971624982324746;1.0970739637351643;-1.0454040997334851e-08;-0.32576500646456713;0.3257225895085661
49.549628;1.19185530504282;-2.871566945479667e-05;-2.4064840993234862e-05;0.3882851038191742;0.3257322060413532;1.1997268285229084;9.999340054896479;-0.8335069387156969;1.0971617550425223;1.0970743505714518;-1.0406376065441094e-08;-0.3257660059195669;0.3257232513226631
49.559628;1.1918548392504673;-2.871528441601697e-05;-2.4064773819396048e-05;0.3882851186001825;0.32573222790353273;1.1997281674978342;9.999358656316693;-0.8335069390852481;1.0971609692888868;1.0970747882591947;-1.0377820434314652e-08;-0.3257660053819415;0.32572291908971296
49.569628;1.1918543371153782;-2.8698622610509686e-05;-2.405106434667273e-05;0.3882864605525671;0.32573338992063916;1.1997295376604777;9.999376909547346;-0.8335069394471482;1.097160141890835;1.0970752804927024;-1.036898613564735e-08;-0.3257670048521963;0.32572359455108557
49.579628;1.1918537988583071;-2.8698216866930378e-05;-2.405100706380464e-05;0.3882864818863482;0.325733470700674;1.1997309286755402;9.999394807122234;-0.8335069398029066;1.0971592736854379;1.0970758299011147;-1.038029341158473e-08;-0.3257670043307975;0.32572327927363875
49.589628;1.1918542239736343;-2.8685558993565758e-05;-2.4040661788711048e-05;0.38828815760498625;0.32573469231676;1.1997333296298176;9.999412344737923;-0.8335069401539208;1.0971583654458368;1.0970764369445263;-1.0411741115141428e-08;-0.3257680038184386;0.32572397396719194
49.599628;1.1918536120544427;-2.8685131234150016e-05;-2.4040609217562946e-05;0.38828818870903326;0.32573483218003085;1.1997347297157883;9.99942953293316;-0.8335069405013354;1.0971574175032603;1.0970771004672084;-1.0462896528278237e-08;-0.32576800331595446;0.32572367830369703
49.609628;1.1918529636386206;-2.8668426385627524e-05;-2.40269101853145e-05;0.3882895498529863;0.32573611136111696;1.1997361193109917;9.999446397696426;-0.8335069408460636;1.097156430097081;1.0970778185003869;-1.0533152472824197e-08;-0.3257690028240117;0.32572439158183425
49.619628;1.1918522808687242;-2.8667978959186673e-05;-2.4026861042364223e-05;0.38828959271772295;0.32573630642237145;1.1997374909835796;9.999462973295453;-0.8335069411885687;1.0971554040609124;1.0970785881431926;-1.0621946111367182e-08;-0.32576900234305917;0.32572411359063735
49.629628;1.1918525665882316;-2.8655283029988612e-05;-2.4016523445312053e-05;0.38829129102961835;0.3257376376147709;1.1997398399551011;9.999479296793234;-0.8335069415287731;1.0971543412787774;1.097079405160301;-1.0728712400843657e-08;-0.3257700018734767;0.3257248447467991
49.639628;1.191851824304849;-2.8654823306500534e-05;-2.4016479603960155e-05;0.388291344076082;0.325737880533723;1.1997411635589805;9.999495404309766;-0.8335069418663845;1.0971532448067447;1.0970802638580404;-1.0852664644057868e-08;-0.3257710014154407;0.32572558567169024
49.649628;1.1918510580671933;-2.863809479962727e-05;-2.4002791707466568e-05;0.38829272497253414;0.3257392543789105;1.1997424600091093;9.99951132831605;-0.8335069422012679;1.097152118543656;1.0970811577628923;-1.099264487378779e-08;-0.325771000968686;0.3257253369250149
49.659628;1.1918502730799712;-2.8637633445207766e-05;-2.4002757048165094e-05;0.3882927843838567;0.32573953405695105;1.1997437272137568;9.999527094773047;-0.8335069425336065;1.0971509663990284;1.0970820811801498;-1.1147319332216425e-08;-0.32577200053263666;0.3257260988312361
49.669628;1.1918494751767852;-2.862090792197374e-05;-2.3989080354954092e-05;0.3882941696321763;0.3257409387448974;1.1997449630489174;9.99954272340154;-0.8335069428638558;1.0971497911155021;1.0970830301427303;-1.1315643624571316e-08;-0.32577200010670243;0.3257258712117197
49.679628;1.1918496693771294;-2.8624478446292475e-05;-2.3992415786594187e-05;0.388294556704247;0.3257412438747014;1.199747166853794;9.999558234341308;-0.8335069431924559;1.0971485937100194;1.0970840017541839;-1.1497048736568632e-08;-0.325772999690309;0.32572665333273987
49.689628;1.1918488588736287;-2.862402819765801e-05;-2.3992400870134366e-05;0.388294616806792;0.3257415583509449;1.1997483400688929;9.999573652318423;-0.8335069435196168;1.0971473741829292;1.097084992916025;-1.1691101816372448e-08;-0.3257729992827302;0.32572644418660784
49.699628;1.1918480442853285;-2.8607317060905822e-05;-2.397874526310368e-05;0.3882959984182593;0.3257429912802755;1.1997494857701183;9.999589000713932;-0.8335069438454156;1.097146132503414;1.0970859996382472;-1.1897024470305425e-08;-0.3257739988830974;0.32572724283807447
49.709628;1.1918472252100265;-2.8606879555441606e-05;-2.3978745446236273e-05;0.3882960517670627;0.3257433187470287;1.1997506080542142;9.999604293760632;-0.8335069441698608;1.0971448689300818;1.0970870171167524;-1.2113529101532038e-08;-0.3257739984905475;0.32572704860227963
49.719628;1.1918464022281603;-2.859018372373153e-05;-2.3965105501807945e-05;0.38829742421136887;0.32574476118517975;1.1997527114061624;9.999619536874198;-0.8335069444928671;1.0971435838798185;1.0970880401769736;-1.233903680102029e-08;-0.32577499810413274;0.325727861019787
49.729628;1.1918465776981595;-2.8593790074559065e-05;-2.396847904924172e-05;0.38829779270040216;0.32574509538975804;1.1997537999037586;9.999634728987354;-0.8335069448143675;1.0971422778093551;1.0970890635441557;-1.2571931580745427e-08;-0.3257749977225592;0.3257276797126647
49.739628;1.1918457550148;-2.8577116105390548e-05;-2.395485500207091e-05;0.3882991543350009;0.32574654277327;1.1997548765485504;9.99964985845154;-0.8335069451344767;1.0971409509947452;1.097090081743238;-1.2810656046755033e-08;-0.32577599734423296;0.32572850416571314
49.749628;1.191844936656902;-2.8576722890666254e-05;-2.3954886754052008e-05;0.3882991870323593;0.32574688107837974;1.199755943015419;9.999664900049266;-0.8335069454536291;1.0971396028764273;1.0970910889117254;-1.3053854489280683e-08;-0.32577599696768206;0.32572833353611164
49.759628;1.1918441358431617;-2.8234327012839507e-05;-2.3667965019911897e-05;0.3883005437059385;0.32574833246992635;1.1997569995764243;9.99967982227134;-0.8335069457728059;1.0971382316851601;1.0970920788740601;-1.3300714375135893e-08;-0.32577699659185616;0.3257291666938649
49.769628;1.191844326126956;-2.823799371936315e-05;-2.3671369562215205e-05;0.38830089397503675;0.3257486750804926;1.19975904518224;9.999694602641704;-0.8335069460937452;1.0971368350729551;1.097093045494677;-1.3551285135554011e-08;-0.3257769962161122;0.3257290024966749
49.779628;1.1918435143277553;-2.8221387027404062e-05;-2.3657774674351577e-05;0.3883022391824017;0.3257501312266637;1.1997600779554214;9.999709239059358;-0.833506946418858;1.0971354110912606;1.0970939833414;-1.3806408336176728e-08;-0.32577799584011663;0.3257298400792602
49.789628;1.1918426918542242;-2.822106988177981e-05;-2.3657835607951252e-05;0.3883022573873487;0.3257504790448511;1.1997610958099363;9.999723745815816;-0.8335069467509125;1.0971339589035791;1.0970948888944991;-1.406728469887831e-08;-0.32577799546371694;0.3257296790134475
49.799628;1.1918418496578769;-2.820450873333998e-05;-2.364425409612183e-05;0.3883035976451971;0.32575194096171906;1.1997620966941218;9.99973814062779;-0.8335069470927109;1.097132479175743;1.0970957617529447;-1.4335087268005653e-08;-0.3257789950867964;0.32573051942682857
49.809628;1.1918409796882472;-2.9528438085552914e-05;-2.4755355260009916e-05;0.38830362824057274;0.3257523093458675;1.199764078339177;9.999752436855484;-0.8335069474468357;1.0971309739174229;1.0970966046198405;-1.4610819171405378e-08;-0.3257789947091569;0.3257303620804191
49.819628;1.1918410752252375;-2.9515958193414775e-05;-2.474514413507138e-05;0.3883052909748346;0.32575377970523417;1.1997650378731315;9.999766644610881;-0.8335069478156332;1.0971294457045302;1.097097421769922;-1.4895290577773316e-08;-0.32577999433030563;0.32573120815143297
49.829628;1.1918401309556692;-2.9515750336511536e-05;-2.4745230364168978e-05;0.3883053021164382;0.32575414383766127;1.1997659716462645;9.999780775317857;-0.8335069482013562;1.0971278967124567;1.0970982171821069;-1.5189062552762668e-08;-0.3257809939492956;0.3257320588503621
49.839628;1.1918391419576138;-2.949930770652477e-05;-2.473167340451842e-05;0.38830663543117955;0.32575562357612375;1.199766875354968;9.999794841450951;-0.8335069486060983;1.0971263283690686;1.0970989938961997;-1.5492358050487338e-08;-0.3257809935649294;0.32573191539133545
49.849628;1.1918381039160362;-2.9499167654636766e-05;-2.4731771101918213e-05;0.38830664206757787;0.3257559966098197;1.1997677445695916;9.999808850635274;-0.833506949031498;1.0971247417509076;1.0970997546838412;-1.580509026479732e-08;-0.32578199317612794;0.32573277919732596
49.859628;1.1918370133091285;-2.949906403924261e-05;-2.4731874580535862e-05;0.38830664593735975;0.32575637392676965;1.1997695754693278;9.999822800026648;-0.833506949478502;1.09712313762391;1.0971005027960528;-1.612699936456072e-08;-0.32578199278206404;0.32573265176917215
49.869628;1.1918368671563264;-2.9486757215296774e-05;-2.47216927482394e-05;0.3883082969995722;0.32575786691582703;1.1997703652871174;9.999836674117255;-0.8335069499472839;1.097121516266754;1.0971012421957134;-1.6457779872085343e-08;-0.3257829923820502;0.32573353424466167
49.879628;1.1918356633854426;-2.9486730430407072e-05;-2.4721808158446867e-05;0.38830829565094444;0.32575825448209983;1.1997711123626753;9.999850449016753;-0.8335069504373493;1.0971198785179987;1.0971019773433908;-1.6797245788622624e-08;-0.32578299197545424;0.32573342713579934
49.889628;1.191834400858379;-2.9470475063401253e-05;-2.4708280193750486e-05;0.3883096166278024;0.32575976033625276;1.1997718160402064;9.999864099494893;-0.8335069509478986;1.0971182268200703;1.0971027130187718;-1.7145449767669987e-08;-0.32578399156173155;0.3257343305733985
49.899628;1.191833079382575;-2.947052623189545e-05;-2.4708406055211578e-05;0.38830961237289363;0.325760164504322;1.1997734764649828;9.999877600582122;-0.8335069514779904;1.0971165644190224;1.0971034548095602;-1.7502698221747175e-08;-0.3257839911405264;0.3257342448920308
49.909628;1.191831698897927;-2.9454347648075342e-05;-2.4694886846434618e-05;0.38831093241166603;0.3257616910535289;1.1997740943310475;9.99989092755265;-0.8335069520262862;1.0971148945992095;1.0971042095106267;-1.7869612684559715e-08;-0.3257849907119436;0.3257351709956262
49.919628;1.1918312590555638;-2.9458500913060564e-05;-2.469837698478935e-05;0.38831125555315754;0.3257621195763268;1.1997746708333195;9.999904056366496;-0.8335069525910631;1.0971132213807548;1.0971049844524918;-1.824706418799426e-08;-0.32578499027682084;0.3257351103339337
49.929628;1.1918297596131509;-2.9442396814683648e-05;-2.468486152551971e-05;0.38831258039468425;0.3257636733460809;1.199775207540599;9.999916956846421;-0.8335069531706265;1.0971115496854946;1.0971057864296014;-1.8635939346125888e-08;-0.325785989836628;0.3257360648102145
49.939628;1.1918282009093122;-2.9442597505598635e-05;-2.468499429034689e-05;0.38831258618902165;0.3257641311401526;1.1997757058691139;9.99992958099451;-0.8335069537635589;1.0971098842763245;1.0971066215386265;-1.9037030726264707e-08;-0.3257859893930361;0.32573603667154827
49.949628;1.191826585660241;-2.942656742135416e-05;-2.467147573607878e-05;0.38831392327330017;0.3257657154755322;1.1997771670549304;9.999941859359428;-0.8335069543687309;1.0971082290619956;1.097107495991242;-1.9450952604455438e-08;-0.3257869889474763;0.3257370282097655
49.959628;1.1918249193539947;-2.9426841993688265e-05;-2.467160270846467e-05;0.3883139450944865;0.3257662043105212;1.199777592797228;9.999953711711848;-0.8335069549852406;1.0971065871233943;1.0971084165153078;-1.9877918612285185e-08;-0.32578698850091903;0.3257370414303361
49.969628;1.191824209151189;-2.9414912044410142e-05;-2.4661434533871216e-05;0.38831562766802397;0.32576781925270293;1.1997779850730654;9.999965062918552;-0.8335069556123681;1.0971049609532693;1.097109389340983;-2.0317484359426723e-08;-0.3257879880538681;0.32573807794350046
49.979628;1.191822463186115;-2.9415259327233545e-05;-2.4661553081431433e-05;0.38831567303805153;0.3257683375247573;1.1997783451674897;9.999975849127427;-0.8335069562496269;1.097103352750402;1.0971104186473855;-2.076849228034862e-08;-0.3257879876064231;0.32573813902344995
49.989628;1.1918206900114319;-2.9415642064023532e-05;-2.4661666136708382e-05;0.38831573307869305;0.3257688694500689;1.1997786735180356;9.999986017601342;-0.8335069568967683;1.0971017643604104;1.0971115063861847;-2.122933789697957e-08;-0.32578898715836907;0.32573922566039665
49.999628;1.1918188992330614;-2.939979166245907e-05;-2.464812339789133e-05;0.3883171338654863;0.32577052572596116;1.19977997061245;9.999995530009777;-0.8335069575535597;1.0971001971551104;1.0971126535581157;-2.1698260509496363e-08;-0.32578898670924916;0.32573933848366265
50.009628;1.1918171017118353;-2.9400242706461604e-05;-2.464822135400501e-05;0.38831722922644496;0.32577108460082765;1.199780237953899;10.000004360287091;-0.8335069582194665;1.097098652790876;1.0971138613345055;-2.2173460549933954e-08;-0.3257899862583222;0.325740477578396
50.019628;1.1918163091713425;-2.9388485094800148e-05;-2.463801871379431e-05;0.3883189960407691;0.3257727689177986;1.1997804780955428;10.000012484040376;-0.8335069588935409;1.0970971343522904;1.0971151314241077;-2.2653221969850738e-08;-0.32578998580457;0.3257406424201085
50.029628;1.1918145334468584;-2.93889997650769e-05;-2.4638096914659312e-05;0.38831913711072524;0.325773357363853;1.1997806938827356;10.00001987286777;-0.8335069595745677;1.0970956464510169;1.097116465587832;-2.3136012047927437e-08;-0.325790985346993;0.3257418320617206
50.039628;1.191812784763196;-2.9373276740976175e-05;-2.462451492558279e-05;0.3883206287072095;0.32577507233019803;1.199781888035445;10.00002649628409;-0.8335069602612164;1.097094194301129;1.097117864679887;-2.3620383873746248e-08;-0.3257909848849607;0.3257420453757857
50.049628;1.1918110711343628;-2.937385059560416e-05;-2.46245694900483e-05;0.3883208236283967;0.3257756918645382;1.1997820630099512;10.000032323681305;-0.8335069609521226;1.0970927829784078;1.097119328476805;-2.4104910473630994e-08;-0.32579198441820456;0.3257432811040692
50.059628;1.191809398646385;-2.9358184652472802e-05;-2.4610961569963637e-05;0.38832237075109277;0.32577743811868826;1.1997822205818367;10.000037325383415;-0.8335069616460093;1.0970914175651436;1.0971208563567336;-2.458835221168939e-08;-0.32579198394658065;0.32574353789194904
50.069628;1.1918087726509712;-2.936283981159206e-05;-2.4614345871299298e-05;0.38832294738722095;0.3257780890999217;1.19978236176069;10.000041475572322;-0.8335069623418064;1.097090103955277;1.0971224476190227;-2.5069866562861724e-08;-0.32579298347008134;0.32574481451236176
50.079628;1.1918071984228944;-2.9347225525673706e-05;-2.4600708476085105e-05;0.3883245499315525;0.32577986699225076;1.199782487448592;10.000044758225311;-0.8335069630386197;1.0970888488590869;1.0971241008202228;-2.5548978995459975e-08;-0.3257929829890385;0.3257451099762199
50.089628;1.1918056805376929;-2.9347901765982984e-05;-2.460070485951137e-05;0.3883248548289975;0.3257805501604232;1.1997835992734691;10.000047172914291;-0.8335069637354755;1.097087658665446;1.0971258129064136;-2.602526842194248e-08;-0.3257939825039962;0.32574642331150955
50.099628;1.1918042235606405;-2.9348598020947338e-05;-2.460068596264206e-05;0.38832518486462553;0.32578125007499154;1.199783700206145;10.000048730474713;-0.8335069644311254;1.0970865392184495;1.0971275790612771;-2.6498279529622368e-08;-0.32579398201535026;0.32574675323173585
50.109628;1.1918028315293798;-2.9333043663510218e-05;-2.4587002562106757e-05;0.3883268625360853;0.32578307761321185;1.1997837949282502;10.000049443512562;-0.8335069651243072;1.0970854967001087;1.0971293930828983;-2.696781042015858e-08;-0.3257949815232809;0.32574809794347903
50.119628;1.1918025063018522;-2.9337797913081975e-05;-2.4590309960829298e-05;0.3883275635924952;0.32578380984793687;1.1997838892863033;10.000049329641016;-0.8335069658141862;1.0970845380433947;1.0971312480803748;-2.7433866142918052e-08;-0.3257949810278541;0.32574845515821715
50.129628;1.1918012472552753;-2.932226851462074e-05;-2.4576594404992444e-05;0.38832928345934326;0.3257856675669976;1.1997839887220496;10.000048419368772;-0.8335069665004399;1.0970836705686784;1.0971331371163466;-2.7896320947811908e-08;-0.32579598052900843;0.32574982219119725
50.139628;1.1918000522339143;-2.932301413051746e-05;-2.4576511243727257e-05;0.38832969815558405;0.3257864272107475;1.1997850976185305;10.000046751431816;-0.8335069671830303;1.0970829010921321;1.0971350529307633;-2.8354986797868237e-08;-0.3257959800266818;0.32575019613194695
50.149628;1.1917989200292711;-2.9307495745370633e-05;-2.4562762725263468e-05;0.38833145490823595;0.32578830904690004;1.1997852203520898;10.00004436204722;-0.833506967861966;1.0970822353965872;1.0971369874103534;-2.8809830882910047e-08;-0.3257969795210917;0.3257515742059192
50.159628;1.1917978637084794;-2.8982473518000917e-05;-2.428931927153213e-05;0.3883319083647445;0.32578908898888015;1.199785362182413;10.00004127779912;-0.8335069685371255;1.0970816785106303;1.0971389325127696;-2.9260838323008498e-08;-0.3257969790127754;0.325751954081992
50.169628;1.1917978605398298;-2.8970979154085546e-05;-2.4278897372929857e-05;0.3883340238508591;0.32579098686179897;1.19978552929043;10.0000375142389;-0.8335069692080905;1.097081234469755;1.0971408820385908;-2.9707777757603287e-08;-0.3257979785024619;0.3257533338171761
50.179628;1.1917969239263864;-2.8971722581810224e-05;-2.4278754254227252e-05;0.3883345047739679;0.32579177841645457;1.1997867288601904;10.000033078463373;-0.8335069698741379;1.097080905336933;1.0971428319438297;-3.01500696455812e-08;-0.3257979779911127;0.3257537117053321
50.189628;1.1917960528694926;-2.8972459583149128e-05;-2.42786000577507e-05;0.3883350005186728;0.325792572480159;1.1997869690182392;10.000027970648574;-0.8335069705344287;1.0970806907334454;1.0971447790964126;-3.058660171611964e-08;-0.3257989774800898;0.3257550863806901
50.199628;1.1917952456284104;-2.895691950961488e-05;-2.4264786733301197e-05;0.3883368344323794;0.3257944780048736;1.1997872576034136;10.000022189924707;-0.8335069711880418;1.0970805880104448;1.0971467202143883;-3.101565543940619e-08;-0.32579897697129034;0.3257554570390372
50.209628;1.191794500853873;-2.8957638742300355e-05;-2.426461527460528e-05;0.3883373567353571;0.3257952711118975;1.1997876003077437;10.000015747251696;-0.8335069718338427;1.0970805925825426;1.0971486517186353;-3.143517564086752e-08;-0.325799976467079;0.32575682350636714
50.219628;1.191794817830129;-2.8946105163835414e-05;-2.4254145106725825e-05;0.38833954008858856;0.3257971722533491;1.1997880002150885;10.000008672012417;-0.8335069724705332;1.0970806984018087;1.0971505700838975;-3.184311520093525e-08;-0.3257999759698923;0.32575718613219384
50.229628;1.1917941969941066;-2.894680237854261e-05;-2.4253960632191083e-05;0.3883400833065528;0.325797957806624;1.1997894590621;10.00000100628737;-0.8335069730968752;1.0970808984095997;1.0971524723365735;-3.2237555245877837e-08;-0.3258009754818415;0.32575854565405177
50.239628;1.1917936399128752;-2.893121844169655e-05;-2.4240121067760585e-05;0.3883419596841521;0.32579984807321627;1.1997899786151738;9.999992790701091;-0.8335069737118997;1.0970811847763637;1.097154356418392;-3.261665276293671e-08;-0.325800975004701;0.32575890315145767
50.249628;1.1917931499992152;-2.8931890349430418e-05;-2.423992662262713e-05;0.3883425201315866;0.3258006190127028;1.1997905606442854;9.99998405100652;-0.8335069743149764;1.0970815491087729;1.0971562208131924;-3.2978553623337005e-08;-0.3258019745401004;0.3257602600174602
50.259628;1.1917927326048625;-2.8916279626669556e-05;-2.422607789037845e-05;0.38834441239205825;0.32580249077592865;1.1997912058563218;9.999974798030749;-0.8335069749056816;1.0970819828836202;1.0971580638535192;-3.332151056989151e-08;-0.3258019740895674;0.3257606177403456
50.269628;1.1917933943615564;-2.8920949953076157e-05;-2.4229232567802576e-05;0.38834531262389943;0.3258032399777388;1.1997919139756996;9.99996503329596;-0.8335069754837177;1.0970824781874737;1.0971598837135828;-3.364429760981151e-08;-0.32580297365446376;0.3257619775515842
50.279628;1.1917931422749037;-2.8921578066824195e-05;-2.422902471590606e-05;0.38834589133906805;0.32580397700042935;1.1997936851338866;9.999954746870603;-0.833506976048999;1.0970830281463928;1.0971616787482354;-3.394637874200494e-08;-0.32580297323600244;0.32576234035443147
