time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.289628;1.1917929826001301;-2.8905920506807377e-05;-2.421516285807812e-05;0.38834779566956334;0.3258058124623079;1.1997945208946523;9.999943918355058;-0.8335069766016846;1.0970836267096504;1.0971634475997447;-3.422754965987667e-08;-0.3258039728353065;0.3257637069924443
50.299628;1.1917929211152187;-2.890651391587875e-05;-2.421494669594922e-05;0.3883483740848385;0.3258065236092259;1.1997954243673543;9.999932528277405;-0.8335069771422213;1.0970842686170372;1.097165189418179;-3.4487736469752554e-08;-0.32580397245346254;0.32576407835697285
50.309628;1.191792962718393;-2.8890819650178794e-05;-2.420107640419511e-05;0.3883502719845413;0.3258083314326515;1.1997963993794285;9.999920566114076;-0.8335069776713782;1.0970849496696933;1.0971669040738712;-3.472725117353201e-08;-0.32580497209160975;0.3257654552527159
50.319628;1.1917941108558612;-2.8895401533830555e-05;-2.4204209439009424e-05;0.3883511642014567;0.3258090127226082;1.1997974494774841;9.999908031095341;-0.8335069781898788;1.0970856665934126;1.0971685916868705;-3.494694287552115e-08;-0.3258049717508998;0.32576583843688167
50.329628;1.191794367527416;-2.8879667960361812e-05;-2.4190329888302605e-05;0.3883530458343401;0.32581078839200384;1.19979957765192;9.99989493402948;-0.8335069786978618;1.097086416127795;1.097170252242431;-3.5148070041766e-08;-0.3258059714321422;0.32576722873553093
50.339628;1.191794732629853;-2.888018281511478e-05;-2.419009548556446e-05;0.3883535931092654;0.32581143515903577;1.199800786085733;9.999881298405738;-0.8335069791947864;1.0970871936087319;1.0971718858640465;-3.5332112879304913e-08;-0.3258059711353945;0.32576762692409694
50.349628;1.1917952043669644;-2.8864407507985455e-05;-2.4176206694448754e-05;0.3883554533765927;0.32581317371839086;1.1998020757940147;9.999867154563134;-0.833506979679644;1.097087992515237;1.0971734927553884;-3.550057540991675e-08;-0.3258069708599129;0.3257690335398157
50.359628;1.1917957798249104;-2.8864878629601923e-05;-2.4175963183165328e-05;0.3883559768633989;0.3258137805683705;1.1998034468828722;9.999852527258179;-0.8335069801510634;1.0970888057360215;1.0971750730324943;-3.565492035812438e-08;-0.32580697060445124;0.3257694488267614
50.369628;1.1917974556355262;-2.8869352436734234e-05;-2.41790735171151e-05;0.3883568121749584;0.3258143654042784;1.1998048984232335;9.999837426760656;-0.8335069806074753;1.0970896270149595;1.0971766270415373;-3.579667002510751e-08;-0.325807970367593;0.32577087278002387
50.379628;1.1917982282950714;-2.885350506558928e-05;-2.4165171978238582e-05;0.388358630978276;0.3258160383247671;1.1998074274253592;9.999821852385347;-0.8335069810474877;1.0970904512456439;1.0971781555800186;-3.592741577157703e-08;-0.3258079701479354;0.32577130527695963
50.389628;1.1917990935884009;-2.8853899498869055e-05;-2.416491637332655e-05;0.3883591101686328;0.32581657683619286;1.1998090288594103;9.999805800371261;-0.8335069814701304;1.0970912742065935;1.097179659737676;-3.604858105583173e-08;-0.3258089699441984;0.3257727463192705
50.399628;1.191800047505176;-2.8837996893083706e-05;-2.4151006997560412e-05;0.38836089817177816;0.32581820286930147;1.1998106972760318;9.99978926642312;-0.8335069818747985;1.0970920926826058;1.097181140702982;-3.6161047862340904e-08;-0.3258089697552649;0.3257731962862622
50.409628;1.1918010863781665;-2.8838334238737227e-05;-2.4150743272025058e-05;0.3883613470009728;0.3258186942443712;1.1998124282257152;9.999772246288243;-0.8335069822611864;1.0970929048829077;1.0971825999565197;-3.62650042120169e-08;-0.3258089695800607;0.32577365608035536
50.419628;1.1918022060798104;-2.882237301994636e-05;-2.413682567187436e-05;0.3883631057665517;0.325820272623425;1.1998142185954852;9.999754737439686;-0.8335069826293389;1.0970937105915068;1.0971840394354984;-3.636017156269769e-08;-0.32580996941736384;0.32577512716509766
50.429628;1.1918044017705816;-2.882667715994584e-05;-2.41399121099686e-05;0.3883638526695527;0.3258207152506602;1.1998170663606955;9.999736735998065;-0.8335069829796751;1.0970945107245254;1.0971854611384628;-3.6446070371401226e-08;-0.3258099692657093;0.32577561139911415
50.439628;1.1918056696705661;-2.88269244291234e-05;-2.413963670032859e-05;0.3883642612190796;0.3258211322405527;1.1998189704395656;9.999718232523184;-0.8335069833128649;1.0970953066141214;1.0971868668798141;-3.6522088322746886e-08;-0.32581096912345353;0.32577711058516023
50.449628;1.1918070079257834;-2.8810872961542432e-05;-2.4125707945208133e-05;0.3883659821070461;0.32582263354264707;1.1998209307111518;9.999699220857462;-0.8335069836295869;1.097096099615633;1.097188258405182;-3.6587526871259517e-08;-0.3258109689889337;0.3257776260550294
50.459628;1.1918084159485773;-2.8811060963678762e-05;-2.4125425305417227e-05;0.3883663674669019;0.32582299585255015;1.1998229475266777;9.999679711283829;-0.833506983930458;1.0970968910895487;1.0971896370110428;-3.664169350750365e-08;-0.3258119688606259;0.3257791586108639
50.469628;1.1918098922445997;-2.8794951202745468e-05;-2.411148892352787e-05;0.38836806629750625;0.3258244399009924;1.1998250211679804;9.999659730663684;-0.833506984216258;1.0970976826924412;1.0971910030045842;-3.6683837968832464e-08;-0.32581196873720536;0.3257797086371008
50.479628;1.1918124330991684;-2.8799108945022874e-05;-2.4114556156077724e-05;0.3883687564360153;0.3258247425447094;1.1998281520291398;9.999639314047936;-0.8335069844881144;1.0970984764920841;1.097192356318294;-3.671297512962079e-08;-0.32581296861736636;0.32578127615384084
50.489628;1.1918140324430533;-2.878294425629817e-05;-2.4100610939282104e-05;0.3883704348764544;0.32582612519351534;1.1998303405865172;9.999618494654252;-0.8335069847474245;1.0970992742471712;1.0971936976892775;-3.672796456446908e-08;-0.32581296849954827;0.3257818608815762
50.499628;1.1918156822153299;-2.878302309823088e-05;-2.4100311003016146e-05;0.38837077885611165;0.32582636533403475;1.199832586867249;9.99959729732554;-0.8335069849956236;1.0971000764261278;1.0971950284362102;-3.672784402349931e-08;-0.32581396838196014;0.3257834623451372
50.509628;1.191817374921284;-2.878307817104513e-05;-2.4100006730646117e-05;0.38837111241142547;0.32582657331405945;1.1998348901002565;9.999575742773509;-0.8335069852339798;1.097100881831721;1.0971963494249133;-3.671197441109263e-08;-0.3258139682629445;0.3257840800416287
50.519628;1.191819105080356;-2.8766841927611113e-05;-2.40860484065836e-05;0.38837275967636636;0.32582785916423646;1.199838248463045;9.999553854716714;-0.8335069854635361;1.0971016882095486;1.0971976611277163;-3.668000359278869e-08;-0.32581496814142547;0.3257857137621332
50.529628;1.191821869010731;-2.8770879805330644e-05;-2.4089093599415944e-05;0.3883733982175663;0.3258279997066009;1.1998406594902316;9.99953165904354;-0.8335069856851103;1.0971024932784708;1.0971989640386854;-3.6631984176769776e-08;-0.3258149680171585;0.325786363817227
50.539628;1.1918236646182572;-2.8754601227638035e-05;-2.4075126134162288e-05;0.3883750255534064;0.32582921597454656;1.1998431211267846;9.999509181879848;-0.8335069858992881;1.0971032949183064;1.0972002582462843;-3.656850328511331e-08;-0.32581596789066797;0.32578803088548697
50.549628;1.191825490775448;-2.8754570705419147e-05;-2.407480333609783e-05;0.3883753201157919;0.3258292850310841;1.1998456316621888;9.999486456743679;-0.8335069861065089;1.0971040907709826;1.097201542926904;-3.649053220289092e-08;-0.3258159677631105;0.3257887157002799
50.559628;1.1918273476739958;-2.873825041439789e-05;-2.4060825366040003e-05;0.3883769315973169;0.32583042809309126;1.1998481885919492;9.999463536212856;-0.8335069863071749;1.0971048778542805;1.0972028163196819;-3.639906540734155e-08;-0.32581696763617435;0.325790418830335
50.569628;1.1918292489626319;-2.8412386060502917e-05;-2.378714841241422e-05;0.38837721701189026;0.32583042234175735;1.1998517882334492;9.999440491726618;-0.833506986501794;1.0971056521282498;1.097204076080244;-3.629487024821567e-08;-0.3258169675118241;0.32579114057604414
50.579628;1.1918321720787435;-2.8416320216511863e-05;-2.379016646877058e-05;0.3883778198821957;0.32583037824970157;1.1998544264517266;9.999417399133236;-0.8335069866912039;1.0971064088479217;1.097205319895148;-3.617858867960595e-08;-0.3258179673918393;0.3257928809390906
50.589628;1.1918341317485557;-2.8399937912340414e-05;-2.377616831954387e-05;0.3883794185028871;0.32583140694125706;1.1998570992551645;9.999394332073244;-0.8335069868764681;1.0971071436424755;1.0972065457705644;-3.605095576396515e-08;-0.3258179672774021;0.3257936396219264
50.599628;1.1918361300669695;-2.8399806816121773e-05;-2.3775813245731084e-05;0.38837969171402886;0.32583128712699294;1.1998598024258813;9.99937137016812;-0.833506987058302;1.0971078532399496;1.0972077519200845;-3.591284711291041e-08;-0.32581896716907377;0.32579541615541907
50.609628;1.191838168646642;-2.8383388319308914e-05;-2.3761800043875202e-05;0.3883812890394611;0.32583224208563155;1.199862530834642;9.99934860204781;-0.8335069872366404;1.0971085359917674;1.0972089367208164;-3.576531343577143e-08;-0.3258189670670664;0.3257962101445121
50.619628;1.191840248098904;-2.8383223817624437e-05;-2.376143082488833e-05;0.3883815626964827;0.3258320511525485;1.1998652783463253;9.99932611609407;-0.8335069874108351;1.097109192020636;1.0972100986965014;-3.5609677446212264e-08;-0.3258189669714732;0.32579702144721084
50.629628;1.191842367656421;-2.8366774285919556e-05;-2.3747405435177992e-05;0.3883831613675174;0.32583293779032074;1.1998690387318354;9.99930398925951;-0.833506987580218;1.097109822579912;1.0972112361308284;-3.5447546057689715e-08;-0.32581996688255654;0.32579885033987505
50.639628;1.191845524744751;-2.8370606832374397e-05;-2.3750385283558422e-05;0.388383762565466;0.3258326814065341;1.1998718073178543;9.999282279719916;-0.8335069877445064;1.0971104296861498;1.097212346421949;-3.5280709641765564e-08;-0.32581996680108494;0.3257996976196706
50.649628;1.1918477154622618;-2.83703982637883e-05;-2.3750004913358655e-05;0.38838403928841486;0.3258323945891562;1.1998745817029173;9.999261024842736;-0.8335069879039759;1.0971110163281421;1.09721342600793;-3.511100155376063e-08;-0.32582096672838495;0.32580156431021406
50.659628;1.1918499347163338;-2.8353905428206038e-05;-2.373597455630891e-05;0.38838564210550675;0.3258331898416453;1.1998773606859838;9.999240247518726;-0.8335069880594382;1.0971115862209462;1.0972144709347216;-3.494017965959627e-08;-0.3258209666662131;0.32580245116929735
50.669628;1.191852177531781;-2.8353668887123384e-05;-2.3735597710313104e-05;0.38838592309373887;0.32583284621909203;1.199880142865258;9.999219970215105;-0.8335069882118827;1.0971121428405592;1.0972154774023302;-3.476983316068612e-08;-0.3258219666165506;0.3258043584203249
50.679628;1.1918544405593812;-2.8337149825062794e-05;-2.372157475176316e-05;0.3883875309990744;0.32583358636203485;1.1998839259893903;9.999200220575316;-0.8335069883620227;1.0971126884663525;1.097216442275107;-3.460135593955686e-08;-0.3258219665811706;0.325805285566543
50.689628;1.1918577224198759;-2.8340916616180743e-05;-2.3724566833102433e-05;0.3883881431841415;0.32583318832686825;1.199886706738966;9.999181015747057;-0.8335069885101285;1.0971132241483388;1.0972173632164248;-3.443607107633471e-08;-0.325822966561302;0.3258072313269094
50.699628;1.1918600226083198;-2.8340647844301262e-05;-2.3724207440013285e-05;0.38838843187362665;0.3258327630685415;1.1998894808686968;9.99916234741993;-0.8335069886561842;1.097113750475169;1.0972182378193618;-3.427542102021918e-08;-0.32582296655767845;0.3258081939502757
50.709628;1.1918623401468595;-2.8324102171921817e-05;-2.371020521698322e-05;0.3883900462082092;0.32583342168587714;1.19989224393038;9.999144191378864;-0.8335069888002287;1.0971142677983499;1.0972190627026308;-3.412104985049179e-08;-0.3258239665706333;0.32581017155430847
50.719628;1.191864674206733;-2.8323821648613876e-05;-2.3709862089077713e-05;0.3883903362310319;0.32583294250239625;1.1998949920527473;9.99912652494021;-0.8335069889426133;1.0971147755924857;1.0972198341223736;-3.397480002133299e-08;-0.32582396659997803;0.3258111621048292
50.729628;1.1918670241420857;-2.9631484854379415e-05;-2.4806904670430747e-05;0.3883919645286624;0.325833561910898;1.1998987220233885;9.999109327562744;-0.8335069890839008;1.0971152724234094;1.097220549745593;-3.3838616928769224e-08;-0.32582496664493793;0.32581316338897615
50.739628;1.1918693894950523;-2.9631200021206986e-05;-2.480658050841119e-05;0.3883922478083853;0.3258330312792457;1.1999014305424198;9.999092574578302;-0.8335069892245766;1.0971157570242773;1.0972212094714862;-3.3714252721274847e-08;-0.3258249667044647;0.32581417333392976
50.749628;1.1918727704017085;-2.961867272796753e-05;-2.479597496718027e-05;0.38839417446236546;0.3258335867317164;1.199904112939011;9.99907624246854;-0.8335069893649621;1.09711622904047;1.097221814552511;-3.3602977773088323e-08;-0.3258249667776817;0.3258151902035877
50.759628;1.1918751679158577;-2.9618387986699487e-05;-2.479567328960703e-05;0.3883944428355494;0.3258330065120003;1.1999067618652877;9.999060315898726;-0.8335069895052925;1.0971166889697945;1.0972223667139147;-3.35055872553373e-08;-0.32582596686401094;0.32581721233614985
50.769628;1.191877582563366;-2.9618103361837237e-05;-2.4795384393115674e-05;0.3883947019341303;0.32583240226504295;1.1999093671632741;9.99904478631526;-0.8335069896457318;1.0971171380195426;1.0972228681187552;-3.3422616450533983e-08;-0.3258259669629961;0.325818237938793
50.779628;1.1918800134144059;-2.9601547891177658e-05;-2.47814587722615e-05;0.38839627547975714;0.32583288592665954;1.199912917691099;9.999029653257315;-0.8335069897864312;1.0971175776493522;1.097223321039251;-3.335448067052073e-08;-0.32582696707419406;0.32582026515894913
50.789628;1.1918824572588944;-2.9601260268534392e-05;-2.4781198775647596e-05;0.38839651492392613;0.32583223632633446;1.1999154037744122;9.99901492823042;-0.8335069899276193;1.0971180085749137;1.097223726812088;-3.3301436257829975e-08;-0.3258269671973294;0.325821292079162
50.799628;1.191885908755607;-2.9588726992481306e-05;-2.4770662696841167e-05;0.38839839459414466;0.325832676266246;1.1999178185459622;9.999000627151073;-0.8335069900695415;1.097118429808679;1.0972240851519637;-3.326350772095229e-08;-0.32582796733239233;0.32582331668055947
50.809628;1.1918883618537752;-2.9588431282105324e-05;-2.4770435959828816e-05;0.3883986143804081;0.32583198431520966;1.1999201576272847;9.998986755273055;-0.8335069902123526;1.0971188382990493;1.0972243944157634;-3.3240477327452675e-08;-0.32582796747946646;0.32582433692707113
50.819628;1.1918908102733101;-2.958812971001904e-05;-2.4770227847678514e-05;0.38839882384631014;0.32583127202730006;1.199922417342066;9.998973298567126;-0.83350699035613;1.0971192293502152;1.0972246522754412;-3.323199839807713e-08;-0.32582896763859337;0.3258263508011735
50.829628;1.1918932478253064;-2.9571551220974073e-05;-2.4756389074729006e-05;0.3884003466016242;0.32583165104151846;1.1999255930477244;9.998960225700126;-0.8335069905009936;1.0971195972528889;1.0972248564216043;-3.3237797156269844e-08;-0.32582896780985665;0.3258273562619532
50.839628;1.1918956676894426;-2.9571235035077235e-05;-2.475622208678692e-05;0.38840053394618823;0.32583090023954525;1.1999276791958837;9.998947496350919;-0.8335069906471501;1.0971199362702968;1.097225005120461;-3.3257706322358616e-08;-0.32582996799348185;0.32582935121582296
50.849628;1.1918990621450372;-2.9558668458822702e-05;-2.4745785176009413e-05;0.38840236050653487;0.3258312430190637;1.1999296702496873;9.998935068257525;-0.8335069907947825;1.0971202424067106;1.097225097123647;-3.3291626889649886e-08;-0.32582996818967624;0.32583033360274966
50.859628;1.1919014237502625;-2.9558335732764205e-05;-2.4745663088250325e-05;0.38840252711860646;0.32583045902567737;1.1999315613622341;9.998922903719436;-0.8335069909439999;1.0971205142294072;1.097225131670154;-3.333968779219068e-08;-0.32583096839832;0.3258323016238691
50.869628;1.1919037454779122;-2.955799460629927e-05;-2.4745563798353447e-05;0.3884026847759708;0.32582966120937185;1.1999333492728974;9.998910981501488;-0.8335069910948604;1.0971207517728747;1.0972251094122618;-3.340232741738341e-08;-0.3258309686189324;0.32583325384370054
50.879628;1.191906020304591;-2.954137515991352e-05;-2.4731836114023033e-05;0.3884041584693381;0.32582996255431307;1.1999360330698667;9.998899304448528;-0.8335069912473226;1.0971209553188601;1.0972250328030417;-3.348002611447729e-08;-0.32583096885085094;0.3258341890410032
50.889628;1.191908240390874;-2.9541017597216213e-05;-2.4731780106858374e-05;0.3884043002444279;0.3258291429197109;1.1999376139291715;9.998887889896556;-0.8335069914012201;1.0971211252230788;1.097224905371133;-3.357298963331201e-08;-0.3258319690932536;0.3258361060571564
50.899628;1.1919103976327712;-2.9524382262086775e-05;-2.4718093247185207e-05;0.3884057586958523;0.3258294263313101;1.1999390943296118;9.998876755681422;-0.833506991556223;1.0971212620730537;1.097224731212968;-3.368105425798751e-08;-0.32583196934514047;0.3258370037634179
50.909628;1.1919134845856443;-2.952803724422323e-05;-2.472143421027737e-05;0.3884062111053303;0.3258285928943275;1.1999404775791824;9.998865922072257;-0.8335069917117397;1.0971213667549715;1.0972245149265933;-3.38037002153767e-08;-0.3258329696054651;0.3258388810267114
50.919628;1.1919154952126592;-2.9527657042084843e-05;-2.4721434404350537e-05;0.3884063300470513;0.32582775590085666;1.1999417674223885;9.998855421711818;-0.8335069918669934;1.0971214409197094;1.09722426149396;-3.394013856166504e-08;-0.3258329698732911;0.3258397367412918
50.929628;1.1919174250149096;-2.9510999314897237e-05;-2.4707801181451e-05;0.3884077658417792;0.3258280284080228;1.1999439673202144;9.99884529803977;-0.8335069920213336;1.0971214875000812;1.097223975954074;-3.4089468006510506e-08;-0.3258339701478408;0.3258415699698726
50.939628;1.1919192720688954;-2.9510604124964776e-05;-2.470783515127899e-05;0.3884078706999002;0.3258271899670507;1.1999450802564857;9.998835595923776;-0.8335069921745546;1.0971215102961371;1.097223663072344;-3.425072140928747e-08;-0.3258339704284067;0.32584238000506205
50.949628;1.1919210367136672;-2.9493931935325382e-05;-2.469423431475145e-05;0.3884092939698223;0.3258274639444995;1.199946109272829;9.998826358141654;-0.8335069923269979;1.0971215127293295;1.0972233272679466;-3.442289538330235e-08;-0.32583497071435613;0.3258441663999759
50.959628;1.1919227203314195;-2.9493523525260266e-05;-2.469429903495472e-05;0.3884093881559454;0.32582662954008734;1.199947057076282;9.998817627113743;-0.8335069924793399;1.097121496710199;1.0972229721956246;-3.460508450498621e-08;-0.32583497100544806;0.32584492898282674
50.969628;1.1919253243094745;-2.9480867643640605e-05;-2.4684086079231128e-05;0.38841112816851553;0.3258269101808436;1.1999479249941802;9.99880944269847;-0.8335069926321906;1.0971214621982255;1.0972226000843754;-3.47964648942935e-08;-0.3258349713020283;0.3258456676818608
50.979628;1.1919268503360303;-2.9480449849040646e-05;-2.4684179188171526e-05;0.3884112141187504;0.3258260852359689;1.199948713336509;9.998801832687898;-0.8335069927858438;1.0971214075396047;1.0972222120488475;-3.49961009185536e-08;-0.32583597160460975;0.3258473822871973
50.989628;1.1919283004332455;-2.9480029031150282e-05;-2.46842865442613e-05;0.38841129586573603;0.3258252669858871;1.1999504226914592;9.998794806741428;-0.8335069929403474;1.097121330555065;1.0972218088811077;-3.520286750990112e-08;-0.3258359719133556;0.32584807238368957
50.999628;1.1919296776564807;-2.9463336083118125e-05;-2.4670758193303347e-05;0.3884126973664271;0.32582556744407;1.1999510545094045;9.998788364121506;-0.833506993095612;1.0971212296754265;1.0972213912037243;-3.5415520997284466e-08;-0.32583697222821617;0.32584973758662406
51.009628;1.191930998280039;-2.913709929905569e-05;-2.439753822514685e-05;0.38841277409763736;0.3258247652590363;1.1999516112046167;9.99878250846536;-0.8335069932513754;1.0971211040636495;1.0972209594727798;-3.563272316077128e-08;-0.32583697254935984;0.32585037793598653
51.019628;1.191933242367462;-2.912442984533215e-05;-2.4387399801248814e-05;0.38841449254658483;0.32582508280003497;1.1999520962992762;9.998777258220107;-0.8335069934071584;1.0971209529447135;1.0972205141267808;-3.58529906308043e-08;-0.32583797287729205;0.32585199398113335
51.029628;1.1919344274265962;-2.9124001817920086e-05;-2.4387570759483918e-05;0.3884145573858954;0.3258242981707732;1.1999525141142189;9.998772647995452;-0.833506993562257;1.097120775248919;1.0972200553934592;-3.607472261555545e-08;-0.32583797321270436;0.3258525864878463
51.039628;1.191935557338804;-2.912357149551833e-05;-2.4387758560624703e-05;0.3884146196542043;0.3258235223993203;1.1999538690707832;9.998768720729846;-0.8335069937157106;1.0971205697500388;1.0972195832445333;-3.6296345731099174e-08;-0.32583897355618274;0.3258541561590588
51.049628;1.1919366332699615;-2.9106867805081446e-05;-2.4374311834760712e-05;0.3884160046905641;0.32582386632005683;1.19995416541219;9.99876551627638;-0.833506993866252;1.0971203352231809;1.0972190979928322;-3.6516470909374286e-08;-0.3258389739079185;0.32585470353438406
51.059628;1.1919376540737605;-2.910643345271641e-05;-2.4374533946071094e-05;0.3884160650698455;0.32582310759240285;1.1999544069489534;9.998763063211285;-0.8335069940123403;1.097120070709992;1.097218600213765;-3.673400742441041e-08;-0.3258389742676513;0.3258552289443981
51.069628;1.1919386180811136;-2.9105997946788946e-05;-2.437477408249321e-05;0.38841612573955936;0.32582235708718915;1.1999545960401592;9.998761375424008;-0.8335069941524004;1.0971197760314744;1.0972180897653936;-3.6948181111194835e-08;-0.3258399746348285;0.32585673244590185
51.079628;1.1919405235965201;-2.9093318618994077e-05;-2.4364740617189205e-05;0.3884178369326745;0.3258227257195377;1.1999547327099012;9.998760453135693;-0.8335069942851822;1.0971194522226106;1.097217566079893;-3.715845575027804e-08;-0.3258399750088061;0.3258572138087327
51.089628;1.1919413689800336;-2.9092882856957657e-05;-2.4365019795251834e-05;0.38841789800534177;0.325821991211107;1.1999558147616267;9.998760285042005;-0.8335069944099166;1.0971191016131665;1.0972170294536034;-3.7364485141926335e-08;-0.32584097538892365;0.32585867254843953
51.099628;1.1919421526828335;-2.907617682677993e-05;-2.4351667695821228e-05;0.38841928201058384;0.32582237553511584;1.1999558387269718;9.998760847283558;-0.83350699452606;1.097118727506436;1.097216481013886;-3.756605301593547e-08;-0.3258409757744298;0.3258591078971279
51.109628;1.1919428739410933;-2.907574309315704e-05;-2.4351986685353448e-05;0.3884193390835951;0.3258216570462644;1.1999558013247205;9.998762106506272;-0.8335069946328982;1.0971183337270076;1.0972159217605293;-3.776289116903039e-08;-0.32584197616438754;0.32586051878568845
51.119628;1.1919435321622964;-2.9075310643618158e-05;-2.435232418048727e-05;0.38841939213980736;0.3258209476061664;1.1999557002044097;9.998764031200238;-0.8335069947295539;1.0971179242826297;1.0972153518888037;-3.7954513248773674e-08;-0.3258419765576093;0.32586090405988594
51.129628;1.191944126437424;-2.9058608387090647e-05;-2.4339027568527148e-05;0.3884207641862822;0.3258213591567645;1.199955533347071;9.998766598888668;-0.8335069948154441;1.0971175031768903;1.09721477025462;-3.8140299269378006e-08;-0.32584297695268527;0.3258622628425593
51.139628;1.191945655820162;-2.906220631862898e-05;-2.434275763813825e-05;0.388421131142284;0.32582067025978356;1.199955298851953;9.998769794640824;-0.8335069948905811;1.09711707479535;1.0972141746823412;-3.831976723436021e-08;-0.32584297734817924;0.3258625946496681
51.149628;1.1919461208487805;-2.9045506410411252e-05;-2.4329492472100027e-05;0.38842248785061123;0.32582110300138784;1.199955996037846;9.99877360450421;-0.8335069949552834;1.0971166448205227;1.0972135635892466;-3.8492662997106715e-08;-0.32584297774285226;0.3258628991781883
51.159628;1.1919465240288891;-2.904507807347919e-05;-2.4329892686812475e-05;0.3884225093771999;0.3258204349002218;1.1999556260133348;9.99877800408746;-0.8335069950096079;1.0971162206790053;1.0972129371314672;-3.865888015323239e-08;-0.3258439781358113;0.32586417600199724
51.169628;1.1919468691782178;-2.9044649558653994e-05;-2.433030568705423e-05;0.3884225176424226;0.3258197765635077;1.1999551907216268;9.998782951036985;-0.8335069950530422;1.097115811153291;1.097212296338704;-3.8818412848596004e-08;-0.32584397852658575;0.3258644244004934
51.179628;1.1919471598487852;-2.9027949201899615e-05;-2.431707877282998e-05;0.3884238345947532;0.32582023873881644;1.1999546921943494;9.998788388088283;-0.8335069950845977;1.0971154256277773;1.0972116411516009;-3.897117154529789e-08;-0.3258449789151381;0.32586564344886804
51.189628;1.1919483995846272;-2.9031546269916387e-05;-2.4320872133480422e-05;0.38842413545457755;0.32581959889613893;1.1999541330674774;9.998794252351384;-0.8335069951031644;1.0971150733918893;1.0972109695183283;-3.911676817382388e-08;-0.32584497930190365;0.32586583222606463
51.199628;1.191948593696899;-2.9014842024436562e-05;-2.4307663141710065e-05;0.3884254153302123;0.3258200782841739;1.1999545169495158;9.998800484018936;-0.8335069951079558;1.0971147631327713;1.09721027817827;-3.925455721773428e-08;-0.32584597968774515;0.3258669900113262
51.209628;1.191948749471575;-2.9014405624077885e-05;-2.43081120690538e-05;0.38842535059654915;0.32581945408331237;1.1999538476135034;9.998807028318234;-0.8335069950987917;1.0971145024999946;1.097209563243498;-3.938377371033026e-08;-0.32584598007371457;0.3258671165029825
51.219628;1.1919488755535788;-2.9013965449362923e-05;-2.430856622238064e-05;0.3884252653280816;0.3258188370591191;1.1999531279422677;9.998813832276097;-0.8335069950759562;1.097114297858683;1.0972088196273668;-3.95036502234646e-08;-0.32584598046099783;0.32586721187446016
51.229628;1.1919489799548837;-2.8997250278768915e-05;-2.429537314323243e-05;0.3884264843641839;0.3258193387210693;1.1999523596840327;9.99882084226359;-0.8335069950398668;1.0971141543091496;1.0972080408299454;-3.961347959388485e-08;-0.3258469808511214;0.32586827659557044
51.239628;1.1919490687292826;-2.8996802786991283e-05;-2.4295835147061573e-05;0.38842636031468264;0.3258187381365355;1.199951544053485;9.998828005528166;-0.8335069949910351;1.097114075609652;1.0972072198910108;-3.9712535623286025e-08;-0.32584698124589795;0.3258683112660381
51.249628;1.1919501455236692;-2.8984109488824124e-05;-2.4286007929146917e-05;0.3884278686825452;0.3258192586654631;1.1999506822892094;9.998835276534328;-0.8335069949301717;1.0971140641036299;1.0972063508328747;-3.980006921517238e-08;-0.32584798164695844;0.3258693165776625
51.259628;1.1919502118213605;-2.8983658117379613e-05;-2.428647658080207e-05;0.38842771076756105;0.3258186794383092;1.1999507752039142;9.99884262507567;-0.8335069948580786;1.0971141211793052;1.0972054298009013;-3.987550687113767e-08;-0.32584798205539567;0.3258692934165853
51.269628;1.1919502671487643;-2.8983206260342394e-05;-2.4286948700080206e-05;0.3884275382241595;0.32581811273659284;1.1999498222369354;9.9988500386007;-0.8335069947754393;1.0971142479988227;1.0972044553136686;-3.9938659088867545e-08;-0.32584898247189265;0.3258702430238655
51.279628;1.1919503103859919;-2.896648371309831e-05;-2.4273773034360824e-05;0.3884286768224757;0.3258186711647817;1.1999488213102119;9.998857513557619;-0.8335069946827599;1.0971144458188682;1.0972034277827614;-3.9989845061468105e-08;-0.32584898289703224;0.32587016703523947
51.289628;1.1919503400008227;-2.8966033824817544e-05;-2.4274252529786455e-05;0.38842847926092877;0.32581813449672603;1.199947769903844;9.998865045295013;-0.8335069945804748;1.0971147158090402;1.097202348821672;-4.0029882483739236e-08;-0.3258489833314065;0.3258700674636281
51.299628;1.1919503539862966;-2.8965586781183916e-05;-2.4274735354874735e-05;0.3884282704425704;0.32581761562458983;1.1999466665073006;9.998872627000276;-0.833506994469023;1.0971150583940081;1.0972012203219759;-4.005988619965902e-08;-0.3258499837754318;0.3258709466769748
51.309628;1.1919513502926908;-2.895290044040378e-05;-2.426492829409872e-05;0.3884297007113717;0.3258182273460003;1.19994651087962;9.998880252165048;-0.8335069943488667;1.0971154723096186;1.0972000434001237;-4.008097138507954e-08;-0.32584998422903716;0.32587080722287215
51.319628;1.1919513280161567;-2.8952462492091916e-05;-2.4265415482776922e-05;0.38842947003657957;0.32581774930047236;1.1999453031557086;9.998887914433219;-0.8335069942205817;1.0971159545951459;1.0971988177516188;-4.009399132162529e-08;-0.3258509846916464;0.32587165154635594
51.329628;1.1919512870828977;-2.8935759490939157e-05;-2.4252251765461456e-05;0.3884305528626958;0.32581840536719053;1.1999440432831996;9.99889560635825;-0.8335069940848889;1.0971165021208364;1.0971975416328508;-4.0099415732802664e-08;-0.32585098516249916;0.32587148175793773
51.339628;1.191951227993065;-2.8935334699712224e-05;-2.4252738688849215e-05;0.3884303013122197;0.3258179756656569;1.1999427311552777;9.998903321642715;-0.8335069939424663;1.0971171129726482;1.0971962124960952;-4.0097405168174565e-08;-0.32585198564093043;0.3258722995229474
51.349628;1.191951151100636;-2.8934918063901527e-05;-2.4253223364397067e-05;0.3884300406020017;0.32581757363346703;1.1999413668729524;9.99891106434267;-0.8335069937938225;1.0971177863765502;1.0971948282376245;-4.00879840010387e-08;-0.3258519861264529;0.3258721062127809
51.359628;1.1919510561050954;-2.8918239582957284e-05;-2.4240052836442437e-05;0.38843109601384185;0.32581831250037313;1.1999399502437034;9.998918856322899;-0.8335069936395567;1.0971185222514144;1.0971933882836435;-4.007114088222817e-08;-0.3258519866186624;0.3258719032469113
51.369628;1.1919519424523215;-2.8921870539759328e-05;-2.4243887264910602e-05;0.38843114587886857;0.32581797170436855;1.1999394797782177;9.998926727129827;-0.8335069934807512;1.0971193212243044;1.0971918939020617;-4.004672231448382e-08;-0.32585298711701605;0.32587269221363113
51.379628;1.191951810911267;-2.8905214536557558e-05;-2.4230703902621514e-05;0.3884321879949072;0.3258187737881428;1.1999379532850698;9.998934691641344;-0.8335069933190894;1.097120184124842;1.0971903481815837;-4.00141922900288e-08;-0.32585298762069326;0.32587247469455927
51.389628;1.1919516633615546;-2.89048428008944e-05;-2.4231162675832873e-05;0.38843190073190437;0.3258184962735658;1.1999363696569478;9.99894274251506;-0.8335069931567434;1.0971211110382082;1.0971887559873676;-3.997256742389222e-08;-0.32585398812871463;0.3258732520686378
51.399628;1.1919515018667632;-2.8904485306126824e-05;-2.423161046424733e-05;0.3884316091845017;0.325818249161395;1.1999347288863802;9.998950864329604;-0.83350699299621;1.0971221013975179;1.0971871236117419;-3.992063785973553e-08;-0.3258539886401658;0.3258730254030748
51.409628;1.1919513269952497;-2.8887872027833277e-05;-2.4218394182188275e-05;0.3884326383631414;0.3258191420780993;1.19993303052398;9.998959046490818;-0.8335069928400521;1.0971231550134684;1.09718545801039;-3.985724044706511e-08;-0.32585498915433525;0.32587379546651374
51.419628;1.1919511365357096;-2.8887546202254913e-05;-2.4218815022074506e-05;0.38843234054877723;0.325818951421473;1.1999322726937875;9.998967282986756;-0.8335069926905998;1.097124272725736;1.0971837663757005;-3.97813942154978e-08;-0.32585498967077187;0.32587356281894053
51.429628;1.1919519255310354;-2.889126532128635e-05;-2.422257892402969e-05;0.3884323663187006;0.32581878678872706;1.1999304517395413;9.99897556996468;-0.8335069925499116;1.0971254562500634;1.0971820566129107;-3.969234075136354e-08;-0.32585499018927977;0.3258733278864635
51.439628;1.1919516886940047;-2.8874703343360937e-05;-2.4209314996527517e-05;0.38843338836072505;0.32581975792769874;1.1999285622978202;9.99898390892964;-0.8335069924199721;1.0971267079705345;1.0971803375200055;-3.95895420455426e-08;-0.32585599070988663;0.3258740911147342
51.449628;1.1919514221658833;-2.887443067893781e-05;-2.4209683425794237e-05;0.38843308385635006;0.32581964131035007;1.1999265982708887;9.998992311776597;-0.8335069923028123;1.097128031215584;1.0971786177761698;-3.947262466058094e-08;-0.32585599123272624;0.32587385319994144
51.459628;1.1919511243586807;-2.8857905316732277e-05;-2.419637959844312e-05;0.38843410108838616;0.32582065696385765;1.199924554502304;9.999000799158079;-0.833506992200466;1.0971294305125125;1.0971769050391724;-3.934133860042564e-08;-0.3258569917577029;0.3258746151552519
51.469628;1.1919508079694718;-2.8531837389820678e-05;-2.392333198203617e-05;0.3884337956127827;0.3258205805107519;1.1999224277397116;9.999009391850512;-0.8335069921148779;1.0971309111642902;1.0971752060444209;-3.919553679869813e-08;-0.3258569922842069;0.32587437815534426
51.479628;1.191950450908222;-2.8531620416028947e-05;-2.392363374405853e-05;0.38843348362287833;0.3258205210184538;1.1999212155016703;9.999018109427551;-0.833506992047894;1.0971324776976572;1.0971735268910416;-3.90351371592379e-08;-0.32585699281124253;0.32587414339490917
51.489628;1.191951069595135;-2.8519177940473566e-05;-2.3913618433647926e-05;0.3884348190415052;0.32582158845641235;1.1999189143669353;9.999026978801922;-0.8335069920013956;1.097134132175113;1.0971718732135567;-3.8860124121536256e-08;-0.32585799333774607;0.32587491204777963
51.499628;1.1919506691625075;-2.8518998931739742e-05;-2.3913872257313432e-05;0.3884345014027519;0.3258215603396158;1.1999165202596702;9.999036036567205;-0.8335069919774754;1.0971358746301658;1.0971702505486005;-3.867050003024449e-08;-0.32585799386267156;0.3258746852324438
51.509628;1.1919502545883223;-2.8518838936453212e-05;-2.3914102270568674e-05;0.3884341805846694;0.32582154753764647;1.199914030036132;9.999045320815581;-0.833506991978285;1.0971377047308803;1.0971686648337629;-3.846610076284849e-08;-0.3258589943847527;0.32587546400273065
51.519628;1.1919498310329522;-2.8502425895609055e-05;-2.390065634115017e-05;0.38843518098351104;0.32582266101995105;1.199911442120752;9.999054862654814;-0.8335069920055852;1.09713962188141;1.0971671229185496;-3.8246560989612816e-08;-0.3258589949021441;0.32587524940644225
51.529628;1.1919494041551197;-2.85023045368166e-05;-2.3900839323608866e-05;0.38843485447691983;0.32582267884404453;1.1999097561112197;9.999064685007077;-0.8335069920606574;1.0971416244186063;1.0971656325914048;-3.8011563736686127e-08;-0.3258599954124377;0.325876042516934
51.539628;1.1919489795561677;-2.848593055397501e-05;-2.388734678605715e-05;0.38843584989276253;0.3258238234473876;1.1999069724445157;9.999074807596292;-0.8335069921445614;1.0971437095168883;1.0971642018546746;-3.776101939990968e-08;-0.3258599959132593;0.32587584437992595
51.549628;1.1919495610851518;-2.848987613771985e-05;-2.389084326336804e-05;0.38843584513694296;0.32582387335877805;1.199904091583519;9.999085250979391;-0.8335069922581216;1.0971458733367874;1.0971628382438896;-3.749503912115851e-08;-0.3258599964027738;0.3258756560583767
51.559628;1.1919491505162645;-2.848981337809902e-05;-2.38909588145719e-05;0.38843551381378555;0.32582394024657935;1.1999011126870793;9.999096035448503;-0.8335069924017742;1.097148111097916;1.0971615485663946;-3.72138354172028e-08;-0.32586099687968706;0.3258764787741489
51.569628;1.1919487479943518;-2.8473497634496266e-05;-2.3877401390195582e-05;0.3884365076780684;0.32582513576347427;1.1998980338760126;9.999107176522948;-0.8335069925756078;1.0971504173289297;1.0971603380685926;-3.691748373025088e-08;-0.32586099734317225;0.32587631380962434
51.579628;1.1919483532470774;-2.8473473159859123e-05;-2.387747670275846e-05;0.3884361803549673;0.3258252384145008;1.1998948540198735;9.999118683225065;-0.8335069927794473;1.0971527863529174;1.097159209034156;-3.6605716698754787e-08;-0.3258619977929036;0.32587716222683577
51.589628;1.1919479658352143;-2.8473467609892275e-05;-2.3877533301188965e-05;0.38843585829368577;0.3258253597007263;1.1998925736587778;9.999130563819342;-0.8335069930129478;1.0971552126452897;1.097158160996726;-3.627806044869051e-08;-0.3258619982290505;0.3258770247964521
51.599628;1.1919475851098067;-2.8457208708910044e-05;-2.386391933722811e-05;0.38843686781382014;0.32582661110861544;1.199889194941756;9.999142833210511;-0.8335069932756621;1.097157690207913;1.0971571931552606;-3.593411718568103e-08;-0.3258619986522438;0.3258769021435696
51.609628;1.191948210411736;-2.846126860134287e-05;-2.386729866192756e-05;0.3884368880484422;0.3258267710943392;1.1998857216084096;9.99915551649848;-0.8335069935668712;1.0971602116209003;1.0971563059729559;-3.5573799286189705e-08;-0.325862999063593;0.32587779488791435
51.619628;1.1919478424352679;-2.8445047161078736e-05;-2.385364758486507e-05;0.3884379174079104;0.32582806233561507;1.1998821587126318;9.999168649000882;-0.833506993885408;1.0971627683316254;1.0971554998775623;-3.519750819854096e-08;-0.32586299946470454;0.32587770370095637
51.629628;1.1919474834477373;-2.844511653983141e-05;-2.3853629564310833e-05;0.3884376349640255;0.3258282636814258;1.1998785122234192;9.999182270109523;-0.8335069942297695;1.097165351847031;1.0971547731476636;-3.480602964328548e-08;-0.32586399985753256;0.32587862924156513
51.639628;1.19194713676676;-2.8445204515984785e-05;-2.3853592215081804e-05;0.3884373663773774;0.3258284874864131;1.1998747890966315;9.99919641527991;-0.833506994598275;1.097167954884537;1.0971541215457217;-3.4400153746752905e-08;-0.3258640002440066;0.32587857204360837
51.649628;1.1919468051411954;-2.8429038824376e-05;-2.3839883512395473e-05;0.3884384364403156;0.3258298463932527;1.1998719973575944;9.999211114652532;-0.8335069949891325;1.0971705717191413;1.097153539493518;-3.398037203378962e-08;-0.3258650006255289;0.32587953252473945
51.659628;1.1919464898688836;-2.8429163724433088e-05;-2.383980845554839e-05;0.3884381963733503;0.3258301197920316;1.1998681454837261;9.999226393748268;-0.833506995400522;1.097173197149161;1.0971530217136158;-3.3546855775657894e-08;-0.3258650010026161;0.3258795109294916
51.669628;1.1919471908049935;-2.8433334337059388e-05;-2.3843074294606452e-05;0.3884382955699773;0.3258304195398251;1.199864241569514;9.999242270378968;-0.8335069958307301;1.0971758251021915;1.0971525645684064;-3.309966077062231e-08;-0.32586500137505303;0.3258795070782444
51.679628;1.1919469071430266;-2.8417222030063415e-05;-2.3829310595347735e-05;0.3884394058529436;0.32583185690635796;1.1998602935433549;9.999258754569217;-0.8335069962783641;1.0971784481134588;1.0971521663065338;-3.2638942956606506e-08;-0.3258660017423272;0.3258805203860877
51.689628;1.1919466373758933;-2.8417397729082978e-05;-2.382918198553856e-05;0.3884392038199809;0.3258322098413132;1.1998563100465336;9.999275855497755;-0.8335069967423555;1.0971810578581755;1.0971518265319569;-3.216506900014092e-08;-0.3258660021038289;0.32588055024769436
51.699628;1.1919463795803809;-2.8417587676497607e-05;-2.3829037228007496e-05;0.3884390128798078;0.32583258928847536;1.199852300280252;9.999293586822578;-0.8335069972215475;1.0971836460722537;1.0971515455785188;-3.1678622876354284e-08;-0.32586700245893085;0.32588159621095314
51.709628;1.1919461309088515;-2.8401518094800468e-05;-2.381522552280966e-05;0.388440156335303;0.3258341058623002;1.1998492731232504;9.999311965348497;-0.833506997714364;1.0971862044806724;1.097151323658084;-3.1180283592456996e-08;-0.32586700280710235;0.3258816577447838
51.719628;1.1919458875601407;-2.8401732127921105e-05;-2.3815053270510346e-05;0.38843998458320966;0.3258345364015792;1.1998452368946182;9.999331003864397;-0.8335069982188137;1.097188723777278;1.0971511602490975;-3.067064552107337e-08;-0.32586700314790656;0.32588173406689974
51.729628;1.1919466451498548;-2.8389712368274723e-05;-2.3804576807759428e-05;0.38844147064651935;0.3258361010962495;1.1998411994141842;9.999350701489938;-0.8335069987325936;1.0971911936117658;1.0971510545432506;-3.0150152252601237e-08;-0.3258680034809809;0.3258828243552139
51.739628;1.1919463989306684;-2.8389947479769835e-05;-2.380438354432294e-05;0.38844131290068895;0.32583657563639956;1.1998371679419177;9.999371045488186;-0.8335069992533445;1.0971936040306325;1.097151006328336;-2.9619146291044033e-08;-0.32586800380606024;0.325882927982251
51.749628;1.191946142806072;-2.839019293144685e-05;-2.380418175804516e-05;0.38844115951764385;0.3258370689715771;1.1998331496035939;9.999392025456945;-0.833506999779029;1.0971959461456837;1.0971510160948903;-2.9077886436866792e-08;-0.3258690041229502;0.3258840444501689
51.759628;1.1919458700488372;-2.8374176203070797e-05;-2.3790320405566974e-05;0.388442332353259;0.3258386906012866;1.1998291519071385;9.999413638325262;-0.8335070003080577;1.0971982108765914;1.0971510846132395;-2.8526624110132372e-08;-0.32586900443160927;0.32588417325475516
51.769628;1.1919455748951635;-2.96986777776127e-05;-2.4901132320186506e-05;0.3884421967516639;0.3258392309987623;1.1998261825336414;9.999435881125185;-0.8335070008391481;1.0972003878542744;1.0971512127095833;-2.796584139063937e-08;-0.32586900473237895;0.3258843137492628
51.779628;1.1919452537621629;-2.969895129297177e-05;-2.4900911228551865e-05;0.38844204218987455;0.3258397726741645;1.1998222485868872;9.999458746006527;-0.83350700137125;1.0972024663390973;1.0971514010349188;-2.739641526682737e-08;-0.3258700050260924;0.32588546499206256
51.789628;1.1919459047824954;-2.9686989314173464e-05;-2.4890391639932135e-05;0.3884435330617205;0.3258414386616295;1.199818355332796;9.999482217016602;-0.8335070019036721;1.097204436763275;1.0971516499838545;-2.681952227378809e-08;-0.32587000531402804;0.32588562578156
51.799628;1.1919455272869122;-2.9687277799453392e-05;-2.4890159991182385e-05;0.3884433673795142;0.3258420048440777;1.199814505136646;9.999506267094093;-0.8335070024362026;1.0972062908679436;1.0971519602778539;-2.6236318736599018e-08;-0.3258710055978154;0.32588679479204463
51.809628;1.1919451212262226;-2.96875726322935e-05;-2.4889924240374743e-05;0.38844319329791105;0.32584258002404165;1.1998106981979146;9.99953086067737;-0.8335070029689087;1.097208020977768;1.0971523337055487;-2.5647609731170414e-08;-0.3258710058791939;0.32588697077388257
51.819628;1.1919446874244581;-2.9671600648798177e-05;-2.4876033402289286e-05;0.388444332826314;0.32584427315107;1.199807934344597;9.999555957078531;-0.8335070035017458;1.0972096196034324;1.0971527730490842;-2.505381713853614e-08;-0.3258710061596893;0.32588715275571356
51.829628;1.19194422678384;-2.967190515634075e-05;-2.4875793482723942e-05;0.38844413511213294;0.3258448604357433;1.199804214296155;9.999581509428726;-0.8335070040344899;1.0972110792896155;1.097153281203915;-2.445515871236691e-08;-0.32587200644042197;0.32588833972810144
51.839628;1.1919437389558079;-2.9655940370415132e-05;-2.4861901002524876e-05;0.3884452464374186;0.3258465625190984;1.1998005404205403;9.999607462634474;-0.8335070045669427;1.0972123930048034;1.0971538600376913;-2.385179105218071e-08;-0.3258720067220357;0.3258885300514909
51.849628;1.1919432217106598;-2.965624937997061e-05;-2.4861661033552933e-05;0.38844501645420054;0.32584715613690973;1.1997969165703388;9.999633754579449;-0.8335070050989076;1.0972135551156459;1.0971545093571735;-2.3244076613542086e-08;-0.325873007004656;0.3258897214672815
51.859628;1.1919436719423093;-2.9660587742259508e-05;-2.4864780694955142e-05;0.3884450935461454;0.325847751247849;1.1997933469388005;9.99966032126142;-0.8335070056300746;1.0972145619150684;1.0971552268932498;-2.2632844063047953e-08;-0.32587300728799024;0.32588991157701747
51.869628;1.1919430869553695;-2.9644624654468196e-05;-2.4850889132709195e-05;0.3884461483829789;0.3258494577750285;1.1997898356009657;9.999687098446985;-0.8335070061601747;1.0972154115031691;1.097156009223485;-2.2019180960034737e-08;-0.3258730075716422;0.3258900981340466
51.879628;1.1919424639273632;-2.9644932959195836e-05;-2.4850650629717296e-05;0.38844585600277265;0.3258500522778912;1.1997873872805072;9.999714019699093;-0.8335070066891582;1.09721610332326;1.0971568522003423;-2.1404074081129257e-08;-0.3258740078553051;0.32589127905272297
51.889628;1.1919418007280267;-2.9645240458065346e-05;-2.485041354661062e-05;0.38844553787958114;0.32585064408716463;1.199784007576778;9.999741022361555;-0.8335070072170299;1.0972166373557417;1.0971577512198092;-2.0788426355098076e-08;-0.32587400813874956;0.3258914524003347
51.899628;1.1919410962671502;-2.962927562131323e-05;-2.4836526610755065e-05;0.3884465152843924;0.3258523422966304;1.1997807017751552;9.999768052951062;-0.8335070077433551;1.097217013531742;1.0971587020932156;-2.017320483349857e-08;-0.3258750084220088;0.3258926165569746
51.909628;1.1919403492786131;-2.962958406373446e-05;-2.4836295915638748e-05;0.3884461367479613;0.32585292273189714;1.1997774738803038;9.99979505879216;-0.8335070082669399;1.097217231826616;1.097159701533994;-1.955937793716136e-08;-0.32587500870567576;0.32589277028296054
51.919628;1.1919405573348905;-2.9633923762303222e-05;-2.4839430535841825e-05;0.3884460495302508;0.3258534942100489;1.199774327125212;9.999821984651179;-0.8335070087862007;1.0972172923368961;1.0971607469065892;-1.8947812940253434e-08;-0.32587500899088584;0.3258929123861619
51.929628;1.1919397182871103;-2.9617965857660352e-05;-2.4825561599989396e-05;0.3884469237211208;0.3258551655105273;1.1997712647818413;9.999848787813942;-0.8335070092998925;1.0972171950246887;1.0971618357256285;-1.8339368318815232e-08;-0.32587600927898086;0.32589404140944234
51.939628;1.191938831425894;-2.9618284399138832e-05;-2.4825354926201792e-05;0.3884464347541896;0.3258557122870954;1.1997692898045307;9.999875449825147;-0.8335070098074956;1.0972169401686682;1.0971629651211474;-1.7735087837880635e-08;-0.32587600957111074;0.3258941558797208
51.949628;1.1919378980142896;-2.9618607433000353e-05;-2.4825159930577984e-05;0.3884459055998811;0.32585624334797375;1.1997664037744538;9.999901966702433;-0.8335070103091385;1.0972165295484575;1.0971641317513998;-1.713636938647241e-08;-0.32587700986804913;0.32589525479042647
51.959628;1.1919369205213999;-2.960266268752621e-05;-2.4811325796916162e-05;0.38844666000068007;0.32585786780138165;1.1997636062348425;9.999928330628961;-0.8335070108053433;1.0972159670123447;1.097165332161107;-1.6545037888329184e-08;-0.32587701017024984;0.3258953376660983
51.969628;1.1919359146735062;-2.9277142079755287e-05;-2.453777027841225e-05;0.38844605363463197;0.3258583622214994;1.199760894655415;9.999954524618653;-0.8335070112967895;1.0972152581971222;1.097166563033886;-1.5963162801033206e-08;-0.3258770104777572;0.3258954042147786
51.979628;1.1919358606864032;-2.9265232969938963e-05;-2.4527323482981457e-05;0.388447053275931;0.3258599478435282;1.1997582649607108;9.999980526961961;-0.8335070117841878;1.0972144099610455;1.0971678212442784;-1.5392612672741667e-08;-0.32587801078988954;0.32589645404421286
51.989628;1.191934777264961;-2.926557168687513e-05;-2.452718480895566e-05;0.3884463634014699;0.32586040228816865;1.199755712434155;10.000006309869267;-0.833507012268213;1.097213429426359;1.0971691041949294;-1.483466945374847e-08;-0.3258780111051507;0.32589648666212323
51.999628;1.1919336708692712;-2.9265913487535064e-05;-2.452706051894342e-05;0.3884456345492732;0.32586083642333274;1.199754232496787;10.000031838920982;-0.8335070127493555;1.0972123231796453;1.0971704104587132;-1.4290069461521204e-08;-0.3258780114215485;0.32589650154886396
52.009628;1.191932547444066;-2.9249984676875672e-05;-2.4513297293930468e-05;0.3884461909088472;0.32586236126077855;1.1997518209659113;10.00005708347325;-0.8335070132277136;1.097211097859438;1.0971717395793434;-1.3759292838722775e-08;-0.325879011737059;0.3258974981746817
52.019628;1.191931412299831;-2.925033153514608e-05;-2.4513201611889026e-05;0.38844538353499036;0.3258627549600224;1.1997494741803227;10.000082023314413;-0.8335070137028946;1.0972097611997895;1.0971730908827713;-1.3242715065885058e-08;-0.32587901205002967;0.3258974761295197
52.029628;1.1919302702351797;-2.9250680278518646e-05;-2.451312081326591e-05;0.3884445362230684;0.3258631290389756;1.1997471895949763;10.000106641866106;-0.8335070141741177;1.0972083215534116;1.0971744623383417;-1.2740690640639587e-08;-0.3258800123594302;0.3258984352604749
52.039628;1.1919291264122398;-2.923475684463325e-05;-2.4499402774458964e-05;0.3884449731237532;0.32586459525313866;1.199744966098869;10.000130921883343;-0.8335070146404401;1.0972067864906885;1.097175849847192;-1.2253625019176667e-08;-0.325880012664773;0.3258983756140018
