time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.049628;1.1919289875898322;-2.923913561776481e-05;-2.4502715009797287e-05;0.38844437195818876;0.3258649323878828;1.1997428031923387;10.000154854434317;-0.8335070151009786;1.0972051622213292;1.0971772473503822;-1.1781993028425028e-08;-0.3258800129657184;0.325898297392952
52.059628;1.1919278625206098;-2.9239483915086156e-05;-2.450268666002319e-05;0.38844340600072763;0.32586525231523994;1.1997417002564421;10.000178448663652;-0.8335070155551806;1.0972034539307307;1.097178647785795;-1.1326366400966002e-08;-0.32588101326179014;0.32589920100713765
52.069628;1.1919267607070403;-2.9223555467070274e-05;-2.4489025681406853e-05;0.38844372636810637;0.32586666705755024;1.199739656865297;10.000201728100015;-0.8335070160029958;1.0972016663548276;1.097180044148117;-1.0887258686705695e-08;-0.32588101355238824;0.32589908709397203
52.079628;1.191925692235236;-2.9223894967743918e-05;-2.4489039994088897e-05;0.388442685663437;0.3258669559213086;1.1997376729222937;10.000224719703585;-0.8335070164446705;1.0971998043821245;1.097181430217975;-1.0464804981949507e-08;-0.3258820138368961;0.3258999564854255
52.089628;1.191924667351307;-2.9224227008992025e-05;-2.4489078034385234e-05;0.3884416092865836;0.3258672314888388;1.1997357482582363;10.000247446538424;-0.833507016880364;1.0971978734306798;1.0971828005102728;-1.0058655917504452e-08;-0.32588201411478457;0.3258998100084708
52.099628;1.1919236959322508;-2.920827612244434e-05;-2.4475487849462073e-05;0.3884418230562999;0.3258686060843633;1.1997338828261306;10.000269923505837;-0.8335070173099084;1.0971958791988503;1.0971841493407222;-9.668031335509017e-09;-0.3258820143856731;0.32589964826020407
52.109628;1.1919237866913577;-2.9212615782348724e-05;-2.447893613545397e-05;0.3884410065085852;0.3258688584201578;1.1997320770598487;10.000292159216027;-0.8335070177327351;1.0971938271285215;1.0971854701391022;-9.291655378758092e-09;-0.3258830146493042;0.325900471661129
52.119628;1.1919229461687655;-2.921291299105545e-05;-2.447905081877734e-05;0.3884398346508088;0.325869099963153;1.199730331623955;10.0003141646505;-0.8335070181479661;1.097191722624021;1.0971867556101693;-8.927663781632131e-09;-0.3258830149054857;0.32590028064392623
52.129628;1.191922176904633;-2.919692156015727e-05;-2.446553853744022e-05;0.38843996017204047;0.3258704423255171;1.199729647417412;10.000335955595535;-0.8335070185546608;1.0971895720172422;1.0971879979308352;-8.573771066021471e-09;-0.32588401515404253;0.3259010757680707
52.139628;1.1919214777020404;-2.9197186279429177e-05;-2.4465705244839284e-05;0.3884387373430544;0.32587066441996065;1.1997280255535903;10.000357544119883;-0.8335070189520764;1.097187382649281;1.0971891889136858;-8.227676533307068e-09;-0.3258840153948437;0.325900857788677
52.149628;1.191920844469983;-2.9197431707996935e-05;-2.4465896808582766e-05;0.3884374933003039;0.32587087844223495;1.1997264665853566;10.00037893046203;-0.833507019339794;1.0971851616546577;1.0971903207214226;-7.887349043545284e-09;-0.3258840156279227;0.32590062762985567
52.159628;1.1919202707764598;-2.9181382520609982e-05;-2.4452458612205116e-05;0.3884375549832086;0.32587219635857745;1.1997249701209465;10.000400102562732;-0.8335070197176069;1.0971829152555912;1.0971913864019132;-7.551027201985491e-09;-0.32588501585363866;0.32590138616318726
52.169628;1.191919748727714;-2.918158391260278e-05;-2.445269501794839e-05;0.38843627611104703;0.32587239660439776;1.1997235353679905;10.000421037825696;-0.8335070200853449;1.0971806492455154;1.0971923791041038;-7.217094666689261e-09;-0.3258850160728587;0.3259011339043097
52.179628;1.191920270712874;-2.9185790616751557e-05;-2.445631003014289e-05;0.3884353086598202;0.32587259050176914;1.1997221615420313;10.000441700682046;-0.8335070204429472;1.0971783697225288;1.0971932907689408;-6.884077381835344e-09;-0.3258850162868785;0.3259008708755861
52.189628;1.1919198311693184;-2.916967138783972e-05;-2.444292827461199e-05;0.3884353271248316;0.32587388948990176;1.1997218476831673;10.000462040860798;-0.8335070207906473;1.0971760835101203;1.0971941122035724;-6.5507512617316614e-09;-0.3258860164968948;0.3259015966847179
52.199628;1.1919194263735586;-2.9169802286550408e-05;-2.4443212644195956e-05;0.3884340110239655;0.3258740721172457;1.1997205925040977;10.000481998394388;-0.8335070211290256;1.0971737978176226;1.0971948341594187;-6.216159931419083e-09;-0.3258860167035822;0.3259013107392062
52.209628;1.1919190542310416;-2.9153637524219356e-05;-2.4429853726427222e-05;0.38843401081838586;0.32587536114777144;1.1997193944170053;10.000501509477113;-0.8335070214589632;1.097171519353611;1.0971954477277277;-5.879732462393727e-09;-0.3258870169072355;0.3259020125280269
52.219628;1.1919187135495686;-2.915372482221577e-05;-2.443015498629914e-05;0.38843267970699746;0.32587553517936907;1.1997182518759972;10.000520510945277;-0.8335070217814707;1.0971692540859068;1.0971959443979231;-5.541626740244178e-09;-0.32588701710808127;0.3259017017481613
52.229628;1.1919184029099865;-2.9153792028703568e-05;-2.4430460833739144e-05;0.38843134362737813;0.3258757057109379;1.1997171644674505;10.000538946730886;-0.8335070220972709;1.0971670078038986;1.0971963166736307;-5.202860979948581e-09;-0.32588701730637276;0.32590137818547404
52.239628;1.191919119347134;-2.9141595808486807e-05;-2.4420475770081403e-05;0.3884316545147401;0.32587698400682996;1.199716133506853;10.000556773057857;-0.8335070224063768;1.09716478648109;1.097196558840327;-4.865068319745499e-09;-0.3258880175024781;0.32590204161169056
52.249628;1.1919188591092456;-2.914162578670784e-05;-2.442078496177615e-05;0.38843031397639755;0.32587714812050184;1.1997161611095128;10.000573960788872;-0.8335070227080522;1.0971625959813256;1.097196667270109;-4.5302455926291685e-09;-0.32588801769696824;0.3259016917800823
52.259628;1.1919186188505093;-2.9141637778510476e-05;-2.4421093534349684e-05;0.38842897397111564;0.3258773093415899;1.1997152489235476;10.000590495184602;-0.8335070230011563;1.0971604414055958;1.097196640002029;-4.200657616829035e-09;-0.3258880178903806;0.32590132843568875
52.269628;1.191918396646081;-2.912535840359091e-05;-2.4407747354935386e-05;0.3884289609545791;0.32587857923239305;1.1997143977580498;10.000606371827317;-0.8335070232845758;1.0971583266267113;1.0971964756216028;-3.8786639813863666e-09;-0.3258890180829005;0.32590195148444623
52.279628;1.191918191445806;-2.9125334244259145e-05;-2.4408052024217624e-05;0.38842762912422385;0.32587873639110765;1.1997136084837465;10.000621590433784;-0.8335070235573976;1.0971562541655666;1.0971961723992874;-3.566328086045617e-09;-0.3258890182743686;0.32590156113871693
52.289628;1.191918002036482;-2.9125292093228338e-05;-2.4408353739785017e-05;0.3884263054613622;0.32587889249698476;1.199712883184123;10.000636147337117;-0.833507023818695;1.0971542249779518;1.0971957290517893;-3.2650264652741158e-09;-0.32589001846445664;0.3259021576584276
52.299628;1.1919178264853763;-2.9108959178154522e-05;-2.4394998561809514e-05;0.38842631652438836;0.3258801591130967;1.1997122244752265;10.00065002919223;-0.8335070240672556;1.0971522381918848;1.0971951465335263;-2.9752903781840925e-09;-0.3258900186527624;0.32590174103413966
52.309628;1.1919186626193392;-2.911291208905638e-05;-2.439865155947936e-05;0.3884253414662813;0.32588031433511555;1.1997126332996004;10.000663215371839;-0.8335070243016203;1.0971502915309126;1.0971944287835442;-2.6969064173319315e-09;-0.3258900188387593;0.32590131098901165
52.319628;1.1919185087443607;-2.9112820844113697e-05;-2.4398939288116866e-05;0.3884240541499399;0.32588046887285116;1.199712107985465;10.000675686273995;-0.8335070245202625;1.0971483826431356;1.097193582047121;-2.4292199438532573e-09;-0.3258910190216402;0.32590186701519347
52.329628;1.191918362704301;-2.909644161719912e-05;-2.4385567691686002e-05;0.3884241057877316;0.32588173325232084;1.1997116454456105;10.000687427194974;-0.8335070247216922;1.097146510305503;1.0971926141227826;-2.1714032942158333e-09;-0.3258910192003026;0.32590140836761966
52.339628;1.1919182215587172;-2.909632096426967e-05;-2.438584250705361e-05;0.3884228486542596;0.3258818849709466;1.1997112423395517;10.000698428342519;-0.8335070249047385;1.0971446748907494;1.0971915341089613;-1.9224400881927907e-09;-0.32589101937358117;0.3259009342946418
52.349628;1.1919180816320074;-2.9096184969164023e-05;-2.4386110172093545e-05;0.3884216069572981;0.32588203458088694;1.199710895128002;10.0007086856339;-0.8335070250688005;1.0971428788463313;1.0971903520863404;-1.6809202365496295e-09;-0.3258920195403466;0.32590144434045315
52.359628;1.1919179391261363;-2.9079759484813924e-05;-2.4372717479533698e-05;0.3884217038864837;0.32588329240332115;1.1997106005104785;10.000718201000534;-0.8335070252135145;1.0971411271596723;1.0971890785784655;-1.4449374980870594e-09;-0.3258920196993838;0.32590093839144135
52.369628;1.1919177898193054;-2.9079590314441806e-05;-2.4372971095981595e-05;0.3884204892101701;0.32588343537044523;1.1997113563974746;10.000726978245595;-0.8335070253381984;1.0971394268515253;1.0971877240117867;-1.212227003482209e-09;-0.325893019849481;0.3259014166258167
52.379628;1.1919186281794598;-2.9083432316354e-05;-2.437657834020271e-05;0.38841961086502597;0.3258835734310344;1.1997111619235348;10.000735018163738;-0.833507025441735;1.0971377855572675;1.097186297983189;-9.803694325635214e-10;-0.32589301998963394;0.32590087948579044
52.389628;1.1919184479458194;-2.906695388403456e-05;-2.4363167417042574e-05;0.38841973860448015;0.32588481695318566;1.1997110165403255;10.000742320817562;-0.8335070255228452;1.0971362100654076;1.0971848085738611;-7.469078983831565e-10;-0.32589302011901816;0.32590032756403964
52.399628;1.191918242316529;-2.9066730202716868e-05;-2.4363404941188827e-05;0.3884185464958567;0.3258849438651967;1.1997109189052606;10.00074888997257;-0.8335070255803555;1.0971347052970113;1.0971832623829176;-5.094707295408663e-10;-0.3258940202369364;0.3259007614835327
52.409628;1.1919180039057797;-2.9066487702203986e-05;-2.4363638214848778e-05;0.3884173555355304;0.3258850655723507;1.199710865769502;10.000754737625874;-0.833507025613345;1.0971332743670312;1.0971816647747337;-2.65880847668808e-10;-0.32589402034303244;0.3259001817891248
52.419628;1.1919177241844436;-2.9049952916347256e-05;-2.4350214608880616e-05;0.38841748740865034;0.3258862936128571;1.199710851750221;10.000759893645625;-0.8335070256212439;1.0971319201929823;1.0971800196755563;-1.411793691563828e-11;-0.3258940204375315;0.32589958884540987
52.429628;1.1919173942508983;-2.9049672374316596e-05;-2.435044124866518e-05;0.38841629184963167;0.32588640660949886;1.1997108702508716;10.000764408313112;-0.8335070256037976;1.0971306471830409;1.097178329957084;2.4777100179687687e-10;-0.3258950205210881;0.3258999828219248
52.439628;1.1919170064334914;-2.9049372567600132e-05;-2.4350666332428313e-05;0.3884150921270891;0.3258865164577027;1.1997119142947736;10.000768337824635;-0.8335070255609497;1.0971294612134816;1.0971765989948021;5.215793717072174e-10;-0.32589502059437203;0.3258993637919623
52.449628;1.1919175552439376;-2.9036808975191958e-05;-2.4340598187829627e-05;0.3884155383296556;0.3258877350119699;1.1997119767948157;10.000771729119846;-0.8335070254928614;1.0971283682801214;1.097174832060912;8.087098218147093e-10;-0.32589602065782064;0.325899731958594
52.459628;1.1919170372748942;-2.9036470785931535e-05;-2.434082550940536e-05;0.3884143309414797;0.3258878407146049;1.1997120508033035;10.000774616949387;-0.8335070253999766;1.0971273732234381;1.097173036299581;1.1102114815093923e-09;-0.3258960207117704;0.3258990877744859
52.469628;1.1919164492337022;-2.9036114417048228e-05;-2.434105697092899e-05;0.38841312112401905;0.3258879446646272;1.1997121298770161;10.000777023203723;-0.833507025282836;1.0971264787394999;1.0971712192481369;1.4271062099291494e-09;-0.32589602075685153;0.3258984318204608
52.479628;1.1919157868761707;-2.901946788306446e-05;-2.432764115737152e-05;0.38841323436368674;0.32588915771376153;1.1997122080713312;10.000778953111368;-0.8335070251415446;1.0971256844991446;1.097169387107797;1.7604092289788021e-09;-0.325897020794167;0.3258987646974423
52.489628;1.1919150445799611;-2.9019079427384135e-05;-2.432788530093597e-05;0.3884120236569681;0.32588925765744936;1.199712279473038;10.00078039536905;-0.8335070249752835;1.0971249873961335;1.097167544213669;2.1107452967434715e-09;-0.3258970208249333;0.3258980870993287
52.499628;1.191914228223656;-2.8692805017842062e-05;-2.405473388124948e-05;0.38841081902406027;0.32588935550677955;1.1997133379444958;10.000781327352898;-0.8335070247824153;1.0971243826971897;1.0971656934915097;2.478233451139868e-09;-0.3258970208498718;0.3258974000302284
52.509628;1.1919143068346794;-2.8680144940482122e-05;-2.404469824583234e-05;0.38841126441961543;0.3258905621949213;1.1997133774386388;10.000781720600893;-0.8335070245610542;1.0971238645210255;1.0971638367526708;2.8629341456061525e-09;-0.3258980208689536;0.32589770489076864
52.519628;1.1919132873666467;-2.8679719491812277e-05;-2.4044963631182342e-05;0.38841006568340425;0.32589065550681373;1.1997133927132633;10.000781543600452;-0.8335070243094824;1.0971234265041374;1.0971619749955435;3.265315902881337e-09;-0.3258980208818024;0.3258970033186505
52.529628;1.1919121656983138;-2.867928457653212e-05;-2.404523565968141e-05;0.3884088753996837;0.3258907462654881;1.199713380013365;10.000780764219577;-0.8335070240262596;1.0971230636419695;1.0971601094678312;3.6863039061736774e-09;-0.3258980208882777;0.32589629701139833
52.539628;1.1919109394604643;-2.866256725267427e-05;-2.403185947890435e-05;0.3884090206950852;0.32589194549739686;1.199713337455118;10.000779355837983;-0.8335070237103058;1.0971227734863773;1.0971582427521183;4.127127195714085e-09;-0.3258990208885322;0.3258965874510043
52.549628;1.1919096078568259;-2.8662118153073064e-05;-2.4032141864358246e-05;0.38840785609005973;0.32589203135617817;1.199713265146681;10.00077730426766;-0.8335070233610824;1.0971225555972615;1.097156378439944;4.589184490857157e-09;-0.32589902088271333;0.3258958754555661
52.559628;1.1919081716268225;-2.866166495661027e-05;-2.40324271683251e-05;0.3884067088915621;0.32589211507473187;1.1997131647346624;10.000774609133288;-0.8335070229787175;1.0971224105883361;1.0971545196422037;5.073822816495117e-09;-0.32590002087093445;0.32589616097804375
52.569628;1.1919066329155024;-2.864493543104106e-05;-2.4019059466290753e-05;0.3884069063740984;0.3258933079575279;1.1997140383419902;10.000771280618208;-0.8335070225639225;1.0971223396402219;1.097152668063232;5.582068546559288e-09;-0.3259000208534644;0.3258954434782667
52.579628;1.1919059949463333;-2.8648509258831818e-05;-2.4022704728807247e-05;0.3884061287546749;0.3258933885686052;1.1997138875166533;10.000767334287628;-0.8335070221177507;1.097122343809181;1.09715082393653;6.1145737560440725e-09;-0.325900020830795;0.32589472253577784
52.589628;1.1919042623607021;-2.8648055684198935e-05;-2.4022986698774164e-05;0.38840505125430097;0.32589346878688796;1.1997137130660487;10.000762782700393;-0.8335070216413758;1.0971224229820682;1.0971489860065282;6.671783525981319e-09;-0.3259010208036919;0.3258949981705089
52.599628;1.1919024409406664;-2.8631330114778982e-05;-2.4009609342525754e-05;0.3884053267358654;0.32589466043451265;1.1997135164604453;10.000757629432734;-0.8335070211359485;1.0971225756754965;1.097147151762524;7.254058568143349e-09;-0.32590102077336014;0.32589427082874856
52.609628;1.191900537865049;-2.8630881735024812e-05;-2.4009878926237526e-05;0.38840430923429675;0.32589474215558295;1.1997133017139563;10.00075187139286;-0.8335070206025217;1.0971228000407192;1.0971453180062851;7.8616130166201e-09;-0.3259010207415318;0.3258935412074191
52.619628;1.1918985610917596;-2.8630435724527248e-05;-2.4010139966612308e-05;0.38840332509074427;0.3258948256684902;1.1997130755953307;10.000745504330133;-0.8335070200420309;1.0971230946078092;1.097143481407473;8.494324263009782e-09;-0.3259020207102984;0.32589381005137524
52.629628;1.1918965183781385;-2.862999138495242e-05;-2.401039114303639e-05;0.3884023760596843;0.3258949116976629;1.1997138457359018;10.000738529628666;-0.8335070194552419;1.0971234583196718;1.0971416385876986;9.15155658761848e-09;-0.3259020206817297;0.325893078098713
52.639628;1.1918944165889678;-2.8613273704370632e-05;-2.3996977070250722e-05;0.3884027879626971;0.32589611201895785;1.1997136183167678;10.000730960502942;-0.8335070188427735;1.097123890770502;1.097139785400004;9.832203894871363e-09;-0.3259020206575623;0.32589234614322277
52.649628;1.1918932618417402;-2.861686029363537e-05;-2.4000564408995656e-05;0.3884022396042105;0.32589620534088637;1.1997133974520537;10.000722817027178;-0.8335070182052516;1.0971243925286684;1.0971379164314272;1.05349819862315e-08;-0.3259030206391864;0.32589261507289
52.659628;1.191891060632829;-2.8616419187016714e-05;-2.4000777607168178e-05;0.38840140485038294;0.3258963034918274;1.1997131865758053;10.000714114012256;-0.8335070175433756;1.0971249651702506;1.0971360256797946;1.1258614814930593e-08;-0.32590302062783233;0.3258918859466438
52.669628;1.1918888195184294;-2.859970523605684e-05;-2.398732139079969e-05;0.3884019352136616;0.3258975184004591;1.1997129902873078;10.000704856904404;-0.8335070168579389;1.0971256110929286;1.0971341080964947;1.2001761661224947e-08;-0.32590402062475493;0.32589216012144934
52.679628;1.1918865441104058;-2.8599267461639186e-05;-2.3987503010401824e-05;0.3884011836530871;0.3258976290926498;1.1997128151808305;10.000695044353467;-0.8335070161499003;1.0971263330929197;1.0971321609501503;1.2763043645194601e-08;-0.32590402063132523;0.32589143916838237
52.689628;1.191884237518265;-2.859883109228972e-05;-2.3987668513829915e-05;0.38840047606671496;0.3258977477828579;1.1997126691176767;10.000684671800506;-0.8335070154204277;1.097127133913514;1.0971301835553509;1.3541219485107036e-08;-0.3259040206491148;0.32589072448616635
52.699628;1.1918819006604724;-2.8582121114558668e-05;-2.3974164539864306e-05;0.38840113849297486;0.3258989865742847;1.1997135598601771;10.000673736031434;-0.8335070146709932;1.0971280158131769;1.0971281760159037;1.4335104164906602e-08;-0.3259050206798972;0.3258910170178746
52.709628;1.1918795343303743;-2.8581685988032603e-05;-2.3974299807134547e-05;0.38840052405842457;0.3258991243329147;1.1997134942915066;10.000662237001315;-0.8335070139035452;1.0971289801174195;1.0971261394767535;1.5143263448103716e-08;-0.32590502072535427;0.32589031742077834
52.719628;1.1918781406589243;-2.8585280084086764e-05;-2.3977780821954424e-05;0.3884002840546663;0.325899272889862;1.1997134777717786;10.000650176860018;-0.8335070131206587;1.0971300271659001;1.0971240773227757;1.596389965934055e-08;-0.3259050207866637;0.3258896263594692
52.729628;1.1918757230400296;-2.856857140227498e-05;-2.3964233864747358e-05;0.38840109159059005;0.3259005437575499;1.1997135132882892;10.000637559330093;-0.8335070123255491;1.097131156338689;1.097121994850478;1.6794926684893502e-08;-0.3259060208642642;0.32588994452403963
52.739628;1.1918732846808142;-2.8568138033894734e-05;-2.3964327581499947e-05;0.38840062415835674;0.3259007149138199;1.1997136014901828;10.000624389775782;-0.8335070115218914;1.0971323652987162;1.0971198981395194;1.7634038657329238e-08;-0.3259060209579117;0.3258892726154425
52.749628;1.1918708286689106;-2.856770572013919e-05;-2.3964408597097718e-05;0.38840020558596006;0.3259008971398365;1.1997137417030765;10.00061067526155;-0.8335070107136133;1.0971336493549713;1.0971177941180148;1.8478891470424812e-08;-0.32590602106703526;0.3258886115726818
52.759628;1.191868358169199;-2.8550999925018402e-05;-2.3950823298499754e-05;0.38840115916883045;0.32590220108956885;1.1997139328762312;10.000596424804826;-0.8335070099048045;1.0971350021448796;1.0971156908247177;1.932733240568277e-08;-0.3259070211911467;0.3258889628543995
52.769628;1.1918658765342263;-2.8550569209395648e-05;-2.395087974117231e-05;0.38840083516586976;0.32590240433970696;1.1997151741294796;10.000581651555065;-0.8335070090997072;1.097136416624376;1.0971135961754241;2.0177275783339836e-08;-0.32590702133000615;0.3258883284745098
52.779628;1.1918633868529218;-2.855013874269442e-05;-2.3950923728984226e-05;0.3884005566903381;0.3259026177531556;1.1997154647169124;10.000566375224604;-0.8335070083027443;1.0971378849546858;1.0971115165547223;2.1026423223362663e-08;-0.32590702148344514;0.32588771072070066
52.789628;1.1918618915711412;-2.853746257285535e-05;-2.3940661108265738e-05;0.38840197314231556;0.32590395229687996;1.1997158033080728;10.000550623469946;-0.833507007518382;1.0971393974789712;1.0971094567918724;2.1872309629358038e-08;-0.325908021650979;0.3258881117578449
52.799628;1.1918593935218604;-2.853703111986172e-05;-2.3940679650254514e-05;0.38840178386721713;0.3259041855824381;1.1997161877488813;10.000534429135199;-0.8335070067507048;1.0971409421388771;1.0971074205434013;2.2712463624568784e-08;-0.32590802183159756;0.32588753347324256
52.809628;1.191856896384971;-2.853659748845957e-05;-2.3940685686261772e-05;0.38840163838352987;0.32590442791499946;1.1997166161121242;10.000517819703115;-0.8335070060030686;1.0971425050292485;1.0971054100705115;2.354445738281986e-08;-0.3259080220239246;0.32588697772985104
52.819628;1.1918544050969748;-2.8519885306766795e-05;-2.3927025561464356e-05;0.38840285947079;0.3259057894041675;1.19971708767245;10.000500813988502;-0.8335070052781366;1.0971440717292824;1.097103426103107;2.4365946340792643e-08;-0.32590902222652135;0.3258874466522644
52.829628;1.1918519249414092;-2.8519441345462678e-05;-2.392700740831222e-05;0.3884027962401471;0.3259060469740107;1.1997186028323208;10.000483431179477;-0.8335070045780163;1.097145628861157;1.0971014689611234;2.517466786675181e-08;-0.3259090224380605;0.32588694249933886
52.839628;1.1918494602278953;-2.851898919743929e-05;-2.3926977178627885e-05;0.38840277008147234;0.3259063105480005;1.1997191628141148;10.000465688565102;-0.8335070039041701;1.09714716489707;1.0970995405786412;2.5968419936388808e-08;-0.32591002265725894;0.32588746728014034
52.849628;1.1918470139559398;-2.8518527283484718e-05;-2.3926934695076818e-05;0.3884027780082128;0.3259065790986508;1.1997197693026977;10.000447591646822;-0.833507003257351;1.0971486697483586;1.0970976455628558;2.6745154657592796e-08;-0.32591002288266624;0.3258870225348469
52.859628;1.1918445889242473;-2.8501780115577572e-05;-2.3913225842711526e-05;0.3884041412660527;0.32590796279619944;1.1997204238474732;10.000429142536449;-0.8335070026379108;1.0971501340703504;1.0970957899266474;2.7503156926908162e-08;-0.325910023112544;0.3258866093349973
52.869628;1.191843188623325;-2.8505324982766022e-05;-2.3916518727636613e-05;0.3884045342758037;0.3259082387873164;1.1997211275618844;10.000410353836292;-0.8335070020461606;1.0971515492501291;1.0970939782890095;2.8241135959522587e-08;-0.325911023345021;0.3258872283432619
52.879628;1.1918408174983286;-2.8504829570471446e-05;-2.3916439227455774e-05;0.3884046266593593;0.3259085173433674;1.1997218810509207;10.000391246578385;-0.8335070014823496;1.0971529080879663;1.097092212026317;2.895819817088284e-08;-0.3259110235784163;0.32588687992793774
52.889628;1.1918384804317508;-2.8488048545429215e-05;-2.3902693408344485e-05;0.38840606575323544;0.32590990896794114;1.1997226841439184;10.00037184613264;-0.8335070009465045;1.0971542052565892;1.0970904894772189;2.9653766960214883e-08;-0.3259110238114317;0.32588656439365155
52.899628;1.191836183325262;-2.848753151961689e-05;-2.390258894667257e-05;0.38840620060048253;0.32591019133658733;1.1997245357577293;10.000352186673817;-0.8335070004384804;1.0971554369884688;1.097088807278803;3.0327408886703e-08;-0.32591202404308506;0.32588728224765606
52.909628;1.1918339326707903;-2.8487005274448775e-05;-2.3902471364410082e-05;0.3884063538923945;0.3259104752568908;1.1997254340282018;10.000332312139578;-0.8335069999579905;1.0971566003742315;1.0970871617236193;3.097867193285695e-08;-0.32591202427246685;0.3258870342273922
52.919628;1.1918317350789713;-2.8470196791321184e-05;-2.3888685885229715e-05;0.38840784918555027;0.3259118715362801;1.1997263763832857;10.000312269906415;-0.8335069995046002;1.0971576922736141;1.0970855494212022;3.160717098331752e-08;-0.32591202449858836;0.3258868209799392
52.929628;1.1918295977434112;-2.846965647338111e-05;-2.3888539432656074e-05;0.38840803763524395;0.3259121579562635;1.1997273597118145;10.00029210787849;-0.8335069990780536;1.0971587084386962;1.0970839673121484;3.2212733991353236e-08;-0.3259130247204839;0.3258876427032891
52.939628;1.1918285286416876;-2.847314041139706e-05;-2.3891737261975708e-05;0.3884085689911831;0.3259124452661118;1.199728380975842;10.000271878140943;-0.8335069986786504;1.0971596439626083;1.0970824122791247;3.279530000050385e-08;-0.3259130249372823;0.3258874990666161
52.949628;1.1918265360842215;-2.845631810268445e-05;-2.387790489181959e-05;0.3884101150090987;0.325913843874757;1.1997294381605463;10.000251639455312;-0.8335069983070824;1.097160494128496;1.097080880662483;3.3354769425283655e-08;-0.32591302514816384;0.3258873893918812
52.959628;1.191824627483337;-2.8455769044716328e-05;-2.3877710943378748e-05;0.3884103519337952;0.3259141309395333;1.1997305309318247;10.000231455618357;-0.8335069979639874;1.0971612544923284;1.09707936856216;3.389102838338968e-08;-0.32591402535249064;0.3258883128272577
52.969628;1.1918228095968466;-2.9779477111706026e-05;-2.498852963728142e-05;0.3884106189103891;0.3259144306355364;1.1997326607047833;10.000211385531852;-0.8335069976498362;1.0971619209281085;1.0970778731465303;3.440399689299635e-08;-0.3259140255499712;0.32588826836553236
52.979628;1.1918210884961338;-2.976265601094826e-05;-2.497465328138827e-05;0.3884122061430569;0.32591582658102664;1.199733830505818;10.000191467007307;-0.833506997365106;1.0971624900490693;1.097076393578741;3.48936097546352e-08;-0.3259140257405773;0.32588825484989653
52.989628;1.191819469148487;-2.9762112616005833e-05;-2.4974417277814876e-05;0.388412479851625;0.3259161103673152;1.1997350448858592;10.000171716646026;-0.833506997110421;1.0971629593279486;1.0970749304456868;3.5359768753979475e-08;-0.3259150259243837;0.325889270983794
52.999628;1.191817954829285;-2.9761573809732516e-05;-2.4974167566664705e-05;0.38841276288610255;0.32591639277866985;1.199736310087262;10.000152146734854;-0.8335069968865119;1.0971633264297767;1.0970734848896717;3.580229233030222e-08;-0.32591502610146816;0.3258893152954336
53.009628;1.1918175466872845;-2.976507109469614e-05;-2.4977263769408647e-05;0.3884133799987665;0.3259166732198907;1.1997376338233778;10.000132773061177;-0.8335069966939923;1.0971635881223145;1.097072058204922;3.622101255045059e-08;-0.32591502627182456;0.32588938626061936
53.019628;1.1918162445004505;-2.9748271704496342e-05;-2.49633309364754e-05;0.38841500257729217;0.325918061878557;1.1997390240453933;10.000113610600051;-0.8335069965332701;1.0971637404529768;1.097070651181854;3.6615996624774963e-08;-0.3259160264353085;0.3258904825217661
53.029628;1.1918150473547946;-2.9747756233466478e-05;-2.4963036824580628e-05;0.388415306575072;0.3259183359491546;1.1997404880052442;10.000094670740777;-0.8335069964048042;1.0971637805496275;1.0970692640561854;3.698759264422798e-08;-0.3259160265916304;0.3258906029067093
53.039628;1.1918139546222548;-2.9747251700879054e-05;-2.4962728037423255e-05;0.3884156143751568;0.32591860617908053;1.1997430321382527;10.000075962400556;-0.8335069963093672;1.0971637077405223;1.0970678976517545;3.7336359279356644e-08;-0.3259160267403998;0.32589074638177334
53.049628;1.1918129660765362;-2.9730484615738606e-05;-2.494875197857845e-05;0.38841724804186184;0.32591998381085907;1.1997446618680165;10.000057492721584;-0.8335069962480325;1.0971635233694745;1.0970665542503029;3.7663133555021803e-08;-0.3259170268811384;0.32589191207569856
53.059628;1.191812082392948;-2.9730004220709846e-05;-2.494841849427202e-05;0.3884175567909831;0.3259202470956935;1.1997463815017964;10.000039267174738;-0.8335069962220162;1.0971632304772645;1.0970652375204337;3.7969057294945166e-08;-0.32591702701317277;0.3258920992035138
53.069628;1.1918113178043421;-2.940364378914501e-05;-2.467465825387579e-05;0.38841786664445777;0.32592050720315996;1.1997481946317277;10.000021293271313;-0.8335069962324065;1.0971628334433714;1.0970639522180015;3.8255400085559555e-08;-0.32591702713561366;0.3258923069957185
53.079628;1.1918116504684946;-2.9390942050939306e-05;-2.4664014402256436e-05;0.3884198171343466;0.3259218752252031;1.1997501046366168;10.000003584112799;-0.8335069962797852;1.0971623380074635;1.0970627037170075;3.8523423718610126e-08;-0.3259180272474704;0.3258935348155994
53.089628;1.191811095973363;-2.9390497769453848e-05;-2.4663660298052923e-05;0.3884201089377184;0.32592212940543286;1.1997521147225834;9.99998615449569;-0.8335069963640069;1.0971617515240277;1.0970614968877488;3.8774378665936464e-08;-0.32591802734775854;0.3258937821798529
53.099628;1.19181065739691;-2.9390065261192864e-05;-2.4663303128139503e-05;0.38842038904842835;0.3259223811898144;1.199754227609589;9.99996901456651;-0.8335069964842374;1.0971610818361692;1.097060335227582;3.900943198407438e-08;-0.3259180274357965;0.32589404838582603
53.109628;1.1918103374290945;-2.9373368815068863e-05;-2.464928936464709e-05;0.3884219790716675;0.32592374217432907;1.1997574453781374;9.999952167513655;-0.8335069966391816;1.0971603352361867;1.0970592211542811;3.9229473403989746e-08;-0.3259190275116369;0.32589533200825055
53.119628;1.1918101377604247;-2.937295927561615e-05;-2.464892992081789e-05;0.3884222286770718;0.32592399096140345;1.199759769461374;9.99993561079566;-0.8335069968273894;1.0971595150947315;1.0970581564192934;3.943490885712433e-08;-0.32591902757611385;0.32589563077399225
53.129628;1.191810058890231;-2.937256057707612e-05;-2.464857096567979e-05;0.3884224611854822;0.3259242389983081;1.1997622005577662;9.999919339279732;-0.8335069970473021;1.0971586215057474;1.0970571421117814;3.9625665033230085e-08;-0.3259190276304113;0.32589594185412185
53.139628;1.1918101008324864;-2.9372171997300275e-05;-2.4648213368683902e-05;0.38842267645649886;0.3259244862302962;1.199764738610668;9.999903345899634;-0.8335069972969683;1.0971576523474942;1.0970561790871063;3.9801527506630125e-08;-0.3259200276755223;0.3258972621867462
53.149628;1.191810264084636;-2.9355517243659033e-05;-2.4634203060798707e-05;0.38842419930818367;0.32592584318417533;1.199767383218588;9.999887619183767;-0.8335069975738558;1.097156604624255;1.0970552687846764;3.99624399603445e-08;-0.3259200277119975;0.32589758873256985
53.159628;1.1918115489489387;-2.9359176875425796e-05;-2.4637211221282392e-05;0.3884247081747946;0.32592608691075436;1.1997701344705978;9.999872143714091;-0.8335069978749627;1.0971554742198084;1.0970544133768465;4.0108442816290885e-08;-0.32592102774009013;0.3258989187384161
53.169628;1.191811954198074;-2.9358815250635994e-05;-2.4636863544819784e-05;0.3884248769346163;0.3259263272801379;1.1997729932178927;9.999856905762016;-0.8335069981969928;1.097154255675681;1.0970536148228007;4.0239500182875645e-08;-0.3259210277599247;0.3258992498213385
53.179628;1.1918124766815066;-2.9342187546179004e-05;-2.4622867286700145e-05;0.3884263576665412;0.325927674096199;1.1997769601093424;9.999841898356236;-0.8335069985364773;1.0971529438567196;1.0970528741327745;4.035550171860654e-08;-0.32592102777148907;0.32589957985203893
53.189628;1.191813113252993;-2.9341846440710833e-05;-2.462253408724004e-05;0.3884265044997875;0.32592790399437627;1.199780034330667;9.999827118010765;-0.8335069988899412;1.0971515356982866;1.097052191787392;4.045633733315509e-08;-0.32592202777464074;0.32590090691907536
53.199628;1.1918138618085738;-2.9341518297304112e-05;-2.4622211145193448e-05;0.3884266449452552;0.3259281266158114;1.1997832127764056;9.999812558006441;-0.8335069992541296;1.0971500301779453;1.0970515680977448;4.054182598068265e-08;-0.32592202776913093;0.3259012293841909
53.209628;1.1918147216690436;-2.9324929297193307e-05;-2.460824546674179e-05;0.3884281065087812;0.32592945189890404;1.1997864894905947;9.999798210653758;-0.8335069996261961;1.0971484272715186;1.0970510030744738;4.061168953896963e-08;-0.32592202775454293;0.3259015458020721
53.219628;1.1918156933273423;-2.932463201187357e-05;-2.460794802985717e-05;0.38842824318848607;0.32592965735021523;1.1997898555433464;9.9997840768927;-0.8335070000037995;1.0971467275426827;1.097050496654996;4.066587630600473e-08;-0.32592302773030263;0.32590285476361935
53.229628;1.1918177775558967;-2.9328382259232173e-05;-2.461102478921136e-05;0.3884287068168569;0.3259298540605163;1.199793299637485;9.999770170304089;-0.8335070003851127;1.0971449331339738;1.0970500490945512;4.070489951047016e-08;-0.3259230276959096;0.32590315483283355
53.239628;1.1918189753375512;-2.932812130855879e-05;-2.461075422011149e-05;0.38842884672980676;0.3259300421023843;1.1997968094307905;9.999756512412498;-0.8335070007687343;1.0971430493694534;1.0970496614350633;4.072979273672413e-08;-0.3259230276511856;0.32590344451827
53.249628;1.1918202878359554;-2.9311604629932125e-05;-2.4596840228851305e-05;0.38843031376934917;0.3259313322777992;1.1998013726452967;9.999743129063965;-0.8335070011535025;1.0971410850480066;1.0970493361941627;4.0741954254069174e-08;-0.3259240275962419;0.3259047222256925
53.259628;1.191821717059994;-2.9311384179061543e-05;-2.4596590199224894e-05;0.3884304597799694;0.32593150210888694;1.1998049769550634;9.99973004862911;-0.8335070015382968;1.0971390509511336;1.0970490774018031;4.0743096478541554e-08;-0.3259240275313385;0.32590498627469344
53.269628;1.191823265296979;-2.9311185170849965e-05;-2.4596346955096644e-05;0.38843060928220874;0.3259316622206214;1.1998086093270062;9.999717295165347;-0.8335070019220071;1.0971369582404118;1.097048889391089;4.0735015761330453e-08;-0.3259240274569669;0.3259052350709352
53.279628;1.1918249340477418;-2.929473276131909e-05;-2.458245368222728e-05;0.3884320865659027;0.3259329231862979;1.1998122556594188;9.999704882578012;-0.8335070023036877;1.0971348173409066;1.09704877487101;4.0719249142918267e-08;-0.3259240273739283;0.32590546738671927
53.289628;1.1918267233558126;-2.9294578778588405e-05;-2.458221855281297e-05;0.3884322427832074;0.32593306211457823;1.1998159007967752;9.999692819069887;-0.8335070026824929;1.0971326370206993;1.0970487337921384;4.0697035929896736e-08;-0.32592502728306694;0.3259066824297682
53.299628;1.1918286321895935;-2.929444844193282e-05;-2.458198572174978e-05;0.38843240189014455;0.3259331887907176;1.1998195292315301;9.999681117454513;-0.8335070030572709;1.0971304244261562;1.097048764046958;4.0669416286581314e-08;-0.32592502718485244;0.3259068795669874
53.309628;1.19183165898428;-2.928209692740198e-05;-2.4571460443542708e-05;0.3884342142231139;0.3259344129410372;1.199823126336839;9.999669801779898;-0.8335070034264019;1.0971281858813327;1.0970488630773438;4.0637182612744726e-08;-0.3259250270791436;0.32590705811040366
53.319628;1.1918338017787646;-2.9282015919995938e-05;-2.4571231698535804e-05;0.38843438005024894;0.3259345112430375;1.1998276794582128;9.999658909449451;-0.8335070037880501;1.097125927275831;1.0970490293246224;4.0600843684744446e-08;-0.3259260269653181;0.3259082174001687
53.329628;1.1918360575775084;-2.9281960297906023e-05;-2.457100563219561e-05;0.38843455018955947;0.3259345932849387;1.1998311786642977;9.999648493400343;-0.8335070041403946;1.0971236541011433;1.0970492629695847;4.0560564424181965e-08;-0.32592602684279304;0.32590835703120186
53.339628;1.1918384226866916;-2.928193040315448e-05;-2.4570782864163642e-05;0.38843472521700084;0.32593465759351253;1.1998346171586203;9.999638622273963;-0.8335070044818105;1.0971213717624169;1.0970495654923345;4.0516009251838985e-08;-0.3259260267115662;0.3259084770875805
53.349628;1.1918408921919001;-2.9265650874239317e-05;-2.455690918517971e-05;0.3884362299701892;0.32593581423138196;1.199837991406302;9.999629371581074;-0.8335070048110066;1.0971190859747932;1.0970499387312875;4.04664147423859e-08;-0.3259270265722253;0.325909578154655
53.359628;1.1918434595476906;-2.92656726672688e-05;-2.4556694885805286e-05;0.38843641645012233;0.32593584099866707;1.199841301194883;9.999620810462138;-0.8335070051268277;1.09711680282799;1.0970503842065702;4.041093910435407e-08;-0.32592702642545784;0.32590966111015635
53.369628;1.1918461167842047;-2.9265719591421374e-05;-2.455648568491244e-05;0.3884366090858603;0.32593584946371706;1.1998445488948262;9.999612995542545;-0.8335070054279019;1.0971145288076332;1.0970509028109814;4.034889604644512e-08;-0.325927026271667;0.3259097270472972
53.379628;1.1918488550115574;-2.924951516480078e-05;-2.4542627248696048e-05;0.38843813177804615;0.3259369517411567;1.1998477376982282;9.99960597301115;-0.8335070057125439;1.0971122706909626;1.097051494920453;4.0279727746548214e-08;-0.32592802611098964;0.3259107773306643
53.389628;1.1918526647922154;-2.9253639571154093e-05;-2.454579018682998e-05;0.38843866124500015;0.3259369274264203;1.1998518706570753;9.999599781846722;-0.8335070059789708;1.0971100347450848;1.0970521603791896;4.020287981388247e-08;-0.32592802594340753;0.32591081357790935
53.399628;1.1918555367639978;-2.9253756434228432e-05;-2.454559899899931e-05;0.3884388692420694;0.3259368896593995;1.19985495037132;9.99959445405921;-0.8335070062256231;1.0971078259742721;1.0970528981770686;4.0117676494453125e-08;-0.32592802576869007;0.32591083765384804
53.409628;1.1918584616617545;-2.9253894972049913e-05;-2.4545414325670513e-05;0.38843908077341893;0.3259368407406578;1.1998579778602905;9.99959001602552;-0.8335070064512724;1.0971056483311876;1.097053706552406;4.00232157709492e-08;-0.32592902558635556;0.3259118517980777
53.419628;1.191861431252932;-2.923777864508538e-05;-2.4531581608075722e-05;0.38844061857132034;0.3259378940112488;1.1998609520135692;9.99958649074725;-0.8335070066549344;1.097103505158872;1.097054583365356;3.9918420579384924e-08;-0.3259290253958642;0.3259118585652855
53.429628;1.1918644385318669;-2.923795712127537e-05;-2.453141104539945e-05;0.3884408319313155;0.3259378296387262;1.1998638704390636;9.999583898212746;-0.8335070068359098;1.0971013994637022;1.0970555261574162;3.9802387737282196e-08;-0.32592902519691264;0.3259118602057569
53.439628;1.1918674777953528;-2.9238152984723926e-05;-2.4531248605818514e-05;0.3884410429425847;0.3259377605439846;1.1998667300026613;9.99958225734046;-0.8335070069938835;1.0970993348850409;1.0970565321157477;3.967485261951268e-08;-0.32593002498959106;0.3259128579861061
53.449628;1.1918705448364801;-2.9222088625680734e-05;-2.4517440435223105e-05;0.38844257437156;0.325938799151679;1.1998695261679886;9.999581587650882;-0.8335070071288041;1.0970973171525333;1.0970575981326618;3.953638949735608e-08;-0.3259300247743018;0.32591285212554455
53.459628;1.1918746364802455;-2.9226342995250787e-05;-2.45206578657708e-05;0.38844310296009626;0.3259387243957445;1.1998732520128172;9.999581910863052;-0.833507007240671;1.09709535470068;1.0970587211775518;3.938822581221291e-08;-0.3259300245514557;0.32591284218785577
53.469628;1.1918777500152284;-2.9226578287365945e-05;-2.452052641366135e-05;0.38844330131453536;0.325938648056086;1.1998758984843505;9.999583253510963;-0.8335070073294938;1.0970934576679288;1.0970598990730496;3.9231841881864566e-08;-0.32593102432115223;0.3259138275156542
53.479628;1.1918808826309255;-2.9226822203301785e-05;-2.452040781883393e-05;0.3884434961727166;0.325938570714584;1.1998784560206521;9.999585643144552;-0.8335070073953307;1.0970916357937148;1.0970611305448887;3.9068476993677024e-08;-0.3259310240830283;0.3259138076181489
53.489628;1.1918840320764128;-2.921079684794665e-05;-2.4506648267389455e-05;0.38844501288669303;0.3259396037155883;1.1998809157557158;9.999589101987109;-0.8335070074383406;1.0970898970103053;1.097062413680605;3.889871218326821e-08;-0.32593102383629613;0.3259137825923979
53.499628;1.1918871963429318;-2.921105091313606e-05;-2.4506558272881956e-05;0.38844520362581375;0.32593952491381745;1.1998832695739647;9.999593646783948;-0.8335070074589677;1.0970882474606294;1.0970637443854754;3.872248368733081e-08;-0.3259320235800078;0.3259147533210649
53.509628;1.1918903733821173;-2.9211306274692194e-05;-2.4506484040927263e-05;0.3884453927757009;0.3259394448995553;1.1998855102630677;9.999599287797553;-0.8335070074580981;1.097086691750076;1.0970651168369487;3.853948936589487e-08;-0.32593202331336824;0.32591472111593806
53.519628;1.1918935614152948;-2.919528464193772e-05;-2.4492771996885552e-05;0.38844690466328025;0.32594047419422;1.1998876322965473;9.999606022090383;-0.8335070074371068;1.0970852329248917;1.0970665251349612;3.834950315038077e-08;-0.3259320230358658;0.3259146872293796
53.529628;1.191896759222177;-2.9195534377974705e-05;-2.4492732950287433e-05;0.38844709140948;0.3259403902959511;1.1998896319822496;9.999613831584185;-0.8335070073979932;1.0970838727518502;1.0970679642306767;3.8152395966252126e-08;-0.3259330227473788;0.32591565275527246
53.539628;1.1919009660280637;-2.9199807430454067e-05;-2.4496073426637916e-05;0.38844760456840255;0.32594030374539507;1.1998925064833355;9.999622689283266;-0.8335070073434421;1.0970826121578339;1.0970694300018833;3.7948081957547665e-08;-0.3259330224483394;0.3259156187157025
53.549628;1.1919041814402485;-2.9183766213309304e-05;-2.4482418170357035e-05;0.3884491183199618;0.3259413251281816;1.1998942529761212;9.999632561904429;-0.8335070072765279;1.0970814511077172;1.0970709192511232;3.7736509473952814e-08;-0.325933022139729;0.3259155859821377
53.559628;1.1919074044202498;-2.918399037118818e-05;-2.4482437815513966e-05;0.38844931168494384;0.3259412322855307;1.1998958687642403;9.999643406207994;-0.8335070072003223;1.0970803883130462;1.09707242949599;3.751759834833997e-08;-0.3259340218228447;0.32591655507822287
53.569628;1.1919106338557022;-2.9184203436225924e-05;-2.4482477964422242e-05;0.38844951044938625;0.32594113657267265;1.199897351770539;9.999655167888667;-0.8335070071177552;1.0970794217989854;1.0970739585863174;3.7291184047991046e-08;-0.32593402149904144;0.325916526165333
53.579628;1.1919138692512738;-2.918440490833146e-05;-2.4482538975765555e-05;0.3884497162631741;0.3259410386366303;1.1998987006216135;9.999667781673315;-0.8335070070315309;1.0970785496595121;1.0970755050091607;3.705706943906535e-08;-0.3259340211696978;0.32591649922392557
53.589628;1.1919171100318344;-2.9168318816589793e-05;-2.446896656592126e-05;0.3884512551540299;0.3259420504360282;1.199899914452031;9.999681166984606;-0.8335070069439326;1.0970777696609817;1.0970770681063555;3.681503944826648e-08;-0.32593502083642223;0.3259174740585161
53.599628;1.1919203535888883;-2.9168495603106957e-05;-2.446907098794024e-05;0.3884514800363712;0.325941951106751;1.199900993076529;9.99969522719294;-0.8335070068568257;1.0970770786442776;1.0970786472492988;3.656472528863581e-08;-0.3259350205011366;0.3259174500998095
53.609628;1.191923594329481;-2.916865878125697e-05;-2.4469197967516548e-05;0.3884517161371406;0.32594185292927524;1.1999029373651622;9.999709856604042;-0.8335070067718989;1.0970764730805789;1.0970802415159153;3.630544010874049e-08;-0.32593502016574616;0.3259174263469992
53.619628;1.1919278244555023;-2.915656188633791e-05;-2.445905360571193e-05;0.38845361452257215;0.3259428679909029;1.1999037487716848;9.999724945267507;-0.8335070066908494;1.0970759497296239;1.0970818504170456;3.603622060955158e-08;-0.32593501983172213;0.3259174015451538
53.629628;1.1919310354647994;-2.9156695356566208e-05;-2.4459226848455213e-05;0.3884538759701898;0.32594277493674806;1.1999044279521784;9.999740383753325;-0.8335070066153809;1.097075505692272;1.0970834742442375;3.57560983775172e-08;-0.3259360195000277;0.3259183744759421
53.639628;1.1919342183376544;-2.915681318808738e-05;-2.445942411653225e-05;0.3884541519442991;0.3259426851214908;1.1999049741805223;9.99975607540222;-0.8335070065470274;1.097075138830283;1.0970851138388518;3.54642839757436e-08;-0.3259360191711905;0.32591834425440996
53.649628;1.1919373644501026;-2.915691497223403e-05;-2.445964619979504e-05;0.38845444369283944;0.32594259863773517;1.1999053865355456;9.999771943564436;-0.8335070064869244;1.0970748481346753;1.0970867702296918;3.516015404953811e-08;-0.32593601884523504;0.32591831043092084
53.659628;1.191940466217007;-2.914072462317265e-05;-2.4446238792850463e-05;0.38845607630104595;0.32594362638547475;1.1999056655996339;9.999787923485105;-0.8335070064356674;1.0970746329188725;1.0970884441702133;3.484335050778849e-08;-0.3259370185217201;0.3259192727001624
53.669628;1.1919435176189972;-2.9140792614530513e-05;-2.444651139763034e-05;0.3884564013678343;0.32594354585614693;1.1999058141961527;9.99980395109901;-0.8335070063932906;1.097074492054487;1.0970901359472094;3.451408577580277e-08;-0.3259370182000505;0.3259192304509875
53.679628;1.1919465268248568;-2.8814930485290227e-05;-2.417337609707428e-05;0.3884567470665189;0.3259434675816055;1.1999058371346507;9.99981996121807;-0.8335070063593427;1.097074424660044;1.0970918454653147;3.4173174343612435e-08;-0.3259370178797946;0.32591918259034236
53.689628;1.1919494669437558;-2.881496204538624e-05;-2.4173697290290223e-05;0.3884571055025079;0.32594339155353325;1.199906740460725;9.999835891443793;-0.8335070063330475;1.0970744311666631;1.0970935721389223;3.382157370979027e-08;-0.32593801756075724;0.32592012763945505
53.699628;1.1919533488962224;-2.8802727972385985e-05;-2.4163746497810194e-05;0.388459131324812;0.3259444296549606;1.1999065302779162;9.99985168682618;-0.8335070063135238;1.0970745136694564;1.0970953149730485;3.346004874026169e-08;-0.3259380172428074;0.32592006378932764
53.709628;1.1919561716187554;-2.8802721438724136e-05;-2.4164112680522778e-05;0.3884595246570085;0.3259443612144593;1.1999062119173949;9.999867304835309;-0.8335070063000182;1.0970746759478611;1.0970970731588945;3.30891807652735e-08;-0.3259380169256837;0.32591998888718665
53.719628;1.1919589334252307;-2.8802695883935832e-05;-2.416450003061342e-05;0.3884599361934949;0.32594429893904703;1.1999057904177424;9.999882715982919;-0.8335070062921411;1.0970749231758357;1.0970988467102367;3.270928644570917e-08;-0.32593901660899177;0.32592090059055756
53.729628;1.191961632211527;-2.8786374899157713e-05;-2.4151251672135805e-05;0.38846169091101423;0.32594535573196276;1.1999052716248928;9.999897903227858;-0.8335070062900247;1.0970752608391434;1.0971006370712753;3.232026521704805e-08;-0.325939016292343;0.3259207965887337
53.739628;1.1919642655226002;-2.878631202054906e-05;-2.4151677452477873e-05;0.38846214130357765;0.3259453114556674;1.1999046624863552;9.999912864636295;-0.8335070062942288;1.0970756933562114;1.0971024473241089;3.1921647153993193e-08;-0.3259390159754794;0.3259206746615981
53.749628;1.191966830872401;-2.8786230657668253e-05;-2.4152119836490644e-05;0.3884626130117294;0.32594527899377335;1.1999039698584555;9.999927605623787;-0.8335070063055257;1.0970762234881357;1.0971042814915963;3.151288083359868e-08;-0.32594001565833275;0.3259215326733369
53.759628;1.1919693257848814;-2.8786130838429465e-05;-2.4152576809297752e-05;0.3884631077537447;0.32594526015448916;1.199904198909886;9.999942120377504;-0.8335070063247485;1.0970768525670798;1.097106143671488;3.109361770347046e-08;-0.325940015340958;0.32592136864915144
53.769628;1.1919717474499023;-2.876973588559843e-05;-2.413939044505192e-05;0.3884649516326913;0.3259463676337133;1.1999033527828362;9.999956384947051;-0.8335070063526484;1.0970775808381321;1.0971080377494007;3.066372917651182e-08;-0.3259400150233186;0.325921181047641
53.779628;1.191975092608632;-2.8773628916898405e-05;-2.4143230724456883e-05;0.38846582344047875;0.3259463806431132;1.1999024330995265;9.999970364405023;-0.8335070063898377;1.0970784074490116;1.0971099674777234;3.022329965137156e-08;-0.32594001470513884;0.3259209690742208
53.789628;1.1919773578511534;-2.8773472736531853e-05;-2.4143718183200636e-05;0.38846639618344564;0.32594641082531617;1.1999014404478305;9.999984017845547;-0.8335070064367792;1.0970793301476762;1.0971119361905446;2.9772791889124857e-08;-0.32594101438600687;0.3259217326358285
53.799628;1.1919795387975405;-2.875701996895981e-05;-2.413055593142567e-05;0.38846831966032624;0.32594756911527956;1.199900374981109;9.999997297244175;-0.8335070064935975;1.0970803456464624;1.0971139462781667;2.9313099169627917e-08;-0.3259410140655664;0.32592147217476014
