time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.809628;1.191981630393219;-2.8756823264993785e-05;-2.413105361080565e-05;0.38846894408819715;0.32594763271261107;1.1998992365659802;10.000010147084318;-0.8335070065599344;1.0970814506882993;1.0971159994107842;2.8845383161210058e-08;-0.32594101374375;0.3259211887701904
53.819628;1.191983626758246;-2.8756605542702485e-05;-2.4131554124120432e-05;0.38846959193651565;0.3259477112389086;1.1998980244264483;10.000022510391716;-0.833507006635144;1.0970826424856244;1.097118096920319;2.837095301188118e-08;-0.32594201342103046;0.3259218841086501
53.829628;1.191985520912969;-2.875636689535982e-05;-2.4132056368787454e-05;0.388470261241227;0.32594780264041434;1.1998967374787874;10.000034338704276;-0.8335070067186661;1.0970839185037875;1.0971202392544979;2.7891250250647963e-08;-0.32594201309829735;0.3259215600938394
53.839628;1.1919873057632273;-2.8739831243348578e-05;-2.4118903722040756e-05;0.3884722745133808;0.32594901547266214;1.1998963749184512;10.000045598690875;-0.8335070068101816;1.0970852763214838;1.097122425183408;2.7407742320228608e-08;-0.32594201277641593;0.32592121849541816
53.849628;1.191988976067184;-2.8739552806766092e-05;-2.4119406802648456e-05;0.3884729819363591;0.3259491252958543;1.1998949355828323;10.000056276515549;-0.8335070069094548;1.0970867135179767;1.0971246517624376;2.6921702655874372e-08;-0.32594301245604945;0.3259218609063709
53.859628;1.1919915297451225;-2.8743286006317502e-05;-2.412326988632372e-05;0.388474032828936;0.3259492413083312;1.1998934169675335;10.000066381998447;-0.8335070070161328;1.0970882272121893;1.0971269152409007;2.6434015296372423e-08;-0.3259430121378057;0.32592148902533696
53.869628;1.1919929684446706;-2.8742972104059555e-05;-2.412377017162576e-05;0.38847477452812607;0.32594936226202914;1.1998918156240097;10.000075944279528;-0.8335070071296018;1.097089813293404;1.0971292122476448;2.59451843173577e-08;-0.3259430118224115;0.3259211050997945
53.879628;1.1919942963758896;-2.872636582119752e-05;-2.4110611424350868e-05;0.3884768561303714;0.3259505982122059;1.1998901281993513;10.000084997864732;-0.8335070072489196;1.0970914660381783;1.0971315403257886;2.5455576653007418e-08;-0.3259440115107316;0.32592171223901806
53.889628;1.1919955194591856;-2.8726021941341663e-05;-2.4111103623767146e-05;0.3884776277007735;0.32595072625004456;1.1998883517896175;10.000093569399946;-0.8335070073730639;1.0970931783778328;1.0971338975174785;2.4965573217787334e-08;-0.3259440112035038;0.3259213143877102
53.899628;1.191996644225577;-2.8725665233719205e-05;-2.4111589700392785e-05;0.38847841196039756;0.3259508566858685;1.1998864840152517;10.000101671665806;-0.833507007501256;1.0970949426228667;1.0971362811109253;2.447560176535162e-08;-0.32594401090103836;0.32592091592056655
53.909628;1.1919976771158294;-2.8709020316092415e-05;-2.4098412631767915e-05;0.3884805316791825;0.3259520998452435;1.199884523566571;10.000109308178208;-0.833507007632836;1.097096751201503;1.0971386862755435;2.3986326164692562e-08;-0.3259440106032658;0.3259205210578125
53.919628;1.1919986242515566;-2.870864150501659e-05;-2.40988825415636e-05;0.38848133706381566;0.3259522327797675;1.199883470878453;10.000116482371476;-0.8335070077669248;1.097098596477592;1.0971411058781126;2.349878451465289e-08;-0.32594501030999523;0.3259211334186689
53.929628;1.191999491381975;-2.8708252817534584e-05;-2.4099342530580333e-05;0.3884821515055544;0.32595236547457046;1.1998813280254064;10.000123196851346;-0.8335070079023046;1.0971004698965887;1.097143531716095;2.301413124732524e-08;-0.32594501002105886;0.32592075597482784
53.939628;1.192001283147256;-2.8711884687792805e-05;-2.4103152250415213e-05;0.3884833004578948;0.3259524968684551;1.1998790980608967;10.000129446109792;-0.8335070080375462;1.0971023618081914;1.0971459557109475;2.253319328478635e-08;-0.32594500973635365;0.3259203914338302
53.949628;1.1920020024848972;-2.869520056147997e-05;-2.4089933282084064e-05;0.3884854563110553;0.325953736807037;1.1998767846410423;10.000135215978936;-0.8335070081714099;1.0971042621893181;1.0971483703088045;2.205625576134517e-08;-0.3259460094559013;0.3259210426041307
53.959628;1.1920026501006125;-2.8694783552466637e-05;-2.4090357121020227e-05;0.3884862967926831;0.32595386185209807;1.199874391500411;10.000140487980191;-0.8335070083032844;1.0971061614412165;1.097150768969985;2.15830766930947e-08;-0.325946009179885;0.3259207122827718
53.969628;1.1920032256208049;-2.86943565855691e-05;-2.4090767813027928e-05;0.38848714672663653;0.3259539815640375;1.199871921741547;10.00014524378988;-0.8335070084331817;1.0971080503468311;1.0971531469752447;2.111299288016553e-08;-0.32594600890865044;0.3259204029241952
53.979628;1.192003728596216;-2.869391930407193e-05;-2.4091165316040496e-05;0.38848800651203047;0.32595409451653695;1.1998693781869656;10.000149470456474;-0.8335070085613793;1.097109918936727;1.0971555018114034;2.0645086126436282e-08;-0.32594700864270304;0.325921116586387
53.989628;1.192004158701562;-2.86771950922305e-05;-2.4077893981865552e-05;0.3884902004021463;0.32595531040290115;1.199867764370178;10.000153163858466;-0.8335070086881545;1.097111755781877;1.0971578329613867;2.0178323981331507e-08;-0.3259470083827593;0.3259208550222764
53.999628;1.1920045149676524;-2.867673797958485e-05;-2.4078265302332622e-05;0.3884910795596068;0.3259554058619572;1.1998650847935028;10.000156328213407;-0.8335070088136314;1.0971135492093187;1.0971601415620365;1.971172578058265e-08;-0.32594700812987454;0.3259206196004244
54.009628;1.1920047953497992;-2.867627252951566e-05;-2.407862389327145e-05;0.3884919680567399;0.32595549064857077;1.1998623452339205;10.000158972436692;-0.8335070089375641;1.0971152892601945;1.0971624298177443;1.9244511595777724e-08;-0.3259470078853467;0.3259204112790949
54.019628;1.1920049970837046;-2.8659523523600167e-05;-2.4065314567880737e-05;0.38849419030360344;0.3259566749213339;1.1998595537096135;10.00016110559407;-0.8335070090592538;1.0971169681433417;1.097164699840203;1.877594538664556e-08;-0.3259480076503116;0.3259212308061546
54.029628;1.192006117060151;-2.8663075701327358e-05;-2.4069010404141408e-05;0.3884954243041086;0.3259567364612159;1.1998567203220978;10.000162732326514;-0.8335070091776945;1.097118579120877;1.0971669527264312;1.8304990292650122e-08;-0.3259480074255146;0.32592107881505034
54.039628;1.192006152276452;-2.8662593654735092e-05;-2.4069335343241497e-05;0.38849634370466446;0.3259567866002043;1.199853855580122;10.000163846652066;-0.833507009291718;1.0971201156565045;1.097169188663929;1.7830263029896136e-08;-0.32594800721151657;0.3259209557396449
54.049628;1.1920060992040769;-2.8662108448394556e-05;-2.406965205647631e-05;0.3884972760696324;0.32595682573395646;1.1998509696787085;10.000164430436092;-0.8335070094000947;1.0971215714033857;1.0971714074469576;1.735030108519235e-08;-0.32594900700896684;0.3259218618715445
54.059628;1.1920059537231071;-2.8645344272421187e-05;-2.405630689323249e-05;0.38849954728393915;0.3259579652998694;1.1998480732404573;10.000164462470831;-0.8335070095016245;1.0971229402833478;1.0971736082923123;1.6863719150407493e-08;-0.32594900681851213;0.3259217975453846
54.069628;1.192005711039626;-2.864485527584617e-05;-2.4056613181505715e-05;0.38850051014070874;0.32595798378621876;1.199846177314316;10.000163926082843;-0.8335070095951855;1.0971242166280337;1.097175788930246;1.6369073610760752e-08;-0.3259490066405423;0.32592176318418825
54.079628;1.192005366140525;-2.8644365884690572e-05;-2.4056916964243283e-05;0.3885014900291291;0.32595799301096884;1.1998432925930338;10.000162805536274;-0.8335070096798715;1.0971253953685822;1.0971779450805472;1.5864653500798686e-08;-0.3259500064751927;0.3259227592738089
54.089628;1.1920049139331188;-2.8643877643241413e-05;-2.405721940143305e-05;0.3885024878963821;0.32595799405086506;1.1998404297273972;10.000161080603599;-0.833507009755072;1.0971264723286467;1.0971800706932182;1.534851336129673e-08;-0.32595000632239146;0.32592278642959865
54.099628;1.1920043490203391;-2.8627115836517267e-05;-2.4043865480871215e-05;0.3885048287562595;0.32595909917224053;1.1998376003519795;10.000158728285312;-0.8335070098203083;1.0971274452632975;1.097182158359512;1.4818636326936564e-08;-0.3259500061817636;0.32592284543690203
54.109628;1.1920046655880974;-2.8630666087776937e-05;-2.404752796027565e-05;0.38850619044924756;0.32595908748686575;1.1998348170379185;10.000155730464185;-0.8335070098751463;1.0971283146627575;1.0971841996909508;1.4272912147695811e-08;-0.3259500060527061;0.32592293713702364
54.119628;1.1920038581057237;-2.863019422186271e-05;-2.404783007724902e-05;0.3885072455057118;0.3259590710154547;1.1998320925104518;10.000152081674612;-0.8335070099193331;1.0971290830920573;1.097186185763968;1.3709120089847452e-08;-0.32595100593459353;0.32592406222367243
54.129628;1.1920029224460384;-2.8613456054702685e-05;-2.4034477675211655e-05;0.3885096439073559;0.3259601616478961;1.199829439512822;10.000147791043128;-0.8335070099527969;1.0971297544394012;1.0971881079820527;1.3125085440355633e-08;-0.32595100582676656;0.3259242210555508
54.139628;1.1920018583959573;-2.8613007323691795e-05;-2.403478216354528e-05;0.38851073663569785;0.32596013805596336;1.1998268708319726;10.000142878824343;-0.8335070099753985;1.0971303341474052;1.0971899596902366;1.2518800182639322e-08;-0.3259510057284722;0.32592441350973395
54.149628;1.192000669895321;-2.8612573633935525e-05;-2.40350872753434e-05;0.3885118473010067;0.32596011191154334;1.1998253982162328;10.000137371687838;-0.8335070099868193;1.0971308294612963;1.097191737503474;1.188860624681294e-08;-0.32595200563903265;0.3259256389083776
54.159628;1.1919993632142885;-2.8612156816374176e-05;-2.4035391845739662e-05;0.3885129750208085;0.3259600840243491;1.1998230309246234;10.00013129931471;-0.8335070099867322;1.0971312489256166;1.0971934408879427;1.1233462288288963e-08;-0.3259520055580343;0.32592589608707373
54.169628;1.1919979454242744;-2.8595481249694758e-05;-2.4022038845478105e-05;0.3885154428202041;0.3259611664826744;1.1998207758841606;10.000124693120753;-0.83350700997499;1.0971316012773848;1.0971950707271174;1.0552911871740068e-08;-0.32595200548529213;0.3259261836572744
54.179628;1.1919964238647351;-2.8595100590156044e-05;-2.4022338320993164e-05;0.388516600445099;0.32596113818208566;1.1998186390166028;10.000117585329345;-0.8335070099516908;1.0971318942743644;1.0971966286925778;9.8468675586418e-09;-0.32595300542065203;0.3259275004165129
54.189628;1.1919948057232348;-2.8594738143156134e-05;-2.4022633600513525e-05;0.3885177700581232;0.32596111053969223;1.1998166256641454;10.00011000800119;-0.8335070099170526;1.0971321340511317;1.097198117118462;9.115568834969428e-09;-0.32595300536379135;0.3259278454908067
54.199628;1.1919940979226515;-2.8598423761495664e-05;-2.4026284748834968e-05;0.3885192752913789;0.3259610832436926;1.1998147401581671;10.000101992741866;-0.833507009871025;1.0971323251796052;1.09719953845055;8.359552989822762e-09;-0.32595300531416266;0.32592821797273686
54.209628;1.191992307940329;-2.8581820583899038e-05;-2.4012913452997487e-05;0.3885217863992289;0.32596216644529186;1.1998129854363524;10.00009357155427;-0.8335070098130603;1.097132471241;1.0972008950015868;7.579517665726177e-09;-0.3259530052711136;0.3259286165845439
54.219628;1.1919904433232715;-2.8581511815245333e-05;-2.40131909326223e-05;0.3885229788591199;0.3259621369862814;1.1998113628720584;10.000084782244922;-0.8335070097424381;1.097132575483438;1.0972021892258057;6.776316237008294e-09;-0.32595400523404994;0.3259300396646239
54.229628;1.1919885110239365;-2.8581220858556927e-05;-2.4013460725498702e-05;0.38852417509550846;0.3259621048410611;1.1998108729262074;10.000075678571223;-0.8335070096586635;1.0971326409609126;1.0972034234804051;5.951087051597621e-09;-0.3259540052025494;0.32593048519661205
54.239628;1.1919865166647616;-2.858094796890998e-05;-2.4013722581737102e-05;0.3885253730557109;0.3259620689199588;1.1998095164094553;10.000066335893663;-0.8335070095614033;1.0971326705916686;1.0972045992912363;5.105280453979423e-09;-0.32595400517634043;0.32593095087068746
54.249628;1.1919844653692007;-2.8564416674005998e-05;-2.4000321305391995e-05;0.3885278947274841;0.3259631390445825;1.1998082948549413;10.00005684414527;-0.8335070094502869;1.0971326679581386;1.0972057170803973;4.2405120336689414e-09;-0.3259550051551161;0.3259324343200186
54.259628;1.191982362986241;-2.856418016578193e-05;-2.4000569026999226e-05;0.38852908914902845;0.32596309220979086;1.1998072096260288;10.00004729497414;-0.8335070093249547;1.0971326379807202;1.0972067765844438;3.3583553515763326e-09;-0.32595500513840026;0.32593293330749495
54.269628;1.1919802156351822;-2.856396125095756e-05;-2.4000810856999025e-05;0.3885302783517565;0.32596303917668407;1.1998062608158548;10.000037772624271;-0.8335070091851802;1.0971325865745765;1.0972077774504392;2.460337875353607e-09;-0.3259550051255924;0.32593344559210974
54.279628;1.1919790283207263;-2.856778911879757e-05;-2.4004408063245343e-05;0.38853178644911285;0.32596298026976817;1.19980544704271;10.000028346455833;-0.8335070090309626;1.097132519556913;1.0972087192717674;1.5482056098469278e-09;-0.32595500511608594;0.32593396869279284
54.289628;1.1919768050643935;-2.855132601257095e-05;-2.3990983064641534e-05;0.38853428423037184;0.3259640269178484;1.199804766317766;10.000019065798519;-0.8335070088625482;1.0971324411877519;1.0972096007345744;6.241796193427505e-10;-0.3259560051093191;0.325935499996655
54.299628;1.1919745491637792;-2.8551153826772516e-05;-2.399120766039441e-05;0.38853544744885227;0.32596395730159106;1.1998042171363759;10.00000996549034;-0.8335070086803072;1.0971323529405757;1.0972104186306681;-3.089640664270378e-10;-0.3259560051047828;0.32593603722706127
54.309628;1.1919722643968147;-2.8550994145750862e-05;-2.3991425808951888e-05;0.3885365990456842;0.32596388286875577;1.1998047988536482;10.000001079785989;-0.8335070084846165;1.0971322531827368;1.097211167985483;-1.247946638266723e-09;-0.3259560051021133;0.3259365787997446
54.319628;1.1919699556386565;-2.8534568349289454e-05;-2.3977981692333606e-05;0.38853906218880385;0.3259649156579093;1.1998045111670619;9.999992447372025;-0.8335070082757994;1.0971321384659232;1.0972118434599754;-2.1891596352779923e-09;-0.32595700510118686;0.32593812376018355
54.329628;1.1919676287835583;-2.85344277892952e-05;-2.397818676161121e-05;0.3885401867635162;0.32596483521743413;1.1998043532720888;9.999984102063344;-0.833507008054123;1.0971320058415757;1.0972124406698651;-3.128858570851372e-09;-0.3259570051021208;0.32593867145576966
54.339628;1.1919652901163635;-2.8534294056634855e-05;-2.397838589064327e-05;0.38854129466164894;0.3259647545825076;1.1998043231917574;9.999976067247138;-0.8335070078199031;1.097131854418733;1.097212956397887;-4.0632847826669244e-09;-0.3259570051052361;0.3259392211878357
54.349628;1.191962957643344;-2.820823353264462e-05;-2.3705132117684788e-05;0.3885423870018282;0.32596467606064167;1.1998044175688205;9.999968361283381;-0.8335070075736419;1.0971316861217772;1.0972133883576594;-4.988975436373432e-09;-0.3259570051109534;0.3259397720724221
54.359628;1.191960610606166;-2.8191831775630958e-05;-2.3691664398463374e-05;0.3885447768627977;0.32596571295780874;1.1998046323064144;9.999961001665353;-0.8335070073161119;1.0971315059607007;1.097213735071762;-5.903282491107348e-09;-0.32595800511968;0.3259413232286885
54.369628;1.191959262275749;-2.8195741325376296e-05;-2.3695209884666253e-05;0.38854614236042523;0.325965645135887;1.1998049637077823;9.999954005415239;-0.8335070070483284;1.0971313209838927;1.0972139952496833;-6.804604784503864e-09;-0.3259580051318173;0.32594187403785735
54.379628;1.1919569116573014;-2.8195623965938458e-05;-2.3695390039406723e-05;0.38854715270724455;0.32596558479688587;1.1998054087629801;9.999947391135027;-0.8335070067714824;1.0971311381548072;1.0972141673267588;-7.692098103055807e-09;-0.3259580051477934;0.3259424241230617
54.389628;1.1919545569135512;-2.819550963047345e-05;-2.3695566306182564e-05;0.3885481312193093;0.32596553241860576;1.199805964358884;9.999941184807849;-0.8335070064869502;1.0971309626353865;1.0972142502013849;-8.565130894654433e-09;-0.3259590051680134;0.3259439730976575
54.399628;1.1919521972351033;-2.8179120886212908e-05;-2.3682082045816756e-05;0.38855040017444936;0.3259665990279284;1.1998076266711306;9.999935428916235;-0.8335070061961858;1.097130797600741;1.097214243819654;-9.422917992243122e-09;-0.3259590051928086;0.32594452039104377
54.409628;1.1919498334660443;-2.9503290555738996e-05;-2.4793277062341715e-05;0.3885513253569787;0.3259665760752296;1.199808391025586;9.99993018508497;-0.8335070059004498;1.0971306453891858;1.0972141488603322;-1.0264534689617792e-08;-0.3259590052225667;0.3259450652636415
54.419628;1.1919474673443402;-2.9503188075782275e-05;-2.4793439679236834e-05;0.38855219638776145;0.3259665471603087;1.199809252082211;9.999925521996905;-0.8335070056006929;1.0971305087754382;1.0972139662712366;-1.108906819228179e-08;-0.32595900525804467;0.32594560689519975
54.429628;1.1919451005763932;-2.9503090411196374e-05;-2.479359621772979e-05;0.3885530278392124;0.3259665257811228;1.1998102047421966;9.999921499362333;-0.8335070052976372;1.0971303912039385;1.0972136964233041;-1.189567419561001e-08;-0.3259600053004975;0.3259471443867179
54.439628;1.1919427348541896;-2.94867197375359e-05;-2.4780089287557453e-05;0.388555143185463;0.3259676226781054;1.1998112449392653;9.999918162102718;-0.8335070049919202;1.0971302958929874;1.0972133384571534;-1.2683640749854828e-08;-0.325960005351379;0.32594767664137214
54.449628;1.1919403715996117;-2.948663128531793e-05;-2.4780231165131477e-05;0.38855589393938866;0.3259676153431877;1.199812369280104;9.999915544097025;-0.8335070046843083;1.0971302249969843;1.0972128911779624;-1.3452489915852133e-08;-0.3259600054119282;0.3259482023769158
54.459628;1.1919390111015802;-2.9490578077812805e-05;-2.4783725675945627e-05;0.3885569309834955;0.32596761410052566;1.1998135742504596;9.999913673608331;-0.8335070043758989;1.0971301798285276;1.0972123547629304;-1.420202131018404e-08;-0.32596100548305157;0.32594972031513136
54.469628;1.1919366527378388;-2.9490497777955357e-05;-2.478384965994381e-05;0.3885576035303192;0.3259676180427157;1.1998148559104336;9.999912573533557;-0.833507004068185;1.097130161653283;1.0972117315261065;-1.493244988416742e-08;-0.32596100556548113;0.32595022924236544
54.479628;1.191934295294684;-2.9474143660364142e-05;-2.4770307037764376e-05;0.38855956317042095;0.3259687373127631;1.1998172103145879;9.999912255627242;-0.8335070037629034;1.097130172020179;1.097211025031888;-1.5644667811848977e-08;-0.3259610056598646;0.32595072801867203
54.489628;1.1919319379944613;-2.9474071170495718e-05;-2.4770410230482696e-05;0.3885601627649769;0.3259687492119849;1.1998186342588126;9.9999127189035;-0.8335070034617269;1.097130212540775;1.0972102383501572;-1.6340212180241412e-08;-0.3259610057665819;0.3259512156541498
54.499628;1.1919295804875718;-2.947400248343387e-05;-2.4770502237521867e-05;0.3885607277790957;0.3259687643586813;1.199820125438622;9.99991395760794;-0.8335070031661304;1.0971302844152322;1.0972093730528618;-1.702082573244144e-08;-0.32596200588558244;0.32595269131804233
54.509628;1.1919272225476853;-2.9473937637065193e-05;-2.4770582662866243e-05;0.38856125920315343;0.3259687824976539;1.1998216820626486;9.999915970092962;-0.833507002877485;1.0971303876962637;1.0972084292236597;-1.768798997573026e-08;-0.3259620060165636;0.3259531544864927
54.519628;1.1919248643927918;-2.9457598732897475e-05;-2.4756994422459635e-05;0.38856308214777746;0.32596991459902913;1.1998233023488705;9.999918763424636;-0.8335070025970196;1.0971305206553956;1.0972074056205428;-1.834265547410131e-08;-0.32596200615928883;0.32595360526766787
54.529628;1.1919225076289681;-2.9457540763077528e-05;-2.475705003087321e-05;0.3885635484744127;0.32596993871797736;1.1998249838122752;9.999922356185786;-0.8335070023256604;1.0971306797340799;1.09720629990445;-1.8985203251961778e-08;-0.3259630063137097;0.3259550444624258
54.539628;1.191920155751755;-2.9457484871661972e-05;-2.4757092557390084e-05;0.3885639822766391;0.3259699659719462;1.1998267232001552;9.99992677839545;-0.8335070020640555;1.097130859871594;1.097205109334234;-1.96155944403982e-08;-0.32596300647982107;0.32595547318106377
54.549628;1.1919188139484815;-2.946146080898977e-05;-2.4760482997381274e-05;0.3885647088041682;0.325969996400149;1.1998285173115342;9.999932062860177;-0.8335070018126788;1.0971310550962796;1.0972038319279949;-2.0233534406580104e-08;-0.32596300665745936;0.32595589230231553
54.559628;1.191916488808541;-2.9445127348514075e-05;-2.474684224954615e-05;0.38856639946995103;0.3259711411652267;1.1998313628046076;9.999938230047876;-0.833507001571761;1.0971312597634721;1.0972024672426097;-2.083847418612676e-08;-0.32596300684633933;0.3259563021941248
54.569628;1.1919141870533514;-2.9445070374113136e-05;-2.4746844366088225e-05;0.38856673067225833;0.3259711783214211;1.1998332551549205;9.999945278464596;-0.8335070013411643;1.0971314697970622;1.0972010160982848;-2.1429522571766037e-08;-0.3259640070462518;0.32595770288770587
54.579628;1.1919119155930449;-2.944501182839899e-05;-2.474683238934915e-05;0.3885670261256212;0.325971218647707;1.1998351892876449;9.999953185541294;-0.8335070011205079;1.0971316825083528;1.0971994801499199;-2.2005576700193915e-08;-0.32596400725711283;0.32595809442241525
54.589628;1.1919096816632142;-2.944495179861811e-05;-2.4746805921209298e-05;0.38856728596439283;0.32597126162735107;1.1998371614368029;9.999961914636973;-0.8335070009094737;1.0971318951062106;1.097197861638346;-2.2565586553896446e-08;-0.3259640074788996;0.3259584769302928
54.599628;1.1919074923762432;-2.942861272514583e-05;-2.4733108460940507e-05;0.3885688352822786;0.3259724179054711;1.1998391698530941;9.999971422376158;-0.8335070007079813;1.097132103631936;1.0971961625384081;-2.310860175411014e-08;-0.3259650077115929;0.32595985056362464
54.609628;1.1919053537787312;-2.942855035811791e-05;-2.4733053479652807e-05;0.3885690267294347;0.32597246528912754;1.1998412141791506;9.999981660551025;-0.8335070005162294;1.097132303230944;1.0971943841098715;-2.363372436129513e-08;-0.3259650079550402;0.3259602155507992
54.619628;1.1919032707277288;-2.942848706805911e-05;-2.4732984766057636e-05;0.3885691859525977;0.3259725147224311;1.1998432945934125;9.999992572704475;-0.8335070003347179;1.0971324891855876;1.0971925277155135;-2.4140133426085987e-08;-0.325965008208767;0.3259605722126757
54.629628;1.1919012470923032;-2.9428422946595834e-05;-2.4732902228265412e-05;0.3885693145642354;0.3259725660339162;1.1998454113615165;10.000004094877985;-0.8335070001641698;1.0971326580183487;1.0971905954343315;-2.462699501821366e-08;-0.3259650084718604;0.3259609208858397
54.639628;1.1919002851508818;-2.941611143468289e-05;-2.4722510224644837e-05;0.38857106467178054;0.3259737300398386;1.1998475649613296;10.000016164169594;-0.8335070000053674;1.0971328076107707;1.0971885898078193;-2.5093313957806168e-08;-0.32596600874302534;0.32596226196131317
54.649628;1.1918983859974253;-2.941604620110922e-05;-2.47223990456225e-05;0.38857113765364065;0.3259737845963193;1.1998507565595387;10.000028719405009;-0.8335069998590812;1.0971329360207671;1.097186513497453;-2.5538076699780754e-08;-0.32596600902082834;0.32596259593885685
54.659628;1.191896550618114;-2.9415981300476128e-05;-2.4722273430988922e-05;0.3885711852292545;0.3259738408652637;1.1998529878670523;10.000041688455383;-0.8335069997259867;1.097133040605254;1.0971843692138268;-2.59605729203987e-08;-0.32596600930383973;0.3259629232722257
54.669628;1.1918947809096803;-2.941591783811663e-05;-2.4722133797353813e-05;0.3885712086290965;0.32597389917488184;1.1998552598794;10.000054982592236;-0.8335069996064012;1.0971331180088815;1.0971821598589355;-2.636036930145828e-08;-0.32596600959051825;0.3259632440952737
54.679628;1.1918930785153106;-2.939957940746023e-05;-2.470832444702238e-05;0.38857253304353434;0.3259750709155434;1.1998575721685083;10.000068502568443;-0.8335069995000994;1.0971331643640356;1.0971798884861184;-2.673700672938243e-08;-0.3259670098791531;0.3259645582297215
54.689628;1.1918914437764767;-2.9399523020033246e-05;-2.470815958343064e-05;0.3885725104489765;0.32597513423688684;1.1998599236322716;10.000082142274733;-0.833506999406473;1.0971331756623026;1.0971775576903564;-2.7089895638543066e-08;-0.32596701016805946;0.32596486558379023
54.699628;1.1918898756260607;-2.9399472249035373e-05;-2.470798407669029e-05;0.3885724655609717;0.325975200062504;1.1998623129589852;10.000095790981156;-0.833506999324818;1.0971331478761734;1.0971751688331484;-2.7418311822068694e-08;-0.32596701045578014;0.32596516641782014
54.709628;1.1918883722566391;-2.939942813951653e-05;-2.4707799364761977e-05;0.38857239905046925;0.32597526791859177;1.1998647381077645;10.000109342882206;-0.8335069992544271;1.097133076582503;1.0971727217471734;-2.7721321664393986e-08;-0.32596801074101633;0.32596646120086753
54.719628;1.1918869319795897;-2.9383113476405247e-05;-2.469395019740544e-05;0.38857363620205215;0.3259764480617323;1.1998671960016454;10.000122705536933;-0.833506999194524;1.0971329566386292;1.0971702150100502;-2.7997945837243165e-08;-0.32596801102236356;0.32596675034456035
54.729628;1.1918865530555345;-2.9387115003829693e-05;-2.469711181233546e-05;0.38857385559689794;0.3259765175670825;1.199870682728027;10.000135792794357;-0.8335069991442274;1.097132782183995;1.0971676468504066;-2.8247515754137008e-08;-0.32596801129812575;0.32596703411074307
54.739628;1.1918852336577088;-2.9387092491401208e-05;-2.4696905808823075e-05;0.38857373073529305;0.32597658672132124;1.19987319370928;10.000148510498253;-0.8335069991026255;1.0971325471619877;1.0971650167138363;-2.846967151426563e-08;-0.3259680115663651;0.3259673128305929
54.749628;1.191883971750644;-2.9387076646892058e-05;-2.4696693840823163e-05;0.38857358839602846;0.32597665497652345;1.1998757239349724;10.000160753274278;-0.8335069990689573;1.097132246588759;1.0971623264363102;-2.8664006030880425e-08;-0.3259690118251991;0.32596858714827404
54.759628;1.1918827658524316;-2.9370789167639492e-05;-2.4682819646438465e-05;0.3885747534215464;0.32597783283224757;1.1998782684915008;10.000172413932717;-0.8335069990426474;1.0971318778003265;1.0971595800016867;-2.882986908495434e-08;-0.32596901207321227;0.32596885790781
54.769628;1.1918816154542027;-2.9370785036701052e-05;-2.4682596537524976e-05;0.3885745776158035;0.3259778977228224;1.19988082302727;10.000183394142013;-0.8335069990230068;1.0971314403476422;1.0971567825654065;-2.8966509434511394e-08;-0.3259690123096745;0.3259691258418003
54.779628;1.1918805208784984;-2.937078590777655e-05;-2.46823684086276e-05;0.38857438562902963;0.3259779604436359;1.19988338343864;10.000193608752019;-0.8335069990089248;1.0971309347127376;1.0971539395824612;-2.9073339159316158e-08;-0.3259690125343809;0.32596939134864955
54.789628;1.1918794822775665;-2.937079123160804e-05;-2.4682135708774576e-05;0.38857417817837736;0.3259780210335133;1.1998859446657468;10.000202985555461;-0.833506998998899;1.0971303611890986;1.0971510560500721;-2.9149935169802424e-08;-0.3259700127473755;0.3259706544214056
54.799628;1.1918784992264866;-2.9354522592926528e-05;-2.4668242394846696e-05;0.38857528095939464;0.32597919056780306;1.199888500050376;10.000211463504527;-0.8335069989913182;1.0971297196029735;1.0971481359787671;-2.91957418970721e-08;-0.32597001294881706;0.32597091468734557
54.809628;1.1918775709494256;-2.9354534552124106e-05;-2.4668001885952455e-05;0.38857504756209493;0.3259792468481437;1.199891042111589;10.00021899160629;-0.8335069989847411;1.0971290099948958;1.0971451821730502;-2.920998698954862e-08;-0.3259700131389639;0.3259711714831418
54.819628;1.1918776959504942;-2.9358579133756206e-05;-2.4671119289590838e-05;0.38857513083849027;0.32597930046313617;1.1998945633143538;10.000225530037218;-0.8335069989779785;1.0971282338744244;1.0971421966012505;-2.9191997791839023e-08;-0.3259710133183385;0.32597242403689164
54.829628;1.1918768718599846;-2.935859320952297e-05;-2.4670872423936356e-05;0.3885748817934385;0.32597935084988583;1.199897056214175;10.000231051463516;-0.8335069989699277;1.0971273949145421;1.0971391813879539;-2.9141430611247272e-08;-0.32597101348787433;0.32597267178567246
54.839628;1.191876095438846;-2.934233031630696e-05;-2.4656966767655818e-05;0.3885759536589495;0.32598050860898165;1.1998995139815627;10.000235540897872;-0.8335069989594233;1.0971264980999504;1.0971361392866934;-2.905805986202912e-08;-0.3259710136487331;0.32597291458440997
54.849628;1.1918753636749337;-2.93423471480398e-05;-2.4656716579472682e-05;0.3885757007011139;0.32598055149751703;1.1999019309568053;10.00023899534342;-0.8335069989453826;1.0971255480042643;1.097133073134538;-2.8941462648876676e-08;-0.3259710138020977;0.3259731526308827
54.859628;1.191874673889693;-2.934236733398569e-05;-2.4656467038285242e-05;0.3885754497486924;0.3259805907368991;1.1999043021728675;10.000241421397858;-0.8335069989271107;1.0971245481701866;1.0971299854011616;-2.8791017317691018e-08;-0.3259720139491623;0.32597438623299274
54.869628;1.191874024102875;-2.9342392293656023e-05;-2.4656219792926114e-05;0.3885752032714908;0.32598062705698666;1.1999066227228148;10.000242830371132;-0.8335069989044184;1.0971235019548522;1.0971268788046467;-2.86060863463886e-08;-0.3259720140910708;0.32597461565416797
54.879628;1.1918734139031355;-2.9326145816100226e-05;-2.4642319700258317e-05;0.38857628810910827;0.3259817726892299;1.1999088880074655;10.000243242829916;-0.8335069988773735;1.0971224134718796;1.0971237576619046;-2.838611471760742e-08;-0.32597201422888017;0.3259748410816367
54.889628;1.1918728444467803;-2.932618518506346e-05;-2.464208064157315e-05;0.38857605832585107;0.32598180706330987;1.199911094131216;10.000242703053607;-0.8335069988458976;1.0971212876532286;1.097120628999651;-2.8130696606774832e-08;-0.3259720143635693;0.32597506256766257
54.899628;1.1918723169091425;-2.9326234338775554e-05;-2.4641846409014603e-05;0.3885758409339734;0.32598184279674786;1.1999132377571737;10.00024128165682;-0.8335069988096284;1.0971201290637025;1.0971175026119737;-2.783972520254386e-08;-0.32597301449591637;0.32597627992014505
54.909628;1.1918728309184787;-2.933032598183521e-05;-2.4644978060723777e-05;0.38857596465445116;0.32598188143938367;1.199916315544418;10.000239060783354;-0.8335069987680482;1.097118940210747;1.0971143893335402;-2.7513456123842645e-08;-0.32597301462661715;0.3259764927124991
54.919628;1.1918723853071076;-2.933039929961403e-05;-2.464475252940075e-05;0.3885757800455565;0.32598192434573625;1.1999183238534277;10.000236119114986;-0.8335069987205305;1.0971177212270642;1.097111298459508;-2.715240327264167e-08;-0.32597301475661977;0.32597670043348276
54.929628;1.1918719790174175;-2.9314208710424652e-05;-2.463087407651011e-05;0.3885769391562511;0.3259830835355915;1.1999202594338978;10.000232526094697;-0.8335069986664095;1.097116471435041;1.097108237133163;-2.6757299487964218e-08;-0.32597301488693886;0.32597690263319457
54.939628;1.1918716113851646;-2.9314310400689487e-05;-2.4630654997370547e-05;0.3885767947325235;0.32598313738549217;1.199922120340726;10.000228341942476;-0.8335069986053311;1.0971151909754155;1.0971052121494882;-2.6329116494367508e-08;-0.32597401501812984;0.32597809896416124
54.949628;1.1918712808047653;-2.9314426651585617e-05;-2.4630438085466266e-05;0.3885766722710498;0.32598319670877196;1.1999239059303763;10.000223620750523;-0.8335069985374559;1.097113881085568;1.0971022310975276;-2.5868966814695738e-08;-0.32597401515016483;0.3259782889439846
54.959628;1.191870984214862;-2.93145569360227e-05;-2.4630222895875103e-05;0.3885765730573842;0.3259832608703264;1.1999256162506475;10.000218413929788;-0.8335069984632737;1.0971125434086826;1.0970993011240908;-2.5377881381980382e-08;-0.3259740152826194;0.3259784715474936
54.969628;1.1918707179514803;-2.9298422607535144e-05;-2.4616353076672282e-05;0.38857782261402307;0.3259844400288444;1.1999272513776846;10.000212770510204;-0.833506998383465;1.097111179106917;1.0970964271890749;-2.4856551538694033e-08;-0.32597501541486196;0.32597964517046124
54.979628;1.1918704789064847;-2.9298578258087694e-05;-2.4616142288127833e-05;0.3885777735383224;0.32598451095159603;1.199928810768251;10.000206735713686;-0.8335069982987918;1.0971097887940167;1.097093611656128;-2.4305314208311414e-08;-0.32597501554630104;0.3259798080448823
54.989628;1.1918702654860116;-2.9298745123676857e-05;-2.461593506975265e-05;0.38857775113424264;0.3259845832867937;1.199930293181314;10.000200347767215;-0.8335069982098322;1.0971083740345628;1.0970908550350438;-2.3724537058476826e-08;-0.32597501567672543;0.3259799586589948
54.999628;1.1918700776812072;-2.9298922294570376e-05;-2.46157325845233e-05;0.3885777558647901;0.32598465586199554;1.19993269728589;10.00019363389427;-0.8335069981169608;1.0971069393688668;1.097088157073005;-2.3115060360457943e-08;-0.3259750158066118;0.3259800959385763
55.009628;1.1918709157334908;-2.9286862326945812e-05;-2.460524085114731e-05;0.38857943747610496;0.32598583901945255;1.1999340221731642;10.00018661018293;-0.833506998020616;1.0971054931279873;1.0970855176211451;-2.2478346480252427e-08;-0.3259760159371539;0.32598121916839673
55.019628;1.1918707795801085;-2.9287057741750918e-05;-2.4605051287233465e-05;0.3885794940839864;0.32598591062047955;1.1999352678493167;10.000179284071676;-0.8335069979214584;1.0971040465087576;1.0970829368301502;-2.181630835085302e-08;-0.32597601606995014;0.3259813278145185
55.029628;1.1918706687307905;-2.9287260878422393e-05;-2.460486987640793e-05;0.3885795738440836;0.325985982270698;1.1999364360516231;10.000171657485703;-0.8335069978203491;1.0971026116040883;1.0970804146911781;-2.113095129525118e-08;-0.32597601620663874;0.3259814214237321
55.039628;1.1918705827279574;-2.9287470663627737e-05;-2.4604698012194936e-05;0.3885796742604211;0.32598605507714706;1.1999375302414672;10.000163730793323;-0.8335069977181448;1.0971011994398427;1.097077951032106;-2.0424158368288578e-08;-0.3259760163487455;0.32598149953227445
55.049628;1.1918705209168752;-2.9271408207896587e-05;-2.459088072621582e-05;0.3885811170035884;0.3259872415252591;1.1999385542893266;10.000155506022654;-0.8335069976155554;1.097099818767309;1.0970755465134765;-1.9697837783454743e-08;-0.32597701649772726;0.3259825616546909
55.059628;1.1918704827794802;-2.9271627672131614e-05;-2.459073220148608e-05;0.38858125113467934;0.3259873213916345;1.1999395116476983;10.00014698871581;-0.8335069975134187;1.09709847567654;1.0970732033930861;-1.8954171761812407e-08;-0.325977016654887;0.32598260741096063
55.069628;1.1918704683722392;-2.9271849446015773e-05;-2.4590596800710122e-05;0.38858139890394283;0.3259874077300044;1.1999404058704914;10.000138188385682;-0.8335069974131426;1.0970971737613613;1.0970709249479957;-1.819556336711181e-08;-0.3259770168209637;0.3259826365165631
55.079628;1.1918704904827513;-2.8946119211352524e-05;-2.4317012485308348e-05;0.38858156243011366;0.32598750221698103;1.1999412410417905;10.000129119278691;-0.8335069973168495;1.0970959148914512;1.0970687142828104;-1.742428451333431e-08;-0.3259770169958192;0.32598264871726357
55.089628;1.1918705250783623;-2.893006046529869e-05;-2.4303246731134676e-05;0.3885830560772209;0.3259887167648872;1.1999430210629307;10.000119800524583;-0.8335069972271004;1.0970947004667462;1.097066574081403;-1.6642254183448926e-08;-0.32597801717862074;0.325983643947652
55.099628;1.1918715850819723;-2.8934308054745898e-05;-2.4306512817014047e-05;0.38858355955953006;0.3259888296166562;1.199943748835576;10.000110251429676;-0.833506997146405;1.0970935325675508;1.0970645068080074;-1.5851219548988474e-08;-0.3259780173681992;0.32598362243621654
55.109628;1.19187167145913;-2.893451936436329e-05;-2.430642941528057e-05;0.3885837436218539;0.32598895146973783;1.1999444267911545;10.000100484187767;-0.8335069970769879;1.0970924143070127;1.0970625142839585;-1.505312416828126e-08;-0.3259780175631546;0.3259835846509704
55.119628;1.1918717835248591;-2.893472444144266e-05;-2.4306357592799156e-05;0.3885839324426956;0.3259890812878901;1.199945057772933;10.000090495540537;-0.8335069970208793;1.0970913489639418;1.0970605976480028;-1.4250295527725365e-08;-0.3259780177618375;0.3259835313231248
55.129628;1.1918719176923402;-2.8934922767615026e-05;-2.4306297421727824e-05;0.3885841238445988;0.3259892175025316;1.1999456447544201;10.00008026104063;-0.8335069969799203;1.0970903390097844;1.0970587579922753;-1.3445326059957371e-08;-0.3259790179626012;0.3259844634508605
55.139628;1.1918720681772725;-2.8918835389732918e-05;-2.4292592172955593e-05;0.3885856393246832;0.3259904694621556;1.1999461904380806;10.000069745533617;-0.8335069969556901;1.0970893864750966;1.0970569965366526;-1.2640789188660925e-08;-0.32597901816420627;0.3259843823394248
55.149628;1.1918722289752284;-2.8919020246643784e-05;-2.429255746322185e-05;0.3885858272693717;0.3259906135359058;1.1999466978706939;10.000058922709131;-0.8335069969496092;1.0970884937357126;1.0970553143850006;-1.1839005133258877e-08;-0.32597901836584825;0.3259842897379963
55.159628;1.1918723945909033;-2.8919198603086835e-05;-2.4292536447682e-05;0.38858600923940817;0.3259907592772256;1.1999471711496377;10.000047779011567;-0.8335069969630842;1.0970876633090798;1.0970537124225892;-1.1041955488358839e-08;-0.3259800185667727;0.32598518762588885
55.169628;1.1918725594217912;-2.891937064081191e-05;-2.429252930302717e-05;0.3885861828236497;0.325990905407787;1.1999476152888164;10.000036302802817;-0.8335069969974079;1.0970868967127403;1.0970521911825408;-1.0251335779390722e-08;-0.3259800187658502;0.3259850776549219
55.179628;1.1918727173192283;-2.890325796785514e-05;-2.4278878610293014e-05;0.3885876699406818;0.3259921619854379;1.1999490358543032;10.00002447321171;-0.8335069970534156;1.0970861932033318;1.0970507509922198;-9.4687655576208e-09;-0.3259800189612802;0.32598496093861984
55.189628;1.1918728616322412;-2.8903419254035298e-05;-2.4278899161453824e-05;0.3885878195074753;0.3259923063103442;1.1999494389878904;10.000012253791123;-0.8335069971311845;1.0970855499079395;1.0970493928752933;-8.696029347829259e-09;-0.32598001915054003;0.32598483833369624
55.199628;1.191873984943792;-2.890760779249316e-05;-2.4282295293448262e-05;0.3885882790426959;0.3259924489685239;1.1999498312170496;9.99999959765563;-0.8335069972300068;1.0970849632440305;1.0970481190023376;-7.935055141062068e-09;-0.3259810193306969;0.3259857106443656
55.209628;1.1918740795613678;-2.890776240173093e-05;-2.4282344031783214e-05;0.38858839413478513;0.32599258941392634;1.1999502187911273;9.999986459432652;-0.833506997348585;1.0970844297711717;1.0970469317610383;-7.1877374618280825e-09;-0.3259810194989703;0.3259855785928274
55.219628;1.1918741379742528;-2.8891636267917922e-05;-2.4268749759001437e-05;0.3885898132569057;0.32599383776901736;1.1999506069824666;9.999972797142975;-0.8335069974854051;1.097083946597648;1.0970458328275154;-6.4559318911760606e-09;-0.32598101965322257;0.3259854428344028
55.229628;1.1918741538798054;-2.8891788256471907e-05;-2.4268827318186467e-05;0.3885898865289118;0.32599397080509346;1.1999509994185749;9.99995856788147;-0.8335069976391526;1.0970835120667668;1.0970448233198533;-5.74152370032433e-09;-0.3259810197920375;0.32598530401021303
55.239628;1.1918741225159035;-2.8891941106956947e-05;-2.4268919215946106e-05;0.3885899368407512;0.32599409841377397;1.1999513978094776;9.999943730537211;-0.8335069978088321;1.097083126140872;1.0970439046025047;-5.0463759504878406e-09;-0.325982019914381;0.3259861627872643
55.249628;1.1918740407520736;-2.8892097144128754e-05;-2.426902498594509e-05;0.38858996281101027;0.3259942197508298;1.1999518023316695;9.999928250917572;-0.8335069979935955;1.097082790317986;1.0970430790729564;-4.37212541299394e-09;-0.32598202001931864;0.3259860199245498
55.259628;1.191873906562709;-2.889225900145033e-05;-2.4269143743266416e-05;0.3885899634981583;0.3259943343409933;1.199952212112767;9.999912101538905;-0.8335069981926334;1.0970825070869352;1.0970423503429532;-3.7199093253441125e-09;-0.32598202010619903;0.32598587625659853
55.269628;1.1918737187361041;-2.887615026092884e-05;-2.4255617015830766e-05;0.3885912626406746;0.32599555294805005;1.1999536255945031;9.999895260295075;-0.8335069984052909;1.0970822789517634;1.097041722686598;-3.090321788967315e-09;-0.32598202017507294;0.3259857325408836
55.279628;1.1918734774102873;-2.8876330835454348e-05;-2.425575853742565e-05;0.3885912110818622;0.3259956531242656;1.1999540408719154;9.999877713790287;-0.8335069986311838;1.0970821079972055;1.097041200149876;-2.4836325132699854e-09;-0.325983020226809;0.3259865893233333
55.289628;1.1918731845026387;-2.88765236400432e-05;-2.425591003283218e-05;0.38859113221903585;0.325995745203675;1.199954455980189;9.99985946186353;-0.8335069988700681;1.0970819965550176;1.0970407859827376;-1.8999594975964865e-09;-0.3259830202628353;0.3259864469811181
55.299628;1.1918738432455724;-2.8880761305263928e-05;-2.425943234744015e-05;0.388591350842561;0.3259958283932006;1.1999548689778292;9.999840517261086;-0.8335069991215657;1.097081947634812;1.0970404826587068;-1.3393312370316859e-09;-0.3259830202848146;0.32598630594239897
55.309628;1.1918734573554803;-2.8864704108587597e-05;-2.424594423668954e-05;0.3885925378752686;0.3259970130979126;1.1999552775475228;9.999820898753727;-0.8335069993849529;1.0970819640059128;1.097040292130736;-8.017799628480022e-10;-0.3259830202943662;0.3259861668403541
55.319628;1.1918730294195374;-2.8864942421858007e-05;-2.4246121318541995e-05;0.3885923688462056;0.3259970768871447;1.1999556789228756;9.999800622574917;-0.8335069996590975;1.097082047025161;1.0970402159912505;-2.8749359152188796e-10;-0.32598402029285833;0.32598703029849646
55.329628;1.1918725612939594;-2.8865198956312067e-05;-2.4246305282815816e-05;0.38859216599904034;0.32599713060725455;1.199956071246884;9.999779703820401;-0.8335069999424796;1.0970821964063937;1.0970402549026275;2.0307688049018014e-10;-0.3259840202813249;0.32598689660844227
55.339628;1.1918720554953681;-2.8865475226235753e-05;-2.4246494943002084e-05;0.38859192757907896;0.32599717414795776;1.1999564550328066;9.999758166963964;-0.8335070002332152;1.0970824109307877;1.0970404077553553;6.691051608299429e-10;-0.3259840202603931;0.32598676568569157
55.349628;1.1918715162780464;-2.886577247807464e-05;-2.4246688927055548e-05;0.38859165218409153;0.32599720731569093;1.1999568328167078;9.999736051560012;-0.8335070005292219;1.0970826893669474;1.0970406720862915;1.1092803107888659e-09;-0.32598402023031875;0.3259866371468674
55.359628;1.1918709492801247;-2.8849812769723707e-05;-2.4233228481987653e-05;0.3885926627077711;0.3259983408580347;1.1999582080825004;9.999713411999542;-0.8335070008284743;1.097083030536896;1.0970410448814951;1.5220519340048438e-09;-0.32598502019130543;0.325987510471548
55.369628;1.1918703610061505;-2.8850154706300098e-05;-2.4233427093703282e-05;0.38859230903057385;0.3259983524848021;1.1999585852095005;9.999690318253556;-0.8335070011290683;1.0970834326209442;1.0970415223689833;1.90608221268449e-09;-0.3259850201437507;0.32598738525291676
55.379628;1.1918697587499842;-2.8850520287109782e-05;-2.4233626288474078e-05;0.38859191389343123;0.32599835315477077;1.1999589695768818;9.999666854704097;-0.8335070014290927;1.0970838928944537;1.0970420999628494;2.2603488155178843e-09;-0.32598502008818764;0.3259872612721488
55.389628;1.1918691500872465;-2.8850910298680527e-05;-2.4233825179704084e-05;0.3885914760130943;0.32599834319580623;1.1999593667364994;9.999643111567478;-0.833507001726449;1.0970844081487088;1.0970427729951022;2.583978878082929e-09;-0.3259850200251302;0.3259871384396924
55.399628;1.1918695422806942;-2.8839077300362728e-05;-2.422372746847865e-05;0.3885926448719916;0.32599943466993064;1.199959781352734;9.999619172728751;-0.8335070020188309;1.0970849749636051;1.0970435372887168;2.87610683323691e-09;-0.3259860199549569;0.32598801687556384
55.409628;1.1918689424168778;-2.883951668893307e-05;-2.4223924309917096e-05;0.38859211974574176;0.3259994072712204;1.1999602168765613;9.999595108700998;-0.8335070023039893;1.0970855898598852;1.0970443890729211;3.135818461103636e-09;-0.32598601987786563;0.32598789710992715
55.419628;1.191868356214105;-2.8839980357804468e-05;-2.4224119626556654e-05;0.3885915510658552;0.32599937398136053;1.1999606761373234;9.999570980744414;-0.8335070025800227;1.0970862498133147;1.097045324247585;3.362277837127475e-09;-0.3259860197938304;0.3259877801335477
55.429628;1.1918677874091632;-2.884046802434432e-05;-2.4224312853054454e-05;0.38859093931768546;0.3259993361958286;1.199961161713862;9.999546853517966;-0.8335070028454692;1.0970869524469562;1.097046337923238;3.554992025590412e-09;-0.3259860197025944;0.32598766730574136
55.439628;1.191867237892013;-2.882470040605905e-05;-2.4210845888409834e-05;0.3885916092955439;0.32600040531311847;1.1999616753505966;9.999522802740232;-0.8335070030991214;1.0970876956175537;1.097047425245338;3.7139916481170156e-09;-0.3259870196039528;0.3259885603476933
55.449628;1.191866708821007;-2.8825234539280012e-05;-2.4211032594634737e-05;0.38859091262531725;0.32600035884229855;1.199962217668042;9.999498908757921;-0.8335070033397565;1.0970884773384733;1.097048582526099;3.8398520116020005e-09;-0.3259870194981512;0.32598846132715864
55.459628;1.1918662010521623;-2.8825790389683247e-05;-2.4211214637812924e-05;0.3885901735437307;0.32600030699775867;1.199963788586657;9.999475245192448;-0.8335070035661841;1.0970892961365788;1.0970498073609845;3.933654888716543e-09;-0.32598701938594143;0.3259883724426495
55.469628;1.1918657143987208;-2.8826366491427915e-05;-2.421139093304398e-05;0.3885893920479819;0.3260002487183309;1.199964387496121;9.99945187576271;-0.8335070037774154;1.097090151031829;1.097051097917735;3.996829173037001e-09;-0.3259870192683116;0.3259882957143178
55.479628;1.1918652472451026;-2.8826961179430073e-05;-2.42115603011581e-05;0.38858856848157386;0.32600018283343074;1.199965013229765;9.999428856790074;-0.8335070039725145;1.0970910411300128;1.0970524523039744;4.03087760325253e-09;-0.3259880191461889;0.3259892327930013
55.489628;1.1918647969563547;-2.881129378961008e-05;-2.4198064069792912e-05;0.38858902796407047;0.32600121938710974;1.1999656640790841;9.999406239245124;-0.8335070041503895;1.0970919655347335;1.0970538685962854;4.037338530072735e-09;-0.3259880190203392;0.32598918492165135
55.499628;1.1918653601277718;-2.8815951385293945e-05;-2.420157698611882e-05;0.3885884491468585;0.3260011357324782;1.1999663377089487;9.999384072207006;-0.8335070043099018;1.0970929237418456;1.0970553450165716;4.017903795777621e-09;-0.3259880188914364;0.3259891529429714
55.509628;1.1918649331259612;-2.881659104153775e-05;-2.420171642991764e-05;0.3885875059876915;0.3260010427785162;1.199967031793697;9.999362407628126;-0.8335070044500952;1.0970939156698385;1.097056879732988;3.974313811451438e-09;-0.3259880187601258;0.3259891372984832
55.519628;1.1918645116213455;-2.8817242141326e-05;-2.4201842162200522e-05;0.3885865262939462;0.32600094081693687;1.1999677453560613;9.999341303518975;-0.833507004570275;1.0970949409883664;1.0970584709432345;3.908266518003213e-09;-0.32598901862704677;0.32599013808937444
55.529628;1.19186409044596;-2.8801624258965634e-05;-2.418829529914332e-05;0.3885868363901754;0.32600194144411104;1.1999684789093237;9.999320822153676;-0.8335070046700948;1.0970959988305535;1.0970601174163308;3.821517422785567e-09;-0.32598901849282613;0.3259901552426662
55.539628;1.1918636635207347;-2.8802293837344935e-05;-2.4188389087077013e-05;0.38858578980083397;0.32600182336749284;1.1999692333026764;9.99930102321136;-0.8335070047496981;1.0970970883432987;1.0970618187514998;3.715821686387611e-09;-0.32598901835818483;0.3259901886817077
55.549628;1.1918632248897378;-2.880297069889678e-05;-2.4188464479049816e-05;0.38858471281813556;0.3260016983169823;1.1999710091755358;9.99928195923403;-0.8335070048096799;1.0970982094485624;1.0970635752486473;3.5927809209755533e-09;-0.32598901822412896;0.3259902383588295
55.559628;1.191862769989365;-2.8803653433774617e-05;-2.418851953518542e-05;0.3885836073609849;0.3260015665189256;1.199971806505736;9.999263675932601;-0.8335070048508143;1.0970993634995008;1.0970653875405858;3.4539780329271273e-09;-0.3259900180918785;0.32599130412792526
