time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.569628;1.1918622960167442;-2.8804340341196598e-05;-2.4188552384806844e-05;0.3885824754467936;0.3260014276183232;1.1999726234360413;9.999246214565956;-0.8335070048737919;1.0971005533520186;1.097067256157819;3.3012191922886642e-09;-0.32599001796267446;0.32599138557244306
55.579628;1.1918618016790938;-2.8788750414887845e-05;-2.4174904084027158e-05;0.3885826435513525;0.3260023920643573;1.1999734563704645;9.999229616635725;-0.8335070048792432;1.0971017826385039;1.0970691815074531;3.1364413969010497e-09;-0.3259900178377808;0.32599148191021693
55.589628;1.191861287263356;-2.8789439028504484e-05;-2.4174887814674807e-05;0.38858146534385757;0.32600223747813684;1.1999743015346889;9.999213926549183;-0.8335070048678911;1.0971030550720617;1.097071163901464;2.961427510374155e-09;-0.32599001771847247;0.3259915921103255
55.599628;1.1918617546868038;-2.8794155950991926e-05;-2.4178206369571478e-05;0.3885805932047048;0.32600207503475487;1.1999751560335459;9.999199189572566;-0.8335070048405606;1.0971043740343043;1.097073203414711;2.7778106287062834e-09;-0.3259910176058432;0.32599271521970785
55.609628;1.1918612073984107;-2.879483653312194e-05;-2.4178135177709403e-05;0.38857937699453793;0.3260019052046061;1.1999760177980543;9.999185449972959;-0.8335070047981836;1.0971057419662937;1.0970752999901445;2.5873748472058495e-09;-0.3259910175006292;0.32599285051544596
55.619628;1.1918606495396857;-2.8779230629261308e-05;-2.4164377864661206e-05;0.38857946837304735;0.32600283958988585;1.1999768847996815;9.999172750284512;-0.8335070047417311;1.0971071598635465;1.0970774531575518;2.392290579119629e-09;-0.3259910174031003;0.32599299725738284
55.629628;1.1918600859214818;-2.8779893816259257e-05;-2.4164248798272313e-05;0.38857822001510384;0.32600265676277473;1.1999777545907204;9.99916113207485;-0.8335070046718971;1.0971086273124235;1.0970796613712452;2.1951095067338955e-09;-0.32599101731299723;0.32599315444272775
55.639628;1.1918595209356595;-2.878054518497537e-05;-2.4164090565948923e-05;0.3885769576189594;0.3260024683640517;1.1999786246219408;9.999150638226265;-0.8335070045889406;1.0971101423686793;1.0970819219523238;1.998572582919172e-09;-0.32599201722970356;0.3259943209840012
55.649628;1.191858957827407;-2.8781182749797633e-05;-2.4163903250688758e-05;0.3885756828231134;0.3260022748665334;1.199980492287796;9.999141314887401;-0.8335070044928713;1.097111700885223;1.0970842313668847;1.8053459786024445e-09;-0.3259920171526093;0.32599449615026277
55.659628;1.1918583991055949;-2.8781804481152102e-05;-2.4163687039479943e-05;0.3885743973268599;0.32600207665946995;1.1999813544317937;9.999133213721054;-0.833507004383569;1.0971132967334116;1.0970865851748324;1.6178315332706444e-09;-0.32599201708134506;0.3259946798890657
55.669628;1.1918578469708667;-2.8766129557358347e-05;-2.4149784751899167e-05;0.3885744268614733;0.3260029853209992;1.1999822075209459;9.99912638701322;-0.8335070042608699;1.0971149231211952;1.0970889777672939;1.438125062356446e-09;-0.325992017015757;0.32599487291223056
55.679628;1.1918573037583973;-2.8766714075760533e-05;-2.414951114843139e-05;0.38857312397431276;0.32600277958507823;1.1999830487465017;9.999120873888955;-0.8335070041248296;1.0971165733112052;1.09709140265819;1.2680660978909078e-09;-0.32599301695578914;0.3259960764490316
55.689628;1.1918567731474723;-2.8767277715108957e-05;-2.41492091767947e-05;0.38857181427416654;0.3260025713742585;1.1999838766360207;9.999116695973344;-0.8335070039758934;1.0971182412703553;1.097093853267942;1.1093207127461548e-09;-0.3259930169014484;0.32599629180352013
55.699628;1.191857261010021;-2.877185041115644e-05;-2.415224136570655e-05;0.388570825776253;0.3260023615961513;1.199984690659321;9.99911386838392;-0.8335070038148269;1.097119922608084;1.0970963229492043;9.633834435408435e-10;-0.32599301685275023;0.3259965201721739
55.709628;1.19185677543984;-2.8772369234735416e-05;-2.415188585642263e-05;0.3885695092443919;0.326002151099362;1.1999854907513867;9.999112407994224;-0.8335070036426077;1.0971216141732805;1.0970988043907448;8.313666088839441e-10;-0.3259930168096676;0.3259967627107106
55.719628;1.191856325579965;-2.8756586415305296e-05;-2.4137849085675938e-05;0.3885695177884032;0.32600305154686193;1.199986277223163;9.99911232848406;-0.8335070034603631;1.0971233130096143;1.0971012892740595;7.137640656400078e-10;-0.32599301677221637;0.3259970206705196
55.729628;1.1918559212872768;-2.8757060364485216e-05;-2.413744816797272e-05;0.38856820555898575;0.32600284108695304;1.1999870505553654;9.99911363251548;-0.8335070032691929;1.097125015686513;1.0971037683073688;6.105668290155109e-10;-0.3259940167404309;0.3259982955782076
55.739628;1.1918555721520252;-2.8757513035762428e-05;-2.4137028324738747e-05;0.38856689945550615;0.3260026303252916;1.1999878107227724;9.999116309724487;-0.8335070030698756;1.097126717400272;1.097106232136449;5.216490458695824e-10;-0.3259940167141731;0.3259985892619261
55.749628;1.191855286511199;-2.8757945095420563e-05;-2.4136591966760255e-05;0.3885656017055697;0.3260024182193753;1.1999895567901677;9.999120336204049;-0.8335070028628017;1.097128411964564;1.0971086728986743;4.4697266657745405e-10;-0.32599401669311445;0.32599890362720835
55.759628;1.1918550710012406;-2.874207803675695e-05;-2.4122484202364978e-05;0.3885656380961953;0.3260033144572234;1.199990287186309;9.999125675778014;-0.8335070026482256;1.0971300932966779;1.097111084751925;3.865753343713762e-10;-0.32599401667687333;0.32599924028271837
55.769628;1.1918549305973622;-2.8742469859047273e-05;-2.4122022307495248e-05;0.38856436084286766;0.3260030958263099;1.1999909998007166;9.99913228453704;-0.8335070024264998;1.0971317563206355;1.0971134624745937;3.405190157172463e-10;-0.3259950166651157;0.3260006002050766
55.779628;1.1918548690213235;-2.874284185371594e-05;-2.41215517384374e-05;0.3885630946556264;0.326002872525084;1.199991691702603;9.999140111350348;-0.8335070021981187;1.0971333966035217;1.0971157996604943;3.087032710074008e-10;-0.32599501665755876;0.32600098361769286
55.789628;1.1918548897694712;-2.874319428342118e-05;-2.4121075257985406e-05;0.38856183990701165;0.3260026438534455;1.1999923590865682;9.999149093240003;-0.8335070019637736;1.0971350096357093;1.0971180887743555;2.9068546594473416e-10;-0.3259950166538213;0.32600139016747387
55.799628;1.191854997035586;-2.8743527741850758e-05;-2.4120595501205635e-05;0.38856059710985824;0.32600240928590624;1.1999929971234768;9.999159153349126;-0.8335070017245023;1.0971365896262373;1.0971203226898347;2.858837972573784e-10;-0.32599501665328706;0.32600181934802813
55.809628;1.1918561954931755;-2.873159552024648e-05;-2.410981945634999e-05;0.3885610170629157;0.32600327983212507;1.199993599626556;9.999170205119777;-0.8335070014816821;1.097138128508027;1.0971224960014212;2.9400728929184843e-10;-0.3259960166552061;0.3260032708194126
55.819628;1.1918564903488549;-2.873189474036006e-05;-2.4109340942952384e-05;0.3885597997474276;0.3260030339631654;1.1999941594964931;9.999182156788727;-0.8335070012368588;1.0971396169306091;1.0971246058424333;3.151880142031642e-10;-0.32599601665893857;0.3260037444144875
55.829628;1.1918568872754116;-2.8732179699678727e-05;-2.410886684399603e-05;0.38855859613449384;0.3260027835335638;1.1999946696334793;9.999194912133973;-0.8335070009917223;1.0971410468401108;1.097126652121982;3.498005488848463e-10;-0.3259960166641488;0.32600424005699374
55.839628;1.1918573925129854;-2.8732452695224103e-05;-2.410839946750165e-05;0.3885574072751803;0.32600252966532434;1.1999951233190846;9.999208373980585;-0.8335070007481242;1.0971424130836274;1.0971286366710764;3.9840890803647e-10;-0.3259960166708347;0.3260047577360841
55.849628;1.1918580116364788;-2.87327158030192e-05;-2.4107940862378104e-05;0.3885562345434703;0.32600227382855057;1.199996514455911;9.999222452520234;-0.8335070005078681;1.0971437127445054;1.0971305616859868;4.618245948754334e-10;-0.3259970166791185;0.3260062974913147
55.859628;1.1918587483844238;-2.8716691918557423e-05;-2.4093835392562836e-05;0.3885564039778621;0.3260031286070739;1.1999968378207726;9.999237070534413;-0.8335070002724403;1.0971449433862608;1.0971324288062767;5.409249978522467e-10;-0.3259970166889988;0.3260068592774219
55.869628;1.1918596038637717;-2.8716940520259568e-05;-2.4093398989096446e-05;0.3885552692303056;0.3260028734097873;1.1999970888741132;9.999252163703137;-0.8335070000429009;1.0971461017407274;1.0971342397165218;6.36426235484811e-10;-0.32599701670039144;0.3260074426062464
55.879628;1.1918605766416015;-2.871718444298413e-05;-2.4092975435020942e-05;0.3885541572975942;0.32600262077131137;1.199997263593859;9.999267679798843;-0.8335069998199889;1.0971471837104843;1.0971359973668642;7.48890702875962e-10;-0.32599701671340786;0.3260080463321706
55.889628;1.1918616760972094;-2.8391453100885113e-05;-2.3819088427278558e-05;0.38855307495497676;0.3260023722986919;1.1999973587217725;9.999283578162599;-0.8335069996044672;1.0971481855848912;1.0971377057517295;8.78759398294555e-10;-0.3259970167285437;0.32600866892594954
55.899628;1.191862873751119;-2.8375412314800637e-05;-2.380503574992246e-05;0.38855334053004786;0.32600324054523705;1.1999973719839272;9.999299830185663;-0.833506999397452;1.0971491051327869;1.0971393681676083;1.0263471704175656e-09;-0.32599801674663365;0.32601030874310205
55.909628;1.1918641765432771;-2.8375650978265093e-05;-2.3804657445313767e-05;0.3885523106689417;0.32600300493832285;1.1999973020181032;9.999316415463884;-0.8335069992004523;1.097149941837225;1.097140986357623;1.1919263453645042e-09;-0.3259980167685772;0.32601096377185973
55.919628;1.1918665771371035;-2.837992107690253e-05;-2.3807657603661274e-05;0.38855163642225776;0.3260027777500365;1.1999971478331657;9.999333312867792;-0.8335069990152076;1.09715069671801;1.0971425610417036;1.3757864981187344e-09;-0.3259980167949321;0.3260116313330631
55.929628;1.191868066172254;-2.838016090398786e-05;-2.3807312092269025e-05;0.388550666755199;0.326002560159109;1.199996907885068;9.99935049724684;-0.833506998843519;1.0971513722963273;1.0971440918925492;1.578135981657999e-09;-0.32599801682568824;0.3260123083087761
55.939628;1.1918696321767417;-2.838040177386824e-05;-2.3806982556506327e-05;0.3885497287256558;0.32600235374341824;1.1999965794544696;9.999367942095102;-0.833506998687163;1.0971519726983467;1.0971455768204068;1.7989111906645243e-09;-0.32599901686047117;0.32601399155112626
55.949628;1.1918712635947588;-2.8364363845755524e-05;-2.379301077144724e-05;0.388550147480049;0.3260032717591515;1.1999971586681826;9.999385623125459;-0.8335069985478013;1.0971525028348406;1.0971470119629287;2.0376600081536345e-09;-0.3259990168990045;0.3260146779723479
55.959628;1.1918729504464587;-2.83646074189855e-05;-2.379271345953729e-05;0.38854927464797473;0.3260030948687815;1.1999966411852043;9.9994035231943;-0.8335069984267917;1.0971529667629367;1.0971483926043153;2.2935706267073903e-09;-0.32599901694142314;0.3260153644632051
55.969628;1.1918746844356989;-2.8364852900916517e-05;-2.3792432478823527e-05;0.3885484340986327;0.3260029369632196;1.199996023146817;9.999421633179724;-0.8335069983249961;1.0971533671734155;1.0971497145878322;2.565584032469995e-09;-0.32599901698817585;0.3260160479780321
55.979628;1.191876457776245;-2.8365100639066037e-05;-2.379216754029356e-05;0.38854762508331364;0.3260028007265777;1.1999953017140492;9.99943994502224;-0.8335069982427286;1.0971537059899898;1.097150975672099;2.8524830784086907e-09;-0.32600001703959564;0.3260177258051011
55.989628;1.1918782627448208;-2.8365350823184227e-05;-2.379191812738121e-05;0.3885468469194495;0.3260026885317221;1.1999944754583922;9.999458445081869;-0.833506998179902;1.0971539847406695;1.0971521759382443;3.1529008540535084e-09;-0.32600001709556276;0.3260183956752656
55.999628;1.191880092584863;-2.8349323514760343e-05;-2.377802553623514e-05;0.388547423477894;0.3260037135688631;1.1999935447356598;9.99947711234752;-0.8335069981361688;1.0971542048359382;1.097153317142024;3.4653347486178953e-09;-0.32600001715558974;0.32601905548929727
56.009628;1.191881942063606;-2.8349578657105518e-05;-2.3777806066706465e-05;0.38854670586563567;0.3260036559190446;1.1999925114021261;9.999495914705653;-0.8335069981108684;1.097154367522305;1.0971544017062684;3.788295935910593e-09;-0.3260000172190949;0.3260197030360155
56.019628;1.191884806748377;-2.8353867085081704e-05;-2.378096369980118e-05;0.3885463439508172;0.3260036288539615;1.1999913781946863;9.9995148035746;-0.8335069981029156;1.0971544733935432;1.0971554317179935;4.120497889696401e-09;-0.3260010172855212;0.3260213360454371
56.029628;1.1918866825687342;-2.835412590964683e-05;-2.3780774807231506e-05;0.3885456853096669;0.326003634740605;1.1999901487328397;9.999533715367589;-0.833506998110753;1.097154522962418;1.0971564084831489;4.460904561703816e-09;-0.32600101735434117;0.32602195232781855
56.039628;1.1918885649778594;-2.8354385192999096e-05;-2.3780601418241088e-05;0.38854505556112273;0.32600367605335395;1.199988827679982;9.999552580147556;-0.8335069981323948;1.0971545180554436;1.0971573331851074;4.808735513446352e-09;-0.3260010174250675;0.32602254976750544
56.049628;1.1918904483769825;-2.8338363743101064e-05;-2.3766784979001772e-05;0.38854577892995634;0.32600486647912924;1.1999884198476745;9.99957133029893;-0.8335069981656226;1.0971544622413714;1.0971582077489421;5.163450948057013e-09;-0.3260010174971177;0.3260231264132874
56.059628;1.1918923252740576;-2.8338620336906916e-05;-2.3766641131397445e-05;0.38854520708661594;0.3260049868071361;1.1999869287702931;9.999589903484681;-0.8335069982082586;1.0971543603533573;1.0971590349609606;5.524539735795783e-09;-0.32600101756948496;0.32602368070856835
56.069628;1.191894187271699;-2.8338873626844056e-05;-2.3766510403654575e-05;0.3885446647042276;0.32600515086897003;1.1999853566051013;9.999608239603313;-0.8335069982583732;1.0971542179592229;1.0971598186379483;5.89127201729775e-09;-0.32600201764071635;0.3260252114104628
56.079628;1.1918960275374484;-2.8339122097355627e-05;-2.3766391459807e-05;0.3885441520196167;0.3260053611095978;1.1999837056987168;9.99962627724623;-0.8335069983143911;1.0971540410695058;1.0971605641458948;6.262731966848368e-09;-0.32600201770943854;0.3260257172553697
56.089628;1.191897842594008;-2.8339364152763585e-05;-2.376628316740546e-05;0.3885436691299007;0.32600561944761847;1.1999819800089722;9.999643954880527;-0.8335069983751913;1.0971538357845991;1.097161278044781;6.63807581755839e-09;-0.3260020177747639;0.32602619688259216
56.099628;1.1918996317055641;-2.832331824873975e-05;-2.375252619513711e-05;0.38854454038222036;0.32600703828662453;1.1999801852453644;9.999661212945178;-0.8335069984401742;1.0971536076209758;1.097161966459687;7.016623567338427e-09;-0.3260020178361129;0.32602664892049993
56.109628;1.1919013947673562;-2.832354286652638e-05;-2.375243553081228e-05;0.38854411727329086;0.32600739626329134;1.1999783286325059;9.999677993626298;-0.8335069985091103;1.0971533612508924;1.0971626331365698;7.397533697735319e-09;-0.32600301789287395;0.32602807200330963
56.119628;1.191903130984025;-2.832375626794531e-05;-2.3752351132930538e-05;0.3885437243959734;0.32600780427354253;1.199976418769557;9.999694242635323;-0.8335069985819084;1.0971531008093942;1.0971632786827341;7.779380339189414e-09;-0.3260030179443305;0.3260284648549085
56.129628;1.1919058387330952;-2.8327987551668643e-05;-2.3755633153699844e-05;0.38854368826758173;0.3260082615976534;1.1999744654900588;9.999709912860359;-0.8335069986586078;1.0971528299768838;1.0971639015827963;8.160110499699554e-09;-0.326003017989737;0.3260288263712381
56.139628;1.1919075165524977;-2.8311892530228148e-05;-2.3741897830138566e-05;0.3885446818115242;0.3260098782440138;1.1999724800838871;9.999724964617759;-0.8335069987394841;1.0971525516671399;1.0971644996461796;8.537446455330089e-09;-0.3260030180283269;0.32602915545652195
56.149628;1.1919091638793646;-2.8312060694786724e-05;-2.374182247399968e-05;0.38854438296954447;0.32601043080239445;1.199971474978511;9.99973936191206;-0.8335069988249733;1.0971522676098755;1.0971650708314165;8.909428226065867e-09;-0.32600301805937953;0.3260294507114319
56.159628;1.1919107821110186;-2.8312210851338436e-05;-2.3741748390057596e-05;0.38854411659838695;0.326011028613138;1.1999694623885586;9.999753070882221;-0.8335069989154799;1.0971519782679595;1.097165614052641;9.274645482530372e-09;-0.3260040180824762;0.32603071030662073
56.169628;1.1919123741798185;-2.963663883657966e-05;-2.4852703047984442e-05;0.3885438993714552;0.3260116834948058;1.1999674534739702;9.999766062558392;-0.8335069990113713;1.097151683551857;1.097166129891762;9.632084703928021e-09;-0.32600401809769847;0.32603093212944534
56.179628;1.1919139432285455;-2.963675064004753e-05;-2.485263319201855e-05;0.38854369870630545;0.32601236614984747;1.1999654582477133;9.999778312756797;-0.8335069991130551;1.097151384133269;1.0971666201030776;9.980895796039368e-09;-0.3260040181055255;0.326031114021916
56.189628;1.1919154909986052;-2.96205621740125e-05;-2.483890922453397e-05;0.38854485474942146;0.3260141990561487;1.1999634850767176;9.999789798395954;-0.8335069992208604;1.0971510823530621;1.0971670865816017;1.0320168018045396e-08;-0.32600401810664303;0.32603125392456545
56.199628;1.1919170173926188;-2.9620632651537004e-05;-2.483884900695073e-05;0.38854471834907156;0.3260149577890161;1.1999615400220962;9.999800501566977;-0.8335069993349796;1.097150781587647;1.0971675313416565;1.0648801392154263e-08;-0.3260050181020611;0.32603234976901385
56.209628;1.191918521413242;-2.9620681578534623e-05;-2.483879568943407e-05;0.3885446132457261;0.3260157510536686;1.1999596266489752;9.999810422465641;-0.8335069994556128;1.0971504846582325;1.0971679569709984;1.096563219183549e-08;-0.32600501809336957;0.3260323991975258
56.219628;1.191920001944827;-2.9620708957980702e-05;-2.4838750586593227e-05;0.3885445387947858;0.3260165767115022;1.1999577458347284;9.999819585014409;-0.8335069995829503;1.0971501933616614;1.0971683665004686;1.1269667368272549e-08;-0.3260050180825721;0.3260323996760003
56.229628;1.1919214579220716;-2.9620715137089694e-05;-2.4838714884085666e-05;0.38854449423033266;0.3260174326682224;1.1999558954870495;9.999828026890123;-0.8335069997169051;1.0971499091499621;1.0971687630396374;1.1560209436028308e-08;-0.32600501807157084;0.3260323491700248
56.239628;1.191923888542711;-2.9608452753114942e-05;-2.4828393420440187e-05;0.3885461289499575;0.32601942765314634;1.1999540711555117;9.999835785421553;-0.8335069998570169;1.0971496332563881;1.0971691494234508;1.1836895508100772e-08;-0.32600601806186663;0.3260332466407751
56.249628;1.1919252939489382;-2.9608417750171405e-05;-2.4828379482313208e-05;0.38854614149393;0.3260203369376351;1.199952267823822;9.9998428946413;-0.8335070000027536;1.0971493661085143;1.0971695274351116;1.2099753055676084e-08;-0.3260060180545618;0.3260330919604991
56.259628;1.1919266748983064;-2.9608362734021705e-05;-2.4828377614327855e-05;0.3885461815587166;0.3260212685113024;1.1999514815339651;9.999849391050661;-0.8335070001537842;1.0971491069693282;1.0971698971142447;1.234913676542302e-08;-0.32600601805035706;0.3260328856415815
56.269628;1.1919280328189228;-2.960828808381451e-05;-2.4828388220644566e-05;0.3885462492731236;0.3260222192392993;1.1999497099200123;9.999855312086769;-0.8335070003098985;1.0971488540946526;1.0971702573601194;1.2585475984267327e-08;-0.3260060180494587;0.32603262865356986
56.279628;1.1919293688535275;-2.9608194231928608e-05;-2.4828411495018676e-05;0.38854634544384364;0.3260231860358057;1.1999479522018761;9.999860687743833;-0.8335070004708445;1.0971486052231099;1.097170607417167;1.280923483507061e-08;-0.3260060180515754;0.3260323222533391
56.289628;1.1919306827132932;-2.959180173426062e-05;-2.4814789392937105e-05;0.3885477953208278;0.3260252767166993;1.1999462089664834;9.99986553866134;-0.8335070006363748;1.09714835824941;1.097170947791341;1.3021213431367574e-08;-0.32600701805613347;0.3260329679129609
56.299628;1.191931972196096;-2.9591671325023056e-05;-2.4814838283367214e-05;0.3885479508800212;0.32602626570149107;1.19994448154299;9.9998698791747;-0.8335070008064038;1.0971481116129318;1.0971712805971126;1.322263427783637e-08;-0.326007018062546;0.32603256755229504
56.309628;1.1919332333695667;-2.9591523991590957e-05;-2.4814899547321895e-05;0.38854813658259946;0.3260272601447177;1.1999427710420485;9.99987371845267;-0.8335070009809882;1.0971478641894008;1.0971716099080133;1.341485515677347e-08;-0.3260070180704007;0.3260321237604577
56.319628;1.1919344611338027;-2.9591360944262355e-05;-2.481497243460845e-05;0.38854835252037995;0.32602825594833246;1.1999410777123927;9.999877063501906;-0.8335070011601999;1.0971476149323918;1.0971719414416161;1.3599146193199586e-08;-0.3260070180796381;0.32603163956261094
56.329628;1.1919356505142409;-2.9591183465681187e-05;-2.4815056148169524e-05;0.38854859881551285;0.3260292490396663;1.1999394011247804;9.999879925471907;-0.8335070013440697;1.097147362337855;1.0971722809066948;1.3776634242401492e-08;-0.3260080180906321;0.32603211810352006
56.339628;1.1919367977279933;-2.9574712787789656e-05;-2.4801491950560748e-05;0.3885501996712326;0.32603134669478956;1.199937740781713;9.999882323580167;-0.833507001532518;1.0971471043513226;1.0971726318772426;1.3948296538882249e-08;-0.3260080181041725;0.32603156266355005
56.349628;1.1919378998300625;-2.9574510113000775e-05;-2.4801595975714124e-05;0.388550506096487;0.32603232363970613;1.1999360968293087;9.999884282837039;-0.8335070017253616;1.0971468389955585;1.0971729948060076;1.4115051181281787e-08;-0.32600801812151714;0.32603097666130443
56.359628;1.1919399542955613;-2.957832905372712e-05;-2.4805071796472505e-05;0.38855116778139226;0.32603328816313604;1.1999354702679423;9.999885827490125;-0.8335070019224691;1.0971465648920653;1.0971733679244575;1.42779188307591e-08;-0.3260080181444172;0.32603036344980146
56.369628;1.1919409601038011;-2.9578106989240137e-05;-2.4805194870252863e-05;0.3885515319927932;0.32603423774898194;1.199933861848657;9.999886977915597;-0.8335070021238449;1.0971462813122201;1.0971737488824822;1.4438090841222626e-08;-0.3260080181749255;0.3260297261338384
56.379628;1.1919419179406576;-2.9577878299092806e-05;-2.4805326660576878e-05;0.3885519238031603;0.3260351699854688;1.1999322711918163;9.999887752595258;-0.8335070023295647;1.0971459879522998;1.0971741353674636;1.4596742469545459e-08;-0.32600901821508327;0.32603006756465736
56.389628;1.191942830128896;-2.9561364998542045e-05;-2.479180837175261e-05;0.38855366665935115;0.32603719382603435;1.1999306982583646;9.999888169805006;-0.833507002539559;1.0971456846737435;1.097174524821888;1.4754781949600132e-08;-0.3260090182667832;0.32602939056492236
56.399628;1.1919436993751924;-2.9561128582479452e-05;-2.4791955771975223e-05;0.38855411149665264;0.3260380857478064;1.1999291455194279;9.999888248475461;-0.8335070027533821;1.0971453713569923;1.097174914229813;1.4912972453674457e-08;-0.32600901833172474;0.3260286979964052
56.409628;1.1919445277211638;-2.9560890061650656e-05;-2.4792110141112592e-05;0.3885545825603553;0.32603895591998955;1.1999276176580023;9.99988800502711;-0.8335070029703602;1.0971450476448543;1.0971752998202708;1.5072288280878402e-08;-0.3260090184112286;0.3260279924183085
56.419628;1.1919453166723986;-2.956065024789215e-05;-2.4792271109905334e-05;0.3885550798627913;0.32603980408602523;1.1999261195540625;9.999887446927104;-0.8335070031899953;1.0971447124922817;1.0971756765518106;1.5233991458273312e-08;-0.32601001850604383;0.3260282758799819
56.429628;1.191946068035901;-2.956041003127977e-05;-2.479243847449516e-05;0.38855560330015093;0.3260406305744176;1.1999246555398242;9.999886575580259;-0.8335070034120612;1.097144363687819;1.0971760378330166;1.5399469891750862e-08;-0.32601001861615336;0.32602755004257794
56.439628;1.191946784475799;-2.9543890580168545e-05;-2.477895397259521e-05;0.3885574768986828;0.3260425469790481;1.1999232298948355;9.999885394033912;-0.8335070036364475;1.097143997376033;1.097176375685218;1.557021158485729e-08;-0.32601001874068397;0.3260268163158617
56.449628;1.1919474699454022;-2.954365344952635e-05;-2.47791340573565e-05;0.3885580514165269;0.3260433316325146;1.1999218467026032;9.999883906453563;-0.8335070038630729;1.0971436081844415;1.0971766812261898;1.5747808330093056e-08;-0.32601001887829745;0.3260260760550453
56.459628;1.191948129947727;-2.954342061774746e-05;-2.4779320862835522e-05;0.3885586500882821;0.326044095611171;1.1999205092761576;9.999882120471524;-0.833507004091794;1.0971431904942484;1.0971769453507088;1.5933681490520912e-08;-0.32601001902771615;0.32602533083146457
56.469628;1.1919497707964475;-2.9547226644871314e-05;-2.4782876994438083e-05;0.3885595975357697;0.32604483864564215;1.1999202204580632;9.999880058864038;-0.8335070043222156;1.0971427398485623;1.097177159646136;1.6128751651725035e-08;-0.32601101918788944;0.3260255823997392
56.479628;1.1919503985578357;-2.954700950906469e-05;-2.4783078873541914e-05;0.3885602402281387;0.32604556036460647;1.1999189831673893;9.999877765040019;-0.833507004553598;1.097142253726353;1.097177317200456;1.6333356190193058e-08;-0.32601101935800136;0.3260248322786355
56.489628;1.1919510177457684;-2.9546803652920346e-05;-2.4783288969460166e-05;0.38856090272775756;0.32604626055806385;1.1999178001821047;9.999875297444918;-0.833507004785021;1.0971417314943206;1.0971774126531986;1.6547309009666064e-08;-0.326011019537356;0.3260240815180549
56.499628;1.191951631767042;-2.9530331100280985e-05;-2.4769849467997408e-05;0.3885629084367923;0.3260480502488379;1.1999166743056566;9.999872720772125;-0.8335070050154999;1.0971411732571505;1.0971774416862756;1.6770018653086506e-08;-0.326011019725059;0.3260233309999329
56.509628;1.1919522433228333;-2.9530153942958075e-05;-2.4770077004825393e-05;0.38856360832767556;0.3260487074899504;1.1999156091046868;9.999870099355118;-0.8335070052438851;1.0971405789798327;1.097177401071208;1.7000705606234692e-08;-0.32601101991979875;0.32602258181429233
56.519628;1.1919528543895355;-2.9529994569408656e-05;-2.4770313531385284e-05;0.388564326343314;0.32604934332934243;1.1999146085313395;9.999867494806127;-0.8335070054689356;1.0971399487570817;1.0971772894368692;1.7238605075435066e-08;-0.32601202011988956;0.3260228353060744
56.529628;1.1919534657109025;-2.9529855624253884e-05;-2.4770559083828416e-05;0.388565061825824;0.32604995742857806;1.1999136755543638;9.999864964710445;-0.8335070056895669;1.097139282874805;1.0971771072639553;1.7483019274158292e-08;-0.3260120203234563;0.32602209299441587
56.539628;1.1919540770125587;-2.9529739707285057e-05;-2.4770813524426228e-05;0.3885658137353936;0.3260505491119846;1.199912811100071;9.999862559396423;-0.8335070059048985;1.0971385808383822;1.0971768560494095;1.7733272704459334e-08;-0.32601202052859524;0.32602135645255587
56.549628;1.1919546884737842;-2.9513368867301538e-05;-2.475741805768318e-05;0.3885679051371459;0.32605222878534124;1.1999120138740382;9.999860317878214;-0.8335070061142337;1.0971378402703587;1.0971765381132221;1.7988772219407828e-08;-0.32601202073350094;0.3260206270534036
56.559628;1.1919553022131986;-2.9513304223180193e-05;-2.4757687920175096e-05;0.3885686861973234;0.32605277408114625;1.1999112813037254;9.99985826760696;-0.8335070063171266;1.097137057267327;1.0971761563477942;1.82492663989765e-08;-0.3260130209366359;0.32602090587844557
56.569628;1.1919559225833318;-2.9513266097013656e-05;-2.4757963794607118e-05;0.3885694801526511;0.3260532959364729;1.1999106109406157;9.999856429373141;-0.8335070065134044;1.097136227866076;1.0971757129640218;1.851502349347825e-08;-0.32601302113684316;0.3260201939739713
56.579628;1.1919565547545088;-2.9513254397100262e-05;-2.475824495061005e-05;0.38857028621108686;0.3260537944640657;1.1999110010089309;9.999854820404957;-0.8335070067032768;1.0971353488918243;1.0971752090826334;1.8786650882509032e-08;-0.3260130213333512;0.32601949249871925
56.589628;1.1919582023648638;-2.9517301086867076e-05;-2.476189324683851e-05;0.3885714297681793;0.3260542701379942;1.199910450148418;9.999853457517487;-0.8335070068875103;1.0971344181858582;1.0971746460160472;1.906472312270542e-08;-0.3260130215257567;0.3260188024681418
56.599628;1.191958866780371;-2.9501061258440514e-05;-2.4748526600148403e-05;0.3885735826615979;0.32605583485149164;1.1999099572313097;9.999852364843537;-0.8335070070673044;1.0971334344765136;1.0971740257250895;1.934952837365169e-08;-0.32601302171384405;0.32601812455657864
56.609628;1.1919595471945954;-2.9501126205423995e-05;-2.4748823870194334e-05;0.38857442175295576;0.3260562676333182;1.1999095213205218;9.999851574912327;-0.8335070072439562;1.0971323967856164;1.0971733495495555;1.9641047518584013e-08;-0.3260140218971303;0.32601845917504213
56.619628;1.1919602417620903;-2.9501214506530832e-05;-2.474912707013016e-05;0.38857527044942664;0.32605668059953746;1.1999091419041665;9.99985111706382;-0.8335070074186932;1.097131304298619;1.0971726173369365;1.9939033017432184e-08;-0.3260140220746228;0.32601780645598205
56.629628;1.191960948266512;-2.950132455410563e-05;-2.474943582844663e-05;0.3885761271409738;0.326057074780597;1.1999088191821814;9.999851005449717;-0.833507007592773;1.0971301566796883;1.0971718272510362;2.024305670324883e-08;-0.326014022245188;0.3260171662831106
56.639628;1.1919616650802034;-2.9501454688855927e-05;-2.4749749596327894e-05;0.3885769893893981;0.32605745125186514;1.1999085534225378;9.999851238543696;-0.8335070077676247;1.0971289536574589;1.0971709756917651;2.0552623947075163e-08;-0.32601402240798527;0.3260165386339734
56.649628;1.1919623918548163;-2.948532307299097e-05;-2.4736410011107668e-05;0.3885791785096788;0.32605892220379434;1.1999083437006681;9.99985180817281;-0.8335070079447484;1.0971276947992972;1.0971700583310904;2.086730488887184e-08;-0.32601402256242007;0.3260159237890502
56.659628;1.191963129286972;-2.9485487654513128e-05;-2.473673360702065e-05;0.38858004297868926;0.32605926679073544;1.1999081870074086;9.999852706893352;-0.8335070081253526;1.0971263810717216;1.097169071163414;2.1186643684214492e-08;-0.3260150227078657;0.3260163221346956
56.669628;1.1919638780161652;-2.9485666241446228e-05;-2.473706258418216e-05;0.3885809047475764;0.32605959727184286;1.1999080784336975;9.999853928717958;-0.8335070083100352;1.0971250164085458;1.0971680098312093;2.1510015779095962e-08;-0.32601502284347744;0.32601573385946003
56.679628;1.191964637451197;-2.9485856538126775e-05;-2.4737397406931185e-05;0.3885817620572989;0.32605991474046003;1.199908012667168;9.99985546989149;-0.8335070084989081;1.0971236072002262;1.0971668691025558;2.183681305134909e-08;-0.32601502296816665;0.32601515881809373
56.689628;1.1919654053896216;-2.948605618309404e-05;-2.4737738769955022e-05;0.3885826134399112;0.3260602199052441;1.1999089851339952;9.999857335862073;-0.8335070086921218;1.0971221611156157;1.097165644144303;2.216675418814646e-08;-0.32601502308081004;0.3260145966643235
56.699628;1.1919661784571458;-2.946998278567161e-05;-2.4724429338180495e-05;0.3885847819720444;0.32606162408656986;1.1999089918361139;9.999859549536314;-0.833507008890252;1.0971206867923713;1.0971643318116846;2.2499800817298596e-08;-0.32601602318064143;0.3260150471407196
56.709628;1.1919679532184608;-2.9474226082081844e-05;-2.4728148137446582e-05;0.38858594429198173;0.3260619051948649;1.1999090292177592;9.999862150879105;-0.8335070090942375;1.0971191940609986;1.097162930223673;2.2835803392420386e-08;-0.32601602326746576;0.32601451033064316
56.719628;1.191968728011951;-2.9474438919817683e-05;-2.472851300205621e-05;0.38858677243261597;0.32606217392992964;1.1999090942142416;9.999865183678569;-0.8335070093050745;1.0971176942534446;1.0971614374406533;2.3174359471476215e-08;-0.326016023341326;0.3260139867091142
56.729628;1.1919695028953219;-2.947465062684594e-05;-2.472888605186788e-05;0.38858759236780904;0.32606242978224464;1.1999091837365548;9.99986867598299;-0.8335070095235322;1.097116200327062;1.0971598505546798;2.3514844877708737e-08;-0.3260160234019342;0.3260134768891832
56.739628;1.1919702791348235;-2.9474858339503944e-05;-2.472926728748648e-05;0.38858840414164886;0.3260626722170577;1.1999092940364782;9.99987263062818;-0.8335070097501232;1.0971147262327423;1.0971581654116378;2.3856448309495442e-08;-0.3260160234485483;0.32601298133814327
56.749628;1.191971058774427;-2.9475059369173164e-05;-2.472965684377056e-05;0.38858920743478736;0.3260629007153676;1.1999094206051204;9.999877035006241;-0.8335070099855045;1.0971132855082442;1.0971563772628505;2.4198294652147117e-08;-0.32601702348020545;0.326013500350042
56.759628;1.1919718450843;-2.9458971244304855e-05;-2.4716396835076215e-05;0.3885913255282338;0.32606422582616357;1.1999095586268669;9.999881877258936;-0.8335070102308842;1.0971118903565582;1.097154482624343;2.4539579341230397e-08;-0.3260170234957904;0.3260130341135308
56.769628;1.1919726425890211;-2.9459151736283915e-05;-2.4716803648283346e-05;0.3885921082022793;0.3260644251079361;1.199909703555229;9.999887150508693;-0.8335070104878816;1.0971105516716007;1.0971524811194726;2.4879535669070202e-08;-0.3260170234939674;0.3260125827659819
56.779628;1.1919734558722384;-2.9459318800630213e-05;-2.4717218819495022e-05;0.3885928778289599;0.32606460934177006;1.1999098513606952;9.999892842706025;-0.8335070107580009;1.0971092788458117;1.097150375751161;2.5217333942124433e-08;-0.32601702347323247;0.326012146505812
56.789628;1.1919743004344747;-2.9133478341556866e-05;-2.4444149600078722e-05;0.3885936365171451;0.3260647786672346;1.1999099985103068;9.999898925085304;-0.8335070110421875;1.097108079207107;1.0971481718631866;2.5552126073660384e-08;-0.32601702343216105;0.32601172570356957
56.799628;1.1919751532524199;-2.9133613292266442e-05;-2.444458066251969e-05;0.3885943745696265;0.3260649337809991;1.1999111419158122;9.999905351837967;-0.8335070113407244;1.0971069578054675;1.0971458758712094;2.5883172549253707e-08;-0.3260180233697913;0.3260123209294134
56.809628;1.1919760269585953;-2.911744927557639e-05;-2.4431360754804356e-05;0.38859641890084456;0.3260661869550615;1.199911278803822;9.99991207243362;-0.8335070116533587;1.0971059175260194;1.0971434944432055;2.6209821078588058e-08;-0.3260180232858268;0.32601193289327957
56.819628;1.1919769211643767;-2.9117547755414044e-05;-2.4431808169691156e-05;0.3885971194573693;0.3260663174364787;1.199911406881886;9.999919045622114;-0.8335070119792842;1.0971049598460072;1.0971410344483867;2.653129894766762e-08;-0.3260180231803066;0.32601156243348367
56.829628;1.1919788352722438;-2.912165922942081e-05;-2.443562595259503e-05;0.3885981251605804;0.3260664374728068;1.1999115247678949;9.999926238303628;-0.8335070123170784;1.0971040860772303;1.0971385031049417;2.6846510245354328e-08;-0.32601802305300653;0.3260112106190121
56.839628;1.1919797686677853;-2.912171888958014e-05;-2.443608867357183e-05;0.3885987830186915;0.32606654829675574;1.1999116317572025;9.999933613154283;-0.8335070126649725;1.0971032975516772;1.0971359076162466;2.715401475129243e-08;-0.3260180229032808;0.32601087868038414
56.849628;1.1919807195968612;-2.9121758992208402e-05;-2.4436557554627123e-05;0.38859941851982405;0.3260666509202469;1.199911727380064;9.999941128743483;-0.8335070130211162;1.0971025943246222;1.0971332547601553;2.7452166888807477e-08;-0.32601902273047084;0.3260115677083574
56.859628;1.1919816854965588;-2.9105498886496204e-05;-2.442337239203204e-05;0.388601356088159;0.3260678567027271;1.199911811484013;9.99994875134163;-0.8335070133835135;1.0971019737997805;1.0971305511054004;2.7739241721686208e-08;-0.3260190225343159;0.32601127850545464
56.869628;1.1919826633820352;-2.910550158123709e-05;-2.4423850468149023e-05;0.3886019480089348;0.3260679432051356;1.1999118840602356;9.999956460280597;-0.8335070137500681;1.0971014304554167;1.0971278035087397;2.8013388898685247e-08;-0.3260190223149652;0.32601101168319085
56.879628;1.1919836499308907;-2.910548696187435e-05;-2.4424331939614676e-05;0.3886025199967184;0.32606802063869417;1.1999119444830744;9.99996425063286;-0.8335070141188348;1.09710095663215;1.0971250197523;2.8272555957358527e-08;-0.32601902207269723;0.32601076776192667
56.889628;1.1919846414928623;-2.9105456211885225e-05;-2.4424815907839082e-05;0.38860307319498116;0.32606808792087755;1.1999119907791405;9.999972138548214;-0.8335070144881469;1.0971005441556638;1.097122209511674;2.8514688312228015e-08;-0.32601902180762543;0.32601054722684925
56.899628;1.1919856342808017;-2.9105410632275097e-05;-2.4425301304510402e-05;0.3886036078557664;0.32606814372117676;1.1999120194750041;9.999980157759687;-0.833507014856715;1.0971001862442593;1.097119384731608;2.873803906387728e-08;-0.3260200215195119;0.3260113506000448
56.909628;1.1919866244938329;-2.910535147740448e-05;-2.442578685114632e-05;0.3886041236058015;0.3260681864902876;1.1999120260488338;9.999988347017377;-0.8335070152237537;1.097099878393696;1.0971165585309042;2.8941345068350048e-08;-0.3260200212078008;0.3260111784891895
56.919628;1.1919876081764755;-2.9088998752203797e-05;-2.4412611957186384e-05;0.388605944414087;0.32606932568287617;1.1999130055775087;9.999996742347841;-0.8335070155889243;1.0970996179100598;1.0971137433512883;2.912393250780771e-08;-0.3260200208719022;0.32601103160476713
56.929628;1.1919885810496489;-2.9088915668083572e-05;-2.4413093098848903e-05;0.38860642156584535;0.3260693379701513;1.1999129531689083;10.0000053764018;-0.8335070159521984;1.097099402653904;1.0971109499832112;2.928554026580971e-08;-0.3260200205113737;0.3260109107464138
56.939628;1.1919895388188442;-2.90888219873669e-05;-2.4413569552649016e-05;0.3886068793284241;0.32606933365157886;1.1999128637309566;10.000014275715984;-0.8335070163137281;1.0970992295213597;1.097108187845667;2.9425914383602283e-08;-0.3260210201257821;0.32601181664220147
56.949628;1.1919914774389377;-2.9092750645750662e-05;-2.441740230339696e-05;0.38860764372085144;0.3260693126326981;1.1999127314711562;10.000023456272956;-0.8335070166735722;1.0970990938535938;1.0971054655929444;2.9544711518700006e-08;-0.32602101971460057;0.32601174962883767
56.959628;1.191992393299955;-2.909263783568257e-05;-2.441786561287933e-05;0.38860806295005185;0.3260692754685202;1.199912549840344;10.00003292432384;-0.8335070170314514;1.0970989902625121;1.0971027918429608;2.9641784040712925e-08;-0.32602101927743715;0.3260117095159849
56.969628;1.1919932829582007;-2.907623553333838e-05;-2.4404661984780136e-05;0.38860978777077276;0.3260703344358403;1.1999123117629462;10.000042677690992;-0.8335070173866137;1.0970989134753357;1.0971001756229681;2.9717450435376892e-08;-0.3260210188143183;0.3260116958791351
56.979628;1.191994144114209;-2.9076107155802505e-05;-2.440510873513175e-05;0.38861017023441147;0.32607026929305505;1.199912010439364;10.00005270558907;-0.8335070177376596;1.097098858410059;1.0970976258699674;2.977241175134492e-08;-0.3260210183256919;0.3260117084975174
56.989628;1.19199497564196;-2.9075972787296603e-05;-2.4405546063496078e-05;0.388610535346367;0.32607019296355005;1.1999116405615207;10.000062996587461;-0.8335070180825753;1.0970988203768257;1.09709515080711;2.9807409548536033e-08;-0.32602201781223794;0.3260127475258266
56.999628;1.1919957766862224;-2.907583338001883e-05;-2.4405973330970693e-05;0.38861088372669444;0.32607010697729477;1.1999111986177302;10.000073546412382;-0.8335070184191633;1.097098795702773;1.0970927579485443;2.982305852004973e-08;-0.32602201727470653;0.32601281333584864
57.009628;1.1919965457526862;-2.9075689883267407e-05;-2.4406389806379964e-05;0.38861121591651754;0.32607001245727585;1.1999106823733094;10.000084351546157;-0.8335070187453509;1.0970987818819065;1.0970904541644402;2.9820095770951825e-08;-0.3260220167138881;0.32601290616298984
57.019628;1.1919972806041923;-2.9075543539609834e-05;-2.4406794594301757e-05;0.388611532431197;0.3260699102953719;1.1999100906303706;10.000095402650304;-0.8335070190589807;1.0970987772883067;1.0970882453316848;2.979977017615687e-08;-0.32602201613069426;0.3260130256750631
57.029628;1.1919979785790422;-2.9059114609583597e-05;-2.4393527826989925e-05;0.38861315817728703;0.3260709122814722;1.1999104232778832;10.000106688808852;-0.8335070193576005;1.0970987809315416;1.0970861362405597;2.9763747632501898e-08;-0.32602201552625854;0.32601317081275766
57.039628;1.191998636704902;-2.9058966512577148e-05;-2.4393907206156892e-05;0.3886134454117883;0.3260707969791303;1.1999096811425103;10.000118201987732;-0.8335070196386933;1.097098791427158;1.0970841313754722;2.9713548349442174e-08;-0.3260230149019771;0.3260143401347632
57.049628;1.1919992512877582;-2.9058819233537042e-05;-2.4394273558771434e-05;0.3886137195127458;0.3260706757293903;1.199908865716725;10.000129938282333;-0.8335070199000127;1.0970988056318962;1.097082235289417;2.9650210767784192e-08;-0.32602301425945335;0.3260145322827777
57.059628;1.1919998173202933;-2.9058673936989686e-05;-2.4394626761627496e-05;0.3886139815401815;0.32607054840492145;1.1999079789020457;10.000141897492064;-0.8335070201398098;1.0970988186411865;1.0970804517727526;2.957438066097035e-08;-0.32602301360035096;0.32601474625232396
57.069628;1.1920013284902544;-2.9062563897711895e-05;-2.43983288361316e-05;0.3886145585428228;0.3260704146732348;1.1999070225645636;10.000154079825482;-0.8335070203568934;1.0970988248981166;1.097078783642345;2.9486496749469564e-08;-0.3260230129262226;0.3260149814893996
57.079628;1.1920017786285386;-2.904614427360774e-05;-2.4384995204056265e-05;0.388616124055469;0.3260713856678596;1.199905998104801;10.000166484390947;-0.8335070205504375;1.097098819539732;1.0970772335626324;2.938690235179049e-08;-0.3260230122385915;0.32601523768212404
57.089628;1.1920021627544124;-2.904601004064979e-05;-2.4385305224330525e-05;0.38861635707842906;0.32607124040866026;1.1999049067127177;10.000179108890999;-0.8335070207198818;1.0970987992315735;1.0970758040441277;2.9275988308235928e-08;-0.32602401153932653;0.3260165143464758
57.099628;1.1920024778148364;-2.904588072442909e-05;-2.4385598559066706e-05;0.38861658402222377;0.32607109181041394;1.1999037500620244;10.000191944599832;-0.8335070208651024;1.097098762013619;1.097074496818769;2.91543935331192e-08;-0.3260240108307587;0.3260168106681978
57.109628;1.1920027220197096;-2.9045757059681892e-05;-2.4385873938825182e-05;0.38861680733479176;0.326070941966483;1.1999025303594495;10.000204975379175;-0.8335070209864625;1.097098707278808;1.0970733127428502;2.9023146953288103e-08;-0.32602401011538457;0.32601712563109264
57.119628;1.1920028948903498;-2.904563967286255e-05;-2.4386130224412444e-05;0.38861702953736355;0.32607079281251694;1.199901250115032;10.00021818890835;-0.8335070210846235;1.0970986360849873;1.0970722518053455;2.8883707289409544e-08;-0.32602400939562604;0.32601745808881677
57.129628;1.1920029981055815;-2.9045528996295414e-05;-2.438636651793571e-05;0.3886172529061816;0.32607064609986824;1.199899912703167;10.000231585828566;-0.833507021160423;1.0970985507403057;1.0970713131079135;2.8737812789598123e-08;-0.32602400867375403;0.32601780677614395
57.139628;1.1920030353803217;-2.9029144228332324e-05;-2.437292308910873e-05;0.38861880343022775;0.326071614396598;1.1998985234367734;10.000245176504924;-0.8335070212148692;1.0970984541116706;1.0970704952691877;2.8587213698183154e-08;-0.3260250079518366;0.3260191704065514
57.149628;1.192003010710022;-2.902904790570246e-05;-2.437311742236902e-05;0.38861903344937176;0.32607147678952964;1.1998980905057792;10.000258974081026;-0.8335070212490363;1.0970983494452495;1.0970697970585641;2.8433637214581727e-08;-0.32602500723173955;0.3260195478003882
57.159628;1.192002926786798;-2.9028959273829828e-05;-2.4373289892345187e-05;0.3886192676269775;0.3260713448215665;1.1998966250173024;10.00027299161903;-0.8335070212639005;1.0970982404359895;1.097069217395851;2.8279029779331676e-08;-0.3260250065151699;0.3260199379144543
57.169628;1.1920027850961552;-2.902887856408543e-05;-2.4373440275789546e-05;0.38861950590558264;0.3260712184221961;1.1998951399031523;10.000287244336546;-0.8335070212602871;1.0970981308681866;1.0970687545145639;2.812565562764481e-08;-0.3260250058037188;0.3260203396805588
57.179628;1.1920025864205552;-2.902880583782779e-05;-2.437356900192811e-05;0.3886197480296115;0.3260710972903531;1.1998936490734395;10.000301750681126;-0.8335070212388742;1.0970980237094323;1.0970684055010242;2.7975819505587286e-08;-0.32602500509881066;0.3260207518309392
57.189628;1.1920023307435057;-2.9012460080693384e-05;-2.436001798224691e-05;0.3886213182613062;0.32607209230563583;1.1998921672006249;10.000316527952595;-0.8335070212001496;1.0970979205365847;1.0970681665446584;2.7831580378094463e-08;-0.3260260044015289;0.32602217295881375
57.199628;1.1920030176794916;-2.9016435911527406e-05;-2.4363468841590084e-05;0.38862189435988675;0.32607198156836376;1.199890709052552;10.00033159035317;-0.8335070211443323;1.097097821598324;1.0970680332178706;2.7694793865164198e-08;-0.326026003712491;0.326022601661392
57.209628;1.192002648202837;-2.9016387954214016e-05;-2.43635384962357e-05;0.3886221490367191;0.32607187646182295;1.1998892886410506;10.000346950530597;-0.8335070210714016;1.0970977260538102;1.0970680007526015;2.756727595584207e-08;-0.3260260030317876;0.3260230364966075
57.219628;1.1920022250750373;-2.901634869204895e-05;-2.4363589531843136e-05;0.3886224084034029;0.3260717773901041;1.1998879186873581;10.000362616855982;-0.8335070209813856;1.0970976323554344;1.097068064040083;2.7450870301758363e-08;-0.32602600235896456;0.32602347583726643
57.229628;1.1920017524717916;-2.9016318566337007e-05;-2.436362160203366e-05;0.3886226723785459;0.32607168476796294;1.19988660974706;10.00037858686784;-0.8335070208746996;1.0970975385798247;1.0970682173060569;2.734750027105822e-08;-0.3260260016931106;0.32602391796545005
57.239628;1.192001234965419;-2.9016298341505246e-05;-2.436363420398005e-05;0.3886229407520216;0.3260715990603686;1.1998853691157028;10.000394843587722;-0.8335070207520539;1.09709744252454;1.097068454232046;2.725913932781604e-08;-0.3260270010329478;0.32602536138489313
57.249628;1.1920006778075356;-2.900000815962991e-05;-2.434996791164925e-05;0.3886245374147217;0.3260726318923034;1.1998842009420787;10.000411357020974;-0.8335070206139849;1.0970973421195513;1.0970687686312148;2.7187637860578098e-08;-0.3260270003770539;0.3260258049152877
57.259628;1.1920000866376286;-2.9000011815881678e-05;-2.434994059692659e-05;0.38862481317386705;0.3260725620647695;1.1998831079854004;10.00042808862734;-0.8335070204606173;1.0970972357992952;1.0970691550746914;2.713477450134543e-08;-0.3260269997243559;0.3260262474735717
57.269628;1.1919994653113424;-2.9000029631138814e-05;-2.4349893066931947e-05;0.3886250915864618;0.32607250171898633;1.1998830933457667;10.000445000793158;-0.8335070202918305;1.0970971215713528;1.0970696088184726;2.7102547338179687e-08;-0.32602699907442645;0.32602668779987815
57.279628;1.1919988146299088;-2.900006265302165e-05;-2.4349825148817523e-05;0.388625371623634;0.32607245207625074;1.199882160990582;10.000462065291961;-0.8335070201075399;1.097096995530306;1.0970701251790442;2.709313614297261e-08;-0.3260269984272964;0.3260271243953161
57.289628;1.1919981334124077;-2.9000111681091363e-05;-2.4349736754246543e-05;0.38862565210077876;0.32607241436543827;1.1998813157115262;10.000479258401219;-0.8335070199079152;1.0970968515117043;1.0970706991099095;2.7108476862628736e-08;-0.32602799778309655;0.3260285558326266
57.299628;1.191997419953695;-2.9000177458964336e-05;-2.4349627974170982e-05;0.38862593203034135;0.3260723898003803;1.1998805628580704;10.000496548917218;-0.8335070196934243;1.0970966818499797;1.0970713249124282;2.7149907573616947e-08;-0.3260279971418317;0.3260289811190998
57.309628;1.1919966732300136;-2.898397957550276e-05;-2.433583999838014e-05;0.3886275351366676;0.32607349068890296;1.1998799074556743;10.000513892170282;-0.8335070194647783;1.0970964787038429;1.0970719965225677;2.7218084832623057e-08;-0.32602799650346154;0.32602939965732397
57.319628;1.1919968936790617;-2.8988112995361387e-05;-2.4339053528844123e-05;0.3886281386959156;0.32607349655796775;1.1998793531563974;10.000531233783278;-0.8335070192229768;1.0970962354029126;1.0970727090501073;2.7313043172181203e-08;-0.3260279958681789;0.3260298110405971
