time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.329628;1.1919960827741352;-2.8988232240565962e-05;-2.4338884625843437e-05;0.388628415424246;0.32607352031516146;1.1998789020502565;10.000548521028028;-0.8335070189693515;1.0970959470042037;1.0970734598676934;2.743427702208866e-08;-0.32602799523652676;0.3260302151374083
57.339628;1.1919952412027925;-2.898836890923559e-05;-2.4338695426212164e-05;0.3886286921397005;0.3260735636235416;1.1998785552422309;10.000565713507697;-0.8335070187053836;1.0970956099599114;1.0970742478135989;2.758088022098579e-08;-0.3260279946092549;0.3260306122577248
57.349628;1.1919943691674062;-2.8988521760777163e-05;-2.433848548301007e-05;0.3886289696213812;0.32607362744276785;1.1998783131449826;10.000582783316297;-0.8335070184323429;1.0970952215395013;1.0970750724394713;2.7751764806711496e-08;-0.32602899398708823;0.3260320030456619
57.359628;1.1919934673068326;-2.8972408252661918e-05;-2.4324595374658685e-05;0.38863057239827836;0.32607482310414004;1.1998781751874577;10.000599704819463;-0.8335070181512013;1.0970947799597932;1.0970759349920298;2.794580145025124e-08;-0.3260289933705785;0.3260323882260796
57.369628;1.1919925370068258;-2.8972589318975526e-05;-2.4324342928715304e-05;0.38863085137048103;0.32607492839434615;1.1998781396512281;10.000616447232206;-0.8335070178629841;1.0970942851681218;1.0970768392417058;2.8161683823588464e-08;-0.3260289927600726;0.3260327684150371
57.379628;1.1919915795221805;-2.8972782702974607e-05;-2.4324068784299992e-05;0.3886311300695179;0.32607505372771795;1.1998782039757476;10.000632979340322;-0.8335070175690146;1.097093738600268;1.0970777906311122;2.8397579690364888e-08;-0.3260289921557971;0.32603314399147904
57.389628;1.1919905955777563;-2.8972987221223508e-05;-2.4323772084275126e-05;0.38863140783999184;0.32607519816783925;1.19987936523756;10.000649277567527;-0.8335070172707171;1.0970931415596754;1.0970787952121073;2.8650901162186157e-08;-0.32602899155809517;0.3260335149521726
57.399628;1.191989586217932;-2.8973201619373864e-05;-2.4323451518118698e-05;0.38863168409262866;0.32607536064553955;1.1998796206043956;10.00066532788731;-0.8335070169693082;1.097092494410276;1.0970798590218827;2.8918455525408397e-08;-0.3260299909676342;0.32603488085328675
57.409628;1.1919885530664251;-2.8973424801711733e-05;-2.4323105894554892e-05;0.38863195802630274;0.32607553989214644;1.1998799675805598;10.000681127449699;-0.8335070166657007;1.0970917972753906;1.0970809872910532;2.9196922563590598e-08;-0.32602999038541547;0.3260352409936474
57.419628;1.1919874975138955;-2.8957374937887145e-05;-2.4309075557899117e-05;0.38863355272679245;0.32607684539131454;1.199880403823799;10.00069668951749;-0.8335070163606965;1.0970910505033042;1.0970821839479035;2.9483329695220386e-08;-0.32602998981267706;0.3260355946659158
57.429628;1.191986420102737;-2.8957613894403052e-05;-2.430867844439296e-05;0.38863381780239936;0.32607705343765325;1.1998809270622368;10.000712044942192;-0.8335070160553403;1.0970902547317565;1.0970834519525627;2.9775240668964424e-08;-0.32602998925082277;0.3260359412994543
57.439628;1.1919853206090505;-2.8957860465311566e-05;-2.4308255638638156e-05;0.3886340753574336;0.32607727348464327;1.1998815359544703;10.000727236549718;-0.8335070157510046;1.0970894114384548;1.0970847937181658;3.007069806607636e-08;-0.3260299887014628;0.3260362804526446
57.449628;1.191985198957192;-2.896214698347996e-05;-2.431116985302641e-05;0.38863464938344744;0.32607750413654324;1.1998822306722903;10.000742308734187;-0.8335070154490207;1.0970885231661176;1.0970862106840051;3.036803750017115e-08;-0.3260309881665277;0.3260376116919446
57.459628;1.1919840571609686;-2.8962409241319606e-05;-2.4310696693907168e-05;0.3886348866088188;0.3260777442417051;1.19988301165311;10.00075729839498;-0.8335070151503573;1.0970875926255896;1.097087703080058;3.066566618373589e-08;-0.32603098764828053;0.32603793458296015
57.469628;1.1919828998687314;-2.8962679697993203e-05;-2.4310199388706703e-05;0.3886351122567126;0.326077992748171;1.1998838779706262;10.000772233835795;-0.8335070148557727;1.0970866215812247;1.0970892708363245;3.096203633346004e-08;-0.3260309871491649;0.3260382487247243
57.479628;1.1919817339321417;-2.8946677371919152e-05;-2.4296019840599225e-05;0.388636649545899;0.3260793594374959;1.199884826857888;10.000787139793783;-0.8335070145661789;1.097085610695908;1.097090914190955;3.1255771486126226e-08;-0.3260309866715519;0.32603855372027274
57.489628;1.191980566471242;-2.8946964472096406e-05;-2.4295476851124678e-05;0.38863684813444793;0.32607962070140334;1.1998858540171657;10.000802038716206;-0.8335070142828431;1.0970845601584487;1.0970926330186925;3.1545653616864696e-08;-0.3260309862173882;0.3260388492681679
57.499628;1.191979403454229;-2.894725985399165e-05;-2.4294911752792018e-05;0.3886370303429351;0.3260798857542697;1.1998869543921664;10.000816945197553;-0.8335070140074904;1.0970834699742724;1.097094425894315;3.1830494248251295e-08;-0.32603198578785;0.32604013516020736
57.509628;1.1919782489898274;-2.894756363322431e-05;-2.429432454529057e-05;0.38863719436174515;0.32608015254508077;1.1998891232623246;10.000831862189395;-0.8335070137423639;1.0970823393568403;1.0970962902359114;3.2108982097215375e-08;-0.3260319853833507;0.326040410915462
57.519628;1.1919771051762997;-2.8947876053800523e-05;-2.429371522098053e-05;0.3886373385446612;0.32608041881246447;1.1998903572272748;10.000846782947209;-0.8335070134899839;1.097081165994869;1.0970982231505435;3.237953453960149e-08;-0.3260319850039818;0.3260406754132936
57.529628;1.1919759732197572;-2.894819740295392e-05;-2.4293084068527855e-05;0.3886374611657598;0.3260806821851981;1.1998916548217446;10.000861692868774;-0.833507013252699;1.0970799464981162;1.0971002215006933;3.2640316193060085e-08;-0.3260319846499648;0.3260409269439805
57.539628;1.191974855308439;-2.8932246882928828e-05;-2.427877281230111e-05;0.3886388847668948;0.3260820513001361;1.199893016861786;10.000876568960678;-0.8335070130325272;1.0970786780652557;1.0971022812793914;3.2889399228363056e-08;-0.32603198432171643;0.326041163502438
57.549628;1.191973755360295;-2.893258690354641e-05;-2.427810072994501e-05;0.3886389592538751;0.3260823017555215;1.1998944463087364;10.000891381281525;-0.8335070128313267;1.0970773601082953;1.0971043975081243;3.312491526143786e-08;-0.3260329840196442;0.3260423829231021
57.559628;1.191972678034012;-2.8932936184060782e-05;-2.4277410486334663e-05;0.3886390079054533;0.326082542398452;1.1998959471736792;10.0009060988951;-0.8335070126508222;1.0970759947360196;1.0971065652007084;3.334515589962996e-08;-0.3260329837439849;0.32604258290257887
57.569628;1.1919716272371828;-2.893329418535521e-05;-2.4276703949139458e-05;0.3886390298925759;0.32608277127096097;1.1998975227739743;10.000920695055878;-0.8335070124923554;1.0970745861537725;1.0971087804719324;3.3548550808176635e-08;-0.32603298349470106;0.32604276112025377
57.579628;1.1919706055567068;-2.8933660138301992e-05;-2.4275982958611374e-05;0.3886390242992332;0.32608298650501827;1.199899174304356;10.00093514654235;-0.8335070123568348;1.0970731397118914;1.097111040519101;3.373352067088273e-08;-0.32603298327141794;0.3260429154094924
57.589628;1.1919706145584774;-2.8938065337676916e-05;-2.4278611862898317e-05;0.388639316170721;0.32608318635206424;1.1999009005408026;10.000949434290517;-0.8335070122451103;1.0970716608561093;1.0971133428122384;3.389827740162257e-08;-0.3260329830734823;0.32604304396436695
57.599628;1.1919696553566002;-2.892216313484985e-05;-2.4264208836021196e-05;0.3886405769245822;0.32608448055782674;1.1999026986224284;10.000963549703126;-0.8335070121582884;1.0970701540792618;1.0971156845204892;3.404065875031884e-08;-0.3260329829001131;0.3260431455654169
57.609628;1.1919687278788373;-2.8922546700226788e-05;-2.4263456774306907e-05;0.388640482989058;0.3260846465219876;1.1999045646245934;10.000977495789822;-0.8335070120975349;1.0970686221018202;1.0971180625338433;3.415808746948121e-08;-0.3260339827504637;0.32604421960466734
57.619628;1.1919678309858037;-2.8922933609004615e-05;-2.426269925859774e-05;0.3886403575777553;0.32608479538492063;1.199906493340404;10.000991279938154;-0.8335070120636175;1.0970670657727906;1.097120473772138;3.424773864119425e-08;-0.3260339826234779;0.3260442659031096
57.629628;1.191966962603484;-2.892332284007739e-05;-2.426193879430234e-05;0.38864019993287985;0.32608492753773843;1.1999084782308416;10.001004910128207;-0.8335070120567202;1.0970654853123611;1.0971229153102253;3.4306969910776436e-08;-0.3260339825178778;0.3260442846520935
57.639628;1.1919661199696747;-2.892371384039308e-05;-2.426117771655155e-05;0.38864001001364895;0.3260850432399613;1.1999115119860422;10.00101839677374;-0.8335070120765873;1.0970638815843774;1.0971253841582853;3.433371305939998e-08;-0.3260339824325466;0.3260442765226781
57.649628;1.1919653004559094;-2.8907825345368095e-05;-2.4246759199173507e-05;0.38864111268348406;0.3260862535950712;1.199913587262915;10.001031750587872;-0.8335070121227397;1.0970622557340926;1.0971278765568937;3.432648439371466e-08;-0.3260339823668853;0.32604424264620907
57.659628;1.1919645033345294;-2.8908219800077568e-05;-2.424600323319778e-05;0.388640860286384;0.3260863367157471;1.1999156968890723;10.001044976710112;-0.8335070121946914;1.0970606080404162;1.0971303874059917;3.428418754007568e-08;-0.3260349823207346;0.32604518447194203
57.669628;1.191963730801748;-2.8908616613533208e-05;-2.424525268630463e-05;0.3886405784572241;0.3260864040503073;1.1999178334520364;10.00105807175223;-0.8335070122921533;1.0970589372812662;1.097132910867954;3.4205974972598223e-08;-0.3260349822940329;0.32604510372805207
57.679628;1.1919629867794552;-2.8909016419320358e-05;-2.424450945545837e-05;0.3886402688520734;0.3260864561524239;1.1999199895359949;10.001071022205075;-0.8335070124150427;1.0970572410726191;1.0971354411079137;3.409120682604913e-08;-0.3260349822865782;0.32604500234766753
57.689628;1.191962274812045;-2.890941998243923e-05;-2.4243775400411365e-05;0.38863993336145064;0.32608649359496117;1.1999221590040205;10.001083802473175;-0.8335070125633212;1.0970555167061147;1.0971379716912006;3.393946124260477e-08;-0.32603498229804473;0.32604488222138406
57.699628;1.1919615971595765;-2.890982825843381e-05;-2.4243052232216014e-05;0.38863957383962955;0.3260865171446592;1.199924337661445;10.001096375804135;-0.8335070127369575;1.0970537613637028;1.0971404947190277;3.375054453081623e-08;-0.32603498232811595;0.32604474515950116
57.709628;1.191960955155972;-2.8893961121540048e-05;-2.422868242569411e-05;0.3886405163000226;0.3260876390898331;1.1999265220393744;10.001108698977655;-0.8335070129359694;1.0970519723004213;1.0971430008739516;3.3524551174326815e-08;-0.3260349823765932;0.32604459320660795
57.719628;1.1919613498284978;-2.8898413769240005e-05;-2.4231347651973526e-05;0.3886404400374394;0.32608763916487193;1.199928707577848;10.00112072954792;-0.8335070131602748;1.0970501483429864;1.097145479839319;3.326194489417592e-08;-0.3260359824434864;0.3260454287359949
57.729628;1.1919607828297565;-2.8898840878599488e-05;-2.4230664774241348e-05;0.3886400197665011;0.32608763035661503;1.1999308880097026;10.001132431370875;-0.8335070134094228;1.0970482915749642;1.0971479208609132;3.296343195250154e-08;-0.32603598252899224;0.3260452540687112
57.739628;1.191960256196521;-2.8899274182327527e-05;-2.4229996890788866e-05;0.38863958426767314;0.32608761440802964;1.1999330556537977;10.001143772952839;-0.8335070136824213;1.0970464070207626;1.0971503136653817;3.262970973781733e-08;-0.32603598263332806;0.3260450711558747
57.749628;1.19195977247473;-2.889971252649051e-05;-2.422934439666759e-05;0.3886391361302057;0.32608759268936105;1.1999352017320932;10.001154725951542;-0.8335070139776972;1.0970445009574834;1.0971526495667852;3.2261466002750485e-08;-0.32603598275651186;0.3260448815834299
57.759628;1.1919593341303156;-2.890015440806594e-05;-2.4228707560691667e-05;0.38863867742237557;0.32608756595308286;1.1999373168981688;10.001165271891459;-0.8335070142931795;1.0970425801508723;1.0971549224561967;3.185957521000319e-08;-0.3260359828981168;0.32604468657677066
57.769628;1.1919589422780366;-2.890059836849825e-05;-2.422808644676827e-05;0.3886382098478639;0.3260875340618668;1.1999403925924124;10.001175405429494;-0.8335070146265247;1.0970406522272147;1.0971571290326976;3.142513792054703e-08;-0.32603698305718565;0.3260454869702181
57.779628;1.1919585953218959;-2.888476214314348e-05;-2.4213821774226324e-05;0.38863905926363695;0.3260886072548177;1.1999424224670492;10.001185129453136;-0.8335070149753864;1.0970387261204468;1.0971592678982403;3.095927254362105e-08;-0.3260369832324143;0.32604528332687294
57.789628;1.1919582886027549;-2.8885207186212138e-05;-2.421323102393826e-05;0.3886385783209195;0.32608856255151925;1.199944402064888;10.001194456127896;-0.8335070153375319;1.097036812112679;1.0971613384303218;3.0462806858399e-08;-0.32603698342231147;0.32604507615220685
57.799628;1.191958015167548;-2.8885651916124526e-05;-2.42126547769646e-05;0.38863809226132834;0.326088510179188;1.1999463273783633;10.001203411445838;-0.8335070157108564;1.0970349209908346;1.097163340297498;2.993603439133427e-08;-0.3260369836251651;0.3260448660837737
57.809628;1.191957767425937;-2.8886095920029556e-05;-2.4212092827771214e-05;0.38863760174951045;0.32608844957222555;1.1999481946398225;10.001212029091295;-0.8335070160935022;1.0970330625283164;1.0971652731831876;2.9378727681365787e-08;-0.3260369838390503;0.32604465398843535
57.819628;1.1919575511062435;-2.8560526382103718e-05;-2.3938037845949963e-05;0.3886371111752032;0.3260883804550735;1.1999500016275395;10.001220337902142;-0.8335070164839462;1.0970312446665562;1.0971671366708116;2.8790520215551954e-08;-0.32603798406208295;0.3260454409348666
57.829628;1.1919573366179177;-2.856096691711471e-05;-2.3937504440010614e-05;0.38863661254448517;0.3260883027309509;1.1999517490784222;10.001228353757458;-0.8335070168808872;1.097029473591721;1.0971689304823202;2.8171404813132814e-08;-0.32603798429277525;0.3260452280837881
57.839628;1.1919571322661393;-2.8545122115086904e-05;-2.3923325288543732e-05;0.3886374342520839;0.3260893275908192;1.199953441015331;10.00123607792853;-0.8335070172831317;1.097027753505313;1.0971706541258954;2.752202623715288e-08;-0.32603798453012744;0.326045016559098
57.849628;1.1919569342839567;-2.8545555339282263e-05;-2.392282003560994e-05;0.3886369280531965;0.32608923311171717;1.1999550835183077;10.00124350029683;-0.8335070176895761;1.0970260864392665;1.0971723061169318;2.6843713238419363e-08;-0.326037984773338;0.326044807305837
57.859628;1.191957738653614;-2.8550015300453554e-05;-2.3925691207398222e-05;0.38863674509049306;0.32608913019606683;1.1999566825605497;10.001250602460443;-0.8335070180991315;1.0970244734548442;1.0971738840951317;2.6138252142447367e-08;-0.32603798502149606;0.32604460099465005
57.869628;1.1919575413404877;-2.8550436102195083e-05;-2.3925212852720247e-05;0.3886362341464347;0.3260890184353052;1.1999582422501809;10.001257357629099;-0.8335070185105629;1.0970229161830585;1.0971753855341353;2.5407565743411842e-08;-0.32603798527359173;0.3260443981569988
57.879628;1.1919573377577959;-2.8550848573246307e-05;-2.3924747045922623e-05;0.3886357213839414;0.3260888971421449;1.1999597643858964;10.00126373264827;-0.8335070189223671;1.0970214167924075;1.0971768078870106;2.465363092140275e-08;-0.3260389855286515;0.32604519945914123
57.889628;1.1919571232821804;-2.8551251606287327e-05;-2.3924293124852397e-05;0.388635206276502;0.3260887653734591;1.199961249205523;10.00126969512998;-0.833507019332691;1.0970199773856508;1.097178148393858;2.387853791347107e-08;-0.3260389857856815;0.32604500579748236
57.899628;1.1919568935620417;-2.8535362246995282e-05;-2.3910190699683803e-05;0.3886360125975863;0.32608973309373845;1.199963696273408;10.001275222714119;-0.8335070197392984;1.097018600205416;1.0971794045467276;2.30843765765401e-08;-0.3260389860435108;0.32604481824675613
57.909628;1.1919566443099436;-2.8535744428749947e-05;-2.3909759252677637e-05;0.38863549172848566;0.32608957723573634;1.199965104520628;10.001280307261018;-0.8335070201397312;1.097017287449816;1.0971805745397432;2.227314848732296e-08;-0.3260389863007921;0.3260446379652137
57.919628;1.1919563712290986;-2.8536115465106188e-05;-2.390933862819859e-05;0.3886349683495983;0.32608940799324626;1.1999664717421992;10.001284946494948;-0.8335070205316296;1.0970160407003269;1.0971816563606227;2.1446966866225767e-08;-0.32603898655620117;0.3260444660078472
57.929628;1.1919560707650119;-2.8536474934322527e-05;-2.3908928799296936e-05;0.3886344426283454;0.3260892246943212;1.1999677948710354;10.001289131987766;-0.8335070209130518;1.097014861756767;1.0971826463169163;2.0608231145233397e-08;-0.32603998680866303;0.326045303213766
57.939628;1.191955740123437;-2.8536822375804762e-05;-2.390853001507091e-05;0.38863391439546824;0.32608902673678297;1.1999690709520945;10.001292846735327;-0.8335070212826639;1.0970137540064278;1.0971835385560456;1.9759467638413475e-08;-0.3260399870575037;0.3260451502681258
57.949628;1.1919553760442225;-2.8537157059603758e-05;-2.3908142724933223e-05;0.3886333834961059;0.32608881365064357;1.1999702973767161;10.001296070097197;-0.8335070216396766;1.0970127224576425;1.0971843260262841;1.8903164647167956e-08;-0.32603998730253003;0.3260450077629956
57.959628;1.1919549742163094;-2.8521195703156954e-05;-2.389410743833496e-05;0.3886341744522125;0.3260896961896427;1.1999714717982717;10.00129878352835;-0.8335070219836019;1.0970117730467899;1.097185002565082;1.804192848754034e-08;-0.32603998754399116;0.3260448761575898
57.969628;1.1919545300456942;-2.852150170891325e-05;-2.3893744059215462e-05;0.388633639351329;0.32608945204422074;1.199972592247403;10.001300972720648;-0.8335070223139867;1.0970109121594793;1.0971855645631072;1.717867144057016e-08;-0.32603998778238275;0.3260447556816376
57.979628;1.1919540398497208;-2.852179225515035e-05;-2.3893392203849763e-05;0.38863310362309744;0.3260891918370499;1.1999736564329804;10.001302627749434;-0.83350702263026;1.0970101462839483;1.0971860107269835;1.6316561051662265e-08;-0.32603998801823125;0.3260446463568069
57.989628;1.1919535015228648;-2.8522067242798886e-05;-2.3893050938308984e-05;0.3886325685215076;0.32608891517858335;1.1999746610647546;10.001303746248466;-0.8335070229317412;1.0970094817311036;1.097186341130877;1.545891053351441e-08;-0.32604098825212446;0.3260455482493363
57.999628;1.191953914009768;-2.852635919948109e-05;-2.3896081874630237e-05;0.3886323612602023;0.3260886219733245;1.1999756022771384;10.001304335940015;-0.833507023217715;1.0970089241503225;1.0971865571491761;1.4609170991644426e-08;-0.326040988484914;0.3260454615691256
58.009628;1.1919532767236876;-2.852660434938005e-05;-2.3895758318146237e-05;0.3886318308527829;0.3260883124657248;1.1999764758868825;10.001304414418254;-0.8335070234876218;1.0970084781650569;1.0971866615924923;1.377083109797887e-08;-0.32604098871776904;0.3260453863131744
58.019628;1.1919525887760762;-2.85105535633357e-05;-2.3881782096491625e-05;0.3886326284146732;0.32608909816890524;1.199977277279156;10.001304008134168;-0.8335070237412554;1.0970081481025589;1.097186658215131;1.2947072338092015e-08;-0.3260409889521294;0.3260453219986763
58.029628;1.191951849354385;-2.85107720915951e-05;-2.388147238132936e-05;0.3886321058947822;0.32608875772775975;1.1999790019677878;10.00130314931216;-0.8335070239785933;1.097007938599233;1.097186551408307;1.2140435386966586e-08;-0.3260409891896812;0.3260452679145749
58.039628;1.1919510577325156;-2.851097831907954e-05;-2.388116909103278e-05;0.3886315881806657;0.32608840301089115;1.1999796459749779;10.001301872487895;-0.8335070241994693;1.0970078536280503;1.0971863466086043;1.1352677856751359e-08;-0.32604098943228493;0.32604522342154924
58.049628;1.1919502134018443;-2.8511172842084885e-05;-2.3880872182075685e-05;0.3886310759795431;0.3260880348253765;1.1999802053079351;10.001300211088072;-0.8335070244035446;1.0970078954973614;1.0971860503928825;1.0584731605336436e-08;-0.32604198968178083;0.32604618792552326
58.059628;1.1919493163557455;-2.8511356637510985e-05;-2.3880581500552403e-05;0.3886305701199473;0.3260876539098763;1.1999806757169118;10.00129819425053;-0.8335070245904019;1.0970080649697842;1.0971856699897233;9.836796879475828e-09;-0.3260419899396905;0.3260461608158372
58.069628;1.1919483674365143;-2.851153121167409e-05;-2.3880296965208692e-05;0.3886300714414506;0.32608726105198893;1.1999810532777468;10.00129584642835;-0.8335070247596092;1.0970083615846622;1.0971852129973843;9.108679894205464e-09;-0.32604199020706576;0.3260461415889105
58.079628;1.1919473682478097;-2.849541607490784e-05;-2.386635888323622e-05;0.38863090492400476;0.3260879680794449;1.1999813348651849;10.001293184668626;-0.833507024910806;1.097008783755829;1.0971846872613005;8.40026448053013e-09;-0.3260419904846427;0.3260461299597984
58.089628;1.191946320509747;-2.8495577180183782e-05;-2.386608742933211e-05;0.3886304223056915;0.3260875536427855;1.199981517730766;10.001290212555645;-0.8335070250436484;1.097009329052523;1.0971841007358452;7.711848339438992e-09;-0.32604199077312557;0.3260461258485943
58.099628;1.1919452259580756;-2.8495733398492748e-05;-2.3865822957633534e-05;0.3886299480815635;0.3260871293979454;1.1999815990809433;10.00128691954387;-0.8335070251576866;1.097009994538693;1.0971834616466325;7.0441751557094716e-09;-0.3260429910733617;0.32604712932811053
58.109628;1.191944087292163;-2.849588553488562e-05;-2.3865565491413223e-05;0.3886294825506789;0.32608669586836075;1.1999815767178568;10.001283286094885;-0.8335070252523786;1.0970107768100248;1.0971827788150956;6.3982178835333565e-09;-0.3260429913862028;0.32604714057354106
58.119628;1.1919429091127947;-2.849603429321656e-05;-2.3865315019574892e-05;0.3886290261895491;0.3260862533824432;1.199981449323759;10.00127929073036;-0.8335070253272222;1.097011672200397;1.0971820612671077;5.774875708962011e-09;-0.326042991712171;0.32604715990923044
58.129628;1.1919416981956263;-2.8496180429879153e-05;-2.3865071908115505e-05;0.38862857939340445;0.32608580219196254;1.1999812152819005;10.00127491646725;-0.8335070253819062;1.0970126772696436;1.0971813168478697;5.174768587135682e-09;-0.3260429920514445;0.3260471879097312
58.139628;1.1919414629863172;-2.850035706565497e-05;-2.386819985725052e-05;0.38862846836850745;0.3260853427529592;1.1999808719215763;10.00127015046159;-0.8335070254164224;1.0970137884376516;1.0971805512082193;4.598261671894281e-09;-0.3260429924041998;0.32604722529496055
58.149628;1.191940213233656;-2.848421830138774e-05;-2.3854314666420184e-05;0.3886293654741583;0.32608598686986795;1.1999804163421348;10.001264979261682;-0.8335070254310414;1.0970150006315165;1.097179768262292;4.045576661455257e-09;-0.32604299277086013;0.32604727265616734
58.159628;1.191938959178726;-2.8484360938066816e-05;-2.3854100164100944e-05;0.3886289481136339;0.3260855134105548;1.1999808466343866;10.001259388179328;-0.8335070254260835;1.0970163065065208;1.0971789713524547;3.5167712174309124e-09;-0.32604399315217747;0.32604833029918645
58.169628;1.1919377112392984;-2.8484502237455296e-05;-2.3853897618157215e-05;0.38862854056335094;0.3260850342952978;1.199980162768838;10.001253363704409;-0.8335070254017355;1.097017697015206;1.0971781638217393;3.0116600888019e-09;-0.32604399354922203;0.3260483981793396
58.179628;1.19193647927158;-2.84846415489722e-05;-2.3853707957485435e-05;0.38862814298552106;0.3260845504734969;1.1999793668810503;10.001246897661826;-0.8335070253581243;1.097019162623824;1.0971773487071044;2.5298547685962934e-09;-0.32604399396319733;0.3260484756730537
58.189628;1.1919352729218538;-2.8484778401754403e-05;-2.3853531765275487e-05;0.38862775611940864;0.3260840630390908;1.199978462609031;10.001239995276418;-0.8335070252954412;1.0970206942258216;1.0971765284963098;2.070924084414698e-09;-0.32604399439520365;0.3260485615530648
58.199628;1.1919341022425316;-2.8484912353971506e-05;-2.385336937566815e-05;0.3886273812637138;0.3260835731300587;1.1999774539034231;10.001232679936944;-0.8335070252139073;1.0970222833822274;1.0971757057268845;1.6345064066420749e-09;-0.32604399484615215;0.32604865464658667
58.209628;1.1919329773067002;-2.846876062113845e-05;-2.3839561255114284e-05;0.388628344155766;0.32608419290736723;1.1999763441950477;10.00122498819454;-0.8335070251135882;1.0970239221688414;1.0971748837470896;1.2202998129848922e-09;-0.326043995316822;0.326048754379194
58.219628;1.1919319071782901;-2.8468887135325113e-05;-2.3839427783334018e-05;0.38862799735025594;0.32608370150176286;1.1999751368233855;10.001216963433576;-0.8335070249943092;1.0970256028919456;1.0971740666355128;8.280082642788706e-10;-0.3260449958079104;0.3260498604511445
58.229628;1.1919308995413427;-2.8469009503428312e-05;-2.3839310003113417e-05;0.3886276660064256;0.32608321112911826;1.1999738363482886;10.001208653719532;-0.8335070248558701;1.097027318039878;1.0971732584590437;4.5731004164981253e-10;-0.32604499631998424;0.32604997236703
58.239628;1.1919299615557604;-2.8469128030233094e-05;-2.3839209079653354e-05;0.38862735071687565;0.3260827229533061;1.199972449036927;10.001200106766799;-0.8335070246982449;1.0970290608525723;1.0971724625873784;1.0800192513601617e-10;-0.3260449968534115;0.326050089460437
58.249628;1.1919291010665185;-2.846924333175084e-05;-2.383912605888464e-05;0.38862705195412894;0.3260822382918524;1.1999709824799405;10.00119135872549;-0.833507024521434;1.0970308259232866;1.0971716812154024;-2.1968279622051846e-10;-0.3260449974083281;0.3260502109754846
58.259628;1.191928327376098;-2.846935610002095e-05;-2.3839061652194594e-05;0.38862677018405883;0.3260817586375914;1.199969445753841;10.001182423674774;-0.8335070243252187;1.0970326087230373;1.0971709151179119;-5.249845441896288e-10;-0.3260449979845717;0.3260503358949553
58.269628;1.1919276514966177;-2.8469467168591675e-05;-2.383901643630628e-05;0.3886265060404416;0.32608128528325175;1.1999678498363573;10.001173292982793;-0.8335070241091289;1.097034404262881;1.0971701637895006;-8.069349320384905e-10;-0.32604499858159625;0.32605046295607126
58.279628;1.1919280854517003;-2.8457327566250687e-05;-2.3828693971103205e-05;0.38862791068235036;0.32608192999786234;1.1999662069917558;10.00116394312991;-0.8335070238726073;1.0970362065364572;1.0971694258719096;-1.0646303377564764e-09;-0.3260459991984953;0.32605159092825853
58.289628;1.1919276412098037;-2.845743827285598e-05;-2.382868899964621e-05;0.3886276841955019;0.32608147094537276;1.199964529453546;10.001154348045148;-0.8335070236152442;1.0970380090781233;1.0971686996375036;-1.2970982869915696e-09;-0.3260459998342139;0.3260517186432818
58.299628;1.1919273290036263;-2.8457550105439562e-05;-2.3828704813661742e-05;0.3886274774753724;0.3260810190023299;1.199963828897619;10.00114449651708;-0.8335070233370196;1.0970398054647932;1.097167983315721;-1.5030663551638898e-09;-0.32604600048778115;0.32605184482520666
58.309628;1.191927156785348;-2.8457663771620827e-05;-2.3828741738556812e-05;0.38862729088626774;0.32608057353226594;1.19996211702679;10.001134400963132;-0.8335070230384297;1.0970415895752665;1.0971672752571728;-1.681092279104433e-09;-0.32604600115830734;0.3260519681194789
58.319628;1.1919271300266923;-2.8457779629474496e-05;-2.3828800176864092e-05;0.3886271244794436;0.326080133205228;1.1999604060699212;10.00112408844673;-0.8335070227203264;1.09704335590639;1.0971665738928225;-1.8299795967740794e-09;-0.32604600184485427;0.3260520873531922
58.329628;1.1919272526855318;-2.845789733481481e-05;-2.3828880512684987e-05;0.38862697798166196;0.3260796961958517;1.199958708693897;10.001113589931267;-0.8335070223835622;1.0970450997530257;1.0971658775243356;-1.949081583307887e-09;-0.3260470025464817;0.3260532018425606
58.339628;1.191927527710345;-2.844173376726241e-05;-2.3815323120929767e-05;0.388628175055489;0.32608037179040256;1.1999570376166941;10.001102936621715;-0.8335070220286963;1.0970468172669734;1.0971651844812316;-2.0383155305453393e-09;-0.32604700326243563;0.32605331142308686
58.349628;1.1919279567609924;-2.8441852547021035e-05;-2.3815447978532252e-05;0.38862806576058917;0.3260799368142184;1.1999554047767775;10.001092157855947;-0.8335070216559837;1.0970485055597266;1.0971644936272902;-2.0979185514777798e-09;-0.3260470039921619;0.3260534161574678
58.359628;1.191928541003629;-2.8441971166685012e-05;-2.3815595476281008e-05;0.38862797261388904;0.32607950198202135;1.1999538203838727;10.001081282008673;-0.8335070212655794;1.0970501629137837;1.0971638047454781;-2.1281812873958416e-09;-0.32604700473511306;0.3260535162000443
58.369628;1.191929282081832;-2.8442089811072492e-05;-2.3815765759286074e-05;0.3886278940132411;0.3260790675265053;1.1999522928809698;10.00107034236454;-0.8335070208575427;1.097051788809041;1.0971631190701567;-2.1294261413532347e-09;-0.32604700549061905;0.3260536118965021
58.379628;1.1919301813694736;-2.8442208709033596e-05;-2.381595861680124e-05;0.3886278288985128;0.3260786336752692;1.1999508299622006;10.00105937933147;-0.8335070204316296;1.0970533832628444;1.0971624396828563;-2.102094083303494e-09;-0.32604700625787186;0.32605370376273035
58.389628;1.1919312386519847;-2.8442327558688957e-05;-2.381617341232643e-05;0.38862777654534403;0.32607820024504863;1.1999494394070302;10.001048431843234;-0.8335070199873766;1.097054945849367;1.0971617708248;-2.046709637121701e-09;-0.3260480070359585;0.32605479243496927
58.399628;1.1919324519118137;-2.8442444956959864e-05;-2.3816409115236707e-05;0.38862773621719526;0.3260777665994811;1.199948128535103;10.00103752963551;-0.8335070195245508;1.0970564751204988;1.0971611166476065;-1.9637836316371073e-09;-0.32604800782390525;0.3260548787784554
58.409628;1.191933817930088;-2.84262759769837e-05;-2.3803004495991855e-05;0.3886290311828678;0.32607844287041815;1.199946902434054;10.00102669742063;-0.8335070190435211;1.0970579685108204;1.0971604809461262;-1.8538233077592566e-09;-0.3260480086205843;0.3260549639661795
58.419628;1.191935332627801;-2.842638147891946e-05;-2.3803277821685422e-05;0.3886290113288725;0.32607800611253146;1.199945762598693;10.00101595839943;-0.8335070185452553;1.0970594226398975;1.0971598680181278;-1.7174744101211527e-09;-0.32604800942448836;0.3260550493139562
58.429628;1.1919379908451255;-2.8430507695459123e-05;-2.3806930679061777e-05;0.38862932527489713;0.32607756660969967;1.1999447069228077;10.001005333555417;-0.8335070180310188;1.0970608336241292;1.0971592826857803;-1.5556326280884026e-09;-0.32604801023362356;0.32605513598347563
58.439628;1.1919397865103696;-2.843058676856495e-05;-2.380723635262096e-05;0.38862931944700246;0.32607712372076536;1.1999447301397845;10.000994845083643;-0.8335070175020531;1.0970621970041265;1.0971587288440772;-1.3694580404328778e-09;-0.32604801104564507;0.32605522490721445
58.449628;1.1919417124666696;-2.843064821430556e-05;-2.3807556917119477e-05;0.3886293189551104;0.32607667674681756;1.1999438247673264;10.000984514218194;-0.8335070169594077;1.0970635076700628;1.097158208547517;-1.160344711819641e-09;-0.3260490118580752;0.32605631689096676
58.459628;1.1919437613558388;-2.8430690060788527e-05;-2.3807892034157092e-05;0.3886293237834518;0.3260762247712053;1.1999429830338957;10.000974350375124;-0.8335070164039081;1.097064760050714;1.0971577224290037;-9.29806012783391e-10;-0.32604901266843006;0.32605641255511225
58.469628;1.1919459257115204;-2.9738745199177053e-05;-2.4905609079019706e-05;0.38863067528310924;0.32607689137976664;1.199942198084166;10.000964346544707;-0.8335070158362762;1.0970659486369507;1.097157270672165;-6.79408761407772e-10;-0.3260490134742825;0.32605651226865334
58.479628;1.1919481977748736;-2.9738743521043127e-05;-2.4905973911891942e-05;0.3886306932311549;0.3260764262196962;1.1999414635742773;10.000954484823847;-0.8335070152574402;1.0970670692097284;1.0971568537886531;-4.10869130696371e-10;-0.32604901427335253;0.3260566163214145
58.489628;1.19195056957606;-2.973871886782905e-05;-2.4906354376774797e-05;0.3886307192203367;0.3260759534911399;1.1999407734448757;10.000944741084407;-0.8335070146688939;1.0970681204879322;1.0971564725925167;-1.2603931014398737e-10;-0.32604901506364004;0.32605672509107103
58.499628;1.1919530326020067;-2.9738671232782744e-05;-2.4906751051942204e-05;0.38863075453974444;0.3260754732659555;1.1999401227067246;10.000935083803666;-0.8335070140727494;1.0970691050821622;1.0971561278723962;1.732367437968092e-10;-0.3260490158435342;0.3260568390432764
58.509628;1.1919555768493124;-2.973860074165519e-05;-2.490716434221924e-05;0.3886308006467257;0.32607498601694107;1.1999395079599096;10.000925473831636;-0.833507013471424;1.0970700289666477;1.0971558205631797;4.851094801679258e-10;-0.3260500166118059;0.32605795871892773
58.519628;1.1919581902818583;-2.9738507419944514e-05;-2.490759440327833e-05;0.38863085857638785;0.3260744927146046;1.199938926809861;10.000915869766919;-0.8335070128673585;1.0970709001734467;1.097155552184802;8.075628532081784e-10;-0.3260500173674674;0.3260580847835964
58.529628;1.191960858772128;-2.9738391425495815e-05;-2.4908041035838413e-05;0.3886309288324196;0.3260739949773939;1.199938376812999;10.00090623608388;-0.8335070122629193;1.0970717279567965;1.0971553250917383;1.138238474309865e-09;-0.3260500181094737;0.32605821815086783
58.539628;1.1919635662181247;-2.972197108473547e-05;-2.4894843557695842e-05;0.3886323361575714;0.3260746058832795;1.1999378550505704;10.000896546783995;-0.8335070116603404;1.09707252231768;1.097155142447706;1.474453529520927e-09;-0.32605001883652357;0.32605836005544586
58.549628;1.1919662951560195;-2.97218117277496e-05;-2.4895320114169813e-05;0.3886324325564946;0.3260741054947378;1.1999373584050816;10.000886784147948;-0.8335070110617854;1.0970732935123912;1.0971550080512187;1.8135898535394575e-09;-0.3260500195473582;0.3260585117178517
58.559628;1.1919690278959327;-2.9721632085357893e-05;-2.489580862049575e-05;0.3886325431929505;0.32607360667469054;1.1999368834722683;10.000876939769693;-0.8335070104695406;1.0970740514832915;1.0971549262976912;2.1533278344644506e-09;-0.32605002024114677;0.32605867376079833
58.569628;1.1919717474995484;-2.9721433017327238e-05;-2.4896306616599755e-05;0.38863266900633703;0.3260731106719969;1.19993642575425;10.00086701211649;-0.8335070098860461;1.0970748050452372;1.0971549024211582;2.491365827344854e-09;-0.32605102091747595;0.3260598461524742
58.579628;1.1919754380744283;-2.972524872899462e-05;-2.490017461105144e-05;0.3886331369201712;0.3260726180801308;1.1999369791252028;10.000856993161664;-0.8335070093137262;1.097075561856018;1.097154942353832;2.8253131847474705e-09;-0.3260510215761989;0.3260600287231631
58.589628;1.1919780848883794;-2.972501362808065e-05;-2.490068485891834e-05;0.38863329572455246;0.3260721291256051;1.199936536365049;10.000846859111967;-0.8335070087548084;1.097076329571179;1.0971550511037946;3.152977860148801e-09;-0.32605102221725485;0.32606022150469516
58.599628;1.191980673627406;-2.9724762352077457e-05;-2.4901198291936982e-05;0.3886334721835165;0.32607164414235473;1.1999360901920666;10.000836576787616;-0.8335070082111826;1.0970771163389397;1.0971552304134904;3.4724358849890053e-09;-0.3260510228403777;0.3260604246984346
58.609628;1.1919831913683505;-2.9708214146782685e-05;-2.488805313295132e-05;0.38863499111147815;0.32607227484152473;1.1999356338478764;10.000826113451588;-0.8335070076843764;1.097077929722578;1.0971554784740498;3.78198233519982e-09;-0.3260510234449135;0.3260606386349782
58.619628;1.1919856278293368;-2.9707935237966544e-05;-2.4888567183125993e-05;0.38863520419852904;0.32607180004293634;1.1999351614729394;10.000815439984065;-0.8335070071756908;1.0970787756210199;1.097155792086841;4.080353740562689e-09;-0.3260510240299479;0.3260608637749232
58.629628;1.1919879754895588;-2.9707645876385058e-05;-2.4889078721453318e-05;0.38863543618545526;0.32607133150812395;1.1999346686862467;10.00080452992007;-0.8335070066862927;1.0970796588001195;1.0971561685468452;4.3668082667699905e-09;-0.3260520245946734;0.3260621006337162
58.639628;1.1919902286652226;-2.9707349312484478e-05;-2.48895858555778e-05;0.3886356877494368;0.326070869559308;1.1999341528213336;10.000793356888035;-0.8335070062171022;1.0970805842480222;1.0971566059218947;4.640818738111613e-09;-0.32605202513875725;0.326062349668785
58.649628;1.1919923832299566;-2.9707049063590615e-05;-2.489008683969794e-05;0.38863595979356225;0.3260704141042866;1.19993361235223;10.000781890516734;-0.8335070057685037;1.0970815575843242;1.0971571023231839;4.901739964284104e-09;-0.32605202566249053;0.3260626110345506
58.659628;1.1919944365930963;-2.9706748312784655e-05;-2.4890580427909136e-05;0.3886362531988518;0.3260699648959135;1.1999330456015171;10.000770094678327;-0.8335070053400512;1.0970825842476732;1.0971576551197155;5.1486169304946814e-09;-0.32605202616661405;0.326062884270578
58.669628;1.1919963870757673;-2.969016740833717e-05;-2.487740597489254e-05;0.38863789279266214;0.3260706327911214;1.1999324495949126;10.000757931611998;-0.8335070049305656;1.0970836682596687;1.0971582608684445;5.380235747374331e-09;-0.32605202665200794;0.3260631683334754
58.679628;1.1919982339032187;-2.9689872683292925e-05;-2.487788250538955e-05;0.38863823008397047;0.3260701956793781;1.1999318201650846;10.00074536652076;-0.8335070045387094;1.0970848115477305;1.097158915320437;5.595456658733079e-09;-0.32605202711952175;0.32606346189664054
58.689628;1.1919999780048318;-2.968958338359501e-05;-2.4878349297328683e-05;0.38863858951459557;0.3260697644890767;1.1999311527364556;10.000732368846569;-0.833507004163406;1.0970860142367092;1.0971596128438281;5.793530299818386e-09;-0.32605302756987664;0.32606476354717745
58.699628;1.1920016218920089;-2.9689301135611506e-05;-2.4878805130956074e-05;0.38863897126038627;0.3260693388828654;1.199930442578201;10.000718910065018;-0.8335070038038651;1.097087275320599;1.097160346204158;5.974208721643627e-09;-0.3260530280037097;0.32606507194639106
58.709628;1.1920031685715442;-2.9689028002776655e-05;-2.487924850556597e-05;0.38863937517740105;0.3260689182737849;1.199929684856742;10.000704960994451;-0.8335070034596777;1.097088593121016;1.097161107479837;6.137667117951211e-09;-0.3260530284218813;0.3260653859710573
58.719628;1.1920046203557422;-2.9688766255068607e-05;-2.4879678028149796e-05;0.3886398004019585;0.3260685020885861;1.1999298750557066;10.000690499106232;-0.8335070031308748;1.0970899656093043;1.0971618893367923;6.2842291232084245e-09;-0.32605302882552417;0.3260657046470062
58.729628;1.1920069777264122;-2.9692551424550084e-05;-2.4883455551260033e-05;0.3886405712273832;0.3260680900963562;1.1999290090122847;10.000675520517056;-0.8335070028175816;1.0970913908723205;1.0971626855687753;6.414046604222717e-09;-0.3260530292156184;0.32606602687608316
58.739628;1.1920082396843128;-2.967603664384514e-05;-2.48701948899734e-05;0.3886423573270301;0.3260687933495358;1.1999280826456111;10.000660039871859;-0.8335070025196979;1.0970928673593356;1.0971634909232255;6.527079375723227e-09;-0.32605302959265353;0.3260663510660937
58.749628;1.1920094043897285;-2.9675821475576916e-05;-2.487057837113829e-05;0.3886428327136289;0.3260683895998589;1.1999270924551593;10.000644083345788;-0.8335070022368716;1.0970943934512176;1.0971643009429697;6.623346799594901e-09;-0.32605302995667834;0.32606667486364443
58.759628;1.1920104695973843;-2.96756252279849e-05;-2.487094636321349e-05;0.38864331786131595;0.32606798927366676;1.199926036085064;10.000627688418621;-0.8335070019683878;1.0970959669848452;1.097165112042435;6.702981972179585e-09;-0.32605403030758207;0.326067995302351
58.769628;1.1920114317591357;-2.967544924472424e-05;-2.4871299289889207e-05;0.3886438090954865;0.32606759151335574;1.1999249123987303;10.000610903457838;-0.8335070017130337;1.097097585119045;1.0971659214242215;6.765990050409206e-09;-0.3260540306453497;0.3260683093067331
58.779628;1.1920122861372817;-2.9675294773610404e-05;-2.4871637464447788e-05;0.3886443032101286;0.32606719517019805;1.1999237216628653;10.00059377757727;-0.8335070014692455;1.0970992441865122;1.0971667267642589;6.81208713838489e-09;-0.32605403097009283;0.32606861409517096
58.789628;1.1920130276037637;-2.9675162900803303e-05;-2.487196087537677e-05;0.3886447972377443;0.3260667987154065;1.199922465658444;10.000576352495203;-0.8335070012353696;1.097100940143228;1.097167526290511;6.840855631979326e-09;-0.3260540312818602;0.32606890732149385
58.799628;1.1920136510227515;-2.967505425465262e-05;-2.4872269050799155e-05;0.38864528850373764;0.3260664004457382;1.1999211475995204;10.000558665608493;-0.8335070010097899;1.0971026697858004;1.0971683194933628;6.852023421187589e-09;-0.3260540315804778;0.32606918699175774
58.809628;1.1920141514535307;-2.9658686698192175e-05;-2.485890122622449e-05;0.3886470992385568;0.32606710977986253;1.1999197718450563;10.00054075722133;-0.8335070007909159;1.0971044313708336;1.0971691072194991;6.845524642088091e-09;-0.32605403186560483;0.3260694512338076
58.819628;1.1920145244565714;-2.9658624596685394e-05;-2.485917587390924e-05;0.38864757912422104;0.3260667032749572;1.1999183433694751;10.000522677730647;-0.8335070005771166;1.0971062240589213;1.0971698906070155;6.8213718199999556e-09;-0.32605503213684667;0.32607069824799545
58.829628;1.1920147667679917;-2.965858569550111e-05;-2.4859431918162718e-05;0.3886480507819478;0.326066290876913;1.1999168673116314;10.000504492372455;-0.8335070003666935;1.0971080471584633;1.0971706703123365;6.779666349905858e-09;-0.32605503239387346;0.3260709264771302
58.839628;1.192014877455738;-2.9658569739685327e-05;-2.4859668491312694e-05;0.3886485122486632;0.3260658719567143;1.1999153488390208;10.00048628163404;-0.8335070001578226;1.0971099002474531;1.0971714464994504;6.720840504792536e-09;-0.3260550326365851;0.32607113471112625
58.849628;1.1920148583639014;-2.9658576085707258e-05;-2.4859885192113718e-05;0.38864896129689797;0.3260654465345015;1.1999137932754045;10.000468138180697;-0.8335069999484206;1.0971117835736643;1.0971722190286124;6.64589053408688e-09;-0.326055032865088;0.3260713220867487
58.859628;1.1920147129375993;-2.9658603900902134e-05;-2.4860081866654185e-05;0.3886493956721625;0.32606501524666837;1.1999122057143745;10.000450157680888;-0.833506999736269;1.097113697350153;1.0971729880497905;6.5563475967036365e-09;-0.32605503307941724;0.3260714879733679
58.869628;1.1920144446656378;-2.9658652427909488e-05;-2.4860258503516094e-05;0.3886498133125972;0.32606457888193063;1.1999115899408077;10.000432432554073;-0.83350699951942;1.0971156403975466;1.0971737548180513;6.453903259577492e-09;-0.3260550332792745;0.32607163172953035
58.879628;1.192014056744937;-2.964243886812992e-05;-2.4846755525313982e-05;0.388651536729595;0.32606524895787015;1.1999099478281015;10.000415060648212;-0.8335069992963996;1.09711760980552;1.0971745218701603;6.339897400578427e-09;-0.32605603346402184;0.3260727526968065
58.889628;1.1920145527083368;-2.964656050289504e-05;-2.4850256187175546e-05;0.38865224165280515;0.32606480356117035;1.1999082799062626;10.000398154801328;-0.8335069990661904;1.097119602159634;1.0971752921828575;6.215112638754655e-09;-0.32605603363285324;0.32607285056270047
58.899628;1.1920139371983196;-2.964666791387907e-05;-2.485037595313014e-05;0.3886525986387164;0.3260643536350181;1.1999065863435994;10.000381836285433;-0.8335069988284135;1.097121614595065;1.0971760680197293;6.080065074005278e-09;-0.32605603378488135;0.3260729254927864
58.909628;1.1920132149211833;-2.9646793953645725e-05;-2.48504790545017e-05;0.3886529320716441;0.3260638988894058;1.1999048670341153;10.000366218891797;-0.8335069985836112;1.09712364429908;1.0971768504337023;5.935441322789699e-09;-0.3260560339191067;0.3260729777699221
58.919628;1.1920123899866562;-2.964693834950862e-05;-2.485056680124694e-05;0.3886532404284713;0.3260634387256167;1.1999031211497562;10.000351396868549;-0.8335069983331803;1.097125688013744;1.0971776392494526;5.78215093584381e-09;-0.32605603403440064;0.32607300741989653
58.929628;1.1920114661534513;-2.9647101095726248e-05;-2.4850640136134537e-05;0.38865352205125864;0.3260629722200251;1.199901347652042;10.000337441315777;-0.8335069980789794;1.0971277426701775;1.0971784332114578;5.621018486000298e-09;-0.32605603412952455;0.32607301412794276
58.939628;1.192010448015781;-2.964728236044815e-05;-2.4850699456792793e-05;0.38865377518799693;0.3260624983836239;1.199899546345226;10.000324403090541;-0.8335069978228753;1.097129806092445;1.0971792302463663;5.452698358861775e-09;-0.3260570342033056;0.32607399747806554
58.949628;1.192009341025918;-2.9631200115152572e-05;-2.4837084701497748e-05;0.38865532272306413;0.3260631275844793;1.1998977181789343;10.000312315734394;-0.8335069975663303;1.0971318770550937;1.0971800274409855;5.277886146507474e-09;-0.3260570342549291;0.32607395736353323
58.959628;1.1920081505008904;-2.9631418975665256e-05;-2.483711471125976e-05;0.38865551493274003;0.32606263773069005;1.1998958651090479;10.000301196362908;-0.8335069973101892;1.097133954931171;1.0971808212784122;5.097256301610143e-09;-0.32605703428391986;0.3260738940668512
58.969628;1.1920068812562323;-2.9631656865311745e-05;-2.4837128564128208e-05;0.38865567508394033;0.3260621405098931;1.1998939904222723;10.00029105056777;-0.8335069970547678;1.0971360392925555;1.0971816086269517;4.911170768272734e-09;-0.3260570342899054;0.32607380792537427
58.979628;1.1920055380487709;-2.9631913880734066e-05;-2.4837125349176263e-05;0.3886558020702061;0.3260616370580165;1.1998920994860967;10.000281880156006;-0.8335069968000711;1.0971381297654956;1.0971823872289428;4.719785790941917e-09;-0.32605703427274013;0.3260736991298824
58.989628;1.192004125916309;-2.9632190051034812e-05;-2.4837104499317978e-05;0.38865589495181424;0.3260611285265145;1.199890200007839;10.000273688029136;-0.8335069965459398;1.0971402261436856;1.0971831549027429;4.523426186389706e-09;-0.32605703423284116;0.3260735678550923
58.999628;1.1920026503035472;-2.9632485244149827e-05;-2.4837065687019798e-05;0.3886559531367613;0.3260606158325826;1.1998883011094013;10.00026648094218;-0.8335069962921988;1.097142328210336;1.0971839084914805;4.322594433424531e-09;-0.3260570341711345;0.32607341435254866
59.009628;1.192001129799899;-2.9306766904364964e-05;-2.4563486537186443e-05;0.38865598035420784;0.3260600998818598;1.19988641180496;10.000260264965874;-0.83350699603892;1.0971444351982764;1.0971846436751496;4.1177309057678794e-09;-0.32605803408874;0.32607423875017266
59.019628;1.19199954760295;-2.9290815732859047e-05;-2.4549750988510567e-05;0.3886572927213574;0.32606069276630406;1.199885540039924;10.000255031799526;-0.8335069957865842;1.0971465460011773;1.0971853553334356;3.909235601125225e-09;-0.3260580339868672;0.3260740408522325
59.029628;1.1919979253179804;-2.9291165680272298e-05;-2.4549658758252817e-05;0.388657245866726;0.32606017379273367;1.1998836928086964;10.000250750866341;-0.8335069955359204;1.0971486601118334;1.0971860374532292;3.6976841223679275e-09;-0.3260580338667987;0.3260738203140503
59.039628;1.1919962730320175;-2.9291532701059155e-05;-2.454954937945607e-05;0.38865716507931847;0.3260596554022552;1.199881876979917;10.00024737671008;-0.8335069952876276;1.0971507774980367;1.0971866830344;3.4839372881421933e-09;-0.3260580337297932;0.32607357697848
59.049628;1.1919956009145631;-2.929594926180512e-05;-2.455278607705078e-05;0.38865737814781387;0.3260591389222788;1.1998800994600083;10.000244864143454;-0.833506995042249;1.0971528973183706;1.0971872847767945;3.2690776630711644e-09;-0.3260580335771317;0.3260733110813137
59.059628;1.1919939193814675;-2.9296347814398843e-05;-2.455264261847731e-05;0.388657235373093;0.32605862562345816;1.1998783663235961;10.000243175026073;-0.8335069948001563;1.0971550172736253;1.0971878360087293;3.0541640924114755e-09;-0.3260580334102752;0.3260730234082989
59.069628;1.1919922384108441;-2.929676081548996e-05;-2.4552482162095136e-05;0.38865706558443947;0.3260581167145043;1.19987668253602;10.000242272476433;-0.8335069945615311;1.0971571339357298;1.097188331931257;2.839909116275565e-09;-0.3260590332309161;0.32607371533387686
59.079628;1.1919905673491855;-2.9297187461862928e-05;-2.4552304793204718e-05;0.38865687181253594;0.32605761317682996;1.199875052562852;10.000242118674878;-0.8335069943264618;1.097159243204565;1.0971887708671293;2.6265989286185182e-09;-0.32605903304097283;0.3260733886331303
