time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.089628;1.1919889139536939;-2.928134379626669e-05;-2.4538450065246577e-05;0.3886579814879729;0.3260582268793898;1.1998734808000568;10.000242681083222;-0.8335069940951574;1.097161340618901;1.097189153366904;2.4144119460006925e-09;-0.3260590328425126;0.32607304537255466
59.099628;1.1919872831544374;-2.928179594456076e-05;-2.4538240193750978e-05;0.38865774901281464;0.3260577366268111;1.1998719717828228;10.000243935733799;-0.8335069938679877;1.09716342116317;1.0971894792840495;2.2037779924773943e-09;-0.32605903263747144;0.32607268803296746
59.109628;1.1919856767629884;-2.9282259918623945e-05;-2.4538015653811022e-05;0.3886575013554433;0.3260572539849211;1.1998705299294568;10.000245865001654;-0.8335069936452769;1.097165478694356;1.097189746083428;1.9953105219842488e-09;-0.32605903242735984;0.32607231944564835
59.119628;1.191984094674171;-2.9282734857472188e-05;-2.453777799932977e-05;0.38865724022572773;0.3260567787801791;1.1998691581140877;10.00024845116265;-0.8335069934271548;1.0971675059589592;1.0971899499012505;1.7893726569316534e-09;-0.32605903221322186;0.326071942405878
59.129628;1.191982536179142;-2.9283219680025812e-05;-2.4537528517425404e-05;0.3886569661508122;0.32605631035481025;1.1998678559771023;10.000251670276597;-0.8335069932137735;1.0971694954227096;1.097190087336319;1.585750412860115e-09;-0.32605903199574104;0.32607155939623467
59.139628;1.1919810006890799;-2.9283713109544753e-05;-2.4537267755639166e-05;0.38865667883872784;0.3260558481717778;1.1998666196153553;10.000255492518551;-0.8335069930056305;1.097171440443229;1.0971901556883878;1.3836777472599004e-09;-0.3260600317753072;0.3260721724968823
59.149628;1.1919794881901318;-2.9284213740106485e-05;-2.4536995608459347e-05;0.3886563775969605;0.3260553921737123;1.1998654424638455;10.0002598794649;-0.8335069928034492;1.0971733359253049;1.097190152511021;1.1821148657014955e-09;-0.3260600315521002;0.32607178330300735
59.159628;1.1919779995375612;-2.9284720116435845e-05;-2.453671162051241e-05;0.3886560614751369;0.3260549427095626;1.1998643165683454;10.000264776341467;-0.8335069926077804;1.0971751778993053;1.0971900763099138;9.801359017956772e-10;-0.3260600313262634;0.3260713929623584
59.169628;1.1919765366257726;-2.9268947436318254e-05;-2.4522754382555393e-05;0.3886570539298778;0.32605561131679195;1.1998642338906684;10.000270116828109;-0.8335069924187903;1.09717696281272;1.0971899273925627;7.772564886174908e-10;-0.3260600310980203;0.3260710023722448
59.179628;1.1919751023489753;-2.9269460899476927e-05;-2.4522444758540293e-05;0.3886567061139863;0.3260551764944437;1.1998631867417437;10.000275839041521;-0.8335069922361992;1.0971786872031672;1.0971897074332497;5.73395187786329e-10;-0.32606003086763574;0.32607061234756546
59.189628;1.1919737005306281;-2.9269975790771915e-05;-2.4522121712695708e-05;0.388656343091568;0.3260547499068754;1.199862167682343;10.000281893660366;-0.8335069920593188;1.0971803478685267;1.097189418629585;3.685714373042173e-10;-0.3260600306354622;0.32607022362201243
59.199628;1.191972336534747;-2.9270490883704225e-05;-2.4521785536317568e-05;0.3886559664848495;0.3260543322051515;1.1998611702257294;10.000288241741847;-0.8335069918872966;1.0971819428663971;1.0971890636019224;1.6299380705847503e-10;-0.326061030402091;0.32607083679334903
59.209628;1.1919720180054214;-2.9275038278891928e-05;-2.4524800129507844e-05;0.3886559045123166;0.32605392377514253;1.1998601895084087;10.000294851319524;-0.833506991719301;1.0971834725005178;1.0971886454501427;-4.269592501508092e-11;-0.32606103016822796;0.3260704524124136
59.219628;1.1919707545980855;-2.9275549730854405e-05;-2.4524440087943068e-05;0.38865550740641686;0.3260535245809651;1.1998592216067252;10.000301695942479;-0.8335069915545072;1.0971849390293684;1.0971881671092014;-2.4770633372262776e-10;-0.32606102993441355;0.3260700711071446
59.229628;1.191969555696935;-2.9276056494581012e-05;-2.45240694815472e-05;0.38865510342076676;0.32605313430449107;1.1998582623269523;10.000308754172085;-0.8335069913921728;1.0971863456740458;1.0971876307503206;-4.513549410758639e-10;-0.32606102970101464;0.3260696935038651
59.239628;1.191968429224559;-2.9260272865488276e-05;-2.4510028732236775e-05;0.3886560191469875;0.3260538635402752;1.1998573069223186;10.000316007762805;-0.8335069912317075;1.0971876957329874;1.0971870383982048;-6.527984590593487e-10;-0.3260610294683731;0.32606932013361545
59.249628;1.1919673809390163;-2.9260763197811387e-05;-2.450964096850369e-05;0.38865560849306624;0.3260534895687739;1.1998563511560536;10.000323440699628;-0.8335069910726223;1.0971889920473368;1.0971863933863861;-8.50856972672524e-10;-0.32606102923697383;0.32606895161160904
59.259628;1.1919664142394975;-2.9261242139455042e-05;-2.4509247447841377e-05;0.38865519860534253;0.3260531222987413;1.199855392330519;10.000331043751972;-0.8335069909146247;1.0971902373453073;1.097185701196048;-1.0443595518730938e-09;-0.326061029007619;0.326068588738802
59.269628;1.1919655304263577;-2.926170810787214e-05;-2.4508850109722935e-05;0.38865479222816846;0.326052760336985;1.1998544285747288;10.000338818373367;-0.8335069907577116;1.0971914347530967;1.0971849690672586;-1.2325630226335666e-09;-0.3260620287813178;0.3260692323194359
59.279628;1.1919647291918891;-2.92621600272763e-05;-2.4508450485739325e-05;0.38865439176728733;0.3260524025732686;1.199853457731914;10.000346773685301;-0.8335069906020781;1.0971925874632042;1.0971842048203893;-1.4151488813947423e-09;-0.3260620285589221;0.32606888313404947
59.289628;1.1919640086481824;-2.9262597184724498e-05;-2.4508049759487116e-05;0.38865399935441913;0.32605204853910996;1.1998524779871353;10.000354919592843;-0.8335069904480912;1.0971936980060675;1.0971834157376072;-1.5919877624574363e-09;-0.3260620283409276;0.32606854199895197
59.299628;1.1919633656412698;-2.926301903693672e-05;-2.4507649023154272e-05;0.38865361691780603;0.3260516982703497;1.1998514889208545;10.000363258094481;-0.8335069902962855;1.0971947675342935;1.0971826087897898;-1.763000458579534e-09;-0.326062028127502;0.3260682096794963
59.309628;1.1919627974760234;-2.924714188494506e-05;-2.4493588667675085e-05;0.3886545705555619;0.3260524630210938;1.199850491028707;10.000371777201126;-0.8335069901471589;1.0971957956019358;1.0971817919513713;-1.9280735876593705e-09;-0.32606202791853883;0.32606788697859274
59.319628;1.1919623035355968;-2.9247532229209872e-05;-2.449319153730621e-05;0.3886542133278396;0.3260521209992439;1.1998494846441625;10.000380450256314;-0.8335069900008822;1.097196780894767;1.0971809741455898;-2.0869186089651456e-09;-0.32606202771369525;0.32606757490147836
59.329628;1.1919618847211522;-2.924790662561168e-05;-2.449279864524373e-05;0.38865387116995503;0.32605178348817704;1.1998494701208309;10.000389233973126;-0.8335069898572538;1.097197721820617;1.0971801633437035;-2.2389275700651334e-09;-0.326062027512549;0.3260672745416737
59.339628;1.1919615419521612;-2.9248265008260943e-05;-2.4492411940383492e-05;0.38865354570745636;0.32605145073460823;1.1998484491846038;10.000398067395864;-0.8335069897159627;1.0971986160867395;1.0971793651798014;-2.383251990578189e-09;-0.3260630273148905;0.32606798694809475
59.349628;1.1919612757321394;-2.924860765406834e-05;-2.449203316079185e-05;0.38865323875912167;0.32605112304320766;1.199847425731348;10.000406877080591;-0.8335069895767642;1.09719946033748;1.0971785832874184;-2.5189826309289046e-09;-0.32606302712091706;0.32606771321874595
59.359628;1.1919610863166596;-2.9248935351219626e-05;-2.44916636602662e-05;0.3886529521862969;0.3260508008669377;1.199846405353042;10.000415580623619;-0.8335069894395065;1.0972002506093639;1.0971778204833618;-2.6451448145937467e-09;-0.32606302693122413;0.32606745464727455
59.369628;1.1919609736708845;-2.9249249197905452e-05;-2.4491304586787388e-05;0.3886526876212188;0.3260504846966784;1.1998453944979595;10.00042409091418;-0.8335069893043507;1.0972009825454923;1.0971770795671412;-2.7608272139234587e-09;-0.3260630267467408;0.32606721292672775
59.379628;1.1919619369567471;-2.9253583638316976e-05;-2.4494320425983032e-05;0.38865277247044155;0.32605017472624453;1.1998443999399833;10.00043232961677;-0.8335069891719893;1.0972016512318845;1.0971763631135605;-2.865594712952238e-09;-0.3260630265686181;0.32606699038328923
59.389628;1.1919619741807739;-2.923758946793324e-05;-2.4480325806397282e-05;0.3886538801284164;0.3260509817455998;1.1998434284107555;10.000440239654194;-0.8335069890435842;1.097202251851536;1.0971756726599862;-2.959627871388061e-09;-0.32606302639802043;0.32606678979476017
59.399628;1.1919620817569887;-2.9237866867215883e-05;-2.4480007315661558e-05;0.3886536887731982;0.32605068330376297;1.1998424863327974;10.000447788084895;-0.8335069889205987;1.0972027803125486;1.0971750083084877;-3.0433252812858847e-09;-0.32606402623607766;0.326067613774103
59.409628;1.1919622555052731;-2.9238132162237297e-05;-2.4479706209394895e-05;0.38865352286726496;0.3260503902017429;1.1998415800032516;10.000454962905831;-0.8335069888046073;1.0972032329263182;1.0971743692655416;-3.1168390622234777e-09;-0.32606402608416435;0.326067464266278
59.419628;1.1919624910812687;-2.9238384894033973e-05;-2.447942428852379e-05;0.38865338174543546;0.32605010248022037;1.1998407157489754;10.000461763595197;-0.833506988697092;1.0972036066312596;1.0971737548159257;-3.179894166260823e-09;-0.32606402594411044;0.3260673424299128
59.429628;1.1919627842713432;-2.9238624617115544e-05;-2.4479162934531576e-05;0.38865326411630746;0.32604982041017194;1.1998398990635364;10.000468190493542;-0.8335069885991822;1.0972038997185136;1.0971731647839402;-3.231751071878833e-09;-0.32606402581798755;0.32606724882357724
59.439628;1.191963131444804;-2.9238850730441517e-05;-2.4478923023678298e-05;0.3886531685723969;0.3260495444831389;1.1998391335198826;10.000474242360522;-0.8335069885113197;1.0972041113544946;1.0971725992734913;-3.271259951286473e-09;-0.32606402570770815;0.32606718358398046
59.449628;1.1919635297453344;-2.923906238713676e-05;-2.447870519752827e-05;0.388653094066946;0.32604927552188967;1.1998384210239004;10.000479918850228;-0.8335069884331558;1.0972042402992535;1.0971720582315765;-3.297049075523299e-09;-0.3260640256149365;0.3260671463864697
59.459628;1.1919639764242738;-2.92229751047092e-05;-2.446484944716655e-05;0.38865436415984916;0.32605012588138477;1.1998377628232737;10.000485221449974;-0.833506988363789;1.0972042843392291;1.0971715409254341;-3.3076940489964598e-09;-0.3260640255413127;0.3260671364927367
59.469628;1.1919644680723063;-2.9223154112755524e-05;-2.446467790885131e-05;0.3886543294066725;0.3260498752906127;1.1998371594441046;10.000490152384463;-0.8335069883021078;1.097204240863084;1.0971710454596273;-3.3017371962133286e-09;-0.3260650254885419;0.3260681530099105
59.479628;1.1919650009759306;-2.9223314645600063e-05;-2.4464530116396013e-05;0.388654313354073;0.32604963673204546;1.1998366097606277;10.000494715852705;-0.8335069882470403;1.0972041076479637;1.0971705693039286;-3.2776881095718816e-09;-0.32606502545835037;0.3260681950425671
59.489628;1.1919655719397988;-2.922345546145541e-05;-2.4464405894721864e-05;0.3886543153199264;0.3260494120959031;1.1998371109482926;10.000498923163452;-0.8335069881976902;1.0972038827523904;1.0971701106660336;-3.234176263049957e-09;-0.3260650254524423;0.32606826166754604
59.499628;1.1919661783971027;-2.9223575252673002e-05;-2.4464304891802667e-05;0.3886543342716919;0.3260492030699181;1.199836659786085;10.00050279351698;-0.8335069881534648;1.0972035641525384;1.0971696690796302;-3.1701571073048556e-09;-0.326065025472346;0.32606835183197597
59.509628;1.1919668183030145;-2.9223672384912913e-05;-2.446422667837754e-05;0.38865436826877087;0.32604901104167167;1.199836254310142;10.000506349130601;-0.8335069881141658;1.097203150282409;1.0971692449921768;-3.084998508498795e-09;-0.3260650255192624;0.32606846420245816
59.519628;1.1919674902128077;-2.9223745052712764e-05;-2.4464170637453696e-05;0.3886544145409499;0.3260488371045455;1.199835894384697;10.000509613507083;-0.8335069880799587;1.0972026409733093;1.0971688392896333;-2.978376298346196e-09;-0.3260650255940107;0.3260685970506932
59.529628;1.1919681929932153;-2.922379166373547e-05;-2.4464135969754575e-05;0.38865447020843163;0.3260486822863253;1.199835581346326;10.000512610908425;-0.8335069880512557;1.0972020379768932;1.0971684529573977;-2.8500881290521674e-09;-0.3260650256970066;0.3260687482804959
59.539628;1.191968925561307;-2.920752778902281e-05;-2.4450461146810833e-05;0.388655857227473;0.32604965889529347;1.1998353182205377;10.000515362190985;-0.8335069880286627;1.0972013449989488;1.0971680869339815;-2.7000322744293915e-09;-0.32606602582818667;0.3260699155844008
59.549628;1.191970687159563;-2.921155293023759e-05;-2.4453830172322116e-05;0.38865625118567876;0.3260495463284536;1.1998351095392676;10.000517884803006;-0.8335069880130962;1.097200567150645;1.0971677419750037;-2.5282887526207218e-09;-0.3260660259868248;0.3260700964332614
59.559628;1.1919714774500205;-2.9211517190164534e-05;-2.4453855415936173e-05;0.38865632285204404;0.3260494567914943;1.1998349596107176;10.000520198657059;-0.8335069880058927;1.097199709984562;1.0971674179139772;-2.335047299058272e-09;-0.3260660261714915;0.3260702878760224
59.569628;1.191972294477702;-2.921145460361869e-05;-2.4453899746641102e-05;0.3886563970147217;0.32604939109363545;1.1998348711866447;10.00052232575812;-0.8335069880086713;1.0971987786291952;1.0971671130123704;-2.120449230718934e-09;-0.32606602638026455;0.3260704867051522
59.579628;1.1919731334084132;-2.921136635321887e-05;-2.4453963111330777e-05;0.3886564727011626;0.32604934986004425;1.1998348453496874;10.00052428110222;-0.8335069880231182;1.0971977773248058;1.0971668244242332;-1.8846116141056346e-09;-0.32606602661090356;0.3260706899701237
59.589628;1.1919739861983993;-2.9211253778484215e-05;-2.445404579771834e-05;0.38865654942200173;0.3260493334787617;1.1998348813513604;10.000526067123968;-0.8335069880509648;1.0971967097178656;1.0971665487818332;-1.6278605072204258e-09;-0.32606602686095654;0.3260708952623027
59.599628;1.1919748423172838;-2.9211118144788713e-05;-2.4454148293153016e-05;0.38865662733078676;0.32604934209551917;1.1998349766574443;10.000527676620143;-0.8335069880939853;1.0971955799212532;1.0971662819265493;-1.3508687474061718e-09;-0.3260660271280321;0.3260711007071564
59.609628;1.1919756896273028;-2.9210960715745855e-05;-2.445427091011096e-05;0.3886567072355122;0.3260493759164593;1.1998351275932588;10.000529097130439;-0.8335069881539179;1.0971943931514532;1.0971660183614573;-1.0545689455699156e-09;-0.32606702741010996;0.32607230485787503
59.619628;1.1919765153514839;-2.919449951396388e-05;-2.444075286120874e-05;0.3886581147848574;0.32605054649075954;1.1998353295906774;10.000530314180583;-0.8335069882324172;1.0971931551369933;1.09716575128844;-7.401711969720289e-10;-0.3260670277056046;0.3260725065192168
59.629628;1.1919773073093638;-2.919430256709383e-05;-2.4440915266441792e-05;0.3886582027814157;0.32605063248400123;1.1998355772585394;10.000531315138069;-0.8335069883309387;1.097191871101301;1.0971654738373906;-4.093850619036696e-10;-0.3260670280132454;0.3260727044756478
59.639628;1.1919780549593593;-2.9194087843136206e-05;-2.4441096864523505e-05;0.3886582967446084;0.3260507454022812;1.1998358651298777;10.000532092600672;-0.8335069884505578;1.0971905451027417;1.0971651806968932;-6.45173207623239e-11;-0.3260670283319576;0.3260728972816465
59.649628;1.1919787501632133;-2.9193856758284618e-05;-2.4441296677712127e-05;0.3886583975817655;0.32605088519615244;1.1998371887418666;10.000532646985278;-0.8335069885918668;1.0971891797400266;1.0971648685356672;2.915276841592852e-10;-0.32606702866072457;0.3260730832630337
59.659628;1.1919793878286842;-2.9193611089891048e-05;-2.4441513217389622e-05;0.3886585059831461;0.3260510515331465;1.1998375453036096;10.000532988625109;-0.833506988754902;1.0971877760533637;1.0971645353409727;6.551788005555616e-10;-0.32606702899847184;0.32607326049677443
59.669628;1.1919799657206294;-2.919335294380074e-05;-2.4441744760970734e-05;0.38865862238823057;0.32605124420730347;1.1998379334491982;10.000533134186462;-0.8335069889390683;1.0971863335980432;1.097164179983203;1.0223371575225932e-09;-0.3260670293441245;0.3260734267816481
59.679628;1.1919804834289238;-2.9193084463695437e-05;-2.4441989620498113e-05;0.3886587471130067;0.32605146313921246;1.1998383524911485;10.000533094758731;-0.8335069891432196;1.0971848509455997;1.0971638023335628;1.3888377496260153e-09;-0.3260680296967156;0.32607457994531813
59.689628;1.1919809415741296;-2.9176524236273176e-05;-2.4428585366952383e-05;0.38866020491659076;0.3260528191002718;1.199838802093306;10.00053287040846;-0.8335069893659692;1.0971833265431579;1.0971634032248532;1.7509260097666938e-09;-0.32606803005537716;0.32607471831930157
59.699628;1.1919813414345752;-2.917624057741733e-05;-2.442885165576039e-05;0.3886603477565535;0.32605308939391087;1.1998392822401964;10.00053245838228;-0.8335069896059818;1.0971817593214017;1.0971629839894514;2.105471244238651e-09;-0.32606803041933846;0.3260748409222461
59.709628;1.1919816845446647;-2.9175951706533044e-05;-2.442912613393356e-05;0.38866050066675784;0.32605338389152905;1.1998397927170548;10.00053185638552;-0.8335069898620266;1.0971801482772507;1.0971625462984418;2.449848603798628e-09;-0.3260680307879336;0.32607494730723025
59.719628;1.191981971983164;-2.91756592146741e-05;-2.442940760280749e-05;0.38866066430410917;0.32605370078851736;1.199840332581052;10.000531054700934;-0.8335069901329544;1.0971784912118399;1.097162092702254;2.781678072129022e-09;-0.3260680311603966;0.32607503734136034
59.729628;1.1919832035304625;-2.9179397994140577e-05;-2.4433058560320348e-05;0.38866116508659093;0.3260540377101713;1.1998409004311126;10.000530031286923;-0.8335069904177496;1.0971767841364142;1.0971616268685773;3.0986408388571763e-09;-0.32606803153561725;0.3260751110790263
59.739628;1.1919833780303306;-2.917910285949462e-05;-2.4433352079798318e-05;0.3886613510373644;0.3260543920832101;1.1998414948551182;10.000528755648123;-0.8335069907155012;1.0971750214167737;1.0971611526438356;3.3984422096292025e-09;-0.32606803191221995;0.3260751687049354
59.749628;1.1919834934650761;-2.9178808621879722e-05;-2.4433650792106326e-05;0.3886615482129805;0.3260547615181348;1.1998421149307092;10.000527195809592;-0.8335069910252689;1.0971731959249347;1.0971606729411647;3.6788723093415145e-09;-0.32606903228879863;0.32607621058300235
59.759628;1.191983547432242;-2.9178516653844474e-05;-2.4433953885458016e-05;0.38866175643834383;0.32605514406423963;1.1998427611341642;10.000525322305066;-0.8335069913460498;1.0971713002629184;1.0971601898232568;3.937859768307204e-09;-0.32606903266395687;0.32607623740729247
59.769628;1.1919835372649419;-2.916194450422612e-05;-2.4420599527991444e-05;0.3886632995233316;0.3260566494078405;1.1998434354991723;10.000523110064295;-0.8335069916768107;1.0971693285418558;1.0971597053488151;4.1735892004431426e-09;-0.3260690330361695;0.32607625013219965
59.779628;1.1919834599844619;-2.9161658940021777e-05;-2.4420907781071477e-05;0.3886635280589937;0.3260570547736276;1.1998441406088067;10.000520539225755;-0.8335069920163714;1.0971672764523581;1.0971592217560227;4.384813849549542e-09;-0.3260690334036678;0.3260762496291879
59.789628;1.1919833115912608;-2.9161375978996e-05;-2.4421216733990427e-05;0.3886637654072457;0.3260574707735947;1.1998448788754639;10.00051759252151;-0.8335069923631943;1.0971651404268674;1.0971587407118213;4.5710988855031404e-09;-0.32606903376440666;0.32607623651859663
59.799628;1.1919830867363668;-2.9161094340113735e-05;-2.4421525703539662e-05;0.38866401013296475;0.32605789680723074;1.1998456522676162;10.000514255318778;-0.8335069927153734;1.0971629179143143;1.0971582627275873;4.732539253983561e-09;-0.32606903411614896;0.32607621121861424
59.809628;1.1919827795196627;-2.9160812192618335e-05;-2.442183446627522e-05;0.38866426020395745;0.3260583318782242;1.1998464618818;10.000510521509229;-0.8335069930708999;1.0971606081996144;1.097157787571517;4.869238394720531e-09;-0.32606903445675217;0.32607617386897514
59.819628;1.1919823852042384;-2.9160527282742326e-05;-2.4422142921264024e-05;0.38866451324056545;0.32605877485473345;1.1998483080053097;10.000506392165356;-0.8335069934279679;1.0971582123626993;1.0971573150427152;4.981186524536048e-09;-0.3260700347844334;0.3260771241483201
59.829628;1.1919819018803892;-2.9160237052742814e-05;-2.442245095156073e-05;0.38866476667166605;0.32605922491993844;1.1998491906571003;10.000501862948212;-0.8335069937850236;1.0971557322229841;1.0971568451295284;5.068323243579784e-09;-0.3260700350977763;0.32607706132179953
59.839628;1.1919813303959808;-2.91599388271943e-05;-2.4422758524634472e-05;0.38866501761128897;0.32605968180325073;1.1998501100450958;10.000496916557632;-0.8335069941405694;1.097153169113015;1.097156377617755;5.130543592650746e-09;-0.3260700353956264;0.3260769846262434
59.849628;1.1919806725864108;-2.9143346760645766e-05;-2.440940502047998e-05;0.38866658719773584;0.32606125666544084;1.199851066873003;10.00049152971395;-0.8335069944931278;1.097150523340305;1.0971559114662284;5.167875357808227e-09;-0.326070035677033;0.32607689361490727
59.859628;1.191979929731092;-2.9143025279978952e-05;-2.4409712005197557e-05;0.3886668237368119;0.3260617276452961;1.1998520621366382;10.000485687174;-0.8335069948415255;1.0971477941522636;1.0971554442977467;5.1805560428924615e-09;-0.32607003594126116;0.3260767881599456
59.869628;1.1919791025287927;-2.9142689061321114e-05;-2.441001893892404e-05;0.3886670492847492;0.3260622057195826;1.199853096530189;10.000479389818139;-0.8335069951850527;1.0971449796699453;1.0971549725118386;5.168800516928766e-09;-0.3260700361878314;0.3260766682947507
59.879628;1.1919781920221426;-2.914233645156472e-05;-2.4410325904187306e-05;0.38866726259288276;0.3260626904562133;1.1998541699521486;10.000472648958993;-0.8335069955232158;1.0971420773843408;1.0971544916413787;5.1326865610609935e-09;-0.3260700364165027;0.3260765341999597
59.889628;1.1919771998182491;-2.9141966172298174e-05;-2.441063273519817e-05;0.388667463200651;0.32606318094148873;1.1998552809942407;10.000465477096153;-0.8335069958554532;1.0971390856648515;1.09715399659856;5.072342130349489e-09;-0.32607103662717657;0.3260773862695791
59.899628;1.1919771275620499;-2.914561054923996e-05;-2.4414302277646504e-05;0.3886679772750865;0.3260636756357063;1.1998564266705816;10.000457888016317;-0.833506996181213;1.097136005062127;1.097153482433747;4.988121810279237e-09;-0.32607103681975913;0.32607722496398145
59.909628;1.1919759772528886;-2.9145202217915318e-05;-2.4414607701041314e-05;0.3886681533402719;0.3260641725018193;1.1998576029328059;10.00044989715478;-0.8335069965002422;1.0971328380707521;1.097152945207811;4.880608178297632e-09;-0.3260710369940594;0.3260770505976386
59.919628;1.1919747510249223;-2.9144774240263136e-05;-2.4414912038577396e-05;0.3886683181186952;0.3260646695197037;1.1998588055997768;10.000441516162784;-0.8335069968127002;1.0971295878607787;1.097152381695504;4.750625067822543e-09;-0.32607103714981395;0.3260768633447034
59.929628;1.1919734511475664;-2.912804339722803e-05;-2.440155449594292e-05;0.38866979607558416;0.3260662760967941;1.1998600310550833;10.00043275181049;-0.8335069971191159;1.0971262576905236;1.0971517881381267;4.5993425813249695e-09;-0.32607103728678455;0.32607666327223817
59.939628;1.1919720788655572;-2.9127576868037904e-05;-2.440185626117075e-05;0.38866993815998485;0.3260667688836626;1.1998612767446872;10.000423609689319;-0.8335069974203363;1.0971228508018263;1.0971511592691436;4.428356287089541e-09;-0.3260710374047691;0.32607645020814907
59.949628;1.191970633373419;-2.9127092277104886e-05;-2.4402156077089222e-05;0.38867006834178147;0.3260672577252907;1.1998625414458406;10.000414098690204;-0.8335069977174381;1.0971193691935548;1.0971504886836356;4.239696125481115e-09;-0.3260710375034702;0.32607622372127265
59.959628;1.191969112294149;-2.9126590757885073e-05;-2.440245297129092e-05;0.3886701866501116;0.32606774147640427;1.1998638246501623;10.000404237242202;-0.8335069980116413;1.0971158125127363;1.0971497706673186;4.035726323756455e-09;-0.3260720375824201;0.32607698344447117
59.969628;1.1919675132531795;-2.9126073249588353e-05;-2.440274582416113e-05;0.3886702934201943;0.32606821918805085;1.1998651252399768;10.00039405657969;-0.8335069983042406;1.0971121788484364;1.0971490018032706;3.818925157303466e-09;-0.3260720376411932;0.32607672932876236
59.979628;1.1919658348527693;-2.912554045907885e-05;-2.440303369138607e-05;0.3886703893238899;0.3260686904862318;1.1998664405511574;10.00038359745544;-0.8335069985964253;1.0971084659194317;1.0971481808570864;3.591631885177183e-09;-0.32607203767979315;0.3260764615164019
59.989628;1.1919640768084157;-2.9124993067042692e-05;-2.4403315880706574e-05;0.38867047538575017;0.3260691557278827;1.199868766115255;10.000372903993668;-0.8335069988889885;1.0971046717620532;1.0971473075946894;3.3558312935827762e-09;-0.3260720376987545;0.3260761802094208
59.999628;1.191962239519684;-2.912443187007848e-05;-2.4403591959198724e-05;0.3886705525266501;0.3260696158186168;1.1998700959200774;10.000362022094818;-0.8335069991822474;1.0971007960989925;1.0971463819712781;3.113010031040909e-09;-0.32607203769883847;0.3260758857056908
60.009628;1.1919603228267541;-2.910757435086015e-05;-2.4390201190700793e-05;0.38867194556807755;0.32607118309590477;1.1998714228810217;10.000351004787031;-0.8335069994763505;1.0970968418950606;1.097145404044152;2.8641304104206293e-09;-0.3260720376807889;0.3260755784456306
60.019628;1.1919583250305223;-2.910698779626378e-05;-2.439046531402199e-05;0.3886720062345658;0.326071637045018;1.1998727391928483;10.000339910986895;-0.8335069997715189;1.097092815600723;1.097144374152962;2.6098367246725402e-09;-0.32607203764524595;0.3260752591371848
60.029628;1.1919562437695777;-2.9106389295908165e-05;-2.4390724179239242e-05;0.38867205945182004;0.3260720901129981;1.1998740369536107;10.000328788458816;-0.8335070000678897;1.0970887261391837;1.0971432932956307;2.3507818416364316e-09;-0.3260720375926061;0.32607492882401196
60.039628;1.1919540781507678;-2.910577936909008e-05;-2.4390978482490357e-05;0.38867210595521806;0.32607254329393953;1.1998753092488816;10.00031765683472;-0.8335070003653846;1.0970845836414442;1.097142163633876;2.0876676030484916e-09;-0.32607303752310135;0.32607558872616743
60.049628;1.1919518298403142;-2.9105158951059678e-05;-2.4391229072283478e-05;0.38867214627258817;0.32607299697551506;1.1998765510815657;10.00030651019487;-0.8335070006638785;1.09708039822006;1.0971409886624752;1.8210537351700165e-09;-0.32607303743711397;0.3260752401000776
60.059628;1.191949502173237;-2.9104529446042696e-05;-2.4391476872439202e-05;0.38867218043380997;0.32607345094240275;1.1998777596047552;10.00029533634597;-0.8335070009633492;1.0970761786918726;1.0971397731752737;1.5513182173140115e-09;-0.32607303733523174;0.32607488418383546
60.069628;1.1919470986374314;-2.9103892556296138e-05;-2.439172283045346e-05;0.38867220804798164;0.3260739046697714;1.1998789339771097;10.000284131751199;-0.833507001263898;1.0970719321940567;1.0971385232209858;1.2787203243305627e-09;-0.3260730372180092;0.32607452207094345
60.079628;1.1919446221019296;-2.910325012613209e-05;-2.439196791793812e-05;0.3886722287446754;0.32607435768427223;1.199880074911002;10.000272901128524;-0.833507001565771;1.097067665319858;1.0971372456731663;1.003417342757033e-09;-0.32607303708585345;0.3260741545616957
60.089628;1.191943074824221;-2.9090354021120234e-05;-2.4381915718439694e-05;0.3886738928566208;0.3260759206725591;1.1998811833444594;10.000261653377889;-0.8335070018692807;1.0970633854604097;1.0971359477165024;7.254328285636928e-10;-0.32607303693923834;0.3260737821794688
60.099628;1.1919404590956582;-2.9089706016314695e-05;-2.4382162211907146e-05;0.38867389988239254;0.32607637120388266;1.1998822592780682;10.000250402565467;-0.8335070021747113;1.0970591008713995;1.0971346366081498;4.4455425715874185e-10;-0.3260730367790581;0.32607340541693075
60.109628;1.1919377769496349;-2.9089057810026113e-05;-2.438241114588735e-05;0.3886739006654117;0.3260768197322005;1.1998833021319013;10.00023916902935;-0.8335070024824541;1.0970548198161498;1.0971333193802635;1.602823418603447e-10;-0.326074036606811;0.3260740249443711
60.119628;1.1919350304558147;-2.9088411151881235e-05;-2.438266366964611e-05;0.388673895883298;0.3260772654318588;1.199884311846691;10.00022797942031;-0.8335070027931171;1.09705054992408;1.0971320027573996;-1.2806346435863794e-10;-0.32607403642449123;0.32607364152444923
60.129628;1.1919322215516208;-2.908776793412424e-05;-2.4382920790704976e-05;0.38867388641148815;0.3260777072800114;1.1998852895904417;10.000216868036189;-0.8335070031072909;1.0970462978346531;1.0971306934363467;-4.2123854407985976e-10;-0.32607403623424525;0.32607325573831314
60.139628;1.1919293523704624;-2.9087130236607927e-05;-2.4383183354728458e-05;0.3886738732808303;0.32607814424217424;1.1998862380363509;10.000205877952592;-0.8335070034252717;1.0970420687258733;1.0971293981581134;-7.201571778111367e-10;-0.3260740360379777;0.32607286788533807
60.149628;1.1919264260523508;-2.908650036357328e-05;-2.43834519549592e-05;0.3886738575861603;0.3260785755027197;1.1998871619315092;10.000195058159724;-0.8335070037469573;1.0970378660290931;1.0971281238282147;-1.0260080367412246e-09;-0.32607403583716726;0.32607247836915526
60.159628;1.191923447236866;-2.908588084164435e-05;-2.438372678174256e-05;0.3886738403615984;0.3260790005704352;1.1998890688586354;10.000184455688142;-0.8335070040717273;1.0970336917468595;1.0971268777644245;-1.340080301598776e-09;-0.3260740356328967;0.32607208822362266
60.169628;1.1919204219448636;-2.9085274444254774e-05;-2.4384007644927652e-05;0.3886738224170012;0.326079419127664;1.1998899686623548;10.000174109012493;-0.8335070043984062;1.0970295471988984;1.0971256668059601;-1.663387093441513e-09;-0.32607403542586666;0.32607169907526296
60.179628;1.191917356997981;-2.90684008719049e-05;-2.4370633392180358e-05;0.38867512839416213;0.3260809418755116;1.1998908711568759;10.000164044841195;-0.8335070047254922;1.0970254336819079;1.0971244956341883;-1.9963790283604206e-09;-0.3260750352163731;0.3260723125954087
60.189628;1.191914259639357;-2.9067829924029454e-05;-2.437092463894574e-05;0.3886751091831395;0.3260813465772843;1.1998917833654528;10.000154273988226;-0.8335070050513792;1.0970213525156902;1.0971233666739117;-2.3389306267314107e-09;-0.32607503500430324;0.32607193006511526
60.199628;1.1919111372956637;-2.906728126151512e-05;-2.4371219716531655e-05;0.38867508801319095;0.3260817445319914;1.1998927077567982;10.000144791133325;-0.8335070053744223;1.097017304350518;1.0971222813968637;-2.6905880804924906e-09;-0.3260750347890966;0.32607155234191315
60.209628;1.1919079966420245;-2.9066757552179457e-05;-2.437151767261896e-05;0.3886750635573895;0.32608213647247214;1.199893642708297;10.000135584724054;-0.8335070056930075;1.097013288580865;1.0971212408814448;-3.050857840843429e-09;-0.3260750345697895;0.32607118015196024
60.219628;1.19190484311063;-2.9066260918620357e-05;-2.43718177833712e-05;0.3886750344680942;0.32608252324430803;1.199894584483461;10.000126649074794;-0.8335070060056222;1.0970093039804576;1.0971202457257727;-3.4193912377822666e-09;-0.32607503434529334;0.32607081451135056
60.229628;1.1919016814279708;-2.90657928510177e-05;-2.437211950453675e-05;0.38867499948172823;0.32608290547374374;1.1998955285012356;10.000117986054386;-0.833507006310842;1.097005350180941;1.09711929610982;-3.795950741029158e-09;-0.3260750341147198;0.3260704569625647
60.239628;1.1918985160670985;-2.906535443677783e-05;-2.4372422324948985e-05;0.388674957514702;0.32608328348863425;1.1998964698921195;10.000109596298325;-0.8335070066072375;1.0970014282223974;1.0971183914698508;-4.1801692234591336e-09;-0.32607503387755593;0.32607010946327347
60.249628;1.1918953521150746;-2.906494654752459e-05;-2.437272579788108e-05;0.38867490755943873;0.3260836574025409;1.1998974049745343;10.000101468710634;-0.8335070068933151;1.0969975397902771;1.0971175300309495;-4.57134311281584e-09;-0.3260750336336651;0.32606977411330623
60.259628;1.1918921965726612;-2.90482864909069e-05;-2.4359369063792095e-05;0.38867617288606693;0.3260851383614059;1.1998983327874362;10.00009357658014;-0.8335070071676386;1.096993686892118;1.0971167092709313;-4.968380792510357e-09;-0.326076033383107;0.3260704529305103
60.269628;1.1918900583772196;-2.9051974788486343e-05;-2.4363036920800046e-05;0.38867642970408284;0.3260855047509238;1.199899254931772;10.000085884562823;-0.8335070074290616;1.0969898725968215;1.097115926806618;-5.369847541488342e-09;-0.3260760331260083;0.3260701477777282
60.279628;1.1918869471438769;-2.9051661884010277e-05;-2.436334242274952e-05;0.3886763489012195;0.32608586852472454;1.1999001744133855;10.000078356081872;-0.833507007676809;1.09698610148237;1.0971151803826127;-5.773935768597185e-09;-0.3260760328627196;0.3260698604206876
60.289628;1.1918838705110557;-2.9051381138055924e-05;-2.4363649132864394e-05;0.3886762555002449;0.3260862310164458;1.1999010946575264;10.000070948952718;-0.8335070079103803;1.096982379426244;1.09711446702535;-6.178369762822181e-09;-0.32607603259396784;0.32606959244281486
60.299628;1.191880833441547;-2.9051131935420183e-05;-2.4363957322993048e-05;0.3886761495885879;0.32608659378108446;1.199902019142971;10.000063607972614;-0.8335070081294912;1.0969787134989601;1.0971137825238422;-6.5805930486545085e-09;-0.3260760323205645;0.32606934497563006
60.309628;1.1918778389997156;-2.9050913274718533e-05;-2.4364267373232582e-05;0.38867603253004795;0.3260869583557362;1.1999029517989312;10.00005627139121;-0.8335070083339989;1.0969751116250297;1.0971131220017618;-6.978204085637738e-09;-0.3260760320428678;0.32606911861640225
60.319628;1.1918748895044025;-2.905072402018029e-05;-2.436457993550328e-05;0.38867590626051557;0.3260873261466435;1.1999038974743126;10.00004889089349;-0.83350700852371;1.0969715815015906;1.0971124810907487;-7.369120708694252e-09;-0.3260760317606701;0.3260689135573673
60.329628;1.1918719870375578;-2.9050562785712975e-05;-2.4364895969735113e-05;0.3886757726363032;0.3260876987291293;1.1999048616888603;10.000041445911293;-0.8335070086983289;1.0969681296640246;1.0971118565177829;-7.751432501252805e-09;-0.3260770314735523;0.3260697295955258
60.339628;1.191869133444371;-2.9034144545335482e-05;-2.435155587778974e-05;0.38867695764574584;0.3260891892085622;1.19990684961789;10.000033939040172;-0.8335070088576081;1.096964761490675;1.097111245703845;-8.123432255084323e-09;-0.3260770311811203;0.3260695660064648
60.349628;1.1918663297650993;-2.903403441081224e-05;-2.4351881990639097e-05;0.38867681416048916;0.32608957786976783;1.19990786506833;10.000026378877893;-0.8335070090013939;1.0969614817661724;1.0971106460729212;-8.483919452839759e-09;-0.3260770308829508;0.3260694216059359
60.359628;1.1918635756476905;-2.9033948149118827e-05;-2.4352214529154078e-05;0.3886766678671702;0.32608997786573607;1.1999089106019907;10.000018766831388;-0.8335070091295332;1.0969582951918209;1.0971100546265062;-8.832296556597045e-09;-0.3260770305785708;0.32606929511209487
60.369628;1.1918608695289405;-2.9033885459347406e-05;-2.435255443822802e-05;0.38867651980142737;0.3260903908780214;1.199909988911765;10.000011098349827;-0.8335070092418191;1.0969552065825074;1.09710946811493;-9.168225516757295e-09;-0.32607703026773777;0.32606918539975893
60.379628;1.1918582090186345;-2.9033846274917298e-05;-2.4352902885721425e-05;0.388676370544591;0.32609081802530016;1.1999111036079728;10.00000336990201;-0.8335070093380705;1.0969522207554507;1.0971088837076555;-9.491262480898097e-09;-0.3260770299508201;0.32606909145196816
60.389628;1.1918555904628287;-2.9033830554850116e-05;-2.4353261271587436e-05;0.3886762202114719;0.3260912598840496;1.1999122580325248;9.999995578144077;-0.8335070094183049;1.0969493422516885;1.097108299043331;-9.800824244064047e-09;-0.32607702962889185;0.32606901235819447
60.399628;1.1918530083757437;-2.9033838121775796e-05;-2.435363089724534e-05;0.3886760685187518;0.32609171665803555;1.199913454059464;9.999987715618863;-0.8335070094827164;1.0969465752231444;1.0971077115940775;-1.0096297894893518e-08;-0.32607702930369403;0.3260689474294357
60.409628;1.1918504683781415;-2.8707816303579417e-05;-2.4080475461072633e-05;0.38867591889671005;0.326092188344344;1.1999146928456452;9.999979774438449;-0.833507009531244;1.0969439235485297;1.097107118384033;-1.0377063405911224e-08;-0.32607802897759475;0.32606989624804983
60.419628;1.1918479391142018;-2.8707868889624606e-05;-2.4080869844778105e-05;0.38867576246012003;0.3260926747709374;1.1999159757301632;9.99997175257245;-0.8335070095631545;1.0969413905191352;1.097106516157294;-1.0642456320230884e-08;-0.3260780286532501;0.32606985860442095
60.429628;1.1918454261259275;-2.8691658506573123e-05;-2.4067615624714792e-05;0.38867692663102293;0.326094286827585;1.199917303808027;9.999963652605176;-0.8335070095772692;1.0969389783609274;1.0971059015600035;-1.0891791987837972e-08;-0.32607802833310207;0.326069834333906
60.439628;1.1918429225633922;-2.8691753196539206e-05;-2.4068036293511938e-05;0.38867676171341325;0.32609480240389077;1.1999186775090973;9.999955479998468;-0.8335070095725596;1.0969366890845211;1.0971052706995696;-1.1124512325341545e-08;-0.3260780280191685;0.32606982332853013
60.449628;1.191840422157861;-2.869186731929753e-05;-2.4068470406735138e-05;0.3886765910293421;0.3260953326951436;1.1999200968609265;9.999947248853598;-0.833507009548316;1.0969345264368302;1.0971046181631972;-1.1340316021976502e-08;-0.32607802771315597;0.3260698258606031
60.459628;1.1918379198931834;-2.869199943995805e-05;-2.4068918061883575e-05;0.38867641380240175;0.32609587782488614;1.1999215618833707;9.999938986544732;-0.8335070095038848;1.09693249690125;1.0971039370689695;-1.1539181463119146e-08;-0.32607802741660663;0.3260698427598957
60.469628;1.1918364122183764;-2.869618149113644e-05;-2.4072742951916628e-05;0.3886765555386909;0.32609643739319666;1.1999230727175734;9.999930725753803;-0.8335070094385031;1.096930609069037;1.0971032203093083;-1.1721379330765585e-08;-0.3260780271309208;0.32606987515906966
60.479628;1.191833897759405;-2.8696345498476912e-05;-2.4073218286479703e-05;0.3886763638380967;0.3260970105120997;1.1999246293529429;9.999922490460268;-0.8335070093514042;1.0969288724025148;1.0971024611414186;-1.1887356309495795e-08;-0.3260780268573178;0.3260699241513826
60.489628;1.191831376973319;-2.869652355830908e-05;-2.4073707742248184e-05;0.3886761648560118;0.3260975962637843;1.1999262313668528;9.999914291074653;-0.8335070092420134;1.0969272960482304;1.0971016529189441;-1.203744061545298e-08;-0.32607902659671334;0.32607099061912975
60.499628;1.191828851723339;-2.8696714574560667e-05;-2.4074211131819642e-05;0.38867595889838663;0.32609819387552236;1.1999278778722144;9.999906127065818;-0.8335070091100393;1.096925888016483;1.0971007895354827;-1.2171678691505479e-08;-0.32607902634957214;0.3260710751074239
60.509628;1.1918263244413874;-2.868063317608916e-05;-2.4061066284347686e-05;0.3886770704378663;0.32609991359798485;1.1999295676003459;9.999897989360694;-0.8335070089555103;1.0969246549640024;1.0970998668139926;-1.228987974684358e-08;-0.32607902611591627;0.3260711777818223
60.519628;1.1918237982287678;-2.8680847390133276e-05;-2.4061595627702442e-05;0.38867685081203873;0.32610053256210497;1.1999322994077772;9.999889862800929;-0.8335070087787942;1.096923602134357;1.0970988831954884;-1.2391733368725107e-08;-0.3260790258953632;0.32607129864467504
60.529628;1.1918212774528922;-2.8681071777191414e-05;-2.406213697162992e-05;0.3886766243504554;0.32610116103075804;1.1999340725455898;9.999881727463615;-0.8335070085805264;1.096922733239336;1.0970978387726513;-1.2476937056683097e-08;-0.32607902568715613;0.32607143779734765
60.539628;1.1918187679264258;-2.868130503148032e-05;-2.4062690056371098e-05;0.3886763909071822;0.32610179833590464;1.1999358860211702;9.999873560072464;-0.8335070083615626;1.0969220504048067;1.09709673413692;-1.254519872344847e-08;-0.32607902549037676;0.32607159541825226
60.549628;1.1918162768219374;-2.868154557350532e-05;-2.406325475627385e-05;0.38867615007771866;0.3261024439824156;1.1999377377753706;9.999865338535253;-0.8335070081229347;1.096921553983656;1.0970955703942769;-1.2596125412706584e-08;-0.3260790253041782;0.32607177157174033
60.559628;1.1918138126551014;-2.8681791742874372e-05;-2.406383085477916e-05;0.388675901505932;0.32610309758428996;1.199939623879678;9.999857044127227;-0.8335070078656585;1.0969212428099056;1.0970943493453016;-1.2629179105492869e-08;-0.3260790251277121;0.3260719662045219
60.569628;1.1918113844479818;-2.8682041937281295e-05;-2.40644181448965e-05;0.38867564547118916;0.32610375851692286;1.1999415377748035;9.999848657214152;-0.8335070075905826;1.0969211154720768;1.0970930726288235;-1.2643575051595248e-08;-0.32608002495979377;0.32607317941224023
60.579628;1.1918090006084616;-2.8682294715664265e-05;-2.4065016553850315e-05;0.3886753832397556;0.32610442570567444;1.1999434705643026;9.999840156072393;-0.8335070072984945;1.0969211711379752;1.097091740900211;-1.2638028067265334e-08;-0.32608002479872095;0.3260734116844095
60.589628;1.1918066691251252;-2.8682548844402832e-05;-2.406562601378218e-05;0.3886751167724583;0.3261050977085243;1.19994541234903;9.999831530079216;-0.8335070069902829;1.096921408642062;1.0970903549394349;-1.2610845280560657e-08;-0.32608002464246266;0.3260736638087055
60.599628;1.191804398142877;-2.866651873903301e-05;-2.405258476953855e-05;0.38867617241462427;0.3261068838791811;1.1999473530393898;9.999822795898542;-0.8335070066669723;1.0969218252860673;1.0970889175256482;-1.2560543651481009e-08;-0.32608002448893364;0.3260739364904604
60.609628;1.191802195550507;-2.8666772131193557e-05;-2.4053215777570265e-05;0.38867590324630613;0.3261075603875796;1.1999492820555746;9.999813996077075;-0.8335070063297766;1.096922416868621;1.0970874335218799;-1.2486243098895558e-08;-0.3260800243361481;0.32607423006381375
60.619628;1.1918000680602496;-2.866702355225449e-05;-2.4053857036076752e-05;0.3886756352322901;0.3261082364399107;1.1999511881638028;9.999805184544554;-0.83350700598018;1.0969231781953763;1.097085908663028;-1.238739362989723e-08;-0.3260800241823309;0.32607454449008005
60.629628;1.1917980206428602;-2.8667272439852083e-05;-2.4054507834243462e-05;0.3886753701975494;0.3261089101802463;1.1999530601399702;9.999796414832836;-0.8335070056198449;1.0969241031472126;1.097084348778803;-1.2263367952297252e-08;-0.32608002402600167;0.3260748794227022
60.639628;1.19179605697199;-2.866751871276847e-05;-2.4055167240740746e-05;0.38867511017073475;0.326109579771721;1.199954887352769;9.999787734954369;-0.8335070052505016;1.0969251845923509;1.0970827597606252;-1.2113416512850407e-08;-0.3260810238660429;0.32607623420832405
60.649628;1.1917941804793308;-2.866776234257994e-05;-2.4055834321484193e-05;0.3886748570998207;0.3261102433659468;1.1999566595464102;9.999779187005283;-0.8335070048740447;1.0969264147828663;1.0970811474566728;-1.1936830060108684e-08;-0.326081023701632;0.3260766079658848
60.659628;1.191793394155792;-2.8672036414416722e-05;-2.4059871807540955e-05;0.38867493863110136;0.3261108989471156;1.1999583662229403;9.999770809375315;-0.833507004492605;1.0969277862743434;1.0970795168880192;-1.173307769885253e-08;-0.3260810235318966;0.3260769996556441
60.669628;1.1917916993643183;-2.8672273929769058e-05;-2.4060551862345806e-05;0.38867470395176157;0.3261115442172154;1.1999599963504395;9.999762639963201;-0.8335070041083698;1.0969292924064273;1.0970778715335312;-1.1501911180931598e-08;-0.32608102335558364;0.32607740798601936
60.679628;1.1917900950411933;-2.8672507925908404e-05;-2.4061237152477583e-05;0.38867448042841146;0.32611217676417165;1.199961538718273;9.999754719439265;-0.8335070037232851;1.0969309269821697;1.0970762134088756;-1.1243361913164362e-08;-0.3260810231710224;0.3260778313282463
60.689628;1.1917885798532255;-2.86564536167502e-05;-2.4048264943008478e-05;0.3886755938630689;0.3261139055059828;1.1999629829407932;9.99974709385065;-0.8335070033389176;1.0969326841444305;1.0970745435808733;-1.0957650404946162e-08;-0.32608102297627284;0.32607826784183397
60.699628;1.1917871540579577;-2.8656679453875228e-05;-2.4048956934730564e-05;0.38867539731556383;0.32611450673239634;1.1999643206474442;9.999739814894136;-0.8335070029567277;1.0969345587513126;1.0970728627902533;-1.0645116424708748e-08;-0.32608102276936335;0.3260787157343165
60.709628;1.1917858197820368;-2.86569006710528e-05;-2.404964989984454e-05;0.38867521722949355;0.3261150900880871;1.1999665461514875;9.999732936316947;-0.8335070025785405;1.0969365463935148;1.0970711724893478;-1.0306124334419809e-08;-0.32608102254854987;0.32607917338828124
60.719628;1.191784580550488;-2.865711738979978e-05;-2.4050342324499133e-05;0.38867505589724927;0.32611565443862145;1.1999676562750516;9.999726506761137;-0.8335070022066139;1.0969386428092613;1.0970694760925668;-9.94104010009616e-09;-0.3260820223123931;0.32608063924141273
60.729628;1.1917834414860256;-2.8657330171907725e-05;-2.4051033116571196e-05;0.3886749153540408;0.32611619894085186;1.199968649743285;9.999720560803084;-0.8335070018432481;1.0969408435646701;1.0970677788120717;-9.550332516724415e-09;-0.3260820220596898;0.3260811116336918
60.739628;1.1917824091815687;-2.8657539582813814e-05;-2.405172152788069e-05;0.38867479730042453;0.32611672280270165;1.1999695267345722;9.999715114469385;-0.833507001490486;1.0969431442135635;1.0970660856130798;-9.134654854973278e-09;-0.32608202178959317;0.32608158891596384
60.749628;1.1917814899234234;-2.8657745821974895e-05;-2.405240675155701e-05;0.38867470336889964;0.32611722505261154;1.1999702878084695;9.999710168887464;-0.8335070011502067;1.0969455400086892;1.0970643994465967;-8.694945418845798e-09;-0.32608202150198423;0.32608206975885096
60.759628;1.1917806879216608;-2.8657948850105305e-05;-2.4053087605976826e-05;0.38867463526265517;0.3261177046556861;1.1999709322491714;9.999705716443172;-0.8335070008243326;1.0969480254531438;1.0970627207933825;-8.232517080234782e-09;-0.32608202119765306;0.3260825533380408
60.769628;1.1917800054953391;-2.865814874728337e-05;-2.405376252071151e-05;0.38867459458884446;0.3261181607309236;1.1999714581935346;9.99970174643044;-0.8335070005147976;1.0969505950647656;1.097061047604446;-7.748912026944213e-09;-0.32608202087801275;0.3260830392859783
60.779628;1.191779444571392;-2.8642061361924847e-05;-2.404076809740283e-05;0.38867590705438854;0.3261197035727859;1.1999718643414106;9.999698250176035;-0.8335070002232938;1.096953244888753;1.097059375648685;-7.245592246365746e-09;-0.32608202054474533;0.32608352737304996
60.789628;1.1917790080074588;-2.8642255927814336e-05;-2.4041425458302926e-05;0.3886759252362151;0.326120110334192;1.1999721505339138;9.999695223559431;-0.8335069999509928;1.096955972540633;1.0970576996704517;-6.723789202657179e-09;-0.32608202019982296;0.3260840169454525
60.799628;1.1917787000313766;-2.8642448250993152e-05;-2.4042070762407626e-05;0.38867597455403247;0.3261204911358391;1.1999723174549337;9.999692667506608;-0.8335069996984942;1.0969587753139465;1.0970560149324646;-6.184518291055032e-09;-0.32608201984566315;0.32608450655574417
60.809628;1.1917785259326268;-2.8642638370018154e-05;-2.404270185812996e-05;0.3886760557250206;0.3261208453706149;1.1999723665531685;9.999690585910324;-0.8335069994660503;1.0969616487426301;1.0970543186553845;-5.628583114673767e-09;-0.3260830194850404;0.32608599409234207
60.819628;1.191778491569135;-2.8642826055431365e-05;-2.4043317067620037e-05;0.38867616891022255;0.32612117330317947;1.199972299416535;9.99968897904808;-0.8335069992536431;1.0969645868855589;1.0970526107140992;-5.05664681426614e-09;-0.32608301912086335;0.32608647715399836
60.829628;1.1917786029467317;-2.8643010980284285e-05;-2.4043915249054737e-05;0.388676313553848;0.32612147622402543;1.1999721173964157;9.999687836508466;-0.833506999060849;1.096967582728752;1.0970508930049307;-4.469427868243816e-09;-0.3260830187559595;0.3260869533044214
60.839628;1.191778865575413;-2.8643193018333464e-05;-2.404449561168646e-05;0.38867648825909656;0.3261217560913426;1.1999718226662155;9.999687138681434;-0.8335069988869136;1.0969706277728903;1.0970491681733419;-3.867822854375017e-09;-0.3260830183929214;0.3260874200991663
