time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.849628;1.1917792836397971;-2.864337242106429e-05;-2.4045057437733976e-05;0.38867669083499773;0.326122015036201;1.1999714191790003;9.999686867313336;-0.8335069987309303;1.096973711777901;1.0970474384585631;-3.252898638187701e-09;-0.32608301803414397;0.3260878750493498
60.859628;1.1917808600452702;-2.8647583186536723e-05;-2.4048963406742906e-05;0.3886772445534421;0.32612225505339687;1.1999709122732092;9.999687012567488;-0.8335069985918331;1.0969768232315595;1.0970457046774447;-2.6259688218090493e-09;-0.32608301768189457;0.3260883157629965
60.869628;1.1917815978402613;-2.8631475284091242e-05;-2.4035823785715437e-05;0.38867881864169;0.3261235888480154;1.1999703082543345;9.999687569054212;-0.833506998468351;1.0969799501477502;1.0970439661047373;-1.9886631664839835e-09;-0.3260830173382288;0.3260887402366188
60.879628;1.1917824998440956;-2.8631652349187904e-05;-2.403632431684766e-05;0.3886790877611975;0.32612379558080884;1.1999696147329526;9.999688527796078;-0.8335069983590209;1.0969830804549476;1.0970422213374984;-1.3427437769348152e-09;-0.326083017004937;0.3260891469244594
60.889628;1.1917835676612114;-2.863183143043949e-05;-2.403680280076049e-05;0.38867937391519897;0.3261239870531327;1.1999688406588505;9.99968987444439;-0.8335069982622073;1.0969862014375242;1.0970404687453619;-6.898875458306222e-10;-0.32608401668364423;0.32609053447397307
60.899628;1.1917848009792258;-2.863201388482675e-05;-2.4037259000971007e-05;0.388679675013503;0.32612416371841985;1.1999689958413717;9.999691593880733;-0.8335069981761778;1.0969892988207266;1.0970387061325881;-3.1619605092508365e-11;-0.32608401637587436;0.32609090149271713
60.909628;1.191786197858547;-2.8632200880770805e-05;-2.40376929001892e-05;0.3886799890240225;0.32612432574801564;1.1999680900146559;9.999693674106963;-0.8335069980992523;1.0969923565973703;1.0970369309013948;6.308016237092679e-10;-0.3260840160829459;0.32609124656077104
60.919628;1.1917877542547224;-2.8632393247938603e-05;-2.4038104506599178e-05;0.38868031394631786;0.3261244730207449;1.1999671316422749;9.999696109515734;-0.8335069980300327;1.0969953580670013;1.0970351415576334;1.296446172278598e-09;-0.32608401580587604;0.3260915683552315
60.929628;1.191789462975964;-2.8632591268170383e-05;-2.4038493983140142e-05;0.3886806479123792;0.3261246051400315;1.199966128103998;9.999698908686886;-0.8335069979676182;1.0969982877319464;1.0970333387648015;1.9644439310261178e-09;-0.32608401554554717;0.3260918657975243
60.939628;1.1917913139945706;-2.8632794732632486e-05;-2.4038861918892618e-05;0.38868098914808785;0.32612472153302174;1.19996508714822;9.999702098735714;-0.8335069979116576;1.0970011331761103;1.0970315242174196;2.633582442758944e-09;-0.3260840153029647;0.3260921382587734
60.949628;1.191793296341476;-2.8633003148685968e-05;-2.403920941472455e-05;0.38868133587067855;0.3261248215698816;1.199964017879515;9.999705715498171;-0.8335069978621839;1.0970038862121472;1.0970296995283326;3.302099908953819e-09;-0.3260840150792023;0.32609238565323023
60.959628;1.1917954000739128;-2.8616931405134753e-05;-2.402587656720345e-05;0.38868301080874507;0.3261260156203149;1.1999629314558482;9.999709792961667;-0.833506997819199;1.097006543105788;1.0970278670803102;3.967902595760627e-09;-0.3260840148750648;0.32609260828880604
60.969628;1.1917976172503917;-2.8617147651407093e-05;-2.402618879648211e-05;0.38868336405498327;0.32612608093970713;1.1999618416502726;9.999714364395457;-0.833506997782359;1.0970091042651249;1.0970260308564352;4.62913198827133e-09;-0.32608501469090756;0.32609380672299754
60.979628;1.1917999417392477;-2.861736678036033e-05;-2.402648717862421e-05;0.38868371877234087;0.3261261278521219;1.1999607641379193;9.99971946189351;-0.8335069977512228;1.097011573477137;1.0970241954738975;5.284516887586073e-09;-0.32608501452680827;0.32609398173574405
60.989628;1.1918023683466399;-2.8617588274425867e-05;-2.4026774347696766e-05;0.3886840734572746;0.32612615567899933;1.199959715090788;9.999725107250358;-0.8335069977257152;1.0970139563391428;1.0970223644749895;5.933313518145221e-09;-0.32608501438275383;0.32609413426178907
60.999628;1.191804891916774;-2.861781179513649e-05;-2.4027052640010283e-05;0.38868442629207445;0.32612616379400644;1.1999587103505804;9.99973130674731;-0.8335069977060902;1.0970162585215795;1.0970205399258366;6.575139111926518e-09;-0.3260850142585854;0.3260942653520922
61.009628;1.191807506642809;-2.8618037226979287e-05;-2.4027323880154117e-05;0.3886847754447661;0.32612615155378677;1.199957764197173;9.999738056279412;-0.8335069976924788;1.097018484620522;1.097018723879188;7.209771562527857e-09;-0.32608501415392827;0.32609437634175414
61.019628;1.1918102060747011;-2.861826447709491e-05;-2.4027589379714252e-05;0.38868511926204485;0.3261261182041752;1.1999568875377757;9.99974534842806;-0.8335069976847365;1.0970206375796845;1.0970169200617763;7.836873627762261e-09;-0.32608501406830614;0.32609446911408946
61.029628;1.1918129836613867;-2.861849303532449e-05;-2.402785020879512e-05;0.38868545638167473;0.3261260630277352;1.1999560877041087;9.9997531734493;-0.8335069976826492;1.097022718781971;1.097015134400877;8.455812194375371e-09;-0.32608501400123885;0.3260945461145347
61.039628;1.191815832823588;-2.8618721783452965e-05;-2.4028107342489177e-05;0.3886857858400466;0.32612598559321493;1.19995537004633;9.99976151605539;-0.833506997685911;1.097024728535662;1.0970133746485873;9.06575423509076e-09;-0.32608501395206424;0.32609460998497947
61.049628;1.191818746847782;-2.8602664786705463e-05;-2.4014699968847025e-05;0.38868743133176914;0.32612699677248924;1.1999547394662127;9.999770354902665;-0.8335069976937796;1.0970266664269714;1.0970116497004712;9.665992907633959e-09;-0.3260860139196294;0.326095663115822
61.059628;1.1918217188052826;-2.860288942810924e-05;-2.4014951623641935e-05;0.388687743601913;0.32612687447606536;1.1999542012364663;9.99977966579828;-0.8335069977047624;1.0970285315699977;1.0970099685875767;1.0256284130322609e-08;-0.3260860139021595;0.32609570735418575
61.069628;1.1918257408773938;-2.860714340993917e-05;-2.4018564255377085e-05;0.38868837231559544;0.3261267297364684;1.199953760929111;9.999789422742493;-0.8335069977165934;1.0970303229077183;1.097008339435406;1.0836916804420109e-08;-0.32608601389736674;0.3260957439864579
61.079628;1.1918288041444176;-2.860735944787243e-05;-2.4018810237348456e-05;0.3886886645369756;0.3261265625332467;1.1999534234458655;9.999799596456082;-0.8335069977265819;1.0970320397072082;1.0970067692026786;1.1408376822443516e-08;-0.32608601390270825;0.32609577409842655
61.089628;1.1918318980811675;-2.8607570801681555e-05;-2.4019052671031163e-05;0.3886889454648629;0.3261263727712529;1.1999541920756494;9.999810153903828;-0.8335069977320866;1.0970336822278797;1.0970052637559238;1.1970946817743341e-08;-0.3260860139156605;0.3260957990315444
61.099628;1.1918350111401852;-2.860777771175936e-05;-2.4019291339073324e-05;0.3886892140042994;0.326126160415965;1.1999540681523766;9.999821059611323;-0.8335069977308228;1.097035251841372;1.097003827780734;1.252474202695456e-08;-0.32608601393390185;0.3260958206258144
61.109628;1.1918381316666051;-2.860798050020934e-05;-2.40195261566758e-05;0.38868946864192333;0.3261259256946382;1.1999540510751965;9.999832281531742;-0.8335069977209008;1.0970367499647544;1.0970024651666088;1.3070063095112075e-08;-0.3260860139553313;0.3260958411920768
61.119628;1.1918412488187067;-2.8608179342640166e-05;-2.4019756901252983e-05;0.38868970774208367;0.32612566908688523;1.199954138375987;9.99984379725371;-0.8335069977006824;1.0970381768600599;1.09700117925169;1.3607469714993125e-08;-0.32608601397791037;0.3260958632027502
61.129628;1.1918443525790272;-2.860837409156656e-05;-2.401998335554979e-05;0.38868993028616683;0.32612539119240985;1.1999543258061975;9.99985559114401;-0.8335069976687873;1.097039531910471;1.0969999720665238;1.41374056030738e-08;-0.32608601399956505;0.3260958890455788
61.139628;1.1918474337033587;-2.8608564245977213e-05;-2.402020560817349e-05;0.38869013624622156;0.32612509273955403;1.1999546076220828;9.999867646033591;-0.8335069976243982;1.0970408150428634;1.096998843777813;1.4659912987146737e-08;-0.3260870140183799;0.32609692105882815
61.149628;1.1918504837119142;-2.8592464547758652e-05;-2.4006762444729168e-05;0.3886916506017313;0.32612588565902884;1.199954977224975;9.999879938278209;-0.8335069975674958;1.0970420276654604;1.09699779350265;1.5174818946093934e-08;-0.3260870140328236;0.32609696142966577
61.159628;1.1918534942195573;-2.8592642877144433e-05;-2.4006977295032136e-05;0.38869182560007004;0.3261255488814082;1.1999554278004732;9.999892441496861;-0.8335069974987491;1.0970431721933083;1.0969968209187402;1.5682069922272363e-08;-0.3260870140416783;0.3260970118246094
61.169628;1.1918564560922895;-2.8592813799095667e-05;-2.4007188711635324e-05;0.3886919865615537;0.32612519452798544;1.1999559522944891;9.999905139368947;-0.8335069974193122;1.0970442507801215;1.0969959271627527;1.6181835163351958e-08;-0.3260870140438319;0.32609707316868625
61.179628;1.191859359112251;-2.859297643041962e-05;-2.4007396710576826e-05;0.3886921343467668;0.3261248239952901;1.1999565435233779;9.999918032996458;-0.833506997330757;1.0970452645572095;1.0969951143595322;1.667435166878103e-08;-0.326087014038151;0.32609714587420346
61.189628;1.1918621923281443;-2.859312982659168e-05;-2.4007601382856375e-05;0.38869226946461993;0.3261244388252139;1.199957195311667;9.999931130416277;-0.8335069972349873;1.0970462138071786;1.0969943849907842;1.7159711529955147e-08;-0.3260870140235493;0.32609723033259397
61.199628;1.1918649454957384;-2.8593272785116207e-05;-2.400780297530504e-05;0.38869239197897354;0.3261240402009978;1.1999579032983447;9.999944431322497;-0.8335069971341198;1.0970470984995795;1.0969937419482132;1.7637908680040547e-08;-0.326087013999351;0.3260973271895067
61.209628;1.1918676111456485;-2.8593403943272558e-05;-2.4008001867451863e-05;0.3886925017260561;0.3261236286469783;1.199958664141473;9.999957926560148;-0.8335069970304189;1.0970479185085675;1.0969931885795237;1.810900081044311e-08;-0.3260870139656932;0.32609743727233714
61.219628;1.1918701852630653;-2.859352195538154e-05;-2.4008198406140307e-05;0.3886925987718072;0.3261232041050434;1.1999594740599095;9.999971610770443;-0.833506996926182;1.0970486735148637;1.0969927283466787;1.8572917473988348e-08;-0.326088013923558;0.3260985613632892
61.229628;1.191872665917285;-2.8593625409237614e-05;-2.4008392725407334e-05;0.38869268358679987;0.3261227662778965;1.199960328425005;9.999985487912737;-0.8335069968235101;1.0970493628574776;1.0969923642618575;1.9029169461093865e-08;-0.3260880138744008;0.326098700043458
61.239628;1.191875051599162;-2.8577428375433674e-05;-2.3994923196949142e-05;0.3886940810940211;0.3261234260333034;1.199961222202257;9.99999955798201;-0.8335069967240151;1.0970499857432414;1.0969920981527985;1.9476935173874068e-08;-0.32608801381967295;0.3260988538247141
61.249628;1.191877340325457;-2.8577498480175114e-05;-2.399511275642212e-05;0.38869414308650485;0.3261229614593519;1.1999621504091484;10.000013800766542;-0.8335069966287163;1.0970505422001517;1.0969919302270916;1.9915220856483324e-08;-0.3260880137605564;0.3260990234172467
61.259628;1.1918795290188389;-2.8577550399980578e-05;-2.3995299478258086e-05;0.38869419439762837;0.3261224841465245;1.1999631093979986;10.000028174975567;-0.8335069965383125;1.0970510335798749;1.0969918598093273;2.034272620570237e-08;-0.32608801369796453;0.32609920980086216
61.269628;1.1918816132691705;-2.8577583477422232e-05;-2.3995482703402365e-05;0.38869423605211945;0.32612199524107743;1.1999640983733448;10.000042627947796;-0.8335069964534688;1.0970514616138909;1.0969918870480424;2.0757669088444954e-08;-0.32608801363265527;0.326099413979047
61.279628;1.1918845878868523;-2.8581630479577173e-05;-2.399902513830795e-05;0.38869459590624195;0.3261214963659992;1.1999651197848602;10.000057103611766;-0.8335069963748885;1.0970518276763326;1.0969920137746283;2.115787062233924e-08;-0.3260880135653735;0.32609963650507007
61.289628;1.191886447964269;-2.858162436382652e-05;-2.3999198568901978e-05;0.388694624003161;0.32612098933043465;1.1999661789971805;10.000071546700765;-0.8335069963034074;1.0970521338043433;1.0969922423794256;2.154098836469631e-08;-0.3260880134970293;0.32609987735248375
61.299628;1.1918881884357098;-2.858159845742864e-05;-2.3999365636297242e-05;0.38869464851434027;0.3261204760195164;1.1999682831423004;10.000085906748337;-0.8335069962402399;1.0970523843490392;1.0969925742083684;2.1904698397862535e-08;-0.3260880134288499;0.3261001363383866
61.309628;1.1918898044544013;-2.8581553195813755e-05;-2.3999525587585588e-05;0.3886946715026145;0.3261199584037305;1.1999694394372395;10.000100141117866;-0.8335069961871922;1.0970525861856466;1.0969930093916536;2.2246737331518676e-08;-0.32608901336234497;0.326101413292934
61.319628;1.1918912928121004;-2.8581489356132777e-05;-2.3999677799303783e-05;0.38869469494141734;0.3261194385101065;1.1999706538763777;10.000114217317579;-0.8335069961465823;1.0970527474682665;1.0969935475623083;2.2564802723921056e-08;-0.3260890132990782;0.32610170778220104
61.329628;1.1918926537151597;-2.8581407927922852e-05;-2.3999821395478746e-05;0.38869472040961145;0.32611891837940915;1.1999719301447702;10.000128114594007;-0.833506996120905;1.0970528765861982;1.096994188132228;2.2856522341074774e-08;-0.3260890132404037;0.32610201910896824
61.339628;1.191893890275315;-2.8565025610374907e-05;-2.398629350956393e-05;0.3886960733364739;0.32611951091541963;1.1999732694024527;10.000141815835711;-0.8335069961124831;1.0970529816996093;1.0969949301546746;2.3119630140095798e-08;-0.3260890131873575;0.3261023466087931
61.349628;1.191895006296111;-2.8564912544198334e-05;-2.3986415714400916e-05;0.3886961059248196;0.3261189953935511;1.1999746713695143;10.000155292914382;-0.833506996123271;1.0970530701550543;1.09699577242893;2.3352213016421588e-08;-0.32608901314092936;0.3261026896033616
61.359628;1.1918960052070748;-2.8564785585007767e-05;-2.3986525045177407e-05;0.388696143517153;0.32611848330811133;1.1999761349978766;10.000168503904925;-0.8335069961548921;1.097053147609253;1.0969967140974857;2.3552865180276457e-08;-0.32608901310252375;0.3261030470813355
61.369628;1.1918968905521392;-2.8564645952443267e-05;-2.3986620417934262e-05;0.3886961874057362;0.3261179744225057;1.199977657585008;10.00018140099216;-0.8335069962088191;1.0970532173252945;1.096997755132375;2.3720541902389297e-08;-0.326089013074021;0.32610341771700296
61.379628;1.1918976662653917;-2.856449454664196e-05;-2.39867012777158e-05;0.38869623896387306;0.3261174683509314;1.1999792340253532;10.000193935433138;-0.8335069962864171;1.0970532803760127;1.096998895789156;2.3854157812395663e-08;-0.32608901305730853;0.3261038001047163
61.389628;1.1918983361803988;-2.856433175503062e-05;-2.3986767542852417e-05;0.38869629935348216;0.3261169648425008;1.199980858072639;10.000206059087013;-0.8335069963887282;1.0970533366647903;1.0970001354334058;2.395240900681129e-08;-0.32609001305374213;0.32610519282790085
61.399628;1.1918989038494072;-2.8564157537468882e-05;-2.3986819295548953e-05;0.3886963693582823;0.3261164635669395;1.1999825238619266;10.000217722530564;-0.8335069965162509;1.097053386171185;1.097001472158693;2.4013920135331698e-08;-0.32609001306396473;0.3261055946155665
61.409628;1.1918993731287733;-2.856397170879605e-05;-2.398685666719885e-05;0.3886964492272523;0.3261159639765308;1.1999842252093325;10.00022886910948;-0.8335069966689975;1.0970534300036943;1.0970029028584654;2.4037426730258896e-08;-0.3260900130881243;0.3261060046311114
61.419628;1.1918997484223917;-2.8563774021155388e-05;-2.398687995632538e-05;0.38869653869630577;0.32611546556620585;1.199985954194186;10.000239434377848;-0.8335069968466474;1.0970534704456782;1.0970044228433533;2.4021931976173095e-08;-0.32609001312622093;0.32610642251333327
61.429628;1.1919000343620874;-2.8547279556552515e-05;-2.3973228075308144e-05;0.3886979617659412;0.32611607919711183;1.1999877016689147;10.000249354909311;-0.833506997048558;1.0970535099994991;1.0970060260943446;2.396675649905702e-08;-0.326090013178204;0.32610684813617885
61.439628;1.1919002356400425;-2.8547056473294587e-05;-2.397322458991378e-05;0.38869806970355664;0.3261155830820188;1.1999894588397375;10.000258579052062;-0.833506997273757;1.0970535503652932;1.0970077061424464;2.3871408669805468e-08;-0.3260900132438063;0.326107281342142
61.449628;1.1919003563127146;-2.8546819484164816e-05;-2.397320833077972e-05;0.38869818682999874;0.3261150889784691;1.1999912175693754;10.000267072288432;-0.8335069975210511;1.0970535918118138;1.097009456198012;2.3735525007028854e-08;-0.326090013322506;0.3261077218323538
61.459628;1.1919003986008432;-2.8546567729062446e-05;-2.3973179596525388e-05;0.3886983128420762;0.32611459805955834;1.1999929698871419;10.00027481169512;-0.833506997789331;1.097053633711072;1.0970112689474412;2.3559101180986372e-08;-0.32609001341364907;0.3261081691041234
61.469628;1.191900362630184;-2.8546300441309737e-05;-2.397313853286544e-05;0.38869844707581563;0.3261141117603142;1.1999947084559732;10.000281773328208;-0.8335069980780137;1.0970536763209524;1.097013136359027;2.3342856017366504e-08;-0.32609001351634126;0.326108622328598
61.479628;1.1919002471753328;-2.854601714695404e-05;-2.3973084932537575e-05;0.3886985886255092;0.32611363155624934;1.1999964275228192;10.000287926397977;-0.8335069983871003;1.0970537216775305;1.0970150495998254;2.3088277591217172e-08;-0.3260910136291511;0.32611008041287204
61.489628;1.1919000505642223;-2.8545717758567454e-05;-2.3973018213033474e-05;0.3886987365711853;0.32611315887459796;1.1999981230377266;10.000293236419756;-0.8335069987165827;1.0970537722789608;1.0970169998304617;2.2797149064840984e-08;-0.3260910137500776;0.32611054224202274
61.499628;1.1919007715993883;-2.8549435850314245e-05;-2.3976301226634174e-05;0.38869921633602555;0.3261126950065684;1.2000007920278128;10.000297665216642;-0.8335069990657189;1.097053829149609;1.0970189788964084;2.2471029776697402e-08;-0.32609101387688383;0.3261110068368716
61.509628;1.1919004108036104;-2.854910525825715e-05;-2.3976205892753952e-05;0.38869937563217205;0.3261122409625671;1.2000024323530387;10.00030116527195;-0.833506999432705;1.097053891387584;1.0970209790311798;2.2111207124870995e-08;-0.32609101400760226;0.32611147343704416
61.519628;1.1918999701660027;-2.854875997580293e-05;-2.397609500040357e-05;0.38869954086127545;0.32611179755443453;1.200004043309807;10.000303678982796;-0.8335069998148226;1.0970539569126594;1.0970229927304287;2.171895822902756e-08;-0.3260910141409049;0.32611194144204947
61.529628;1.1918994532455405;-2.8532116210143068e-05;-2.3962306267246544e-05;0.3887010370782142;0.3261124767614203;1.2000056258465117;10.000305144482075;-0.8335070002088634;1.097054022367936;1.0970250131977484;2.1295661653322652e-08;-0.32609101427596787;0.32611241019852166
61.539628;1.191898865242511;-2.85317434811144e-05;-2.3962162130995185e-05;0.38870121662426604;0.3261120577665531;1.2000071812995197;10.000305500181268;-0.8335070006116089;1.0970540824383705;1.0970270342442925;2.0842775747144494e-08;-0.3260910144120008;0.32611287897890123
61.549628;1.1918982129811915;-2.8531358095504325e-05;-2.3962000532633394e-05;0.3887014050932542;0.326111652901738;1.2000087096797256;10.000304688702842;-0.8335070010202237;1.0970541305706856;1.0970290498872188;2.0362088693943245e-08;-0.32609101454795664;0.32611334709020867
61.559628;1.1918975042651943;-2.8530960950074e-05;-2.39618211234917e-05;0.388701603813374;0.3261112633385152;1.200010209146317;10.000302663470155;-0.8335070014323962;1.0970541605246285;1.0970310551957283;1.9856052531765917e-08;-0.326091014682581;0.32611381386591953
61.569628;1.1918967469074921;-2.853055296853175e-05;-2.3961623784350745e-05;0.38870181388777875;0.32611089009911426;1.2000116765999818;10.000299393290224;-0.8335070018462843;1.0970541667880847;1.0970330472819312;1.9327632990830552e-08;-0.32609201481464745;0.3261152788150033
61.579628;1.1918959479366982;-2.8530134966782724e-05;-2.396140869236322e-05;0.3887020360691505;0.326110534005472;1.200013108133379;10.000294862003882;-0.833507002260533;1.097054143705478;1.0970350244137155;1.8779853040373557e-08;-0.3260920149430951;0.3261157419187469
61.589628;1.1918951133467215;-2.8529707660219978e-05;-2.3961176440644572e-05;0.3887022708039491;0.3261101954883546;1.2000144991667612;10.00028906619667;-0.833507002674206;1.0970540851906043;1.0970369842065801;1.821555311139397e-08;-0.3260920150669711;0.3261162035445366
61.599628;1.1918942483203876;-2.852927187242395e-05;-2.396092809398842e-05;0.38870251826479424;0.32610987430809923;1.2000158452087635;10.000282014166928;-0.8335070030864801;1.0970539862235478;1.097038922769778;1.763743629473195e-08;-0.32609201518531167;0.3261166639972852
61.609628;1.1918933575391002;-2.8528828626441323e-05;-2.3960665076078463e-05;0.3887027783651417;0.3261095693720222;1.200017142682263;10.000273723990688;-0.833507003496421;1.0970538446773397;1.0970408354328958;1.704816768317328e-08;-0.326092015297056;0.3261171233046223
61.619628;1.191892445196467;-2.8528378989785937e-05;-2.396038897660751e-05;0.38870305094936064;0.32610927891678415;1.2000183886725868;10.00026421953952;-0.83350700390295;1.0970536615366335;1.09704271834323;1.645036623790309e-08;-0.32609201540106086;0.3261175813201214
61.629628;1.1918915148500584;-2.851163958938971e-05;-2.3946439813909312e-05;0.3887046604740272;0.326110112084694;1.2000195805575924;10.00025353242496;-0.8335070043049165;1.0970534395194256;1.0970445695397124;1.584651036863919e-08;-0.3260920154961654;0.32611803778992704
61.639628;1.19189056925976;-2.85111805333508e-05;-2.3946142076842676e-05;0.38870495879877365;0.3261098453532687;1.2000207160228256;10.00024170606111;-0.8335070047012954;1.0970531819023153;1.097046388682111;1.5238783187193714e-08;-0.3260920155812118;0.3261184924268477
61.649628;1.1918896105117067;-2.851071870103207e-05;-2.394583564666478e-05;0.3887052711301012;0.3261095888293213;1.2000217923219072;10.00022879067733;-0.8335070050913203;1.0970528924172052;1.0970481757656874;1.4629001024198982e-08;-0.32609201565510026;0.32611894494659227
61.659628;1.1918886409806828;-2.8510255295509423e-05;-2.3945522025139446e-05;0.38870559866483506;0.32610934182018997;1.200022805288757;10.000214838240906;-0.8335070054745426;1.0970525747114048;1.0970499302945476;1.4018853510471272e-08;-0.3260930157170018;0.3261203947829615
61.669628;1.1918876641961287;-2.8509791417061935e-05;-2.3945202475512287e-05;0.38870594282214843;0.3261091034594359;1.2000237494054773;10.00019990235532;-0.8335070058509224;1.0970522309300978;1.0970516518952564;1.3410173421667096e-08;-0.3260930157665931;0.3261208409501533
61.679628;1.1918866846298835;-2.8509328291152202e-05;-2.394487775191326e-05;0.38870630497471736;0.32610887264328814;1.2000246184043781;10.000184036389722;-0.8335070062206634;1.0970518612377396;1.0970533413597492;1.280477739684176e-08;-0.3260930158040875;0.32612128243177413
61.689628;1.1918857072759532;-2.8508867209912485e-05;-2.3944548187613568e-05;0.3887066863439582;0.3261086482341236;1.2000254059303461;10.000167295188024;-0.8335070065838055;1.0970514649079026;1.097055000893313;1.2204088333773892e-08;-0.32609301583016814;0.3261217183902751
61.699628;1.1918847376460338;-2.8508409138407367e-05;-2.3944213785935965e-05;0.38870708796246356;0.3261084291285508;1.2000261066977187;10.000149741240534;-0.8335070069400178;1.0970510416095438;1.0970566334867766;1.1608998936930661e-08;-0.3260930158458546;0.3261221478017725
61.709628;1.1918837817066006;-2.850795447169705e-05;-2.3943874248487003e-05;0.3887075102244818;0.32610821405709645;1.2000277177185117;10.000131443852693;-0.8335070072886438;1.0970505916082163;1.097058241377039;1.1019941683945538e-08;-0.3260930158522252;0.32612256909222614
61.719628;1.1918828451853767;-2.850750315021878e-05;-2.3943529160633867e-05;0.38870795237821154;0.32610800149931524;1.2000282386717356;10.00011247198276;-0.8335070076288567;1.0970501150712446;1.0970598245644918;1.0436942455536894e-08;-0.32609301585024003;0.3261229802553267
61.729628;1.1918829320576598;-2.849480381868869e-05;-2.3932880321693536e-05;0.38871006313933654;0.3261089010519416;1.2000286709747299;10.00009289199951;-0.8335070079598783;1.0970496115305286;1.0970613814186834;9.859679828949473e-09;-0.32609301584065464;0.3261233792838502
61.739628;1.1918820441365596;-2.8494358556403513e-05;-2.393252336578072e-05;0.38871053987011506;0.326108689623657;1.2000290158864415;10.000072770709854;-0.833507008281079;1.0970490797053978;1.0970629105861045;9.287602353428712e-09;-0.3260930158237863;0.326123764536407
61.749628;1.1918811818666342;-2.8493916410812025e-05;-2.3932160500943615e-05;0.3887110315014818;0.32610847752955924;1.2000292733250184;10.000052176851668;-0.8335070085919534;1.09704851746217;1.0970644117622914;8.720085209545668e-09;-0.32609401579939207;0.3261251348974483
61.759628;1.1918803455767857;-2.849347778004386e-05;-2.3931792148577624e-05;0.38871153668749003;0.3261082643563534;1.2000294426767222;10.0000311826379;-0.8335070088921512;1.0970479223123981;1.0970658853770645;8.156611859388623e-09;-0.32609401576698505;0.3261254897746903
61.769628;1.1918795347343945;-2.9817379695715955e-05;-2.5042446201140704e-05;0.3887120701981835;0.3261080637365428;1.2000295238658187;10.000009866770014;-0.8335070091814681;1.0970472923789336;1.097067332237288;7.59690536002952e-09;-0.326094015726279;0.32612582910933563
61.779628;1.1918787482183986;-2.9816949066152477e-05;-2.5042069533130256e-05;0.38871259793444246;0.3261078486086858;1.2000295173551156;9.999988312702017;-0.8335070094596672;1.0970466268833399;1.0970687532773717;7.040982043102397e-09;-0.3260940156772129;0.3261261534026623
61.789628;1.1918779854535215;-2.9816522865354458e-05;-2.504169077865642e-05;0.3887131348790569;0.3261076329519679;1.2000294242613354;9.999966602026225;-0.8335070097263116;1.0970459256217098;1.0970701493203447;6.489253637390702e-09;-0.3260940156196899;0.32612646348346475
61.799628;1.1918772457679314;-2.981610161446294e-05;-2.504131190278535e-05;0.38871367998295037;0.32610741695513396;1.2000292466264535;9.999944809523067;-0.8335070099808222;1.0970451878944472;1.097071521124092;5.942713129679079e-09;-0.3260940155536521;0.3261267601724857
61.809628;1.1918765269984544;-2.981568606276328e-05;-2.50409352595817e-05;0.3887142322601128;0.32610720059383774;1.2000289872221792;9.999923001823351;-0.8335070102226207;1.0970444116863813;1.0970728695739567;5.402886445694206e-09;-0.3260940154793484;0.3261270442613194
61.819628;1.1918758256252209;-2.9815276979145774e-05;-2.5040563314229854e-05;0.3887147904659935;0.3261069836392033;1.2000286489964005;9.99990123504451;-0.8335070104509903;1.0970435937534948;1.097074195356647;4.871396574249692e-09;-0.32609401539722477;0.32612731665510075
61.829628;1.1918751376420404;-2.981487485726244e-05;-2.5040198379875465e-05;0.3887153527863506;0.3261067657892243;1.2000282344309632;9.999879549768615;-0.8335070106647983;1.097042730743236;1.097075498292644;4.349671404233356e-09;-0.3260940153075943;0.3261275783665624
61.839628;1.1918744586063725;-2.9798195619953214e-05;-2.5026181069560828e-05;0.3887172411451387;0.3261076578273346;1.200027745757418;9.999857972026792;-0.833507010862611;1.097041820271176;1.0970767767508367;3.839136531115793e-09;-0.32609401521041775;0.32612783037743315
61.849628;1.1918737833950157;-2.9797808753234612e-05;-2.502583642286392e-05;0.38871780430320096;0.32610743748844434;1.2000271856396134;9.999836518858052;-0.8335070110430597;1.0970408609830664;1.0970780276647905;3.3414394009616775e-09;-0.3260950151052286;0.3261290733749032
61.859628;1.191873106751944;-2.979743067983628e-05;-2.5025504697281233e-05;0.38871836441796814;0.3261072155018653;1.2000265564728838;9.999815195423432;-0.833507011205025;1.0970398520725069;1.0970792473877509;2.858320947855372e-09;-0.32609501499125215;0.32612930744899415
61.869628;1.1918724239933374;-2.979706244042511e-05;-2.502518746038473e-05;0.38871891986825097;0.3261069913884733;1.2000258596621556;9.999793988871923;-0.8335070113477212;1.097038793151917;1.097080432358141;2.3913381709685793e-09;-0.3260950148677066;0.3261295321217442
61.879628;1.19187173099509;-2.9796705070125833e-05;-2.502488611444705e-05;0.38871946942697894;0.32610676452600956;1.2000250975653024;9.999772870084103;-0.8335070114708008;1.0970376847086436;1.0970815793641433;1.941787507435337e-09;-0.326095014734081;0.32612974671708944
61.889628;1.1918710236920644;-2.9796359235731278e-05;-2.5024601961087086e-05;0.3887200119858696;0.3261065343443347;1.20002427578394;9.999751800941231;-0.8335070115743378;1.0970365282350762;1.0970826861168264;1.5108971208385502e-09;-0.32609501459006185;0.3261299505629096
61.899628;1.1918702972313362;-2.9796025104845337e-05;-2.5024336276944766e-05;0.38872054643880366;0.3261063005659591;1.2000234026924006;9.999730745641246;-0.8335070116586375;1.097035325344447;1.0970837516591327;1.0999575904570206e-09;-0.3260950144351892;0.3261301428717317
61.909628;1.191869545843162;-2.9795702629876585e-05;-2.502409025543073e-05;0.38872107179624515;0.32610606341110837;1.2000224878583956;9.999709683358201;-0.8335070117240383;1.09703407681392;1.0970847761002471;7.099854698003726e-10;-0.326095014268807;0.3261303226265153
61.919628;1.191868764354588;-2.979539176247789e-05;-2.5023864848422086e-05;0.3887215872799034;0.3261058236712375;1.200021541104697;9.999688613696708;-0.8335070117708687;1.097032782526804;1.097085760398759;3.4120026265536024e-10;-0.32609501409041636;0.32613048874183875
61.929628;1.191867949597011;-2.979509234055294e-05;-2.5023660869490687e-05;0.3887220922254485;0.3261055825647725;1.200021571503624;9.999667551281458;-0.833507011799468;1.0970314420916145;1.0970867069111325;-7.0506811052743635e-12;-0.32609501389992934;0.326130640391952
61.939628;1.1918671005531891;-2.9778519472003653e-05;-2.5009817730410458e-05;0.38872391020040903;0.3261064525359172;1.2000205863297737;9.999646514381077;-0.8335070118101;1.0970300553384718;1.0970876198904311;-3.3601467349495956e-10;-0.32609601369764085;0.32613177707123825
61.949628;1.1918662180723847;-2.977824137101926e-05;-2.5009659519434044e-05;0.38872439159152045;0.3261062129345504;1.2000195909930476;9.999625519765347;-0.8335070118028464;1.09702862215333;1.0970885045246;-6.472891229259001e-10;-0.3260960134842643;0.32613189827358235
61.959628;1.191866304267762;-2.9782007350026705e-05;-2.5012889196337425e-05;0.38872518582407334;0.32610597586052653;1.2000185899966447;9.999604589217814;-0.8335070117776597;1.0970271420592839;1.0970893652014742;-9.426120490126062e-10;-0.3260960132611347;0.32613200316376784
61.969628;1.1918653618430388;-2.9781747872785976e-05;-2.501277967939731e-05;0.38872563984041547;0.32610574175047197;1.2000175877366752;9.999583756887082;-0.8335070117345428;1.0970256142705752;1.097090204566682;-1.2236518049020141e-09;-0.3260960130301988;0.32613209062590576
61.979628;1.191864392824372;-2.9781496731355127e-05;-2.5012694117736687e-05;0.388726079039672;0.3261055105309583;1.2000165883293314;9.99956306846211;-0.8335070116736256;1.097024038270875;1.0970910232764948;-1.4918608530330007e-09;-0.32609601279357364;0.326132159692953
61.989628;1.1918633987761162;-2.9781253423292027e-05;-2.50126312502326e-05;0.3887265031677539;0.3261052821517406;1.2000155950115816;9.99954257539171;-0.8335070115950525;1.0970224145909262;1.0970918201373454;-1.7483601817443584e-09;-0.3260960125530408;0.32613220980799473
61.999628;1.1918623809269642;-2.9781017781703317e-05;-2.5012589457634468e-05;0.3887269122990969;0.32610505686672875;1.2000146097204376;9.999522328733216;-0.8335070114988917;1.097020745008363;1.0970925927230601;-1.993727444876708e-09;-0.3260960123099459;0.32613224054632256
62.009628;1.1918613404318488;-2.9780789909199153e-05;-2.5012567334375067e-05;0.38872730665485616;0.32610483490995;1.2000136328132132;9.999502373353636;-0.8335070113852749;1.0970190316391224;1.0970933378077088;-2.2278007773218914e-09;-0.3260960120654243;0.3261322512617618
62.019628;1.1918602789309896;-2.9780570018849677e-05;-2.501256402782625e-05;0.3887276864830948;0.3261046161523502;1.2000126630549468;9.999482745146096;-0.8335070112545451;1.0970172762193098;1.0970940511000302;-2.449758124748517e-09;-0.3260960118205576;0.32613224107611755
62.029628;1.191859198872845;-2.9780358480897788e-05;-2.5012579124541806e-05;0.3887280519190613;0.3261044003743348;1.2000116981865006;9.999463474420272;-0.8335070111072047;1.0970154805291303;1.0970947271897726;-2.6583766028248373e-09;-0.32609701157632903;0.32613320901761494
62.039628;1.1918581030711934;-2.97638715907774e-05;-2.4998950817669248e-05;0.38872972731520505;0.32610529884037126;1.2000107358720222;9.999444591445847;-0.8335070109439423;1.0970136465960356;1.0970953606894884;-2.8523548790087454e-09;-0.3260970113335089;0.3261331542358102
62.049628;1.19185699397668;-2.9763679383219173e-05;-2.499900178142217e-05;0.38873006411081334;0.3261050902523099;1.2000097740397606;9.999426127617037;-0.833507010765723;1.0970117763414111;1.0970959476428988;-3.030762852423338e-09;-0.3260970110925592;0.3261330762778351
62.059628;1.1918558733780866;-2.9763498844323226e-05;-2.4999070093264616e-05;0.3887303869017433;0.3261048863728683;1.2000088102164472;9.999408110758617;-0.8335070105736145;1.0970098720663983;1.0970964858782688;-3.1932870330845764e-09;-0.32609701085358805;0.3261329751237641
62.069628;1.1918547426026143;-2.9763331710560535e-05;-2.4999155363524653e-05;0.38873069574725394;0.3261046874422238;1.2000078409461228;9.999390559500407;-0.833507010368521;1.0970079376959088;1.097096974451657;-3.3400319053003776e-09;-0.3260970106163386;0.3261328510378999
62.079628;1.191853602710625;-2.9763180009478697e-05;-2.4999257203598005e-05;0.3887309902824445;0.3261044932729739;1.2000068622012734;9.999373481745158;-0.8335070101511081;1.097005979579552;1.097097413260055;-3.4713046102773514e-09;-0.32609701038020317;0.32613270447683806
62.089628;1.1918524538237842;-2.9763045786995194e-05;-2.4999375088577445e-05;0.38873126993791146;0.3261043036348282;1.2000058704331786;9.999356875430221;-0.8335070099218732;1.0970040061388433;1.0970978039086507;-3.5875576263324904e-09;-0.3260970101443499;0.326132535945482
62.099628;1.1918512939050876;-2.9762930829165276e-05;-2.499950830299335e-05;0.38873153442792957;0.32610411865431876;1.2000048629475302;9.999340732540297;-0.8335070096813092;1.0970020265335232;1.0970981506550335;-3.6892330483779255e-09;-0.3260970099080068;0.3261323458675097
62.109628;1.1918501190501696;-2.9762836592998006e-05;-2.4999656054171342e-05;0.3887317842186179;0.3261039388436408;1.200003837074922;9.999325049854644;-0.833507009430067;1.09700004947942;1.09709845902862;-3.77662155668083e-09;-0.32609700967072175;0.32613213464698165
62.119628;1.1918489255579698;-2.976276431198887e-05;-2.4999817490951447e-05;0.3887320205625977;0.3261037644965796;1.2000027899326398;9.999309837455845;-0.833507009168923;1.0969980830484165;1.0970987333791338;-3.8499363358202236e-09;-0.3260970094323018;0.3261319028353582
62.129628;1.191847711551956;-2.976271517887771e-05;-2.499999158740127e-05;0.38873224512035615;0.32610359519255017;1.2000017195872654;9.999295113078311;-0.8335070088986466;1.0969961349504092;1.0970989763469081;-3.909395573529909e-09;-0.3260980091925925;0.3261326512799725
62.139628;1.191846489203807;-2.9436618268958946e-05;-2.472662503491337e-05;0.3887324636418649;0.3261034301370343;1.2000006260154217;9.999280889224725;-0.8335070086198598;1.0969942127594963;1.0970991898786078;-3.955144896753118e-09;-0.3260980089514846;0.3261323811096957
62.149628;1.1918452344571495;-2.9420333903845728e-05;-2.4713158406891664e-05;0.3887339937899907;0.32610437969868167;1.1999995114296853;9.999267171132491;-0.8335070083327649;1.0969923241877049;1.0970993755669787;-3.987204142136752e-09;-0.32609800870891326;0.3261320935832555
62.159628;1.191843960150882;-2.9420362411098665e-05;-2.471336312356687e-05;0.3887341916067182;0.32610422158188673;1.1999993803536881;9.999253967915765;-0.833507008036928;1.0969904767131708;1.09709953365889;-4.005578550938177e-09;-0.32609800846460774;0.32613179000203424
62.169628;1.1918426673917806;-2.9420419372160692e-05;-2.471357530191574e-05;0.3887343814490799;0.3261040668437494;1.1999982388090413;9.999241302482526;-0.8335070077314733;1.0969886763153416;1.097099662037856;-4.0103516714453e-09;-0.3260980082179939;0.32613147183948216
62.179628;1.1918413585581096;-2.9420505289469584e-05;-2.4713793623336897e-05;0.3887345631450473;0.32610391598025906;1.1999970926084311;9.99922921329277;-0.8335070074155417;1.0969869268348633;1.0970997568739072;-4.001573169247868e-09;-0.3260980079684175;0.3261311410596663
62.189628;1.1918400370295876;-2.942061992373808e-05;-2.4714017021693395e-05;0.38873473687211973;0.32610376998730295;1.1999959460267333;9.999217752454983;-0.8335070070885018;1.0969852305877166;1.0970998146002167;-3.979143049623873e-09;-0.3260980077152972;0.3261308002022889
62.199628;1.191839706454541;-2.9424796853888163e-05;-2.4717608522840486e-05;0.3887352295472236;0.32610362996557624;1.1999948017224944;9.999206980156227;-0.8335070067498016;1.096983589362215;1.0970998331736417;-3.9429203786261935e-09;-0.32609800745807327;0.32613045210876856
62.209628;1.19183837101089;-2.9424965796575806e-05;-2.4717839593883943e-05;0.3887353903686437;0.32610349690621265;1.1999936612058142;9.999196955318407;-0.8335070063988123;1.0969820053665054;1.0970998119500255;-3.892851532621018e-09;-0.32609800719616056;0.32613009973484475
62.219628;1.1918370355718624;-2.9425159301931706e-05;-2.471807373379045e-05;0.3887355468490952;0.3261033717755738;1.1999925249603403;9.999187730670595;-0.8335070060348985;1.0969804819112137;1.0970997511953444;-3.828922516031912e-09;-0.3260980069289035;0.32612974604301076
62.229628;1.1918357064029148;-2.942537512841814e-05;-2.4718310762736138e-05;0.38873570036566363;0.32610325546515034;1.1999913928700487;9.999179353018532;-0.8335070056576809;1.0969790232781045;1.0970996518269367;-3.75111653094624e-09;-0.32609900665547636;0.32613039382104664
62.239628;1.191834390087907;-2.9425611016114543e-05;-2.4718550665475817e-05;0.3887358523548737;0.3261031486505365;1.1999902651026202;9.999171861207229;-0.8335070052672165;1.0969776341693673;1.0970995151561702;-3.659562562695339e-09;-0.326099006374882;0.32613004574004684
62.249628;1.1918330917118864;-2.9425865080712838e-05;-2.4718793669714344e-05;0.3887360044669455;0.32610305178443255;1.1999891422013589;9.999165281890619;-0.8335070048638644;1.0969763198927511;1.0970993424177702;-3.5546654051333438e-09;-0.32609900608610554;0.3261297045268366
62.259628;1.1918318146513445;-2.9409850486373814e-05;-2.4705377893448922e-05;0.38873748287360993;0.32610407628114796;1.1999880245048093;9.999159624110657;-0.8335070044480044;1.0969750867654633;1.0970991343071073;-3.4370609699053032e-09;-0.3260990057882963;0.3261293727395396
62.269628;1.1918305620233614;-2.941013747705662e-05;-2.4705628987114012e-05;0.3887376406732742;0.32610400058446587;1.1999869117729494;9.999154873855234;-0.8335070040198662;1.0969739413000874;1.0970988911405304;-3.3076561329525315e-09;-0.32609900548086457;0.32612905229826067
62.279628;1.1918293373940618;-2.9410439650473364e-05;-2.470588516365118e-05;0.38873780363848476;0.3261039362982141;1.1999858029768495;9.999150995096446;-0.833507003579485;1.0969728884468488;1.0970986137925156;-3.167656106719303e-09;-0.3260990051634131;0.3261287443695698
62.289628;1.191828144644094;-2.941075605696734e-05;-2.4706146451550848e-05;0.3887379726977131;0.3261038838690016;1.1999846964613057;9.999147937580743;-0.8335070031268168;1.0969719303984662;1.097098304368296;-3.01824500858317e-09;-0.326099004835637;0.32612844971488814
62.299628;1.1918269879049017;-2.9411085746409237e-05;-2.4706412053173168e-05;0.3887381483777879;0.3261038435571284;1.1999835907364973;9.99914564709742;-0.8335070026619035;1.0969710671248911;1.0970979657859166;-2.8601945427435486e-09;-0.326099004497371;0.3261281691448518
62.309628;1.19182587110864;-2.941142767881011e-05;-2.470668055407781e-05;0.3887383309742429;0.32610381565899593;1.1999824853812604;9.99914407172737;-0.8335070021847646;1.0969702979340041;1.0970976011762248;-2.6937373835387677e-09;-0.3260990041486719;0.32612790379996376
62.319628;1.1918247974375065;-2.9411780463383367e-05;-2.4706950298551788e-05;0.3887385205057767;0.3261038006692039;1.199981381129691;9.99914315786825;-0.8335070016951275;1.096969621921083;1.0970972138891746;-2.5185266266925118e-09;-0.3261000037899099;0.3261286551745014
62.329628;1.1918237692755413;-2.941214230974852e-05;-2.4707219760825642e-05;0.3887387166282358;0.32610379915169635;1.199980278722814;9.999142844803755;-0.8335070011924757;1.0969690372464356;1.097096807375621;-2.3335674512956157e-09;-0.3261000034219411;0.32612842496205063
62.339628;1.1918227884882484;-2.9412511288081415e-05;-2.47074878065337e-05;0.3887389186604203;0.3261038115505084;1.199979177627069;9.99914307022179;-0.8335070006764452;1.0969685411181325;1.0970963848333393;-2.1373013671736593e-09;-0.32610000304615067;0.32612821475797804
62.349628;1.1918218568808019;-2.941288570522552e-05;-2.4707753744363632e-05;0.38873912559894;0.32610383814884364;1.1999780759849898;9.999143781887968;-0.8335070001471978;1.0969681305840167;1.0970959491262753;-1.927774935432975e-09;-0.3261000026641615;0.3261280257359198
62.359628;1.1918209765087977;-2.9413264241531245e-05;-2.4708017191179586e-05;0.38873933623393997;0.3261038791742273;1.1999769714783841;9.99914494010807;-0.833506999605451;1.0969678029773875;1.0970955023254012;-1.7027693485346104e-09;-0.3261000022773937;0.32612785858009563
62.369628;1.1918201495127962;-2.9397360093253884e-05;-2.4694615415468763e-05;0.388740873856659;0.3261050459794389;1.1999758620241685;9.999146507984149;-0.8335069990521248;1.0969675557000018;1.0970950452120116;-1.460086843527425e-09;-0.32610000188685384;0.32612771364697574
62.379628;1.191819377629688;-2.9397742801336448e-05;-2.469487292159789e-05;0.3887410890937582;0.3261051169774239;1.199974746060615;9.99914844598067;-0.8335069984880898;1.0969673855093516;1.0970945782538413;-1.1979311353066338e-09;-0.3261000014931505;0.32612759106983646
62.389628;1.1918186620891118;-2.9398124946386976e-05;-2.469512676184508e-05;0.3887413055983362;0.32610520370967755;1.1999746227765287;9.999150715536853;-0.8335069979144066;1.0969672881657866;1.0970941027888583;-9.150442139906393e-10;-0.3261000010965704;0.3261274906807541
62.399628;1.1918180046381863;-2.939850478022937e-05;-2.4695376210410108e-05;0.38874152231639564;0.3261053065449393;1.1999734927148098;9.999153275784991;-0.8335069973325452;1.0969672590489;1.097093620743951;-6.106017647360497e-10;-0.3261000006973321;0.3261274119076473
62.409628;1.1918174088604645;-2.9398880885630456e-05;-2.4695620415533933e-05;0.3887417379565881;0.3261054255556408;1.1999723585510285;9.999156074488832;-0.8335069967441333;1.0969672939200859;1.0970931344379395;-2.8409493205169814e-10;-0.3261000002958917;0.326127353809572
62.419628;1.1918168800439706;-2.93992519979773e-05;-2.4695858649884318e-05;0.3887419514817779;0.3261055605601219;1.1999712251594572;9.999159049698815;-0.8335069961506203;1.096967389182425;1.097092647056658;6.468854937237269e-11;-0.32610099989296226;0.3261283151721962
62.429628;1.1918164237905495;-2.9399616801363796e-05;-2.4696090590429678e-05;0.3887421623947576;0.3261057111216572;1.199970098973181;9.999162143924998;-0.833506995553232;1.09696754179671;1.0970921623590022;4.3566783149454105e-10;-0.32610099948939836;0.3261282944985126
62.439628;1.1918160452940982;-2.9399973906329285e-05;-2.469631659343923e-05;0.38874237055662086;0.32610587651041156;1.1999689875561619;9.999165318247005;-0.8335069949531564;1.0969677488746647;1.0970916841458216;8.286419787615283e-10;-0.3261009990861917;0.32612828999842786
62.449628;1.1918167496613854;-2.9404356311072584e-05;-2.4699901726195637e-05;0.3887429019782307;0.32610605591026826;1.1999678995577288;9.99916855342033;-0.8335069943517146;1.09696800696629;1.0970912166723832;1.2434990437753034e-09;-0.32610099868446835;0.32612829979298646
62.459628;1.191816542386701;-2.9404693510261735e-05;-2.4700119872445402e-05;0.38874310432734765;0.32610624847416264;1.1999668444087532;9.999171839525111;-0.8335069937503523;1.0969683115188542;1.0970907651193007;1.6801225856946373e-09;-0.3261009982853994;0.3261283220798852
62.469628;1.1918164283403387;-2.9405018011744786e-05;-2.4700337094533948e-05;0.38874330320250416;0.32610645294381446;1.1999658318305948;9.999175168377539;-0.8335069931505359;1.096968656795676;1.0970903350942023;2.138142796597187e-09;-0.32610099789013774;0.3261283551157248
62.479628;1.191816411619068;-2.9389042061594397e-05;-2.4686893264889114e-05;0.38874482221379175;0.3261077784420058;1.199964871658613;9.999178533729213;-0.8335069925536692;1.0969690360541422;1.0970899318056704;2.6168139587340316e-09;-0.32610099749981736;0.3261283974080321
62.489628;1.1918164957930375;-2.9389334575313302e-05;-2.4687115508086022e-05;0.3887450118697106;0.3261080006028518;1.1999639732951037;9.99918193324442;-0.8335069919610295;1.0969694416392384;1.097089559683696;3.1149909814651317e-09;-0.3261009971154993;0.3261284480957655
62.499628;1.1918166839362698;-2.938960800268286e-05;-2.4687343560893397e-05;0.38874519561044785;0.3261082280466239;1.1999631441693812;9.999185369040159;-0.8335069913737033;1.0969698649801178;1.097089222194955;3.6312950887714266e-09;-0.3261009967381129;0.3261285070699049
62.509628;1.1918169772409841;-2.938986049036316e-05;-2.4687579375502655e-05;0.3887453724200243;0.3261084583508677;1.1999623883505226;9.999188844277036;-0.83350699079254;1.0969702972537334;1.0970889216585697;4.16445250189679e-09;-0.32610099636852063;0.3261285746855302
62.519628;1.1918173740228748;-2.9390090183241305e-05;-2.4687824608723046e-05;0.38874554113244675;0.32610868915805846;1.1999617067333486;9.999192356504329;-0.8335069902181185;1.096970730511039;1.0970886595547413;4.713534891763092e-09;-0.3261019960076542;0.32612965122385335
62.529628;1.1918178708560265;-2.9390295283377697e-05;-2.4688080530761335e-05;0.388745700305675;0.3261089184388954;1.1999610983982656;9.999195896282503;-0.8335069896506705;1.0969711578345636;1.0970884378651617;5.278041128821724e-09;-0.32610199565662074;0.32612973648495697
62.539628;1.1918184644101846;-2.9390474289176887e-05;-2.4688347883900328e-05;0.3887458483644808;0.32610914463146634;1.199960561497018;9.999199448936476;-0.8335069890901033;1.0969715724556721;1.0970882607306736;5.857848495807623e-09;-0.3261019953165593;0.3261298298113744
62.549628;1.1918191521262453;-2.9390626224240718e-05;-2.4688626876444293e-05;0.388745984082608;0.326109366383622;1.1999600934838233;9.999202989881109;-0.833506988536246;1.0969719668728324;1.0970881344948282;6.4529399052657654e-09;-0.32610199498820286;0.32612993037299404
62.559628;1.191819931592843;-2.939075071515401e-05;-2.4688917381389595e-05;0.38874610681908395;0.32610958226619824;1.1999596917491013;9.999206480938486;-0.833506987988981;1.096972332744467;1.09708806597278;7.063064647069292e-09;-0.3261019946716574;0.32613003744240643
62.569628;1.1918207996981929;-2.9390847852135767e-05;-2.468921911866338e-05;0.3887462162497045;0.32610979093792103;1.1999593542115834;9.999209875404878;-0.8335069874480473;1.0969726618989484;1.097088061485503;7.68781037407999e-09;-0.32610199436661536;0.3261301506238813
62.579628;1.1918217529363644;-2.939091800046369e-05;-2.4689531744519083e-05;0.388746312025485;0.3261099915172342;1.199959078877307;9.999213125785396;-0.8335069869129607;1.0969729479356782;1.0970881277667455;8.327070258139804e-09;-0.3261019940726261;0.326130269959793
62.589628;1.1918227891370108;-2.9374676307644666e-05;-2.4676192457307068e-05;0.388747718021637;0.3261112945875845;1.199958863108515;9.999216193775613;-0.8335069863834259;1.0969731874215214;1.0970882727311415;8.981313771351194e-09;-0.32610199378923943;0.3261303958041259
62.599628;1.1918239087795648;-2.9374695117918877e-05;-2.4676525605517655e-05;0.3887477850656795;0.3261114775843317;1.1999587037494635;9.999219059512543;-0.8335069858598394;1.0969733798720087;1.097088504711299;9.651448820225488e-09;-0.3261019935160051;0.3261305285912587
