time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.609628;1.1918251142858258;-2.937469051073342e-05;-2.4676868109581703e-05;0.38874783703625637;0.3261116505973962;1.1999585976764775;9.999221719390977;-0.8335069853432743;1.0969735265717997;1.0970888309927767;1.0338491777722424e-08;-0.32610199325233813;0.3261306687041814
62.619628;1.1918264083963355;-2.9374664204595452e-05;-2.4677219333623517e-05;0.38874787339561734;0.32611181252297383;1.1999585419541172;9.99922417559026;-0.8335069848350881;1.096973629756501;1.0970892568200528;1.1043190757820987e-08;-0.326101992997503;0.32613081643351893
62.629628;1.1918277929654106;-2.9374617942525197e-05;-2.4677578795507922e-05;0.3887478934425861;0.32611196252952024;1.1999595340712979;9.99922642595641;-0.8335069843367235;1.0969736929297778;1.0970897852763568;1.17657134336356e-08;-0.3261029927509241;0.3261319719375233
62.639628;1.191829268231596;-2.9374553508438353e-05;-2.4677946086491685e-05;0.38874789636963347;0.3261121000809312;1.199959572787843;9.999228457454654;-0.833506983849802;1.0969737211262491;1.097090417657578;1.2505495243339974e-08;-0.32610299251255753;0.32613213527104273
62.649628;1.1918308328633067;-2.937447253474914e-05;-2.4678320718715277e-05;0.38874788134563315;0.3261122245966848;1.199959658726744;9.999230247685874;-0.8335069833761145;1.096973720638724;1.0970911537742598;1.3261272051780114e-08;-0.32610299228300377;0.32613230646137575
62.659628;1.1918324846081063;-2.9374376288998367e-05;-2.4678702011551964e-05;0.38874784767259873;0.32611233524084754;1.199959794152953;9.999231774268846;-0.8335069829172623;1.0969736989023315;1.0970919921667919;1.4031378563315152e-08;-0.3261029920634376;0.3261324854566061
62.669628;1.1918342209281643;-2.9374265586805915e-05;-2.4679089151437282e-05;0.38874779498177814;0.32611243119788724;1.1999599826062997;9.9992330247967;-0.8335069824743171;1.096973664311772;1.0970929307891157;1.4814237666441967e-08;-0.32610299185552466;0.3261326720261931
62.679628;1.1918360395674539;-2.9374140801337542e-05;-2.467948141995953e-05;0.3887477231529751;0.3261125120971633;1.199960228312045;9.999234001787928;-0.8335069820478596;1.0969736254179872;1.0970939678429925;1.560869265357845e-08;-0.3261029916613246;0.3261328658224729
62.689628;1.191837938577131;-2.9374002008933452e-05;-2.4679878268800617e-05;0.3887476318131964;0.32611257806032945;1.1999605351600935;9.99923472063622;-0.8335069816381087;1.0969735903765494;1.0970951014370547;1.641406902034929e-08;-0.3261029914830793;0.32613306656423835
62.699628;1.191839915518583;-2.937384915015365e-05;-2.4680279185431325e-05;0.38874751996263607;0.32611262958442744;1.1999609061383976;9.999235201210048;-0.8335069812449764;1.0969735673386376;1.09709632857061;1.723009627404186e-08;-0.3261029913229236;0.3261332740894695
62.709628;1.1918429665956534;-2.9361430877827394e-05;-2.4670385194968298e-05;0.388749036825864;0.32611377857107465;1.199961343462183;9.999235460629194;-0.8335069808683659;1.0969735648087937;1.0970976453019077;1.8056752138931616e-08;-0.32610299118263536;0.32613348821090604
62.719628;1.1918450870497304;-2.93612490397964e-05;-2.4670792733921508e-05;0.3887488808901987;0.3261138040848509;1.19996184875085;9.999235513928847;-0.8335069805087149;1.0969735913364855;1.0970990479277114;1.8894172030588086e-08;-0.32610299106341095;0.3261337086797931
62.729628;1.1918472718961353;-2.9361052464764455e-05;-2.4671202835436786e-05;0.3887487023816359;0.326113818160835;1.1999624228922687;9.999235374987736;-0.8335069801671982;1.0969736547323468;1.0971005336577702;1.9742709626302663e-08;-0.3261039909657727;0.32613493537992283
62.739628;1.191849517134129;-2.9360841879816728e-05;-2.467161509834857e-05;0.3887485010709469;0.3261138214561194;1.1999630657850076;9.999235050458244;-0.833506979845165;1.096973760978641;1.0971021002708574;2.060306400972247e-08;-0.3261039908897442;0.32613516844904
62.749628;1.1918518187571208;-2.936061873685324e-05;-2.4672029497334036e-05;0.38874827661425715;0.3261138143717406;1.1999637763253703;9.99923453676043;-0.833506979543446;1.0969739134432075;1.0971037453061838;2.1476374330156568e-08;-0.326103990834999;0.3261354080759204
62.759628;1.1918541714720008;-2.9360384711717778e-05;-2.467244633347898e-05;0.3887480288308224;0.32611379718689104;1.1999645521671025;9.999233828832308;-0.8335069792624199;1.0969741130581026;1.09710546555823;2.2364177540935828e-08;-0.32610399080075436;0.32613565410111106
62.769628;1.1918565688537195;-2.9360141263402245e-05;-2.4672865675742035e-05;0.38874775771557735;0.3261137700107271;1.1999653889341215;9.999232933491424;-0.8335069790023961;1.096974359550691;1.0971072569289233;2.3268228352853376e-08;-0.32610399078570723;0.32613590576967105
62.779628;1.191859003644446;-2.9359889488785024e-05;-2.4673286882383408e-05;0.3887474631127414;0.3261137328802674;1.1999662798587125;9.999231877426906;-0.8335069787633969;1.0969746531732412;1.09710911429083;2.4190252960773992e-08;-0.326103990788217;0.3261361618154832
62.789628;1.191861467290662;-2.935963021562593e-05;-2.467370866435675e-05;0.38874714451542147;0.32611368599870516;1.1999672163150166;9.999230704740599;-0.8335069785446676;1.0969749958840875;1.097111031506648;2.5131731127127694e-08;-0.3261039908065813;0.32613642087340045
62.799628;1.1918639500438637;-2.9359364270325707e-05;-2.4674129288522665e-05;0.38874680133640055;0.32611362977125186;1.1999681888492606;9.999229467706561;-0.8335069783447074;1.0969753913037144;1.0971130017367998;2.6093804555464195e-08;-0.3261039908392086;0.3261366820009263
62.809628;1.1918664419394507;-2.935909277675376e-05;-2.4674546660252968e-05;0.3887464332003836;0.3261135647125397;1.1999691883347245;9.999228223964305;-0.8335069781616821;1.0969758437833492;1.0971150180254814;2.707732332428809e-08;-0.3261039908846591;0.3261369448543192
62.819628;1.1918689337248505;-2.9342531649190215e-05;-2.4661296134146288e-05;0.388747364151865;0.32611460242036366;1.199970206588846;9.999227043534722;-0.8335069779937136;1.0969763575513196;1.097117074213143;2.808290085595474e-08;-0.32610399094175535;0.3261372093659795
62.829628;1.191871417460723;-2.9342253710653033e-05;-2.4661700447152997e-05;0.38874694524842235;0.3261145214461172;1.1999712361716806;9.999226012302287;-0.8335069778389954;1.0969769366358495;1.0971191653685097;2.9110724839389666e-08;-0.32610399100970855;0.3261374752622023
62.839628;1.1918738871576469;-2.9341975449930342e-05;-2.4662095347476525e-05;0.3887465010361443;0.32611443344230107;1.1999722701046338;9.999225221869377;-0.8335069776958465;1.0969775854806203;1.0971212870795726;3.01602713568528e-08;-0.32610499108794977;0.32613874173685775
62.849628;1.191876339458492;-2.9341699288956814e-05;-2.466247913820335e-05;0.38874603256416873;0.3261143390129328;1.199973302125574;9.999224753652078;-0.8335069775627013;1.0969783097296686;1.0971234347682437;3.1230460576279895e-08;-0.32610499117589914;0.3261390074230412
62.859628;1.191878773626538;-2.9341427823932438e-05;-2.46628501369198e-05;0.38874554161971553;0.32611423866195466;1.199974327057479;9.999224671619766;-0.8335069774381298;1.0969791164700713;1.0971256038783694;3.232016635290112e-08;-0.3261049912730428;0.32613927089947015
62.869628;1.1918811909978047;-2.934116378824831e-05;-2.466320678829015e-05;0.38874503023887386;0.3261141326729696;1.1999763406054544;9.999225021891558;-0.8335069773210053;1.0969800133474108;1.0971277901375789;3.342831387749927e-08;-0.3261049913790402;0.32613953142985586
62.879628;1.1918835948454425;-2.934091015893745e-05;-2.466354788885652e-05;0.3887445000462877;0.32611402111425564;1.199977338922338;9.999225831466374;-0.8335069772106877;1.096981006925079;1.0971299896978346;3.455344178978833e-08;-0.32610499149359606;0.32613978908233776
62.889628;1.1918859902597372;-2.9340669950813494e-05;-2.466387270152495e-05;0.38874395173696447;0.326113904096588;1.1999783186112605;9.999227113890882;-0.8335069771070072;1.0969821013683685;1.0971321997671708;3.5693544618770573e-08;-0.3261049916163787;0.3261400441891832
62.899628;1.1918883833628309;-2.9340445943658106e-05;-2.466418096587282e-05;0.3887433850600182;0.32611378195308316;1.1999792769766016;9.999228884845342;-0.8335069770100576;1.0969832983004286;1.0971344192615793;3.684641178299702e-08;-0.3261049917471486;0.3261402967707677
62.909628;1.191890779912111;-2.934024073398459e-05;-2.4664472712686523e-05;0.3887427992662601;0.3261136550888532;1.1999802121079437;9.999231170824721;-0.8335069769199771;1.096984597683032;1.0971366487163052;3.800985816780112e-08;-0.3261049918858214;0.3261405463808953
62.919628;1.191893183993285;-2.9340056781353013e-05;-2.466474797421288e-05;0.3887421936065993;0.32611352374862645;1.1999811228491253;9.999234002682034;-0.8335069768368448;1.0969859986839574;1.0971388896246348;3.918179648059089e-08;-0.3261049920323084;0.32614079248591976
62.929628;1.1918955980470693;-2.933989630919599e-05;-2.4665006627525797e-05;0.38874156755358774;0.3261133879874359;1.1999820088512019;9.999237404691405;-0.833506976760641;1.0969874999587608;1.0971411433975293;4.0360321602328436e-08;-0.3261049921862413;0.32614103488418233
62.939628;1.191898023771561;-2.9323475838463264e-05;-2.46515860477172e-05;0.3887422451462749;0.32611435881842227;1.1999828701095572;9.999241391389933;-0.8335069766912542;1.096989099249603;1.0971434103802715;4.1543581015591256e-08;-0.3261059923467042;0.32614227366300597
62.949628;1.1919004624600866;-2.9323368601770766e-05;-2.465181103925844e-05;0.3887415776782337;0.3261142141657901;1.199983706245215;9.999245977016399;-0.8335069766285463;1.09699079242509;1.097145689630275;4.272957316579926e-08;-0.32610599251220534;0.3261425088383529
62.959628;1.1919029153823564;-2.932329128273254e-05;-2.4652019585353413e-05;0.388740889806374;0.32611406500017037;1.1999845171188317;9.99925118647168;-0.8335069765722464;1.0969925730254764;1.0971479793443533;4.3916292844851223e-08;-0.32610599268099527;0.32614274009630595
62.969628;1.191906384818232;-2.932728067577509e-05;-2.4655576402387466e-05;0.38874050816493644;0.32611391123117445;1.1999853038332104;9.99925705259279;-0.8335069765216798;1.096994433017383;1.097150277501819;4.510207055549669e-08;-0.32610599285147845;0.3261429668616111
62.979628;1.1919088750027116;-2.932727011968207e-05;-2.4655754449176255e-05;0.38873978120448766;0.32611375281106353;1.1999860680919023;9.9992636083373;-0.8335069764756645;1.0969963638896933;1.097152582211699;4.628559537728645e-08;-0.3261059930225407;0.32614318850334917
62.989628;1.1919113909977352;-2.9327295704886567e-05;-2.465591870878459e-05;0.38873903559632816;0.3261135898132732;1.1999868105017524;9.999270888926944;-0.8335069764326614;1.0969983570001585;1.0971548913004563;4.746565269457922e-08;-0.3261059931936267;0.3261434043270323
62.999628;1.1919139372957686;-2.9327358223326296e-05;-2.465607016457698e-05;0.38873827206093786;0.3261134225599977;1.1999875298550908;9.999278933727965;-0.8335069763911651;1.0970004034068261;1.0971572017677076;4.864104072272637e-08;-0.3261059933644934;0.32614361337751563
63.009628;1.1919165162129681;-2.9327457713317496e-05;-2.465620962010762e-05;0.38873749177428446;0.3261132518061282;1.1999882242476987;9.999287775506888;-0.8335069763501112;1.0970024939761756;1.0971595098030882;4.9810707104728475e-08;-0.3261059935350366;0.3261438143460622
63.019628;1.191919127673842;-2.9327593677443295e-05;-2.4656337702233232e-05;0.3887366966024665;0.3261130786890959;1.1999888924370605;9.999297426972934;-0.8335069763089411;1.097004619856859;1.0971618109404508;5.0973817448901014e-08;-0.3261059937053595;0.3261440056579022
63.029628;1.1919217696765048;-2.9327765121610985e-05;-2.4656455043025852e-05;0.38873588917833896;0.3261129044250404;1.199989534164237;9.99930787891216;-0.833506976267488;1.0970067733609743;1.0971641003557808;5.2129636310160106e-08;-0.32610599387574446;0.32614418563123415
63.039628;1.191924438599242;-2.9327970521085822e-05;-2.4656562295179666e-05;0.38873507292075205;0.32611273010856434;1.1999901499144887;9.99931910762113;-0.8335069762260969;1.0970089488946086;1.097166373679397;5.3277335019849845e-08;-0.3261059940464143;0.3261443526825388
63.049628;1.1919271295927212;-2.9328207954388357e-05;-2.4656659911771298e-05;0.38873425195533784;0.3261125567221246;1.1999907400082028;9.999331076012687;-0.8335069761858507;1.0970111430320326;1.097168627441799;5.4415986930214333e-08;-0.3261069942173337;0.32614550556984606
63.059628;1.1919298373182572;-2.9312189777122494e-05;-2.46430856830596e-05;0.388734755181914;0.32611349625782377;1.1999913032595693;9.999343729484368;-0.8335069761483916;1.0970133540014297;1.0971708584377842;5.554474992804529e-08;-0.32610699438830804;0.3261456436162849
63.069628;1.1919325565235293;-2.93124850656492e-05;-2.4643164459795084e-05;0.38873393867299;0.3261133277520888;1.1999918366520597;9.999357000950823;-0.8335069761154018;1.0970155812623583;1.0971730629585401;5.666288283158582e-08;-0.3261069945592706;0.32614576677233725
63.079628;1.1919352816298556;-2.9312806423126244e-05;-2.4643233789023237e-05;0.3887331316807549;0.3261131636416699;1.1999923359656812;9.999370820789455;-0.8335069760882242;1.0970178246113815;1.0971752369377838;5.776942170135057e-08;-0.32610699473043797;0.3261458753282751
63.089628;1.1919380059685007;-2.9313152167746894e-05;-2.4643293531538883e-05;0.3887323390280355;0.326113005670855;1.1999927960968904;9.99938512524306;-0.8335069760677416;1.0970200829124257;1.0971773766023805;5.8862912172698485e-08;-0.32610699490223155;0.3261459694524016
63.099628;1.1919407218612386;-2.9313520726591494e-05;-2.4643343463545864e-05;0.38873156506593315;0.3261128556104728;1.1999932113296172;9.999399866157408;-0.8335069760545056;1.0970223540753368;1.0971794789454234;5.994164973954623e-08;-0.32610699507513163;0.3261460489264051
63.109628;1.191943421460448;-2.9313910710432555e-05;-2.464338322148067e-05;0.3887308135091709;0.3261127149461723;1.1999935759747162;9.999415014458082;-0.8335069760490358;1.0970246360050466;1.097181542176261;6.100410673967113e-08;-0.32610699524967385;0.3261461130547158
63.119628;1.191946097840085;-2.9314321000289725e-05;-2.4643412234146884e-05;0.38873008727215125;0.32611258476642274;1.1999938847871325;9.99943054946556;-0.8335069760518754;1.0970269265974635;1.0971835659690725;6.204911042773104e-08;-0.32610699542659555;0.326146160678604
63.129628;1.191948745645166;-2.9314750854909706e-05;-2.4643429688750643e-05;0.3887293883291292;0.3261124656932821;1.1999951334544101;9.99944644445994;-0.8335069760633217;1.0970292232091707;1.0971855509785542;6.30758746437709e-08;-0.32610699560704365;0.3261461903995205
63.139628;1.1919513609189718;-2.9315200063335547e-05;-2.4643434694298875e-05;0.3887287179675269;0.32611235784331494;1.199995319512506;9.99946266199628;-0.833506976083243;1.0970315230580667;1.0971874979421776;6.408389722368747e-08;-0.3261069957925561;0.32614620079492546
63.149628;1.1919539408664537;-2.9315668856446567e-05;-2.4643426511914905e-05;0.38872807731696557;0.3261122609606744;1.1999954427426247;9.999479157290926;-0.8335069761111769;1.0970338237240223;1.0971894070864694;6.50728018149105e-08;-0.326106995984673;0.3261461903815521
63.159628;1.1919564835074232;-2.931615741425612e-05;-2.4643404541750573e-05;0.38872746784541073;0.3261121745898484;1.1999955047405664;9.999495883004286;-0.833506976146583;1.0970361225053402;1.097191278169503;6.604239601616345e-08;-0.32610799618464514;0.32614715752352386
63.169628;1.191958986340929;-2.931666526922728e-05;-2.464336819118235e-05;0.38872689140802713;0.32611209805544666;1.1999955086660123;9.999512792217814;-0.8335069761890224;1.09703841582754;1.097193111201693;6.699268017705374e-08;-0.32610799639339083;0.3261471005124011
63.179628;1.1919614452643326;-2.9300905508295106e-05;-2.4629654521980245e-05;0.3887276739979307;0.3261131414823886;1.1999954591660102;9.999529837715528;-0.8335069762381395;1.0970406997942017;1.0971949071149345;6.792354439858903e-08;-0.3261079966113764;0.32614701778448685
63.189628;1.1919638553371135;-2.9301447204720934e-05;-2.4629588013068193e-05;0.38872716778503147;0.3261130819225126;1.199995361383322;9.999546970664117;-0.8335069762935995;1.097042970454716;1.097196667087643;6.883451619361155e-08;-0.32610799683849995;0.32614690807177693
63.199628;1.1919662123646015;-2.9302002462041982e-05;-2.4629506172767598e-05;0.3887266971298429;0.3261130297645499;1.1999952193942354;9.999564141766829;-0.8335069763550458;1.0970452231840164;1.097198390957869;6.972469178247567e-08;-0.3261079970741503;0.32614677036915
63.209628;1.1919685136363376;-2.9302568959180105e-05;-2.462940902264108e-05;0.38872626149179956;0.3261129846262851;1.199995035338083;9.999581300917237;-0.8335069764219903;1.0970474526794904;1.0972000765645396;7.059274529716877e-08;-0.32610799731738843;0.32614660389774114
63.219628;1.1919707570820928;-2.9303144533722305e-05;-2.4629296633902734e-05;0.38872586001241755;0.3261129461777337;1.1999948096405686;9.999598394322733;-0.8335069764937918;1.0970496541351424;1.097201720399207;7.143718383518989e-08;-0.3261079975672005;0.32614640811056217
63.229628;1.1919729395790062;-2.9303727163166897e-05;-2.462916920217923e-05;0.388725491605365;0.3261129139767783;1.1999945420049634;9.999615366788918;-0.8335069765697687;1.0970518245666305;1.0972033187621286;7.225663100439974e-08;-0.32610799782266076;0.326146182532245
63.239628;1.1919750561964952;-2.9304314964912373e-05;-2.462902725456898e-05;0.3887251548620356;0.32611288747510314;1.1999942322820223;9.999632172151992;-0.833506976649199;1.0970539632619356;1.0972048685414384;7.304977782782062e-08;-0.32610799808285856;0.32614592653260843
63.249628;1.191978100665054;-2.930894049640717e-05;-2.4632235859737896e-05;0.38872517405035156;0.3261128660530213;1.1999938807641684;9.999648783843057;-0.833506976731263;1.0970560714499435;1.0972063669801246;7.381532382988627e-08;-0.3261079983467451;0.32614563928109414
63.259628;1.1919800666242768;-2.9309532602664046e-05;-2.4632068581473156e-05;0.3887248950068081;0.3261128489406752;1.1999934883251164;9.999665196356139;-0.8335069768150791;1.0970581518309601;1.0972078111685406;7.455211553499415e-08;-0.3261079986131161;0.32614531981604145
63.269628;1.191981947854819;-2.9310122960189938e-05;-2.4631891039298486e-05;0.38872464196221546;0.32611283514060246;1.1999930562195416;9.999681414748528;-0.8335069768997321;1.0970602079675147;1.0972091982314616;7.525924928513161e-08;-0.32610899888080647;0.3261459671343584
63.279628;1.1919837388110999;-2.9310708641403328e-05;-2.463170458366474e-05;0.3887244131982445;0.3261128235799863;1.1999925852978128;9.999697442209968;-0.8335069769843714;1.097062243807925;1.097210525792245;7.593610403410577e-08;-0.3261089991490223;0.32614558039361924
63.289628;1.191985434552594;-2.9311286878427648e-05;-2.4631510320681748e-05;0.38872420700129784;0.3261128134001288;1.1999920754283417;9.999713281613758;-0.8335069770684405;1.0970642635841847;1.097211792159555;7.658230751696463e-08;-0.3261089994174745;0.3261451592057408
63.299628;1.1919870307852134;-2.9311854946286737e-05;-2.4631309277543817e-05;0.38872402179061627;0.32611280411831256;1.1999915258317377;9.9997289479908;-0.8335069771517444;1.0970662715293233;1.0972129962305024;7.719762644995176e-08;-0.3261089996861335;0.32614470373380294
63.309628;1.1919885239110268;-2.9296124355688018e-05;-2.4617440058201567e-05;0.3887251805966319;0.326113906612603;1.1999909362857932;9.999744475663094;-0.8335069772342962;1.097068271773521;1.097214137190212;7.778189706080755e-08;-0.32610899995494574;0.32614421441256164
63.319628;1.1919899111692975;-2.9296663196228595e-05;-2.4617228451140307e-05;0.388725033633755;0.32611389877096386;1.1999903081746768;9.999759913904319;-0.8335069773162179;1.0970702688834473;1.0972152144035558;7.833506672499539e-08;-0.3261090002237644;0.3261436915635217
63.329628;1.1919911911242635;-2.9297183098718087e-05;-2.4617013252375653e-05;0.38872490434066514;0.3261138914179489;1.1999896437069;9.999775313400988;-0.8335069773976328;1.0970722680830525;1.0972162274625301;7.885722385787016e-08;-0.32610900049239305;0.3261431352265583
63.339628;1.1919923637872991;-2.929768148288072e-05;-2.461679568551856e-05;0.3887247920483653;0.32611388428148214;1.1999889435405064;9.9997907097129;-0.8335069774783728;1.0970742745396762;1.097217175454444;7.934852647774979e-08;-0.32610900076072363;0.3261425451758598
63.349628;1.1919934298803583;-2.9298155916597924e-05;-2.461657646000299e-05;0.38872469630853457;0.32611387718520296;1.1999882053996986;9.999806112675653;-0.8335069775578234;1.0970762926547681;1.0972180559976499;7.980920949165664e-08;-0.3261090010288704;0.3261419210715098
63.359628;1.1919943904859185;-2.9298604139407026e-05;-2.46163554577096e-05;0.388724616815519;0.3261138699422025;1.199987425010915;9.999821507930086;-0.8335069776352403;1.0970783260594443;1.0972188660785136;8.023963144110734e-08;-0.326109001297102;0.3261412627937017
63.369628;1.1919952474205988;-2.9299024038598943e-05;-2.4616131893706104e-05;0.388724553120378;0.3261138621331649;1.199986597726454;9.999836869529084;-0.8335069777101926;1.0970803774766522;1.0972196041159905;8.064024339710738e-08;-0.32610900156560496;0.3261405706412373
63.379628;1.1919960030021555;-2.929941354370761e-05;-2.4615904450388418e-05;0.3887245041539575;0.3261138530817175;1.1999857191432417;9.999852172026346;-0.8335069777826035;1.0970824482886348;1.0972202707644165;8.1011646615911e-08;-0.3261100018342388;0.3261408450481568
63.389628;1.1919966590492954;-2.9299770644628405e-05;-2.461567125444053e-05;0.38872446799820704;0.32611384203483873;1.19998578539512;9.999867391327902;-0.8335069778525749;1.0970845389763717;1.0972208680837419;8.135462670920906e-08;-0.3261100021024165;0.32614008622522844
63.399628;1.191997216243172;-2.930009357109644e-05;-2.4615429948752003e-05;0.3887244420857245;0.3261138282819499;1.1999847936245511;9.999882502922937;-0.8335069779204726;1.0970866503960797;1.0972213980605368;8.167003478034576e-08;-0.32611000236918014;0.32613929430789396
63.409628;1.1919976742431337;-2.9300380949147753e-05;-2.461517790176588e-05;0.38872442354495784;0.3261138110672557;1.1999837418313053;9.999897488376137;-0.8335069779871224;1.0970887843800843;1.0972218614900822;8.195878281568479e-08;-0.32611000263344736;0.3261384697774058
63.419628;1.1919980318202021;-2.9300631954944708e-05;-2.4614912381750587e-05;0.3887244094455835;0.32611378941402513;1.1999826289292392;9.99991233887743;-0.8335069780538599;1.0970909429066509;1.097222258134457;8.222197209085654e-08;-0.32611000289424563;0.32613761353669646
63.429628;1.1919982865223524;-2.9284560973539752e-05;-2.460096823413831e-05;0.3887257213527878;0.3261148730604717;1.1999814560653355;9.999927050403166;-0.8335069781225135;1.0970931271448563;1.0972225874025172;8.246091954510427e-08;-0.32611000315065325;0.3261367265863772
63.439628;1.1919984349462385;-2.9284739794119224e-05;-2.4600667518456832e-05;0.3887257082357012;0.3261148385377226;1.1999802275405358;9.999941625441664;-0.8335069781952436;1.0970953377538146;1.0972228482121267;8.267706781473336e-08;-0.32611000340143864;0.32613580982207646
63.449628;1.19199847405645;-2.9284883877881645e-05;-2.460034527983093e-05;0.38872569262503176;0.32611479568131124;1.1999789498212026;9.999956078675112;-0.8335069782741854;1.097097575709062;1.0972230383452244;8.287179683508435e-08;-0.3261100036447447;0.3261348642420461
63.459628;1.191998401876288;-2.928499418663344e-05;-2.4599999219685522e-05;0.3887256730144127;0.32611474357707526;1.199977630302386;9.999970428949636;-0.8335069783611351;1.0970998422623117;1.0972231544684632;8.30461702856412e-08;-0.3261100038781803;0.3261338912708029
63.469628;1.1919982172709265;-2.9285071544517704e-05;-2.4599627507448123e-05;0.38872564801085785;0.326114681388222;1.1999762773796578;9.999984683585351;-0.8335069784574813;1.0971021381676966;1.0972231933822494;8.320082218326955e-08;-0.326110004099233;0.32613289287365954
63.479628;1.191997920177798;-2.9285116762377956e-05;-2.4599228966089025e-05;0.3887256162866778;0.3261146084168875;1.199974900615303;9.999998832303547;-0.8335069785642588;1.097104463189786;1.0972231537219639;8.333602952268346e-08;-0.3261100043055302;0.3261318714045594
63.489628;1.1919975118782844;-2.928513076322125e-05;-2.459880303097504e-05;0.3887255763979179;0.3261145244212673;1.1999735101493443;10.00001285331936;-0.8335069786821508;1.0971068160504935;1.0972230363480207;8.345189198799352e-08;-0.32611000449483096;0.32613082937022975
63.499628;1.191996994067331;-2.9285114620440928e-05;-2.4598349520648945e-05;0.3887255266363361;0.3261144296517227;1.1999721162366772;10.000026728342403;-0.8335069788115222;1.0971091945759606;1.0972228429471622;8.354861386537668e-08;-0.32611100466502274;0.3261307693261101
63.509628;1.1919963676129472;-2.928506949412807e-05;-2.459786850611352e-05;0.38872546522013574;0.3261143244876598;1.1999707292661117;10.00004045794533;-0.8335069789526314;1.0971115959946214;1.0972225747911883;8.362671233376019e-08;-0.3261110048141776;0.32612969372786405
63.519628;1.191995633141977;-2.928499665066079e-05;-2.4597360380123745e-05;0.3887253905287451;0.3261142091764752;1.1999693593653933;10.00005406239155;-0.8335069791059332;1.097114017145468;1.0972222327666092;8.368699936940369e-08;-0.3261110049405978;0.3261286045588967
63.529628;1.191995793388577;-2.9288932152104848e-05;-2.4600189989737726e-05;0.38872562717329506;0.3261140839909947;1.199968015476169;10.000067567810056;-0.8335069792721139;1.0971164543840632;1.097221817415924;8.373037576254618e-08;-0.32611100504287965;0.3261275030431088
63.539628;1.1919948549827926;-2.9288809240011178e-05;-2.4599630584457246e-05;0.3887255215594168;0.3261139495535618;1.1999667051891107;10.000080994902154;-0.8335069794518236;1.097118903117377;1.0972213286385766;8.375753400791218e-08;-0.3261110051199749;0.3261263897638721
63.549628;1.1919938263183947;-2.928866474267412e-05;-2.4599047785835316e-05;0.3887253984874279;0.3261138070854196;1.1999654354506013;10.000094360677778;-0.8335069796455467;1.0971213573371439;1.0972207656919624;8.376885189007899e-08;-0.3261110051712241;0.3261252650767262
63.559628;1.1919927148730116;-2.9272215233474432e-05;-2.4584781027939155e-05;0.3887265813006718;0.3261147694889636;1.1999642128764;10.000107684415951;-0.8335069798535945;1.0971238097854052;1.0972201272507696;8.376460090409901e-08;-0.32611100519639835;0.3261241294847537
63.569628;1.1919915263815621;-2.927203344576026e-05;-2.458415689193123e-05;0.38872642045742944;0.32611461686174686;1.1999630432471586;10.000120985593528;-0.8335069800759157;1.097126252556033;1.0972194115094696;8.374513170560879e-08;-0.3261110051957735;0.326122983744996
63.579628;1.1919902661715758;-2.9271835110492326e-05;-2.4583514736672836e-05;0.38872623941714446;0.32611446213771267;1.1999619308563614;10.000134276066213;-0.8335069803119827;1.097128677605597;1.097218616285241;8.371092456829852e-08;-0.32611100517013486;0.32612182864434386
63.589628;1.1919889400601542;-2.9271621394974564e-05;-2.4582856254645674e-05;0.38872603733728817;0.3261143068233922;1.1999608786093652;10.000147554148862;-0.8335069805609984;1.0971310773409584;1.0972177387953828;8.366265469947906e-08;-0.32611100512060714;0.3261206646149565
63.599628;1.1919875542843854;-2.927139339120148e-05;-2.458218306852769e-05;0.3887258134431841;0.3261141521409738;1.1999598890101406;10.000160799900883;-0.8335069808221286;1.0971334453663626;1.0972167758943856;8.360108162782174e-08;-0.3261110050484079;0.32611949159059883
63.609628;1.1919861154335358;-2.9271152208227648e-05;-2.458149669488046e-05;0.3887255669394795;0.3261139991990388;1.1999589651957074;10.000173970443404;-0.8335069810945746;1.0971357769399155;1.097215725436702;8.352680541387732e-08;-0.32611200495461523;0.3261193093555781
63.619628;1.1919846304353001;-2.9270899164632903e-05;-2.4580798656714783e-05;0.38872529701872954;0.3261138491017958;1.1999581117054676;10.000187005047934;-0.8335069813775378;1.0971380687344716;1.0972145876486414;8.344016001317823e-08;-0.32611200483998826;0.3261181180810721
63.629628;1.191983106250455;-2.9270635741002728e-05;-2.4580090564101467e-05;0.3887250028872908;0.3261137029066742;1.1999573350789177;10.000199842107378;-0.8335069816700509;1.0971403177604993;1.0972133648746347;8.334115402613461e-08;-0.3261120047049397;0.326116918399389
63.639628;1.1919815496230168;-2.9270363278772003e-05;-2.457937402342239e-05;0.38872468376465324;0.32611356158111443;1.1999566434496476;10.000212428532432;-0.8335069819707672;1.0971425202634453;1.0972120602515079;8.322951233593114e-08;-0.32611200454963746;0.32611571088299424
63.649628;1.191979966836517;-2.9270082895868984e-05;-2.457865040976653e-05;0.3887243390503506;0.3261134259974601;1.1999560450394384;10.000224714321728;-0.8335069822780317;1.0971446719419373;1.0972106770973542;8.310486449368154e-08;-0.3261120043741859;0.32611449567288103
63.659628;1.191978363366238;-2.9269795662410792e-05;-2.457792055760088e-05;0.3887239687229913;0.3261132968335281;1.1999555468723422;10.000236648944888;-0.8335069825902623;1.097146768893398;1.0972092189336984;8.296691584256652e-08;-0.32611200417877567;0.32611327281779645
63.669628;1.1919767438765656;-2.926950269155562e-05;-2.457718455864905e-05;0.38872357362092624;0.3261131744621572;1.1999561541398085;10.000248184123878;-0.8335069829062149;1.0971488076735791;1.0972076893120015;8.281556478202268e-08;-0.3261120039635609;0.3261120428568752
63.679628;1.1919751120579338;-2.9269205106590638e-05;-2.457644175969616e-05;0.388723155253261;0.3261130589349722;1.1999558696181258;10.000259271710895;-0.8335069832249801;1.0971507846922517;1.0972060914203423;8.265081820019071e-08;-0.32611200372849136;0.3261108069703985
63.689628;1.1919734699478164;-2.9252618418536473e-05;-2.4562028538034985e-05;0.38872403970068975;0.32611406110258984;1.1999556931261781;10.000269859351395;-0.8335069835459358;1.097152695945328;1.0972044279388913;8.247258931231762e-08;-0.3261120034735369;0.3261095666863484
63.699628;1.1919718178313272;-2.92523146734427e-05;-2.4561268104956914e-05;0.3887235799615218;0.3261139587706466;1.1999556217334535;10.000279893444501;-0.833506983868643;1.0971545370883906;1.097202701565031;8.228077288646973e-08;-0.32611200319901773;0.3261083235024024
63.709628;1.1919701553291329;-2.925200918424166e-05;-2.4560496523751424e-05;0.38872310196081056;0.3261138630982459;1.1999556511456997;10.00028932035278;-0.8335069841926406;1.0971563035045673;1.0972009157825344;8.20754747792126e-08;-0.32611200290559017;0.3261070786030781
63.719628;1.191968482820057;-2.925170304503945e-05;-2.4559712437565563e-05;0.38872260710523754;0.32611377441320305;1.199955777653382;10.000298078310099;-0.8335069845173944;1.0971579905033575;1.097199075019653;8.185695341689398e-08;-0.3261120025941064;0.3261058326590877
63.729628;1.191966801871943;-2.925139777089243e-05;-2.455891482626157e-05;0.38872209653119355;0.3261136929499638;1.1999559991415498;10.000306092393485;-0.8335069848425232;1.097159593636797;1.097197183677308;8.162535087408753e-08;-0.32611300226564516;0.3261055858505732
63.739628;1.1919651141647525;-2.9251095024665713e-05;-2.4558102935224236e-05;0.38872157129536833;0.32611361869537314;1.1999563145370293;10.000313279725617;-0.833506985167925;1.0971611088368132;1.0971952447928925;8.138060217955973e-08;-0.32611300192162956;0.32610433817878476
63.749628;1.1919634196783562;-2.9250796168387938e-05;-2.4557276254967434e-05;0.3887210327651822;0.326113551601256;1.1999567226867345;10.000319559973613;-0.8335069854934543;1.0971625324916878;1.0971932601109708;8.112250077313756e-08;-0.3261130015638906;0.3261030896626876
63.759628;1.1919617154956166;-2.9250502128371515e-05;-2.4556434676060747e-05;0.38872048271956683;0.3261134918314529;1.1999572215830798;10.000324867817538;-0.833506985818519;1.0971638614233115;1.0971912313182004;8.085071396834987e-08;-0.32611300119459546;0.32610184016932275
63.769628;1.19195999633528;-2.9250213466242234e-05;-2.4555578479081515e-05;0.3887199230346328;0.3261134397470721;1.1999578083255709;10.000329162599918;-0.8335069861421437;1.0971650924785037;1.0971891603148027;8.056484737191562e-08;-0.3261130008160394;0.3261005892349789
63.779628;1.191958256817017;-2.92499305123971e-05;-2.455470826963603e-05;0.38871935514694955;0.32611339596813754;1.1999584796541476;10.00033243179814;-0.8335069864633561;1.0971662220787834;1.097187048383569;8.02645938051706e-08;-0.3261130004304295;0.3260993362124443
63.789628;1.1919564933032942;-2.9249653652192547e-05;-2.455382504666293e-05;0.3887187796456859;0.32611336154741083;1.1999592324033548;10.000334688741274;-0.8335069867814736;1.097167246200514;1.0971848959454622;7.994975073538473e-08;-0.3261130000397923;0.3260980805656769
63.799628;1.1919547032600986;-2.924938356871099e-05;-2.4552930036779416e-05;0.38871819626734383;0.32611333779521956;1.1999600634923953;10.000335962670295;-0.8335069870962283;1.0971681607277408;1.0971827030942976;7.962003263868296e-08;-0.3261129996460448;0.3260968220850769
63.809628;1.191952884071978;-2.9249121139962662e-05;-2.4552024326741056e-05;0.3887176040747657;0.32611332568723667;1.1999609693266522;10.000336282207032;-0.8335069874077898;1.097168961954962;1.0971804700474965;7.927485183038206e-08;-0.3261129992511073;0.32609556102199416
63.819628;1.1919510341350201;-2.9248867043361213e-05;-2.4551108812108825e-05;0.3887170014882033;0.326113325458763;1.199961945176616;10.00033566136661;-0.8335069877166136;1.0971696466981355;1.097178197482848;7.891334370645776e-08;-0.32611299885689093;0.3260942980329076
63.829628;1.1919501542121536;-2.9236370331358145e-05;-2.453988605100166e-05;0.3887180367958863;0.32611444784204735;1.1999629850053082;10.000334099426329;-0.8335069880232755;1.0971702116403548;1.0971758866707706;7.85346315895139e-08;-0.3261129984652183;0.3260930340128833
63.839628;1.1919482465211093;-2.923613290472236e-05;-2.4538953613879452e-05;0.38871740682262607;0.326114470345402;1.1999640815754464;10.000331593606086;-0.8335069883285302;1.0971706526826444;1.097173539610131;7.813799874088151e-08;-0.32611299807783023;0.3260917700797189
63.849628;1.1919463124874095;-2.923590311243249e-05;-2.4538013903953494e-05;0.3887167599853356;0.3261145034990588;1.1999652271187313;10.000328150913706;-0.8335069886334175;1.0971709652192514;1.0971711596610598;7.772287553551588e-08;-0.3261139976965465;0.3260915075533134
63.859628;1.1919443534400684;-2.9235680409922934e-05;-2.453706722694775e-05;0.38871609475141694;0.32611454663366024;1.1999664144330202;10.000323790207984;-0.8335069889392807;1.0971711451989397;1.0971687514677815;7.728884234698528e-08;-0.326113997323484;0.32609024770543676
63.869628;1.1919423712321517;-2.9235464342811764e-05;-2.453611311924043e-05;0.388715410021714;0.32611459886074473;1.1999676371528125;10.000318536497636;-0.8335069892477476;1.097171190135639;1.0971663196503196;7.683577272015304e-08;-0.3261139969610287;0.32608899157031535
63.879628;1.1919403674774127;-2.923525474977412e-05;-2.4535150409090508e-05;0.38871470492872817;0.3261146591283087;1.199968888955522;10.000312416376735;-0.8335069895605604;1.0971710996891466;1.0971638678426756;7.636392582160166e-08;-0.3261139966115897;0.32608774021530385
63.889628;1.19193834297989;-2.9235051999775475e-05;-2.4534177795815518e-05;0.3887139786115402;0.32611472620854653;1.1999701633403301;10.000305457856378;-0.8335069898792544;1.0971708761474441;1.0971613985961632;7.58737935717307e-08;-0.32611399627746407;0.3260864951397497
63.899628;1.1919362982421775;-2.9234856872751747e-05;-2.4533194332314367e-05;0.3887132302446138;0.32611479875857674;1.1999714543160467;10.000297688297149;-0.833506990204998;1.097170524661649;1.097158913503202;7.536594162947196e-08;-0.3261139959607682;0.3260852582593294
63.909628;1.1919342341430355;-2.9234670119852293e-05;-2.4532199481699945e-05;0.388712459443913;0.3261148756174637;1.1999727565677465;10.000289133130725;-0.8335069905387522;1.097170052489699;1.097156413154447;7.484102340784896e-08;-0.3261139956633849;0.3260840317055668
63.919628;1.1919321520989399;-2.9234492188723166e-05;-2.4531193005369427e-05;0.38871166666576396;0.3261149560030607;1.1999740649289172;10.000279820884261;-0.8335069908813574;1.0971694670933467;1.0971538970624473;7.429979003013913e-08;-0.3261139953870969;0.3260828177196237
63.929628;1.191930053258052;-2.923432325970312e-05;-2.4530174895993122e-05;0.3887108531193401;0.3261150394801019;1.199975374240654;10.000269785143376;-0.8335069912332662;1.0971687743919385;1.0971513641879493;7.374292764529622e-08;-0.3261139951337048;0.32608161845377176
63.939628;1.191927937326473;-2.923416326169628e-05;-2.4529145343615485e-05;0.3887100202384272;0.32611512587666275;1.199976680207773;10.000259059677079;-0.8335069915943667;1.097167978773249;1.0971488139372392;7.317079598277789e-08;-0.326113994904834;0.3260804357797271
63.949628;1.1919258025857482;-2.9234011812356806e-05;-2.452810476732764e-05;0.3887091691933135;0.32611521509166747;1.1999789798383929;10.000247675464912;-0.833506991964159;1.0971670838908765;1.0971462468826916;7.25833927966219e-08;-0.3261139947016694;0.326079271454641
63.959628;1.1919236472448433;-2.9217582788803817e-05;-2.45133916960455e-05;0.388709625164144;0.3261164179181012;1.1999802701360236;10.000235661313418;-0.8335069923420402;1.0971660928496445;1.0971436648256827;7.198058009218331e-08;-0.3261139945247826;0.3260781274576587
63.969628;1.1919214706568626;-2.921744677517052e-05;-2.451233246208697e-05;0.3887087402912901;0.32611651195755365;1.1999815472759998;10.000223046470843;-0.8335069927273893;1.0971650091402234;1.0971410702521036;7.136216950892134e-08;-0.326114994373891;0.3260780060397698
63.979628;1.191919273378376;-2.9217317754391936e-05;-2.4511266774414686e-05;0.3887078401231028;0.3261166078875191;1.199982808153333;10.000209865725495;-0.8335069931192817;1.097163838667587;1.0971384660398371;7.072775975600107e-08;-0.3261149942478466;0.32607690962040203
63.989628;1.1919170567805262;-2.921719526351956e-05;-2.451019674915036e-05;0.38870692624055847;0.32611670539014465;1.1999840522661287;10.00019616054247;-0.8335069935161048;1.0971625909541727;1.0971358556288668;7.00765834948329e-08;-0.326114994145087;0.3260758408178843
63.999628;1.1919148231662418;-2.9217078923925594e-05;-2.4509124412213566e-05;0.388706000272271;0.32611680416294947;1.1999852813317278;10.000181970218714;-0.833506993915506;1.0971612787400624;1.097133242965782;6.94075219296316e-08;-0.3261149940640939;0.3260748024234543
64.009628;1.1919125757193614;-2.9216968468466148e-05;-2.4508051732201334e-05;0.3887050636816412;0.3261169037038995;1.1999864969650682;10.00016732368276;-0.8335069943147216;1.0971599163145904;1.097130632464333;6.871923009543743e-08;-0.32611499400357985;0.32607379722912677
64.019628;1.191910317855916;-2.921686352584065e-05;-2.450698057373644e-05;0.3887041180228196;0.32611700300388613;1.199987699363328;10.000152243988676;-0.8335069947110325;1.0971585174154646;1.0971280289559457;6.801022690364451e-08;-0.3261149939626212;0.32607282786414293
64.029628;1.1919080526686359;-2.921676339280532e-05;-2.45059127134573e-05;0.38870316536419075;0.3261171005216445;1.199988887951654;10.000136756171639;-0.8335069951019622;1.0971570938073885;1.0971254371964672;6.727894289277959e-08;-0.32611499394084953;0.3260718966299094
64.039628;1.191905782237619;-2.9216667040133933e-05;-2.450484988603007e-05;0.3887022081929954;0.32611719438395226;1.1999900620175887;10.000120885811597;-0.8335069954851381;1.097155654881748;1.0971228614071147;6.652375851858183e-08;-0.3261149939384378;0.32607100529659905
64.049628;1.1919035068489776;-2.9216573435794213e-05;-2.45037937109363e-05;0.3887012488016727;0.3261172825336469;1.1999912209588695;10.000104653798012;-0.8335069958582707;1.0971542082677377;1.0971203051707106;6.574298170004035e-08;-0.32611499395582877;0.3260701549943877
64.059628;1.1919012254948;-2.921648187753923e-05;-2.4502745719309132e-05;0.3887002888303779;0.32611736288748505;1.1999923646258641;10.00008807910663;-0.8335069962195404;1.0971527608211984;1.097117771336156;6.493480916076368e-08;-0.32611499399361404;0.3260693463866945
64.069628;1.1918989376924947;-2.9216391873274305e-05;-2.4501707533878225e-05;0.38869932920962186;0.32611743353237416;1.1999934932880905;10.000071189211399;-0.83350699656802;1.0971513190803543;1.0971152617635733;6.409743529591114e-08;-0.326114994052622;0.32606857992160687
64.079628;1.1918966448448962;-2.9216302806423022e-05;-2.4500680901953614e-05;0.3886983702297012;0.3261174928281461;1.199994607358513;10.00005402647476;-0.8335069969036552;1.097149889308902;1.0971127776428558;6.32293131832731e-08;-0.32611499413382433;0.32606785575749786
64.089628;1.191894350220579;-2.921621393741621e-05;-2.449966752704109e-05;0.38869741161114724;0.32611753950809486;1.1999957070724894;10.000036644134742;-0.8335069972267963;1.097148477179679;1.0971103208653703;6.232929807233787e-08;-0.3261149942380465;0.32606717354392495
64.099628;1.191892058370682;-2.9199839031791096e-05;-2.4485006550238627e-05;0.38869777704139097;0.3261186837461658;1.1999967923721837;10.000019094953572;-0.8335069975377137;1.0971470870663862;1.0971078949392632;6.139657179986741e-08;-0.32611599436575867;0.32606753245306225
64.109628;1.1918897746054662;-2.919974858124653e-05;-2.4484024027787245e-05;0.3886968172210079;0.32611870285304356;1.1999978632073716;10.000001420331307;-0.833506997836485;1.0971457217480853;1.0971055038745696;6.043061506349223e-08;-0.3261159945170383;0.32606693141468807
64.119628;1.1918875043961568;-2.9199656400442067e-05;-2.44830587958076e-05;0.3886958563122475;0.3261187072493751;1.1999989194661314;9.999983648864239;-0.8335069981231813;1.0971443827309766;1.097103150399979;5.943134461961166e-08;-0.32611599469167984;0.32606636927698857
64.129628;1.1918862527739669;-2.92035962231535e-05;-2.4485475939026126e-05;0.38869522058626554;0.32611869640472724;1.199999960535361;9.999965796368542;-0.833506998397966;1.097143070566288;1.0971008361256072;5.83992330699734e-08;-0.326115994889319;0.326065844745253
64.139628;1.191884024122741;-2.9203498136867118e-05;-2.4484548132339117e-05;0.3886942581798245;0.32611867009729767;1.2000009854097022;9.99994785901736;-0.8335069986610385;1.0971417849535716;1.0970985634515416;5.7335311462217905e-08;-0.32611599510949035;0.3260653563978742
64.149628;1.1918818211652678;-2.920339495231531e-05;-2.4483640057893767e-05;0.38869329567655164;0.32611862860802293;1.200001993201951;9.999929817838042;-0.8335069989126286;1.0971405245627615;1.0970963367120923;5.624107059706087e-08;-0.3261159953516976;0.32606490310928243
64.159628;1.191879645357826;-2.920328447616309e-05;-2.4482752315119388e-05;0.3886923339939521;0.3261185725889753;1.2000029832742167;9.999911657158687;-0.8335069991528852;1.0971392868043928;1.0970941615798717;5.511822185646717e-08;-0.326115995615526;0.32606448441560393
64.169628;1.1918774975593402;-2.9203164544731083e-05;-2.448188566192898e-05;0.38869137455849806;0.32611850273601267;1.2000039548164254;9.999893375163381;-0.8335069993816047;1.097138068013106;1.0970920439793754;5.396837056555529e-08;-0.3261159959007715;0.3260641003095421
64.179628;1.191875378525738;-2.9203033629241002e-05;-2.448104120550855e-05;0.38869041889306327;0.3261184196090742;1.2000049065102145;9.999874983964846;-0.8335069995982809;1.0971368639555927;1.0970899892403512;5.2792914347894346e-08;-0.32611599620739634;0.3260637509142005
64.189628;1.1918732891285906;-2.9202890911811215e-05;-2.448022058750925e-05;0.38868946812004224;0.32611832363029136;1.2000058370573552;9.99985650656186;-0.8335069998024722;1.0971356704919486;1.0970880010425317;5.159318033334845e-08;-0.3261159965351694;0.32606343654081155
64.199628;1.1918712303261048;-2.920273616769978e-05;-2.4479426027660995e-05;0.38868852306683804;0.32611821514708755;1.2000067460492434;9.999837971938614;-0.8335069999938851;1.097134484039014;1.0970860810455805;5.037039784391904e-08;-0.3261159968833837;0.32606315782465123
64.209628;1.1918692025200979;-2.920256983626768e-05;-2.4478660000288388e-05;0.3886875846289886;0.3261180943139768;1.2000076336635324;9.999819412267687;-0.8335070001720868;1.097133301620605;1.0970842303852881;4.9125574545293496e-08;-0.3261159972509676;0.3260629155722885
64.219628;1.1918672052955206;-2.920239292943685e-05;-2.447792465896355e-05;0.3886866535844706;0.3261179607928159;1.2000084996544989;9.999800862984314;-0.8335070003363748;1.0971321209810143;1.097082451521063;4.785957257532109e-08;-0.3261169976367543;0.32606371050489175
64.229628;1.1918652381280268;-2.920220658415086e-05;-2.447722147614577e-05;0.38868573019662095;0.32611781371561577;1.2000093435160955;9.999782359355574;-0.8335070004860791;1.0971309403133904;1.0970807487722156;4.6573283777867285e-08;-0.3261169980397569;0.32606354327081694
64.239628;1.1918633008288284;-2.918572614378024e-05;-2.4462888964228812e-05;0.3886861387460437;0.32611876293823827;1.2000111651329082;9.999763927745805;-0.8335070006209584;1.0971297571906318;1.0970791278655085;4.526777893187395e-08;-0.3261169984594839;0.32606341486696555
64.249628;1.191861393555332;-2.91855233781235e-05;-2.446225235315459e-05;0.38868523062506605;0.3261185850081601;1.2000119641638405;9.999745580268502;-0.8335070007413666;1.0971285683150929;1.0970775947409819;4.3944380801691725e-08;-0.3261169988960403;0.3260633270913492
64.259628;1.1918595169744166;-2.9185313251411744e-05;-2.4461649648346604e-05;0.3886843305449821;0.3261183892408848;1.2000127390254611;9.9997273172929;-0.8335070008482404;1.097127370735888;1.0970761540922926;4.2604642708264435e-08;-0.32611699934969307;0.3260632823726669
64.269628;1.1918576719728702;-2.9185096187011978e-05;-2.4461081180564985e-05;0.3886834389046691;0.32611817365249074;1.2000134868883268;9.999709132070052;-0.8335070009429164;1.0971261625482516;1.0970748088488573;4.125032035265782e-08;-0.3261169998202119;0.3260632830057015
64.279628;1.191855858894228;-2.9184872607196455e-05;-2.4460547361478425e-05;0.3886825558365415;0.32611793629088287;1.2000142042504218;9.99969101443771;-0.8335070010267834;1.0971249421787708;1.0970735604418367;3.988336061155255e-08;-0.3261170003067373;0.3260633306027681
64.289628;1.1918540772426047;-2.918464300577696e-05;-2.446004858469084e-05;0.3886816811880962;0.32611767565538813;1.200014887515712;9.999672953709277;-0.8335070011010227;1.0971237075715423;1.0970724091294182;3.8505833728592976e-08;-0.326117000808293;0.32606342620152806
64.299628;1.1918523261521459;-2.9184407875672358e-05;-2.445958484449638e-05;0.388680814782065;0.326117390902917;1.2000155334580371;9.999654941706048;-0.8335070011665218;1.097122455875493;1.097071354432138;3.711969062410651e-08;-0.3261170013242673;0.32606357059460667
64.309628;1.1918506052466846;-2.9184167588841534e-05;-2.445915553577136e-05;0.38867995656304993;0.32611708165236936;1.2000161391853508;9.999636976464608;-0.8335070012239342;1.097121183578192;1.0970703949243363;3.5726482242949206e-08;-0.32611700185449194;0.32606376444894464
64.319628;1.1918489152096916;-2.9183922317567445e-05;-2.4458759715703347e-05;0.38867910656649;0.32611674756798414;1.2000167017786179;9.99961906244824;-0.8335070012739717;1.0971198874453156;1.0970695270890358;3.4327417335145636e-08;-0.3261170023991761;0.32606400828142124
64.329628;1.1918472581212092;-2.918367208863314e-05;-2.4458396432863823e-05;0.3886782648550295;0.32611638815233845;1.2000172182757112;9.999601203458893;-0.8335070013177264;1.0971185655970752;1.0970687449565308;3.292373909349241e-08;-0.3261170029587708;0.3260643024180827
64.339628;1.1918456379473652;-2.918341704684379e-05;-2.4458064867658217e-05;0.3886774313304931;0.32611600296738885;1.2000176863109757;9.999583395126926;-0.8335070013567552;1.0971172176148125;1.0970680410454963;3.151700746894262e-08;-0.3261170035336804;0.3260646470203023
64.349628;1.1918440602271285;-2.918315766003416e-05;-2.445776424574476e-05;0.3886766057283197;0.32611559198425233;1.200018105182065;9.999565628696718;-0.8335070013928756;1.097115843856277;1.0970674070414248;3.010901846432546e-08;-0.32611800412400926;0.32606604218938956
64.359628;1.1918425306070757;-2.9182894606397824e-05;-2.4457493574563405e-05;0.38867578806160236;0.32611515571628225;1.2000184759539385;9.999547898276166;-0.8335070014277591;1.097114444450191;1.097066833759335;2.87015907331755e-08;-0.32611800472941116;0.3260664880197389
64.369628;1.1918410661240635;-2.88565364117514e-05;-2.4183684513120545e-05;0.38867498287337865;0.32611469508484603;1.2000187993293485;9.999530199863647;-0.8335070014626977;1.0971130186671576;1.097066311307473;2.7296613954851654e-08;-0.3261180053489565;0.3260669845761878
