time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.379628;1.1918396461372405;-2.883998174240227e-05;-2.4169806558807947e-05;0.38867550716274785;0.3261153220593195;1.2000190732147695;9.999512531603663;-0.833507001498581;1.097111565454022;1.0970658298166438;2.589629953675564e-08;-0.32611800598119395;0.32606753183956433
64.389628;1.191838286218167;-2.883971275232114e-05;-2.4169618048594117e-05;0.3886747169958122;0.326114815571956;1.2000192929024922;9.999494899889584;-0.8335070015358024;1.0971100837061012;1.0970653804174815;2.450333579210579e-08;-0.32611800662447804;0.32606812956330644
64.399628;1.1918369889140843;-2.8839443862767666e-05;-2.4169454776072908e-05;0.3886739373758815;0.32611428775655965;1.2000194530096058;9.999477324180294;-0.8335070015742673;1.0971085713390716;1.0970649560131656;2.312078719794985e-08;-0.32611800727715656;0.3260687770999858
64.409628;1.1918357563289508;-2.8839176200272396e-05;-2.4169315858890182e-05;0.3886731688056988;0.3261137398827186;1.200019548597027;9.99945983850129;-0.8335070016137519;1.0971070251042596;1.0970645517159918;2.1751779050038704e-08;-0.32611800793743556;0.32606947348695775
64.419628;1.1918345901451315;-2.8838910994733392e-05;-2.416920027573647e-05;0.38867241163885174;0.32611317317183935;1.2000195750530025;9.9994424898669;-0.8335070016543261;1.09710544140306;1.0970641647855957;2.0399207903284997e-08;-0.32611800860323803;0.32607021779483525
64.429628;1.1918334917932354;-2.8838649501631423e-05;-2.4169106996592737e-05;0.38867166620003313;0.3261125886439729;1.2000195278251329;9.999425333890539;-0.8335070016963836;1.0971038167258298;1.097063793577025;1.906565908150716e-08;-0.32611800927226514;0.32607100937048866
64.439628;1.1918324630553174;-2.8838392759876973e-05;-2.4169035098944152e-05;0.38867093309922685;0.3261119871916522;1.2000194029774414;9.999408425844361;-0.8335070017403396;1.0971021481578243;1.097063436025833;1.775347381287674e-08;-0.32611800994220175;0.32607184787607674
64.449628;1.1918315055050739;-2.883814143400386e-05;-2.4168983754629342e-05;0.3886702135365544;0.3261113697768948;1.2000191981885402;9.999391809859967;-0.833507001786404;1.0971004343245268;1.097063088854362;1.646484050037216e-08;-0.3261180106109015;0.3260727331392258
64.459628;1.1918316191338036;-2.8841930289938044e-05;-2.4172316591446284e-05;0.3886698352913656;0.3261107375822826;1.2000189129131524;9.999375515649538;-0.8335070018345545;1.097098675764205;1.0970627479138728;1.5201778406290965e-08;-0.3261180112764218;0.3260736647702878
64.469628;1.1918308026475404;-2.8841690575258436e-05;-2.4172304524366036e-05;0.38866914801050517;0.32611009197188234;1.2000185479337737;9.99935955933645;-0.8335070018846532;1.0970968742771268;1.0970624093752586;1.3965978751355529e-08;-0.3261180119369291;0.326074641876656
64.479628;1.1918300541113755;-2.8841456991186254e-05;-2.4172311321752508e-05;0.38866847959681855;0.32610943418119726;1.2000181052971564;9.99934394276804;-0.8335070019366312;1.0970950321877964;1.0970620706299083;1.275882830763706e-08;-0.3261190125905502;0.32607666317512013
64.489628;1.1918293723730897;-2.8841230228315166e-05;-2.4172335858027772e-05;0.388667831754008;0.3261087650562635;1.2000175884259847;9.99932865865567;-0.833507001990662;1.0970931518690021;1.0970617301422674;1.1581657694963043e-08;-0.3261190132353211;0.32607772723795597
64.499628;1.1918287578793347;-2.884101147171144e-05;-2.417237625653528e-05;0.3886672059017504;0.32610808522799145;1.2000170021753362;9.999313701442654;-0.8335070020473719;1.0970912350438624;1.0970613869256958;1.0435711978778381e-08;-0.3261190138693064;0.3260788324193003
64.509628;1.191828212965349;-2.8840802097534918e-05;-2.4172430338097905e-05;0.3886666030713984;0.3261073955352412;1.2000163528611574;9.99929907452058;-0.8335070021079715;1.0970892826299246;1.0970610401862988;9.321988733721489e-09;-0.3261190144906624;0.3260799765245184
64.519628;1.1918277412690172;-2.8840603164975036e-05;-2.4172496107030153e-05;0.38866602396611577;0.32610669739198117;1.2000156478625787;9.999284791594697;-0.8335070021740714;1.097087295756079;1.0970606896507724;8.24141249453264e-09;-0.3261190150975927;0.32608115669256554
64.529628;1.1918273466837415;-2.882412851499185e-05;-2.4158908489408053e-05;0.38866679337212817;0.32610710403252585;1.200014894990734;9.999270876693537;-0.8335070022474274;1.0970852767158012;1.0970603364670395;7.194989804894344e-09;-0.3261190156884474;0.32608236958046294
64.539628;1.191827032767389;-2.882395173541467e-05;-2.415899224597557e-05;0.3886662627999691;0.32610639628017085;1.2000141017362043;9.999257363239883;-0.8335070023299701;1.0970832287321108;1.0970599825164673;6.1836443054553555e-09;-0.3261190162617292;0.3260836116461953
64.549628;1.191826803597819;-2.882378655285503e-05;-2.4159082432180084e-05;0.38866575661123065;0.32610568835076076;1.2000142741861226;9.99924428835609;-0.833507002423927;1.0970811555425635;1.0970596276668105;5.2080171271340965e-09;-0.3261190168158773;0.3260848793819096
64.559628;1.1918266651069997;-2.8823633520967523e-05;-2.4159177789870967e-05;0.38866527471448903;0.32610498351335115;1.200013416467242;9.99923168429762;-0.8335070025317469;1.0970790618414117;1.0970592680566282;4.268385230856129e-09;-0.32611901734937104;0.32608616938301827
64.569628;1.1918266247485065;-2.8823493249822515e-05;-2.4159277466627338e-05;0.3886648170655282;0.3261042849615485;1.2000125310062886;9.99921957250595;-0.833507002655915;1.0970769532977511;1.0970588972733268;3.364678873637795e-09;-0.32611901786106123;0.3260874784152323
64.579628;1.1918266898481626;-2.8823366511542817e-05;-2.4159380755853486e-05;0.38866438374502355;0.32610359562760544;1.2000116185472072;9.99920796119347;-0.8335070027987899;1.0970748356382967;1.0970585086008415;2.49657244067527e-09;-0.32611901835022655;0.32608880358556874
64.589628;1.1918268666467313;-2.8823254275157674e-05;-2.4159487028343636e-05;0.3886639748341164;0.32610291809951336;1.2000106778685942;9.999196844404674;-0.8335070029624521;1.0970727140009902;1.0970580963146521;1.6636325024618954e-09;-0.3261190188165033;0.32609014232009936
64.599628;1.1918271607877078;-2.8823157486979314e-05;-2.4159595878399317e-05;0.38866359032248887;0.32610225466356774;1.200009706307384;9.999186204880406;-0.8335070031486163;1.0970705924553674;1.0970576563701424;8.655926086287967e-10;-0.3261190192598162;0.3260914921986123
64.609628;1.1918275784241186;-2.882307684098396e-05;-2.4159707119578725e-05;0.3886632303680951;0.3261016074056283;1.2000087014280691;9.99917602294993;-0.8335070033587133;1.097068473655077;1.0970571870577661;1.0267341548659605e-10;-0.3261200196802823;0.32609385099744764
64.619628;1.1918281265539568;-2.882301261730416e-05;-2.415982059802355e-05;0.3886628954482486;0.32610097821513917;1.2000076628590202;9.999166283783829;-0.8335070035939305;1.0970663593501504;1.0970566889640716;-6.243843020095681e-10;-0.32612002007826263;0.32609521675817865
64.629628;1.1918288124408623;-2.8822964653791867e-05;-2.4159936229868964e-05;0.3886625858784184;0.32610036867633924;1.2000065931769692;9.999156978311547;-0.8335070038550885;1.0970642509063926;1.0970561640441594;-1.3146597319125567e-09;-0.3261200204544552;0.3260965876972106
64.639628;1.1918296432639741;-2.8822932529078967e-05;-2.4160054325650894e-05;0.3886623013471392;0.32609978016116165;1.2000054972947012;9.999148103110585;-0.8335070041426809;1.0970621490809227;1.0970556148061428;-1.967401878336884e-09;-0.3261200208098387;0.32609796223277016
64.649628;1.1918306260161549;-2.882291580186312e-05;-2.4160175708993e-05;0.38866204110021346;0.32609921417411764;1.200004380518689;9.99913965794948;-0.8335070044570305;1.097060053948569;1.0970550443826266;-2.5821490091650916e-09;-0.3261200211456138;0.3260993390565561
64.659628;1.191831766925029;-2.8822914196208518e-05;-2.416030143366847e-05;0.3886618042992743;0.3260986724779186;1.2000032469553377;9.999131638359156;-0.8335070047982086;1.097057965659484;1.0970544569610743;-3.158624233663192e-09;-0.32612002146313557;0.326100716847247
64.669628;1.1918330706650093;-2.880664109302966e-05;-2.4146769213970303e-05;0.388662914411833;0.32609926774452824;1.2000020996653018;9.999124034151423;-0.8335070051658833;1.0970558853287837;1.0970538575662827;-3.6964512635766014e-09;-0.32612002176376675;0.32610209382527006
64.679628;1.191834539871768;-2.8806670277507686e-05;-2.4146906502795655e-05;0.3886627216877866;0.3260987790192318;1.2000009409889854;9.999116837513554;-0.8335070055594741;1.0970538148950852;1.0970532510139548;-4.194990525797774e-09;-0.32612002204883106;0.3261034677244822
64.689628;1.1918361751211897;-2.8806715758637132e-05;-2.4147050838781712e-05;0.3886625490824265;0.32609831783750143;1.199999771810004;9.999110048729122;-0.8335070059785223;1.097051756227775;1.0970526409849906;-4.653446855890026e-09;-0.3261200223196878;0.3261048362201974
64.699628;1.191837975288644;-2.880677811786929e-05;-2.4147202806066175e-05;0.3886623947456728;0.3260978842805269;1.1999985914961027;9.999103679055732;-0.8335070064228416;1.0970497107972086;1.0970520300725652;-5.0709633680219555e-09;-0.3261200225778038;0.32610619728518997
64.709628;1.1918399382033555;-2.8806857777325662e-05;-2.414736285633504e-05;0.3886622565968883;0.32609747825712726;1.1999973988517705;9.999097756258019;-0.8335070068922736;1.09704768033258;1.097051420330864;-5.446686679567688e-09;-0.3261200228247702;0.32610754912560636
64.719628;1.1918420613690526;-2.8806955064337686e-05;-2.4147531704902347e-05;0.38866213289710816;0.3260970998025758;1.199996192248733;9.999092324006659;-0.8335070073863116;1.0970456675530922;1.0970508137543844;-5.779929814945362e-09;-0.326120023062097;0.32610888995196774
64.729628;1.1918443419116054;-2.8807070058065733e-05;-2.4147710519678457e-05;0.3886620226028427;0.32609674915216275;1.1999949693296637;9.999087429598989;-0.8335070079039243;1.0970436760101785;1.0970502128278325;-6.070267208658165e-09;-0.32612002329090056;0.326110217857806
64.739628;1.1918467759034586;-2.8807202478924425e-05;-2.4147900792489673e-05;0.3886619251881202;0.3260964266061856;1.1999937280410067;9.999083112811455;-0.8335070084436618;1.0970417097694787;1.0970496212020502;-6.317576340009096e-09;-0.3261200235119574;0.3261115308093707
64.749628;1.1918493582881053;-2.8807351949143203e-05;-2.4148104111241966e-05;0.38866184023714684;0.32609613243601665;1.199992467956957;9.99907940702804;-0.8335070090039622;1.0970397738183975;1.0970490438286002;-6.5221579006897275e-09;-0.32612102372603297;0.32611382686921314
64.759628;1.1918520835386521;-2.8807518274002393e-05;-2.4148321777095945e-05;0.3886617672518771;0.32609586690041764;1.1999911896543418;9.999076344158278;-0.833507009583517;1.097037874370224;1.0970484858504117;-6.684875687565995e-09;-0.32612102393401304;0.32611510461107146
64.769628;1.191854946369855;-2.8807701490890495e-05;-2.4148554460782666e-05;0.38866170580856824;0.3260956303794267;1.1999898928142971;9.999073954439195;-0.8335070101814018;1.097036018411909;1.097047951251046;-6.807210525031757e-09;-0.32612102413675137;0.3261163633408827
64.779628;1.1918579423105886;-2.880790186287968e-05;-2.414880231651497e-05;0.388661655771492;0.32609542351228904;1.1999885752655117;9.999072268802946;-0.8335070107970054;1.0970342127623807;1.097047442478288;-6.891067030966322e-09;-0.32612102433477524;0.32611760299960557
64.789628;1.1918620680255787;-2.8812154124738506e-05;-2.4152429657080712e-05;0.38866194345127664;0.3260952469930734;1.199987233467306;9.999071327552018;-0.8335070114300299;1.0970324630666095;1.0970469608805875;-6.9384469264983934e-09;-0.32612102452812153;0.3261188240249266
64.799628;1.1918653211823758;-2.8812389281086717e-05;-2.4152707806967082e-05;0.38866191722383486;0.3260951010349936;1.1999858632936051;9.999071184961702;-0.8335070120804239;1.09703077345562;1.0970465075152445;-6.951374664906441e-09;-0.3261210247164656;0.3261200273133329
64.809628;1.1918686988647402;-2.8812641058032685e-05;-2.41530009756158e-05;0.3886619039964182;0.32609498510432616;1.1999844603199818;9.999071902306936;-0.8335070127480877;1.097029146778261;1.0970460835797118;-6.932043774231024e-09;-0.3261210248993739;0.32612121413738393
64.819628;1.1918721968648114;-2.879662160387816e-05;-2.4139645545867518e-05;0.38866322899889016;0.32609600914281434;1.199983020113063;9.999073535083935;-0.8335070134326124;1.0970275843151076;1.0970456901187127;-6.882965881828713e-09;-0.3261210250764856;0.32612238597864923
64.829628;1.1918758086008445;-2.8796902864539012e-05;-2.4139967348680973e-05;0.3886632444711252;0.32609594964411204;1.1999815389538226;9.999076127312652;-0.8335070141332239;1.097026085272903;1.0970453276965237;-6.807117126334528e-09;-0.32612102524750963;0.3261235443165579
64.839628;1.1918795250277647;-2.879719678535909e-05;-2.4140302150532502e-05;0.3886632758140561;0.3260959158654768;1.1999800145486061;9.999079714276446;-0.8335070148487944;1.097024647550085;1.097044996593918;-6.707942089830867e-09;-0.3261210254121015;0.32612469033315516
64.849628;1.1918833362704557;-2.8797502072977332e-05;-2.4140648834091834e-05;0.3886633241691836;0.32609590582472137;1.1999784462944862;9.99908432351565;-0.8335070155778461;1.097023269282187;1.097044697247191;-6.589144337715267e-09;-0.32612102556979083;0.32612582471018353
64.859628;1.191887233092052;-2.8797817513553908e-05;-2.414100622541054e-05;0.38866339073749107;0.3260959175720865;1.1999768348900302;9.99908997370484;-0.833507016318614;1.0970219493557865;1.09704443025409;-6.454392382035334e-09;-0.32612102571997076;0.32612694774234696
64.869628;1.1918912068793943;-2.8798141881107053e-05;-2.4141373139214248e-05;0.3886634765943199;0.3260959495827302;1.1999761814779184;9.99909667852589;-0.8335070170691011;1.0970206868995611;1.0970441961615842;-6.306961232448595e-09;-0.3261210258619211;0.32612805962851726
64.879628;1.191895248746504;-2.8798473901568078e-05;-2.414174831742037e-05;0.3886635822904946;0.3260960009694422;1.199974487076197;9.999104452323516;-0.8335070178271441;1.0970194807395919;1.0970439954173574;-6.149581195094162e-09;-0.3261220259948095;0.3261301606304883
64.889628;1.1918993487929297;-2.8798812293829267e-05;-2.4142130141528813e-05;0.3886637077490706;0.3260960712196001;1.1999727526074397;9.99911330900483;-0.8335070185905692;1.097018329433667;1.097043827820445;-5.984723063977232e-09;-0.3261220261176241;0.3261312509384454
64.899628;1.1919034964839423;-2.87991556779909e-05;-2.414251625354024e-05;0.38866385257459746;0.32609615983252677;1.199970979399054;9.999123256170355;-0.8335070193572939;1.0970172319928109;1.0970436917857596;-5.814861995682593e-09;-0.32612202622921044;0.32613233047439966
64.909628;1.1919076814118104;-2.8799502453622308e-05;-2.4142903688533198e-05;0.3886640162615004;0.3260962662893257;1.199969169960619;9.999134292137652;-0.8335070201252069;1.0970161881565608;1.0970435848606925;-5.6424100347928165e-09;-0.326122026328403;0.32613339895516436
64.919628;1.191911893404133;-2.879985094255174e-05;-2.414328955864905e-05;0.3886641982335645;0.3260963901799042;1.1999673281730632;9.999146407229762;-0.8335070208919102;1.0970151980265601;1.0970435050976994;-5.469584124453664e-09;-0.3261220264139851;0.32613445609643993
64.929628;1.191916122786305;-2.8800199554206332e-05;-2.4143671498623127e-05;0.3886643979483941;0.3260965312312892;1.1999654589005895;9.999159585121543;-0.8335070216545539;1.0970142623942563;1.097043451777672;-5.298344484435132e-09;-0.3261220264845771;0.32613550174003064
64.939628;1.1919203606839466;-2.8800546699805935e-05;-2.414404760543727e-05;0.38866461489990284;0.3260966892291207;1.1999635683162373;9.999173801074102;-0.8335070224099117;1.097013383261236;1.0970434252016361;-5.130420604968248e-09;-0.3261220265387232;0.3261365357875171
64.949628;1.191924598669527;-2.880089065374794e-05;-2.4144416308374507e-05;0.3886648482991009;0.326096863807423;1.199961664460432;9.999189023452809;-0.8335070231547094;1.0970125633428218;1.0970434258005761;-4.967445229302511e-09;-0.3261220265750651;0.3261375579440623
64.959628;1.191928828807383;-2.8801229470439813e-05;-2.4144776396813747e-05;0.3886650968113743;0.3260970542557329;1.1999597567041442;9.999205223749215;-0.8335070238859703;1.0970118050298494;1.0970434527487076;-4.810954742321804e-09;-0.3261220265923394;0.32613856769007
64.969628;1.191933043917724;-2.880156091283481e-05;-2.414512707426182e-05;0.3886653588386152;0.32609725951823243;1.1999578546807255;9.9992223847351;-0.8335070246010562;1.0970111096510784;1.0970435030455374;-4.662182927941719e-09;-0.32612202658930617;0.32613956463374266
64.979628;1.1919372367792045;-2.878559591852009e-05;-2.4131804716305107e-05;0.3886669573319084;0.32609858937744673;1.1999559674546263;9.99924049708981;-0.8335070252975001;1.097010477203827;1.0970435717942422;-4.521977496977495e-09;-0.326122026564877;0.32614054871723785
64.989628;1.1919413994123398;-2.8785905617884326e-05;-2.4132135940612867e-05;0.38866724253730883;0.3260988206548154;1.199954103102849;9.999259546454695;-0.8335070259729097;1.0970099058753515;1.097043652892967;-4.3909659855491424e-09;-0.32612202651844174;0.32614152000906904
64.999628;1.1919455237727483;-2.878620150622912e-05;-2.4132457913137146e-05;0.38866753800933446;0.3260990635907705;1.1999522690284312;9.999279501910879;-0.833507026624973;1.0970093914437848;1.0970437395952668;-4.269762444637938e-09;-0.3261220264502193;0.3261424784642006
65.009628;1.1919496032801191;-2.878648198303592e-05;-2.413277112184702e-05;0.3886678429925636;0.3260993176159958;1.199950472288249;9.999300314949984;-0.8335070272515235;1.0970089278518627;1.0970438249745715;-4.158988617579406e-09;-0.32612202636127813;0.32614342392131823
65.019628;1.1919536340440908;-2.878674558121208e-05;-2.4133075943838096e-05;0.388668156536323;0.326099582166148;1.1999487191441063;9.999321921205027;-0.8335070278506403;1.0970085085138745;1.097043901841515;-4.05902056753622e-09;-0.3261230262531247;0.3261453560119973
65.029628;1.1919576143878956;-2.87869911377946e-05;-2.4133372744094458e-05;0.388668477595558;0.3260998565660675;1.1999470145715976;9.999344242525718;-0.8335070284207728;1.0970081271564869;1.0970439624964203;-3.969753622408403e-09;-0.32612302612729926;0.3261462738144751
65.039628;1.1919615432577446;-2.8787218136015365e-05;-2.4133662007355412e-05;0.38866880529137804;0.32610013997923976;1.199945362214182;9.999367195253788;-0.8335070289608956;1.0970077783381085;1.0970439993459633;-3.89070443649843e-09;-0.3261230259852206;0.3261471758026648
65.049628;1.1919654197823781;-2.87874268958827e-05;-2.4133944377653414e-05;0.38866913894090105;0.3261004315331359;1.1999437640750787;9.999390693463674;-0.8335070294706669;1.0970074572645987;1.0970440059540214;-3.821250702683504e-09;-0.3261230258283203;0.3261480603215049
65.059628;1.191969243088413;-2.878761843160577e-05;-2.4134220690963347e-05;0.38866947803260427;0.32610073054111693;1.1999422199174792;9.999414643000888;-0.8335070299505233;1.0970071586807715;1.0970439774545309;-3.760801024807256e-09;-0.3261230256583517;0.3261489258876594
65.069628;1.1919730111525118;-2.878779411170504e-05;-2.4134491989672607e-05;0.3886698223568047;0.32610103655466566;1.1999407276830871;9.99943894474534;-0.8335070304016015;1.0970068765324539;1.0970439107838474;-3.708956706690565e-09;-0.326123025477245;0.32614977105821774
65.079628;1.1919767208355976;-2.8787955393501905e-05;-2.4134759388305408e-05;0.3886701720760204;0.32610134932537055;1.1999392849266621;9.999463511445914;-0.833507030825492;1.0970066055615948;1.0970438053446445;-3.665642669109082e-09;-0.3261230252865086;0.3261505944930642
65.089628;1.1919803693414401;-2.8788103724151843e-05;-2.4135023792506158e-05;0.3886705275536337;0.32610166870159196;1.1999378896950896;9.999488276661337;-0.8335070312239442;1.097006343468569;1.0970436630535225;-3.6311099643826148e-09;-0.32612302508698365;0.32615139515167363
65.099628;1.1919839546729347;-2.8788240503375746e-05;-2.4135285844373804e-05;0.3886708891577106;0.32610199428433767;1.1999365407944602;9.999513184758596;-0.8335070315986005;1.0970060915540447;1.0970434871858978;-3.6057642776256184e-09;-0.3261230248790141;0.32615217223553805
65.109628;1.1919874750804662;-2.878836701792472e-05;-2.413554623605186e-05;0.3886712573573516;0.326102325137424;1.1999352379169221;9.999538174127728;-0.8335070319508663;1.0970058534706886;1.0970432808767885;-3.5899212509148286e-09;-0.32612302466268034;0.32615292535149376
65.119628;1.191990928915022;-2.8788484416776873e-05;-2.41358058739902e-05;0.38867163292929024;0.3261026599001543;1.1999339807576619;9.999563167649368;-0.8335070322819761;1.0970056334419136;1.0970430459841247;-3.5837004387034695e-09;-0.32612302443805075;0.32615365493877496
65.129628;1.1919943145160004;-2.8772307214460497e-05;-2.4122402358944242e-05;0.3886733412842284;0.32610410807171;1.199932767412957;9.999588078039727;-0.8335070325931704;1.0970054351959466;1.0970427829957572;-3.5871981993995426e-09;-0.3261230242052454;0.32615436221216276
65.139628;1.1919986295590637;-2.8776444611364754e-05;-2.4126027137971587e-05;0.38867406105195423;0.32610444600519384;1.199931594201503;9.999612822883929;-0.8335070328858467;1.0970052617299892;1.0970424921044168;-3.6007529532381153e-09;-0.32612302396432513;0.3261550485811954
65.149628;1.1920018711194713;-2.8776542595424307e-05;-2.412628865033214e-05;0.388674465666256;0.3261047830254545;1.1999304572016334;9.999637335840562;-0.833507033161588;1.0970051154473286;1.0970421738987186;-3.625011135288306e-09;-0.3261230237152556;0.3261557151012708
65.159628;1.1920050355579228;-2.877663692173175e-05;-2.4126551788193905e-05;0.3886748823163876;0.32610511718535257;1.1999293534475963;9.999661569923422;-0.8335070334219794;1.0970049984736516;1.097041829129738;-3.6609492824251194e-09;-0.32612402345788627;0.3261573621867112
65.169628;1.1920081190906633;-2.877672845212599e-05;-2.4126817245084993e-05;0.38867531169192837;0.32610544627986204;1.1999282811435463;9.999685495365075;-0.8335070336682808;1.0970049135485795;1.0970414589815696;-3.709913787861044e-09;-0.3261240231919638;0.326157989580674
65.179628;1.1920111181654236;-2.8776817621589584e-05;-2.4127085641930445e-05;0.3886757541676554;0.32610576812461284;1.1999272395232574;9.99970909728463;-0.8335070339012451;1.0970048650655126;1.0970410656254874;-3.773413418422059e-09;-0.326124022917233;0.32615859665893077
65.189628;1.1920140305839082;-2.8776904700864056e-05;-2.4127357347207947e-05;0.3886762100505039;0.3261060809259393;1.1999262278186735;9.999732376352037;-0.8335070341211379;1.0970048587691534;1.0970406518235334;-3.852860795174338e-09;-0.3261240226335568;0.3261591829678408
65.199628;1.1920168561201445;-2.8776990159564966e-05;-2.412763249634035e-05;0.388676679814252;0.326106383437757;1.1999262434781142;9.999755345795881;-0.8335070343278255;1.0970049004800984;1.097040220109097;-3.9495153499913775e-09;-0.32612402234110194;0.3261597484589295
65.209628;1.1920195959950106;-2.8777074801415857e-05;-2.4127911157284e-05;0.3886771642735404;0.32610667489946565;1.1999252818451183;9.999778021104985;-0.8335070345209663;1.0970049953698475;1.0970397724396197;-4.064378743183662e-09;-0.32612402204046553;0.3261602931689518
65.219628;1.1920222524909727;-2.8777159645365716e-05;-2.4128193417901826e-05;0.3886776644098666;0.3261069549747267;1.199924338078939;9.999800408760732;-0.8335070347002352;1.0970051476399627;1.0970393105928395;-4.198097616604951e-09;-0.3261240217325909;0.32616081691056853
65.229628;1.1920248287419029;-2.877724568900228e-05;-2.412847937327651e-05;0.3886781808933482;0.3261072237897844;1.1999234086664243;9.999822501865065;-0.8335070348652982;1.0970053600948542;1.0970388369655597;-4.3511895437749485e-09;-0.32612402141874053;0.32616131942907867
65.239628;1.1920273277781386;-2.8777333559467843e-05;-2.41287691624088e-05;0.3886787139731011;0.32610748195961176;1.199922490674738;9.999844281199225;-0.8335070350155561;1.0970056341583676;1.0970383546567293;-4.524197928684248e-09;-0.32612402110069333;0.32616180067524164
65.249628;1.1920297517238894;-2.8777423336641406e-05;-2.4129063012031782e-05;0.38867926386726503;0.3261077304984056;1.199921580540607;9.999865711151752;-0.8335070351501188;1.0970059708015205;1.0970378666467853;-4.717295345940754e-09;-0.32612402078077046;0.32616226074056703
65.259628;1.1920321024025045;-2.877751480970028e-05;-2.4129361155090272e-05;0.3886798311335082;0.3261079706822785;1.1999206740210382;9.999886734021409;-0.8335070352681514;1.0970063716086704;1.0970373751801712;-4.929778023749604e-09;-0.3261240204614119;0.3261626997045185
65.269628;1.1920343823752786;-2.877760781602436e-05;-2.412966361219976e-05;0.38868041679553933;0.32610820383625233;1.1999197664394596;9.99990727733602;-0.8335070353691455;1.097006838880269;1.0970368816489346;-5.160131751422281e-09;-0.3261240201446904;0.32616311777693313
65.279628;1.1920365948121627;-2.8777702302281952e-05;-2.412997001897173e-05;0.3886810222468528;0.32610843106487586;1.1999188522679805;9.999927270937514;-0.8335070354528332;1.0970073748718048;1.0970363864533261;-5.406608109625143e-09;-0.3261240198320691;0.3261635153457864
65.289628;1.192038742767934;-2.8777798328796396e-05;-2.4130279650354856e-05;0.3886816489226743;0.3261086533218174;1.19991792451968;9.999946658427938;-0.8335070355189677;1.0970079810657283;1.097035888606318;-5.667724319896367e-09;-0.3261240195242511;0.32616389261878337
65.299628;1.192040828840758;-2.876160955704703e-05;-2.4116928298242143e-05;0.3886836223255666;0.326109982794208;1.1999169750340157;9.999965395825356;-0.8335070355672735;1.0970086579880156;1.097035385225454;-5.942350877164053e-09;-0.32612401922116435;0.32616424938784294
65.309628;1.1920428550756943;-2.876170988560887e-05;-2.4117241421736216e-05;0.388684294509741;0.3261101989190411;1.1999159957887835;9.999983443377864;-0.8335070355976808;1.0970094054215123;1.0970348717284253;-6.229536449854229e-09;-0.3261250189221861;0.3261655852048754
65.319628;1.1920448232221568;-2.876181315925165e-05;-2.4117554820524362e-05;0.38868499001620965;0.32611041451797385;1.1999149798847273;10.000000765312377;-0.8335070356105817;1.0970102228025425;1.0970343430581413;-6.528316888309739e-09;-0.32612501862638393;0.32616589958798536
65.329628;1.1920467353117314;-2.8761919680148878e-05;-2.411786783971656e-05;0.38868570828082855;0.3261106317318547;1.1999139212447218;10.000017337773482;-0.8335070356066746;1.0970111092697612;1.097033794556707;-6.837562880403307e-09;-0.3261250183326761;0.3261661920391502
65.339628;1.1920485939530072;-2.876202954851804e-05;-2.4118180212475034e-05;0.38868644822742165;0.32611085286213715;1.1999128141417024;10.000033147157948;-0.8335070355865929;1.097012063040046;1.0970332217822634;-7.1558299133660964e-09;-0.3261250180399831;0.32616646208403316
65.349628;1.192050402175939;-2.876214265540966e-05;-2.411849200903375e-05;0.38868720879631463;0.3261110798869165;1.199911653362928;10.000048178930426;-0.8335070355507995;1.0970130814068386;1.097032620604175;-7.481227436010652e-09;-0.3261250177473077;0.32616670945492415
65.359628;1.1920521630885077;-2.876225858305785e-05;-2.4118803403461785e-05;0.3886879891825241;0.3261113141658942;1.1999104338010427;10.000062412272772;-0.8335070354996139;1.0970141617912574;1.097031988018797;-7.811478685690288e-09;-0.32612501745364697;0.3261669341305347
65.369628;1.1920538794842408;-2.8762376533435118e-05;-2.4119114404433047e-05;0.3886887886755408;0.3261115565515565;1.1999091495299696;10.000075821366705;-0.8335070354332009;1.0970153022848805;1.097031322432914;-8.144294118924307e-09;-0.32612501715788106;0.32616713614496873
65.379628;1.1920555537974524;-2.8762495512862696e-05;-2.4119424821072113e-05;0.388689606289206;0.32611180759326486;1.1999077943949295;10.000088379261074;-0.833507035351643;1.0970165010757436;1.0970306233889544;-8.477689300403269e-09;-0.32612501685887435;0.3261673155468428
65.389628;1.1920571885681333;-2.8762614490630736e-05;-2.4119734357590227e-05;0.38869044047188894;0.3261120675984102;1.1999063640066712;10.000100064878529;-0.8335070352550383;1.0970177553626062;1.097029891904626;-8.809886640809445e-09;-0.3261250165556067;0.3261674725709165
65.399628;1.1920587864562764;-2.8762732372296777e-05;-2.4120042653075532e-05;0.3886912892618035;0.3261123365509072;1.1999048568804962;10.000110866511797;-0.8335070351436084;1.0970190607675705;1.0970291312087546;-9.139152742606099e-09;-0.3261250162470238;0.32616760771694553
65.409628;1.192060349223416;-2.876284807418242e-05;-2.4120349322829502e-05;0.38869215083990455;0.32611261409334585;1.1999032739213384;10.000120776449931;-0.8335070350177922;1.0970204119619593;1.0970283467794972;-9.463988888186527e-09;-0.32612501593192605;0.32616772178541625
65.419628;1.192061877006846;-2.87629605312037e-05;-2.412065395949206e-05;0.3886930239939412;0.32611289975896834;1.1999016171239394;10.000129785964198;-0.8335070348781717;1.0970218036900892;1.097027545452596;-9.783496140337716e-09;-0.32612501560928564;0.326167816064708
65.429628;1.192063369011456;-2.8763068569020466e-05;-2.412095610596095e-05;0.388693908212459;0.3261131930604799;1.1998998887725896;10.000137886211073;-0.833507034725318;1.0970232312728505;1.097026734420786;-1.0097512617897603e-08;-0.3261250152786516;0.32616789241407923
65.439628;1.1920648244048357;-2.8763171025316758e-05;-2.4121255330056856e-05;0.38869480355007185;0.3261134932178266;1.1998980916019957;10.000145068136266;-0.8335070345597769;1.0970246908220316;1.0970259209180862;-1.0406370432131983e-08;-0.32612501494027213;0.32616795294479484
65.449628;1.192066242491519;-2.8763266964170824e-05;-2.412155123424412e-05;0.38869571032834177;0.32611379912660154;1.1998962287442252;10.000151321927957;-0.833507034382122;1.097026179385795;1.097025112016243;-1.0710427720741657e-08;-0.3261250145950134;0.32616799960557946
65.459628;1.1920676227497855;-2.8747068892556693e-05;-2.4108180038036373e-05;0.3886979530868627;0.3261152207414992;1.1998943031575646;10.00015664068672;-0.8335070341928954;1.0970276947004725;1.097024314090215;-1.100976845346498e-08;-0.326126014244053;0.3261690341728619
65.469628;1.1920689646846352;-2.8747149187165023e-05;-2.4108467511007e-05;0.3886988830048639;0.32611553513878677;1.1998923175423815;10.000161024496538;-0.8335070339924106;1.0970292344631383;1.0970235324086837;-1.130437851506506e-08;-0.3261260138883397;0.326169058478702
65.479628;1.1920702675489967;-2.874722015615395e-05;-2.410874958803154e-05;0.3886998241641611;0.32611585255228553;1.199890274756531;10.000164483115702;-0.8335070337805627;1.0970307960302854;1.097022770716372;-1.1594381699976183e-08;-0.32612601352824017;0.3261690743882571
65.489628;1.192071530292706;-2.8747280905012095e-05;-2.4109025591193162e-05;0.3887007764805116;0.3261161721186409;1.1998881782790793;10.000167036857084;-0.8335070335569014;1.0970323769978763;1.0970220310485599;-1.1879664454248819e-08;-0.3261260131635361;0.32616908366569264
65.499628;1.192072751404044;-2.874733060326243e-05;-2.4109295090665515e-05;0.3887017401647658;0.326116492912045;1.1998860326224257;10.000168711720526;-0.833507033321001;1.0970339755751946;1.0970213144970222;-1.2159271019713213e-08;-0.3261260127934798;0.32616908803950695
65.509628;1.192074928789903;-2.8751402643525766e-05;-2.4112922149047967e-05;0.38870304152468477;0.3261168142070556;1.1998838436031558;10.000169533789695;-0.8335070330727407;1.097035590444089;1.097020622572473;-1.2431528487023466e-08;-0.3261260124168957;0.32616908927082383
65.519628;1.1920760604321945;-2.8751426655822468e-05;-2.411317768745885e-05;0.3887040283118925;0.32611713567828454;1.1998816180442329;10.000169531060502;-0.8335070328123215;1.0970372208099934;1.0970199582311477;-1.2694764820042882e-08;-0.32612601203243063;0.32616908905959485
65.529628;1.192077144184541;-2.8751435220140193e-05;-2.4113425709377168e-05;0.3887050262859148;0.32611745714361456;1.1998793626150233;10.000168739052913;-0.8335070325402545;1.0970388665599344;1.0970193257217662;-1.2947696830856787e-08;-0.32612601163885085;0.3261690888946366
65.539628;1.1920781779059626;-2.87514263369342e-05;-2.4113665788368353e-05;0.38870603463845027;0.3261177781541401;1.199877082842244;10.00016720349128;-0.833507032257289;1.0970405282095599;1.0970187292314695;-1.3189392225573565e-08;-0.32612601123530044;0.32616908990148075
65.549628;1.1920791587112542;-2.875139809968216e-05;-2.4113897221585965e-05;0.3887070519359253;0.32611809785266904;1.1998757833526212;10.000164977559518;-0.8335070319641997;1.0970422064250962;1.0970181715200558;-1.3419301497043638e-08;-0.32612601082140774;0.3261690928384501
65.559628;1.1920800824233742;-2.8751348733676247e-05;-2.41141190082697e-05;0.38870807622605724;0.3261184150851633;1.1998734683632963;10.000162116093103;-0.8335070316616323;1.097043901229756;1.097017653600173;-1.3637339984860342e-08;-0.32612601039722183;0.32616909836214686
65.569628;1.1920809439724793;-2.875127652897213e-05;-2.4114330229168304e-05;0.38870910533551956;0.3261187286153415;1.1998711416555479;10.000158677498591;-0.8335070313501471;1.097045611876969;1.0970171753399904;-1.3843802470280029e-08;-0.3261260099631632;0.3261691072335518
65.579628;1.192081738390527;-2.8751179845179347e-05;-2.4114530366518288e-05;0.38871013719426567;0.3261190373779784;1.1998688069410612;10.000154733603008;-0.8335070310305073;1.0970473374612562;1.0970167360499774;-1.4039229033178832e-08;-0.3261260095200208;0.32616912022015865
65.589628;1.1920824618609314;-2.8751057082855197e-05;-2.4114719292568e-05;0.3887111699991366;0.32611934073395954;1.199866468329727;10.0001503708263;-0.8335070307040141;1.097049077093808;1.0970163348673077;-1.4224268683512835e-08;-0.32612600906894157;0.3261691379553846
65.599628;1.192083111965184;-2.8750906621540514e-05;-2.411489718735855e-05;0.3887122022223368;0.3261196386638067;1.1998641303840032;10.000145681322381;-0.8335070303725006;1.0970508299536785;1.0970159710717085;-1.4399457430097263e-08;-0.32612600861145685;0.3261691608598246
65.609628;1.1920836861838602;-2.875072701408661e-05;-2.4115064374514524e-05;0.3887132326079758;0.3261199317847538;1.1998617986191933;10.000140756462212;-0.8335070300381293;1.0970525963922522;1.097015643743516;-1.4565071975812777e-08;-0.3261270081494177;0.32617018906594836
65.619628;1.1920841804460658;-2.8750517264130943e-05;-2.411522104480733e-05;0.38871426029657224;0.3261202211413305;1.199859479579962;10.000135684127306;-0.8335070297033221;1.0970543788932567;1.0970153513063408;-1.4721226424362286e-08;-0.32612700768478475;0.32617022256902656
65.629628;1.1920845900231647;-2.8733990161789573e-05;-2.41017040139082e-05;0.3887166094669398;0.3261216189423962;1.1998571792820811;10.000130546720388;-0.833507029370658;1.097056180841317;1.097015091833052;-1.4868124114099563e-08;-0.3261270072194884;0.32617026149481504
65.639628;1.1920849112085943;-2.8733718840955914e-05;-2.4101839907078087e-05;0.38871763199995124;0.32612190429353566;1.1998549018709066;10.000125419979144;-0.8335070290426485;1.0970580043368579;1.0970148634819588;-1.5006122628282643e-08;-0.32612700675536827;0.32617030604657643
65.649628;1.19208514154081;-2.8733416811595202e-05;-2.4101965747265322e-05;0.38871865318841614;0.3261221894517077;1.1998526498568007;10.00012037168245;-0.8335070287215809;1.0970598498400932;1.0970146645984855;-1.5135368236474795e-08;-0.32612700629403596;0.32617035627502505
65.659628;1.1920852792207381;-2.8733084738224603e-05;-2.410208178200612e-05;0.38871967398378265;0.3261224759229127;1.199850424898498;10.000115461811752;-0.8335070284094505;1.0970617172439587;1.0970144937736472;-1.5255410775465332e-08;-0.3261270058367291;0.32617041199988867
65.669628;1.1920853231137465;-2.873272382311757e-05;-2.4102188067612916e-05;0.38872069542643817;0.32612276549598573;1.199848228260274;10.000110748047337;-0.8335070281079049;1.0970636059210335;1.0970143499940526;-1.5365249503558793e-08;-0.3261270053843576;0.3261704727954691
65.679628;1.192085273130345;-2.8732335782600345e-05;-2.4102284368442067e-05;0.3887217187145091;0.32612305996792723;1.199846060640086;10.000106289704469;-0.8335070278182385;1.0970655138165162;1.0970142327073098;-1.5463577611328152e-08;-0.32612700493767777;0.3261705379921615
65.689628;1.1920851299890571;-2.873192276502031e-05;-2.410237027938009e-05;0.3887227449665766;0.32612336076571785;1.1998439219917894;10.000102143606771;-0.8335070275414822;1.0970674373049403;1.0970141415866546;-1.5548956434673517e-08;-0.3261270044973275;0.3261706067044372
65.699628;1.1920848944345814;-2.873148727763615e-05;-2.410244538651929e-05;0.3887237750592351;0.32612366872759;1.199841812170066;10.000098360880802;-0.8335070272784342;1.097069371574711;1.0970140763051173;-1.5619936853326445e-08;-0.3261270040637915;0.32617067775065844
65.709628;1.1920845668267364;-2.8731032103544873e-05;-2.410250932288884e-05;0.38872480965243406;0.32612398419176775;1.1998397318309153;10.000094988617047;-0.8335070270295106;1.0970713108546493;1.0970140368254493;-1.567509238223059e-08;-0.32612700363743835;0.32617074954907005
65.719628;1.192084147929813;-2.8730560088737424e-05;-2.4102561942198283e-05;0.38872584922888603;0.3261243072377684;1.1998376826764212;10.0000920702074;-0.8335070267946278;1.097073248864948;1.0970140236987136;-1.5713001256608297e-08;-0.3261270032184804;0.32617082023622773
65.729628;1.192083640129728;-2.8730073941400577e-05;-2.410260362126537e-05;0.3887268940029202;0.326124637871794;1.1998356670277124;10.00008964168212;-0.8335070265733499;1.0970751794492926;1.0970140376659423;-1.5732327297061747e-08;-0.3261270028068461;0.32617088794009397
65.739628;1.1920830471415436;-2.8729576063863358e-05;-2.4102635323478204e-05;0.3887279435107178;0.3261249761455688;1.1998336874576947;10.000087727030728;-0.8335070263651942;1.0970770970384542;1.0970140791186156;-1.5732014544887804e-08;-0.32612700240212883;0.3261709508793648
65.749628;1.1920823729567966;-2.8729068443822555e-05;-2.4102658352799293e-05;0.3887289964176019;0.32612532217792917;1.1998317468071995;10.000086337543317;-0.8335070261697323;1.0970789970525172;1.0970141480848383;-1.5711443326991232e-08;-0.32612700200375716;0.3261710073069797
65.759628;1.1920816219716561;-2.8728552843303983e-05;-2.4102674117216632e-05;0.3887300510075261;0.32612567603154036;1.1998298478167693;10.000085473418933;-0.8335070259863913;1.0970808761186417;1.097014244667793;-1.5670446165538032e-08;-0.3261280016114176;0.32617205556182555
65.769628;1.1920807995780232;-2.8728031015994504e-05;-2.410268403776623e-05;0.388731105677733;0.3261260377338625;1.1998279922007746;10.000085123711264;-0.8335070258142995;1.097082731710377;1.0970143694977625;-1.5609310037586184e-08;-0.3261280012253574;0.3261720940735388
65.779628;1.1920799115555867;-2.8727504627490657e-05;-2.4102689563671165e-05;0.3887321590094772;0.32612640752340516;1.1998261802893464;10.000085268974498;-0.8335070256523234;1.0970845615330362;1.097014523795276;-1.5528743553811423e-08;-0.32612800084619203;0.3261721212997859
65.789628;1.1920789625575212;-2.872697506692935e-05;-2.4102692245208656e-05;0.38873320957422297;0.3261267858299854;1.199824411618309;10.00008589165827;-0.8335070254992183;1.0970863629064913;1.0970147092460967;-1.542960237053465e-08;-0.3261280004745177;0.3261721358549604
65.799628;1.192077955691475;-2.8710156755974745e-05;-2.408903061777537e-05;0.3887355798885906;0.326128283963964;1.19982268566301;10.000086987943709;-0.8335070253538606;1.0970881320892918;1.097014927602067;-1.5312673664049605e-08;-0.3261280001107971;0.32617213661725164
65.809628;1.1920768935263806;-2.8709623988166075e-05;-2.408903333244249e-05;0.38873661878157634;0.32612867983908245;1.199821002085838;10.000088565825653;-0.833507025215392;1.0970898643623042;1.0970151797860888;-1.517884968102578e-08;-0.32612799975540196;0.32617212269882295
65.819628;1.1920757787260752;-2.8709091162665533e-05;-2.408903963359636e-05;0.38873764777928665;0.32612908427601905;1.199819360725439;10.00009062740631;-0.8335070250831081;1.0970915552547285;1.0970154653191648;-1.502930237935524e-08;-0.3261279994085367;0.32617209341815406
65.829628;1.1920746137105556;-2.870855965567602e-05;-2.4089051866115043e-05;0.3887386641574136;0.3261294970636341;1.1998177615677472;10.00009315666601;-0.8335070249562683;1.097093201536632;1.0970157826262836;-1.4865335399847783e-08;-0.326127999070105;0.326172048166765
65.839628;1.192073400110726;-2.8708031214958068e-05;-2.408907181578171e-05;0.38873966549080113;0.3261299179322981;1.1998162043795542;10.000096126484308;-0.8335070248340821;1.0970948009138997;1.0970161297158958;-1.4688034647147186e-08;-0.32612799873972964;0.3261719862619047
65.849628;1.1920721390792814;-2.8707507764547705e-05;-2.4089100621355733e-05;0.38874064974837524;0.32613034640643973;1.199814688573876;10.00009951228126;-0.8335070247158031;1.0970963514190128;1.0970165045927014;-1.4497937444827293e-08;-0.32612799841710716;0.3261719069748848
65.859628;1.1920708323503022;-2.8706991019001145e-05;-2.4089138846292522e-05;0.38874161550218067;0.3261307818506493;1.1998132136201338;10.000103298672656;-0.8335070246007854;1.0970978515363954;1.0970169055801857;-1.429504682401426e-08;-0.32612799810244475;0.3261718096268252
65.869628;1.1920694820211597;-2.8706482181664218e-05;-2.4089186491713568e-05;0.38874256183784944;0.32613122365981634;1.1998117790844718;10.00010748106511;-0.833507024488531;1.0970993007814835;1.0970173320390961;-1.4079148123328094e-08;-0.32612799779654417;0.326171693530817
65.879628;1.1920680894609323;-2.870598204590088e-05;-2.4089242945633533e-05;0.3887434878261463;0.3261316713573371;1.1998103847216044;10.000112066521389;-0.8335070243787369;1.0971007000172532;1.097017784863741;-1.3850061675188151e-08;-0.32612799750064425;0.3261715578119575
65.889628;1.1920676558394092;-2.8709525805672927e-05;-2.4092671417945085e-05;0.38874471822609896;0.3261321246036838;1.1998090310464447;10.000117069617097;-0.8335070242713462;1.0971020507935614;1.0970182661640089;-1.3607810869068795e-08;-0.32612799721625263;0.3261714015715609
65.899628;1.1920661840981877;-2.870904530834784e-05;-2.4092741674279103e-05;0.38874559912475964;0.3261325831673041;1.1998077193401324;10.000122504728848;-0.833507024166542;1.097103354195343;1.0970187788540962;-1.3352644659084743e-08;-0.3261279969449399;0.32617122436437024
65.909628;1.192064679053777;-2.8708575428888184e-05;-2.409281676655759e-05;0.3887464548733921;0.3261330467670546;1.1998074512046737;10.000128388840327;-0.8335070240646574;1.0971046104089346;1.0970193267120714;-1.3084784822969957e-08;-0.32612799668818937;0.32617102623104344
65.919628;1.1920631467672533;-2.8708116358389317e-05;-2.409289578129017e-05;0.38874728385794316;0.32613351485488595;1.1998062282294562;10.00013475323167;-0.833507023966149;1.0971058191056091;1.0970199142054653;-1.2804176556695219e-08;-0.3261289964473084;0.3261718072841929
65.929628;1.1920615929589709;-2.8707668438817557e-05;-2.4092978231561892e-05;0.3887480846299538;0.3261339865590055;1.199805051597703;10.00014164197336;-0.8335070238715232;1.0971069805397802;1.0970205457569289;-1.2510533316811543e-08;-0.326128996223261;0.3261715675683787
65.939628;1.1920600220755986;-2.8707232292537448e-05;-2.4093063839810504e-05;0.38874885611476473;0.3261344608921681;1.1998039221628505;10.000149094607101;-0.8335070237810536;1.0971080971672187;1.0970212254045544;-1.2203616705230521e-08;-0.32612899601651885;0.3261713072213151
65.949628;1.1920584370949356;-2.870680869591296e-05;-2.409315230014879e-05;0.3887495977698725;0.3261349369433394;1.1998028410829837;10.000157135665992;-0.8335070236947015;1.09710917414976;1.0970219569422521;-1.188354907380027e-08;-0.3261289958270944;0.32617102639090434
65.959628;1.1920568395350293;-2.870639850884515e-05;-2.4093243144727264e-05;0.388750309311353;0.32613541374816213;1.1998018104995791;10.00016577791765;-0.8335070236124557;1.0971102177022158;1.097022743796776;-1.155100876855228e-08;-0.32612899565479675;0.32617072492013127
65.969628;1.192055229588815;-2.868971600411954e-05;-2.4079672512014394e-05;0.38875231462747584;0.3261370011061123;1.199800834101265;10.000175028232206;-0.833507023534594;1.097111233283503;1.097023588929161;-1.1207127999005335e-08;-0.3261289954996252;0.3261704024595804
65.979628;1.1920536065566327;-2.8689335401002686e-05;-2.4079766205431168e-05;0.3887529642327249;0.3261374754764882;1.199799916913532;10.000184892077801;-0.8335070234615907;1.097112225494619;1.0970244950826364;-1.0853096578393042e-08;-0.32612899536203077;0.32617005907411717
65.989628;1.192051969426817;-2.8688970487594042e-05;-2.4079860434951398e-05;0.3887535817351703;0.32613794629449483;1.1997990647272723;10.000195373524503;-0.8335070233938612;1.0971131983433164;1.097025465068846;-1.0489881916067329e-08;-0.3261289952428811;0.3261696955005724
65.999628;1.192050317223541;-2.868862097173366e-05;-2.4079954590751424e-05;0.3887541669637906;0.326138412026274;1.1997982840907566;10.000206469937133;-0.8335070233315556;1.0971141547068737;1.097026501919088;-1.0118351759122896e-08;-0.32612899514323007;0.3261693128118641
66.009628;1.1920486490222928;-2.8688285987755718e-05;-2.4080047782914e-05;0.3887547204997913;0.326138871299453;1.1997975820256688;10.000218170524626;-0.8335070232744966;1.0971150961256961;1.0970276086189343;-9.739590555824716e-09;-0.3261289950640403;0.32616891207330706
66.019628;1.1920469636636264;-2.868796453113652e-05;-2.4080138878951602e-05;0.38875524343393886;0.3261393229406906;1.1997969652230096;10.000230462165623;-0.8335070232222027;1.097116023438242;1.097028787297722;-9.354965603896673e-09;-0.3261289950059475;0.3261684941604387
66.029628;1.1920452594573046;-2.868765567116708e-05;-2.4080226758628313e-05;0.3887557370509432;0.32613976585753474;1.199796439421584;10.000243335017405;-0.8335070231738039;1.0971169373940874;1.0970300385216059;-8.965828759301153e-09;-0.3261289949690913;0.3261680597096786
66.039628;1.1920435345189266;-2.8687358621092652e-05;-2.408031056793644e-05;0.3887562026438577;0.32614019888112084;1.1997960090501363;10.000256782649261;-0.8335070231280234;1.0971178389982508;1.0970313614984697;-8.573319193022109e-09;-0.32612899495320274;0.32616760937483297
66.049628;1.1920417873935831;-2.868707289954783e-05;-2.408038995124885e-05;0.3887566414551825;0.326140620895508;1.1997956772719494;10.000270798928042;-0.8335070230833816;1.0971187298892648;1.0970327550843713;-8.178442425366434e-09;-0.3261289949581183;0.3261671441220108
66.059628;1.192040017250697;-2.868679845932178e-05;-2.408046523855226e-05;0.38875705468932076;0.3261410310079626;1.1997954463493583;10.000285372748904;-0.8335070230381998;1.0971196123842248;1.0970342186298923;-7.782004701354233e-09;-0.3261289949842146;0.326166665099018
66.069628;1.1920382240769243;-2.868653570362041e-05;-2.4080537486278585e-05;0.3887574435677551;0.32614142843881005;1.1997953179454812;10.000300482826406;-0.8335070229904061;1.0971204888189665;1.097035752153351;-7.3843196277628e-09;-0.3261289950321363;0.32616617315831364
66.079628;1.1920364086770803;-2.8686285454717592e-05;-2.408060827144757e-05;0.3887578093915192;0.326141812351833;1.1997952931887117;10.000316101547357;-0.833507022937641;1.097121360946989;1.0970373561025066;-6.985021747160108e-09;-0.32612999510216945;0.3261666685980242
66.089628;1.1920345720031253;-2.8686048760885133e-05;-2.4080679340982932e-05;0.38875815341039993;0.326142181738189;1.1997953723994201;10.000332203976313;-0.8335070228775499;1.0971222299067103;1.0970390312277254;-6.5832016474702764e-09;-0.3261299951939606;0.32616615142057426
66.099628;1.192032715383582;-2.8685826582172602e-05;-2.408075239334684e-05;0.3887584764240776;0.326142535365836;1.1997955546189178;10.000348767432248;-0.8335070228079031;1.0971230960980933;1.097040778584126;-6.177649667865831e-09;-0.32612999530659004;0.3261656216833445
66.109628;1.1920308418114067;-2.8685619627491176e-05;-2.4080828990656106e-05;0.3887587784996223;0.3261428719057009;1.1997958373223399;10.000365763562328;-0.8335070227265623;1.0971239589958877;1.0970425990445516;-5.766865580281167e-09;-0.32612999543873983;0.32616507955885776
66.119628;1.1920289555799213;-2.8685428279355784e-05;-2.4080910442867093e-05;0.38875905907529273;0.3261431900840512;1.1997962165848455;10.000383153207942;-0.8335070226314555;1.0971248179000355;1.0970444925927803;-5.349091603798625e-09;-0.326129995588913;0.32616452537175056
66.129628;1.1920270603945053;-2.8685252411951245e-05;-2.4080997713116896e-05;0.3887593171275489;0.32614348875440036;1.1997966875194648;10.000400887389308;-0.8335070225206257;1.0971256733117023;1.097046457841502;-4.922626152732662e-09;-0.32612999575570295;0.32616395981876606
