time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.139628;1.1920251587091093;-2.8685091296746822e-05;-2.4081091444418903e-05;0.3887595513415296;0.3261437670031078;1.1997972443353924;10.00041891197639;-0.8335070223923928;1.0971265271920365;1.0970484914570688;-4.486104340016869e-09;-0.32612999593804415;0.32616338412224277
66.149628;1.1920232525491814;-2.8668657098141094e-05;-2.4067528843572123e-05;0.388761084966338;0.3261451351339444;1.1997978795072415;10.000437171076724;-0.8335070222455415;1.0971273815846854;1.0970505877421022;-4.038611955185833e-09;-0.3261299961352977;0.3261627999885812
66.159628;1.1920213445505812;-2.8668521751407707e-05;-2.40676367090598e-05;0.3887612687673581;0.3261453701519096;1.1997985828425626;10.000455608226286;-0.8335070220792792;1.097128237226925;1.097052738717132;-3.5797326496039302e-09;-0.3261299963471497;0.3261622094611954
66.169628;1.1920194386964125;-2.866839706915019e-05;-2.4067752115554866e-05;0.3887614267709179;0.32614558146336964;1.199799342261747;10.000474168622192;-0.8335070218929803;1.09712909388391;1.0970549348271708;-3.1094765785323913e-09;-0.32612999657343655;0.3261616146769436
66.179628;1.192017540509343;-2.8668281436660137e-05;-2.4067875286286486e-05;0.38876155829998793;0.3261457667005712;1.199800146285234;10.000492802677106;-0.8335070216859914;1.0971299516559732;1.0970571663872417;-2.628095590650862e-09;-0.32612999681397664;0.32616101747834325
66.189628;1.192015656560925;-2.8668173164565885e-05;-2.40680062635877e-05;0.3887616623120463;0.3261459231771205;1.1998009863078256;10.000511462164692;-0.8335070214575232;1.0971308110856548;1.097059424778345;-2.135964744317293e-09;-0.32612999706856266;0.32616041899642134
66.199628;1.1920137935798787;-2.866807049094697e-05;-2.406814490329433e-05;0.38876173782120266;0.32614604854651624;1.1998018578075766;10.000530088784641;-0.8335070212065778;1.0971316721176894;1.097061702552359;-1.633614195345881e-09;-0.3261299973371243;0.3261598195853832
66.209628;1.192011958004175;-2.8667971443895657e-05;-2.4068290916095864e-05;0.3887617841527095;0.3261461411802591;1.1998027600905679;10.000548614177973;-0.8335070209320854;1.0971325336946236;1.097063993419328;-1.121784529408725e-09;-0.32612999761964123;0.3261592191696703
66.219628;1.1920101561756553;-2.866787369408896e-05;-2.4068443918753083e-05;0.38876180087267687;0.326146200045058;1.1998036945236232;10.000566974322997;-0.8335070206332713;1.0971333943723656;1.0970662925291075;-6.015426933900177e-10;-0.32612999791578023;0.3261586174832633
66.229628;1.1920083942309283;-2.866777463571704e-05;-2.4068603622850255e-05;0.3887617878783084;0.32614622440564217;1.1998046633925754;10.000585116408306;-0.8335070203098309;1.0971342527674028;1.0970685959878959;-7.44839725443938e-11;-0.3261299982249691;0.32615801396355965
66.239628;1.1920066771740017;-2.8667671625247023e-05;-2.406876997685396e-05;0.3887617456792791;0.32614621360918494;1.1998056703492335;10.000602991266806;-0.8335070199616612;1.0971351076295324;1.0970708999633003;4.573135109046762e-10;-0.32613099854687055;0.32615840774012766
66.249628;1.1920050079842097;-2.8667562208252566e-05;-2.4068942972206667e-05;0.3887616753887873;0.3261461669368152;1.1998067206418754;10.000620549021253;-0.8335070195885641;1.0971359583381994;1.0970732004796488;9.915945587173108e-10;-0.3261309988814198;0.3261577979827188
66.259628;1.1920033878920098;-2.866744435790674e-05;-2.4069122213661574e-05;0.3887615785231144;0.3261460836093692;1.1998078204209646;10.000637745132684;-0.833507019190254;1.0971368051297252;1.0970754933120168;1.5261307944320385e-09;-0.3261309992284965;0.32615718418813183
66.269628;1.1920018173027898;-2.8667316718399688e-05;-2.4069306564578827e-05;0.3887614570484028;0.3261459630188895;1.1998089755261991;10.000654543779921;-0.8335070187663736;1.0971376484688382;1.0970777733584351;2.058873998328494e-09;-0.3261309995878257;0.3261565661080633
66.279628;1.1920002963782161;-2.866717856511958e-05;-2.406949413775057e-05;0.38876131358376786;0.3261458050615332;1.199810190435453;10.00067091422776;-0.8335070183163492;1.0971384890447489;1.0970800344788105;2.588124436563035e-09;-0.3261309999590223;0.32615594354611277
66.289628;1.1919988254835294;-2.86670294437512e-05;-2.4069682607591964e-05;0.3887611513420992;0.3261456104089001;1.199812468768054;10.000686828999822;-0.8335070178394528;1.0971393285573157;1.0970822703119498;3.1123953396791594e-09;-0.32613100034155523;0.32615531625479866
66.299628;1.1919984052862733;-2.867090339353435e-05;-2.407323403584517e-05;0.3887612999497625;0.32614538050711805;1.199813814521545;10.000702267029908;-0.8335070173352074;1.0971401691406117;1.0970844748887971;3.6301442205828416e-09;-0.3261310007347134;0.3261546840046936
66.309628;1.1919970361206063;-2.8670731317860983e-05;-2.4073417611349196e-05;0.3887611108157995;0.32614511729256807;1.1998152320972377;10.000717214593374;-0.8335070168037035;1.0971410113303512;1.0970866422851295;4.139889116013511e-09;-0.32613100113758564;0.3261540467196254
66.319628;1.1919957158640473;-2.867054786211583e-05;-2.4073596160105556e-05;0.38876091357790904;0.3261448229028175;1.1998167258238575;10.000731657107668;-0.8335070162455023;1.0971418529184065;1.0970887660707862;4.640516526237292e-09;-0.32613100154906194;0.32615340439100976
66.329628;1.1919944398546716;-2.867035354804568e-05;-2.4073768336121124e-05;0.3887607114585131;0.3261444994871445;1.1998182996538962;10.000745568906657;-0.833507015661419;1.0971426897884762;1.0970908396337715;5.131347371940315e-09;-0.3261310019678747;0.32615275680687805
66.339628;1.1919932027688591;-2.865386227868745e-05;-2.4060269511309324e-05;0.38876183169287654;0.3261452601202279;1.199819956493746;10.000758914189483;-0.8335070150525246;1.0971435176325905;1.0970928573308631;5.612097960273024e-09;-0.32613100239261883;0.3261521034910253
66.349628;1.1919920012428198;-2.865364793778582e-05;-2.406042454028666e-05;0.3887616284442045;0.326144884729359;1.199821697997806;10.000771659253653;-0.8335070144201241;1.0971443329066277;1.0970948151439903;6.0829446806755764e-09;-0.3261310028218864;0.32615144387823175
66.359628;1.1919908348864496;-2.865342443499953e-05;-2.4060568623952828e-05;0.3887614293057154;0.32614448629989545;1.1998235253577731;10.000783784547266;-0.8335070137655538;1.0971451328293698;1.0970967102675266;6.544531033470235e-09;-0.3261310032544538;0.32615077744519305
66.369628;1.1919897055762898;-2.8653192191751756e-05;-2.4060700302698362e-05;0.3887612377383821;0.3261440666304697;1.199825439984388;10.000795288057546;-0.8335070130901243;1.0971459150691745;1.0970985406153269;6.9978448428730294e-09;-0.32613100368916303;0.32615010377814024
66.379628;1.1919886166792903;-2.865295118851959e-05;-2.406081824214404e-05;0.3887610568159722;0.3261436273313369;1.1998274436785095;10.000806180375973;-0.8335070123952446;1.097146677124473;1.0971003050258263;7.444130752639945e-09;-0.3261310041247955;0.3261494226766858
66.389628;1.1919875726694387;-2.8652700949500577e-05;-2.4060921341833044e-05;0.38876088883373067;0.32614317001511006;1.1998295389952045;10.000816476777217;-0.8335070116822972;1.0971474159126464;1.097102003431801;7.884807602327541e-09;-0.326131004560329;0.3261487342558775
66.399628;1.1919865784926784;-2.8652440901082506e-05;-2.40610088756865e-05;0.38876073536780337;0.3261426961490804;1.1998317296093564;10.000826193023341;-0.8335070109523107;1.0971481282954874;1.0971036359828346;8.321312624868387e-09;-0.3261310049951751;0.32614803892921457
66.409628;1.1919856391764476;-2.8652170792862823e-05;-2.4061080480666394e-05;0.3887605974572735;0.32614220657364823;1.1998340198345063;10.000835348709575;-0.833507010206004;1.0971488117110964;1.0971052022201007;8.755132024095623e-09;-0.3261320054291257;0.32614833720999525
66.419628;1.1919847598185587;-2.8651890908618983e-05;-2.406113592733272e-05;0.38876047568499983;0.32614170151067956;1.1998364134928097;10.000843971822619;-0.8335070094443197;1.097149464250838;1.0971067018975948;9.188104333538542e-09;-0.32613200586221724;0.32614762939485603
66.429628;1.191983945264314;-2.8651602119366865e-05;-2.4061174868356542e-05;0.3887603701236496;0.3261411811978216;1.199838912845712;10.000852094265982;-0.8335070086688735;1.0971500850710183;1.0971081365616;9.62255474043797e-09;-0.3261320062947181;0.32614691538413165
66.439628;1.191983200006356;-2.865130578856401e-05;-2.4061196882949267e-05;0.3887602802707842;0.32614064630712225;1.1998415183337854;10.00085974534031;-0.8335070078818896;1.0971506754595206;1.0971095098571308;1.0061020538440742e-08;-0.3261320067272113;0.3261461949034053
66.449628;1.1919825286966816;-2.8651003462800234e-05;-2.4061201626566685e-05;0.3887602052694915;0.3261400976570106;1.19984422948072;10.000866955877525;-0.8335070070858516;1.0971512396645478;1.0971108260831732;1.0505884846454175e-08;-0.3261320071606159;0.32614546775741227
66.459628;1.1919819360810513;-2.8650696555616756e-05;-2.406118883260143e-05;0.38876014425733013;0.32613953569692455;1.199847045823279;10.000873761821325;-0.8335070062831433;1.0971517847663563;1.0971120889071122;1.0959213595972351e-08;-0.3261320075962272;0.3261447336133307
66.469628;1.1919814258476817;-2.8650386262643285e-05;-2.4061158339946222e-05;0.3887600964048001;0.326138960391345;1.199849966550547;10.000880195898835;-0.8335070054756327;1.0971523195955721;1.0971133013347742;1.142272614328601e-08;-0.32613200803569675;0.3261439917688879
66.479628;1.1919809997452933;-2.865007349116724e-05;-2.4061110105320456e-05;0.38876006078350084;0.3261383714241005;1.1998529896447734;10.000886280089983;-0.8335070046644374;1.0971528528867056;1.097114465345662;1.1897723545238004e-08;-0.3261320084806594;0.3261432413494988
66.489628;1.1919806575050862;-2.8649758567273686e-05;-2.4061044070035502e-05;0.3887600364210907;0.32613776834437125;1.1998561123779845;10.000892026938628;-0.83350700385023;1.0971533912424782;1.097115581152527;1.238493741584224e-08;-0.32613200893226746;0.3261424815517955
66.499628;1.1919803962817586;-2.8649441019832073e-05;-2.406096008583156e-05;0.3887600225475774;0.3261371506320124;1.1998593324884983;10.000897443905256;-0.8335070030338072;1.0971539382274968;1.0971166477858059;1.288448493316082e-08;-0.3261320093910384;0.32614171179339024
66.509628;1.1919802097372105;-2.8649119722683115e-05;-2.4060857978036938e-05;0.38876001872231797;0.3261365177457893;1.1998626481413088;10.000902536525347;-0.8335070022164313;1.0971544950290297;1.0971176644893794;1.3396099211042922e-08;-0.3261320098568887;0.32614093200616207
66.519628;1.1919800888176482;-2.8632506562253654e-05;-2.404707445754831e-05;0.38876134898382025;0.32613698017401643;1.1998660571014;10.000907307235277;-0.833507001399789;1.0971550619091195;1.0971186313185828;1.3919435030882737e-08;-0.32613201032918204;0.32614014295388266
66.529628;1.1919800243302636;-2.8632173494621284e-05;-2.4046936212345563e-05;0.3887613642642077;0.32613631535657134;1.1998695564010293;10.000911753121624;-0.833507000585671;1.0971556393735653;1.0971195485108403;1.4454200407275092e-08;-0.32613201080685933;0.32613934627543983
66.539628;1.1919800086968697;-2.8631832982358502e-05;-2.404678087348066e-05;0.38876138862026377;0.32613563395143425;1.199873142813533;10.000915868037694;-0.8335069997757882;1.097156228159827;1.0971204153388923;1.500011909797515e-08;-0.3261320112886506;0.3261385442269392
66.549628;1.191980035244785;-2.8631484878758364e-05;-2.4046610043351992e-05;0.3887614218460399;0.3261349359189134;1.1998768136290545;10.000919643223042;-0.8335069989719278;1.0971568286550992;1.097121230036169;1.555683182085136e-08;-0.326132011773358;0.3261377393589914
66.559628;1.1919800966117693;-2.8631129561613524e-05;-2.4046425860974648e-05;0.38876146362013153;0.32613422167456074;1.1998805669966999;10.000923063645509;-0.8335069981759584;1.0971574406726088;1.0971219910194148;1.6123834235059123e-08;-0.3261320122602073;0.32613693424248885
66.569628;1.1919801845305285;-2.863076759945242e-05;-2.404623061156891e-05;0.3887615133722632;0.3261334920347724;1.1998844018769022;10.000926109340902;-0.8335069973894719;1.0971580631972864;1.0971226975452213;1.670042496917093e-08;-0.3261320127490177;0.3261361312020742
66.579628;1.1919802903216234;-2.8630399604426492e-05;-2.404602662138391e-05;0.3887615704332893;0.32613274799816266;1.1998883180370628;10.000928766477212;-0.8335069966136578;1.0971586942523295;1.0971233494323602;1.7285614782399158e-08;-0.3261330132399841;0.32613633216786037
66.589628;1.191980404613095;-2.8630026265936666e-05;-2.4045816171557446e-05;0.38876163441683936;0.3261319904271394;1.1998923158267383;10.000931039779006;-0.8335069958496828;1.0971593316772656;1.097123946983989;1.7878046881466247e-08;-0.32613301373329723;0.32613553865207007
66.599628;1.1919805172413809;-2.8629648419943085e-05;-2.4045601181282457e-05;0.38876170542224486;0.3261312197205031;1.1998963957169901;10.000932952950844;-0.8335069950990147;1.0971599745804583;1.097124491205252;1.8475953165449894e-08;-0.3261330142289479;0.3261347517876018
66.609628;1.1919806180704677;-2.862926710452723e-05;-2.4045383061875484e-05;0.38876178380366244;0.32613043563066246;1.1999005581066364;10.000934538468067;-0.8335069943632957;1.0971606242168066;1.097124984207206;1.9077246678107018e-08;-0.3261330147267758;0.32613397266368327
66.619628;1.1919806978839125;-2.8628883593751068e-05;-2.4045162869155846e-05;0.3887618700110923;0.3261296374930195;1.1999048028522616;10.000935835328876;-0.8335069936440175;1.0971612831137583;1.0971254295998647;1.967981234635826e-08;-0.32613301522654875;0.3261332028427994
66.629628;1.191980748558704;-2.8628499310328985e-05;-2.4044941498621624e-05;0.3887619647671053;0.3261288247937923;1.1999091279258316;10.000936895470241;-0.8335069929423295;1.0971619533413093;1.0971258321745248;2.0281657344518408e-08;-0.32613301572785985;0.32613244445735096
66.639628;1.1919807623810967;-2.862811562615201e-05;-2.404471979127698e-05;0.3887620690942494;0.32612799748020105;1.1999135280517914;10.000937777703655;-0.8335069922590426;1.0971626358746573;1.0971261970463324;2.0880681021705224e-08;-0.32613301623000907;0.3261316998405803
66.649628;1.191980731945021;-2.8627733735450072e-05;-2.4044498478085627e-05;0.38876218411177615;0.32612715580430524;1.1999179947826504;10.000938529174679;-0.8335069915946359;1.0971633308034756;1.0971265289492824;2.14744199249304e-08;-0.32613301673210615;0.326130971231588
66.659628;1.1919806513473767;-2.8627354633348467e-05;-2.404427807248967e-05;0.388762310901385;0.3261263001913635;1.1999225183425024;10.000939173915823;-0.8335069909490956;1.0971640374260656;1.097126832237972;2.206006455274117e-08;-0.3261330172332189;0.3261302608474825
66.669628;1.191980516787993;-2.8626979102893112e-05;-2.4044058967482192e-05;0.388762450423711;0.3261254313267187;1.1999270892189762;10.000939715696564;-0.833506990321862;1.0971647545808478;1.0971271118974737;2.2634636461001573e-08;-0.3261330177324252;0.3261295710354728
66.679628;1.1919803260131991;-2.8626607742447875e-05;-2.404384170344341e-05;0.3887626036134899;0.32612455017190606;1.199931697971551;10.000940148201275;-0.8335069897121363;1.0971654812340996;1.0971273741514729;2.3195243725092967e-08;-0.32613301822885693;0.3261289040902786
66.689628;1.1919800781238372;-2.862624099355235e-05;-2.4043627072350788e-05;0.38876277160275563;0.32612365788137765;1.1999363346712815;10.000940458241324;-0.8335069891191786;1.097166216878813;1.0971276254082911;2.373930942861585e-08;-0.3261330187217696;0.3261282618536791
66.699628;1.1919797740889735;-2.8625879106351016e-05;-2.40434157945997e-05;0.38876295547256723;0.3261227557201902;1.1999419889121838;10.00094062154025;-0.8335069885422548;1.0971669615379545;1.0971278710264265;2.4264575639164735e-08;-0.3261330192105597;0.3261276455112891
66.709628;1.191979416851442;-2.862552220947464e-05;-2.4043208138146577e-05;0.38876315571313164;0.326121844867575;1.1999466498579034;10.00094060720822;-0.8335069879804186;1.0971677151051236;1.0971281154650643;2.4769022463948548e-08;-0.32613301969463476;0.3261270557360567
66.719628;1.191979010313741;-2.860888384606225e-05;-2.402934083007975e-05;0.38876469645986966;0.3261220371904152;1.1999513066842058;10.000940387678444;-0.8335069874324632;1.0971684765191614;1.097128362897337;2.5251054167277082e-08;-0.32613302017328616;0.3261264929535797
66.729628;1.1919795578815005;-2.8612572173226587e-05;-2.4032504711903825e-05;0.3887652544301256;0.32612111106559694;1.1999559494055876;10.000939942385454;-0.8335069868971838;1.0971692436781995;1.097128616841232;2.5709841866881426e-08;-0.3261330206458003;0.3261259574609451
66.739628;1.1919790622549957;-2.861223213615543e-05;-2.4032307820359876e-05;0.3887655009785859;0.3261201776887151;1.199960569185439;10.000939261383628;-0.8335069863737651;1.0971700139351668;1.097128879625455;2.6145388657128258e-08;-0.3261330211116096;0.3261254494193589
66.749628;1.191978525062977;-2.8611898910186898e-05;-2.403211498702205e-05;0.3887657617302974;0.32611923717861996;1.1999651580817488;10.000938351299395;-0.8335069858618807;1.097170784603168;1.0971291524319045;2.655831228815725e-08;-0.32613402157017385;0.3261259688210515
66.759628;1.1919779470822232;-2.8611573613552457e-05;-2.403192718010484e-05;0.3887660365356414;0.3261182896698652;1.1999697082234282;10.000937231355282;-0.8335069853614009;1.0971715531959982;1.0971294349466976;2.694964372379806e-08;-0.32613402202084407;0.32612551558457903
66.769628;1.1919773288935476;-2.8611257532258954e-05;-2.403174602277963e-05;0.38876632521806576;0.3261173352084984;1.199974210719581;10.000935919645524;-0.8335069848721843;1.0971723169205727;1.0971297251595815;2.7320739436367723e-08;-0.32613402246296797;0.3261250898547035
66.779628;1.1919766725722767;-2.861095181337895e-05;-2.4031573550332862e-05;0.38876662734464457;0.32611637387873016;1.1999786559127046;10.000934430372903;-0.8335069843942594;1.0971730716183095;1.0971300202924903;2.7673175491200645e-08;-0.32613402289593596;0.3261246922146996
66.789628;1.1919759822994678;-2.861065754680101e-05;-2.4031411767149794e-05;0.38876694243498944;0.3261154062792102;1.1999830349846814;10.000932783859989;-0.8335069839279894;1.097173811456171;1.0971303177304312;2.8008596235041253e-08;-0.32613402331890484;0.3261243235304643
66.799628;1.191975263553179;-2.861037591568439e-05;-2.403126212756985e-05;0.3887672702379322;0.32611443382523175;1.1999873408704924;10.00093101095958;-0.8335069834739143;1.097174529578748;1.0971306148137103;2.8328760951280103e-08;-0.3261340237303803;0.326123984546592
66.809628;1.1919745225740561;-2.8610108029761994e-05;-2.4031125242515947e-05;0.38876761059123444;0.3261134585711785;1.199991568061255;10.000929152634933;-0.8335069830325263;1.0971752182150438;1.0971309081853347;2.8635752257037974e-08;-0.3261340241281596;0.326123675561743
66.819628;1.1919737665075485;-2.860985459601628e-05;-2.403100107445176e-05;0.3887679629592511;0.3261124829071564;1.1999957127353031;10.000927258544975;-0.83350698260422;1.0971758676486785;1.097131193797737;2.8932039588237237e-08;-0.32613402450980455;0.3261233962578554
66.829628;1.1919730034848355;-2.8609615717791416e-05;-2.403088939466686e-05;0.38876832603159334;0.3261115094680042;1.1999997733624028;10.00092537771764;-0.8335069821893886;1.0971764657149323;1.0971314673088173;2.9220373421686256e-08;-0.3261340248730152;0.3261231456227111
66.839628;1.191972242312381;-2.8609390964368607e-05;-2.4030790118561983e-05;0.38876869747894655;0.3261105412419738;1.2000037505180092;10.000923547303307;-0.833506981788493;1.0971769990562166;1.0971317240216858;2.9503602709897052e-08;-0.32613402521554213;0.32612292203662613
66.849628;1.1919714912729935;-2.860917962899312e-05;-2.403070347110638e-05;0.38876907403677385;0.32610958160933745;1.2000076457743547;10.000921791480163;-0.8335069814020838;1.0971774551061833;1.0971319585624246;2.978443429133485e-08;-0.3261340255350631;0.32612272353874394
66.859628;1.1919707564410131;-2.860898093705461e-05;-2.4030629952424425e-05;0.3887694519053938;0.326108633945444;1.2000114603379881;10.000920126983553;-0.8335069810309543;1.0971778236840266;1.097132165336144;3.006522141197071e-08;-0.3261340258292924;0.3261225480841507
66.869628;1.191970041520423;-2.8608794115388927e-05;-2.4030570029650888e-05;0.3887698268931878;0.32610770102827885;1.200015194155563;10.0009185642494;-0.8335069806762861;1.0971780977329053;1.097132339622265;3.034793983109085e-08;-0.3261340260961535;0.3261223935893846
66.879628;1.1919693494236736;-2.8608618366875823e-05;-2.4030523823976042e-05;0.3887701944004268;0.3261067848015145;1.2000188461541914;10.000917108563884;-0.8335069803394948;1.097178272785149;1.0971324781958058;3.0634349233961184e-08;-0.3261340263339003;0.32612225786726523
66.889628;1.1919686831859158;-2.860845283450947e-05;-2.4030491076341492e-05;0.388770549752653;0.32610588644418054;1.200022414740793;10.000915768935316;-0.8335069800218616;1.0971783457652462;1.0971325793969777;3.092613905833939e-08;-0.3261340265412688;0.3261221385454315
66.899628;1.191968045479135;-2.860829678856237e-05;-2.4030471318237743e-05;0.38877088860389325;0.32610500653945024;1.2000258976696179;10.000914565236416;-0.8335069797243139;1.0971783140141917;1.097132642778795;3.122493909891981e-08;-0.3261340267175571;0.32612203298375386
66.909628;1.1919674384812378;-2.8591863256919135e-05;-2.4016800812256146e-05;0.38877253149032837;0.32610525638695403;1.200029291944329;10.00091352680048;-0.8335069794474778;1.0971781749493217;1.0971326683177638;3.153219749541844e-08;-0.326134026862441;0.3261219384234331
66.919628;1.191966864624262;-2.859172565355048e-05;-2.401680542689144e-05;0.38877282647108213;0.3261044143216006;1.2000325941180778;10.000912687483858;-0.833506979191712;1.0971779268276871;1.0971326554805458;3.1849043363824235e-08;-0.326134026975737;0.32612185244182107
66.929628;1.1919663273197598;-2.8591597539942468e-05;-2.4016821497068584e-05;0.38877309511481983;0.32610359229354763;1.2000358009215226;10.0009120771094;-0.833506978957024;1.0971775699494082;1.0971326024749777;3.217632659538125e-08;-0.32613502705741315;0.32612277336242457
66.939628;1.1919658310833852;-2.8591479171961588e-05;-2.4016848759142737e-05;0.388773334928421;0.3261027917580203;1.200038909728831;10.000911708844388;-0.8335069787431613;1.0971771066714984;1.0971325064418114;3.25146569661465e-08;-0.32613502710776365;0.3261227003252255
66.949628;1.1919653809309836;-2.8591370664337393e-05;-2.4016887121079123e-05;0.38877354384636065;0.32610201426105334;1.2000419181656397;10.000911573663851;-0.8335069785498469;1.0971765400406;1.0971323645141198;3.2864127134150206e-08;-0.3261350271275266;0.32612263316119244
66.959628;1.1919649817546938;-2.859127176078361e-05;-2.401693665113314e-05;0.38877372047872644;0.32610126105598775;1.2000448238909582;10.000911648307154;-0.8335069783768695;1.097175872614182;1.0971321747163698;3.322406316752128e-08;-0.3261350271178052;0.3261225722092876
66.969628;1.1919646383322968;-2.8591181855487074e-05;-2.4016997531024398e-05;0.3887738641179212;0.3261005329849824;1.2000476252308123;10.000911905875906;-0.8335069782241415;1.0971751064760775;1.0971319364562913;3.3593282263658724e-08;-0.3261350270798522;0.3261225181455631
66.979628;1.1919643553507435;-2.8591100213268725e-05;-2.4017069805416785e-05;0.38877397455437024;0.3260998306266897;1.2000503215365357;10.000912318488544;-0.8335069780918489;1.09717424364685;1.0971316507436437;3.397073421488846e-08;-0.32613502701491937;0.32612247186165055
66.989628;1.191964136862078;-2.859102608504978e-05;-2.4017153248617335e-05;0.38877405197565346;0.32609915468177386;1.200052912705442;10.000912852536551;-0.8335069779803997;1.0971732859064518;1.0971313199317778;3.435606647565343e-08;-0.3261350269242264;0.32612243418599485
66.999628;1.191963985959995;-2.859095877874907e-05;-2.4017247578483163e-05;0.3887740969206839;0.32609850608249563;1.2000553981363586;10.00091346436622;-0.8335069778900651;1.0971722344863006;1.0971309467263701;3.474955987332919e-08;-0.3261350268089816;0.3261224056153837
67.009628;1.1919639049777784;-2.8590897841659193e-05;-2.4017352691244567e-05;0.38877411008777313;0.326097885485845;1.2000577763317992;10.000914102967034;-0.8335069778206879;1.0971710904262337;1.0971305329987708;3.515138159557451e-08;-0.32613502667044125;0.32612238634831037
67.019628;1.1919638951826173;-2.859084324144947e-05;-2.401746857520862e-05;0.38877409211388914;0.3260972927398734;1.2000600458369446;10.000914716876709;-0.8335069777716725;1.09716985499114;1.0971300797530137;3.556093484401789e-08;-0.3261350265100221;0.3261223763432877
67.029628;1.1919639564532876;-2.8590795355219936e-05;-2.4017595004684768e-05;0.3887740436011755;0.3260967269116046;1.2000622060025956;10.000915258982053;-0.8335069777420796;1.0971685295153057;1.0971295884038328;3.5976873525207975e-08;-0.3261350263294511;0.32612237526440097
67.039628;1.1919640881618243;-2.8590754795720994e-05;-2.401773138674938e-05;0.38877396544539267;0.32609618658264067;1.2000642572452387;10.000915683246498;-0.8335069777307251;1.097167115436358;1.097129062296504;3.639751329125847e-08;-0.32613502613084416;0.3261223825931983
67.049628;1.19196429024626;-2.859072234339023e-05;-2.401787680752187e-05;0.388773859165678;0.3260956699955333;1.20006620165595;10.000915936231301;-0.8335069777363646;1.0971656148307745;1.0971285075697461;3.682117222291031e-08;-0.32613502591654703;0.32612239788884356
67.059628;1.1919645630054008;-2.8590699010824533e-05;-2.401803004635705e-05;0.38877372678123606;0.32609517533561233;1.2000680432851192;10.000915957470685;-0.833506977757968;1.0971640305239105;1.097127932245319;3.724628637907501e-08;-0.3261350256888794;0.3261224209426177
67.069628;1.1919649061926574;-2.8590686078298346e-05;-2.4018189574498673e-05;0.38877357030884013;0.32609470129074064;1.2000697878238231;10.000915686992919;-0.8335069777949695;1.0971623658984204;1.0971273440369216;3.767140290380627e-08;-0.3261350254500705;0.3261224516991703
67.079628;1.1919653188439119;-2.8590685049194057e-05;-2.401835358194952e-05;0.3887733914550624;0.3260942473295371;1.2000714419406657;10.000915067126696;-0.8335069778473498;1.0971606255052635;1.097126749396152;3.809513636114111e-08;-0.3261350252023016;0.3261224900049779
67.089628;1.1919657998644957;-2.8590697521179524e-05;-2.401852003565559e-05;0.38877319184614456;0.32609381352330835;1.200073012188459;10.000914041538895;-0.8335069779153361;1.0971588157340053;1.0971261540921844;3.851601312986394e-08;-0.3261350249475498;0.32612253560611476
67.099628;1.1919663486563603;-2.8590725054748234e-05;-2.4018686927270575e-05;0.3887729735149865;0.3260934003045341;1.200074504465551;10.000912555660298;-0.8335069779988244;1.0971569442799967;1.0971255636769899;3.893225826275017e-08;-0.326135024687264;0.32612258843954095
67.109628;1.1919669657825287;-2.8590768962684735e-05;-2.4018852500010996e-05;0.38877273890983627;0.3260930082579906;1.200075924377865;10.000910556205806;-0.833506978097069;1.0971550189703512;1.09712498340477;3.934181245317649e-08;-0.32613602442235157;0.32612364859628074
67.119628;1.1919676529538137;-2.8574543309232735e-05;-2.4005351867550228e-05;0.3887738147820859;0.32609374892403514;1.2000782771122405;10.000907994222374;-0.8335069782087439;1.0971530468696038;1.0971244178057205;3.974262727692119e-08;-0.32613602415367215;0.3261237159977431
67.129628;1.1919684114428453;-2.8574621498718078e-05;-2.4005509513553257e-05;0.3887735546056788;0.32609340061093645;1.2000795666685373;10.000904833087851;-0.833506978332109;1.0971510341370745;1.0971238701431336;4.0132930475357124e-08;-0.3261360238825155;0.32612379040791445
67.139628;1.1919692406155706;-2.857471654610131e-05;-2.4005660064901616e-05;0.3887732847761616;0.326093074607059;1.2000807951115924;10.000901055223586;-0.8335069784652747;1.0971489866043478;1.097123342663262;4.0511305983664086e-08;-0.32613602361063015;0.3261238716843758
67.149628;1.1919701382640817;-2.8574827896159825e-05;-2.4005801511066767e-05;0.3887730070876436;0.32609277100073947;1.2000819619748122;10.000896662591405;-0.8335069786064099;1.0971469102053304;1.097122837830986;4.0876661245357715e-08;-0.3261360233400374;0.3261239598376845
67.159628;1.1919711014659928;-2.8574954787913467e-05;-2.4005932536185612e-05;0.3887727231212872;0.32609248957102205;1.200083064686459;10.000891669270937;-0.8335069787537812;1.0971448106668173;1.0971223587145793;4.122803434971337e-08;-0.3261360230729889;0.3261240550196265
67.169628;1.191972126657765;-2.857509649602782e-05;-2.4006052902862792e-05;0.388772434558902;0.326092229859662;1.2000840995589321;10.000886092757115;-0.8335069789058722;1.0971426927728298;1.097121907769972;4.1564321113975854e-08;-0.3261360228120088;0.3261241576422622
67.179628;1.1919742093581793;-2.857928689201311e-05;-2.4009527767489704e-05;0.3887724695757297;0.3260919913942601;1.20008506158115;10.000879950013148;-0.8335069790614644;1.0971405597901425;1.0971214858897982;4.188426612591078e-08;-0.3261360225598407;0.32612426848307025
67.189628;1.1919753445057388;-2.8579456390574586e-05;-2.400962940507033e-05;0.38877217851463913;0.3260917737945245;1.2000859441095708;10.000873254261744;-0.8335069792194032;1.0971384132909225;1.0971210926564432;4.218669647141852e-08;-0.32613602231928074;0.3261243887090006
67.199628;1.1919765261451456;-2.8579638419148058e-05;-2.400972372743052e-05;0.3887718904407534;0.32609157673335876;1.2000867402073705;10.000866012929285;-0.8335069793783209;1.0971362532275037;1.0971207267260648;4.247064624323178e-08;-0.32613602209288545;0.3261245198459485
67.209628;1.1919777483297203;-2.857983185194288e-05;-2.4009812481466363e-05;0.388771608343842;0.32609140001518966;1.2000874441446925;10.000858231027706;-0.8335069795366316;1.0971340784398302;1.0971203856721243;4.2735357574097276e-08;-0.32613602188272395;0.3261246635750896
67.219628;1.19197900628015;-2.8580035725937336e-05;-2.4009897368929256e-05;0.3887713350483045;0.326091243772858;1.2000880517908965;10.000849919523919;-0.833506979692676;1.0971318873783784;1.0971200662533844;4.2980278505998114e-08;-0.3261360216903902;0.3261248214114981
67.229628;1.1919802970861464;-2.8580249118139102e-05;-2.400997964472141e-05;0.38877107335155564;0.3260911084557322;1.200088560931201;10.000841103496867;-0.8335069798448671;1.0971296777395156;1.0971197654527032;4.320497398810312e-08;-0.32613602151716775;0.326124994489869
67.239628;1.1919816190940034;-2.8580470874894568e-05;-2.4010060092761563e-05;0.3887708260778083;0.32609099455001805;1.2000889719053849;10.000831823466186;-0.8335069799918613;1.0971274455792155;1.0971194810042129;4.3408991646491646e-08;-0.32613602136416486;0.32612518346097136
67.249628;1.1919829712068666;-2.8580699601330268e-05;-2.401013929030824e-05;0.38877059597732877;0.3260909023977454;1.2000892878761853;10.000822130806904;-0.8335069801326119;1.097125186248732;1.0971192111904482;4.359175832903461e-08;-0.3261360212323471;0.32612538851387046
67.259628;1.1919843530115473;-2.8580933695179814e-05;-2.401021778648768e-05;0.38877038578844114;0.3260908323537362;1.2000895141138321;10.0008120811973;-0.8335069802661054;1.0971228961234878;1.0971189548904314;4.3752466516908874e-08;-0.3261360211224714;0.3261256096512306
67.269628;1.191985764557646;-2.85811713787485e-05;-2.401029595527689e-05;0.3887701982293856;0.32609078498514243;1.2000896565253736;10.000801728511552;-0.8335069803910093;1.0971205725761317;1.097118711964687;4.389005151756726e-08;-0.32613602103500877;0.32612584707952486
67.279628;1.1919872055350886;-2.8581411055046527e-05;-2.4010373791919016e-05;0.38877003566631096;0.32609076093441564;1.2000897206215277;10.000791121056816;-0.8335069805057712;1.0971182135042339;1.0971184828259959;4.400339748632506e-08;-0.32613602097012734;0.3261261014611209
67.289628;1.1919886748328363;-2.8581651711815847e-05;-2.4010451051344894e-05;0.38876989980877985;0.32609076055555103;1.2000897116151894;10.000780300650533;-0.8335069806090504;1.0971158179603295;1.0971182672250357;4.4091675376017607e-08;-0.3261360209277469;0.32612637387161825
67.299628;1.1919901702818239;-2.8581892918646594e-05;-2.4010527385813676e-05;0.38876979170773057;0.326090783797852;1.2000896350083834;10.000769306284479;-0.8335069806997906;1.097113386230147;1.0971180639683222;4.4154492912435085e-08;-0.32613702090762936;0.32612766551330563
67.309628;1.1919916887690067;-2.8582134601363223e-05;-2.401060212426539e-05;0.388769712004442;0.32609083042708314;1.200089496400251;10.000758177764387;-0.8335069807771143;1.097110918870985;1.0971178715644505;4.4191808139592665e-08;-0.3261370209095059;0.3261279775224345
67.319628;1.1919932271659248;-2.858237682146242e-05;-2.4010674166909752e-05;0.3887696612975497;0.3260909001100921;1.2000893003253634;10.000746949628295;-0.8335069808405947;1.0971084165732659;1.0971176888006635;4.420380705451245e-08;-0.3261370209331677;0.32612831096907646
67.329628;1.1919947832188809;-2.856633297630186e-05;-2.3997079153115178e-05;0.38877096473382383;0.32609210323443566;1.200089049716384;10.000735639774778;-0.8335069808904696;1.097105881081653;1.0971175155146702;4.419077929013191e-08;-0.3261370209783654;0.32612866673895335
67.339628;1.1919963557167632;-2.8566576620745818e-05;-2.399714269180996e-05;0.38877097455902015;0.3260922166520085;1.2000887471453823;10.000724248445607;-0.8335069809273838;1.097103315612886;1.0971173534301388;4.4153038384864505e-08;-0.3261370210446057;0.3261290451867368
67.349628;1.1919979438597916;-2.856682173782653e-05;-2.3997201191578436e-05;0.38877101614545206;0.32609234991861613;1.200088396142101;10.00071276947112;-0.8335069809520834;1.0971007242567448;1.0971172061340677;4.409077259601822e-08;-0.3261370211311195;0.3261294459183263
67.359628;1.1919995464885336;-2.8567069384138046e-05;-2.3997254240103072e-05;0.38877109049485803;0.3260925013126118;1.2000880010253983;10.000701196568377;-0.8335069809653264;1.0970981112025262;1.0971170779522328;4.4003840462112394e-08;-0.3261370212371239;0.32612986794988674
67.369628;1.192001162279238;-2.8567320809378285e-05;-2.3997301255927435e-05;0.3887711984537135;0.32609266893601274;1.2000875671200275;10.000689516917557;-0.8335069809678339;1.0970954803360322;1.0971169726540058;4.389194603140296e-08;-0.3261370213620096;0.3261303100413206
67.379628;1.1920027904368165;-2.856757740034134e-05;-2.3997341713459484e-05;0.38877134062437424;0.3260928508217553;1.2000871018526198;10.000677708063266;-0.8335069809602322;1.0970928351139881;1.0971168930239183;4.3755014058602797e-08;-0.3261370215049923;0.32613077087172027
67.389628;1.1920044309554427;-2.8567840768840548e-05;-2.399737525254981e-05;0.38877151737753934;0.3260930450804309;1.2000866141448254;10.000665747429235;-0.8335069809430605;1.0970901786221643;1.0971168409426955;4.359318224678561e-08;-0.3261370216646632;0.32613124893167383
67.399628;1.192006084618732;-2.8568112677998105e-05;-2.3997401636932382e-05;0.3887717285959737;0.32609325002522077;1.2000861122121773;10.000653622780675;-0.8335069809168175;1.0970875135754006;1.0971168173117611;4.340650139700971e-08;-0.3261370218391309;0.32613174239837084
67.409628;1.192007752548189;-2.8568394690442596e-05;-2.3997420719167628e-05;0.38877197323185825;0.3260934642794214;1.200085602408871;10.000641332643147;-0.8335069808820446;1.097084842153814;1.097116822365076;4.3194702183793366e-08;-0.32613702202645833;0.3261322491077857
67.419628;1.1920094351245567;-2.8568687864531097e-05;-2.3997432302636946e-05;0.3887722492299303;0.32609368671451994;1.2000850896096922;10.00062887936517;-0.8335069808394989;1.0970821657557508;1.0971168564743694;4.29571466099768e-08;-0.3261370222248467;0.32613276644900313
67.429628;1.192011130947937;-2.8568992706331663e-05;-2.3997436155263094e-05;0.38877255385593545;0.32609391611045707;1.2000845779347284;10.00061626837248;-0.8335069807902922;1.0970794846910656;1.0971169204703557;4.2692882825611013e-08;-0.3261370224326793;0.3261332912937115
67.439628;1.1920128365471807;-2.8569309175788765e-05;-2.399743239860131e-05;0.3887728843147879;0.3260941509232814;1.200084071499355;10.000603515615708;-0.8335069807358703;1.0970767985195489;1.0971170153453478;4.240062957888615e-08;-0.3261370226486328;0.32613382005996516
67.449628;1.1920145474118236;-2.8569636700866933e-05;-2.3997421785012184e-05;0.38877323840188555;0.32609438943815267;1.2000835745645453;10.000590646847536;-0.8335069806778992;1.0970741072181638;1.097117141902769;4.207879597804835e-08;-0.3261370228717675;0.3261343489205018
67.459628;1.19201625983056;-2.8569974302416632e-05;-2.3997405430305055e-05;0.38877361453587067;0.3260946300282028;1.2000830902766628;10.000577684807597;-0.8335069806181103;1.0970714117258797;1.0971173005578534;4.172577550439708e-08;-0.3261370231015842;0.3261348742434753
67.469628;1.1920179716753492;-2.8570320821786518e-05;-2.3997384243826438e-05;0.38877401136203277;0.32609487126405357;1.2000826196867576;10.000564637785741;-0.83350698055812;1.0970687132662786;1.0971174912288444;4.134031346842049e-08;-0.32613702333808303;0.3261353930718499
67.479628;1.1920196814230024;-2.8570675103011196e-05;-2.3997358650838548e-05;0.38877442765449804;0.3260951118651022;1.2000821629091454;10.000551502559027;-0.8335069804992565;1.0970660126703813;1.0971177132483738;4.092149590944177e-08;-0.3261370235816926;0.32613590339918186
67.489628;1.192021386872674;-2.8571035906305386e-05;-2.3997328851936748e-05;0.3887748623458305;0.32609535058145356;1.2000817208241146;10.000538280027248;-0.8335069804424765;1.0970633105797598;1.0971179655101215;4.0468462561048674e-08;-0.3261380238329393;0.32613740415900555
67.499628;1.1920230848834295;-2.857140169935801e-05;-2.3997295143004194e-05;0.3887753143622954;0.3260955861024618;1.200081294907972;10.0005249801496;-0.8335069803885105;1.0970606082002583;1.0971182465544733;3.9980395816497954e-08;-0.32613802409200543;0.32613789499546153
67.509628;1.192024772085403;-2.857177064403978e-05;-2.3997257893798707e-05;0.38877578264805246;0.3260958170009345;1.2000808857018235;10.000511608658414;-0.8335069803381332;1.0970579079091076;1.0971185540746902;3.945679355416586e-08;-0.3261380243585906;0.32613837609159735
67.519628;1.1920264459151895;-2.8572140739743922e-05;-2.3997217455492887e-05;0.3887762664372536;0.3260960417844464;1.200080491989691;10.000498157651077;-0.8335069802922227;1.0970552132578357;1.0971188846435107;3.889762575297819e-08;-0.32613802463215286;0.32613884795570675
67.529628;1.1920281175472685;-2.824639773295376e-05;-2.3723592234732497e-05;0.38877676922785953;0.32609625912829043;1.2000801111527486;10.000484608271883;-0.8335069802517096;1.0970525280234693;1.097119234372558;3.830327797197645e-08;-0.326138024912086;0.326139310923558
67.539628;1.192029762778765;-2.8230476262051585e-05;-2.370988260088174e-05;0.3887786065862748;0.32609757894146263;1.2000797399081005;10.000470936900586;-0.8335069802177553;1.0970498546165592;1.0971195999309713;3.767440986016202e-08;-0.3261380251976345;0.3261397647590889
67.549628;1.1920313955125688;-2.8230837591983103e-05;-2.3709835227191347e-05;0.3887791327859893;0.32609777829599695;1.2000793750239815;10.000457119135984;-0.8335069801919702;1.0970471932993948;1.097119979182731;3.701177775019551e-08;-0.32613802548778703;0.3261402086890543
67.559628;1.1920330179189969;-2.8231191969296238e-05;-2.3709786184384856e-05;0.38877967115149287;0.3260979675139276;1.2000790136748747;10.000443129668657;-0.8335069801763796;1.0970445429598787;1.0971203709731716;3.6316028749398425e-08;-0.32613802578120565;0.32614064163784423
67.569628;1.1920346319437376;-2.8231537864291976e-05;-2.3709735576130303e-05;0.3887802210133657;0.3260981461708103;1.2000796534183606;10.00042894393947;-0.8335069801731538;1.0970419024123017;1.0971207744964424;3.558773505139088e-08;-0.3261380260761338;0.32614106240743707
67.579628;1.192036238473176;-2.8231874235861957e-05;-2.370968347748977e-05;0.388780781923873;0.3260983141664957;1.2000792919192493;10.000414542868732;-0.8335069801842188;1.0970392710930594;1.0971211892523647;3.482776703102642e-08;-0.32613802637047207;0.3261414697743286
67.589628;1.1920378366924262;-2.823220010652809e-05;-2.3709629748144514e-05;0.38878135332572056;0.3260984717100973;1.2000789263295635;10.000399909271081;-0.8335069802110844;1.097036649093815;1.0971216154120629;3.4037475006858345e-08;-0.3261380266621309;0.32614186261740313
67.599628;1.1920394242537675;-2.8232514348149585e-05;-2.3709574016597458e-05;0.38878193456450505;0.32609861913506255;1.200078553400556;10.000385017756601;-0.833506980255006;1.097034036994596;1.0971220538972777;3.321849435218515e-08;-0.32613802694942856;0.3261422402058492
67.609628;1.192040998046559;-2.823281594386348e-05;-2.370951588135581e-05;0.38878252516191436;0.32609875670015737;1.2000781708448949;10.000369834631249;-0.8335069803171263;1.0970314359532214;1.0971225066300125;3.2372631549123915e-08;-0.3261380272312341;0.32614260237728876
67.619628;1.1920425544859743;-2.8233104236770896e-05;-2.3709454937393617e-05;0.3887831249296148;0.3260988845510051;1.2000777782462735;10.000354326018426;-0.8335069803984158;1.0970288480745252;1.097122976959338;3.1501908107139275e-08;-0.3261380275067917;0.32614294929085325
67.629628;1.192044089105781;-2.8233378914777e-05;-2.3709390665455544e-05;0.3887837338553965;0.3260990027134565;1.2000773766475967;10.00033845939937;-0.8335069804994127;1.0970262762173275;1.097123468770699;3.060858277804854e-08;-0.32613802777547374;0.3261432811375878
67.639628;1.192045596307088;-2.8233639821878796e-05;-2.3709322405210815e-05;0.38878435195274724;0.326099111155612;1.2000769677104517;10.000322200790167;-0.8335069806200268;1.0970237230391668;1.097123984605935;2.9695116016457658e-08;-0.32613802803675684;0.3261435980500725
67.649628;1.1920470698285788;-2.8233886671798408e-05;-2.37092493331837e-05;0.3887849792434064;0.32609921006404996;1.2000765532039948;10.000305516937237;-0.8335069807597927;1.0970211903463374;1.0971245251610227;2.8764084962547127e-08;-0.3261380282903606;0.32614389991522236
67.659628;1.1920495036390415;-2.8238153293084985e-05;-2.3712535110480665e-05;0.3887859420454815;0.3260993001083724;1.2000761347369888;10.000288379161024;-0.8335069809183366;1.0970186792439176;1.097125090516715;2.7818229317827367e-08;-0.32613802853616436;0.32614418630875425
67.669628;1.192050892559241;-2.8238369941977025e-05;-2.3712449207756502e-05;0.3887865887530796;0.32609938234867225;1.2000757131869155;10.00027076460161;-0.8335069810955872;1.0970161904452884;1.0971256813577934;2.6860562245392152e-08;-0.326138028773912;0.32614445680882936
67.679628;1.192052230912744;-2.8238570196959472e-05;-2.3712355418385724e-05;0.3887872465578146;0.3260994580375613;1.2000752881782346;10.000252657268083;-0.8335069812916861;1.0970137237663407;1.097126299225779;2.58943202969167e-08;-0.3261380290031371;0.32614471119696514
67.689628;1.1920535121130171;-2.8238753183813345e-05;-2.371225335321924e-05;0.38878791664989826;0.3260995286683004;1.2000748585663361;10.000234049987563;-0.8335069815067174;1.0970112773320937;1.0971269461982134;2.4922800215095987e-08;-0.32613902922329663;0.3261459493064861
67.699628;1.1920547288112808;-2.8238917909073196e-05;-2.3712143072550192e-05;0.38878859976725416;0.3260995959812336;1.200074423411487;10.000214947352315;-0.833506981740378;1.0970088479731903;1.097127624423218;2.394907144438673e-08;-0.32613902943381695;0.32614617094797893
67.709628;1.1920558732531223;-2.9563420094004754e-05;-2.4823051941620793e-05;0.3887893121867305;0.32609967543284685;1.2000739819574884;10.000195368003475;-0.8335069819918146;1.0970064320171555;1.0971283353341272;2.2975674451672542e-08;-0.32613902963407265;0.32614637612309444
67.719628;1.1920569379331911;-2.956354570657036e-05;-2.4822926033451127e-05;0.38879002065976465;0.3260997413247251;1.2000735324818117;10.000175341993023;-0.8335069822597773;1.09700402565328;1.0971290785489347;2.2004595190760254e-08;-0.3261390298234309;0.32614656515773666
67.729628;1.1920579168056529;-2.956365075622495e-05;-2.482279224153222e-05;0.3887907401908688;0.32609980852679277;1.200073071144816;10.000154905158906;-0.8335069825429421;1.0970016261116318;1.09712985156575;2.103738477305146e-08;-0.3261390300013395;0.32614673850004583
67.739628;1.192058805943335;-2.956373442999845e-05;-2.482264965255276e-05;0.3887914687853858;0.326099877527439;1.2000725918134028;10.000134097959847;-0.8335069828400684;1.0969992331112337;1.0971306506273444;2.0075181828589087e-08;-0.3261390301673867;0.32614689646978245
67.749628;1.192059603123803;-2.9563796054679963e-05;-2.4822496985783118e-05;0.3887922038465131;0.32609994800804676;1.200072086962322;10.000112967312253;-0.8335069831498674;1.0969968487133621;1.0971314714740499;1.9118808957345167e-08;-0.32613903032138086;0.3261470391943718
67.759628;1.1920603069823943;-2.954754759711564e-05;-2.4808668846601548e-05;0.3887942668011975;0.3261011301072763;1.200071548743958;10.000091564020272;-0.8335069834709228;1.0969944762375818;1.0971323096468615;1.8169025721657536e-08;-0.3261390304634654;0.3261471666560474
67.769628;1.1920609161415068;-2.9547564541015586e-05;-2.4808492154540073e-05;0.3887950056771625;0.3261012007762613;1.2000709697571894;10.000069938973638;-0.8335069838019343;1.0969921198509498;1.097133160557835;1.7226657009804267e-08;-0.32613903059415633;0.3261472787337805
67.779628;1.1920614280754118;-2.9547558937586736e-05;-2.4808301587820537e-05;0.38879574108761417;0.32610127033728636;1.200070344069719;10.000048144606811;-0.8335069841420565;1.096989784589555;1.0971340191484888;1.6292538063416e-08;-0.3261390307143209;0.326147375240353
67.789628;1.1920618380966508;-2.9547530614875325e-05;-2.4808096385304455e-05;0.38879646893380315;0.32610133838761296;1.2000696685356633;10.000026237506953;-0.8335069844910807;1.0969874759634644;1.0971348798484597;1.536750517795738e-08;-0.32613903082507667;0.32614745607506423
67.799628;1.192062139963652;-2.9547479638583242e-05;-2.4807876290108094e-05;0.3887971850691953;0.3261014046030735;1.2000689435324003;10.00000427765804;-0.8335069848494305;1.096985199507169;1.0971357373283877;1.4452358810163189e-08;-0.3261390309275168;0.3261475215171361
67.809628;1.1920623284565615;-2.954740636992452e-05;-2.4807641396740944e-05;0.38879788541557325;0.32610146873022855;1.2000681723300408;9.99998232639225;-0.8335069852179202;1.096982960534808;1.0971365871030545;1.3547730950423463e-08;-0.3261390310226148;0.3261475724814062
67.819628;1.1920624019958694;-2.9547311336520207e-05;-2.480739199908047e-05;0.38879856601460777;0.3261015307339781;1.2000673593302942;9.999960444232029;-0.833506985597347;1.0969807636256899;1.0971374250745225;1.2654205206252573e-08;-0.3261390311114798;0.3261476104818542
67.829628;1.192062363012469;-2.9547195103301228e-05;-2.4807128363105926e-05;0.388799223190358;0.3261015906809655;1.2000665086007127;9.99993869142616;-0.8335069859882503;1.0969786124036638;1.097138246693125;1.177267276374934e-08;-0.3261390311954282;0.3261476371682536
67.839628;1.1920622162999088;-2.954705821511008e-05;-2.480685045793605e-05;0.3887998536773285;0.3261016483176732;1.200065623648152;9.999917133572284;-0.8335069863909998;1.0969765103382978;1.0971390466557192;1.0904427902563053e-08;-0.32613903127576577;0.32614765368013204
67.849628;1.1920619679973614;-2.954690115792083e-05;-2.480655793134927e-05;0.38880045466620233;0.32610170271568595;1.2000647074090973;9.999895845389828;-0.8335069868059646;1.0969744616674135;1.0971398189527222;1.0051020326446006e-08;-0.32613903135374406;0.3261476604637532
67.859628;1.1920616259104408;-2.954672437709254e-05;-2.480625036901394e-05;0.38880102386483967;0.32610175241697964;1.2000637616335783;9.99987490640652;-0.8335069872335152;1.0969724709723234;1.097140557374533;9.214219085826332e-09;-0.3261390314306643;0.32614765762579234
67.869628;1.1920611994237214;-2.9546528443215054e-05;-2.4805927434321852e-05;0.3888015595943033;0.32610179611712176;1.2000627862641136;9.999854391218637;-0.8335069876737974;1.0969705416490796;1.0971412566012144;8.396020334709555e-09;-0.3261390315076823;0.3261476451131407
67.879628;1.1920606989388958;-2.9546314315844417e-05;-2.4805588736781332e-05;0.38880206069674755;0.3261018333574677;1.2000617793237685;9.999834360917195;-0.8335069881264018;1.0969686752044654;1.0971419131141265;7.598611723167055e-09;-0.3261390315853494;0.32614762265508884
67.889628;1.1920601360060308;-2.9546083473249473e-05;-2.480523373606871e-05;0.3888025261732678;0.32610186468123015;1.2000607375792216;9.999814860860107;-0.8335069885902825;1.0969668719999552;1.0971425257882235;6.824277067330259e-09;-0.3261400316633758;0.32614858990995343
