time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.899628;1.1920595233267937;-2.9545837776041333e-05;-2.480486178880964e-05;0.38880295502133544;0.32610189126365463;1.2000596573008342;9.999795923803106;-0.8335069890639951;1.0969651321902718;1.0971430963788775;6.075148006487953e-09;-0.3261400317408213;0.3261485466663445
67.909628;1.19205887361684;-2.9545579231938824e-05;-2.480447227255394e-05;0.38880334653680204;0.326101914552698;1.2000585344767345;9.999777572622724;-0.8335069895459297;1.0969634560416766;1.0971436292726457;5.353053341675126e-09;-0.32614003181646933;0.326148492886485
67.919628;1.1920581987934848;-2.9545309764260807e-05;-2.480406477377365e-05;0.3888037007531809;0.32610193615343547;1.2000573654819575;9.99975981882633;-0.8335069900343622;1.0969618439968951;1.0971441304499567;4.659617789923929e-09;-0.3261400318891379;0.3261484287208078
67.929628;1.192057510507861;-2.9545030948716462e-05;-2.4803639210533357e-05;0.38880401854832425;0.32610195760384303;1.2000561483624557;9.99974266230184;-0.833506990527346;1.0969602969376635;1.0971446062413617;3.996321914665923e-09;-0.326140031957874;0.32614835451377605
67.939628;1.1920568204308721;-2.9544743852530374e-05;-2.4803195895494805e-05;0.3888043011600773;0.3261019800590962;1.2000548834964153;9.999726098277293;-0.8335069910226391;1.0969588163760247;1.0971450619742458;3.3643966227801105e-09;-0.32614003202197706;0.3261482707189121
67.949628;1.1920561393879392;-2.9544449047184904e-05;-2.4802735557523755e-05;0.3888045496357026;0.32610200426298497;1.200053573273101;9.999710125107923;-0.8335069915179595;1.0969574040787493;1.0971455012358793;2.76477777746411e-09;-0.32614003208090037;0.32614817768765003
67.959628;1.19205547661111;-2.954414675374133e-05;-2.480225913213831e-05;0.38880476482412524;0.3261020308014743;1.2000522217108314;9.999694744231173;-0.8335069920113342;1.0969560610388724;1.097145926279863;2.198285807443368e-09;-0.3261400321342895;0.32614807547058905
67.969628;1.1920548398161694;-2.954383707269913e-05;-2.4801767370767744e-05;0.388804947678768;0.32610206039908257;1.2000508347569152;9.999679950915278;-0.8335069925009954;1.0969547863701516;1.0971463384983406;1.665847290511023e-09;-0.32614003218222565;0.3261479638832191
67.979628;1.1920542353420034;-2.9543520086760325e-05;-2.4801260655071595e-05;0.3888050995580223;0.32610209412511076;1.2000494204932268;9.99966572281021;-0.8335069929850903;1.0969535770368406;1.0971467383199813;1.168545224942643e-09;-0.326140032225348;0.32614784271149155
67.989628;1.1920536680451124;-2.9526907959721017e-05;-2.478707520554918e-05;0.3888065466265569;0.3261032443771814;1.2000479883397412;9.999652016361399;-0.8335069934617554;1.0969524285968482;1.0971471252183318;7.075882599824118e-10;-0.32614003226460475;0.3261477117541807
67.999628;1.1920531412983748;-2.9526575920727668e-05;-2.4786540128472238e-05;0.3888066421768651;0.326103290357457;1.2000465479779558;9.99963877240067;-0.8335069939292801;1.096951336250448;1.097147498441811;2.8427124156052605e-10;-0.32614003230088706;0.3261475707511866
68.009628;1.1920526569029324;-2.9526235678590672e-05;-2.478599297474646e-05;0.38880671276705325;0.32610334377750083;1.200045108640731;9.999625927200885;-0.8335069943861845;1.0969502956969825;1.0971478580356722;-1.0023107975463869e-10;-0.3261400323349205;0.3261474194301597
68.019628;1.192052215071009;-2.952588673343799e-05;-2.478543593472603e-05;0.38880676110935086;0.32610340467002824;1.20004367833256;9.999613422642723;-0.8335069948314239;1.0969493035664635;1.0971482051159345;-4.451845050315995e-10;-0.32614003236739697;0.3261472577976852
68.029628;1.192051814728854;-2.9525528745094027e-05;-2.478487124987559e-05;0.38880679051798533;0.326103472583029;1.2000422634490993;9.99960120783989;-0.8335069952644701;1.0969483571412306;1.097148541621206;-7.503674701470127e-10;-0.32614003239913253;0.32614708654067903
68.039628;1.192051453655649;-2.9525161602020576e-05;-2.4784301001551638e-05;0.3888068045560218;0.3261035467412882;1.2000408694071136;9.999589236543446;-0.8335069956850799;1.0969474539683663;1.0971488705679795;-1.0158827745363242e-09;-0.3261400324310156;0.3261469072512851
68.049628;1.1920511288891467;-2.9524785429328825e-05;-2.4783727352258636e-05;0.3888068064784798;0.32610362633736817;1.2000405011358959;9.9995774681598;-0.8335069960931225;1.0969465921088846;1.0971491961240505;-1.2420411947054048e-09;-0.32614003246367296;0.326146722359289
68.059628;1.192050837518326;-2.9524400541581396e-05;-2.4783152797731197e-05;0.3888067989267088;0.32610371092583873;1.2000391629134264;9.999565871409645;-0.8335069964886658;1.09694577049585;1.0971495225281294;-1.4293306726610774e-09;-0.326140032497194;0.3261465347930256
68.069628;1.192050576952371;-2.9524007322784794e-05;-2.4782580118366635e-05;0.3888067840582327;0.3261038005159613;1.2000378586324363;9.999554427396221;-0.8335069968720825;1.0969449888463834;1.0971498529003973;-1.5783637734170808e-09;-0.32614003253111123;0.3261463475233423
68.079628;1.192050344999999;-2.9523606056263384e-05;-2.4782012260608365e-05;0.38880676380505796;0.32610389536957823;1.2000365922447944;9.99954312700961;-0.8335069972440247;1.0969442471572066;1.0971501890619846;-1.6899931416479388e-09;-0.32614003256452934;0.3261461632691678
68.089628;1.192050139843565;-2.9523196794405257e-05;-2.4781452070028596e-05;0.3888067399639573;0.32610399595234774;1.2000353673417055;9.9995319639515;-0.8335069976053813;1.096943544698326;1.0971505321116641;-1.7655652565959542e-09;-0.3261400325962961;0.3261459843978126
68.099628;1.1920499594772112;-2.9522779328313024e-05;-2.4780901892518465e-05;0.38880671409314255;0.3261041030658752;1.2000341867533912;9.999520934034487;-0.8335069979572262;1.0969428792859393;1.0971508831201153;-1.8067626440007863e-09;-0.32614103262502875;0.3261468128732877
68.109628;1.1920498014085938;-2.952235334865035e-05;-2.478036349832105e-05;0.3888066873545299;0.32610421779235427;1.2000330531268828;9.999510039279029;-0.8335069983006325;1.0969422479273192;1.0971512433304473;-1.815066502712304e-09;-0.3261410326490908;0.3261466501981375
68.119628;1.1920496628971464;-2.9521918829205643e-05;-2.477983826601553e-05;0.388806660547998;0.32610434127885113;1.2000319694621293;9.999499286969618;-0.8335069986365699;1.0969416479538898;1.0971516136283916;-1.7916912731592994e-09;-0.32614103266686595;0.32614649733819145
68.129628;1.1920495411430914;-2.9521476426404547e-05;-2.47793273291182e-05;0.3888066343682689;0.32610447465899506;1.200030939139876;9.999488685677976;-0.8335069989659615;1.0969410771661223;1.097151994171721;-1.738015681009877e-09;-0.3261410326772132;0.3261463547895744
68.139628;1.1920494333228517;-2.9521027624437823e-05;-2.4778831635472132e-05;0.38880660966322916;0.32610461905854643;1.200029966032061;9.999478244481107;-0.833506999289567;1.0969405332492193;1.0971523849494353;-1.6556940284822694e-09;-0.32614103267972594;0.3261462228285468
68.149628;1.1920493368997938;-2.952057456579787e-05;-2.4778351978826584e-05;0.38880658737872015;0.32610477552110423;1.2000290542408543;9.999467973070631;-0.8335069996077421;1.096940013616285;1.0971527861841475;-1.546386615800418e-09;-0.3261410326746489;0.326146101609288
68.159628;1.1920492506319789;-2.952011975266269e-05;-2.4777889172573614e-05;0.3888065680287142;0.3261049449489807;1.2000282073015964;9.999457881204902;-0.8335069999204255;1.0969395162067817;1.0971531976445013;-1.4115749604919376e-09;-0.3261410326625139;0.32614599104437797
68.169628;1.1920491756705893;-2.9519665810785228e-05;-2.4777444156581906e-05;0.3888065513882504;0.3261051281026586;1.2000274278433434;9.999447982920678;-0.8335070002273327;1.096939040536439;1.0971536180210573;-1.2524460441800872e-09;-0.32614103264380156;0.32614589066216076
68.179628;1.1920501157801175;-2.952325077861981e-05;-2.4780382429846522e-05;0.388806863228752;0.32610532546325;1.200026717961062;9.999438301003249;-0.8335070005280941;1.0969385875919588;1.09715404541131;-1.0698071654388042e-09;-0.3261410326189017;0.3261457995931886
68.189628;1.1920500774404998;-2.9522805593437932e-05;-2.4779974832065765e-05;0.3888068516820146;0.3261055369420533;1.2000260798327338;9.999428862354177;-0.8335070008222724;1.0969381584011832;1.0971544782479308;-8.642326216733993e-10;-0.3261410325880227;0.326145716906906
68.199628;1.1920500691422404;-2.9522367549238664e-05;-2.4779585756400484e-05;0.38880684398642074;0.32610576167553224;1.2000255163871887;9.999419693049854;-0.8335070011093315;1.09693775302849;1.097154915999558;-6.362517360565043e-10;-0.32614103255067456;0.3261456421005395
68.209628;1.1920501008586333;-2.9521938642763275e-05;-2.4779214420177348e-05;0.38880684147902045;0.32610599812209584;1.2000250318757262;9.999410822357087;-0.8335070013885492;1.0969373708800434;1.0971553593841805;-3.863021259199258e-10;-0.32614103250525855;0.32614557522213905
68.219628;1.1920501826025822;-2.9505233686414803e-05;-2.4765195617799703e-05;0.3888081695231973;0.32610735551288356;1.2000246321541244;9.999402287145772;-0.8335070016589534;1.0969370110246284;1.0971558092769917;-1.1468271962581302e-10;-0.32614103244944004;0.32614551657449786
68.229628;1.19205032342481;-2.950483115175237e-05;-2.4764856302208335e-05;0.38880817968602743;0.3261076101529029;1.2000243245450462;9.99939413130938;-0.8335070019194326;1.0969366723552822;1.0971562648556967;1.7830557408163207e-10;-0.32614103238102765;0.3261454663075513
68.239628;1.1920505305308322;-2.950444596955785e-05;-2.476453106109184e-05;0.38880819571885633;0.3261078717106423;1.200024117335585;9.9993864042009;-0.8335070021688922;1.096936354474869;1.097156722817985;4.922771668060962e-10;-0.32614103229852087;0.32614542419154513
68.249628;1.1920508084255659;-2.9504080379363983e-05;-2.4764218437083622e-05;0.3888082163545023;0.3261081390931071;1.2000240189316145;9.999379158696291;-0.8335070024062071;1.0969360582415226;1.097157177285734;8.268447750895776e-10;-0.326141032200954;0.3261453897322032
68.259628;1.1920511595277519;-2.9503736313366512e-05;-2.4763916763975613e-05;0.38880824008639103;0.3261084113856741;1.2000240364325867;9.999372450069643;-0.8335070026301227;1.0969357855613135;1.0971576199040514;1.181701783604834e-09;-0.3261410320874545;0.3261453624996891
68.269628;1.1920515858765452;-2.9503415560717018e-05;-2.476362438101323e-05;0.38880826544758396;0.32610868777912905;1.2000241739168456;9.999366336712123;-0.8335070028393781;1.0969355396231721;1.0971580417886924;1.5566842615983766e-09;-0.3261410319570707;0.3261453423607436
68.279628;1.1920520895419435;-2.950311962454736e-05;-2.476333986245816e-05;0.3888082910993015;0.3261089675794684;1.2000244316844304;9.999360876188467;-0.8335070030328935;1.0969353250807443;1.09715843604288;1.9518881693355377e-09;-0.32614103180886456;0.3261453294554303
68.289628;1.1920526711592427;-2.9502849596761853e-05;-2.476306197578534e-05;0.3888083157838667;0.32610925017610837;1.200024807345958;9.999356114825826;-0.8335070032097582;1.0969351472393498;1.0971587975366879;2.367782666541852e-09;-0.32614103164205777;0.3261453241073427
68.299628;1.192053328197184;-2.9502606278301803e-05;-2.47627894832589e-05;0.3888083381614528;0.32610953509692914;1.2000252976998573;9.99935208025889;-0.8335070033691067;1.096935010828373;1.0971591210014744;2.805237819653251e-09;-0.3261410314561762;0.32614532689108805
68.309628;1.1920540548516205;-2.9502390218036194e-05;-2.4762521091054002e-05;0.3888083567119333;0.3261098222254068;1.200025899764092;9.999348782488301;-0.8335070035101407;1.0969349193930564;1.0971594002671703;3.265388205994748e-09;-0.3261420312511486;0.32614633874722604
68.319628;1.1920548434591087;-2.9502201602756475e-05;-2.4762255684331517e-05;0.38880836992287804;0.3261101118617115;1.2000266108822406;9.999346219136768;-0.8335070036323163;1.096934875689664;1.0971596288126555;3.7492116270654735e-09;-0.32614203102736417;0.32614636093882754
68.329628;1.1920556855237048;-2.9502040349935263e-05;-2.4761992464729068e-05;0.3888083766338625;0.3261104045379468;1.2000274284297738;9.999344379076057;-0.833507003735455;1.0969348822493967;1.0971598004580656;4.2569871649515035e-09;-0.3261420307856013;0.32614639490860553
68.339628;1.1920565720990708;-2.950190633809537e-05;-2.476173062784875e-05;0.3888083762240405;0.3261107007963059;1.200028349290954;9.999343245678654;-0.8335070038196581;1.0969349414056873;1.0971599093515658;4.788107553327355e-09;-0.3261420305266545;0.3261464422920024
68.349628;1.1920574944456706;-2.950179945586672e-05;-2.4761469090821477e-05;0.3888083684376574;0.3261110011002722;1.2000293694929027;9.999342802676642;-0.8335070038851552;1.0969350553258028;1.0971599497251059;5.341359649624934e-09;-0.3261420302508359;0.3261465049251043
68.359628;1.192058444881162;-2.950171953947222e-05;-2.476120678399312e-05;0.38880835307150036;0.32611130587244397;1.2000304848591972;9.999343034887229;-0.8335070039323418;1.0969352261894803;1.0971599161236472;5.9152879832729194e-09;-0.3261420299578385;0.3261465844728949
68.369628;1.192059417414523;-2.9501666368677304e-05;-2.47609430133312e-05;0.388808330026126;0.3261116153778481;1.2000316921831424;9.999343921441374;-0.833507003961964;1.0969354560890485;1.0971598032585612;6.508345132594833e-09;-0.32614202964713296;0.32614668209834585
68.379628;1.1920604077783046;-2.9501639606520722e-05;-2.476067736158968e-05;0.3888082995431821;0.3261119294303985;1.200032988850849;9.999345434845297;-0.8335070039750393;1.0969357470230867;1.0971596054388637;7.118904888960622e-09;-0.3261420293184801;0.3261467986629341
68.389628;1.1920614128996003;-2.950163864124152e-05;-2.4760409437153e-05;0.3888082620343297;0.3261122472557057;1.2000343712660801;9.999347546293029;-0.8335070039725718;1.096936101060282;1.0971593171598348;7.745304947000605e-09;-0.3261420289720834;0.32614693499551123
68.399628;1.1920624308160659;-2.950166258419601e-05;-2.4760138821186886e-05;0.3888082175814286;0.3261125676003244;1.2000358338968864;9.999350225411028;-0.8335070039554717;1.096936519771492;1.0971589346519433;8.385761303934848e-09;-0.32614202860834485;0.32614709177926
68.409628;1.192063461450501;-2.950171044267486e-05;-2.475986503231717e-05;0.38880816554655373;0.3261128890991676;1.2000373692649426;9.999353436290573;-0.8335070039245541;1.096937003389131;1.0971584562634327;9.038092500483129e-09;-0.32614202822754035;0.32614726931671667
68.419628;1.1920645065249118;-2.9501781229059533e-05;-2.4759587402643515e-05;0.38880810446336894;0.32611321084252454;1.200038969005;9.99935713444173;-0.8335070038804385;1.0969375511761559;1.0971578810116747;9.699665851748689e-09;-0.32614202782978646;0.32614746752103935
68.429628;1.19206556768543;-2.950187401245439e-05;-2.475930509772799e-05;0.388808032296709;0.32611353275432425;1.2000406249814715;9.99936126581446;-0.8335070038235799;1.0969381622721395;1.097157206900303;1.0367594624915918e-08;-0.3261420274153416;0.32614768611090217
68.439628;1.1920666452045294;-2.9501987900484505e-05;-2.4759017355429988e-05;0.3888079469845274;0.32611385549982463;1.2000423291159081;9.999365771384008;-0.8335070037544043;1.0969388356666672;1.0971564306424024;1.103879659463133e-08;-0.3261420269848624;0.3261479247893185
68.449628;1.1920677389085164;-2.9502121886141903e-05;-2.475872369066729e-05;0.38880784682852604;0.3261141800236237;1.200044073208829;9.999370592153424;-0.8335070036732781;1.096939569935818;1.0971555487199753;1.1710094265055817e-08;-0.32614202653937624;0.32614818334083073
68.459628;1.1920688499116112;-2.9485987065394423e-05;-2.4744759826960593e-05;0.38880905476005545;0.3261156181313025;1.200045849736351;9.999375668536123;-0.8335070035804826;1.0969403632169512;1.0971545585543063;1.2378576845414115e-08;-0.32614202608022247;0.3261484617052235
68.469628;1.1920699812936586;-2.9486157977278318e-05;-2.474445413342428e-05;0.38880892056100713;0.3261159482787284;1.2000476524890002;9.999380937772033;-0.833507003476433;1.0969412128499567;1.0971534592318646;1.304172215175366e-08;-0.32614202560909805;0.3261487600254966
68.479628;1.1920711370867902;-2.9486346107877813e-05;-2.4744142942467452e-05;0.38880876689193394;0.3261162818527206;1.2000494766852654;9.999386332539515;-0.8335070033619012;1.0969421148079852;1.0971522519394468;1.3697088771200232e-08;-0.3261420251279606;0.3261490785479838
68.489628;1.192072320337634;-2.9486550990455544e-05;-2.4743826665585442e-05;0.3888085921214796;0.3261166190737028;1.2000513189255793;9.999391779643695;-0.8335070032379949;1.0969430637959896;1.0971509397619834;1.4342133632940471e-08;-0.32614202463880543;0.3261494173211504
68.499628;1.1920735317742703;-2.9486772255804845e-05;-2.474350538946092e-05;0.38880839504242976;0.3261169598504246;1.2000531765460103;9.99939720148789;-0.8335070031059154;1.0969440544206348;1.097149526914432;1.4974320515154045e-08;-0.3261420241435263;0.32614977604452844
68.509628;1.19207477036267;-2.9487009390266475e-05;-2.474317869342164e-05;0.38880817492346276;0.3261173037636167;1.2000550459862354;9.999402525388524;-0.8335070029666608;1.0969450824357139;1.0971480185580196;1.5591185420273763e-08;-0.3261420236438288;0.3261501541668348
68.519628;1.192076035061883;-2.948726153929495e-05;-2.4742845582641123e-05;0.3888079312195973;0.32611765046251534;1.2000569210650658;9.999407695791101;-0.8335070028209399;1.09694614482897;1.0971464213828286;1.61903508584183e-08;-0.3261420231413182;0.32615055077477423
68.529628;1.1920773255519708;-2.9487527472895695e-05;-2.4742504901237777e-05;0.3888076633559272;0.3261179999880653;1.200058792474584;9.999412678354881;-0.8335070026693497;1.0969472392296302;1.0971447438707258;1.676958883312039e-08;-0.3261430226378598;0.3261519643989856
68.539628;1.1920786418714067;-2.948780572490065e-05;-2.4742156070904818e-05;0.38880737083959394;0.32611835257301436;1.2000606483217313;9.999417452539804;-0.8335070025125093;1.0969483635063673;1.097142995830298;1.7326893026659875e-08;-0.3261430221357819;0.326152393177169
68.549628;1.1920799842696843;-2.948809471324076e-05;-2.474179925175246e-05;0.38880705354050293;0.32611870835570944;1.2000624752456583;9.999421999819733;-0.8335070023509139;1.0969495155541353;1.097141187632608;1.7860610688330613e-08;-0.32614302163766196;0.32615283516255295
68.559628;1.1920813531483494;-2.9488392722924587e-05;-2.4741434758453684e-05;0.38880671192394745;0.3261190673349604;1.2000652602837873;9.99942629535599;-0.8335070021847786;1.0969506933873054;1.0971393294360894;1.8369450382848925e-08;-0.3261430211460434;0.3261532885684613
68.569628;1.1920827487927756;-2.9488697787625803e-05;-2.4741062536395786e-05;0.3888063470355206;0.3261194293507998;1.200066992203549;9.999430305271629;-0.8335070020141946;1.0969518952952564;1.0971374306113437;1.885233446827587e-08;-0.3261430206632815;0.32615375205256963
68.579628;1.1920841713627672;-2.9489007659376532e-05;-2.4740682091934235e-05;0.38880595999388884;0.3261197941306498;1.2000686612760854;9.999433991801892;-0.833507001839358;1.0969531193783157;1.0971354996415488;1.9308424590818937e-08;-0.3261430201913159;0.32615422486141354
68.589628;1.1920856214763627;-2.9489319947329378e-05;-2.4740292669845594e-05;0.3888055512743729;0.3261201614761804;1.2000702585531093;9.999437322030785;-0.8335070016605802;1.0969543630436416;1.0971335443545331;1.9737122452276868e-08;-0.32614301973139737;0.3261547065978587
68.599628;1.1920871006085632;-2.9489632295901494e-05;-2.4739893546681475e-05;0.3888051205258671;0.32612053136713653;1.2000717754108854;9.999440268199852;-0.8335070014782391;1.0969556232213682;1.0971315721095989;2.0137882827054256e-08;-0.3261430192841184;0.3261551967995834
68.609628;1.192088610431058;-2.948994263769937e-05;-2.473948427491538e-05;0.3888046669104031;0.3261209038611032;1.20007320359051;9.999442799103669;-0.8335070012928371;1.096956896556481;1.0971295901825961;2.0510155732858087e-08;-0.3261430188497509;0.32615569468496514
68.619628;1.1920901520784875;-2.949024938198557e-05;-2.473906475198555e-05;0.38880418947073175;0.3261212789049239;1.2000745354514502;9.999444874502716;-0.8335070011050231;1.0969581794161538;1.0971276067762712;2.0853339786387364e-08;-0.3261430184285539;0.3261561992316697
68.629628;1.1920917263858621;-2.9490551228237657e-05;-2.473863525233633e-05;0.38880368746174554;0.3261216562724066;1.2000757636325599;9.999446452870293;-0.8335070009154857;1.0969594682770054;1.0971256319637948;2.1166663817301342e-08;-0.32614301802091245;0.32615670934550495
68.639628;1.192093334872799;-2.9490846845908763e-05;-2.4738196462496695e-05;0.38880316040119206;0.3261220357122794;1.200076880734819;9.999447506438452;-0.833507000724923;1.096960759928814;1.0971236777994422;2.1449382476494336e-08;-0.32614301762734244;0.32615722379025264
68.649628;1.1920949807264967;-2.9491134910705836e-05;-2.4737749425095678e-05;0.3888026075687142;0.3261224171448527;1.2000778800184615;9.999448023976381;-0.833507000534174;1.0969620513895066;1.0971217577854366;2.170112956422869e-08;-0.3261430172484593;0.32615774106172124
68.659628;1.1920966682523895;-2.9491414497788454e-05;-2.4737295441629674e-05;0.38880202757117616;0.326122800687028;1.200078756505051;9.999447999916185;-0.8335070003442827;1.0969633401451893;1.0971198857575164;2.1921886370390388e-08;-0.3261430168850455;0.32615825954667504
68.669628;1.192098400728917;-2.9491685394269798e-05;-2.473683599308038e-05;0.3888014185777352;0.3261231864599485;1.2000795071365975;9.999447427739005;-0.8335070001564863;1.09696462450127;1.097118074519375;2.211165226059877e-08;-0.3261430165380816;0.32615877775108165
68.679628;1.1921001787900902;-2.9491948003792647e-05;-2.473637259889745e-05;0.3888007788243679;0.3261235744746513;1.2000801296619992;9.999446303316503;-0.8335069999722069;1.0969659040952278;1.097116335176744;2.227027697161296e-08;-0.3261430162085995;0.32615929416730044
68.689628;1.1921020003967087;-2.9492202976027646e-05;-2.4735906568986838e-05;0.388800107010411;0.32612396483793155;1.2000806216951478;9.999444631206243;-0.8335069997928377;1.0969671806998407;1.0971146773932368;2.239747590076038e-08;-0.32614301589760564;0.32615980699790986
68.699628;1.1921038616584108;-2.9492450920651494e-05;-2.4735438770604173e-05;0.3887994026025733;0.32612435802475775;1.200080981014958;9.999442430630406;-0.8335069996194064;1.0969684581129484;1.0971131095968267;2.2492848165308432e-08;-0.32614301560616465;0.32616031419744984
68.709628;1.192105757567883;-2.9476404505472582e-05;-2.4721305484710037e-05;0.3887999901415058;0.3261258659228485;1.2000812061432995;9.999439741624386;-0.833506999452506;1.0969697406901096;1.0971116385004913;2.2555927743829527e-08;-0.32614301533535384;0.32616081370445493
68.719628;1.1921076823622228;-2.9476639488816387e-05;-2.472083504804714e-05;0.3887992215711876;0.32612626752823815;1.2000812965482783;9.999436629919826;-0.8335069992923657;1.096971032022204;1.0971102688637058;2.2586172915959876e-08;-0.32614301508601085;0.326161303560523
68.729628;1.1921106296164845;-2.9480903648708964e-05;-2.4723728265460365e-05;0.38879874859063934;0.3261266748978029;1.2000812528034719;9.999433183994729;-0.8335069991388159;1.0969723343821902;1.0971090038575313;2.2582849521669324e-08;-0.3261430148584607;0.3261617820226773
68.739628;1.1921125930275163;-2.948112578134194e-05;-2.4723255915276455e-05;0.3887979209026677;0.32612708890925035;1.2000810767626746;9.999429500433672;-0.8335069989913867;1.0969736483178358;1.0971078451343979;2.2545037652686713e-08;-0.3261430146523482;0.32616224782855857
68.749628;1.1921145666588406;-2.9481341221895975e-05;-2.472278297476755e-05;0.3887970671248367;0.3261275103439975;1.2000807717336763;9.999425668070616;-0.8335069988496815;1.0969749726408353;1.0971067926012532;2.2471859404339332e-08;-0.3261430144667392;0.32616270034695394
68.759628;1.1921165452425009;-2.9481549655974355e-05;-2.472230957537775e-05;0.3887961899569691;0.3261279401054579;1.200080342450504;9.999421763692228;-0.833506998713691;1.0969763049745014;1.097105844134772;2.236272337793194e-08;-0.32614401430049117;0.32616413938356437
68.769628;1.1921185238700662;-2.948175105065471e-05;-2.4721835756419873e-05;0.3887952918905075;0.32612837925011867;1.2000797953952733;9.999417854176716;-0.8335069985837;1.09697764248282;1.0971049951487537;2.2217376059422475e-08;-0.3261440141524818;0.3261645649838926
68.779628;1.192120498053316;-2.948194597290168e-05;-2.4721361461603415e-05;0.3887943749423523;0.32612882871263793;1.2000791398859743;9.999413995427425;-0.8335069984599496;1.0969789828548087;1.0971042383744667;2.2035925513233382e-08;-0.3261440140215364;0.3261649776270216
68.789628;1.192122463179113;-2.9482135406009027e-05;-2.472088652109398e-05;0.3887934407546053;0.3261292890732737;1.2000783882759454;9.999410235616716;-0.8335069983425845;1.0969803249335353;1.097103563930405;2.1818950149211632e-08;-0.32614401390638226;0.3261653785000824
68.799628;1.1921244139210407;-2.948232030246104e-05;-2.472041078151946e-05;0.38879249093559043;0.32612976071261235;1.200077554647393;9.999406626072375;-0.833506998231892;1.0969816684264606;1.0971029596808846;2.1567501175461427e-08;-0.32614401380577007;0.3261657691792115
68.809628;1.1921263443760315;-2.948250126211399e-05;-2.4719934281541876e-05;0.38879152737317285;0.32613024408402724;1.200076653457124;9.999403223524098;-0.8335069981284146;1.096983012948313;1.0971024121981634;2.1283088349532395e-08;-0.32614401371863916;0.32616615083846723
68.819628;1.192128247818275;-2.948267835643755e-05;-2.4719457129132336e-05;0.3887905523163792;0.3261307395995444;1.2000756989125192;9.999400079828293;-0.8335069980328992;1.09698435650845;1.0971019080290276;2.0967769758418874e-08;-0.32614401364424717;0.32616652378574645
68.829628;1.1921301160274862;-2.9482851093470317e-05;-2.471897922860341e-05;0.38878956811144466;0.3261312473329757;1.2000747048150735;9.999397235198781;-0.8335069979462139;1.0969856949177879;1.097101434343757;2.062416786049764e-08;-0.3261440135821538;0.3261668875641582
68.839628;1.1921319396419572;-2.9483018753751944e-05;-2.4718500251239585e-05;0.3887885768716411;0.3261317670443233;1.2000736842434971;9.999394719514456;-0.8335069978691275;1.0969870233197905;1.0971009785577834;2.0255342071812917e-08;-0.32614401353196854;0.326167241313607
68.849628;1.1921337096918654;-2.9483181048023235e-05;-2.471801972629692e-05;0.3887875804700664;0.32613229834208574;1.2000726490899543;9.999392553004089;-0.833506997801932;1.0969883376937821;1.0971005280537376;1.9864606797256447e-08;-0.32614401349304467;0.32616758414216007
68.859628;1.1921354187346753;-2.9483338572594733e-05;-2.4717536965725015e-05;0.3887865807178186;0.3261328405745679;1.200071609899242;9.999390746285203;-0.8335069977441609;1.0969896346078956;1.0971000713617192;1.9455404472054622e-08;-0.32614401346442634;0.32616791529162753
68.869628;1.192137060939659;-2.9483492712832247e-05;-2.471705098526589e-05;0.3887855794192573;0.32613339267590613;1.2000705757895056;9.999389305745991;-0.8335069976947176;1.0969909107393492;1.0970995997302218;1.903121974442142e-08;-0.3261440134450957;0.3261682341570133
68.879628;1.1921386321240772;-2.9483645115211375e-05;-2.4716560672365498e-05;0.3887845783678411;0.3261339532159217;1.200069554438037;9.999388238931022;-0.8335069976524245;1.096992163637172;1.097099107082332;1.859538944242248e-08;-0.32614401343420985;0.3261685403850362
68.889628;1.1921401296027614;-2.9483797146193844e-05;-2.4716064992241432e-05;0.38878357942571357;0.3261345205818209;1.2000685523633043;9.999387550074001;-0.833506997616328;1.0969933928751954;1.0970985885880233;1.8150827485053433e-08;-0.32614401343102667;0.32616883389583395
68.899628;1.1921415512674198;-2.9483949753391285e-05;-2.471556302194271e-05;0.3887825846657516;0.3261350932783493;1.2000675750226044;9.999387231259249;-0.8335069975852991;1.0969945996569646;1.0970980391293015;1.7699889098285224e-08;-0.3261440134346841;0.3261691147684342
68.909628;1.1921428949587083;-2.9484103657219114e-05;-2.4715053974512203e-05;0.38878159648603905;0.3261356700794996;1.200066626496193;9.99938725928258;-0.8335069975575822;1.0969957848751086;1.0970974525484951;1.724448410123311e-08;-0.3261440134441103;0.3261693832627635
68.919628;1.1921441587743307;-2.948425940510152e-05;-2.4714537206997752e-05;0.3887806176169554;0.3261362499311683;1.200065709466373;9.999387595748788;-0.8335069975307552;1.0969969478927353;1.0970968225704514;1.6786185195677076e-08;-0.32614401345801325;0.32616963984818936
68.929628;1.1921453412209102;-2.9484417104319285e-05;-2.4714012131313983e-05;0.38877965096611766;0.32613683204426;1.2000648256396953;9.999388189527393;-0.8335069975018888;1.0969980868138522;1.097096144533497;1.6326165157897992e-08;-0.3261440134749108;0.3261698850079618
68.939628;1.1921464405955502;-2.948457620207407e-05;-2.4713478253505197e-05;0.3887786992405168;0.32613741617363234;1.2000639757188447;9.999388982127211;-0.8335069974679628;1.0969991990794967;1.0970954155621975;1.5865205434128714e-08;-0.32614401349325695;0.3261701190903353
68.949628;1.1921474548526296;-2.948473576223178e-05;-2.4712935336151152e-05;0.38877776461236857;0.32613800270035925;1.2000631589270816;9.9993899097901;-0.8335069974263538;1.0970002821422393;1.0970946332670464;1.540384360304225e-08;-0.32614401351150313;0.3261703423422383
68.959628;1.1921483822510885;-2.948489509779758e-05;-2.4712383459580627e-05;0.3887768488252909;0.32613859259720274;1.200062373359066;9.999390908677347;-0.8335069973748865;1.0970013344247191;1.097093795014365;1.49424978841541e-08;-0.32614401352803585;0.32617055483926216
68.969628;1.1921492214004905;-2.946876641800685e-05;-2.469815890041349e-05;0.38877727789933303;0.32614029836740155;1.200061617225337;9.99939192918382;-0.833506997311711;1.097002355774889;1.0970928980560462;1.4481566533610495e-08;-0.326144013541183;0.32617075637783066
68.979628;1.1921499711643386;-2.94689259186495e-05;-2.4697590304911246e-05;0.3887764048500448;0.3261408994805621;1.2000608893287765;9.999392943463057;-0.833506997235457;1.0970033468265725;1.097091939831768;1.4021514732300692e-08;-0.32614401354926775;0.32617094667712193
68.989628;1.1921506313538321;-2.9469086818808597e-05;-2.4697013813607197e-05;0.3887755556902437;0.32614150790386387;1.2000601885696858;9.999393938871801;-0.8335069971454055;1.0970043079154346;1.0970909185132491;1.3562932578511885e-08;-0.3261450135506466;0.32617212566466225
68.999628;1.1921512030780255;-2.9469250087588732e-05;-2.4696429391968727e-05;0.3887747317269972;0.3261421238955513;1.2000595141978905;9.99939490807109;-0.8335069970414395;1.0970052387475921;1.0970898334779866;1.3106577251983205e-08;-0.32614501354388614;0.3261722934767925
69.009628;1.192151688198137;-2.9469416334388912e-05;-2.469583698273198e-05;0.38877393386455356;0.32614274746735084;1.2000588668261;9.99939584154681;-0.8335069969240315;1.097006139309145;1.0970886850649215;1.265332509072304e-08;-0.32614501352801634;0.3261724503215612
69.019628;1.1921520890774244;-2.9469585737946432e-05;-2.4695236655050265e-05;0.3887731627273669;0.32614337863741727;1.200058248688769;9.999396727993442;-0.8335069967943608;1.0970070110606842;1.097087473752856;1.220397381903259e-08;-0.3261450135025785;0.32617259647708213
69.029628;1.192152409036044;-2.9469758196049823e-05;-2.469462852053469e-05;0.38877241865247103;0.3261440172093633;1.2000576630795754;9.999397562337503;-0.8335069966543307;1.0970078568474497;1.0970861996757921;1.175905986128181e-08;-0.32614501346751035;0.3261727324771674
69.039628;1.1921526522972647;-2.946993351864829e-05;-2.4694012598542304e-05;0.3887717017137827;0.3261446624510452;1.200057113953632;9.99939834660435;-0.8335069965064051;1.0970086794608032;1.0970848632055974;1.1318846493353266e-08;-0.3261450134230742;0.32617285928772866
69.049628;1.1921528231147809;-2.9470111764197886e-05;-2.4693388886946607e-05;0.38877101203956627;0.3261453130592962;1.2000566057579731;9.999399083601995;-0.8335069963532583;1.0970094807889736;1.0970834657752013;1.088333818719623e-08;-0.32614501336987295;0.32617297828583997
69.059628;1.1921529252310823;-2.9470293486284694e-05;-2.4692757490063543e-05;0.3887703499656594;0.32614596733634654;1.2000561427234862;9.999399776757848;-0.8335069961973702;1.0970102623529434;1.0970820100035437;1.0452249139088648e-08;-0.32614501330884804;0.32617309105692266
69.069628;1.1921529622501943;-2.9470479586109673e-05;-2.4692118513228463e-05;0.3887697157875264;0.326146623227357;1.2000557279060542;9.999400435912976;-0.8335069960407554;1.0970110258019334;1.097080499746209;1.0025151876459486e-08;-0.32614501324111717;0.3261731991006928
69.079628;1.192152938634473;-2.947067104967094e-05;-2.4691471902503193e-05;0.3887691096544035;0.32614727821248496;1.2000553628834147;9.999401084271883;-0.8335069958848418;1.0970117728924418;1.097078940361385;9.601880185347986e-09;-0.326145013167779;0.3261733036337704
69.089628;1.1921528604504403;-2.9470868715114584e-05;-2.4690817499794888e-05;0.3887685317709172;0.32614792936093906;1.2000550481375918;9.999401763725741;-0.8335069957305358;1.0970125055718913;1.0970773387020218;9.182835349639619e-09;-0.32614501308987237;0.3261734057034877
69.099628;1.192152735097496;-2.9471073085240994e-05;-2.4690155287481268e-05;0.3887679825516996;0.32614857350689214;1.200055783897063;9.999402534223753;-0.8335069955783866;1.0970132257672893;1.0970757024629116;8.7688518556575e-09;-0.3261450130083554;0.3261735064457848
69.109628;1.1921525699854436;-2.947128426105997e-05;-2.4689485644133506e-05;0.38876746253464073;0.3261492073623764;1.2000555706870535;9.999403466389714;-0.8335069954286181;1.0970139346804277;1.0970740391519544;8.360720935872835e-09;-0.3261450129240269;0.32617360703714177
69.119628;1.192152371286808;-2.947150186972856e-05;-2.4688809453483847e-05;0.3887669720827202;0.32614982768936346;1.2000554085680861;9.99940463154027;-0.8335069952810986;1.0970146327834995;1.0970723560082407;7.95870445072183e-09;-0.3261450128374776;0.3261737085060903
69.129628;1.192152144585116;-2.9471724977520267e-05;-2.4688128087718747e-05;0.3887665110397629;0.3261504314531168;1.2000552957590138;9.999406092909384;-0.8335069951355224;1.0970153206600715;1.0970706610810155;7.56239610081085e-09;-0.326145012749016;0.3261738118796502
69.139628;1.1921518963211282;-2.9471952086063088e-05;-2.4687443300009598e-05;0.38876607853865985;0.3261510157164265;1.20005522824005;9.999407898908018;-0.833506994991743;1.0970159991015076;1.0970689638134203;7.171004712071863e-09;-0.326145012658612;0.326173918312991
69.149628;1.1921516331683248;-2.9472181292026284e-05;-2.4686756933683014e-05;0.3887656731140858;0.3261515774235242;1.2000552004645555;9.999410083688176;-0.8335069948499373;1.0970166681658913;1.097067274235213;6.783614343054742e-09;-0.32614501256601824;0.3261740288345521
69.159628;1.1921513601310656;-2.9472410597192756e-05;-2.4686070622208606e-05;0.38876529311875324;0.32615211342488803;1.2000552061647667;9.999412677500667;-0.8335069947105291;1.0970173265091727;1.0970656016395812;6.399146965082639e-09;-0.32614501247103705;0.3261741441145954
69.169628;1.1921510800097415;-2.9472638117042403e-05;-2.4685385707529414e-05;0.3887649371769347;0.326152620903821;1.2000552382889031;9.999415716667881;-0.8335069945740631;1.0970179715675392;1.09706395396328;6.016234789392559e-09;-0.3261450123737444;0.32617426440883335
69.179628;1.192150794575443;-2.947286209290789e-05;-2.468470317015997e-05;0.38876460438177807;0.32615309776806783;1.2000552882077256;9.999419243842972;-0.8335069944411145;1.0970186001940556;1.0970623380642917;5.633163058750931e-09;-0.32614501227445514;0.3261743893631458
69.189628;1.192150506280218;-2.9473080872424043e-05;-2.468402363669169e-05;0.3887642943067863;0.3261535426334644;1.2000553461012973;9.999423295891312;-0.8335069943123458;1.0970192092780677;1.0970607600846265;5.247952682997074e-09;-0.32614501217348457;0.32617451776478246
69.199628;1.192150218981502;-2.947329296722055e-05;-2.4683347817632e-05;0.38876400695411134;0.3261539548301244;1.20005540290359;9.999427885404941;-0.8335069941887396;1.097019795974811;1.097059225834487;4.85861478542485e-09;-0.3261450120710326;0.32617464753156555
69.209628;1.1921499368183819;-2.947349715107866e-05;-2.4682676932268342e-05;0.3887637424309591;0.32615433450555176;1.2000554513766333;9.999432993090473;-0.8335069940716499;1.097020357390514;1.0970577416375613;4.463392973546281e-09;-0.32614501196725776;0.3261747757812785
69.219628;1.1921496625252475;-2.9473692406426845e-05;-2.4682012498514588e-05;0.38876350044321545;0.3261546823907055;1.200055485706376;9.99943857667216;-0.8335069939625187;1.0970208900438008;1.0970563144929033;4.060882927682934e-09;-0.3261450118623389;0.32617489883543227
69.229628;1.1921493969169268;-2.9473877741526055e-05;-2.4681355859584723e-05;0.3887632800177536;0.32615499944908316;1.2000555013291982;9.999444583361011;-0.8335069938626445;1.097021389894923;1.0970549508365852;3.6501355186811203e-09;-0.3261460117564504;0.32617601247188127
69.239628;1.1921491396444452;-2.9457764376150706e-05;-2.466704393324941e-05;0.3887644038475459;0.32615639788569867;1.2000554954441327;9.999450960535036;-0.8335069937731899;1.0970218536210228;1.0970536554493966;3.230616578068297e-09;-0.3261460116497102;0.3261761125035576
69.249628;1.1921488901740906;-2.945792694609008e-05;-2.466640568572407e-05;0.3887642209476033;0.3261566571701239;1.200055467046772;9.999457663604533;-0.8335069936952648;1.0970222802156697;1.0970524317384933;2.8019693239383e-09;-0.3261460115421625;0.32617619516455726
69.259628;1.1921486480241645;-2.945807687627066e-05;-2.466577775705559e-05;0.38876405290266286;0.3261568901224564;1.2000554160154373;9.999464653719746;-0.8335069936300259;1.0970226709802597;1.0970512826593075;2.3640503347761354e-09;-0.32614601143382393;0.3261762569253213
69.269628;1.1921484127982767;-2.945821347181774e-05;-2.466516091746794e-05;0.38876389636778663;0.32615709863564146;1.200055342324994;9.999471892739361;-0.8335069935787724;1.0970230279242932;1.0970502108967561;1.917297363729616e-09;-0.3261460113246523;0.3261762941336186
69.279628;1.1921481849695066;-2.9458336152953832e-05;-2.4664555861461087e-05;0.3887637472159189;0.3261572846246639;1.2000552461039402;9.99947934783391;-0.8335069935428473;1.0970233524126212;1.0970492180856228;1.4628775202634615e-09;-0.3261460112143587;0.32617630307484496
69.289628;1.1921479662161658;-2.945844449329344e-05;-2.4663963249213676e-05;0.38876360055155895;0.3261574498953593;1.2000551281396903;9.999486996834463;-0.8335069935234192;1.0970236453789566;1.0970483039019945;1.0025481872162448e-09;-0.3261460111023316;0.3261762802138675
69.299628;1.1921477579528557;-2.945853820966434e-05;-2.4663383983390122e-05;0.3887634512219674;0.3261575959119614;1.2000549900461324;9.999494822976896;-0.8335069935214441;1.0970239087072409;1.097047465725199;5.385102411024795e-10;-0.3261460109877895;0.3261762222242515
69.309628;1.1921475596543634;-2.945861716808169e-05;-2.4662819195635418e-05;0.3887632945183151;0.3261577236461331;1.2000548338432415;9.999502805127257;-0.8335069935377193;1.0970241459106618;1.0970466988949892;7.32337521209218e-11;-0.32614601086987915;0.3261761261232371
69.319628;1.1921473686839563;-2.9458681375502012e-05;-2.466226993247682e-05;0.38876312652140765;0.3261578336333455;1.2000546616503418;9.999510915725157;-0.8335069935728482;1.0970243611781836;1.0970459967626571;-3.907862138807879e-10;-0.3261460107476611;0.32617598955953914
69.329628;1.1921481804529652;-2.946276636325834e-05;-2.466510172906864e-05;0.3887632700899846;0.3261579262068625;1.2000544757228975;9.999519128724266;-0.8335069936272514;1.097024558081128;1.097045350514318;-8.511778341283627e-10;-0.32614601062015874;0.3261758108752989
69.339628;1.1921479883102537;-2.946280083574368e-05;-2.4664585576875143e-05;0.388763070135794;0.3261580017183919;1.2000542784875428;9.999527425085551;-0.833506993701321;1.0970247395150643;1.0970447499607645;-1.3056904551557287e-09;-0.32614601048646463;0.32617558899327875
69.349628;1.192147783094091;-2.946282014965643e-05;-2.4664086550716145e-05;0.3887628503820554;0.3261580606370459;1.2000540723441724;9.999535785785366;-0.8335069937954734;1.097024908618251;1.0970441849928099;-1.7522978877027347e-09;-0.3261460103458938;0.32617532330486254
69.359628;1.1921475545749767;-2.946282426341128e-05;-2.4663604825303987e-05;0.38876260912356825;0.3261581036580822;1.2000538591317782;9.999544180176416;-0.8335069939099549;1.0970250690703076;1.0970436463549598;-2.189432027698738e-09;-0.3261460101981008;0.32617501355711004
69.369628;1.1921472925218204;-2.946281328756704e-05;-2.4663140535910956e-05;0.3887623452964522;0.3261581317838212;1.2000536397687889;9.99955256280711;-0.8335069940446572;1.0970252243294747;1.0970431257097617;-2.6159528054072783e-09;-0.3261460100429336;0.32617465974068505
69.379628;1.1921469870920984;-2.9462787425013255e-05;-2.4662693949406008e-05;0.38876205787291446;0.3261581462019015;1.2000534141405192;9.999560881170837;-0.8335069941991504;1.0970253766796827;1.0970426155975157;-3.0308061195561645e-09;-0.32614600987997944;0.32617426191668
69.389628;1.1921466290456926;-2.9462747025673542e-05;-2.4662265509568587e-05;0.3887617453760942;0.3261581481552115;1.2000531807427743;9.999569085419404;-0.8335069943728394;1.0970255271292693;1.0970421093234928;-3.432715484910725e-09;-0.3261460097082067;0.3261738200289432
69.399628;1.1921462100225495;-2.946269279011546e-05;-2.4661855766176024e-05;0.3887614061355858;0.3261581390603804;1.2000529367712829;9.999577133906897;-0.8335069945651099;1.0970256764651671;1.0970416005435903;-3.8201308628906255e-09;-0.3261460095262237;0.32617333386863295
69.409628;1.1921457223916723;-2.946262582052802e-05;-2.4661465349147332e-05;0.3887610387336945;0.3261581205851929;1.2000526791592185;9.999584997134956;-0.8335069947754383;1.0970258256864702;1.0970410828690813;-4.191430452824167e-09;-0.3261460093327418;0.32617280314376007
69.419628;1.1921451585244212;-2.946254746510676e-05;-2.4661094917626727e-05;0.38876064212499584;0.32615809441216437;1.2000524052988288;9.99959265716737;-0.8335069950033587;1.0970259750558573;1.0970405497916829;-4.54514623190223e-09;-0.3261460091265707;0.3261722277035489
69.429628;1.1921445101225774;-2.9462459369599034e-05;-2.4660745092305147e-05;0.3887602156423363;0.3261580620021258;1.2000521128523403;9.999600096322938;-0.8335069952482209;1.0970261239382784;1.0970399946618046;-4.88004559942395e-09;-0.32614600890644646;0.32617160801777884
69.439628;1.192143768255529;-2.9462363652828536e-05;-2.4660416406505856e-05;0.38875975892726733;0.32615802462508614;1.200051799723085;9.999607282690263;-0.8335069955090686;1.0970262721669781;1.097039410819583;-5.195163777415459e-09;-0.3261460086709327;0.3261709454528774
69.449628;1.1921429241442814;-2.946226281116376e-05;-2.4660109180657483e-05;0.3887592717813693;0.32615798354273745;1.2000514644978277;9.999614169736736;-0.8335069957847594;1.097026421367229;1.0970387920012696;-5.489854142232094e-09;-0.3261460084182485;0.32617024211308093
69.459628;1.1921419703109832;-2.946215938239761e-05;-2.4659823405514083e-05;0.3887587541305602;0.3261579402374755;1.2000511065868436;9.999620712493254;-0.8335069960740544;1.0970265750603552;1.097038132520379;-5.763838705540967e-09;-0.3261460081462842;0.3261695006654093
69.469628;1.1921409012445308;-2.94620556173625e-05;-2.4659558798512707e-05;0.38875820615451423;0.3261578966059316;1.2000507258550017;9.999626882304538;-0.8335069963756514;1.0970267374848677;1.0970374274098103;-6.017208928985377e-09;-0.32614600785288494;0.3261687241303755
69.479628;1.1921397128150337;-2.9461953345527282e-05;-2.4659315067868783e-05;0.3887576283728461;0.32615785495938593;1.200050322082739;9.999632666855865;-0.8335069966882219;1.0970269120037637;1.0970366731479093;-6.25022113252691e-09;-0.3261470075360679;0.32616891544123316
69.489628;1.1921384012993095;-2.946185397919136e-05;-2.4659092242275605e-05;0.38875702143237223;0.3261578178806949;1.2000498943889564;9.99963806174549;-0.8335069970103567;1.0970271000850298;1.0970358681232069;-6.4630076827236675e-09;-0.3261470071941282;0.32616807718187507
69.499628;1.192136963251101;-2.9461758502849395e-05;-2.465889083943649e-05;0.3887563858581839;0.32615778814645957;1.2000494410016858;9.999643064046715;-0.8335069973404495;1.0970273012318164;1.0970350121946593;-6.655515668322044e-09;-0.3261470068257795;0.32616721177657565
69.509628;1.1921353961748433;-2.9445379772720396e-05;-2.464504778275382e-05;0.388757046457573;0.3261588795904469;1.2000489597808173;9.999647667007403;-0.8335069976767363;1.097027513988659;1.0970341065488938;-6.827558410183421e-09;-0.3261470064302823;0.326166321801047
69.519628;1.192133699384455;-2.944529381463273e-05;-2.4644892626866936e-05;0.3887563550226505;0.3261588726520815;1.2000484487139758;9.999651856179119;-0.833506998017514;1.097027737410775;1.0970331541628968;-6.978846541201925e-09;-0.32614700600744306;0.3261654101226509
69.529628;1.1921318740307043;-2.9445213336909838e-05;-2.464476283071243e-05;0.3887556366649535;0.32615888043775937;1.2000479056324602;9.999655612063563;-0.8335069983613118;1.09702797133851;1.0970321594720682;-7.109133197906479e-09;-0.3261470055574733;0.3261644797226961
69.539628;1.1921299221195687;-2.9445139023304265e-05;-2.46446598226365e-05;0.38875489266023866;0.3261589047126922;1.2000473277874864;9.999658916610338;-0.833506998706983;1.09702821533598;1.0970311269416395;-7.2183290131600915e-09;-0.32614700508090116;0.3261635331551166
69.549628;1.1921278457242392;-2.944507162567878e-05;-2.464458482277512e-05;0.3887541249469303;0.3261589467917132;1.2000467116787017;9.999661762098437;-0.8335069990537903;1.097028468210065;1.0970300600314011;-7.306458201670334e-09;-0.3261470045786499;0.32616257225422113
69.559628;1.192125646936243;-2.9445011437506117e-05;-2.4644538803338575e-05;0.38875333592406724;0.3261590073577035;1.200046052699026;9.999664158577106;-0.8335069994013882;1.0970287286077927;1.0970289612452735;-7.37368062326634e-09;-0.3261470040520397;0.32616159854933613
69.569628;1.192123328027498;-2.944495804644822e-05;-2.4644522402347936e-05;0.38875252808116734;0.32615908652700043;1.2000453451682325;9.999666130654242;-0.8335069997497155;1.0970289953172512;1.097027832476236;-7.420258130728999e-09;-0.32614700350262593;0.32616061370304167
69.579628;1.192120891752944;-2.9444910632724817e-05;-2.4644535862769705e-05;0.38875170373380463;0.3261591840444995;1.200044583440251;9.999667707431888;-0.8335070000988594;1.0970292668815085;1.0970266757097564;-7.446231107306448e-09;-0.3261470029320639;0.3261596194970265
69.589628;1.1921183421194326;-2.9444868465699554e-05;-2.4644579118445005e-05;0.3887508649866002;0.32615929949483063;1.2000437626955713;9.999668915177423;-0.8335070004488647;1.0970295413910718;1.0970254940512505;-7.451292769019382e-09;-0.3261470023420316;0.3261586178166549
69.599628;1.192115684816988;-2.944483128586341e-05;-2.4644652027636974e-05;0.38875001379870555;0.3261594323799367;1.2000428782567494;9.999669779876845;-0.8335070007995811;1.0970298168381196;1.097024291575581;-7.4351688694091315e-09;-0.32614700173429245;0.32615761074628263
69.609628;1.1921129265747494;-2.9444799269181287e-05;-2.4644754474773567e-05;0.3887491519722017;0.326159581984481;1.2000419248535212;9.999670339569825;-0.8335070011505525;1.097030091610593;1.0970230722188887;-7.3979411000917705e-09;-0.3261470011109138;0.3261566003774285
69.619628;1.1921100744795279;-2.9444772557297562e-05;-2.4644886233482264e-05;0.3887482811134221;0.3261597474201432;1.200040897219723;9.999670648869348;-0.8335070015008158;1.0970303647290864;1.0970218394779823;-7.339950313734499e-09;-0.32614700047437767;0.3261555883776046
69.629628;1.1921071356791761;-2.9444750864075348e-05;-2.464504689867598e-05;0.3887474027038859;0.32615992787441916;1.2000397914112153;9.999670766099815;-0.8335070018487934;1.0970306359987707;1.097020596919452;-7.261521374203657e-09;-0.32614699982754686;0.32615457573337103
69.639628;1.1921041166607207;-2.9444733504887042e-05;-2.464523608920135e-05;0.38874651828655066;0.3261601225084333;1.200038605869914;9.999670737047357;-0.8335070021926055;1.0970309063158754;1.0970193487581945;-7.162831767668898e-09;-0.326146999173559;0.3261535628334105
69.649628;1.192101022789714;-2.9444719622173823e-05;-2.4645453663965222e-05;0.38874562969940896;0.32616033019113694;1.2000373419732242;9.999670585721482;-0.8335070025306667;1.0970311776624078;1.097018100143797;-7.044013215921641e-09;-0.3261469985155494;0.3261525498064336
69.659628;1.1920978588457896;-2.9444708378283906e-05;-2.4645699575530686e-05;0.38874473925161246;0.32616054953622453;1.2000360040893048;9.999670311538758;-0.8335070028621074;1.0970314522865563;1.0970168567311969;-6.9051811602975966e-09;-0.32614699785626333;0.3261515368898282
