time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.669628;1.1920946293040275;-2.9444699087284296e-05;-2.464597356992286e-05;0.38874384965690834;0.32616077907560165;1.2000345988061933;9.999669896491744;-0.8335070031868064;1.0970317315523916;1.0970156240758628;-6.7461798944560345e-09;-0.3261469971977791;0.32615052453519194
69.679628;1.1920913377901439;-2.9444691178180135e-05;-2.4646275129160622e-05;0.3887429636353891;0.32616101741640474;1.2000331336937107;9.999669320664081;-0.8335070035052121;1.097032015568188;1.0970144074335488;-6.566387686709847e-09;-0.3261469965415277;0.32614951325198965
69.689628;1.1920879871706824;-2.9444684097673926e-05;-2.4646603590845268e-05;0.38874208353128786;0.3261612634227367;1.2000326167394562;9.999668571518745;-0.8335070038181663;1.0970323038819663;1.097013211442863;-6.364844836314845e-09;-0.32614699588862506;0.3261485035209143
69.699628;1.1920845804954;-2.9444677533188633e-05;-2.4646958291641282e-05;0.3887412112312901;0.32616151640470553;1.2000310557221148;9.99966764345723;-0.8335070041267252;1.0970325961306844;1.0970120397867762;-6.140452121926605e-09;-0.32614699524022606;0.3261474959657145
69.709628;1.1920811208883073;-2.9444671780081586e-05;-2.4647338493354114e-05;0.38874034811096825;0.32616177611022334;1.2000294566969192;9.999666539248356;-0.8335070044318927;1.097032892067309;1.0970108951774606;-5.892121052473334e-09;-0.32614699459755975;0.3261464916463557
69.719628;1.192077610840365;-2.9444667694441093e-05;-2.4647743147180633e-05;0.38873949487125725;0.3261620424318003;1.2000278233917925;9.999665270715594;-0.8335070047342198;1.0970331918342573;1.0970097792573228;-5.619119993350768e-09;-0.3261469939616864;0.3261454921217801
69.729628;1.1920740528996119;-2.9444666315779127e-05;-2.4648171084766117e-05;0.38873865140890157;0.32616231531531725;1.200026158394233;9.999663848620653;-0.8335070050334986;1.0970334966416395;1.0970086922113147;-5.32144698839794e-09;-0.32614699333320946;0.3261444990748284
69.739628;1.192070450532411;-2.9444668598446414e-05;-2.4648621408684663e-05;0.38873781689687037;0.3261625950647731;1.2000244642879598;9.999662273862928;-0.8335070053288945;1.0970338087885532;1.0970076322042144;-4.9997925683489994e-09;-0.3261479927120551;0.3261445138928153
69.749628;1.1920668076329148;-2.9444675397931536e-05;-2.464909337183637e-05;0.3887369902082927;0.3261628825419612;1.2000227438004862;9.999660543662664;-0.8335070056192888;1.097034131044569;1.097006595215731;-4.655247900719615e-09;-0.32614799209757483;0.3261435376774437
69.759628;1.1920631274234759;-2.9444687627243643e-05;-2.4649586069067755e-05;0.3887361703449012;0.32616317911473647;1.200020999797969;9.999658664156915;-0.8335070059034598;1.0970344661713893;1.0970055756974324;-4.289101411734933e-09;-0.3261479914890876;0.3261425714806921
69.769628;1.192059411628724;-2.944470634536028e-05;-2.4650098500004712e-05;0.38873535662040537;0.32616348652288785;1.2000192352649977;9.999656655978043;-0.833507006180268;1.0970348161211552;1.0970045674173707;-3.902727897771257e-09;-0.3261479908863328;0.3261416164514807
69.779628;1.1920556607313788;-2.9444732709532653e-05;-2.4650629782500773e-05;0.38873454890831816;0.3261638066641364;1.2000174531176266;9.999654548323573;-0.8335070064489489;1.0970351808942878;1.097003563916101;-3.497414083097872e-09;-0.32614799028953384;0.32614067404926755
69.789628;1.192051874630517;-2.9444767988555757e-05;-2.4651179124985893e-05;0.38873374801895594;0.32616414139936567;1.2000156560402868;9.999652368768947;-0.8335070067091915;1.0970355582164564;1.0970025583713208;-3.074030256770413e-09;-0.3261479896993694;0.32613974623643815
69.799628;1.1920480523435897;-2.9428525792734892e-05;-2.4638081614364186e-05;0.3887342801881974;0.32616560340555645;1.2000138461811933;9.999650140634177;-0.8335070069608478;1.0970359444002842;1.0970015427043807;-2.632783227408975e-09;-0.32614798911688697;0.3261388353028563
69.809628;1.1920441919948814;-2.9428583018015457e-05;-2.463866465985135e-05;0.3887334993618347;0.32616597180923346;1.2000120251128106;9.999647885656147;-0.8335070072035863;1.0970363355932549;1.0970005070875386;-2.173369682937227e-09;-0.3261479885431547;0.3261379436539426
69.819628;1.1920402921672635;-2.942865300411153e-05;-2.4639263728671997e-05;0.3887327330504138;0.3261663581808379;1.2000101947804274;9.99964562081147;-0.8335070074368673;1.0970367280826059;1.096999441403729;-1.6954499291771959e-09;-0.32614798797875677;0.3261370739626098
69.829628;1.1920363530235076;-2.9428736530357496e-05;-2.4639878665920346e-05;0.3887319847929408;0.3261667625394853;1.2000083586186765;9.999643351272113;-0.833507007660208;1.0970371175643914;1.0969983374087162;-1.1990277880681538e-09;-0.326147987423541;0.32613622929675695
69.839628;1.1920323761954321;-2.942883381481606e-05;-2.4640509478897636e-05;0.3887312582798487;0.3261671846710078;1.200006521365505;9.99964106794126;-0.8335070078733857;1.0970374987202005;1.0969971893730774;-6.844945032870418e-10;-0.3261479868769026;0.32613541283540626
69.849628;1.1920283644929375;-2.9428944369849082e-05;-2.4641156239515042e-05;0.38873055689180663;0.3261676242968085;1.2000046881598365;9.999638749077121;-0.8335070080764267;1.0970378656445736;1.096995993612653;-1.5252489551427374e-10;-0.3261479863382545;0.3261346274620492
69.859628;1.1920243217750084;-2.9429067249665806e-05;-2.464181899341128e-05;0.3887298834766465;0.3261680809847575;1.2000028645777439;9.999636363265978;-0.8335070082694648;1.0970382126521034;1.0969947480723028;3.9597898761322014e-10;-0.3261479858072118;0.3261338755636422
69.869628;1.1920202525767725;-2.9429201381809112e-05;-2.4642497729238015e-05;0.38872924050335;0.32616855414866885;1.2000010569884658;9.99963387464224;-0.8335070084525559;1.0970385348902747;1.0969934520695708;9.599460286282234e-10;-0.3261479852835948;0.3261331589290724
69.879628;1.192016162061077;-2.9429345497777322e-05;-2.4643192541303943e-05;0.388728630260021;0.32616904333933444;1.1999992716168233;9.999631246348791;-0.8335070086255377;1.097038828600078;1.0969921060625178;1.5382220429122017e-09;-0.3261479847674569;0.3261324787672437
69.889628;1.1920120559415879;-2.9429497889626692e-05;-2.464390386577544e-05;0.3887280548330667;0.32616954841669293;1.1999975135294894;9.999628436572142;-0.8335070087880057;1.0970390910889058;1.096990711176266;2.129701509756773e-09;-0.3261479842590303;0.3261318359315735
69.899628;1.1920079397036243;-2.9429656500309236e-05;-2.4644632480470734e-05;0.38872751607631645;0.32617006944487315;1.1999957873034393;9.999625399421538;-0.8335070089393164;1.0970393200805237;1.0969892685048832;2.733502987773399e-09;-0.3261479837586434;0.32613123108733716
69.909628;1.1920038183105939;-2.9429819260493923e-05;-2.464537918336226e-05;0.3887270159271227;0.32617060656812713;1.199994097934274;9.999622101659428;-0.8335070090785618;1.0970395128419923;1.0969877787484605;3.34902511352483e-09;-0.3261479832668513;0.326130664780675
69.919628;1.1919996965932353;-2.9429984286555614e-05;-2.464614439247411e-05;0.38872655666555783;0.32617115995962176;1.199992450445883;9.999618535834186;-0.8335070092046026;1.0970396661400894;1.0969862425409667;3.9757996784217324e-09;-0.32614798278458756;0.32613013757622705
69.929628;1.1919955791104522;-2.943014988363197e-05;-2.4646927917849465e-05;0.388726140537886;0.3261717298760014;1.1999908489835358;9.999614712611773;-0.833507009316186;1.0970397767421514;1.0969846611299257;4.613268967856163e-09;-0.32614798231302555;0.3261296500234829
69.939628;1.1919914700876642;-2.9430314471778534e-05;-2.464772897701662e-05;0.38872576918852264;0.3261723166717818;1.1999892962798342;9.999610645382173;-0.83350700941203;1.0970398418717973;1.0969830370076785;5.260755724050744e-09;-0.3261479818532428;0.32612920232946346
69.949628;1.191987374667502;-2.943047651103807e-05;-2.464854644843633e-05;0.3887254436404006;0.3261729206495845;1.199987793782746;9.999606342457827;-0.8335070094907399;1.0970398600089946;1.0969813743178056;5.917652372825171e-09;-0.32614798140604706;0.32612879424039243
69.959628;1.1919833005593687;-2.9430634483786753e-05;-2.4649379098384667e-05;0.3887251647207839;0.3261735420573258;1.1999863424671333;9.999601805403243;-0.8335070095506836;1.0970398315222365;1.0969796785721606;6.583433090028241e-09;-0.32614798097214664;0.326128425430222
69.969628;1.1919802581839556;-2.94348223778638e-05;-2.46535902868137e-05;0.3887252594350006;0.3261741812481704;1.1999849436080368;9.999597029253152;-0.8335070095901213;1.0970397583209865;1.0969779555765076;7.257391322094174e-09;-0.32614798055235633;0.32612809589730163
69.979628;1.191976259824985;-2.943496729038613e-05;-2.4654448818687278e-05;0.38872507639510356;0.3261748386539424;1.1999835988387515;9.999592003303665;-0.8335070096074989;1.0970396434836454;1.0969762101120848;7.938442315132503e-09;-0.32614798014754887;0.3261278058506952
69.989628;1.1919723183015047;-2.9435102717761917e-05;-2.4655317820552584e-05;0.388724942565372;0.32617551460927047;1.199982310058038;9.999586711845799;-0.8335070096016879;1.0970394910896542;1.0969744451838;8.625102843099904e-09;-0.32614797975850185;0.32612755528413817
69.999628;1.191968447370566;-2.9435226422728516e-05;-2.46561956439504e-05;0.3887248590415962;0.32617620920280876;1.1999810796048234;9.999581138904952;-0.8335070095721647;1.0970393054604652;1.0969726623043061;9.315520661171713e-09;-0.326148979385859;0.3261283437551135
70.009628;1.191964661867686;-2.9435336089757213e-05;-2.465708032797978e-05;0.3887248273082224;0.32617692214742533;1.199979909727772;9.99957527565737;-0.8335070095190457;1.097039090627276;1.0969708618854688;1.000761763225336e-08;-0.32614897903014445;0.326128170520955
70.019628;1.1919609769744042;-2.9435429547808562e-05;-2.465796946115857e-05;0.3887248488499204;0.3261776527393738;1.1999788013293493;9.999569118723803;-0.8335070094429384;1.097038850152228;1.0969690430920032;1.0699482769881468e-08;-0.32614897869175646;0.3261280348060189
70.029628;1.191957406609053;-2.9435505020544886e-05;-2.4658860371672835e-05;0.38872492465964426;0.3261783999278044;1.1999777534637035;9.99956265924456;-0.8335070093448731;1.0970385866028796;1.0969672040540857;1.138975939432375e-08;-0.3261489783710816;0.3261279360527529
70.039628;1.191953962263395;-2.9435561167903326e-05;-2.4659750353441218e-05;0.3887250552235443;0.32617916243040385;1.1999767638471706;9.999555879420429;-0.833507009226411;1.0970383017579675;1.0969653425801769;1.2077618238931838e-08;-0.3261489780686934;0.3261278741111175
70.049628;1.191950652661938;-2.943559701311371e-05;-2.4660636751016583e-05;0.3887252407068019;0.32617993891868113;1.1999758295354093;9.999548762092346;-0.8335070090895847;1.0970379974695113;1.0969634566264883;1.2762477041149652e-08;-0.3261489777855016;0.3261278491713004
70.059628;1.1919474833085997;-2.9435611963677312e-05;-2.4661517026215515e-05;0.3887254808359574;0.32618072809747345;1.1999749475153605;9.999541299200654;-0.8335070089366291;1.0970376755900886;1.09696154452122;1.344387986836799e-08;-0.32614897752281746;0.32612786148170225
70.069628;1.1919444563935653;-2.943560590489627e-05;-2.4662388843291847e-05;0.38872577458890867;0.32618152851617027;1.1999741148160106;9.999533491463001;-0.8335070087698199;1.097037337464487;1.0969596053925104;1.412142147139387e-08;-0.32614897728218734;0.3261279111278618
70.079628;1.191941571947001;-2.94355791451253e-05;-2.4663249989130736e-05;0.3887261201030443;0.32618233838968763;1.1999733278216307;9.999525346293987;-0.8335070085914167;1.0970369838506657;1.0969576399806664;1.4794584174080204e-08;-0.3261489770651211;0.32612799782994195
70.089628;1.191938829481784;-2.943553205299725e-05;-2.466409832981525e-05;0.3887265148486404;0.3261831555560512;1.1999725819152893;9.999516874980488;-0.8335070084035824;1.0970366149465984;1.0969556509842644;1.5462794788745392e-08;-0.3261489768730447;0.3261281208040661
70.099628;1.191936229641631;-2.94191768389501e-05;-2.4651267922659564e-05;0.38872828019143346;0.32618508853052386;1.1999718717312358;9.999508086999612;-0.8335070082082974;1.0970362305298902;1.0969536420025117;1.6125781307832024e-08;-0.3261489767074035;0.3261282788567358
70.109628;1.1919337754881585;-2.9419088547941465e-05;-2.4652085403994173e-05;0.38872876409403884;0.3261859125279888;1.1999711908364055;9.999498991775193;-0.8335070080072998;1.097035829916789;1.096951616392604;1.6783792333571266e-08;-0.32614897656970965;0.32612847039617504
70.119628;1.1919314719145002;-2.9418978559019147e-05;-2.465288551503665e-05;0.38872928749182967;0.3261867356614907;1.1999705316126394;9.999489609270674;-0.8335070078020422;1.0970354117513927;1.096949577840259;1.743739573488146e-08;-0.32614897646149205;0.32612869328891514
70.129628;1.1919293235952184;-2.9418845936630832e-05;-2.4653667322843827e-05;0.3887298471982438;0.32618755478104583;1.1999698865956994;9.99947997364188;-0.8335070075936277;1.097034974756976;1.0969475315328001;1.8087130497352773e-08;-0.3261489763841789;0.32612894507654566
70.139628;1.191927334042815;-2.9418689951420925e-05;-2.465443009878185e-05;0.38873044055561073;0.32618836671158274;1.1999692499501042;9.9994701279835;-0.8335070073828945;1.0970345189264445;1.0969454840933575;1.8733298923687095e-08;-0.32614897633895656;0.32612922347073614
70.149628;1.1919255060269118;-2.941851024582426e-05;-2.4655173237588703e-05;0.38873106550930264;0.32618916862278347;1.1999686176373594;9.99946011659613;-0.8335070071707269;1.0970340450584377;1.09694344279731;1.9376026056214687e-08;-0.3261489763265703;0.3261295265086733
70.159628;1.1919238417423272;-2.941830676905493e-05;-2.4655896260070544e-05;0.38873172056708244;0.32618995815355323;1.1999679868191484;9.99944997508834;-0.8335070069582612;1.0970335530741147;1.0969414147725618;2.0015538185758835e-08;-0.3261489763471877;0.3261298523465808
70.169628;1.1919223422894556;-2.941807975698394e-05;-2.465659889637986e-05;0.3887324047426362;0.32619073332702525;1.1999673555006143;9.999439727946557;-0.8335070067468346;1.0970330416698928;1.0969394063305857;2.065220993471627e-08;-0.3261489764005675;0.32613019910242125
70.179628;1.1919210069920108;-2.941782989022399e-05;-2.4657281011638842e-05;0.388733117576905;0.3261914925235647;1.1999667224985144;9.999429397353722;-0.8335070065378931;1.097032509520538;1.096937423477089;2.1286232298464057e-08;-0.32614897648634317;0.3261305648995583
70.189628;1.1919198333090932;-2.941755853051521e-05;-2.4657942455595124e-05;0.3887338592341602;0.32619223443299844;1.1999660870482671;9.999419008767637;-0.8335070063328999;1.0970319557535597;1.0969354730647787;2.1917380412919382e-08;-0.3261489766040774;0.32613094808205606
70.199628;1.1919188171763786;-2.941726781717965e-05;-2.46585830803692e-05;0.38873463035954914;0.32619295779729757;1.1999654478542905;9.999408586550285;-0.8335070061331614;1.0970313789405024;1.0969335624755534;2.2545151216149917e-08;-0.32614897675321675;0.3261313474844104
70.209628;1.1919179530353412;-2.9416960475206775e-05;-2.465920269479939e-05;0.388735431602405;0.3261936610844118;1.1999648024961829;9.999398149239918;-0.8335070059395835;1.0970307765752934;1.096931698182317;2.316899469755589e-08;-0.3261489769331607;0.3261317624380656
70.219628;1.1919172337375377;-2.941663953175365e-05;-2.4659800925741577e-05;0.3887362634077905;0.3261943424062122;1.1999641477045322;9.999387714024422;-0.8335070057525692;1.0970301461506096;1.0969298851187361;2.3788400637237553e-08;-0.3261489771433282;0.3261321924665381
70.229628;1.1919166503568437;-2.9416308159041054e-05;-2.466037736329583e-05;0.38873712634543045;0.32619499977428706;1.1999634801999133;9.999377307049938;-0.8335070055723307;1.0970294861913963;1.0969281268975795;2.4402933049332498e-08;-0.3261489773831145;0.32613263698676453
70.239628;1.191916192081229;-2.9415969596327278e-05;-2.466093186048275e-05;0.388738021234022;0.32619563145815633;1.1999627977605731;9.999366967273208;-0.8335070053992597;1.0970287960110296;1.096926425692964;2.501227905232988e-08;-0.32614897765185763;0.3261330950631385
70.249628;1.1919158473919407;-2.9415627045836846e-05;-2.4661464601066752e-05;0.38873894868335224;0.326196236220744;1.1999620997617044;9.999356738986926;-0.8335070052337973;1.0970280752218904;1.096924781707735;2.5616179835112338e-08;-0.3261489779488588;0.3261335651824896
70.259628;1.191915606159966;-2.9415283560385847e-05;-2.4661975952104593e-05;0.38873990872498915;0.3261968133785557;1.1999613867855228;9.999346662889385;-0.833507005076104;1.0970273242584525;1.0969231933251924;2.6214197419012434e-08;-0.3261489782734021;0.3261340453255146
70.269628;1.1919154602946511;-2.9414941936390523e-05;-2.4662466326857285e-05;0.3887409009356089;0.32619736269461896;1.1999606599823165;9.999336776933754;-0.8335070049260168;1.0970265454298467;1.0969216581601537;2.6805615090864382e-08;-0.32614897862487663;0.3261345334117931
70.279628;1.1919154026449037;-2.9414604604230332e-05;-2.4662936127727594e-05;0.3887419246476044;0.326197884224914;1.1999599207520941;9.999327123218709;-0.8335070047831867;1.097025743171026;1.0969201738565815;2.73896256236304e-08;-0.3261499790028866;0.32613602766716626
70.289628;1.1919154263767642;-2.9414273645223868e-05;-2.4663385738652453e-05;0.3887429789428378;0.3261983782469451;1.1999591705854498;9.999317751055507;-0.8335070046472527;1.0970249234033496;1.0969187383753192;2.796545287857106e-08;-0.32614997940703216;0.32613652644231605
70.299628;1.1919155257552219;-2.9413950938971648e-05;-2.466381556457645e-05;0.38874406268865996;0.3261988452535427;1.199958410521153;9.99930871599878;-0.8335070045180116;1.0970240928369768;1.0969173501371434;2.8532204027446414e-08;-0.3261499798365026;0.3261370276949244
70.309628;1.1919156969524425;-2.941363827007875e-05;-2.4664225990815464e-05;0.38874517479099624;0.32619928586398295;1.1999576403948446;9.999300074869488;-0.8335070043954772;1.097023258846427;1.0969160077997708;2.9088710045263578e-08;-0.3261499802899623;0.32613752878896174
70.319628;1.1919159374421735;-2.941333733803471e-05;-2.466461724604501e-05;0.3887463142311538;0.3261997006158277;1.199956859027681;9.999291875911563;-0.8335070042797118;1.0970224295632904;1.096914710022398;2.9633643818337448e-08;-0.3261499807658262;0.32613802679763265
70.329628;1.191916244760295;-2.9413049644759625e-05;-2.4664989398308307e-05;0.3887474797458659;0.3262000898321559;1.1999570654960723;9.999284155045938;-0.833507004170462;1.0970216129088548;1.0969134557357756;3.016584092258075e-08;-0.32614998126253614;0.32613851893510853
70.339628;1.1919166164219495;-2.941277636470926e-05;-2.4665342463514488e-05;0.38874866970503963;0.3262004535974508;1.199956259946872;9.999276941480248;-0.833507004067047;1.0970208150727994;1.09691224482351;3.068429987422905e-08;-0.32614998177854726;0.3261390026773514
70.349628;1.191917050527657;-2.9412518445612147e-05;-2.4665676418371688e-05;0.3887498823457833;0.3262007917166385;1.199955442965463;9.999270261283671;-0.8335070039686558;1.097020040506284;1.0969110785008658;3.1187713186472396e-08;-0.3261499823121513;0.3261394755362787
70.359628;1.1919175454520328;-2.9412276931787888e-05;-2.4665991167167864e-05;0.38875111589820666;0.3262011036453358;1.199954614633232;9.999264137669883;-0.8335070038744669;1.0970192934009337;1.0969099583821909;3.1674260911627825e-08;-0.3261499828614561;0.3261399350011788
70.369628;1.1919180986554758;-2.9412053202396667e-05;-2.4666286618805062e-05;0.3887523684015035;0.3262013884557965;1.1999537748696516;9.999258589951063;-0.8335070037834702;1.0970185788722362;1.0969088848948794;3.214203711437496e-08;-0.326149983424582;0.32614037887153846
70.379628;1.1919187059297205;-2.9411848880700992e-05;-2.4666562831852943e-05;0.3887536376808277;0.3262016449919861;1.1999529245198317;9.999253626403734;-0.8335070036945147;1.0970179029645122;1.0969078568495942;3.2589557746661724e-08;-0.32614998399971523;0.32614080543074647
70.389628;1.1919193622440787;-2.9411665629697594e-05;-2.46668200744906e-05;0.38875492174379694;0.326201872188195;1.1999520652811388;9.999249236852958;-0.8335070036066063;1.0970172720495572;1.096906872186655;3.3015898789706535e-08;-0.32614998458493616;0.3261412131609443
70.399628;1.1919200636346003;-2.9411505109182728e-05;-2.466705875301679e-05;0.3887562190865883;0.3262020693119408;1.1999511986009512;9.999245395323166;-0.8335070035191636;1.0970166923870448;1.096905928560351;3.342048422007822e-08;-0.326149985178249;0.32614160053714114
70.409628;1.1919208076911811;-2.93950810181495e-05;-2.4653615244284754e-05;0.3887588530163813;0.3262033472711878;1.1999503255115156;9.999242068575429;-0.8335070034320248;1.09701616946688;1.0969050232577706;3.380274408361988e-08;-0.32614998577775445;0.32614196637415244
70.419628;1.1919215922380726;-2.9394969784342457e-05;-2.4653818201123173e-05;0.388760174212002;0.32620348481220973;1.1999494474466978;9.99923921968026;-0.8335070033451435;1.097015706955676;1.0969041527515968;3.416191568407925e-08;-0.3261499863816042;0.32614231030588964
70.429628;1.1919224147863814;-2.939488375808118e-05;-2.4654004242978607e-05;0.3887615070646825;0.32620359444894587;1.1999485667076681;9.99923680600996;-0.8335070032583191;1.0970153063393886;1.0969033125742704;3.4497122786150774e-08;-0.3261499869879371;0.3261426327796159
70.439628;1.191923273077062;-2.9394822595967085e-05;-2.465417429978153e-05;0.38876285215925466;0.32620367771558834;1.1999476861777478;9.999234782111527;-0.8335070031711715;1.0970149676979084;1.0969024981381896;3.480756736210392e-08;-0.3261499875949003;0.32614293475198475
70.449628;1.191924165175045;-2.939478571994153e-05;-2.4654329607103013e-05;0.3887642102228721;0.3262037359422772;1.1999468080774245;9.99923310823304;-0.8335070030830752;1.0970146909412726;1.0969017058610924;3.5092530404549564e-08;-0.3261499882005953;0.3261432173311936
70.459628;1.1919250894996134;-2.939477226910631e-05;-2.4654471669064745e-05;0.3887655818687049;0.32620377038596343;1.199945932452575;9.999231752270896;-0.8335070029929788;1.0970144767252812;1.0969009333016027;3.535125256509665e-08;-0.32614998880312435;0.32614348130044607
70.469628;1.191926045153823;-2.9394781067877195e-05;-2.4654601955812827e-05;0.3887669676841694;0.32620378227085617;1.1999450572231947;9.999230683963315;-0.8335070028993533;1.0970143262763485;1.0969001784368828;3.558302241015035e-08;-0.32614998940083706;0.3261437269259881
70.479628;1.191927032218372;-2.939481089400715e-05;-2.4654721572826306e-05;0.38876836842238893;0.32620377266601075;1.199944179654721;9.999229871293759;-0.8335070028004375;1.097014240363794;1.096899439544892;3.5787498283164816e-08;-0.3261499899926067;0.3261439542199906
70.489628;1.1919280518505868;-2.9394860625240558e-05;-2.4654831367227127e-05;0.3887697849820674;0.32620374235200156;1.199943297093849;9.999229282105457;-0.8335070026946861;1.0970142189108165;1.0968987162130441;3.5965028892753927e-08;-0.32614999057782745;0.32614416327545637
70.499628;1.1919291054641583;-2.939492898615524e-05;-2.465493241993448e-05;0.3887712179821406;0.3262036918331021;1.1999424063889153;9.999228884495905;-0.8335070025809852;1.0970142614344482;1.0968980104375543;3.6116648676051855e-08;-0.326149991155975;0.32614435454027146
70.509628;1.1919301933644313;-2.9395014444577183e-05;-2.4655026203321814e-05;0.3887726672885897;0.3262036213948104;1.1999415031450087;9.999228643432067;-0.8335070024585697;1.0970143671104449;1.0968973266047108;3.6243736147877016e-08;-0.3261499917262911;0.3261445289011017
70.519628;1.191931314283546;-2.9395115491965823e-05;-2.465511422262779e-05;0.3887741319534364;0.32620353102974914;1.1999405815171618;9.999228517636757;-0.8335070023270703;1.0970145343596458;1.0968966701500733;3.634770912636529e-08;-0.32614999228800573;0.32614468759480025
70.529628;1.1919324657304755;-2.9395230774823156e-05;-2.465519785782778e-05;0.3887756104213239;0.32620342050009893;1.1999396350802578;9.999228458439779;-0.8335070021865685;1.097014760703739;1.0968960462397737;3.642986954072129e-08;-0.3261499928406016;0.32614483227451685
70.539628;1.1919336447342537;-2.939535884156293e-05;-2.465527861205151e-05;0.3887771006220788;0.3262032896188661;1.1999386587838965;9.999228410158985;-0.8335070020373;1.0970150433621366;1.096895459876415;3.649138692783984e-08;-0.32614999338384737;0.32614496504609686
70.549628;1.1919348489379165;-2.9395497924747555e-05;-2.4655358239263507e-05;0.3887785999420677;0.32620313833402925;1.19993765013732;9.99922831127381;-0.8335070018793462;1.0970153800689946;1.0968949165838295;3.6533408225070946e-08;-0.3261499939178338;0.3261450881865365
70.559628;1.1919360771333143;-2.9395646104659594e-05;-2.465543865857403e-05;0.3887801052713899;0.32620296668483123;1.1999366082974479;9.999228098120389;-0.8335070017126602;1.0970157692400078;1.096894422099665;3.655711803312503e-08;-0.326150994442891;0.32614620374815584
70.569628;1.191937329053703;-2.939580169343186e-05;-2.4655521889732087e-05;0.3887816130451954;0.32620277498629274;1.1999355326943193;9.999227711857262;-0.8335070015371194;1.0970162099355303;1.0968939814509115;3.656378445648827e-08;-0.3261509949592303;0.32614631318582565
70.579628;1.1919386050095497;-2.9395963530182025e-05;-2.4655609862879144e-05;0.38878311920488895;0.32620256386728363;1.1999344228056148;9.999227101438102;-0.8335070013523326;1.097016702062299;1.0968935984525159;3.6554811721375194e-08;-0.32615099546666004;0.3261464171259549
70.589628;1.1919399056355333;-2.9396131075266104e-05;-2.4655704039115906e-05;0.38878461933573216;0.3262023338404176;1.1999332782276906;9.999226218234845;-0.8335070011574646;1.0970172463331176;1.0968932757381005;3.6531605107227776e-08;-0.32615099596468106;0.3261465155126382
70.599628;1.1919412323594374;-2.93963043295377e-05;-2.465580520000945e-05;0.3887861090154076;0.3262020850475912;1.1999320982954065;9.999225013138293;-0.8335070009513824;1.0970178440656677;1.0968930151474552;3.64953245446248e-08;-0.3261509964527926;0.3261466079779377
70.609628;1.1919425881712689;-2.9396483783856072e-05;-2.4655913538096634e-05;0.38878758399453084;0.3262018176388197;1.199930881921823;9.99922344807043;-0.8335070007329651;1.0970184972234278;1.0968928182017228;3.6446835408990546e-08;-0.3261509969306958;0.32614669401120366
70.619628;1.1919439776499334;-2.9396670496173144e-05;-2.4656028813077174e-05;0.38878904020299315;0.32620153225880655;1.1999296280510572;9.999221510675794;-0.8335070005011971;1.0970192084350843;1.0968926863611201;3.638687516854846e-08;-0.32615099739838316;0.3261467728072655
70.629628;1.191945406753672;-2.939686607074633e-05;-2.4656150571007566e-05;0.388790473904917;0.32620123001243956;1.1999283361304678;9.999219210885762;-0.833507000255124;1.0970199804452974;1.0968926208290475;3.631600995760702e-08;-0.3261509978562292;0.3261468431513388
70.639628;1.1919468824329125;-2.9397072549548515e-05;-2.4656278587208308e-05;0.38879188189029973;0.32620091196313145;1.1999270056857796;9.99921656495295;-0.8335069999939977;1.0970208151446863;1.0968926218523845;3.623422787277774e-08;-0.32615099830490185;0.3261469036895819
70.649628;1.1919484116488208;-2.939729226569968e-05;-2.4656413273855973e-05;0.3887932615000252;0.3262005787234667;1.1999256352535927;9.999213587978788;-0.8335069997173774;1.0970217131201314;1.0968926884730594;3.6140760537527143e-08;-0.3261509987450499;0.32614695325002946
70.659628;1.191950000804816;-2.939752747806232e-05;-2.4656555630677067e-05;0.3887946105331076;0.3262002304851627;1.1999242223189277;9.999210293424492;-0.8335069994249744;1.09702267397188;1.096892819237884;3.6034366729681066e-08;-0.32615099917714674;0.3261469907358271
70.669628;1.191951655709515;-2.9397780037971095e-05;-2.465670680456593e-05;0.3887959270257506;0.3261998673195522;1.199922764838541;9.99920668899021;-0.833506999116664;1.0970236966646154;1.096893012551106;3.591357244310321e-08;-0.326150999601618;0.32614701488275966
70.679628;1.191954380874484;-2.940208697305258e-05;-2.466023241134719e-05;0.3887975351326951;0.32619948939801574;1.1999212629242313;9.999202772715993;-0.8335069987927253;1.0970247798956776;1.096893266204274;3.5776848438900155e-08;-0.3261510000189332;0.32614702427780096
70.689628;1.1919561790349444;-2.9402378414875882e-05;-2.466040312660654e-05;0.38879878067173745;0.326199096994805;1.199919719294092;9.999198533937111;-0.8335069984538133;1.0970259225299355;1.0968935772882722;3.562301000918348e-08;-0.3261510004294837;0.32614701749974706
70.699628;1.1919580508804184;-2.940269095546567e-05;-2.4660583645782767e-05;0.3887999882313645;0.32619869038742155;1.199918138726736;9.999193955685067;-0.8335069981007547;1.0970271233782172;1.0968939427371953;3.545155308037071e-08;-0.3261510008334105;0.3261469933037656
70.709628;1.191959996074343;-2.9403025450259795e-05;-2.4660773961765202e-05;0.38880115695857054;0.32619826977695376;1.1999165277428734;9.999189017229279;-0.8335069977345878;1.0970283808134973;1.0968943598559997;3.526269935251459e-08;-0.3261510012305076;0.3261469508516952
70.719628;1.1919620136324804;-2.9403382636333604e-05;-2.4660974321475823e-05;0.38880228666366956;0.3261978351700078;1.1999148944622877;9.999183700392585;-0.8335069973566955;1.0970296927459402;1.0968948266531318;3.5057279180743934e-08;-0.32615100162015265;0.32614688976337924
70.729628;1.1919641021020437;-2.9387475175133977e-05;-2.4647520921809706e-05;0.38880470198317474;0.3261984972743781;1.199913247459618;9.999177995693687;-0.8335069969687344;1.0970310564698325;1.096895341754671;3.4836446423516796e-08;-0.3261510020013442;0.3261468100294268
70.739628;1.1919662598451244;-2.938787844542591e-05;-2.464774194641773e-05;0.38880575474713064;0.32619803349715004;1.1999115940391967;9.999171901085456;-0.8335069965724395;1.0970324689404558;1.0968959038514445;3.46012518340845e-08;-0.32615100237298733;0.3261467120641844
70.749628;1.1919684857850816;-2.9388303966966114e-05;-2.4647973134510297e-05;0.3888067700079477;0.32619755435156583;1.1999099389732528;9.999165419307923;-0.8335069961694451;1.097033927478755;1.0968965110818676;3.435226718323741e-08;-0.3261510027341167;0.3261465968322372
70.759628;1.1919707802469532;-2.9388750956752037e-05;-2.4648213862047058e-05;0.3888077485703247;0.32619705943062394;1.1999082837948047;9.999158560879359;-0.8335069957611551;1.0970354297988225;1.096897160536823;3.4089499525762666e-08;-0.3261510030836228;0.32614646581665974
70.769628;1.1919731451928512;-2.9389218888400412e-05;-2.464846314618239e-05;0.3888086915132427;0.32619654857875274;1.1999066276504435;9.999151347676953;-0.8335069953486612;1.0970369736319934;1.0968978481398897;3.381275966659306e-08;-0.32615100341990433;0.3261463208382852
70.779628;1.191975583634856;-2.938970765552978e-05;-2.4648720016473505e-05;0.38880960036495;0.3261960222132372;1.199904970172038;9.999143813854511;-0.8335069949326785;1.0970385568562482;1.0968985692189481;3.352213406861511e-08;-0.3261510037410986;0.3261461638595987
70.789628;1.1919780987949855;-2.9390217524440478e-05;-2.4648983746544147e-05;0.38881047710005445;0.3261954814193293;1.1999033138725443;9.99913600656147;-0.8335069945136072;1.09704017790005;1.0968993195522316;3.321809326336712e-08;-0.3261510040455113;0.326145996928514
70.799628;1.191980693763489;-2.9390748767564602e-05;-2.4649253730455118e-05;0.3888113238771871;0.3261949276634978;1.1999016638665214;9.999127982584852;-0.8335069940917453;1.0970418354305822;1.0969000962097724;3.290136816907189e-08;-0.32615100433172356;0.32614582227071615
70.809628;1.1919833710143957;-2.9391301285330174e-05;-2.464952928704005e-05;0.3888121426512176;0.32619436241166244;1.1999000261472381;9.99911980098263;-0.833506993667407;1.0970435273741748;1.0969008976069408;3.257284536604242e-08;-0.3261510045986782;0.32614564216234965
70.819628;1.1919861309044963;-2.939187459915914e-05;-2.4649809680301908e-05;0.3888129350285075;0.32619378694471873;1.1998984068382799;9.999111521422336;-0.8335069932408786;1.097045250607817;1.0969017230206675;3.223352471760972e-08;-0.32615100484579646;0.3261454584939872
70.829628;1.1919889703483122;-2.939246805736576e-05;-2.4650094195538267e-05;0.3888137024776505;0.326193202400542;1.199896812573364;9.99910320666026;-0.8335069928123755;1.0970470014388027;1.0969025723550676;3.188454991881156e-08;-0.3261510050727375;0.32614527249652675
70.839628;1.1919918829090532;-2.9393080973889863e-05;-2.4650381986126967e-05;0.3888144464085304;0.3261926099004729;1.1998952508436562;9.999094921616475;-0.8335069923820305;1.0970487758810168;1.0969034461780642;3.1527226486916494e-08;-0.32615100527907603;0.3261450848714368
70.849628;1.1919948595544154;-2.939371271237236e-05;-2.4650671903054573e-05;0.38881516800144966;0.32619201063909203;1.1998937300196055;9.999086732162116;-0.8335069919498981;1.0970505698085966;1.0969043452517653;3.116297632192151e-08;-0.32615100546441483;0.3261448962110807
70.859628;1.191997889556578;-2.9394362652819707e-05;-2.4650962600096708e-05;0.38881586832634263;0.3261914057924601;1.199892259349491;9.999078706231623;-0.8335069915160733;1.0970523792370666;1.0969052693956534;3.079323180379574e-08;-0.32615200562867486;0.3261457075071878
70.869628;1.1920009619789917;-2.9395030075660033e-05;-2.465125275183013e-05;0.38881654868543786;0.32619079614314983;1.199890848711338;9.999070913256388;-0.8335069910808303;1.0970542005190047;1.0969062168992116;3.0419313450773094e-08;-0.32615200577199577;0.32614552041427297
70.879628;1.192004066837109;-2.9395714199635022e-05;-2.4651541221142394e-05;0.38881721070504677;0.3261901816682101;1.1998895071844078;9.999063422428126;-0.8335069906445781;1.0970560305248447;1.0969071856356956;3.0042470496612905e-08;-0.32615200589438714;0.32614533701172166
70.889628;1.1920071947460982;-2.939641427003227e-05;-2.4651827174586745e-05;0.38881785616738485;0.326189561597983;1.1998882412046639;9.99905630331293;-0.833506990207789;1.0970578667525126;1.096908174680751;2.966411233198528e-08;-0.32615200599577665;0.3261451592340986
70.899628;1.1920103361756602;-2.9397129471373994e-05;-2.4652110044904057e-05;0.38881848670621727;0.3261889350125612;1.19988705429711;9.999049627795976;-0.833506989770963;1.0970597071183064;1.0969091843815286;2.928599289035745e-08;-0.3261520060764187;0.3261449884519072
70.909628;1.192013481597214;-2.9397858761900888e-05;-2.4652389438767713e-05;0.38881910349142784;0.3261883013643849;1.1998859478705342;9.999043474319603;-0.8335069893345043;1.0970615496762075;1.0969102154382264;2.8910068125366647e-08;-0.32615200613699274;0.32614482545739754
70.919628;1.192016622280386;-2.9398600854223894e-05;-2.46526651754994e-05;0.388819707123184;0.32618766054203635;1.1998849213616034;9.999037935365584;-0.8335069888985647;1.097063392906452;1.0969112685057625;2.853805856552971e-08;-0.326152006178225;0.3261446706737313
70.929628;1.1920197513981508;-2.9399354363993177e-05;-2.4652937352834715e-05;0.388820297772056;0.326187012825371;1.199883971636399;9.999033120623409;-0.8335069884628638;1.0970652364965985;1.0969123438598305;2.8171172755367362e-08;-0.3261520062004537;0.32614452434256613
70.939628;1.192022865070491;-2.940011789530593e-05;-2.4653206394388782e-05;0.3888208753046281;0.32618635898427734;1.199883092621866;9.99902914971063;-0.833506988026624;1.0970670819291874;1.0969134407969643;2.781017360281555e-08;-0.3261520062034291;0.32614438667784534
70.949628;1.1920259626610863;-2.940088997824188e-05;-2.465347303397691e-05;0.3888214391295582;0.3261857002966457;1.1998822760473995;9.999026139890743;-0.8335069875888392;1.097068932379605;1.0969145575512143;2.7455432146495833e-08;-0.3261520061863929;0.3261442580086051
70.959628;1.1920290459291747;-2.9401669065405433e-05;-2.4653737987893542e-05;0.3888219878542786;0.32618503841909324;1.19988151324972;9.999024197053465;-0.8335069871487085;1.0970707915107758;1.0969156912090094;2.710686698341169e-08;-0.3261520061484266;0.3261441388122606
70.969628;1.1920321175249926;-2.9402453656214236e-05;-2.4654001382350897e-05;0.3888225190951389;0.3261843752322644;1.1998807968776346;9.999023409625536;-0.8335069867059232;1.0970726616735458;1.0969168371058908;2.6764065617522632e-08;-0.3261520060889196;0.3261440297495354
70.979628;1.1920351799361115;-2.9403242301310248e-05;-2.4654262385311718e-05;0.38882302974370053;0.3261837126902941;1.199880121138761;9.999023841174791;-0.8335069862606461;1.0970745433590081;1.096917988914935;2.6426527908356283e-08;-0.32615200600794775;0.32614393188878854
70.989628;1.192038235048564;-2.9404033377839116e-05;-2.4654519306665776e-05;0.38882351666242415;0.3261830526778289;1.1998794806188273;9.999025527780377;-0.8335069858132834;1.0970764362032885;1.096919139520942;2.6093702690973932e-08;-0.3261520059064809;0.32614384681515285
70.999628;1.1920412836134904;-2.940482490952654e-05;-2.4654769961642358e-05;0.3888239772493621;0.32618239685254485;1.199878869081131;9.99902848804211;-0.8335069853643643;1.0970783391309071;1.0969202816971433;2.576488547743304e-08;-0.32615200578632253;0.32614377629290586
71.009628;1.192044324579519;-2.9405614620366223e-05;-2.4655011889087456e-05;0.38882440936291063;0.3261817466262672;1.1998782793505491;9.999032736305729;-0.8335069849146225;1.0970802494941485;1.0969214086016483;2.543925452058638e-08;-0.3261520056496748;0.32614372174360484
71.019628;1.192047354897961;-2.940640020534265e-05;-2.4655242348963092e-05;0.3888248109446845;0.32618110342589945;1.1998787043131676;9.999038286027927;-0.8335069844650465;1.0970821638764194;1.0969225137057066;2.5116127039913707e-08;-0.32615200549859175;0.32614368393490395
71.029628;1.192050370477589;-2.9407179680694106e-05;-2.465545834900593e-05;0.38882518014816725;0.3261804688142685;1.19987813778498;9.999045142697227;-0.8335069840168411;1.097084080196776;1.096923590212049;2.4795242244260902e-08;-0.326152005334865;0.32614366298128034
71.039628;1.1920533680619136;-2.9407951460642483e-05;-2.46556568042778e-05;0.38882551592606435;0.32617984416782647;1.1998775745817378;9.999053293049172;-0.8335069835713755;1.097085998458568;1.0969246315354466;2.44767611852181e-08;-0.32615200516032217;0.32614365852929644
71.049628;1.192056346483499;-2.940871411861245e-05;-2.4655834801690957e-05;0.3888258181494747;0.32617923037242147;1.1998770109243284;9.999062696826027;-0.8335069831300644;1.0970879194452987;1.0969256324598309;2.4160995524816087e-08;-0.3261520049770156;0.3261436699583536
71.059628;1.1920593064169855;-2.940946630121835e-05;-2.465598992763293e-05;0.3888260870933631;0.32617862783283463;1.1998764450380917;9.999073285111018;-0.8335069826943292;1.0970898428764075;1.096926589555099;2.3848141426973852e-08;-0.32615200478712525;0.32614369653988023
71.069628;1.1920622493028545;-2.9393919165322375e-05;-2.4642456381152964e-05;0.38882764736276965;0.32617914764163386;1.1998758764338056;9.999084969501487;-0.8335069822656815;1.0970917668627025;1.0969275015717148;2.353814146681249e-08;-0.32615200459273336;0.3261437375333217
71.079628;1.1920651764602639;-2.939464765305774e-05;-2.4642561114905972e-05;0.38882785026570693;0.32617856770995735;1.1998753047647537;9.99909765647988;-0.8335069818455294;1.0970936887188558;1.096928369915343;2.3230642053540023e-08;-0.32615200439562203;0.3261437922488692
71.089628;1.1920680891421698;-2.9395363742032245e-05;-2.4642639408951332e-05;0.38882801993704447;0.3261779991031945;1.1998747302589037;9.999111253892739;-0.8335069814348033;1.0970956059672239;1.0969291983506797;2.2925034076947142e-08;-0.3261520041971724;0.3261438600906313
71.099628;1.1920709892029016;-2.939606721608858e-05;-2.4642691121513292e-05;0.38882815611926774;0.3261774417771151;1.1998741547063962;9.99912567136402;-0.833506981033942;1.0970975171878992;1.0969299925932119;2.2620617027472622e-08;-0.3261520039983513;0.3261439406398006
71.109628;1.1920738788683662;-2.939675746562054e-05;-2.4642716546988684e-05;0.38882825881844135;0.32617689533857613;1.1998735810378833;9.99914082418148;-0.8335069806431452;1.0970994227297763;1.0969307601152058;2.2316850628139575e-08;-0.3261520037997277;0.32614403385092994
71.119628;1.19207675951492;-2.939743338348276e-05;-2.4642716376812308e-05;0.38882832840836123;0.32617635895679076;1.1998730121512313;9.999156637032529;-0.8335069802625932;1.0971013248087993;1.0969315093985932;2.2013516334738205e-08;-0.32615200360160435;0.3261441400051432
71.129628;1.1920796308868433;-2.9398093600622592e-05;-2.4642691778533507e-05;0.3888283657750238;0.3261758314373525;1.1998724505793865;9.999173041753622;-0.8335069798926383;1.097103226676164;1.0969322488081106;2.1710715602761718e-08;-0.32615200340424866;0.326144259298358
71.139628;1.192082490750965;-2.939873670707198e-05;-2.4642644245009386e-05;0.38882837249974544;0.3261753113480373;1.1998718991977937;9.99918997523004;-0.8335069795339047;1.0971051311528077;1.0969329860982628;2.140876355960678e-08;-0.32615200320788296;0.3261443915946198
71.149628;1.1920853345858466;-2.939936127439054e-05;-2.4642575172861666e-05;0.38882835082343375;0.32617479707987;1.199871362008904;9.999207381347087;-0.8335069791872107;1.0971070393883178;1.0969337289370253;2.1107961711629358e-08;-0.32615200301258546;0.32614453654218534
71.159628;1.19208815594178;-2.9399965806078102e-05;-2.4642485544429077e-05;0.3888283034712688;0.3261742868669359;1.1998708442199937;9.999225213413622;-0.8335069788533938;1.0971089503633515;1.0969344855872174;2.0808348435303316e-08;-0.3261520028184618;0.3261446937634114
71.169628;1.192090947346161;-2.9400548884878175e-05;-2.464237593275041e-05;0.38882823349687795;0.3261737788972129;1.1998703515667126;9.9992434362069;-0.8335069785331934;1.0971108609119973;1.0969352644973445;2.050965768073946e-08;-0.3261530026256873;0.32614586299166776
71.179628;1.1920937009697699;-2.940110947968529e-05;-2.464224677336899e-05;0.38882814403608346;0.32617327152083786;1.1998698896029214;9.999262021665643;-0.8335069782272541;1.0971127662987497;1.0969360729417894;2.021146479801882e-08;-0.32615300243419565;0.32614604425413285
71.189628;1.1920964087081176;-2.9401647072102133e-05;-2.464209877825004e-05;0.38882803789738063;0.3261727634222611;1.1998694637152925;9.999280937175339;-0.8335069779361973;1.0971146613518235;1.0969369162047633;1.9913232371821496e-08;-0.3261530022435588;0.3261462379783929
71.199628;1.1920990620822458;-2.9402161535179615e-05;-2.464193320590094e-05;0.3888279172059198;0.32617225366815156;1.1998690792740665;9.999300143285286;-0.8335069776606904;1.09711654166824;1.096937797920929;1.9614219381351756e-08;-0.32615300205320663;0.3261464448318161
71.209628;1.1921016530323854;-2.9402652897218573e-05;-2.4641751629011916e-05;0.38882778339684365;0.32617174173865804;1.199868741570659;9.999319601514202;-0.8335069774014597;1.0971184042668016;1.0969387205803627;1.9313562960457193e-08;-0.32615300186263324;0.3261466654556627
71.219628;1.1921041754461195;-2.940312109980812e-05;-2.4641555391532054e-05;0.3888276375132077;0.3261712276288709;1.1998684562156081;9.9993392771308;-0.8335069771592319;1.097120247143;1.0969396854179456;1.9010549518826996e-08;-0.3261530016716556;0.32614690032891447
71.229628;1.1921066259643172;-2.940356590832094e-05;-2.4641345441134502e-05;0.38882748051086985;0.3261707118142378;1.1998682293552094;9.99935913808018;-0.8335069769345563;1.097122068479282;1.096940692009904;1.870479518295615e-08;-0.32615300148070187;0.3261471498547561
71.239628;1.192109003800127;-2.940398695129034e-05;-2.4641122719276046e-05;0.38882731353024585;0.32617019490676913;1.19986806688963;9.999379155502123;-0.833506976727583;1.0971238668834464;1.0969417380710205;1.8396227835939536e-08;-0.32615300129068814;0.32614741451471235
71.249628;1.1921113102386698;-2.94043837790865e-05;-2.464088846726542e-05;0.38882713818862663;0.32616967726581286;1.1998679735635487;9.99939930618666;-0.8335069765380665;1.0971256420276738;1.0969428198114437;1.8084903657268217e-08;-0.3261530011025734;0.32614769481929834
71.259628;1.1921135479099885;-2.9404755912063062e-05;-2.4640644006105664e-05;0.38882695672678236;0.32616915887724424;1.1998679526384974;9.999419573867737;-0.8335069763656189;1.0971273942968232;1.09694393287134;1.777074886191267e-08;-0.32615300091699273;0.32614799113257925
71.269628;1.1921157197552783;-2.940510285809931e-05;-2.4640390359211448e-05;0.3888267719177448;0.32616863942430324;1.199868005841437;9.999439944069794;-0.8335069762098472;1.0971291240562624;1.0969450728900707;1.7453385317241256e-08;-0.326153000734047;0.3261483036237074
71.279628;1.1921178282905016;-2.9405424135549013e-05;-2.464012811132328e-05;0.3888265867355306;0.3261681184266031;1.199868133265247;9.999460396245412;-0.8335069760702377;1.0971308315033124;1.0969462352137365;1.7132186444268196e-08;-0.32615300055335766;0.3261486323916314
71.289628;1.1921198757026337;-2.9405719251709156e-05;-2.4639857452667092e-05;0.3888264037885694;0.3261675954254445;1.199868333462237;9.99948089864053;-0.833506975946043;1.0971325166844763;1.0969474146159812;1.6806541096687324e-08;-0.3261530003744118;0.3261489775759297
71.299628;1.1921218640784694;-2.9405987629401354e-05;-2.4639578393407414e-05;0.3888262249531515;0.32616707006103046;1.199868604471812;9.999501409082214;-0.8335069758364282;1.0971341798126646;1.096948605646194;1.6476040094372862e-08;-0.32615300019693066;0.3261493392993218
71.309628;1.1921237955012383;-2.9406228633311193e-05;-2.4639291141861537e-05;0.38882605164230083;0.32616654204827117;1.1998689455570961;9.99952188547721;-0.8335069757407282;1.0971358223114527;1.0969498037727488;1.6140350754118012e-08;-0.32615300002097575;0.32614971755869543
71.319628;1.1921256727241667;-2.9406441687808228e-05;-2.463899629653574e-05;0.3888258852157616;0.326166011289801;1.1998693580776805;9.999542296818628;-0.8335069756585298;1.0971374474410083;1.0969510069337465;1.5798992830692228e-08;-0.32615299984669854;0.3261501121971782
71.329628;1.1921274999165126;-2.9406626365854098e-05;-2.463869461232034e-05;0.38882572689826955;0.3261654780830529;1.1998698448476441;9.999562622026517;-0.8335069755897211;1.0971390596762305;1.0969522161786807;1.5451330631675006e-08;-0.3261529996741309;0.32615052290921653
71.339628;1.1921292825244008;-2.940678251785318e-05;-2.4638386694620532e-05;0.38882557757080016;0.3261649432031851;1.199870408757142;9.999582840586477;-0.8335069755344784;1.097140663864786;1.0969534352294072;1.5096627059047047e-08;-0.32615299950343984;0.3261509492476452
71.349628;1.1921310260152538;-2.9406910445407676e-05;-2.4638072974330646e-05;0.3888254378227782;0.326164407941785;1.1998710516790119;9.99960292396597;-0.8335069754929696;1.0971422648785816;1.0969546694073178;1.4733890247769232e-08;-0.3261529993352681;0.32615139064154886
71.359628;1.1921327340360217;-2.9407010731342354e-05;-2.4637753682886498e-05;0.3888253079282235;0.32616387416787945;1.1998717747823733;9.99962283036356;-0.8335069754652108;1.0971438672459246;1.0969559239482396;1.4361744975965307e-08;-0.32615299917060614;0.3261518463438072
71.369628;1.1921344077612566;-2.940708373125675e-05;-2.4637428699682763e-05;0.3888251876663286;0.32616334412325604;1.199872580043586;9.999642503787898;-0.8335069754513202;1.0971454747689433;1.0969572028601007;1.3978683066307124e-08;-0.32615299901040296;0.3261523152994299
71.379628;1.1921360467819897;-2.940712944058496e-05;-2.4637097750395782e-05;0.38882507628206225;0.3261628199209629;1.1998734710471963;9.9996618782996;-0.8335069754516405;1.0971470903787004;1.0969585088178575;1.3583489391914376e-08;-0.32615299885539933;0.32615279606590836
71.389628;1.192137649578154;-2.9407147851682508e-05;-2.463676092629066e-05;0.3888249726660336;0.32616230323127343;1.1998744521127684;9.999680884460231;-0.8335069754665476;1.097148715954856;1.0969598431470802;1.3175404574990969e-08;-0.326152998706202;0.3261532869256631
71.399628;1.1921392133753177;-2.940713929275298e-05;-2.4636418911022057e-05;0.38882487560233964;0.3261617954462059;1.1998755267069376;9.999699454030877;-0.8335069754962653;1.097150352394162;1.096961205629011;1.275399785936069e-08;-0.3261529985634352;0.3261537861525719
71.409628;1.192140734946507;-2.9407104610409227e-05;-2.4636072828020777e-05;0.3888247839384966;0.3261612980009008;1.1998766964670198;9.999717522949199;-0.8335069755408115;1.097152000178767;1.0969625941612668;1.2318976189090927e-08;-0.32615299842778284;0.3261542921499375
71.419628;1.1921422118861722;-2.93907573872243e-05;-2.4622059933540897e-05;0.38882602102397507;0.326161923403869;1.1998779607833334;9.999735030145105;-0.8335069755999762;1.097153659705041;1.0969640044167732;1.1870077147391233e-08;-0.3261529982998122;0.3261548034082408
71.429628;1.1921436425617948;-2.9390674819190502e-05;-2.4621709572960438e-05;0.3888259371371876;0.3261614508962679;1.199879316839334;9.999751910657796;-0.8335069756733346;1.097155331008171;1.0969654301022347;1.1407155108212016e-08;-0.3261529981799169;0.3261553185723683
