time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.439628;1.192145024901382;-2.9390570788800114e-05;-2.4621358707217237e-05;0.3888258554220428;0.32616099250566394;1.199880760587951;9.999768090428821;-0.8335069757603811;1.0971570136719002;1.0969668639825438;1.0930362022280165e-08;-0.326152998068524;0.32615583672993653
71.449628;1.1921463553841272;-2.9390446935116664e-05;-2.4621008337797653e-05;0.3888257744337725;0.3261605489735038;1.1998822870903159;9.999783489560059;-0.8335069758607083;1.0971587076034315;1.096968299012131;1.0440071431864477e-08;-0.3261529979661618;0.32615635770357454
71.459628;1.1921486283588107;-2.9394340641271328e-05;-2.4624024458464493e-05;0.3888260187170424;0.3261601208185682;1.1998838895222317;9.999798032215805;-0.833506975974016;1.0971604140750577;1.0969697290841014;9.93655828031559e-09;-0.3261529978732393;0.3261568820504496
71.469628;1.1921498360895553;-2.9394183040158917e-05;-2.4623678615786287e-05;0.38882593416237304;0.32615970825400115;1.1998855593800295;9.999811652067322;-0.8335069760998622;1.0971621358689296;1.0969711497801302;9.419990995731718e-09;-0.3261529977899498;0.326157410671166
71.479628;1.192150969022512;-2.9394012359952268e-05;-2.4623336636354593e-05;0.3888258446871215;0.326159311019356;1.1998872881847817;9.999824288897798;-0.8335069762374795;1.097163876776578;1.0969725592510788;8.890788832378821e-09;-0.3261529977165788;0.3261579442900312
71.489628;1.1921520177928695;-2.939383144474124e-05;-2.4622999449519215e-05;0.3888257479385742;0.32615892851838507;1.199889068232226;9.999835888509013;-0.8335069763858785;1.0971656415114803;1.0969739587167542;8.349689863314264e-09;-0.3261539976537251;0.3261594831163547
71.499628;1.192152974664748;-2.939364300807218e-05;-2.4622668025203777e-05;0.3888256416886136;0.3261585603992595;1.1998908918507696;9.999846408960892;-0.8335069765440506;1.0971674358548271;1.0969753521131933;7.797468323506252e-09;-0.3261539976019448;0.3261600266403121
71.509628;1.1921538336031499;-2.939344951814654e-05;-2.4622343054192413e-05;0.38882552397028236;0.3261582070100073;1.199892750635023;9.999855820949822;-0.83350697671113;1.097169266191913;1.0969767446300112;7.2348137211726234e-09;-0.32615399756127045;0.32616057356290634
71.519628;1.1921545894927799;-2.9393253172498893e-05;-2.4622024525227724e-05;0.3888253933267653;0.3261578693862414;1.1998946358028622;9.99986410225026;-0.833506976886429;1.0971711380772444;1.0969781406968486;6.662501686699616e-09;-0.3261539975310902;0.32616112214615245
71.529628;1.1921552378417701;-2.9393055978750564e-05;-2.462171158543245e-05;0.38882524912404076;0.32615754897236465;1.1998965392770828;9.999871239974564;-0.833506977069402;1.0971730547186762;1.0969795424807174;6.081552267028245e-09;-0.3261539975101789;0.32616167094579057
71.539628;1.1921557745653366;-2.9392859982187028e-05;-2.462140270079012e-05;0.3888250915365521;0.3261572471541444;1.1998984542883118;9.999877235454205;-0.833506977259759;1.0971750168259333;1.0969809495752478;5.493092402579877e-09;-0.32615399749678137;0.3261622192854155
71.549628;1.1921561956026179;-2.939266735512649e-05;-2.462109601697941e-05;0.38882492125178125;0.3261569648971206;1.199900375288373;9.999882091100297;-0.8335069774576442;1.097177024025351;1.0969823600929043;4.898080094837605e-09;-0.3261539974888783;0.32616276695365826
71.559628;1.1921564970094696;-2.9392480305770697e-05;-2.4620789684476428e-05;0.38882473936689077;0.32615670279597836;1.199902297989741;9.999885787699919;-0.8335069776635854;1.0971790766133127;1.0969837719994706;4.297043692934364e-09;-0.32615399748445967;0.32616331351468414
71.569628;1.192156675379648;-2.9392301052555605e-05;-2.4620482059279692e-05;0.3888245474695173;0.3261564612347887;1.1999042196276581;9.999888279980128;-0.8335069778781595;1.0971811760195553;1.0969851831109072;3.6898323573713536e-09;-0.32615399748161245;0.32616385795873937
71.579628;1.1921567281858032;-2.9392131855934793e-05;-2.4620171797798713e-05;0.3888243474090699;0.3261562405168243;1.1999061386572683;9.999889513236624;-0.8335069781016732;1.0971833239332107;1.0969865904508513;3.0756480182786434e-09;-0.32615399747856605;0.32616439873767894
71.589628;1.1921566535488932;-2.9391974881593794e-05;-2.46198578201693e-05;0.3888241408816808;0.3261560409674491;1.1999080542590397;9.999889439847733;-0.833506978334176;1.097185521462145;1.096987990342975;2.453326653553413e-09;-0.3261539974738608;0.3261649337859359
71.599628;1.1921564498573156;-2.939183189629976e-05;-2.4619539236703324e-05;0.38882392940823995;0.3261558627642489;1.1999099662762704;9.999888022429763;-0.8335069785757392;1.0971877687494895;1.0969893789689857;1.8215808225679007e-09;-0.32615399746650064;0.3261654605522548
71.609628;1.1921561164558827;-2.9391704080664007e-05;-2.461921530264343e-05;0.38882371444137825;0.32615570572892383;1.1999118747857187;9.999885233169422;-0.8335069788265604;1.0971900643719252;1.0969907531068877;1.1793075529899698e-09;-0.32615399745591694;0.32616597621078647
71.619628;1.192155654449612;-2.939159207238841e-05;-2.4618885426207536e-05;0.38882349710607544;0.32615556939350754;1.199913779070473;9.999881058834887;-0.8335069790867288;1.0971924044178245;1.0969921109168803;5.259834520063602e-10;-0.3261539974419434;0.32616647782564573
71.629628;1.1921550663263063;-2.939149619417852e-05;-2.4618549202142206e-05;0.3888232781020122;0.3261554530889049;1.199915677034191;9.999875505622688;-0.8335069793560912;1.097194782036419;1.0969934520183544;-1.3817653210035564e-10;-0.32615399742489426;0.32616696250368177
71.639628;1.1921543554651342;-2.9391416790818835e-05;-2.4618206417710744e-05;0.3888230581153891;0.32615535597459083;1.1999175653906609;9.99986859706038;-0.8335069796343791;1.0971971877173337;1.0969947768757173;-8.12404155301348e-10;-0.3261539974054107;0.32616742766615947
71.649628;1.1921535263441352;-2.9391354365527286e-05;-2.461785709343435e-05;0.38882283799896056;0.3261552772535454;1.199919439803782;9.999860366024773;-0.8335069799211793;1.0971996099854828;1.0969960861570696;-1.495550882737578e-09;-0.32615399738409284;0.3261678710923976
71.659628;1.1921525847877619;-2.9391309429775412e-05;-2.461750158246862e-05;0.3888226184504449;0.3261552165676543;1.1999212951233218;9.999850850527734;-0.8335069802157531;1.097202036293523;1.0969973804942559;-2.186038586715693e-09;-0.3261539973614086;0.326168290734845
71.669628;1.1921515376710863;-2.939128247599095e-05;-2.461714070214434e-05;0.3888224000000698;0.32615517411524814;1.199923126800762;9.999840098283363;-0.8335069805171107;1.097204453853831;1.0969986607888227;-2.8818959681391495e-09;-0.32615399733794564;0.32616868480008915
71.679628;1.1921503921481682;-2.939127417110363e-05;-2.4616775777717445e-05;0.3888221835658451;0.32615515023007047;1.199924932553883;9.999828168688726;-0.8335069808243101;1.097206850846666;1.0969999285999483;-3.5810617651695244e-09;-0.32615399731462785;0.32616905215184655
71.689628;1.1921491549823982;-2.939128537147224e-05;-2.4616408399803643e-05;0.38882197077542785;0.3261551449653893;1.1999267124517703;9.999815124504062;-0.8335069811366674;1.0972092179993265;1.0970011863606144;-4.2816411304039114e-09;-0.3261539972925848;0.32616939259199773
71.699628;1.1921478323930281;-2.9391316795755082e-05;-2.4616039928183267e-05;0.38882176360087856;0.3261551580948496;1.1999284675486133;9.999801024448226;-0.8335069814537753;1.0972115482825564;1.0970024375894822;-4.9818664904853434e-09;-0.32615399727272704;0.3261697067217628
71.709628;1.1921464303152212;-2.9391368642530544e-05;-2.4615671160205876e-05;0.3888215637860759;0.32615518922233294;1.1999301982050612;9.999785926950164;-0.8335069817754197;1.0972138342284818;1.0970036863865749;-5.679969881978031e-09;-0.32615399725551497;0.32616999551238857
71.719628;1.1921449546959937;-2.9391440543520867e-05;-2.4615302453837224e-05;0.38882137264752475;0.32615523784110273;1.1999319034804747;9.999769896743771;-0.8335069821014767;1.0972160665916615;1.0970049361327994;-6.3741683333630375e-09;-0.32615399724109273;0.3261702599343789
71.729628;1.1921434116388492;-2.939153184083509e-05;-2.4614933929812543e-05;0.3888211912403657;0.32615530351553784;1.1999335823015587;9.999753005624939;-0.8335069824318444;1.0972182361089218;1.0970061891582557;-7.062666141905479e-09;-0.3261539972294271;0.32617050081704957
71.739628;1.1921418074981942;-2.939164184006553e-05;-2.4614565446265655e-05;0.38882102043650396;0.3261553860581947;1.1999352346766252;9.9997353292465;-0.8335069827665043;1.097220335454607;1.097007447562615;-7.743667706134239e-09;-0.32615399722038435;0.32617071887416077
71.749628;1.1921401486993266;-2.9391770004164627e-05;-2.4614196633585728e-05;0.3888208607185193;0.3261554854587856;1.1999368614595751;9.999716942491144;-0.8335069831056723;1.0972223591379928;1.0970087135091853;-8.415549576940535e-09;-0.32615399721389443;0.32617091478573323
71.759628;1.1921384415380243;-2.939191609164717e-05;-2.4613827226673286e-05;0.3888207120387955;0.32615560165932345;1.1999384639185913;9.999697916559425;-0.8335069834498305;1.0972243021655554;1.0970099891227407;-9.077155366052899e-09;-0.3261539972101583;0.32617108914478327
71.769628;1.1921366923137962;-2.939208004024598e-05;-2.4613457449881804e-05;0.3888205738984796;0.32615573432326234;1.1999400440980088;9.999678319220708;-0.8335069837995074;1.0972261591425663;1.0970112768202345;-9.727908671965873e-09;-0.3261539972097915;0.32617124221459065
71.779628;1.1921349072779504;-2.9392261773102095e-05;-2.4613088025102926e-05;0.3888204454236425;0.32615588273721013;1.1999416049360514;9.999658218812465;-0.8335069841549895;1.0972279245439878;1.097012579455961;-1.0367538738335466e-08;-0.32615399721383426;0.3261713737581129
71.789628;1.1921330922207298;-2.9376173498350857e-05;-2.459905584808573e-05;0.38882164985788215;0.32615715703941456;1.1999441498791186;9.999637691600842;-0.8335069845162805;1.0972295934772056;1.097013899946734;-1.0995749117189247e-08;-0.3261539972236099;0.3261714831936132
71.799628;1.1921312517861802;-2.93763910063661e-05;-2.459869007615056e-05;0.3888215374721733;0.32615733435772754;1.1999456829179247;9.999616827000706;-0.8335069848832989;1.09723116192059;1.097015240742402;-1.1612176021684303e-08;-0.3261539972404358;0.32617156994236357
71.809628;1.1921293888947055;-2.9376626818212628e-05;-2.4598327971065186e-05;0.3888214321490671;0.32615752491485034;1.19994720853271;9.999595727258145;-0.8335069852560328;1.0972326263111312;1.0970166033263422;-1.2216392011882053e-08;-0.32615399726530164;0.3261716335011534
71.819628;1.1921275048597353;-2.9376880809595526e-05;-2.4597971192352564e-05;0.38882133401265834;0.3261577278207735;1.1999487309080723;9.999574501130303;-0.833506985634508;1.0972339829207207;1.0970179881344788;-1.2807791959688603e-08;-0.32615499729886166;0.3261726732256839
71.829628;1.192125600274558;-2.9377152218653487e-05;-2.4597621562397738e-05;0.38882124350837033;0.32615794223476147;1.1999502531918829;9.999553254829456;-0.8335069860186228;1.0972352277041186;1.097019395218104;-1.3385555732845913e-08;-0.32615499734178655;0.32617268832179913
71.839628;1.1921236760358367;-2.937743984532285e-05;-2.459728048264018e-05;0.38882116104963266;0.3261581673931949;1.1999517772066082;9.999532087725223;-0.83350698640796;1.0972363567486885;1.0970208253772078;-1.3948783790102639e-08;-0.32615499739492115;0.3261726781407257
71.849628;1.1921217331236298;-2.9377742352009603e-05;-2.459694855675623e-05;0.3888210869253275;0.326158402348283;1.1999533034379843;9.999511093985161;-0.8335069868015685;1.0972373667006925;1.0970222809096342;-1.4496752502041845e-08;-0.32615499745902443;0.32617264235624793
71.859628;1.1921197719997076;-2.9378058496089455e-05;-2.459662590352074e-05;0.38882102146330333;0.3261586458366951;1.1999548309462575;9.9994903661728;-0.8335069871977154;1.0972382551274436;1.0970237651676082;-1.5029061872130356e-08;-0.32615499753461386;0.3261725807210048
71.869628;1.1921177937898981;-2.9378387210625836e-05;-2.459631269176175e-05;0.38882096509810155;0.3261588965350521;1.199956357003848;9.999469999758395;-0.8335069875938292;1.0972390207797358;1.0970252811560839;-1.5545527894965146e-08;-0.326154997622209;0.3261724927608183
71.879628;1.192115801711342;-2.937872740399979e-05;-2.4596009283612022e-05;0.3888209182412259;0.3261591534104245;1.1999578769856363;9.999450095370062;-0.8335069879868359;1.097239663364538;1.0970268303272224;-1.6046043846509197e-08;-0.32615499772252426;0.32617237795485937
71.889628;1.1921138002995972;-2.9379077600867292e-05;-2.4595715924644916e-05;0.3888208812405013;0.32615941581109664;1.199959384682452;9.999430751352508;-0.8335069883737622;1.0972401832510557;1.0970284127167986;-1.6530681677543562e-08;-0.326154997836296;0.32617223617889896
71.899628;1.1921117932293692;-2.9379435786450767e-05;-2.459543245086003e-05;0.38882085450027076;0.32615968327712447;1.1999608723608637;9.999412051804736;-0.8335069887522232;1.0972405814512365;1.0970300282322938;-1.699993719000604e-08;-0.3261549979640729;0.32617206787539665
71.909628;1.1921097819129538;-2.9379799667773203e-05;-2.4595158426269693e-05;0.3888208384311468;0.32615995523586044;1.1999623304941034;9.999394064696348;-0.8335069891204876;1.097240859290925;1.0970316776470963;-1.745482295857974e-08;-0.32615499810617604;0.3261718739643861
71.919628;1.1921077659695238;-2.9380167141360126e-05;-2.4594893461241693e-05;0.38882083312106636;0.32616023078736944;1.1999637481198793;9.999376848744369;-0.8335069894772329;1.0972410176288225;1.0970333628700715;-1.7896794880965532e-08;-0.3261549982626768;0.32617165567507894
71.929628;1.192105744814584;-2.9380536472083882e-05;-2.4594637352561606e-05;0.38882083808593754;0.32616050879880987;1.199965114293701;9.999360458900647;-0.8335069898212264;1.0972410560206871;1.0970350869543373;-1.8327624822921645e-08;-0.3261549984334227;0.3261714143042663
71.939628;1.192103718674052;-2.938090605413325e-05;-2.4594390092502583e-05;0.3888208523484058;0.3261607882507293;1.199966420146067;9.999344948539859;-0.8335069901510723;1.0972409720467595;1.0970368535580737;-1.8749204655356975e-08;-0.3261549986182098;0.3261711510971483
71.949628;1.192101687946656;-2.9381274120932044e-05;-2.4594151830784828e-05;0.3888208748397826;0.32616106844693893;1.19996766019381;9.999330372146757;-0.8335069904651656;1.097240761299264;1.0970386657058804;-1.9163329935729215e-08;-0.32615499881693166;0.3261708674008954
71.959628;1.1920996518671252;-2.9381638546242912e-05;-2.4593922820036783e-05;0.38882090490440424;0.32616134891964;1.1999688313319925;9.999316792019082;-0.8335069907618278;1.0972404182200353;1.097040524938468;-1.9571530257688675e-08;-0.3261549990295149;0.3261705647356596
71.969628;1.1920976083401418;-2.9381996656568983e-05;-2.459370335432029e-05;0.3888209424044791;0.32616162924064457;1.1999699303489506;9.999304282936093;-0.8335069910395534;1.09723993742843;1.0970424318050753;-1.997499683951658e-08;-0.326154999255722;0.32617024452504945
71.979628;1.1920955548416743;-2.9382345260304322e-05;-2.4593493670908657e-05;0.3888209873005466;0.32616190888642055;1.1999709528121665;9.999292924685907;-0.8335069912973558;1.0972393151969697;1.0970443868729016;-2.0374653855183522e-08;-0.32615499949514853;0.3261699078782515
71.989628;1.1920934890669905;-2.9382680862660093e-05;-2.4593293935967556e-05;0.3888210392543552;0.3261621872098518;1.1999718939651633;9.999282790211288;-0.8335069915348944;1.0972385503245272;1.0970463910916792;-2.0771271770466514e-08;-0.32615499974751067;0.3261695556488799
71.999628;1.192091408923501;-2.938299968131884e-05;-2.4593104286155957e-05;0.388821097659537;0.32616246351500733;1.1999727496992048;9.999273945464083;-0.8335069917522379;1.0972376439435954;1.0970484456207952;-2.1165542672959423e-08;-0.32615500001278386;0.3261691884042998
72.009628;1.192089312453359;-2.93832976904128e-05;-2.459292469349212e-05;0.38882116187034166;0.3261627371264829;1.1999735165863958;9.99926645616988;-0.8335069919495486;1.0972365987036292;1.0970505517570777;-2.1558173516779896e-08;-0.3261550002909586;0.3261688062733175
72.019628;1.1920871980721301;-2.9383571027256563e-05;-2.459275490704756e-05;0.38882123134822955;0.32616300743780713;1.1999741916428441;9.999260387392964;-0.8335069921268609;1.0972354180778179;1.0970527111222217;-2.1949981598212862e-08;-0.3261550005817596;0.3261684090611321
72.029628;1.1920850643954184;-2.938381624747395e-05;-2.4592594742392214e-05;0.38882130580103785;0.3261632739372663;1.1999747720535425;9.999255793647036;-0.8335069922840223;1.097234105994481;1.0970549256217133;-2.234186262886597e-08;-0.32615500088457244;0.32616799660892987
72.039628;1.1920829092206224;-2.9384030199011198e-05;-2.4592444262204608e-05;0.3888213852737258;0.3261635361368796;1.1999752545776037;9.999252705152214;-0.8335069924207535;1.0972326661892655;1.0970571969556204;-2.2734569019791927e-08;-0.32615500119861457;0.32616756903600447
72.049628;1.1920807287266282;-2.9384210015456667e-05;-2.4592303596632986e-05;0.38882146998409955;0.3261637934062954;1.1999756355066509;9.999251122032101;-0.8335069925366906;1.097231101809485;1.0970595258087348;-2.3128476860183438e-08;-0.3261550015233771;0.32616712672764064
72.059628;1.1920785178557676;-2.9384353204820726e-05;-2.4592172761902665e-05;0.3888215599920716;0.32616404494917123;1.1999759116700033;9.999251022560907;-0.8335069926315345;1.0972294162282814;1.0970619109416482;-2.352355356074659e-08;-0.3261550018590134;0.32616667024872936
72.069628;1.1920762713294675;-2.9384457593321574e-05;-2.459205168314661e-05;0.38882165495957655;0.3261642900424615;1.1999760811877391;9.99925237281262;-0.8335069927053688;1.0972276140521766;1.0970643488865155;-2.3919535018093986e-08;-0.32615500220622146;0.3261662003536341
72.079628;1.1920739845426285;-2.9384521328701815e-05;-2.459194034415391e-05;0.3888217541721406;0.3261645280371548;1.1999761434176335;9.999255127026773;-0.8335069927588372;1.097225701339219;1.0970668346689725;-2.4316201462045672e-08;-0.3261550025658917;0.3261657179354031
72.089628;1.1920716545011252;-2.938454291434432e-05;-2.459183892813052e-05;0.38882185692762256;0.32616475793103644;1.1999760988337815;9.999259226826032;-0.8335069927929958;1.0972236852437496;1.09706936298345;-2.4713487299942808e-08;-0.3261550029390914;0.3261652238564688
72.099628;1.1920692803247115;-2.938452118433063e-05;-2.4591747838488783e-05;0.3888219630696034;0.3261649781480242;1.199975948775822;9.999264604233169;-0.8335069928090751;1.0972215734327377;1.0970719288371698;-2.5111354583229816e-08;-0.32615500332715514;0.3261647189403511
72.109628;1.1920668622852988;-2.9384455339372603e-05;-2.4591667583855806e-05;0.3888220731582543;0.3261651867457384;1.199975694702455;9.999271183780216;-0.8335069928083769;1.0972193737576388;1.0970745272614009;-2.5509804707806326e-08;-0.3261550037312981;0.32616420400683066
72.119628;1.192064400376452;-2.9384344930384262e-05;-2.459159863327071e-05;0.38882218811235947;0.3261653817072891;1.1999753376176834;9.999278887234366;-0.8335069927922021;1.0972170940997057;1.097077152867181;-2.5909058032600683e-08;-0.32615500415199833;0.3261636797732164
72.129628;1.1920618940756633;-2.938418971191241e-05;-2.4591541321824617e-05;0.38882230869840745;0.32616556116139495;1.1999748783574493;9.99928764167191;-0.8335069927617553;1.0972147418991742;1.0970798004169484;-2.6309482729762138e-08;-0.32615500458892566;0.3261631469669189
72.139628;1.1920593427108708;-2.9383989590015828e-05;-2.459149573207507e-05;0.3888224352800273;0.3261657235665158;1.1999743182090112;9.999297383372104;-0.833506992718138;1.0972123234899855;1.0970824659448506;-2.671133193915737e-08;-0.32615500504138895;0.3261626065867777
72.149628;1.1920567459345173;-2.938374486434894e-05;-2.4591461620346697e-05;0.3888225677211377;0.3261658678558417;1.199973658728297;9.999308052760176;-0.8335069926623438;1.097209843942907;1.0970851465197968;-2.7114678368580744e-08;-0.3261550055086345;0.326162059945788
72.159628;1.192054104986297;-2.9383456483926572e-05;-2.4591438575888777e-05;0.3888227052483459;0.3261659933618938;1.1999729006190956;9.999319579866471;-0.833506992595223;1.0972073078213982;1.097087838666678;-2.751946931050359e-08;-0.3261550059898808;0.3261615086212005
72.169628;1.1920514235605506;-2.938312585436849e-05;-2.4591426243906333e-05;0.38882284658659;0.32616609953926284;1.1999720427132599;9.999331873385175;-0.833506992517683;1.0972047199238741;1.0970905379221325;-2.792542504871183e-08;-0.32615600648431947;0.3261619544003907
72.179628;1.1920487071694552;-2.9366466570385452e-05;-2.4577760296523376e-05;0.3888243147751245;0.3261672969065347;1.1999710819862928;9.999344827602398;-0.8335069924309835;1.0972020853759592;1.0970932400095095;-2.8331962142871687e-08;-0.32615600699109704;0.32616139917998854
72.189628;1.1920459623888353;-2.936605524953121e-05;-2.4577768493236792e-05;0.3888244599673622;0.3261673631132835;1.199970014398808;9.99935833873086;-0.8335069923367183;1.0971994096241175;1.0970959410040284;-2.873844303014247e-08;-0.3261560075094288;0.32616084499544323
72.199628;1.1920431965959477;-2.9365605028525328e-05;-2.4577786280107987e-05;0.3888246056216061;0.32616740918041204;1.1999688355857725;9.99937231732296;-0.8335069922366488;1.0971966984177417;1.0970986358250268;-2.914445767671753e-08;-0.3261560080389098;0.3261602941271938
72.209628;1.192040417515892;-2.936511706756803e-05;-2.4577812939111852e-05;0.38882475106756675;0.3261674351976219;1.1999675416042228;9.999386693792527;-0.8335069921325836;1.0971939574311238;1.0971013173682052;-2.954978537385824e-08;-0.32615600857961546;0.32615974886964716
72.219628;1.1920376326502418;-2.93645929334376e-05;-2.457784763947055e-05;0.3888248957781083;0.3261674411260124;1.1999661300860769;9.999401415677788;-0.8335069920262748;1.097191191074595;1.0971039772811648;-2.995427330311341e-08;-0.3261560091318409;0.3261592108991116
72.229628;1.1920348487885346;-2.936403445063714e-05;-2.457788963243145e-05;0.3888250392737918;0.32616742681182176;1.199964600447018;9.999416441137285;-0.8335069919193676;1.0971884007715815;1.097106607195024;-3.035780456094614e-08;-0.32615600969569014;0.3261586807919461
72.239628;1.192032071917077;-2.9363443700361795e-05;-2.4577938396667726e-05;0.38882518124139115;0.3261673920264003;1.1999629529718938;9.99943173413366;-0.8335069918133384;1.0971855845662197;1.09710919938547;-3.076030678917499e-08;-0.32615601027076024;0.32615815810545973
72.249628;1.1920293079048423;-2.9362823276653028e-05;-2.4577993578914437e-05;0.38882532153424504;0.3261673363358106;1.1999611881745922;9.99944725972041;-0.8335069917094786;1.0971827386561457;1.0971117471021024;-3.1161775795715445e-08;-0.32615601085620505;0.326157641804949
72.259628;1.1920265629913234;-2.936217635551923e-05;-2.4578054747481824e-05;0.3888254599049906;0.3261672590661113;1.19995930674121;9.999462981684912;-0.8335069916090008;1.0971798590488107;1.097114244944536;-3.1562149340766946e-08;-0.32615601145099654;0.32615713056623963
72.269628;1.1920238432247587;-2.9361506433784254e-05;-2.457812114974414e-05;0.38882559589297555;0.3261671594202244;1.199957310027789;9.999478865019304;-0.8335069915129912;1.0971769426302982;1.0971166889001325;-3.196111547658477e-08;-0.3261560120539869;0.3261566227260175
72.279628;1.1920211536971308;-2.9360816943282554e-05;-2.4578191762841162e-05;0.3888257290615212;0.32616703651886403;1.199955200846469;9.999494878427326;-0.8335069914222121;1.0971739879833555;1.0971190759571918;-3.2358177787316705e-08;-0.3261560126638655;0.3261561161790797
72.289628;1.192018498139961;-2.936011094559277e-05;-2.4578265633337914e-05;0.3888258592281466;0.3261668893326219;1.1999529834715608;9.999510995469501;-0.8335069913372639;1.097170995284215;1.0971214038750332;-3.2752905741369374e-08;-0.3261560132792278;0.3261556086406519
72.299628;1.192015878699879;-2.9359391110065204e-05;-2.4578341936415442e-05;0.3888259863492838;0.32616671667340846;1.1999506630836752;9.999527197524586;-0.8335069912590429;1.0971679656057622;1.0971236713908235;-3.3144979017509044e-08;-0.3261560138986912;0.32615509807944376
72.309628;1.1920132960730803;-2.9358660011095767e-05;-2.4578419560231397e-05;0.38882611029128816;0.32616651745353065;1.199948245772413;9.999543473045211;-0.8335069911888296;1.0971649006493982;1.0971258786962172;-3.35339526684326e-08;-0.3261560145209163;0.32615458288118865
72.319628;1.1920117500120977;-2.9361956136083955e-05;-2.4581861634533844e-05;0.38882655692639945;0.32616629113177203;1.199945738959818;9.999559806708833;-0.8335069911279603;1.097161802354506;1.0971280277159385;-3.391914516940146e-08;-0.32615601514463227;0.3261540616916585
72.329628;1.1920092401806193;-2.9361211837414962e-05;-2.4581936379233992e-05;0.38882667363799117;0.3261660379581329;1.1999431519405432;9.999576167851883;-0.8335069910775554;1.097158671905039;1.0971301211850886;-3.429984640052856e-08;-0.3261560157687779;0.3261535332209631
72.339628;1.1920067654808548;-2.9360466279664406e-05;-2.458200669141862e-05;0.38882678610929583;0.32616575875194714;1.1999404961647968;9.99959251077766;-0.8335069910385218;1.0971555088278306;1.0971321605730535;-3.4675493578746676e-08;-0.326156016392527;0.326152996384656
72.349628;1.1920043235712108;-2.9359722689557033e-05;-2.458207116065893e-05;0.3888268939286277;0.32616545450830015;1.199937784029417;9.999608785612413;-0.8335069910117084;1.0971523115063897;1.0971341451704402;-3.5045473438151366e-08;-0.3261560170152105;0.32615245067663234
72.359628;1.192001910624531;-2.935898364041501e-05;-2.4582128914225672e-05;0.3888269970210601;0.326165126386063;1.1999350269983433;9.99962494867035;-0.8335069909980278;1.0971490792241374;1.097136073337;-3.540865857594471e-08;-0.3261560176364177;0.32615189623948415
72.369628;1.1919995222307878;-2.9358251055977384e-05;-2.4582179530661282e-05;0.38882709589612935;0.32616477597547766;1.1999322354078872;9.999640965867691;-0.8335069909984666;1.0971458132478906;1.0971379440637146;-3.57630620008199e-08;-0.32615601825609175;0.32615133355986453
72.379628;1.1919971546965957;-2.9357526433945546e-05;-2.458222300424843e-05;0.3888271915770414;0.32616440545281006;1.1999294194385608;9.999656810444165;-0.8335069910139512;1.097142516003508;1.0971397575326232;-3.61059224995391e-08;-0.3261560188744046;0.32615076316013825
72.389628;1.1919948056487126;-2.935681093014268e-05;-2.458225969410063e-05;0.38882728522928767;0.3261640175271796;1.1999265892038868;9.999672457848535;-0.833506991045126;1.0971391905122132;1.0971415146855188;-3.643424931996598e-08;-0.3261560194916362;0.3261501854992221
72.399628;1.1919924733111749;-2.935610520807235e-05;-2.458229029674905e-05;0.38882737781527177;0.3261636151027146;1.1999237537426888;9.999687881431973;-0.8335069910923583;1.0971358406921787;1.0971432165483994;-3.6745484320580085e-08;-0.3261560201081772;0.3261496009992969
72.409628;1.191990155101596;-2.935540956272644e-05;-2.4582315828723776e-05;0.38882747009683;0.32616320103880914;1.1999209198961607;9.999703050582859;-0.8335069911560563;1.0971324713391186;1.0971448641531751;-3.703786883322137e-08;-0.3261560207245006;0.32614901001702173
72.419628;1.1919878469450902;-2.9354724374202142e-05;-2.458233753780876e-05;0.3888275628377161;0.32616277836564067;1.199918091900826;9.999717931343493;-0.8335069912369111;1.0971290879015694;1.0971464587247506;-3.7310455693347915e-08;-0.3261560213410878;0.3261484127935509
72.429628;1.1919855437645035;-2.9354050482354947e-05;-2.4582356711872455e-05;0.38882765687785803;0.3261623504754173;1.1999152717760067;9.999732489281909;-0.8335069913358267;1.0971256963732483;1.0971480015219135;-3.756288866662777e-08;-0.32615602195843985;0.32614780958644873
72.439628;1.1919832401551158;-2.9353389312802937e-05;-2.4582374501672803e-05;0.3888277532084586;0.3261619209046416;1.1999124601377014;9.999746689064573;-0.833506991453716;1.0971223027430022;1.0971494931290975;-3.7795148553695355e-08;-0.32615602257714793;0.32614720094780625
72.449628;1.1919809307253286;-2.9352742676429306e-05;-2.4582391942273517e-05;0.3888278530831363;0.3261614929393033;1.1999096575332235;9.999760489439184;-0.8335069915914333;1.097118912379701;1.0971509325742441;-3.80075726882719e-08;-0.3261560231979304;0.32614658774378563
72.459628;1.1919786105018844;-2.9352112239794234e-05;-2.4582410039624212e-05;0.388827957942897;0.32616106934976546;1.199906865734232;9.99977384386519;-0.8335069917498068;1.0971155300059066;1.0971523173367725;-3.820097267591263e-08;-0.3261560238215435;0.3261459707858664
72.469628;1.191976275473354;-2.935149908097312e-05;-2.4582429692627426e-05;0.3888280693281008;0.32616065225828816;1.1999040876855633;9.999786707995307;-0.8335069919294622;1.0971121596546287;1.0971536440576997;-3.837647115732762e-08;-0.32615602444849656;0.3261453506320538
72.479628;1.1919739236427545;-2.9350903832770937e-05;-2.4582451586557316e-05;0.3888281889382381;0.32616024309668856;1.199901326688865;9.999799043885591;-0.8335069921305545;1.097108804490682;1.0971549091056547;-3.8535355586917624e-08;-0.3261560250788563;0.3261447278054433
72.489628;1.1919715563937998;-2.935032722738291e-05;-2.4582476199161947e-05;0.3888283186163607;0.32615984275101456;1.1998985864781087;9.99981081850881;-0.8335069923527869;1.097105467238567;1.0971561091285644;-3.8679186459693434e-08;-0.3261560257122953;0.3261441030280375
72.499628;1.1919691785248154;-2.9349770416832644e-05;-2.4582503737924057e-05;0.3888284601218658;0.3261594517314888;1.1998958716209085;9.999822000065198;-0.8335069925956672;1.097102151106499;1.097157241291337;-3.880986543700601e-08;-0.32615602634805;0.3261434772997013
72.509628;1.1919667966773715;-2.934923487159815e-05;-2.4582534020231928e-05;0.388828614760805;0.32615907019392554;1.199893186976591;9.99983255580057;-0.8335069928587352;1.0970988602797156;1.0971583033035046;-3.8929649766286636e-08;-0.32615602698477925;0.32614285184850744
72.519628;1.1919644178668862;-2.934872221902653e-05;-2.458256655600277e-05;0.3888287830866607;0.32615869798187985;1.1998905376024978;9.999842452393695;-0.8335069931416212;1.097095599487122;1.0971592940550787;-3.9041117553626094e-08;-0.32615602762067236;0.32614222795555714
72.529628;1.1919620489849245;-2.9348234198501915e-05;-2.458260079458929e-05;0.38882896487816265;0.32615833467693073;1.1998879298236136;9.999851656201262;-0.8335069934438482;1.097092373478642;1.097160214035239;-3.91468138813499e-08;-0.326156028253855;0.3261416068278823
72.539628;1.1919596967260586;-2.9347772398653702e-05;-2.458263637377797e-05;0.388829159287058;0.3261579795096865;1.1998853710509745;9.999860135581757;-0.8335069937646491;1.0970891871317463;1.097161064482701;-3.924881140401906e-08;-0.3261570288828407;0.3261419896714164
72.549628;1.1919573678390298;-2.9347337827613945e-05;-2.4582673304688495e-05;0.3888293650571717;0.32615763138082104;1.1998828682136078;9.999867868420083;-0.8335069941031752;1.0970860454068747;1.0971618462911414;-3.934864677224977e-08;-0.3261570295067238;0.32614137792450626
72.559628;1.1919550700508252;-2.9346930746120814e-05;-2.4582711942892704e-05;0.3888295808686917;0.32615728920943016;1.1998804270609114;9.999874843265964;-0.8335069944588089;1.0970829527822448;1.0971625599486288;-3.9447502169948324e-08;-0.3261570301250358;0.3261407734865426
72.569628;1.1919528125584584;-2.9346550777612893e-05;-2.4582752743387377e-05;0.38882980560885283;0.32615695223813523;1.199878051898786;9.999881045417514;-0.8335069948312457;1.0970799127662132;1.097163205864479;-3.9546337472611225e-08;-0.3261570307374671;0.3261401787645745
72.579628;1.1919506049402533;-2.934619710671672e-05;-2.4582796010041908e-05;0.38883003819964596;0.326156619866498;1.1998757447232404;9.999886449425883;-0.8335069952204008;1.097076927744199;1.0971637843201325;-3.964595341508087e-08;-0.3261570313435543;0.3261395964442007
72.589628;1.1919484557974418;-2.932958092538952e-05;-2.45691776757676e-05;0.38883160132604583;0.32615740229197643;1.1998735048371263;9.999891035760573;-0.8335069956263017;1.0970739989516793;1.0971642958305339;-3.9746874043203906e-08;-0.3261570319424108;0.3261390290656957
72.599628;1.1919463721972703;-2.9329276834702423e-05;-2.4569225429469713e-05;0.38883184351951483;0.32615707635171803;1.1998713291852114;9.99989480988773;-0.8335069960491267;1.0970711263073705;1.097164741869317;-3.984895632464875e-08;-0.3261570325326207;0.3261384786499969
72.609628;1.1919443590717764;-2.93289964703339e-05;-2.4569274722708007e-05;0.3888320856595486;0.32615675201322036;1.1998692125919916;9.99989779727877;-0.8335069964891629;1.097068308554242;1.0971651248379217;-3.995112492027659e-08;-0.3261570331122886;0.326137946478887
72.619628;1.1919424184468523;-2.9328739689232314e-05;-2.45693250083011e-05;0.3888323242451041;0.32615642860810035;1.1998671482603622;9.999900024397741;-0.8335069969464627;1.0970655442712978;1.097165447708394;-4.0051644537006116e-08;-0.32615703367931775;0.326137432951163
72.629628;1.1919405496445674;-2.932850660951038e-05;-2.45693754791794e-05;0.38883255618506096;0.326156106013938;1.1998651284224702;9.99990151133773;-0.8335069974206443;1.0970628330162644;1.097165714129979;-4.014860714761492e-08;-0.32615703423179365;0.3261369376729888
72.639628;1.1919387511298658;-2.932829737118665e-05;-2.4569424855454726e-05;0.3888327788027705;0.32615578468365825;1.1998641446541376;9.999902272385915;-0.8335069979110389;1.0970601755130889;1.0971659282552542;-4.02400766668494e-08;-0.3261570347680059;0.32613645991395657
72.649628;1.1919370225742707;-2.9328111931529893e-05;-2.4569471552845994e-05;0.38883298962718255;0.3261554656053284;1.1998621888229062;9.999902308561454;-0.8335069984168264;1.0970575732540073;1.0971660941018007;-4.032397925596464e-08;-0.3261570352862014;0.3261359990154752
72.659628;1.191935364993174;-2.93279497580007e-05;-2.4569514107788806e-05;0.3888331860622615;0.3261551501337604;1.199860254774274;9.99990160206041;-0.8335069989371298;1.0970550283606146;1.0971662156048345;-4.0398107271407495e-08;-0.32615703578465144;0.3261355544416431
72.669628;1.1919337795363827;-2.9327809589830538e-05;-2.4569551414848594e-05;0.38883336521621886;0.3261548398390967;1.1998583391395634;9.99990012472605;-0.8335069994710964;1.0970525433736853;1.097166297459423;-4.046037048613423e-08;-0.3261570362619963;0.3261351257202404
72.679628;1.1919322672182273;-2.9327689624417978e-05;-2.4569582616038667e-05;0.38883352424604034;0.32615453653545323;1.1998564403343956;9.999897853481647;-0.8335070000177598;1.0970501205514829;1.097166345744389;-4.050922099908975e-08;-0.3261570367173578;0.32613471245860187
72.689628;1.191930829692736;-2.932758787989447e-05;-2.4569606832755024e-05;0.3888336609548743;0.32615424217810135;1.1998545565373697;9.999894783685425;-0.8335070005758725;1.0970477610957263;1.0971663677311356;-4.05438337882821e-08;-0.3261570371500918;0.3261343143394452
72.699628;1.1919294692890108;-2.9327502302396097e-05;-2.4569623062843193e-05;0.38883377402634306;0.32615395843936795;1.1998526844506014;9.99989093301777;-0.8335070011439661;1.0970454651362733;1.0971663710990873;-4.056380168759049e-08;-0.32615703755959685;0.3261339310364846
72.709628;1.1919281881555368;-2.932743070624633e-05;-2.4569630429058893e-05;0.38883386285057975;0.3261536863893233;1.199850819406451;9.999886332295947;-0.8335070017204308;1.097043232699777;1.0971663632871502;-4.0568743521741304e-08;-0.32615703794544876;0.3261335620602859
72.719628;1.1919269880221253;-2.9327370867055462e-05;-2.456962850708249e-05;0.3888339273753128;0.3261534265107783;1.1998489557996466;9.999881012446705;-0.833507002303502;1.0970410641844162;1.0971663508384044;-4.0558219139358015e-08;-0.32615703830747983;0.3261332065992789
72.729628;1.1919258707803886;-2.9327320903279026e-05;-2.4569617341409334e-05;0.3888339680982374;0.3261531787276548;1.1998470873491294;9.999874996993812;-0.8335070028913331;1.097038959537396;1.0971663385051291;-4.053182185581044e-08;-0.32615703864561385;0.3261328635160815
72.739628;1.191924838718246;-2.9327279688399064e-05;-2.456959722474655e-05;0.3888339859939841;0.3261529424008838;1.1998452072248629;9.999868298511645;-0.8335070034821946;1.097036917784256;1.097166328942447;-4.048910506590422e-08;-0.32615703895978954;0.32613253146125093
72.749628;1.1919238943777286;-2.9327246880601465e-05;-2.4569568568122008e-05;0.3888339823676178;0.3261527166701392;1.1998433078584545;9.99986091834277;-0.8335070040746778;1.0970349375426105;1.0971663233109037;-4.042941100016567e-08;-0.32615703924998696;0.3261322088468859
72.759628;1.191923040951095;-2.932722258869998e-05;-2.4569531878343135e-05;0.38883395873854043;0.3261525011230247;1.1998413810794168;9.999852851799846;-0.8335070046677223;1.097033017074215;1.097166322635425;-4.035192689468971e-08;-0.3261570395161441;0.32613189370131634
72.769628;1.1919222827561327;-2.9327207034507636e-05;-2.456948776532889e-05;0.3888339165575082;0.3261522961658726;1.199839419434588;9.999844092145894;-0.8335070052604328;1.097031153124109;1.0971663291776077;-4.025596825286584e-08;-0.3261570397579854;0.3261315837231611
72.779628;1.1919216247859912;-2.932720032469488e-05;-2.4569436965792876e-05;0.3888338567652229;0.3261521027999493;1.1998374170901072;9.999834630622548;-0.833507005851855;1.0970293395605137;1.0971663462764394;-4.0141210490886605e-08;-0.32615703997493706;0.3261312766690925
72.789628;1.1919210717084503;-2.9327202184745866e-05;-2.4569380277399354e-05;0.38883377973327127;0.32615192231188905;1.1998353687854515;9.999824461478342;-0.8335070064408253;1.0970275675601315;1.09716637708572;-4.000763030294629e-08;-0.3261570401662999;0.3261309708239163
72.799628;1.191920627146119;-2.9327211693153674e-05;-2.4569318560112403e-05;0.3888336855321911;0.32615175620822345;1.1998332690539502;9.999813587567965;-0.833507007026029;1.097025827296751;1.0971664241034844;-3.985526599398558e-08;-0.32615704033157605;0.32613066513877853
72.809628;1.1919202932825883;-2.9327227197394614e-05;-2.4569252982762917e-05;0.38883357394923973;0.3261516061615695;1.199831113058972;9.9998020172328;-0.8335070076061747;1.0970241092625197;1.097166489153247;-3.968408828857542e-08;-0.3261570404706403;0.3261303589718583
72.819628;1.1919200704208879;-2.93272463904416e-05;-2.456918528346152e-05;0.38883344434661266;0.3261514738621127;1.1998288971515225;9.999789760627415;-0.833507008179907;1.0970224047050061;1.097166572514835;-3.9493983612302814e-08;-0.326157040583752;0.32613005185263466
72.829628;1.1919199570036947;-2.9327266450511485e-05;-2.4569117807659886e-05;0.38883329571545283;0.32615136089339125;1.1998266188055562;9.999776829780751;-0.833507008745632;1.0970207062371453;1.0971666723722948;-3.928484308725327e-08;-0.3261570406716012;0.32612974347574936
72.839628;1.1919199510092835;-2.932728429051116e-05;-2.456905329307934e-05;0.38883312681957427;0.32615126867392946;1.1998242770420975;9.999763235504611;-0.8335070093016601;1.0970190086290172;1.0971667858663816;-3.905675097875449e-08;-0.3261570407353338;0.3261294337858498
72.849628;1.1919200517930182;-2.9327296942065445e-05;-2.456899459294852e-05;0.38883293612785497;0.32615119831663036;1.1998218730656078;9.999748982772227;-0.8335070098464585;1.0970173085605626;1.0971669101624082;-3.8809922885822976e-08;-0.32615704077644486;0.3261291230913495
72.859628;1.1919202603876362;-2.9327301918050723e-05;-2.4568944581651553e-05;0.388832721619233;0.32615115039988923;1.1998194104807225;9.99973407067393;-0.8335070103786477;1.0970156032980112;1.0971670420544137;-3.854434487955234e-08;-0.3261570407966195;0.32612881211261946
72.869628;1.1919205780442852;-2.9327297312553506e-05;-2.4568906041442392e-05;0.38883248084996597;0.32615112501326354;1.1998168948255632;9.999718493604249;-0.8335070108967563;1.0970138899545905;1.09716717711434;-3.825965081544556e-08;-0.3261570407975356;0.3261285019773963
72.879628;1.191921004878977;-2.9327281656122733e-05;-2.4568881366049085e-05;0.3888322112812102;0.3261511220475836;1.1998143327318727;9.999702240362671;-0.8335070113991058;1.0970121659715213;1.097167310005587;-3.795550452811993e-08;-0.3261570407806021;0.32612819432607354
72.889628;1.1919215402677241;-2.932725385851542e-05;-2.4568872461888125e-05;0.38883191055921523;0.32615114116168376;1.1998117318774253;9.999685297572109;-0.8335070118840656;1.0970104295864027;1.0971674358906467;-3.7632001724187004e-08;-0.32615704074693835;0.3261278913673321
72.899628;1.1919221841649787;-2.93272132931744e-05;-2.4568880896466007e-05;0.38883157660284096;0.3261511813879619;1.1998091016201853;9.999667657420137;-0.8335070123503583;1.097008679808642;1.097167551275038;-3.7289655250661233e-08;-0.3261570406977988;0.3261275955276809
72.909628;1.191922937281033;-2.9327159764792872e-05;-2.4568907984066785e-05;0.38883120758238665;0.32615124102705034;1.1998064526082874;9.99964932107668;-0.8335070127971387;1.0970069165096206;1.0971676537367665;-3.692929527043167e-08;-0.32615704063491097;0.32612730890376057
72.919628;1.1919238002740185;-2.9327093381702973e-05;-2.4568954888053413e-05;0.38883080209199367;0.3261513182438139;1.199803795680043;9.999630298016786;-0.8335070132240109;1.0970051406166395;1.0971677412280134;-3.655215227244941e-08;-0.32615804056025527;0.32612803313422223
72.929628;1.1919247735730167;-2.9327014519493364e-05;-2.456902274219381e-05;0.38883035949530403;0.3261514119213933;1.1998011416023577;9.999610606044499;-0.8335070136311463;1.0970033540960784;1.0971678114117713;-3.61597578079207e-08;-0.32615804047570685;0.3261277697246441
72.939628;1.191925857955056;-2.9326923790831198e-05;-2.4569112628372457e-05;0.3888298799227767;0.32615152193048397;1.1997985006409206;9.999590271700406;-0.8335070140193538;1.0970015597208773;1.0971678618758585;-3.575350718527891e-08;-0.3261580403829786;0.32612752037420417
72.949628;1.191927054900097;-2.9326821893784557e-05;-2.4569225492847032e-05;0.3888293639143246;0.3261516487143457;1.1997958809588392;9.999569329734292;-0.8335070143898732;1.096999760772417;1.0971678909895815;-3.533424704689198e-08;-0.326158040283651;0.32612728697581206
72.959628;1.1919283661747038;-2.932670940350421e-05;-2.4569362136712336e-05;0.3888288122468289;0.3261517929052859;1.199793287274476;9.999547823246866;-0.8335070147440196;1.0969979608699678;1.0971678978772537;-3.490213692003184e-08;-0.3261580401791062;0.3261270712357901
72.969628;1.1919297930909805;-2.9326586548379772e-05;-2.4569523386113673e-05;0.38882822604250017;0.32615195531940283;1.1997907209749208;9.999525803633851;-0.8335070150829501;1.0969961641397543;1.0971678818807635;-3.4456714502645395e-08;-0.32615804007047144;0.3261268742871366
72.979628;1.1919313359199435;-2.932645302897244e-05;-2.456971024992395e-05;0.3888276067943251;0.3261521368992522;1.199788181437449;9.99950332604542;-0.83350701540768;1.096994375821879;1.0971678429930927;-3.399716216080495e-08;-0.326158039958685;0.32612669662679633
72.989628;1.1919329936302843;-2.9326307990727682e-05;-2.4569923788736124e-05;0.388826956125874;0.32615233833081186;1.199785667667984;9.999480447560789;-0.8335070157192053;1.0969926023670435;1.0971677827926074;-3.3522768459064104e-08;-0.3261580398446384;0.32612653814799736
72.999628;1.191934764626035;-2.9326150211351248e-05;-2.4570164939888906e-05;0.38882627564997707;0.3261525597091634;1.1997831793719933;9.999457235582284;-0.8335070160184362;1.0969908499735515;1.0971677042667076;-3.303313941661471e-08;-0.32615803972917956;0.326126398109932
73.009628;1.1919366481120925;-2.932597845734698e-05;-2.457043449490779e-05;0.38882556722578987;0.32615280057272855;1.1997807173333879;9.999433769888455;-0.8335070163060538;1.0969891230141784;1.0971676106881827;-3.252789920807106e-08;-0.32615803961296297;0.3261262752552833
73.019628;1.191938656681734;-2.8983370628239484e-05;-2.4283471115410678e-05;0.38882616170348366;0.3261541711408335;1.199778283748702;9.999410130761007;-0.8335070165826121;1.0969874240984254;1.0971675050444767;-3.200636405810926e-08;-0.3261580394964155;0.3261261680356057
73.029628;1.191940765969111;-2.898316814073902e-05;-2.4283798861844996e-05;0.38882540542191374;0.3261544482229927;1.1997758824372091;9.999386396616668;-0.8335070168487865;1.0969857547812636;1.0971673899699583;-3.14676251173291e-08;-0.3261580393799038;0.3261260748285587
73.039628;1.1919429868687452;-2.8982949028945278e-05;-2.4284155726104944e-05;0.3888246304002794;0.3261547416237304;1.1997735181765323;9.999362652051495;-0.8335070171054497;1.0969841156586153;1.0971672672180035;-3.091090095557167e-08;-0.32615803926383385;0.32612599424244787
73.049628;1.1919453153324673;-2.8982712339114068e-05;-2.4284541321888227e-05;0.3888238403523462;0.326155050033735;1.1997711955693615;9.999338980441065;-0.8335070173535077;1.0969825058660454;1.0971671371349296;-3.033574887606039e-08;-0.32615803914849145;0.32612592525803275
73.059628;1.1919477449913067;-2.898245728939481e-05;-2.4284954905617537e-05;0.38882303886672454;0.3261553718920482;1.1997689186055105;9.99931544969739;-0.8335070175936902;1.0969809224268907;1.0971669988992183;-2.974199579678113e-08;-0.32615803903391744;0.3261258669934419
73.069628;1.1919502685920726;-2.8982183533201232e-05;-2.4285395313157228e-05;0.38882222940702027;0.3261557052289202;1.1997666910979732;9.999292115477608;-0.8335070178264716;1.0969793602569848;1.0971668512008825;-2.9129615162392065e-08;-0.32615803891997447;0.32612581847304495
73.079628;1.1919528793564402;-2.898189112553008e-05;-2.4285860999215062e-05;0.38882141523462993;0.3261560477840013;1.1997645168035391;9.99926903189418;-0.8335070180521922;1.0969778131515167;1.0971666933947548;-2.8498688830128508e-08;-0.3261580388063078;0.3261257786124001
73.089628;1.191955571806787;-2.8981580363843124e-05;-2.4286350070940427e-05;0.3888205992542124;0.3261563970850216;1.199762398889958;9.999246252946701;-0.8335070182713331;1.096976274827206;1.0971665268175392;-2.784943876082139e-08;-0.32615803869221704;0.3261257462409179
73.099628;1.191958341836252;-2.898125169982133e-05;-2.428686024803634e-05;0.38881978387097144;0.3261567504187687;1.1997603401216963;9.999223830693966;-0.8335070184846969;1.0969747389215463;1.0971663545688795;-2.7182277804180783e-08;-0.3261580385767319;0.32612572007379526
73.109628;1.191961185656968;-2.8980905639984667e-05;-2.428738889968261e-05;0.3888189708905979;0.326157104919411;1.1997583440006483;9.99920182019178;-0.8335070186932486;1.096973198632322;1.097166179784308;-2.6497858630837893e-08;-0.32615803845887303;0.3261256987251288
73.119628;1.1919640989303624;-2.8980542662150154e-05;-2.428793328317542e-05;0.3888181616331541;0.32615745768696675;1.1997564158089864;9.999180286910143;-0.8335070188977898;1.0969716470668929;1.0971660044623057;-2.5797146845432746e-08;-0.3261580383378021;0.3261256809307842
73.129628;1.1919670773161837;-2.8980163289824008e-05;-2.4288490776265403e-05;0.3888173571073934;0.3261578057737908;1.1997545631473183;9.999159308272615;-0.8335070190988216;1.0969700777564708;1.0971658296411373;-2.5081461712099993e-08;-0.32615803821267614;0.3261256658318843
73.139628;1.1919701172679678;-2.8979768166095615e-05;-2.4289058866133536e-05;0.388816558057351;0.32615814616137595;1.19975279547006;9.999138968553146;-0.8335070192966034;1.096968484914618;1.097165655883237;-2.4352440791257317e-08;-0.32615803808244503;0.32612565296876767
73.149628;1.1919732159638283;-2.897935789234784e-05;-2.428963510475808e-05;0.38881576509582455;0.32615847586793884;1.199751122480714;9.999119347109092;-0.8335070194912305;1.096966863327145;1.0971654831210842;-2.3612008807556724e-08;-0.32615803794580406;0.3261256420438199
73.159628;1.191976371286807;-2.897893281802832e-05;-2.4290217218420893e-05;0.38881497879045124;0.3261587921706594;1.1997495528298059;9.999100504411226;-0.8335070196826676;1.096965208119598;1.0971653105566919;-2.2862368685022512e-08;-0.3261580378012509;0.3261256327482049
73.169628;1.1919795823788815;-2.897849308384903e-05;-2.429080309309723e-05;0.38881419939773215;0.3261590928415869;1.1997480939654657;9.999082479262487;-0.8335070198707224;1.0969635156316404;1.0971651374690135;-2.2105825835932402e-08;-0.32615803764726065;0.3261256246589318
73.179628;1.1919828491830444;-2.897803881325685e-05;-2.4291390556984528e-05;0.38881342658383133;0.3261593761850364;1.1997467524418834;9.999065298801673;-0.833507020055121;1.0969617848294153;1.0971649637136769;-2.1344451092092576e-08;-0.3261580374824517;0.3261256170429861
73.189628;1.1919861709491766;-2.8977570322036905e-05;-2.429197736610051e-05;0.38881265952219524;0.3261596408160868;1.1997455337533012;9.99904898648001;-0.8335070202357207;1.0969600173173524;1.097164788706182;-2.057987588747881e-08;-0.32615803730553955;0.32612560871067486
