time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.199628;1.1919895456634162;-2.8977088399281463e-05;-2.429256153015844e-05;0.38881189722684995;0.32615988549935093;1.1997444415266014;9.999033563707627;-0.8335070204125944;1.096958216369008;1.0971646103117538;-1.9813276421391283e-08;-0.3261580371152508;0.3261255981206503
73.209628;1.1919929702205199;-2.8976594494820656e-05;-2.4293141541509364e-05;0.38881113876633133;0.326160109271128;1.1997434772180917;9.999019053618477;-0.8335070205858497;1.0969563865173153;1.0971644254244717;-1.9045472223508514e-08;-0.3261580369104663;0.3261255836388687
73.219628;1.1919964408729926;-2.897609066790332e-05;-2.4293716292772515e-05;0.38881038316581595;0.32616031164068376;1.1997426408510758;9.999005487505968;-0.8335070207553034;1.0969545336805675;1.0971642314598957;-1.8277085357881346e-08;-0.32615803669046267;0.32612556389080943
73.229628;1.19199995435335;-2.897557938602427e-05;-2.4294285021954743e-05;0.3888096292139157;0.3261604926319251;1.199741932011286;9.998992908992497;-0.8335070209203701;1.0969526649614911;1.0971640266295783;-1.7508633412734056e-08;-0.32615803645495944;0.3261255381179291
73.239628;1.192003508434337;-2.897506328540526e-05;-2.429484728314847e-05;0.38880887549375426;0.32616065262846944;1.1997413506345216;9.998981372666213;-0.8335070210802749;1.0969507877806541;1.097163808824006;-1.6740620806754772e-08;-0.32615803620405603;0.3261255061859105
73.249628;1.1920071010432662;-2.897454489243399e-05;-2.429540267477972e-05;0.38880812041930113;0.3261607922133218;1.1997408973819914;9.998970935803241;-0.8335070212342806;1.0969489089604385;1.097163575197053;-1.597372259541542e-08;-0.326158035938271;0.3261254681969822
73.259628;1.192010728959709;-2.8974026195907074e-05;-2.4295950664988002e-05;0.3888073620501626;0.3261609121864202;1.1997405738076226;9.99896164851475;-0.83350702138169;1.0969470341715437;1.0971633231189655;-1.5208896087167503e-08;-0.32615803565847595;0.3261254241970366
73.269628;1.1920143874997937;-2.8973508375401606e-05;-2.4296490724745967e-05;0.3888065980880531;0.3261610135598122;1.199740382524036;9.998953546145863;-0.8335070215216275;1.0969451675815718;1.0971630505837133;-1.4447371674392705e-08;-0.32615803536554194;0.3261253742144148
73.279628;1.192018071575174;-2.897299213090455e-05;-2.4297022326051118e-05;0.38880582613929743;0.3261610974954229;1.1997403266483377;9.99894663934263;-0.8335070216529228;1.0969433120998482;1.09716275525824;-1.3690723834893375e-08;-0.32615803506009283;0.32612531834328057
73.289628;1.1920217768562984;-2.8972478140114117e-05;-2.4297544755231374e-05;0.38880504391591797;0.32616116539045636;1.199740408478246;9.99894090480149;-0.8335070217742931;1.0969414701157265;1.0971624338644732;-1.2940959178785488e-08;-0.3261580347426476;0.3261252567439126
73.299628;1.1920265000728254;-2.8976002619964367e-05;-2.4301422199923493e-05;0.38880457552170716;0.3261612188838307;1.1997406286066692;9.998936288766819;-0.8335070218844055;1.0969396437899268;1.0971620828167816;-1.2200426849145671e-08;-0.32615803441385055;0.32612518965783266
73.309628;1.1920302393427373;-2.8975495024799678e-05;-2.430192359577641e-05;0.3888037669375253;0.3261612595482946;1.1997409865090354;9.998932721162323;-0.8335070219816542;1.096937834975314;1.0971616988764896;-1.1471731146731116e-08;-0.3261580340745973;0.3261251173618784
73.319628;1.192033993493065;-2.897499154105759e-05;-2.4302413439420556e-05;0.3888029426040816;0.3261612884987442;1.1997414818991077;9.998930123810329;-0.8335070220641558;1.09693604575526;1.0971612789364797;-1.0757730313679813e-08;-0.3261580337260529;0.326125040058652
73.329628;1.1920377621366909;-2.897449307418772e-05;-2.4302891785113995e-05;0.3888021007022533;0.32616130634128604;1.1997421148939587;9.998928408733196;-0.8335070221301321;1.0969342794924055;1.0971608199701155;-1.0061393148362527e-08;-0.3261590333694927;0.3261259579084357
73.339628;1.1920415455135025;-2.897400086415873e-05;-2.4303359465899136e-05;0.38880123935546257;0.3261613134917541;1.1997428850703593;9.998927477769557;-0.8335070221781488;1.0969325410597712;1.0971603198841753;-9.385588695227555e-09;-0.32615903300613;0.3261258711299613
73.349628;1.1920453435971927;-2.8973516358814703e-05;-2.430381790669702e-05;0.38880035699585686;0.3261613104250768;1.1997437912239748;9.998927229221861;-0.8335070222070325;1.096930835953745;1.0971597776547999;-8.733046049691187e-09;-0.32615903263706275;0.3261257797908933
73.359628;1.1920491550339944;-2.897304103147917e-05;-2.4304268808466344e-05;0.38879945280853706;0.3261612976195043;1.1997448319518493;9.998927569561902;-0.8335070222158856;1.0969291695567465;1.09715919183887;-8.106374791517218e-09;-0.3261590322631592;0.3261256833897592
73.369628;1.192052977834209;-2.8972576204503768e-05;-2.430471375296868e-05;0.38879852690857236;0.3261612753391015;1.199746005528455;9.998928424556471;-0.8335070222042775;1.0969275473725388;1.097158559426016;-7.508007032843483e-09;-0.32615903188487955;0.3261255807894579
73.379628;1.1920568104587794;-2.8972122851773957e-05;-2.4305153893347557e-05;0.38879758019058935;0.32616124357708925;1.1997473087342636;9.998929741620247;-0.833507022172361;1.0969259757823513;1.0971578763777532;-6.940225906474768e-09;-0.32615903150229353;0.3261254704973251
73.389628;1.1920606507358538;-2.8971681356717572e-05;-2.4305590086056263e-05;0.3887966139658219;0.32616120234517837;1.1997487362679689;9.998931482227652;-0.8335070221208664;1.0969244626843067;1.097157138835966;-6.4054258284734925e-09;-0.32615903111533234;0.3261253507636421
73.399628;1.192064494197201;-2.8971251291862394e-05;-2.4306023195348112e-05;0.38879562958924574;0.32616115200273804;1.199750281304003;9.998933612174785;-0.8335070220509715;1.0969230174421556;1.097156343962682;-5.906385324519026e-09;-0.3261590307239913;0.3261252194818719
73.409628;1.1920683346769545;-2.8970831509456472e-05;-2.4306454012819982e-05;0.3887946283287761;0.3261610933216783;1.1997519358781137;9.998936097432985;-0.833507021963916;1.0969216499463517;1.0971554902702219;-5.446138339785005e-09;-0.32615903032827676;0.3261250743964141
73.419628;1.1920721661499034;-2.8970420563141033e-05;-2.4306882895817342e-05;0.3887936114015329;0.3261610273254675;1.1997536910274202;9.998938904755393;-0.8335070218605124;1.0969203694030292;1.0971545776011005;-5.027514335949808e-09;-0.3261590299281309;0.3261249135744195
73.429628;1.1920759832544285;-2.8970017087520986e-05;-2.430730957834502e-05;0.3887925799125067;0.32616095499456005;1.1997555375433655;9.998941997335717;-0.8335070217410259;1.096919183116774;1.0971536072262762;-4.6529595239290975e-09;-0.3261590295235366;0.3261247356601392
73.439628;1.1920797805665104;-2.896961999515029e-05;-2.4307733267651106e-05;0.38879153469969496;0.3261608771180973;1.1997574670103663;9.998945325249815;-0.8335070216053652;1.096918095394158;1.0971525819361545;-4.324668630216788e-09;-0.32615902911454425;0.32612453993120355
73.449628;1.192083552282926;-2.8969228617583628e-05;-2.4308152816817114e-05;0.38879047622826624;0.32616079445983703;1.1997594725031062;9.998948825682634;-0.8335070214530722;1.0969171074166764;1.097151505429003;-4.044531290270434e-09;-0.3261590287011804;0.3261243263573013
73.459628;1.1920872926966364;-2.8968842824524034e-05;-2.430856692778171e-05;0.3887894047369234;0.32616070785720586;1.199761548676686;9.998952434173288;-0.8335070212832227;1.09691621843876;1.0971503815446924;-3.814042704208161e-09;-0.3261590282835048;0.32612409562207517
73.469628;1.1920909966945339;-2.8968463050360487e-05;-2.430897447201194e-05;0.38878832069004615;0.32616061813166086;1.1997636913156193;9.998956092743688;-0.8335070210945845;1.0969154269772055;1.0971492144644712;-3.634377536518808e-09;-0.326159027861662;0.32612384903735214
73.479628;1.1920946598596798;-2.895180125850526e-05;-2.4295709818648168e-05;0.3887885494213145;0.32616163707410406;1.1997658966758962;9.998959753889151;-0.8335070208859768;1.0969147307535707;1.097148009384609;-3.5062392748888363e-09;-0.3261590274358067;0.3261235882943061
73.489628;1.1920982780468998;-2.895143629418259e-05;-2.4296102694046093e-05;0.3887874434771563;0.326161543267169;1.1997681606419948;9.998963384421815;-0.8335070206565981;1.096914126285048;1.0971467724985449;-3.429530755097882e-09;-0.32615902700612726;0.32612331518530335
73.499628;1.1921018467033275;-2.8951080491467537e-05;-2.4296488319433794e-05;0.38878632849178885;0.326161448156423;1.1997704780137444;9.998966962550048;-0.8335070204061376;1.0969136090568714;1.0971455103304653;-3.403366359260557e-09;-0.32615902657295703;0.32612303147538374
73.509628;1.192105361038432;-2.895073519523141e-05;-2.429686714767099e-05;0.3887852056629083;0.3261613519293306;1.199772842752877;9.998970467862227;-0.8335070201347599;1.0969131738635394;1.097144229094195;-3.4263770157992467e-09;-0.326159026136902;0.32612273880978154
73.519628;1.1921088172004362;-2.895040180106527e-05;-2.429723980081701e-05;0.3887840764179608;0.3261612544719524;1.1997752489255977;9.998973874379942;-0.833507019843103;1.0969128149947192;1.097142934155624;-3.4969147794671806e-09;-0.3261590256989639;0.32612243861288404
73.529628;1.1921122128208355;-2.895008170781142e-05;-2.4297606851637306e-05;0.3887829427935832;0.32616115527445877;1.1997776911435487;9.998977152470664;-0.8335070195322297;1.096912526445298;1.097141629259732;-3.6131354017453614e-09;-0.3261590252605859;0.3261221320841185
73.539628;1.1921155463777195;-2.8949776112957156e-05;-2.429796868698938e-05;0.3887818074565313;0.3261610535323244;1.1997801642649288;9.99898027786142;-0.833507019203479;1.0969123024758176;1.0971403162879128;-3.77306111721831e-09;-0.32615902482362075;0.32612182024565756
73.549628;1.1921188169926644;-2.894948578176976e-05;-2.429832557600878e-05;0.3887806733309179;0.3261609484631865;1.1997826629361363;9.998983239327952;-0.8335070188582688;1.0969121381201785;1.097138996223711;-3.974631643566144e-09;-0.32615902439016264;0.32612150398949846
73.559628;1.1921220250559017;-2.8949211113103965e-05;-2.4298677823333337e-05;0.3887795430811152;0.3261608394969486;1.1997851815757745;9.998986037644338;-0.8335070184979346;1.096912028826626;1.0971376697367934;-4.215739770683681e-09;-0.3261590239623318;0.32612118417740954
73.569628;1.1921251724817339;-2.894895229957463e-05;-2.4299025785341746e-05;0.3887784189144811;0.3261607260523998;1.1997877147098395;9.998988678673571;-0.8335070181236256;1.0969119697878766;1.0971363367219933;-4.4942041638936285e-09;-0.3261590235422214;0.3261208618261934
73.579628;1.1921282625953133;-2.8948709351888482e-05;-2.42993697158929e-05;0.38877730296616847;0.32616060729572743;1.1997902569430696;9.998991167945878;-0.833507017736257;1.0969119558729445;1.097134996388369;-4.807763370345393e-09;-0.3261590231319853;0.32612053826332604
73.589628;1.1921312998910634;-2.8948482053734323e-05;-2.429970969783782e-05;0.38877619750716563;0.32616048229721567;1.199792803276768;9.99899351054825;-0.8335070173365975;1.096911981867344;1.0971336481376337;-5.154302104776288e-09;-0.32615902273395664;0.3261202151391211
73.599628;1.1921342893064746;-2.8948270003527208e-05;-2.4300045696942454e-05;0.38877510443757507;0.326160350310927;1.1997963504177918;9.998995714747188;-0.8335070169254405;1.096912042634232;1.0971322923662274;-5.532189908512892e-09;-0.32615902235069005;0.3261198943554542
73.609628;1.192137235296791;-2.894807285703638e-05;-2.430037756008162e-05;0.38877402486299434;0.3261602108847336;1.199798897209156;9.998997794407057;-0.8335070165036599;1.0969121332840188;1.0971309307115307;-5.940281031892032e-09;-0.3261590219848419;0.32611957799346697
73.619628;1.1921401408565162;-2.8947890586726608e-05;-2.430070497489152e-05;0.388772959362066;0.3261600638469548;1.1998014433420903;9.998999766179677;-0.8335070160720633;1.0969122494966945;1.0971295654374515;-6.377524091349584e-09;-0.3261590216389766;0.32611926819494574
73.629628;1.1921430066300678;-2.8947723533936516e-05;-2.430102744959359e-05;0.3887719086307905;0.3261599093735432;1.1998039882579257;9.999001643742542;-0.8335070156312023;1.0969123878752027;1.097128198856523;-6.842631043689323e-09;-0.326159021315493;0.3261189669877908
73.639628;1.192145831052624;-2.8947572214289528e-05;-2.4301344246628575e-05;0.3887708740117316;0.32615974823410343;1.199806531108344;9.999003439178432;-0.8335070151814336;1.0969125458859075;1.0971268338854272;-7.333997785033755e-09;-0.326159021016712;0.3261186762610371
73.649628;1.192148611474398;-2.8947437030128933e-05;-2.4301654224769485e-05;0.3887698576260022;0.32615958182625665;1.1998090710403297;9.999005171366123;-0.8335070147232619;1.0969127212899774;1.0971254750799841;-7.849689956583025e-09;-0.3261590207449062;0.32611839785677693
73.659628;1.1921513450626011;-2.894731820900713e-05;-2.430195575220173e-05;0.3887688622592061;0.32615941190929953;1.1998116078004177;9.999006867920153;-0.833507014257559;1.0969129112245597;1.0971241287923867;-8.387458865314332e-09;-0.32615902050212936;0.3261181335089052
73.669628;1.1921540289735102;-2.8947215912885463e-05;-2.4302246843038104e-05;0.3887678911967023;0.3261592405596909;1.1998141424682207;9.999008559135557;-0.8335070137854989;1.096913111342812;1.0971228022431225;-8.94484953780022e-09;-0.3261590202899616;0.32611788478369086
73.679628;1.192156659883146;-2.8947130150540053e-05;-2.4302525325986608e-05;0.38876694791673905;0.32615907019557416;1.1998166770330192;9.999010272560975;-0.8335070133085901;1.0969133161852824;1.0971215026803802;-9.519342451402091e-09;-0.32615902010932357;0.32611765321647135
73.689628;1.192159233227556;-2.8947060585906533e-05;-2.4302788921151265e-05;0.38876603575025065;0.32615890322832564;1.1998192128144005;9.999012030976909;-0.8335070128287916;1.0969135208387988;1.0971202373812239;-1.0108488636032254e-08;-0.3261590199605659;0.32611744042884006
73.699628;1.192161742819356;-2.8947006592001975e-05;-2.430303541511442e-05;0.38876515792649546;0.32615874183220667;1.199821749791289;9.999013852610812;-0.8335070123483561;1.0969137222524714;1.09711901374507;-1.070989643346954e-08;-0.3261590198438552;0.3261172480871666
73.709628;1.192164181119266;-2.8946967408920313e-05;-2.4303262932822176e-05;0.38876431808523515;0.32615858827514826;1.199824287884164;9.999015752496033;-0.83350701186956;1.0969139195148006;1.0971178390107248;-1.1321023510122067e-08;-0.32615901975932865;0.32611707789627736
73.719628;1.1921665400558432;-2.8946942190107703e-05;-2.4303470045245264e-05;0.38876352063298086;0.3261584451957487;1.1998268283392024;9.999017745222213;-0.8335070113946028;1.096914113134942;1.097116719935083;-1.1939081909156946e-08;-0.3261590197068516;0.3261169316350991
73.729628;1.1921688117205231;-2.8946930048772317e-05;-2.4303655700948135e-05;0.3887627704777103;0.3261583152983456;1.1998293735530314;9.999019849715932;-0.8335070109256315;1.0969143035087625;1.0971156624085159;-1.2561144275187171e-08;-0.3261590196859387;0.32611681088526107
73.739628;1.1921709883417464;-2.8946930008614082e-05;-2.4303819156899065e-05;0.3887620725031704;0.32615820097981957;1.199831926266718;9.999022092670739;-0.8335070104646646;1.0969144899231615;1.0971146711755646;-1.3184291508366207e-08;-0.32615901969592964;0.326116716617929
73.749628;1.1921730624403755;-2.894694085128001e-05;-2.430395983761123e-05;0.38876143126755397;0.3261581043366395;1.1998344887825116;9.999024508078753;-0.833507010013342;1.0969146710152018;1.0971137497300218;-1.3805879853337194e-08;-0.32615901973607325;0.3261166491385923
73.759628;1.1921750276807346;-2.894696122382982e-05;-2.4304077129172067e-05;0.3887608508918662;0.3261580272517088;1.1998370616309357;9.999027135295446;-0.8335070095727479;1.0969148457945523;1.0971128998852702;-1.4423832567265661e-08;-0.32616001980549064;0.3261176082414577
73.769628;1.1921768795867305;-2.894699001146726e-05;-2.430417035507022e-05;0.388760334885005;0.3261579714705707;1.1998396425684987;9.999030016038999;-0.8335070091434862;1.096915014063193;1.0971121215683486;-1.5036664272078702e-08;-0.32616001990314847;0.3261175932761022
73.779628;1.1921786158534209;-2.894702671433464e-05;-2.4304238961627344e-05;0.38875988596074107;0.3261579387432886;1.1998422275752714;9.999033190670362;-0.8335070087259393;1.0969151761483484;1.0971114134888387;-1.564335004423922e-08;-0.32616002002805483;0.3261176031899918
73.789628;1.1921802362078924;-2.8947071741438625e-05;-2.4304282711050886e-05;0.3887595060767085;0.3261579308052428;1.1998448129329957;9.999036694886556;-0.8335070083204809;1.0969153323688867;1.0971107736161736;-1.6243191097823018e-08;-0.3261600201796342;0.32611763656440435
73.799628;1.1921817414311846;-2.89471264201094e-05;-2.430430169610615e-05;0.3887591967887664;0.32615794929477593;1.1998473959133173;9.999040557695757;-0.8335070079275546;1.0969154828713397;1.0971101987609133;-1.683558396971274e-08;-0.3261600203577746;0.326117691613342
73.809628;1.192183132276575;-2.8947192540656815e-05;-2.430429618257411e-05;0.3887589596655179;0.32615799579283544;1.1998499743375988;9.999044804295798;-0.8335070075478285;1.0969156283241805;1.0971096842972703;-1.7419788776129872e-08;-0.3261600205625146;0.3261177661635993
73.819628;1.1921844095456842;-2.8947271749713128e-05;-2.430426646153317e-05;0.38875879613586534;0.3261580718438595;1.1998525463478495;9.999049462183953;-0.8335070071822618;1.0969157705601345;1.09710922489593;-1.799493809407823e-08;-0.3261600207939302;0.3261178576032519
73.829628;1.1921855746051526;-2.894736521204993e-05;-2.430421283622474e-05;0.38875870689145137;0.3261581789030567;1.1998551102475832;9.99905456535951;-0.8335070068317727;1.0969159126073578;1.097108815672174;-1.8560274235733683e-08;-0.32616002105226155;0.3261179628487445
73.839628;1.192186629154873;-2.8947473619322298e-05;-2.4304135715241413e-05;0.3887586917201723;0.3261583182900525;1.1998576648713712;9.99906015680425;-0.8335070064969687;1.0969160588688063;1.097108452708324;-1.9115323145395445e-08;-0.32616002133781996;0.3261180783957641
73.849628;1.1921875749048965;-2.894759745316438e-05;-2.430403561755213e-05;0.3887587496900634;0.32615849126107055;1.1998602109156233;9.999066285632725;-0.8335070061783342;1.0969162151401997;1.0971081328585586;-1.96598377021191e-08;-0.3261600216507473;0.3261182005086434
73.859628;1.192188413664968;-2.8947737118238354e-05;-2.430391300113381e-05;0.38875887918974417;0.32615869901970884;1.1998627521507388;9.999072995881813;-0.8335070058764326;1.0969163877189316;1.0971078534071728;-2.0193648152060317e-08;-0.32616002199103467;0.3261183256182088
73.869628;1.1921891473610389;-2.8947892632697378e-05;-2.4303768214286588e-05;0.38875907802704174;0.3261589423718318;1.1998652950487465;9.999080321850212;-0.8335070055918494;1.0969165824252922;1.0971076119840735;-2.071650978331793e-08;-0.32616002235876324;0.3261184507511023
73.879628;1.1921897782053994;-2.8948063283323888e-05;-2.4303601688979423e-05;0.3887593435986229;0.3261592213298405;1.199867847021293;9.999088300198215;-0.833507005325139;1.0969168046183417;1.0971074068209548;-2.1227915544799656e-08;-0.3261600227542879;0.32611857365429553
73.889628;1.1921903094330515;-2.894824765254918e-05;-2.4303413920195554e-05;0.3887596728505957;0.3261595350919537;1.1998704150125554;9.999096981524525;-0.8335070050768637;1.0969170595039808;1.097107236808468;-2.172697804602052e-08;-0.32616002317812093;0.32611869259900395
73.899628;1.1921907456780048;-2.8948443865273066e-05;-2.4303205125600405e-05;0.3887600621856349;0.32615988225281733;1.1998730050169912;9.99910642608685;-0.8335070048475614;1.0969173514311228;1.0971071008011528;-2.2212471248409454e-08;-0.3261600236305269;0.3261188061884639
73.909628;1.1921910924273298;-2.8948649834528386e-05;-2.4302975143433045e-05;0.3887605076556356;0.3261602610133669;1.1998756224355458;9.99911669055014;-0.8335070046376338;1.096917682669453;1.0971069968289182;-2.268295687531487e-08;-0.3261600241112085;0.32611891344878235
73.919628;1.1921913555321944;-2.894886342015304e-05;-2.4302723654944584e-05;0.3887610052786351;0.3261606694264582;1.1998782732768574;9.999127818042366;-0.8335070044473054;1.096918053272792;1.0971069220470637;-2.31369406510958e-08;-0.32616002461933363;0.3261190139858661
73.929628;1.192191540893799;-2.8949082492645815e-05;-2.430245035683575e-05;0.3887615511400127;0.32616110555925526;1.1998809648683022;9.99913983671446;-0.833507004276589;1.0969184627611859;1.097106873047525;-2.357304055120573e-08;-0.3261600251537505;0.32611910790380083
73.939628;1.1921916541413793;-2.8949304959548754e-05;-2.430215503451305e-05;0.38876214138994825;0.3261615674252434;1.1998837050843543;9.999152765199106;-0.8335070041251702;1.0969189121463894;1.0971068460449727;-2.399005843565499e-08;-0.3261600257131849;0.3261191957962076
73.949628;1.1921917013922942;-2.8949528878085996e-05;-2.4301837568250382e-05;0.38876277221145705;0.32616205285721434;1.1998865011998312;9.999166620665731;-0.8335070039922862;1.0969194038023646;1.0971068369547452;-2.438689274098161e-08;-0.32616002629630075;0.32611927901072535
73.959628;1.1921916906280672;-2.8949752739915555e-05;-2.4301497921256896e-05;0.38876343959723103;0.32616255940970246;1.199889359536062;9.999181422954697;-0.8335070038766237;1.096919939661084;1.0971068412335838;-2.4762399051210208e-08;-0.3261600269016113;0.3261193597394126
73.969628;1.192191631564527;-2.893368686770198e-05;-2.4287471264292926e-05;0.3887654635056792;0.3261641952549736;1.1998922859232015;9.999197189172085;-0.8335070037762901;1.096920520066642;1.0971068536653075;-2.5115326221869324e-08;-0.3261600275274219;0.3261194406502245
73.979628;1.1921915340060592;-2.893390902347199e-05;-2.4287087890351643e-05;0.38876619057666995;0.3261647350097038;1.1998952864033394;9.999213925097276;-0.8335070036889808;1.0969211433564114;1.097106868537521;-2.5444379407573538e-08;-0.3261600281719241;0.3261195244577544
73.989628;1.1921914063462744;-2.8934130831118296e-05;-2.428668345736569e-05;0.3887669406966098;0.32616528605635936;1.1998983668530216;9.999231622962222;-0.8335070036121812;1.0969218056878483;1.0971068802584514;-2.5748364472190226e-08;-0.326160028833231;0.32611961387758015
73.999628;1.1921912550531089;-2.893435292417099e-05;-2.4286258622157263e-05;0.38876770968763014;0.3261658447588615;1.1999015313723074;9.999250265481173;-0.8335070035432307;1.0969225018247948;1.0971068843579355;-2.6026347237032207e-08;-0.3261600295091615;0.32611971171370846
74.009628;1.192191085158576;-2.8934575701831077e-05;-2.4285813949822506e-05;0.38876849359475824;0.3261664076965544;1.1999047815916617;9.999269835319984;-0.8335070034794348;1.0969232266218119;1.0971068784161917;-2.627773552565504e-08;-0.3261600301970492;0.3261198206388242
74.019628;1.19219090100678;-2.8934799080858294e-05;-2.42853501134673e-05;0.3887692884937148;0.3261669716064205;1.199908117621135;9.999290322331635;-0.8335070034182344;1.0969239759712592;1.0971068620446447;-2.6502261316226276e-08;-0.32616003089384416;0.3261199428568414
74.029628;1.1921907065142199;-2.893502250484964e-05;-2.428486807555927e-05;0.3887700904240672;0.32616753326219383;1.1999115386815435;9.999311714293427;-0.833507003357334;1.0969247469861307;1.097106836122917;-2.6700030566835792e-08;-0.32616003159630474;0.32612008011072646
74.039628;1.192190505366798;-2.8935245316848026e-05;-2.4284368884524374e-05;0.3887708955962594;0.326168089623211;1.1999150424011522;9.999333983157138;-0.8335070032948706;1.0969255378980258;1.0971068022740544;-2.6871645517733537e-08;-0.32616003230108154;0.3261202339926759
74.049628;1.192190301514494;-2.8935467146673385e-05;-2.4283853382580596e-05;0.3887717004931358;0.3261686381271403;1.1999186235588226;9.999357091009085;-0.8335070032294805;1.0969263476840534;1.097106762327627;-2.701828190531664e-08;-0.32616003300474955;0.3261204061504656
74.059628;1.192190099291237;-2.8935688029838984e-05;-2.428332201766413e-05;0.38877250171761646;0.326169176571933;1.199922273292102;9.999381005861652;-0.8335070031601827;1.0969271752525016;1.09710671706875;-2.7141759948034805e-08;-0.3261600337038651;0.3261205982463082
74.069628;1.1921899027288947;-2.893590830213555e-05;-2.4282774777820123e-05;0.38877329594217747;0.3261697026994773;1.1999259797318922;9.999405703577988;-0.8335070030863561;1.0969280186392005;1.097106664976133;-2.724459769404678e-08;-0.3261600343950815;0.3261208118929053
74.079628;1.192189714798496;-2.893612850931106e-05;-2.4282211446270563e-05;0.38877408003593883;0.3261702140321238;1.1999297298346687;9.999431160660428;-0.8335070030077912;1.0969288752590274;1.0971066021416578;-2.7329816338843184e-08;-0.3261600350752825;0.3261210487079849
74.089628;1.1921895370801214;-2.893634954225733e-05;-2.4281631990741803e-05;0.3887748511871378;0.3261707078802556;1.1999335108520988;9.999457353823326;-0.8335070029245127;1.0969297431580343;1.0971065234660566;-2.7400481711928262e-08;-0.3261600357415631;0.3261213102374304
74.099628;1.1921893699058832;-2.8936572690024542e-05;-2.4281036743477503e-05;0.3887756070731424;0.32617118142240153;1.199937310817131;9.999484260514599;-0.8335070028365915;1.0969306217920405;1.0971064241109918;-2.7459478321701265e-08;-0.32616003639100366;0.32612159771041654
74.109628;1.1921892132014211;-2.8936799315661994e-05;-2.4280426454636474e-05;0.38877634602954175;0.3261716320708688;1.1999411184525914;9.99951185074352;-0.8335070027441607;1.0969315118527183;1.0971063000672645;-2.750963713532564e-08;-0.32616003702037455;0.32612191199885343
74.119628;1.1921890669725432;-2.893703053893731e-05;-2.427980216260874e-05;0.3887770669204608;0.3261720579208387;1.1999449227540675;9.99954008315723;-0.8335070026472545;1.0969324147419066;1.0971061478033486;-2.7553743129440737e-08;-0.3261600376260548;0.3261222535610235
74.129628;1.1921889309816827;-2.8937267251705376e-05;-2.4279164793567737e-05;0.38877776876307835;0.32617245787466564;1.1999487130025865;9.999568916915234;-0.8335070025455665;1.0969333318283834;1.097105964108604;-2.759438585939422e-08;-0.32616003820449124;0.3261226220249119
74.139628;1.1921888048930716;-2.893751016852514e-05;-2.4278514974888125e-05;0.3887784503962018;0.3261728314420409;1.1999524794008143;9.99959832627641;-0.8335070024386482;1.0969342639236135;1.0971057467154741;-2.763400044959068e-08;-0.3261600387528426;0.32612301601797616
74.149628;1.1921886883788455;-2.8937759664696282e-05;-2.4277853396768486e-05;0.3887791103200005;0.32617317852023786;1.199956213291844;9.99962830172003;-0.8335070023262261;1.0969352115264162;1.0971054951950538;-2.7675032498108198e-08;-0.3261600392689906;0.3261234335823277
74.159628;1.1921885801540075;-2.8938015710852347e-05;-2.4277181325150094e-05;0.3887797467421748;0.3261734992343118;1.1999599070441453;9.999658839186429;-0.8335070022081944;1.0969361750091862;1.0971052113151258;-2.771992491393318e-08;-0.32616003975103447;0.32612387261839487
74.169628;1.1921884771666742;-2.893827811771992e-05;-2.4276500792406577e-05;0.3887803577987565;0.3261737937657569;1.1999635543854223;9.999689930680743;-0.8335070020845137;1.0969371547168147;1.0971048984040288;-2.7770894050464668e-08;-0.3261600401970377;0.32612433097417937
74.179628;1.1921883752089275;-2.8938546735327896e-05;-2.427581456704097e-05;0.388780941866945;0.32617406236199126;1.199967150981948;9.999721564186753;-0.8335070019550888;1.0969381520280408;1.0971045606401852;-2.7829775490649598e-08;-0.3261600406051495;0.3261248061975578
74.189628;1.1921882702063826;-2.8938821343371492e-05;-2.427512611310143e-05;0.3887814977410092;0.3261743055390758;1.1999706946622195;9.999753725308516;-0.8335070018195299;1.0969391698011812;1.097104203158776;-2.789818519302402e-08;-0.3261600409737429;0.32612529527324324
74.199628;1.1921881588382213;-2.8939101426880053e-05;-2.4274439316126583e-05;0.3887820244920953;0.32617452407465075;1.199974185012631;9.99978639198195;-0.8335070016769661;1.0969402109367339;1.0971038321803828;-2.797769872048864e-08;-0.3261600413014154;0.32612579474436304
74.209628;1.19218803810308;-2.893938610255883e-05;-2.427375795372882e-05;0.3887825212796892;0.32617471878053184;1.1999776223694167;9.999819528335085;-0.8335070015260558;1.096941277115089;1.0971034543392952;-2.80697708420309e-08;-0.32616104158682885;0.32612730116108124
74.219628;1.1921879043184445;-2.8939674246428833e-05;-2.4273085299493796e-05;0.3887829874099946;0.3261748904677252;1.1999810067980619;9.999853085512303;-0.8335070013652046;1.0969423685377047;1.0971030755547433;-2.8175668861489557e-08;-0.32616104182853267;0.32612781146573305
74.229628;1.1921877528737275;-2.8939964643562507e-05;-2.4272424038531113e-05;0.3887834225378599;0.32617504011946274;1.199984338528109;9.999887005657367;-0.8335070011929394;1.09694348385799;1.0971027005707628;-2.8296479261378024e-08;-0.3261610420251574;0.3261283230280243
74.239628;1.192187579237066;-2.8940256062183322e-05;-2.4271776404601972e-05;0.38878382670525086;0.3261751689905282;1.1999876195438077;9.99992122285255;-0.8335070010081982;1.0969446207407096;1.0971023332697498;-2.843301153433958e-08;-0.32616104217593284;0.3261288334649095
74.249628;1.1921873798503735;-2.8940547263331448e-05;-2.4271144359193814e-05;0.3887842000983962;0.32617527850585987;1.199990853769664;9.999955665563064;-0.8335070008103027;1.0969457772005728;1.0971019767680261;-2.858569633487144e-08;-0.32616104228088355;0.32612934061673216
74.259628;1.192187152066009;-2.8940836909892232e-05;-2.42705296597615e-05;0.3887845428576307;0.32617536997891927;1.1999940457853315;9.999990266240122;-0.8335070005987772;1.0969469525214701;1.0971016335657042;-2.8754516865350117e-08;-0.3261610423405577;0.3261298427701356
74.269628;1.192186893306828;-2.894112361671842e-05;-2.4269933818409234e-05;0.38878485518872663;0.32617544437676627;1.1999971999896586;10.000024969623116;-0.8335070003732391;1.0969481468655546;1.0971013057992773;-2.8938913673240696e-08;-0.32616104235589194;0.32613033893758286
74.279628;1.1921866001923094;-2.8941406247663943e-05;-2.4269358080913307e-05;0.3887851375892421;0.326175502388463;1.2000003201503118;10.00005973319437;-0.8335070001333261;1.0969493602998666;1.0971009947564616;-2.9137890259305406e-08;-0.3261610423283957;0.32613082894216094
74.289628;1.1921862687594627;-2.8941684026246817e-05;-2.426880355452574e-05;0.3887853909074191;0.3261755446788823;1.2000034089666405;10.000094521816902;-0.8335069998786465;1.0969505921837535;1.0971007000972377;-2.935044569056427e-08;-0.3261610422601758;0.32613131329315
74.299628;1.1921858951710538;-2.89419563939918e-05;-2.4268271392714805e-05;0.38878561607597467;0.326175571933681;1.2000064683403755;10.000129298026184;-0.8335069996088579;1.0969518405358465;1.0971004193272684;-2.9575880085218914e-08;-0.3261610421535925;0.32613179310483714
74.309628;1.192185476090627;-2.8942222978677516e-05;-2.426776281066486e-05;0.3887858138028981;0.32617558457866946;1.2000094999563489;10.00016401783347;-0.8335069993238691;1.0969531016156555;1.0971001476899345;-2.981360513402483e-08;-0.32616104201086205;0.3261322699952374
74.319628;1.1921850094146413;-2.894248374821288e-05;-2.426727891813854e-05;0.3887859845502424;0.32617558263403934;1.2000125049254744;10.000198634251717;-0.8335069990239451;1.0969543705376967;1.097099878924895;-3.0062888210376375e-08;-0.3261610418338075;0.32613274583732055
74.329628;1.1921844950538043;-2.8942739135904427e-05;-2.4266820601506052e-05;0.38878612853374217;0.3261755660432065;1.2000154830085727;10.000233095077132;-0.8335069987095793;1.0969556423712803;1.0970996066877114;-3.0322969306824946e-08;-0.32616104162370513;0.32613322264845396
74.339628;1.1921839350315366;-2.894298990226848e-05;-2.4266388515766028e-05;0.3887862455826447;0.3261755351275939;1.200018432698479;10.000267335443791;-0.8335069983813772;1.0969569128121204;1.0970993257879957;-3.0593210582742e-08;-0.3261610413814117;0.32613370261311947
74.349628;1.1921833332277059;-2.894323689602316e-05;-2.426598298476961e-05;0.38878633525418693;0.326175490778843;1.2000213515975482;10.000301275578474;-0.8335069980401053;1.0969581782393798;1.0970990325893404;-3.087301564221278e-08;-0.3261610411079298;0.326134187881432
74.359628;1.1921826947818708;-2.8943481035227026e-05;-2.4265603932663054e-05;0.3887863972714427;0.326175434391723;1.2000242364561577;10.000334827167075;-0.8335069976867108;1.0969594356176726;1.097098724963881;-3.1161756196802785e-08;-0.32616104080489877;0.32613468022598746
74.369628;1.1921820246000514;-2.894372336459244e-05;-2.4265251112214842e-05;0.3887864319013571;0.32617536774601763;1.2000270833366085;10.000367905282207;-0.8335069973222596;1.0969606824444285;1.0970984018118042;-3.1458859043764064e-08;-0.3261610404744785;0.3261351808873656
74.379628;1.1921813259038034;-2.894396495483846e-05;-2.4264924385968737e-05;0.3887864401134894;0.32617529299408793;1.2000298877861308;10.000400437687967;-0.8335069969479612;1.0969619166244327;1.097098061527081;-3.176412255997438e-08;-0.3261610401188602;0.3261356904969569
74.389628;1.1921806007679365;-2.894420678716513e-05;-2.426462378787851e-05;0.3887864234072076;0.3261752125874782;1.2000326448837964;10.000432367698568;-0.8335069965653261;1.0969631367611479;1.0970977009687424;-3.207799990744225e-08;-0.32616103973988747;0.3261362089702744
74.399628;1.192179851842771;-2.8944449861928527e-05;-2.4264349441547394e-05;0.38878638339114496;0.3261751289989112;1.2000353497456628;10.000463650388447;-0.8335069961762462;1.0969643427386213;1.0970973159820732;-3.2401403109323385e-08;-0.3261610393390114;0.32613673574554664
74.409628;1.1921790829523513;-2.8944695435506083e-05;-2.426410133091458e-05;0.3887863216032286;0.32617504446037476;1.2000379985423673;10.000494241124136;-0.8335069957827085;1.096965535534221;1.097096901984779;-3.273533729249644e-08;-0.3261610389175916;0.3261372702292904
74.419628;1.1921792983707695;-2.8948980558376952e-05;-2.4267244004068022e-05;0.3887865657338885;0.32617496092003123;1.200040589187706;10.000524084205741;-0.8335069953864083;1.0969667161835852;1.0970964545914454;-3.308074560751464e-08;-0.326161038477223;0.3261378118039496
74.429628;1.1921785024119949;-2.8949235483252235e-05;-2.4267045871916895e-05;0.3887864651379802;0.3261748801849397;1.2000431210591949;10.000553115160477;-0.8335069949887475;1.096967884948971;1.0970959705548777;-3.3438289936639465e-08;-0.3261610380198262;0.3261383595348864
74.439628;1.1921776990088984;-2.8949496599015334e-05;-2.4266870080659103e-05;0.3887863476717966;0.32617480401442017;1.2000455940899253;10.00058127447472;-0.8335069945911034;1.0969690410647897;1.0970954475661587;-3.3808030073908876e-08;-0.32616103754773923;0.32613891214892665
74.449628;1.1921768925387977;-2.8949764059839053e-05;-2.426671480591832e-05;0.38878621515372597;0.3261747339790634;1.2000480078292926;10.000608512826181;-0.8335069941949478;1.0969701824908342;1.097094883190082;-3.4189293851766955e-08;-0.32616103706386596;0.3261394683039057
74.459628;1.1921760876208607;-2.8950037528971774e-05;-2.4266578800065914e-05;0.38878606943365757;0.32617467128235966;1.2000503613076996;10.000634783311526;-0.8335069938016808;1.0969713057826986;1.097094274444754;-3.4580872563386484e-08;-0.32616103657156625;0.3261400267622771
74.469628;1.1921752883303436;-2.8950316521508245e-05;-2.4266461156302324e-05;0.3887859122295407;0.3261746167603258;1.2000526544249397;10.000660034440337;-0.8335069934124272;1.0969724066496513;1.0970936180120257;-3.498139594854267e-08;-0.3261610360742723;0.3261405863254028
74.479628;1.19217449786905;-2.8950600608339934e-05;-2.4266360940446372e-05;0.3887857449325884;0.3261745709149911;1.200054889121237;10.000684203480882;-0.8335069930280825;1.0969734809609082;1.0970929109516132;-3.5389369512710084e-08;-0.3261610355750987;0.3261411458033383
74.489628;1.1921737185141532;-2.8934600662318283e-05;-2.4252612275843776e-05;0.3887868929118794;0.3261756449881186;1.200057067966616;10.000707212419174;-0.8335069926495255;1.0969745257124432;1.0970921519212753;-3.580281337070496e-08;-0.3261610350766655;0.326141704032298
74.499628;1.1921729509263774;-2.8934894513187047e-05;-2.4252544273849047e-05;0.38878670807110655;0.3261756170214194;1.2000591914744891;10.000728982137163;-0.8335069922776561;1.0969755397365422;1.0970913418768844;-3.6219243537109114e-08;-0.3261610345811408;0.32614225962450494
74.509628;1.1921721931309446;-2.8935193413197537e-05;-2.4252491175948375e-05;0.388786515098605;0.3261755981429104;1.2000612574152631;10.000749455554805;-0.8335069919132059;1.0969765234940083;1.097090483442804;-3.663620153560165e-08;-0.3261610340903004;0.326142810685784
74.519628;1.19217143995795;-2.8935497235980604e-05;-2.4252451775495294e-05;0.3887863141145627;0.32617558850681755;1.2000632624723717;10.000768607451773;-0.8335069915565624;1.0969774778426682;1.0970895795359357;-3.7051648441766024e-08;-0.32616103360555615;0.32614335503198516
74.529628;1.1921706832966008;-2.8935805491468518e-05;-2.425242449754417e-05;0.3887861050630118;0.3261755884391103;1.200065203809176;10.000786438134762;-0.8335069912077356;1.0969784032430703;1.097088632516723;-3.7463862745454466e-08;-0.32616103312814515;0.32614389072371475
74.539628;1.1921699131943742;-2.893611746491712e-05;-2.4252407680777203e-05;0.3887858876461025;0.3261755985049679;1.2000670791965267;10.000802958213372;-0.8335069908664606;1.0969793001820582;1.097087644551061;-3.787112065076008e-08;-0.3261610326594877;0.3261444163443284
74.549628;1.1921691192620436;-2.8936432405215728e-05;-2.425239957324442e-05;0.388785661450588;0.3261756193639324;1.2000688863693607;10.000818179206153;-0.8335069905324222;1.096980169782733;1.0970866188540442;-3.8271454980462194e-08;-0.3261610322013714;0.3261449309486472
74.559628;1.1921682917446563;-2.893674968652613e-05;-2.4252398169421294e-05;0.38878542636864105;0.32617565150757283;1.200070623038156;10.000832121002443;-0.8335069902055094;1.0969810134909597;1.097085560900356;-3.866261200847078e-08;-0.32616103175575856;0.32614543389712564
74.569628;1.1921674222614826;-2.8937068786302413e-05;-2.4252401352338887e-05;0.3887851831701532;0.326175695157613;1.2000722877275065;10.00084482212647;-0.8335069898857339;1.0969818321338851;1.0970844785586173;-3.904220257219338e-08;-0.3261610313243501;0.32614592462483893
74.579628;1.1921665042809908;-2.893738911333106e-05;-2.4252407186759693e-05;0.3887849338011745;0.3261757504444329;1.2000738800778945;10.000856337179611;-0.8335069895727684;1.0969826256489896;1.0970833806812998;-3.940786958314342e-08;-0.3261610309081268;0.32614640240363046
74.589628;1.1921655331531598;-2.8937709886854687e-05;-2.4252413928256418e-05;0.38878468091942564;0.32617581759693437;1.2000754007056647;10.000866728624594;-0.8335069892657812;1.0969833939560032;1.0970822750945035;-3.975729246324156e-08;-0.32616103050722084;0.3261468662619151
74.599628;1.1921645060749397;-2.893803008145411e-05;-2.4252419790276848e-05;0.3887844271129881;0.32617589684117326;1.200076851472753;10.000876064453658;-0.833506988963797;1.0969841380097385;1.097081167604892;-4.0088158849168475e-08;-0.32616103012124514;0.3261473152172185
74.609628;1.1921634222622215;-2.8938348503881664e-05;-2.425242277733928e-05;0.38878417473902205;0.3261759881951291;1.2000782353819186;10.000884417784107;-0.8335069886661437;1.096984860143785;1.0970800623638453;-4.039828230033202e-08;-0.32616102974969924;0.32614774860496093
74.619628;1.1921622829678873;-2.8938664112512274e-05;-2.4252420625194944e-05;0.3887839260663642;0.32617609160375993;1.2000795556091466;10.000891860590519;-0.8335069883727729;1.0969855638278736;1.097078962636194;-4.0685734754767745e-08;-0.32616102939213737;0.32614816600562246
74.629628;1.1921610912336718;-2.893897631133776e-05;-2.425241087857499e-05;0.38878368294485194;0.32617620725159746;1.200080814780368;10.000898456307604;-0.83350698808431;1.096986253042037;1.0970778711977012;-4.0948955246155524e-08;-0.32616102904810723;0.32614856687320354
74.639628;1.1921598513402905;-2.893928489173077e-05;-2.4252391243712284e-05;0.38878344642516777;0.32617633548460734;1.2000820152024745;10.000904257767862;-0.8335069878017898;1.096986931539609;1.097076790337399;-4.118695361114699e-08;-0.3261610287171507;0.326148950414032
74.649628;1.1921585679397897;-2.893958982219837e-05;-2.4252359986778475e-05;0.38878321683893086;0.3261764763995909;1.2000831591592285;10.000909307657176;-0.833506987526436;1.096987602480015;1.0970757220268934;-4.1399421306249994e-08;-0.326161028399009;0.32614931573648004
74.659628;1.1921572451321707;-2.8939891261215416e-05;-2.4252316021729053e-05;0.38878299403768773;0.32617662959609095;1.2000842487742518;10.000913637492522;-0.8335069872595774;1.0969882682613052;1.09707466846231;-4.1586584788104e-08;-0.326161028093674;0.3261496619935013
74.669628;1.192155886098537;-2.8940189680292636e-05;-2.4252258694063852e-05;0.3887827775549384;0.32617679427578056;1.200085286150982;10.000917266486505;-0.8335069870025404;1.0969889303850981;1.0970736324669779;-4.174890310777615e-08;-0.326161027801114;0.32614998861068967
74.679628;1.1921544937708217;-2.8940485761450945e-05;-2.425218750792491e-05;0.3887825666363485;0.32617696955011527;1.2000862735993973;10.000920204370809;-0.8335069867566418;1.09698958939774;1.097072617896455;-4.18867525444741e-08;-0.3261610275209486;0.3261502956443673
74.689628;1.192153071806653;-2.8940780191353384e-05;-2.4252102070901028e-05;0.3887823600685955;0.32617715472859204;1.2000882130969874;10.000922458235515;-0.8335069865232841;1.0969902446850799;1.0970716301474959;-4.200041159675716e-08;-0.326161027252334;0.3261505839586196
74.699628;1.1921516248388495;-2.8941073677341808e-05;-2.4252002298729706e-05;0.38878215606971306;0.3261773493403877;1.2000891052931668;10.000924036833254;-0.8335069863039011;1.0969908942895799;1.0970706753999302;-4.209039308916134e-08;-0.32616202699407276;0.32615185505850897
74.709628;1.192150158018389;-2.894136707025504e-05;-2.4251888510041006e-05;0.3887819525069708;0.3261775527693782;1.2000899490741435;10.000924949452576;-0.8335069860997383;1.0969915354540072;1.0970697587066611;-4.215757542002825e-08;-0.32616202674473993;0.3261521108156343
74.719628;1.1921486765048925;-2.894166133565492e-05;-2.42517612440494e-05;0.3887817473401671;0.32617776380739755;1.2000907419377786;10.000925203962622;-0.833506985911759;1.0969921659370503;1.0970688835647617;-4.22028987970684e-08;-0.32616202650274473;0.3261523533519251
74.729628;1.1921471856324748;-2.894195746550701e-05;-2.4251621219266632e-05;0.3887815391540502;0.32617798054578434;1.2000914807366774;10.0009248088302;-0.8335069857408199;1.0969927848253185;1.097068052987329;-4.2227122620528645e-08;-0.3261620262664863;0.32615258486326687
74.739628;1.1921456918554851;-2.8942256396088685e-05;-2.4251469481260023e-05;0.3887813274312688;0.3261782006258654;1.200092162466232;10.000923777901457;-0.8335069855878563;1.0969933922718782;1.0970672693492698;-4.223100563632159e-08;-0.32616202603466776;0.32615280715290984
74.749628;1.1921442030149347;-2.894255877796614e-05;-2.4251307242543577e-05;0.38878111230022416;0.32617842167766614;1.2000927849931835;10.000922130459134;-0.8335069854537809;1.096993989220598;1.0970665335089738;-4.221560791058706e-08;-0.3261620258064986;0.3261530212918771
74.759628;1.19214272684769;-2.894286477369841e-05;-2.4251135503161675e-05;0.38878089417785283;0.32617864173434213;1.2000933479007392;10.000919886731575;-0.8335069853393225;1.0969945776699286;1.0970658454354993;-4.2182318421767254e-08;-0.32616202558152946;0.32615322782244976
74.769628;1.1921412692010933;-2.8943174134413768e-05;-2.425095494384244e-05;0.3887806734880725;0.32617885927905327;1.200093852917557;10.000917068607889;-0.8335069852450034;1.0969951607612831;1.0970652051753507;-4.213267850511546e-08;-0.32616202535936284;0.326153427171793
74.779628;1.1921398336226061;-2.8943486321055967e-05;-2.425076604030657e-05;0.388780450353812;0.3261790729668431;1.2000943028084632;10.000913708307703;-0.8335069851709862;1.096995742341151;1.097064612408209;-4.206831327092731e-08;-0.3261620251395422;0.32615361973156914
74.789628;1.192138421991156;-2.8943800534508112e-05;-2.425056912466975e-05;0.3887802246197599;0.32617928151597875;1.20009469954902;10.000909855386439;-0.8335069851169375;1.0969963264431144;1.0970640655292803;-4.1990973911459276e-08;-0.3261620249215068;0.32615380565885377
74.799628;1.1921370351167206;-2.8944115840812406e-05;-2.4250364449914326e-05;0.38877999614388814;0.32617948383446804;1.2000950438659712;10.000905575153999;-0.8335069850823213;1.0969969164913018;1.0970635611823552;-4.190249661119517e-08;-0.32616202470447087;0.32615398472364954
74.809628;1.19213567320639;-2.8944431342265436e-05;-2.425015232602061e-05;0.38877976482772375;0.32617967910203316;1.2000953360880533;10.000900942006709;-0.8335069850668048;1.096997514497161;1.0970630944078703;-4.180481445482989e-08;-0.32616202448729537;0.3261541563351306
74.819628;1.1921343363242503;-2.8944746220354442e-05;-2.4249933246367064e-05;0.3887795305091368;0.32617986675182215;1.2000955766639805;10.000896030790933;-0.8335069850703646;1.0969981216729658;1.0970626600239062;-4.170010807253894e-08;-0.3261620242684138;0.3261543196825309
74.829628;1.1921330244425363;-2.8945059669896823e-05;-2.4249708046569866e-05;0.38877929303551195;0.32618004635859543;1.2000957665519667;10.000890912125456;-0.8335069850932104;1.0969987399960088;1.0970622543889208;-4.159072362976393e-08;-0.3261620240458448;0.3261544738473623
74.839628;1.192131737384732;-2.894537078000137e-05;-2.4249478012972633e-05;0.38877905237996907;0.32618021752874776;1.2000959085850689;10.000885656508306;-0.8335069851357129;1.0969993725968503;1.0970618757036619;-4.147874557828914e-08;-0.3261620238174174;0.32615461786845196
74.849628;1.1921304750771795;-2.894567834752076e-05;-2.424924467140273e-05;0.38877880873932735;0.3261803799917873;1.2000960085080512;10.000880338846287;-0.8335069851984109;1.0970000225539156;1.0970615229796707;-4.136560772482635e-08;-0.32616202358112606;0.3261547507465486
74.859628;1.1921292375012142;-2.894598080949114e-05;-2.4249009385934434e-05;0.38877856259447763;0.32618053380514644;1.2000960741109092;10.000875037561894;-0.8335069852821241;1.097000691411548;1.0970611953015819;-4.125203529764778e-08;-0.3261620233352459;0.32615487155129513
74.869628;1.1921280237796987;-2.8946276520666523e-05;-2.4248773189988663e-05;0.38877831465406476;0.3261806793425676;1.200096113600386;10.000869831647673;-0.8335069853880563;1.0970013784059207;1.0970608919685207;-4.113830641340936e-08;-0.32616202307818454;0.32615497977506336
74.879628;1.1921268312594762;-2.8946564054587723e-05;-2.4248536948647375e-05;0.3887780658651979;0.3261808170387575;1.2000961346956638;10.000864798211273;-0.8335069855177198;1.0970020806373497;1.0970606122077569;-4.102456057219992e-08;-0.32616202280837003;0.3261550755490989
74.889628;1.192125656084501;-2.8946842246257357e-05;-2.42483015150119e-05;0.38877781751055535;0.326180947161366;1.2000961445913674;10.000860012119809;-0.8335069856726594;1.0970027942565606;1.0970603538628665;-4.091098047991686e-08;-0.32616202252427134;0.3261551595389112
74.899628;1.1921244946249063;-2.8947110155572675e-05;-2.4248067586700758e-05;0.38877757121775824;0.3261810697881073;1.2000961506429266;10.000855548502498;-0.8335069858541596;1.0970035160442768;1.097060112951391;-4.0797865069520056e-08;-0.3261620222244239;0.3261552327520456
74.909628;1.1921233438880539;-2.8947366939913576e-05;-2.4247835480694363e-05;0.3887773289697476;0.32618118501468146;1.2000961609737555;10.000851486920721;-0.8335069860632401;1.0970042439855225;1.097059884940689;-4.0685493162192415e-08;-0.3261620219073251;0.326155296345028
74.919628;1.1921222011115522;-2.894761164157784e-05;-2.4247605212005897e-05;0.3887770931059507;0.32618129316087763;1.2000961840647622;10.000847912217191;-0.8335069863008654;1.0970049768132757;1.0970596658174696;-4.0573976522762803e-08;-0.32616202157138796;0.32615535147847985
74.929628;1.1921210636887087;-2.8947843047775215e-05;-2.424737689560621e-05;0.3887768661115607;0.3261813947832076;1.200096227596393;10.000844904724662;-0.8335069865678871;1.0970057137264813;1.0970594522184756;-4.0463438505947454e-08;-0.32616202121514953;0.3261553991804934
74.939628;1.1921199292639302;-2.8948059613952712e-05;-2.424715108764453e-05;0.38877665036882636;0.3261814906797719;1.200096297486729;10.00084252610463;-0.8335069868647539;1.0970064543091471;1.0970592415710123;-4.035414769732622e-08;-0.32616202083751783;0.3261554401216078
74.949628;1.1921187954047316;-2.8948259584495295e-05;-2.424692872853726e-05;0.38877644820168616;0.3261815818555281;1.2000963979074561;10.000840820184353;-0.833506987191457;1.0970071982766547;1.0970590321453217;-4.024625807085082e-08;-0.3261620204379141;0.3261554744348003
