time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.959628;1.1921176590315432;-2.8948441419835632e-05;-2.4246710967735197e-05;0.38877626205154797;0.3261816692294072;1.2000965317947891;10.000839831052986;-0.8335069875476503;1.0970079450866075;1.0970588227739289;-4.013960140534697e-08;-0.3261620200162158;0.3261555017492757
74.969628;1.19211651630765;-2.894860412825183e-05;-2.4246499233541064e-05;0.3887760944368576;0.326181753422315;1.2000967007776937;10.00083961808452;-0.8335069879327275;1.0970086936676011;1.0970586128328172;-4.003374766344861e-08;-0.32616201957248153;0.32615552137892284
74.979628;1.1921153631068286;-2.8948747081281175e-05;-2.424629535344584e-05;0.38877594773069557;0.32618183505211135;1.200096904976031;10.000840252170013;-0.8335069883459545;1.0970094429322932;1.0970584025746946;-3.992801160101966e-08;-0.32616201910679044;0.3261555325126431
74.989628;1.1921141954709158;-2.8948869615836892e-05;-2.424610153024946e-05;0.3887758240515523;0.32618191523408185;1.200097143127632;10.000841796310965;-0.8335069887865335;1.0970101923613922;1.0970581935058465;-3.9821521039209883e-08;-0.3261620186192598;0.326155534400586
74.999628;1.1921130097815076;-2.8948970942293472e-05;-2.4245920197043647e-05;0.38877572535746474;0.32618199561586725;1.200097412205203;10.000844289025089;-0.8335069892534649;1.0970109415688902;1.0970579888711904;-3.971353186321344e-08;-0.3261620181100676;0.3261555264978192
75.009628;1.1921118027109083;-2.8949050252771383e-05;-2.4245753753271474e-05;0.38877565360407296;0.3261820778389852;1.200097706896961;10.000847746596985;-0.8335069897454285;1.0970116900939322;1.0970577935268089;-3.9603641007230905e-08;-0.3261620175795842;0.32615550838620644
75.019628;1.1921105708373352;-2.8949106818882244e-05;-2.42456042711745e-05;0.3887756109022914;0.3261821631253253;1.2000980203025924;10.000852174709037;-0.8335069902607181;1.0970124383227233;1.0970576124803328;-3.949177216588497e-08;-0.3261620170284986;0.32615547958640395
75.029628;1.1921093099428388;-2.8949140091746245e-05;-2.4245473381760466e-05;0.3887755995477891;0.3261822524653349;1.2000983452563332;10.000857572535372;-0.8335069907970516;1.0970131879725122;1.0970574493963956;-3.937807490040401e-08;-0.3261620164576658;0.3261554396992135
75.039628;1.1921080148184697;-2.8949149641539225e-05;-2.424536244287011e-05;0.38877562189548315;0.32618234690554665;1.2000986749852514;10.000863932167492;-0.833506991351487;1.097013940864293;1.097057306545619;-3.926264707618137e-08;-0.3261620158678473;0.32615538893012186
75.049628;1.1921066803257667;-2.8932846133503093e-05;-2.4231607755607453e-05;0.3887770045865396;0.3261835584125067;1.200099003052892;10.00087123862902;-0.8335069919206569;1.097014697358268;1.0970571859204545;-3.91452108450943e-08;-0.326162015259666;0.32615532842664674
75.059628;1.1921053031764863;-2.8932807039357607e-05;-2.423154024169405e-05;0.3887771008950461;0.3261836654552817;1.2000993229030403;10.00087947071531;-0.8335069925009572;1.097015456419898;1.097057090185856;-3.902512133097082e-08;-0.3261620146337575;0.3261552600338713
75.069628;1.1921038829355441;-2.8932743626253924e-05;-2.423149569007762e-05;0.388777236843717;0.32618377910925467;1.2000996276004214;10.000888603367216;-0.833506993088527;1.0970162167053426;1.0970570222625309;-3.890172535444505e-08;-0.3261620139908803;0.3261551857402748
75.079628;1.1921024212000535;-2.8932656577451083e-05;-2.423147462948603e-05;0.3887774138980236;0.32618389892900684;1.200099910051129;10.000898606382135;-0.8335069936793651;1.0970169773410874;1.0970569841733522;-3.8774700700221086e-08;-0.3261620133319312;0.32615510732947095
75.089628;1.192100920018589;-2.8932546899881075e-05;-2.4231477397265968e-05;0.3887776334713968;0.326184023877445;1.2001001631735406;10.000909441434258;-0.8335069942695609;1.0970177382919661;1.0970569770047245;-3.8644007838480314e-08;-0.32616201265800354;0.32615502642474165
75.099628;1.192099381256986;-2.8932415772034386e-05;-2.423150399057549e-05;0.38877789687827924;0.32618415240568943;1.2001003805738713;10.000921064305677;-0.8335069948553665;1.0970184998022658;1.0970570018029362;-3.850959477186384e-08;-0.3261620119704676;0.32615494455684
75.109628;1.1920978068917998;-2.893226452694169e-05;-2.423155398311271e-05;0.3887782051025495;0.32618428270777267;1.200100558350561;10.0009334244365;-0.8335069954332173;1.097019260921602;1.097057059885243;-3.837127245625681e-08;-0.32616201127105593;0.32615486291885865
75.119628;1.1920961995000308;-2.8932094583222063e-05;-2.42316265404718e-05;0.3887785585771272;0.32618441295471673;1.2001006961694527;10.000946459933736;-0.833506995999755;1.0970200187014194;1.0970571524407233;-3.822867291549493e-08;-0.32616201056193056;0.3261547821904057
75.129628;1.1920945624771688;-2.8931907383759016e-05;-2.4231720494971606e-05;0.38877895734366846;0.326184541542354;1.2001007962536752;10.000960101248992;-0.8335069965517784;1.0970207684939302;1.0970572798837572;-3.8081222652870166e-08;-0.326162009845515;0.3261547028664209
75.139628;1.19209289967565;-2.8931704539390202e-05;-2.4231834645809138e-05;0.3887794013337066;0.3261846673235551;1.2001008619460551;10.000974283626253;-0.8335069970863072;1.097021504348576;1.0970574416250216;-3.79284400133817e-08;-0.3261620091241387;0.3261546256066108
75.149628;1.1920912149558354;-2.8931487870319215e-05;-2.4231968119666667e-05;0.3887798902704683;0.3261847895824791;1.2001008972240161;10.000988958346802;-0.8335069976006488;1.0970222195507995;1.0970576368317693;-3.7770322358017246e-08;-0.3261620083997807;0.32615455110477126
75.159628;1.192089512392836;-2.893125897851997e-05;-2.4232120368333137e-05;0.3887804233470423;0.32618490783648696;1.200100906638159;10.001004095318084;-0.8335069980921899;1.0970229073446074;1.0970578649281193;-3.760732281746083e-08;-0.32616200767401965;0.3261544800006564
75.169628;1.192087796718604;-2.893101877886859e-05;-2.423229090667379e-05;0.3887809990467996;0.32618502180511605;1.2001008954959593;10.001019673476929;-0.8335069985582326;1.0970235611470571;1.097058124940813;-3.744007082694516e-08;-0.3261620069481618;0.32615441308237325
75.179628;1.1920860731531169;-2.893076755588475e-05;-2.4232479113699487e-05;0.3887816152615685;0.32618513146621875;1.2001008703197567;10.001035666668532;-0.8335069989962172;1.0970241746923302;1.0970584145590925;-3.7269132413581846e-08;-0.326162006223428;0.3261543512581267
75.189628;1.1920843469674987;-2.8930505364583418e-05;-2.423268408543763e-05;0.3887822696734999;0.3261852369958125;1.200100838149735;10.001052035984536;-0.8335069994040556;1.0970247423590025;1.0970587292728415;-3.709472830232136e-08;-0.32616200550099655;0.32615429535497875
75.199628;1.1920826237390938;-2.8930232277782805e-05;-2.423290446495098e-05;0.3887829601745315;0.32618533866294436;1.20010080479468;10.001068731396284;-0.8335069997802437;1.0970252590672263;1.0970590619494678;-3.691648480552752e-08;-0.3261620047818598;0.3261542460455504
75.209628;1.1920809096065847;-2.892994835585321e-05;-2.4233138308987764e-05;0.38878368501872174;0.3261854366576662;1.200100774441004;10.00108569526292;-0.83350700012371;1.097025720058111;1.097059403539132;-3.673351249703045e-08;-0.32616300406669946;0.32615520376971846
75.219628;1.1920792103156865;-2.8929653590381253e-05;-2.4233383081588142e-05;0.38878444255771666;0.32618553079151175;1.2001007504258594;10.00110286137733;-0.8335070004334973;1.0970261208325094;1.097059744597518;-3.65447926497655e-08;-0.3261630033558967;0.32615516870562455
75.229628;1.1920775302577724;-2.8929347968929448e-05;-2.4233635782488732e-05;0.3887852308499454;0.3261856202380201;1.2001007353640034;10.00112015611752;-0.8335070007086129;1.0970264572105153;1.0970600767888776;-3.63494773227451e-08;-0.3261630026496354;0.32615514096433385
75.239628;1.1920758724887515;-2.892903157279754e-05;-2.4233893060005887e-05;0.3887860476084017;0.3261857035531072;1.2001007309643426;10.0011375081459;-0.8335070009483061;1.0970267260037223;1.0970603936005463;-3.614681324973943e-08;-0.32616300194810255;0.32615512086094367
75.249628;1.1920742389544126;-2.89287046962158e-05;-2.4234151303636143e-05;0.3887868905916606;0.32618577905420115;1.2001007387021214;10.001154858881026;-0.8335070011523871;1.0970269259862604;1.0970606902021944;-3.593591343195798e-08;-0.32616300125153813;0.32615510896500727
75.259628;1.1920726314020105;-2.892836801423417e-05;-2.423440693662046e-05;0.3887877579819992;0.32618584535123246;1.2001007610376326;10.001172163802815;-0.8335070013211666;1.0970270578717372;1.0970609631723183;-3.571562953780687e-08;-0.32616300055989794;0.3261551058659863
75.269628;1.1920710528943974;-2.8928022687720587e-05;-2.4234656890019537e-05;0.3887886480945356;0.32618590169887735;1.2001008014574166;10.00118939080297;-0.8335070014552958;1.0970271228469974;1.097061210492228;-3.5484552579515973e-08;-0.3261629998726111;0.32615511183640095
75.279628;1.1920695079134402;-2.8927670286161373e-05;-2.4234899057800913e-05;0.3887895585741588;0.3261859479799447;1.2001008634312007;10.001206522241944;-0.833507001555819;1.0970271212090388;1.0970614316235066;-3.5241335802852094e-08;-0.32616299918892827;0.3261551264990124
75.289628;1.1920680012145763;-2.8927312566040663e-05;-2.4235132490458526e-05;0.38879048604881583;0.32618598432314533;1.2001009500007906;10.001223553376741;-0.8335070016241868;1.0970270526529606;1.0970616272505525;-3.498525202381367e-08;-0.3261629985085562;0.32615514863358
75.299628;1.1920665369293133;-2.8926951230432313e-05;-2.4235357039097287e-05;0.3887914266222083;0.3261860107081802;1.2001010636656626;10.00124048498313;-0.8335070016621109;1.0970269172180516;1.0970617986258133;-3.4716440105236134e-08;-0.32616299783195485;0.32615517635211305
75.309628;1.1920651178783446;-2.8926587775678956e-05;-2.423557270716855e-05;0.3887923766104293;0.32618602700956173;1.2001012061339247;10.001257315611664;-0.8335070016714984;1.0970267155110478;1.0970619470598837;-3.443562643299832e-08;-0.326162997160099;0.32615520754925686
75.319628;1.1920637455340304;-2.8926223467844717e-05;-2.423577930032296e-05;0.3887933330335625;0.3261860332901662;1.2001013787717827;10.001274034331333;-0.8335070016544216;1.0970264487355932;1.0970620736431336;-3.414373252249064e-08;-0.32616299649398106;0.32615524026930137
75.329628;1.1920624208295416;-2.8925859318522266e-05;-2.423597645235498e-05;0.3887942938384719;0.3261860299321408;1.2001015831596435;10.001290616116549;-0.8335070016129484;1.097026119018987;1.0970621786007255;-3.3841768311965866e-08;-0.32616299583418445;0.3261552728772413
75.339628;1.1920611439635849;-2.8925495960114535e-05;-2.423616396608453e-05;0.3887952577109512;0.3261860177196981;1.2001018208504075;10.001307027159624;-0.8335070015490278;1.0970257291348975;1.0970622605800873;-3.35308516853154e-08;-0.3261629951807569;0.3261553042008521
75.349628;1.1920599129678908;-2.892513362010294e-05;-2.4236342348139657e-05;0.3887962234880162;0.32618599794333847;1.2001020931766244;10.001323237621188;-0.8335070014646663;1.097025281558144;1.097062316902932;-3.321209954113658e-08;-0.3261629945333981;0.3261553336760151
75.359628;1.1920587235209266;-2.8924772290680028e-05;-2.4236512849364822e-05;0.3887971897588984;0.32618597229230395;1.200102401614413;10.001339227876635;-0.833507001362092;1.0970247782246434;1.0970623446012286;-3.2886550393789466e-08;-0.32616299389179576;0.3261553613801065
75.369628;1.1920575709347419;-2.8924411884741242e-05;-2.423667681406804e-05;0.3887981550462595;0.3261859425272407;1.2001027475027979;10.00135498260593;-0.8335070012435473;1.097024221077484;1.097062341036106;-3.2555303651027204e-08;-0.32616299325592363;0.3261553879773936
75.379628;1.1920564522692758;-2.8924052307668894e-05;-2.4236835257430752e-05;0.3887991182292458;0.3261859101572553;1.2001031312705688;10.001370479838583;-0.8335070011109055;1.0970236126289916;1.0970623039951475;-3.221958103615931e-08;-0.3261629926260724;0.3261554146035247
75.389628;1.1920553665613027;-2.8923693504699384e-05;-2.4236989057078113e-05;0.38880007881485507;0.3261858764719714;1.2001035530203532;10.001385686786138;-0.8335070009654856;1.0970229566197862;1.0970622322595065;-3.188045990929807e-08;-0.32616299200263194;0.32615544265006413
75.399628;1.1920543140392295;-2.8923335441876337e-05;-2.4237139080531324e-05;0.38880103687414497;0.3261858428944894;1.2001040141038917;10.001400568147051;-0.833507000808146;1.0970222586266947;1.0970621262259317;-3.153856650810685e-08;-0.32616299138587035;0.326155473503684
75.409628;1.1920532959963563;-2.8922978017393416e-05;-2.4237285953361652e-05;0.38880199259869785;0.32618581096219873;1.20010451771287;10.001415095211925;-0.8335070006394333;1.0970215261642284;1.0970619875607381;-3.11939976487404e-08;-0.32616299077582517;0.3261555082762174
75.419628;1.1920523145683652;-2.8922621038987182e-05;-2.42374298920729e-05;0.3888029459857066;0.32618578187265346;1.2001050677193388;10.001429241560304;-0.8335070004596641;1.097020768183542;1.0970618184884435;-3.0846575289677445e-08;-0.32616299017242606;0.32615554756432213
75.429628;1.1920513719511636;-2.8922264351308213e-05;-2.4237570869269403e-05;0.3888038970415074;0.32618575627821267;1.200105666301312;10.001442973382536;-0.8335070002690319;1.097019994138455;1.0970616213412163;-3.049627998245806e-08;-0.32616298957582585;0.326155591319496
75.439628;1.1920504701179908;-2.892190794411932e-05;-2.4237708807651504e-05;0.3888048460102721;0.32618573444307786;1.2001063123857578;10.00145625048987;-0.8335070000676308;1.0970192132790586;1.0970613982250217;-3.0143341523999006e-08;-0.32616298898661766;0.32615563879204584
75.449628;1.1920496106023135;-2.8921551924623222e-05;-2.4237843497559223e-05;0.3888057932232889;0.3261857164461215;1.2001070025601994;10.00146903265513;-0.8335069998553211;1.0970184347143115;1.0970611509017276;-2.9788001477317587e-08;-0.3261629884058714;0.32615568862430033
75.459628;1.1920487937223754;-2.8921196481098576e-05;-2.423797452172829e-05;0.38880673885345846;0.3261857022457449;1.2001077328392737;10.001481280066551;-0.8335069996317289;1.0970176678548;1.0970608809895774;-2.943038042248198e-08;-0.3261629878351203;0.326155739180069
75.469628;1.1920480182439672;-2.8920841923209346e-05;-2.4238101447848153e-05;0.38880768291367623;0.326185691572596;1.2001084987820254;10.001492951936626;-0.8335069993963947;1.097016922414196;1.0970605902898116;-2.9070454767049397e-08;-0.3261629872761738;0.32615578884229457
75.479628;1.1920472823435098;-2.8920488797736435e-05;-2.4238223993886543e-05;0.38880862548492556;0.3261856837847462;1.2001092944614717;10.001504007562708;-0.8335069991488046;1.097016207553516;1.0970602808091259;-2.8708134408864605e-08;-0.32616298673073524;0.3261558361538039
75.489628;1.1920465851919948;-2.8920137933110684e-05;-2.4238341988247716e-05;0.38880956690075796;0.3261856777738901;1.200110112910899;10.00151440759784;-0.8335069988884679;1.097015530808537;1.0970599545801203;-2.8343448055553726e-08;-0.3261629862001223;0.32615587998738627
75.499628;1.1920459274933877;-2.8919790265638897e-05;-2.4238455362395042e-05;0.3888105077118981;0.3261856718833493;1.2001109482418981;10.001524112152287;-0.8335069986151321;1.0970148979239664;1.0970596139962026;-2.7976549117094872e-08;-0.326162985685264;0.32615591971157915
75.509628;1.1920453105675568;-2.8919446670908576e-05;-2.423856420092024e-05;0.3888114485206785;0.32618566382555303;1.2001117967625876;10.001533077244172;-0.8335069983287189;1.0970143136723274;1.0970592621755701;-2.7607526045423673e-08;-0.3261629851868804;0.32615595517340423
75.519628;1.1920447353333008;-2.891910804518858e-05;-2.4238668743357454e-05;0.38881238981468974;0.32618565071738437;1.2001126565772195;10.00154125594689;-0.8335069980290343;1.0970137826771797;1.0970589023215334;-2.7236270877227865e-08;-0.32616298470571814;0.3261559864905016
75.529628;1.1920442024023563;-2.8918775511117695e-05;-2.4238769527109976e-05;0.3888133317703196;0.3261856293569763;1.2001135273322778;10.001548604075886;-0.8335069977157715;1.097013309515462;1.0970585368050003;-2.6862504252163814e-08;-0.3261629842426874;0.32615601376473013
75.539628;1.1920437125362475;-2.8918450441176668e-05;-2.4238867628311895e-05;0.38881427398815455;0.3261855965901621;1.200114410277731;10.001555088893433;-0.8335069973886664;1.0970128980446245;1.0970581671574084;-2.6485901718903423e-08;-0.32616298379880987;0.32615603693335654
75.549628;1.1920432658375346;-2.8918134170420803e-05;-2.423896464138069e-05;0.38881521540596287;0.3261855495516578;1.2001153080024043;10.001560698085205;-0.8335069970473722;1.0970125503995092;1.0970577946219389;-2.6106122583007528e-08;-0.3261629833751733;0.3261560559288906
75.559628;1.1920428603012099;-2.8917827624729523e-05;-2.4239062477595806e-05;0.38881615452688684;0.3261854858139297;1.2001162238260623;10.001565441982432;-0.8335069966912612;1.097012266717705;1.0970574204272314;-2.5722744466137768e-08;-0.32616298297295415;0.32615607093087134
75.569628;1.1920424916140933;-2.891753116241481e-05;-2.4239163337867188e-05;0.38881708962581407;0.3261854034933137;1.200117161266068;10.001569347585306;-0.8335069963194026;1.0970120458041936;1.0970570455408146;-2.5335369845223374e-08;-0.32616298259314397;0.3261560823357488
75.579628;1.1920421544642243;-2.8917244664106393e-05;-2.4239269824663887e-05;0.38881801869599547;0.32618530127563516;1.2001181240456265;10.00157244634472;-0.8335069959306562;1.0970118854758417;1.0970566701187299;-2.4943860711580444e-08;-0.32616298223605156;0.3261560904942131
75.589628;1.1920418440501552;-2.8916967634534205e-05;-2.4239384900007885e-05;0.38881893938715223;0.3261851782583772;1.2001191163441811;10.00157476251251;-0.8335069955239;1.0970117826629087;1.0970562934345494;-2.4548413817852383e-08;-0.32616298190124005;0.326156095546611
75.599628;1.1920415567510327;-2.8916699194524533e-05;-2.4239511576820093e-05;0.38881984931935043;0.3261850336523397;1.2001201426771777;10.001576309421914;-0.8335069950983186;1.0970117343003012;1.0970559143096306;-2.4149465233845547e-08;-0.3261629815879219;0.3261560973830862
75.609628;1.1920412903250095;-2.8916438214050186e-05;-2.4239652498525293e-05;0.38882074659592164;0.32618486679852776;1.2001212076634;10.001577092380515;-0.8335069946534984;1.097011738041485;1.0970555309564407;-2.3747716294227185e-08;-0.3261629812951708;0.3261560956338831
75.619628;1.1920410441629736;-2.89161836611192e-05;-2.423980965990086e-05;0.38882162972309436;0.3261846775625016;1.2001223162032275;10.001577116211331;-0.8335069941892385;1.0970117917689481;1.0970551406221587;-2.3344386159153114e-08;-0.32616298102182256;0.3261560897321656
75.629628;1.192040819122827;-2.891593475554189e-05;-2.4239984431741212e-05;0.3888224967505172;0.3261844665347842;1.2001234737275248;10.001576391969657;-0.8335069937052784;1.0970118924823704;1.0970547404028594;-2.294131166195773e-08;-0.32616298076642314;0.3261560789087831
75.639628;1.1920406164728576;-2.8915690704447054e-05;-2.4240177833433114e-05;0.38882334453301737;0.3261842348043544;1.2001246859234689;10.00157493474802;-0.8335069932013036;1.0970120354830826;1.0970543287290777;-2.2540599486941236e-08;-0.3261629805273886;0.32615606211194414
75.649628;1.1920404370607964;-2.8899161541929914e-05;-2.4226725835187793e-05;0.3888254931788517;0.3261850945547113;1.2001259583534412;10.001572757815314;-0.8335069926773456;1.0970122148701589;1.0970539061144795;-2.2144103575175406e-08;-0.3261629803032487;0.32615603824632755
75.659628;1.1920402817079219;-2.8898923782821946e-05;-2.4226959142585916e-05;0.3888262893279679;0.32618482464388154;1.2001272964673997;10.001569872052968;-0.8335069921340994;1.0970124252142965;1.09705347510297;-2.1753164450676313e-08;-0.326162980092702;0.32615600665603167
75.669628;1.1920401514693404;-2.8898687301239285e-05;-2.4227213366946714e-05;0.3888270532854315;0.3261845367447232;1.2001287052485423;10.001566289056447;-0.8335069915727056;1.0970126625409842;1.0970530401739393;-2.1368754202773886e-08;-0.32616297989453025;0.3261559672333165
75.679628;1.1920400467862835;-2.8898450881010157e-05;-2.422748859787505e-05;0.3888277820664222;0.3261842313658741;1.2001301883640383;10.001562022636096;-0.8335069909943112;1.0970129236128934;1.0970526077697402;-2.0991802841099958e-08;-0.3261629797077687;0.3261559201098875
75.689628;1.1920399665928836;-2.8898213252052176e-05;-2.4227784358017342e-05;0.3888284735222844;0.3261839090582204;1.2001317482269698;10.00155708750189;-0.8335069903998885;1.097013205112331;1.0970521857973417;-2.0623363331445956e-08;-0.3261629795320951;0.32615586536051344
75.699628;1.1920399082788875;-2.889797329061533e-05;-2.422809973869497e-05;0.38882912588291124;0.3261835705946203;1.200133386872231;10.001551501031075;-0.8335069897903974;1.0970135041356783;1.097051782397993;-2.02644865709308e-08;-0.32616297936782923;0.3261558029101962
75.709628;1.1920398683261035;-2.8897730382077587e-05;-2.422843359093566e-05;0.38882973761411943;0.32618321694025226;1.2001351054683942;10.001545290014974;-0.8335069891670824;1.0970138189401057;1.097051404843955;-1.9915992937366e-08;-0.32616297921539833;0.32615573259707387
75.719628;1.1920398433885058;-2.889748439447869e-05;-2.422878459953027e-05;0.3888303074587892;0.32618284901218114;1.2001369023236528;10.001538493330683;-0.8335069885315544;1.0970141489942653;1.097051059360414;-1.9578306558860358e-08;-0.32616297907495734;0.32615565412592246
75.729628;1.1920408315318083;-2.890127077401664e-05;-2.4232516431267414e-05;0.3888311607118556;0.3261824675724189;1.200138772260355;10.00153115675323;-0.8335069878855523;1.0970144944762645;1.0970507515175356;-1.925125808660542e-08;-0.3261629789464784;0.32615556685380315
75.739628;1.1920408330517758;-2.8901018046374772e-05;-2.4232897121252182e-05;0.3888316447876213;0.32618207337157806;1.2001407086069518;10.001523327656345;-0.8335069872306531;1.0970148554246566;1.0970504861110757;-1.8933938784075016e-08;-0.3261629788298323;0.3261554697387027
75.749628;1.1920408496248898;-2.890076141633867e-05;-2.4233289745332565e-05;0.3888320858845907;0.3261816672489729;1.2001427057064347;10.001515055458908;-0.8335069865682231;1.0970152308202636;1.0970502668350854;-1.8624771507965665e-08;-0.3261629787246798;0.3261553615581877
75.759628;1.192040884235789;-2.8900500927157872e-05;-2.423369192189587e-05;0.3888324841474314;0.32618125005466225;1.2001447596880652;10.001506392526997;-0.8335069858996003;1.0970156178407935;1.0970500966542438;-1.832176814448812e-08;-0.3261629786304416;0.32615524121813794
75.769628;1.1920409403705234;-2.890023695893842e-05;-2.4234101219818946e-05;0.3888328397267664;0.3261808225247615;1.2001468675448048;10.001497390402939;-0.8335069852261943;1.0970160120361117;1.0970499782799303;-1.8022918954936133e-08;-0.3261639785463347;0.32615610798239403
75.779628;1.1920410208218049;-2.8899969946021374e-05;-2.4234515548336493e-05;0.3888331527927427;0.3261803850813605;1.2001490264537753;10.001488096899866;-0.8335069845493781;1.0970164085392071;1.097049914367274;-1.7726419333181678e-08;-0.32616397847132794;0.3261559614876962
75.789628;1.192041127064503;-2.8899700313362655e-05;-2.423493338447218e-05;0.38883342348332955;0.326179937480263;1.2001512341924259;10.001478558579462;-0.8335069838704121;1.0970168027099432;1.097049907738322;-1.743061483900291e-08;-0.3261639784041676;0.326155801561092
75.799628;1.1920412595705068;-2.8899428564734437e-05;-2.4235353696995667e-05;0.38883365188975266;0.3261794786714554;1.2001534892082044;10.001468826791525;-0.8335069831904843;1.097017189572181;1.0970499615733176;-1.7133988396369636e-08;-0.3261639783435798;0.3261556280686053
75.809628;1.1920414186749966;-2.889915526719114e-05;-2.4235775622769337e-05;0.3888338381525922;0.32617900712018255;1.200155789564371;10.001458963163271;-0.8335069825106759;1.097017563501162;1.097050079286165;-1.6835118004929576e-08;-0.32616397828843124;0.32615544092763443
75.819628;1.1920416050789384;-2.8898880883904428e-05;-2.4236198041496606e-05;0.38883398252666657;0.3261785210483423;1.2001581316489354;10.001449036733181;-0.8335069818318667;1.0970179190343596;1.097050263938915;-1.653246078093838e-08;-0.32616397823766796;0.3261552401676021
75.829628;1.1920418195141367;-2.889860568719771e-05;-2.4236619435425757e-05;0.3888340854352786;0.3261780183103416;1.200160509386633;10.00143911342748;-0.8335069811547864;1.0970182515153772;1.0970505178610168;-1.6224302798446787e-08;-0.3261639781901535;0.32615502599007695
75.839628;1.192042062066824;-2.889832990101004e-05;-2.423703822422386e-05;0.38883414765332774;0.326177496454205;1.2001629142293715;10.001429251341621;-0.8335069804803519;1.09701855676164;1.0970508426214083;-1.5909002048228115e-08;-0.3261639781446177;0.32615479887803733
75.849628;1.192042331426404;-2.8898053831328504e-05;-2.4237453037909452e-05;0.38883417039525386;0.3261769530820281;1.2001653361483027;10.00141950663012;-0.8335069798100019;1.0970188308148525;1.0970512387680322;-1.558529534227767e-08;-0.32616397809975356;0.32615455956256584
75.859628;1.192042624575756;-2.8897777832769455e-05;-2.423786261000269e-05;0.3888341550737646;0.32617638604356425;1.2001677651327451;10.001409939110282;-0.833506979145624;1.0970190696213322;1.097051705776169;-1.525235887187377e-08;-0.3261639780544499;0.3261543087248451
75.869628;1.1920429375718355;-2.8897502243216022e-05;-2.4238265806377625e-05;0.3888341028959362;0.326175793521948;1.200170191489942;10.001400610107632;-0.8335069784893868;1.0970192683601652;1.0970522427852245;-1.4909592434051388e-08;-0.32616397800809765;0.32615404677750237
75.879628;1.1920432665752716;-2.8897227289568336e-05;-2.4238662006187442e-05;0.38883401466479667;0.3261751742534742;1.2001726046283359;10.001391579050711;-0.833506977843787;1.0970194217514646;1.0970528495383014;-1.4556555782636878e-08;-0.326163977960732;0.32615377395751066
75.889628;1.1920436082025474;-2.8896952955915763e-05;-2.4239051379404427e-05;0.388833890911408;0.3261745276329971;1.200174992632589;10.0013829009407;-0.8335069772114688;1.097019524838402;1.0970535265041879;-1.4193112669556656e-08;-0.32616397791282586;0.3261534906016051
75.899628;1.192043959714324;-2.8896678872132594e-05;-2.4239434704896665e-05;0.3888337320989898;0.32617385355754736;1.2001773435252454;10.001374619441574;-0.8335069765947443;1.097019572930438;1.0970542744151963;-1.3819501217963118e-08;-0.3261639778649598;0.326153197382678
75.909628;1.1920443189892147;-2.8896404238235813e-05;-2.423981280264298e-05;0.3888335388068338;0.3261731522502946;1.2001796465118675;10.001366762116831;-0.8335069759953883;1.097019561857733;1.0970550943329438;-1.3436251533386073e-08;-0.3261639778177761;0.326152895188575
75.919628;1.1920446839367635;-2.8896127967298778e-05;-2.424018599124791e-05;0.3888333119460501;0.3261724241432996;1.2001818921333496;10.00135934348725;-0.833506975414816;1.0970194893831726;1.0970559883679796;-1.3043875577806904e-08;-0.3261639777721981;0.3261525847968716
75.929628;1.1920450523860893;-2.8895849053314144e-05;-2.4240553919942963e-05;0.3888330527865394;0.32617166963404287;1.2001840718489634;10.001352369684108;-0.8335069748543273;1.0970193559106898;1.0970569602492275;-1.2642516909061607e-08;-0.3261639777295924;0.32615226691439614
75.939628;1.1920454224046009;-2.8895566812878917e-05;-2.424091575842283e-05;0.3888327627465372;0.32617088885187545;1.2001861777321172;10.001345845134656;-0.8335069743153151;1.0970191629773616;1.097058015066064;-1.2231935421184824e-08;-0.32616397769171795;0.3261519425175589
75.949628;1.1920457922260739;-2.889528087663436e-05;-2.424127048973591e-05;0.38883244323681054;0.32617008188202246;1.2001882022259884;10.0013397825092;-0.8335069737993146;1.0970189110846351;1.0970591584617897;-1.1811779791975275e-08;-0.3261639776604763;0.32615161298772005
75.959628;1.1920461606400061;-2.889499110655455e-05;-2.42416172103731e-05;0.3888320955199275;0.3261692492602155;1.200190138023126;10.001334205192185;-0.8335069733078183;1.0970185991823758;1.0970603958429712;-1.1381836641013542e-08;-0.326163977637621;0.3261512799773867
75.969628;1.1920465278590344;-2.8894697589909457e-05;-2.4241955423121285e-05;0.3888317203962294;0.32616839215337334;1.2001929781005791;10.001329140402953;-0.8335069728421051;1.0970182256950225;1.0970617313915536;-1.0942152464587584e-08;-0.32616397762453514;0.3261509453273818
75.979628;1.1920468953866044;-2.8894400683126413e-05;-2.4242285037840562e-05;0.3888313180281232;0.3261675123716622;1.2001947154391541;10.001324614484837;-0.8335069724031651;1.0970177896369442;1.0970631670666744;-1.049312444914155e-08;-0.3261639776220149;0.32615061102697823
75.989628;1.192047264779233;-2.8894100890908707e-05;-2.4242606117099514e-05;0.38883088818776507;0.32616661243982575;1.2001963428164968;10.001320653386024;-0.8335069719916016;1.0970172906607192;1.0970647025659837;-1.0035588158925113e-08;-0.32616397763019894;0.3261502790786953
75.999628;1.192047636746276;-2.8893798578443833e-05;-2.4242918781633168e-05;0.38883043069983914;0.3261656953536192;1.2001978529589754;10.00131728210952;-0.8335069716076877;1.0970167279178087;1.0970663363358644;-9.57078652918093e-09;-0.3261639776487247;0.3261499515117963
76.009628;1.1920480112639238;-2.889349386213905e-05;-2.424322323342643e-05;0.3888299456352825;0.3261647639993505;1.2001992389350247;10.001314520680559;-0.8335069712516952;1.0970160997102916;1.0970680665376336;-9.100229117214339e-09;-0.32616397767685945;0.32614963047558054
76.019628;1.19204838780683;-2.8893186768268168e-05;-2.424351968625283e-05;0.38882943307363416;0.32616382071621053;1.2002004952269199;10.001312381524317;-0.8335069709241633;1.0970154047742569;1.097069891272864;-8.625659062466034e-09;-0.3261639777136219;0.3261493180816034
76.029628;1.1920487652733314;-2.889287735155014e-05;-2.4243808445065224e-05;0.3888288928258419;0.32616286719820314;1.2002016185310744;10.00131087194207;-0.8335069706258917;1.0970146431626973;1.0970718083949054;-8.149085123231385e-09;-0.32616397775796635;0.3261490162876302
76.039628;1.1920491420315131;-2.889256561096012e-05;-2.4244090249519128e-05;0.3888283245893596;0.3261619046633732;1.200202607254651;10.001309997101076;-0.8335069703578155;1.0970138158311218;1.0970738153002981;-7.672639814661783e-09;-0.3261639778088611;0.3261487271243785
76.049628;1.1920495162237799;-2.8892251408076774e-05;-2.4244366419750418e-05;0.38882772840210766;0.3261609341665165;1.2002034609073333;10.001309762580233;-0.8335069701208315;1.0970129237996296;1.0970759091641862;-7.198362279760467e-09;-0.3261639778653676;0.3261484527816331
76.059628;1.1920498865429519;-2.8891934629496973e-05;-2.4244638547174535e-05;0.38882710488301053;0.32615995683471194;1.2002041802472554;10.001310178752107;-0.8335069699155883;1.0970119674590415;1.0970780872514563;-6.728095272734096e-09;-0.32616397792673085;0.32614819516488736
76.069628;1.1920502533062527;-2.889161546758651e-05;-2.424490802941288e-05;0.3888264550584958;0.32615897391778037;1.2002047672571574;10.001311257761088;-0.833506969742427;1.097010946629569;1.0970803461428227;-6.2634400998497816e-09;-0.32616397799226576;0.3261479554101647
76.079628;1.1920506186732625;-2.889129449655096e-05;-2.4245175789384628e-05;0.3888257799865386;0.3261579867327044;1.2002052245368455;10.001313001337955;-0.8335069696015317;1.0970098616406887;1.0970826812269279;-5.8056294182638735e-09;-0.3261639780612079;0.32614773393552693
76.089628;1.19205098551369;-2.889097258170859e-05;-2.42454423810977e-05;0.3888250806074525;0.3261569965922447;1.2002055552012563;10.001315394504124;-0.8335069694930889;1.0970087140701672;1.0970850879724818;-5.355428585847338e-09;-0.3261639781327021;0.32614753084392034
76.099628;1.1920513559772141;-2.889065090730806e-05;-2.4245708351835564e-05;0.3888243580607186;0.3261560047557598;1.2002057632562457;10.001318411347567;-0.8335069694172969;1.0970075061730418;1.0970875631615689;-4.9133096290541674e-09;-0.3261639782058906;0.3261473461782962
76.109628;1.192051730606359;-2.8890331019550898e-05;-2.424597435095077e-05;0.38882361393925374;0.32615501234921596;1.2002058532703752;10.001322027662445;-0.8335069693743494;1.097006240260563;1.0970901048317656;-4.479680194419055e-09;-0.3261639782801003;0.32614718001305676
76.119628;1.192052108044912;-2.8890014696018504e-05;-2.4246240851471923e-05;0.38882284999144645;0.32615402028868096;1.2002058300555178;10.001326230433756;-0.8335069693644905;1.0970049186535813;1.0970927117852083;-4.054950619712356e-09;-0.3261639783549846;0.32614703252149646
76.129628;1.1920524853841064;-2.888970384362493e-05;-2.424650796610868e-05;0.3888220677857421;0.3261530293528671;1.200205699120352;10.001331013239543;-0.8335069693879461;1.0970035432461271;1.0970953831350236;-3.6396069823512524e-09;-0.3261639784305036;0.3261469039291393
76.139628;1.192052858640296;-2.8889400498148355e-05;-2.424677566338941e-05;0.3888212687022201;0.3261520403468751;1.2002054666107864;10.001336364133321;-0.8335069694446446;1.0970021149869735;1.097098117601888;-3.2342015357094945e-09;-0.32616397850683815;0.3261467944321917
76.149628;1.1920532230105085;-2.888910676195815e-05;-2.4247044103199225e-05;0.3888204538684673;0.32615105426079094;1.200205138127073;10.001342262858133;-0.8335069695339294;1.097000634458787;1.0971009126577018;-2.8392501241814685e-09;-0.3261639785842493;0.3261467042716986
76.159628;1.1920535737812579;-2.8888824599024153e-05;-2.4247313668187998e-05;0.38881962401711445;0.32615007230394233;1.2002047179381552;10.001348685553197;-0.8335069696544651;1.0969991033919613;1.0971037644939245;-2.455294132671777e-09;-0.32616397866291785;0.32614663389697873
76.169628;1.1920539078013457;-2.8888555615072294e-05;-2.4247584715804448e-05;0.3888187794520962;0.3261490955998941;1.2002042099576724;10.001355603891847;-0.8335069698044002;1.0969975259645828;1.0971066688723676;-2.083016843942462e-09;-0.32616397874303316;0.3261465839809435
76.179628;1.192054224115141;-2.8888301153763926e-05;-2.4247857409048085e-05;0.38881792005252147;0.32614812487100886;1.2002036193118037;10.001362981051848;-0.8335069699816583;1.0969959091254329;1.0971096218413199;-1.723281469089116e-09;-0.326163978825041;0.32614655523149644
76.189628;1.1920545240875065;-2.8888062648702488e-05;-2.4248131671804887e-05;0.3888170454302797;0.32614716060116433;1.2002029526755404;10.001370773311585;-0.833506970184086;1.0969942617995534;1.097112620142543;-1.3771765751321691e-09;-0.3261639789095949;0.32614654813943655
76.199628;1.192054812236371;-2.8887841717180588e-05;-2.4248407148657984e-05;0.38881615525827223;0.3261462033173092;1.200202217587031;10.001378932868702;-0.8335069704094039;1.0969925935706675;1.0971156612545945;-1.0460112272506374e-09;-0.3261639789972615;0.3261465628214138
76.209628;1.1920550968452202;-2.8887639879695945e-05;-2.424868332683653e-05;0.3888152493891558;0.32614525348998324;1.2002014219167063;10.001387405851357;-0.8335069706551979;1.0969909142756413;1.0971187426368976;-7.312775386296165e-10;-0.3261639790883639;0.32614659921222383
76.219628;1.1920553886264613;-2.8887458298433095e-05;-2.4248959821819103e-05;0.3888143276979008;0.32614431133885785;1.2002005737472288;10.001396132815076;-0.8335069709191336;1.0969892342476955;1.0971218606485758;-4.347247481939081e-10;-0.32616397918303225;0.3261466575572095
76.229628;1.1920556981488994;-2.888729771679357e-05;-2.4249236493551174e-05;0.38881338994049014;0.32614337693112155;1.200199680887807;10.001405060793527;-0.8335069711992922;1.0969875633041926;1.0971250101189525;-1.584227663101833e-10;-0.3261639792813632;0.32614673874509115
76.239628;1.1920560343882385;-2.8887158538309555e-05;-2.4249513208988067e-05;0.38881243561988194;0.32614245036848283;1.2001987499943183;10.001414158141444;-0.8335069714943044;1.0969859089337937;1.0971281846999505;9.539687851466181e-11;-0.3261639793836513;0.326146844302016
76.249628;1.192056404843327;-2.8887041096816024e-05;-2.4249789423468324e-05;0.38881146394196586;0.32614153174159377;1.2001977861654471;10.001423416089848;-0.8335069718030972;1.0969842759458979;1.0971313776454017;3.246702488921757e-10;-0.32616397949063003;0.32614697611639903
76.259628;1.1920568156582314;-2.8886945956760918e-05;-2.425006390845811e-05;0.3888104741080504;0.32614062091349494;1.2001967927841357;10.001432842564377;-0.833506972124478;1.0969826681814956;1.0971345827776287;5.278748913981455e-10;-0.3261639796034898;0.3261471360783676
76.269628;1.1920572710709294;-2.888687383131438e-05;-2.425033476749588e-05;0.38880946576400116;0.3261397174746566;1.2001957712399791;10.001442460155523;-0.8335069724569536;1.0969810901607222;1.097137795020805;7.043050079625451e-10;-0.3261639797235469;0.3261473259551384
76.279628;1.1920577729308;-2.8886825099341062e-05;-2.4250599677187336e-05;0.3888084391807264;0.3261388210093132;1.200194721382078;10.001452299473753;-0.833506972798834;1.0969795468554626;1.0971410097611725;8.540798658058654e-10;-0.32616397985192325;0.3261475473993628
76.289628;1.1920583206256643;-2.8886799474806456e-05;-2.4250856282415e-05;0.3888073948737453;0.3261379313324141;1.200193642954306;10.001462384907464;-0.8335069731483655;1.0969780429492872;1.0971442213026854;9.779624303972438e-10;-0.32616397998955127;0.32614780175923264
76.299628;1.192058911383795;-2.8886796141097906e-05;-2.4251102580830202e-05;0.38880633307718404;0.3261370484136137;1.2001925371354818;10.001472728601525;-0.8335069735038673;1.0969765827220994;1.0971474220318786;1.0771855763314685e-09;-0.3261639801372876;0.326148089831101
76.309628;1.1920595413669977;-2.8870525078967973e-05;-2.4237672124412877e-05;0.3888065782107762;0.32613728326966257;1.2001914073832651;10.001483336356431;-0.8335069738638312;1.0969751697087085;1.097150603580321;1.1533082280859876e-09;-0.32616398029588844;0.32614841187246346
76.319628;1.1920602067991608;-2.887056264612468e-05;-2.423789363224248e-05;0.3888054819348889;0.3261364140086368;1.2001902589384925;10.001494212231732;-0.8335069742268065;1.09697380632447;1.0971537588454456;1.2079786662418977e-09;-0.32616398046582246;0.3261487678034809
76.329628;1.1920609040566155;-2.8870618292627962e-05;-2.4238101205957484e-05;0.38880436959694964;0.32613555232855923;1.2001890969497138;10.001505354246342;-0.8335069745913868;1.0969724941562562;1.0971568827335505;1.2426527556054695e-09;-0.3261639806470975;0.32614915726698174
76.339628;1.1920616296508257;-2.8870690388654807e-05;-2.4238293933512476e-05;0.38880324263198074;0.32613469963814684;1.2001879247199443;10.00151674896378;-0.8335069749565729;1.0969712341149669;1.0971599710526727;1.2584979279352234e-09;-0.3261639808393685;0.32614957953185375
76.349628;1.192062380523972;-2.8870777718794936e-05;-2.4238470822030923e-05;0.3888021027210618;0.3261338581532543;1.2001867434924132;10.001528374501973;-0.833506975322003;1.0969700258990736;1.0971630184577545;1.2564651877945762e-09;-0.3261639810421394;0.32615003353834826
76.359628;1.1920631538079511;-2.887087969697889e-05;-2.4238630487066233e-05;0.38880095164564255;0.3261330307505486;1.200185553169763;10.001540206601941;-0.833506975687648;1.0969688678718557;1.0971660172662931;1.237401368730736e-09;-0.32616498125474536;0.3261515180257178
76.369628;1.192063946477691;-2.88709962623688e-05;-2.4238770903741454e-05;0.3887997912022757;0.32613222047528545;1.2001843527667757;10.001552219746541;-0.8335069760534417;1.0969677579128048;1.0971689585100575;1.2022328814483084e-09;-0.3261649814763719;0.3261520314816015
76.379628;1.1920647554879098;-2.887112752274151e-05;-2.4238889596131674e-05;0.388798623216156;0.3261314300558156;1.200183140466304;10.001564383842512;-0.8335069764193133;1.0969666943753387;1.0971718341372487;1.152077149738135e-09;-0.3261649817063167;0.32615257207584775
76.389628;1.1920655782266876;-2.887127334134228e-05;-2.4238984066783258e-05;0.3887974497469691;0.32613066197439017;1.2001819138089953;10.00157665806301;-0.8335069767853464;1.096965676673135;1.0971746382814103;1.0881112843061565e-09;-0.32616498194422505;0.32615313777440136
76.399628;1.19206641324192;-2.8871433163068343e-05;-2.423905207210292e-05;0.3887962733556883;0.3261299188704851;1.2001806700978908;10.001588986087347;-0.8335069771517667;1.0969647055165883;1.0971773671808402;1.0113737604054908e-09;-0.32616498219006196;0.3261537264584313
76.409628;1.1920672604046882;-2.8871606202993807e-05;-2.423909167861542e-05;0.38879509720466493;0.3261292036040709;1.2001794064381435;10.001601296908307;-0.8335069775188487;1.0969637828055279;1.0971800185075733;9.226262257915477e-10;-0.3261649824439201;0.32615433589091036
76.419628;1.1920681199206078;-2.8871791696953887e-05;-2.4239101251668927e-05;0.38879392499850196;0.32612851897626066;1.2001781196356651;10.001613510919185;-0.8335069778869131;1.096962911287038;1.097182590677264;8.222225765823897e-10;-0.32616498270596267;0.3261549636560209
76.429628;1.1920689910950129;-2.8871988908802474e-05;-2.423907954287611e-05;0.38879276083345105;0.3261278675537209;1.2001768069162;10.001625550226693;-0.8335069782564112;1.096962094174489;1.0971850821989417;7.100901075762357e-10;-0.3261649829764583;0.32615560728188686
76.439628;1.1920698717992497;-2.8872196973492127e-05;-2.423902582452283e-05;0.3887916089015115;0.3261272516960086;1.2001754665792184;10.001637349126002;-0.8335069786279312;1.0969613349101557;1.0971874909522954;5.860290289545369e-10;-0.3261649832556211;0.32615626449674473
76.449628;1.1920707590636808;-2.887241480967244e-05;-2.423893982254111e-05;0.3887904730743044;0.3261266736303719;1.2001740973734554;10.00164885717633;-0.8335069790021005;1.0969606366342044;1.0971898139759495;4.501910350181658e-10;-0.3261649835433768;0.3261569334154848
76.459628;1.1920716500253132;-2.8872641150634633e-05;-2.4238821437249436e-05;0.38878935661738234;0.32612613531980517;1.2001726981804242;10.001660031107045;-0.8335069793794911;1.0969600011401464;1.0971920481887;3.0319819237206567e-10;-0.32616498383929776;0.32615761263093984
76.469628;1.1920725417994982;-2.8872874581997227e-05;-2.4238670636001763e-05;0.38878826220432827;0.326125638091026;1.2001712688263513;10.00167082204287;-0.8335069797604828;1.096959428313502;1.0971941910314718;1.4586197617010983e-10;-0.32616498414262346;0.3261583011631045
76.479628;1.192073430722532;-2.8873113579599962e-05;-2.4238487667248977e-05;0.3887871920920526;0.3261251824848678;1.2001698101932678;10.001681169614422;-0.8335069801450897;1.0969589166725044;1.0971962404890472;-2.096000069920662e-11;-0.3261649844522506;0.32615899824613725
76.489628;1.19207431246821;-2.8873356576629744e-05;-2.423827315393094e-05;0.38878614830084174;0.32612476854155736;1.2001683231982188;10.001691005196781;-0.8335069805329421;1.0969584642581462;1.0971981951536929;-1.962473335768845e-10;-0.3261649847668222;0.3261597031493313
76.499628;1.1920751827332552;-2.8873601963706623e-05;-2.4238027852276672e-05;0.38878513277523513;0.3261243960984201;1.200166808062915;10.001700257970363;-0.8335069809234507;1.0969580691644503;1.0972000539889222;-3.787754265728192e-10;-0.3261649850850276;0.32616041509358024
76.509628;1.1920760373066126;-2.8873848067411103e-05;-2.423775244491134e-05;0.38878414749546225;0.3261240646837878;1.200165264589049;10.001708861829519;-0.833506981315992;1.0969577295107475;1.0972018153818572;-5.673261018522184e-10;-0.3261649854059274;0.326161133210975
76.519628;1.1920768717891534;-2.88740932408461e-05;-2.4237447580608378e-05;0.38878319440905673;0.32612377313998764;1.2001636926432466;10.001716759727826;-0.8335069817100622;1.0969574429069515;1.0972034765096381;-7.608643587463154e-10;-0.3261649857290362;0.32616185655532726
76.529628;1.1920776816903718;-2.8874335877985386e-05;-2.423711404262755e-05;0.3887822751141789;0.3261235195140028;1.2001620918967715;10.00172390075663;-0.8335069821053573;1.09695720616396;1.0972050337849901;-9.584246720410233e-10;-0.3261649860542036;0.3261625841581924
76.539628;1.1920784626646383;-2.887457416895849e-05;-2.4236752967286276e-05;0.3887813905849357;0.3261233014014109;1.2001604611105576;10.001730239234579;-0.8335069825017087;1.0969570158709085;1.0972064839193183;-1.1589801728020435e-09;-0.32616498638146607;0.32616331512292984
76.549628;1.1920792104823035;-2.887480586806387e-05;-2.42363658683726e-05;0.3887805412730461;0.3261231163326986;1.2001587975050654;10.001735742847695;-0.8335069828990012;1.0969568692202591;1.0972078248499113;-1.361494978909645e-09;-0.3261649867108237;0.32616404870769394
76.559628;1.1920799212096007;-2.887502836777077e-05;-2.423595428813204e-05;0.38877972738016625;0.32612296191515555;1.200157096520102;10.001740398570234;-0.8335069832971298;1.0969567638744349;1.0972090564586603;-1.564926766292557e-09;-0.326164987042068;0.32616478444180197
76.569628;1.19208059149209;-2.8875238930449943e-05;-2.4235519552553633e-05;0.38877894882717196;0.3261228359170361;1.200155352288392;10.001744208521465;-0.8335069836959064;1.096956697099099;1.0972101809646726;-1.7681051208416478e-09;-0.3261649873749131;0.3261655221905832
76.579628;1.1920812178105082;-2.8875434852755998e-05;-2.4235062952291723e-05;0.38877820506724214;0.3261227364107076;1.2001535587448326;10.00174718201078;-0.8335069840950012;1.096956665690808;1.0972112025280794;-1.9696985479071643e-09;-0.32616498770914326;0.32616626192153614
76.589628;1.1920817957726222;-2.88756136557885e-05;-2.4234586008650326e-05;0.38877749535306516;0.32612266175319415;1.2001517107968573;10.00174932962927;-0.8335069844941073;1.09695666670069;1.0972121264625105;-2.168288602422249e-09;-0.3261649880444341;0.32616700344107125
76.599628;1.1920823211970186;-2.8875773309807256e-05;-2.423409049516596e-05;0.38877681931487;0.32612261038177925;1.2001498044159233;10.00175066219751;-0.8335069848932262;1.0969566978162686;1.0972129588787918;-2.3624668820565317e-09;-0.3261649883802157;0.3261677464059822
76.609628;1.1920827913955367;-2.8875912283862247e-05;-2.4233578235868716e-05;0.3887761771855393;0.3261225807665912;1.200147835558438;10.00175119559768;-0.8335069852926653;1.096956757407881;1.0972137068321934;-2.5509187640871825e-09;-0.3261649887159794;0.326168490490526
76.619628;1.1920832049476875;-2.887602943771561e-05;-2.4233051012310034e-05;0.3887755696744181;0.326122571620376;1.200145799635606;10.001750953596002;-0.8335069856927371;1.0969568444150775;1.097214377927436;-2.7323817981668542e-09;-0.3261649890516352;0.3261692357012673
76.629628;1.192083561023152;-2.8876123862899984e-05;-2.4232510614122627e-05;0.38877499768498425;0.3261225820386077;1.200143692017077;10.001749962250729;-0.8335069860937135;1.0969569579739284;1.0972149786040946;-2.9055927531138178e-09;-0.32616498938739785;0.3261699826484759
76.639628;1.1920838592025376;-2.8876194644876818e-05;-2.4231958680465388e-05;0.3887744618611813;0.326122611376922;1.200141508318458;10.00174824278269;-0.8335069864959785;1.0969570974756637;1.097215512645898;-3.0694590715738274e-09;-0.3261649897234032;0.3261707323685872
76.649628;1.1920840995071798;-2.887624064739163e-05;-2.4231396404578747e-05;0.38877396234655054;0.3261226590334498;1.2001392445092227;10.001745811047044;-0.8335069868998981;1.0969572633302624;1.097215981530131;-3.223251844953603e-09;-0.32616499005948757;0.3261714858693919
76.659628;1.1920842821225108;-2.8876260606237534e-05;-2.4230824449792192e-05;0.3887734988805784;0.32612272428481814;1.200136897709713;10.001742681027709;-0.8335069873057008;1.0969574576124168;1.0972163858272144;-3.366458908311026e-09;-0.3261649903951721;0.3261722439940244
76.669628;1.1920844070314376;-2.887625361524959e-05;-2.4230243169145776e-05;0.3887730708618685;0.3261228061956095;1.2001344673373584;10.001738865724239;-0.8335069877136466;1.096957683613656;1.0972167265752697;-3.4984754983188815e-09;-0.32616499072975874;0.3261730076600244
76.679628;1.192084474359013;-2.887621957672128e-05;-2.4229652960759048e-05;0.388772677382968;0.326122903641769;1.2001319555330894;10.00173437756212;-0.8335069881241628;1.0969579442797406;1.0972170060487354;-3.6185909058305834e-09;-0.3261649910625465;0.32617377791954133
76.689628;1.1920844848921315;-2.887615915270565e-05;-2.422905435491709e-05;0.3887723172981453;0.32612301532721677;1.2001293660403687;10.001729231497583;-0.8335069885378503;1.096958241035769;1.0972172274073926;-3.726212017152787e-09;-0.32616499139297883;0.3261745556849623
76.699628;1.1920844400013322;-2.8876073367018457e-05;-2.422844777583455e-05;0.3887719892500784;0.32612313963356854;1.2001267025172664;10.00172344347071;-0.8335069889554728;1.0969585742094545;1.0972173937461744;-3.8209232683479135e-09;-0.3261649917205411;0.32617534154845523
76.709628;1.1920843415317877;-2.887596333992871e-05;-2.4227833527014724e-05;0.3887716917446573;0.32612327470511654;1.2001239682403055;10.001717024184456;-0.8335069893779216;1.096958944454349;1.0972175074068908;-3.902397363311189e-09;-0.326164992044771;0.3261761358121856
