time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.719628;1.1920841919119496;-2.8875830294517734e-05;-2.4227212167566143e-05;0.3887714232502195;0.3261234190438829;1.2001211667958884;10.001709980318159;-0.8335069898060712;1.0969593536678877;1.097217570109714;-3.97048120664931e-09;-0.32616499236559454;0.32617693844963114
76.729628;1.1920839940637098;-2.8875675525364993e-05;-2.4226584762899627e-05;0.3887711821888186;0.32612357190799635;1.2001183022874575;10.001702321123066;-0.8335069902405298;1.096959804662258;1.0972175840554976;-4.0254680173380025e-09;-0.3261649926834334;0.32617774900544266
76.739628;1.1920837505075166;-2.887550018816696e-05;-2.422595267030608e-05;0.38877096686077867;0.32612373307504067;1.2001153787392698;10.001694061226976;-0.8335069906815276;1.0969603004294495;1.097217552761034;-4.06819320199466e-09;-0.3261649929989087;0.32617856666875533
76.749628;1.1920834620824787;-2.8875305256944698e-05;-2.422531724602228e-05;0.3887707754553355;0.3261239024516644;1.200112399070912;10.001685223579278;-0.8335069911290143;1.0969608441889445;1.097217480811535;-4.0997897271511914e-09;-0.32616499331269305;0.3261793904501941
76.759628;1.1920831283288413;-2.887509173455545e-05;-2.4224679911746147e-05;0.38877060616914466;0.3261240799071;1.2001093648108887;10.001675843454853;-0.8335069915827455;1.0969614398631167;1.0972173736024835;-4.121416049993588e-09;-0.32616499362554885;0.32618021926891505
76.769628;1.1920827492650576;-2.8874860710377254e-05;-2.4224042338070377e-05;0.3887704573948897;0.32612426528565136;1.2001062771029167;10.001665967830856;-0.8335069920423314;1.0969620917458858;1.0972172372525988;-4.134228061630746e-09;-0.32616499393817977;0.3261810520568508
76.779628;1.1920823260050142;-2.887461317870737e-05;-2.4223406495860005e-05;0.3887703279217722;0.3261244583951689;1.200103138144107;10.001655650438419;-0.8335069925072673;1.0969628033788557;1.0972170780424104;-4.139523982740455e-09;-0.32616499425097534;0.3261818879168423
76.789628;1.1920818601434706;-2.8874349907342977e-05;-2.4222774669982367e-05;0.38877021692393865;0.32612465885274283;1.200099952521807;10.001644943197043;-0.8335069929769152;1.0969635765163583;1.0972169018839857;-4.1387954159379655e-09;-0.32616499456389125;0.32618272608710336
76.799628;1.192081353477546;-2.8874071405998053e-05;-2.4222149407386046e-05;0.3887701236680561;0.3261248659083346;1.2000967276517214;10.00163388759082;-0.8335069934506294;1.0969644107974599;1.0972167142027918;-4.13350880286418e-09;-0.32616499487646744;0.32618356570460455
76.809628;1.1920808087429555;-2.8873777930276494e-05;-2.4221533284829752e-05;0.38877004728324943;0.32612507840255683;1.2000934724236305;10.001622514369009;-0.8335069939279474;1.0969653041436482;1.0972165199053951;-4.124949022301131e-09;-0.32616499518795833;0.3261844056924987
76.819628;1.1920802307453842;-2.887346956185672e-05;-2.4220928606438884e-05;0.38876998688621267;0.3261252948925754;1.2000901958398729;10.001610846175373;-0.8335069944084064;1.0969662530387072;1.097216323349029;-4.114415157388185e-09;-0.326164995497531;0.32618524491053946
76.829628;1.1920796259842332;-2.8873146247338383e-05;-2.4220337323591774e-05;0.38876994180717567;0.326125513767432;1.2000869078472374;10.001598894650837;-0.8335069948911985;1.0969672525656016;1.0972161282275346;-4.103318602233849e-09;-0.3261649958043133;0.32618608231112295
76.839628;1.1920790005905255;-2.8872807749581425e-05;-2.4219761129799056e-05;0.3887699116108946;0.32612573318869464;1.2000836209375572;10.001586659933016;-0.8335069953752334;1.0969682969488197;1.0972159370274073;-4.09279702765936e-09;-0.32616499610726796;0.3261869169709755
76.849628;1.192078358894624;-2.8872453647903684e-05;-2.421920152692296e-05;0.38876989601034495;0.32612595113103077;1.2000803500678268;10.00157413543066;-0.833506995859469;1.0969693803624943;1.0972157506472144;-4.083319734447133e-09;-0.3261649964051658;0.32618774811645923
76.859628;1.1920777034482157;-2.8872083411000638e-05;-2.4218659970186578e-05;0.38876989468982387;0.3261261657136087;1.2000771110161854;10.001561311996895;-0.8335069963430426;1.0969704973310077;1.097215568959244;-4.074822073889753e-09;-0.32616499669676613;0.326188575088538
76.869628;1.1920770355067067;-2.8871696580274482e-05;-2.4218138024311023e-05;0.38876990711689907;0.32612637543813283;1.200073918606136;10.001548179829362;-0.8335069968251753;1.096971642525679;1.0972153915297385;-4.067022410993892e-09;-0.3261649969810068;0.3261893971878551
76.879628;1.1920763556056722;-2.887129303524725e-05;-2.4217637396599306e-05;0.3887699325823757;0.32612657906838555;1.200070785901268;10.001534725410805;-0.8335069973050566;1.0969728104036947;1.0972152180793568;-4.059438068617682e-09;-0.32616499725695863;0.32619021355056704
76.889628;1.1920756642238861;-2.8870873142692788e-05;-2.421716003429823e-05;0.388769970358952;0.3261267755236144;1.2000677244281572;10.001520925374628;-0.833506997781793;1.0969739953802808;1.0972150492594728;-4.051328377961972e-09;-0.3261649975236476;0.3261910232473349
76.899628;1.1920749622144005;-2.8870437754363926e-05;-2.421670803574382e-05;0.3887700197536207;0.3261269641031877;1.2000647441735084;10.001506744094563;-0.8335069982543595;1.0969751922291973;1.0972148871642398;-4.041802606094526e-09;-0.3261649977799888;0.3261918253819377
76.909628;1.1920742505449897;-2.88699881583748e-05;-2.4216283007048097e-05;0.38877008003353436;0.3261271446698351;1.2000618527527613;10.001492138537536;-0.8335069987215091;1.0969763962912435;1.0972147349758015;-4.029986630897223e-09;-0.3261649980247946;0.326192618781604
76.919628;1.192073529527632;-2.8869526018417396e-05;-2.421588555387109e-05;0.388770150370144;0.3261273175284567;1.2000590548463121;10.001477070624137;-0.8335069991816636;1.0969776040133865;1.0972145963588118;-4.015212452983606e-09;-0.3261649982568395;0.32619340166894917
76.929628;1.1920727986557922;-2.8869053294686387e-05;-2.421551549791497e-05;0.38877022988113474;0.3261274833190789;1.2000563528251418;10.001461519986165;-0.8335069996327804;1.0969788139640115;1.0972144748022796;-3.997147399353242e-09;-0.32616499847498137;0.32619417193769823
76.939628;1.1920720571344596;-2.886857209911247e-05;-2.4215172282585223e-05;0.3887703177845217;0.3261276430401702;1.2000537478624786;10.00144548907726;-0.8335070000722781;1.0969800274860728;1.0972143729195232;-3.975781912423655e-09;-0.32616499867823684;0.32619492773041264
76.949628;1.1920713040433368;-2.8868084517630567e-05;-2.4214855232632213e-05;0.3887704136139372;0.3261277980249029;1.2000512405254722;10.001429000364576;-0.833507000497245;1.0969812482915597;1.0972142922379033;-3.9513403793119005e-09;-0.3261649988658001;0.3261956676731762
76.959628;1.1920705380088532;-2.886759246483132e-05;-2.421456383568053e-05;0.38877051714031147;0.32612794993625993;1.2000488310279038;10.00141208712659;-0.8335070009048865;1.096982481311854;1.0972142330547607;-3.9241301412133e-09;-0.32616499903701157;0.3261963907320798
76.969628;1.1920697570003904;-2.8867097558223246e-05;-2.421429781492044e-05;0.38877062803533696;0.3261281008580716;1.2000465195122783;10.001394780242538;-0.833507001292849;1.09698373156134;1.0972141937636364;-3.8944082461760105e-09;-0.3261649991913305;0.3261970960152878
76.979628;1.1920689585355286;-2.8866601213099532e-05;-2.4214056779624485e-05;0.38877074577913623;0.3261282532437888;1.2000443061878077;10.001377097105918;-0.8335070016593205;1.0969850032161825;1.0972141707020946;-3.862454824918012e-09;-0.32616499932846077;0.32619778263010957
76.989628;1.192068139955204;-2.8866104981743877e-05;-2.4213839981883325e-05;0.38877086982443515;0.32612840974403223;1.2000421912799457;10.001359036906676;-0.8335070020029542;1.096986299082014;1.0972141591177749;-3.8287749100858845e-09;-0.326164999448634;0.3261984494916628
76.999628;1.1920672984187834;-2.886561067613878e-05;-2.4213646662671097e-05;0.3887709997562322;0.32612857314965166;1.2000401748257181;10.00134058326039;-0.8335070023226867;1.0969876210276466;1.097214154069589;-3.794098853759357e-09;-0.32616499955272626;0.3261990951352156
77.009628;1.1920664311689178;-2.886512020697175e-05;-2.421347654812668e-05;0.38877113541741654;0.32612874624693455;1.2000382562105354;10.001321717024714;-0.8335070026176642;1.0969889709657703;1.097214150744179;-3.759124912191597e-09;-0.32616599964198306;0.3262007177785426
77.019628;1.1920655361908938;-2.8864635572798635e-05;-2.421332990929591e-05;0.388771276908922;0.32612893136021714;1.200036433713836;10.001302432248062;-0.833507002887279;1.0969903511812338;1.0972141447473007;-3.7242862093477553e-09;-0.3261659997176957;0.32620131562963456
77.029628;1.1920646122426146;-2.8847870214125765e-05;-2.4199542357362952e-05;0.3887727486319123;0.3261302407963462;1.2000347049072766;10.001282738158817;-0.8335070031312011;1.0969917639926576;1.097214132491524;-3.689744272876171e-09;-0.3261659997811661;0.3262018872172113
77.039628;1.1920636583108637;-2.8847404690084537e-05;-2.4199444260125147e-05;0.3887729013016406;0.326130452448995;1.2000330680795372;10.001262648557816;-0.8335070033494683;1.0969932113978635;1.0972141116486525;-3.6554841319020558e-09;-0.3261659998337822;0.3262024316034198
77.049628;1.1920626737474784;-2.884695303605386e-05;-2.4199370840090366e-05;0.3887730578266566;0.3261306761855188;1.2000315231509568;10.001242174526606;-0.8335070035426152;1.096994695054445;1.097214081310323;-3.6213156576837786e-09;-0.32616599987702516;0.3262029484345341
77.059628;1.1920616587830815;-2.884651785485533e-05;-2.419932179265134e-05;0.38877321583609153;0.32613091027468577;1.2000300710384548;10.001221324972724;-0.8335070037117192;1.096996216499342;1.0972140413695592;-3.586836628027388e-09;-0.3261659999124014;0.3262034378271239
77.069628;1.1920606140377408;-2.8846101374085187e-05;-2.419929663975297e-05;0.38877337228141406;0.3261311529481232;1.2000287127600138;10.001200106988133;-0.8335070038581388;1.0969977764350374;1.0972139916339056;-3.551461500275663e-09;-0.32616599994125867;0.3262039000012134
77.079628;1.19205953996753;-2.8845705820871682e-05;-2.4199295125060827e-05;0.38877352372375495;0.326131402605877;1.2000274492071632;10.001178521354749;-0.8335070039830533;1.0969993731347603;1.0972139310404014;-3.514503397139369e-09;-0.32616599996461004;0.32620433479125466
77.089628;1.1920584377427355;-2.8845333718722292e-05;-2.419931725071433e-05;0.3887736665564004;0.326131657672646;1.2000262809069246;10.001156562762825;-0.833507004087362;1.0970010019374554;1.0972138570939036;-3.4752582923960232e-09;-0.3261659999831572;0.3262047414982118
77.099628;1.1920573098426233;-2.884498785440048e-05;-2.4199362972203614e-05;0.388773797236295;0.3261319165177634;1.2000252077125748;10.00113422969117;-0.833507004171865;1.0970026562707271;1.0972137660538592;-3.4330954324197603e-09;-0.326165999997443;0.3262051191408691
77.109628;1.1920561587892988;-2.8844671081722656e-05;-2.4199431949720868e-05;0.38877391252421767;0.3261321776419311;1.2000242287227334;10.001111531907151;-0.8335070042371902;1.0970043292661873;1.0972136536206705;-3.3876074416194284e-09;-0.32616600000793;0.32620546669497696
77.119628;1.1920549858379375;-2.8844386100882918e-05;-2.4199523635920062e-05;0.38877400967920905;0.32613243990344987;1.2000233422355195;10.001088489883882;-0.8335070042837092;1.0970060150746868;1.0972135154984426;-3.338702254302216e-09;-0.3261660000148819;0.326205783230126
77.129628;1.1920537908729056;-2.8844135223702648e-05;-2.419963757040559e-05;0.388774086520794;0.32613270252903137;1.2000225459968017;10.001065132981177;-0.8335070043117803;1.0970077091263752;1.0972133474089356;-3.2864825701361437e-09;-0.32616600001813156;0.3262060681318149
77.139628;1.192052572469475;-2.884392025260123e-05;-2.4199773557333074e-05;0.3887741411951601;0.326132964945815;1.2000218380755054;10.001041498352484;-0.8335070043219593;1.0970094077572203;1.0972131443657087;-3.230975618744926e-09;-0.3261660000170966;0.3262063212299192
77.149628;1.1920513283026934;-2.8843742502439725e-05;-2.4199931641610314e-05;0.3887741718920163;0.32613322671456946;1.2000212177637148;10.00101763083646;-0.833507004314889;1.0970111077234785;1.0972129003345399;-3.1719817086706786e-09;-0.32616600001110224;0.3262065425924261
77.159628;1.1920500563191452;-2.88436027319423e-05;-2.420011190662147e-05;0.388774176836208;0.3261334876970276;1.2000206854540203;10.000993585713458;-0.8335070042911003;1.0970128055875983;1.0972126090662644;-3.1093755295643517e-09;-0.3261659999995489;0.32620673228773434
77.169628;1.1920487550589711;-2.8843501017075448e-05;-2.42003141151916e-05;0.388774154452654;0.32613374815107715;1.2000202417858974;10.000969424225907;-0.8335070042509715;1.097014497890647;1.0972122647004996;-3.0436070277040434e-09;-0.3261659999818326;0.32620689046250595
77.179628;1.192047422734139;-2.8843436861872105e-05;-2.4200537531200285e-05;0.3887741035258175;0.3261340084546279;1.2000198872650618;10.000945200418268;-0.8335070041947195;1.097016182127754;1.0972118616014113;-2.9756919651773894e-09;-0.32616599995735546;0.32620701756939213
77.189628;1.1920460568557205;-2.8843409476127954e-05;-2.420078122939376e-05;0.38877402333137095;0.32613426876356033;1.2000196219559065;10.000920958511529;-0.8335070041223789;1.0970178567014524;1.0972113948223843;-2.906733634872064e-09;-0.32616599992562917;0.3262071144264236
77.199628;1.192044654908932;-2.8843417903195178e-05;-2.4201044568215537e-05;0.38877391390203064;0.32613452903043577;1.2000194446964751;10.000896739486432;-0.8335070040339563;1.0970195192693484;1.0972108611601177;-2.8375401079676768e-09;-0.3261659998863038;0.3262071820087902
77.209628;1.192043214779229;-2.8843460947328448e-05;-2.4201327296474486e-05;0.3887737761976617;0.3261347892335932;1.2000193531108292;10.000872581749862;-0.83350700392959;1.0970211652603723;1.0972102593852069;-2.768445840330708e-09;-0.32616599983919037;0.3262072211414366
77.219628;1.1920417350010488;-2.8843537206257104e-05;-2.4201629327308593e-05;0.3887736117138034;0.3261350494877452;1.200019344558573;10.000848522384157;-0.8335070038094852;1.09702278847756;1.0972095897369658;-2.6993604499881992e-09;-0.32616599978434657;0.32620723237484106
77.229628;1.1920402155143361;-2.8843645465303942e-05;-2.4201950575184777e-05;0.3887734219517681;0.3261353100286371;1.2000194160995101;10.000824602479607;-0.8335070036738516;1.0970243828847328;1.097208854088409;-2.6301260443175834e-09;-0.326165999722023;0.3262072162245832
77.239628;1.1920386572939403;-2.8843785080748964e-05;-2.4202290845236448e-05;0.3887732083236685;0.326135571188582;1.2000195634189215;10.000800866635531;-0.8335070035229412;1.0970259435197565;1.097208056661502;-2.5608192937493696e-09;-0.3261659996525266;0.32620717358163126
77.249628;1.1920370603656254;-2.8843955921359716e-05;-2.4202649536606544e-05;0.38877297217819684;0.32613583334326535;1.200019780570519;10.00077736005517;-0.8335070033570013;1.0970274667901887;1.0972072036171654;-2.4917116772434602e-09;-0.32616599957629616;0.3262071057282644
77.259628;1.192035422404936;-2.884415808061323e-05;-2.4203025472894663e-05;0.3887727147102793;0.32613609675710614;1.2000200606956888;10.000754131015594;-0.8335070031761371;1.0970289503569362;1.0972063015789917;-2.4231127293566717e-09;-0.3261659994940033;0.326207013919139
77.269628;1.1920337391116966;-2.8844391616917484e-05;-2.4203417188710446e-05;0.3887724372165322;0.3261363614830934;1.2000203969467662;10.000731232444842;-0.8335070029802525;1.0970303919726578;1.0972053568417814;-2.3553511377157464e-09;-0.32616599940642815;0.32620689904881145
77.279628;1.1920320059189684;-2.8844656348609208e-05;-2.420382330720228e-05;0.388772141826084;0.32613662753927347;1.2000207831860257;10.00070871723865;-0.8335070027691937;1.0970317885470726;1.0972043757308905;-2.288883568980015e-09;-0.3261659993142592;0.3262067615495924
77.289628;1.1920302194111936;-2.8844951745098836e-05;-2.4204242708590893e-05;0.38877183184191655;0.32613689521876355;1.2000212136579165;10.000686637456877;-0.8335070025429042;1.0970331365063766;1.0972033648790804;-2.2243189450033077e-09;-0.3261659992180093;0.3262066014699153
77.299628;1.1920283775667166;-2.884527694748367e-05;-2.4204674489857762e-05;0.3887715111460096;0.3261371651370832;1.2000216822106922;10.000665054247989;-0.8335070023013346;1.0970344320939314;1.0972023306710492;-2.162270744216028e-09;-0.3261659991180775;0.3262064186390531
77.309628;1.1920264800104299;-2.8845630942532584e-05;-2.4205117680817425e-05;0.3887711834737932;0.32613743790975397;1.2000221825561586;10.00064404298656;-0.8335070020444202;1.0970356710126896;1.0972012784971168;-2.1031925792566405e-09;-0.32616599901484133;0.3262062126837862
77.319628;1.1920255286328418;-2.8850048410111203e-05;-2.420893612726797e-05;0.3887711783144978;0.3261377139194169;1.2000227086642188;10.000623679921903;-0.8335070017723948;1.097036848843847;1.097200212638681;-2.0472423125275635e-09;-0.32616599890867065;0.326205983117495
77.329628;1.192023528176215;-2.8850457607027276e-05;-2.420939786580936e-05;0.3887708461748207;0.3261379934760429;1.2000232539312943;10.000604022889098;-0.83350700148599;1.0970379621864008;1.097199137017321;-1.994186100296165e-09;-0.32616599879989483;0.3262057297534343
77.339628;1.192021485017757;-2.8850893402154468e-05;-2.420986614860338e-05;0.3887705152521045;0.326138276977664;1.2000238105266685;10.00058510812546;-0.8335070011862679;1.0970390089295539;1.0971980559300492;-1.9435403517215463e-09;-0.326165998688724;0.3262054530074808
77.349628;1.192019406240188;-2.8851354784024616e-05;-2.421033914082697e-05;0.38877018705121397;0.3261385647856093;1.2000243699753381;10.000566963297151;-0.8335070008743439;1.0970399874842711;1.0971969738724245;-1.894895525184428e-09;-0.326165998575142;0.32620515372871955
77.359628;1.192017299162999;-2.8851840472179936e-05;-2.4210815433729e-05;0.38876986292071203;0.32613885708627555;1.2000249235862919;10.00054961522968;-0.833507000551186;1.0970408959273639;1.0971958955207148;-1.8480712930512767e-09;-0.32616599845904587;0.32620483282960705
77.369628;1.192015171171415;-2.885234896524402e-05;-2.4211294165349834e-05;0.38876954429732236;0.3261391539956343;1.200025462405505;10.000533085900058;-0.8335070002175612;1.0970417319566244;1.097194826575144;-1.803069098499274e-09;-0.3261659983405111;0.32620449109573607
77.379628;1.1920130290317914;-2.8852878581640224e-05;-2.4211774952738024e-05;0.38876923273725666;0.32613945569318853;1.2000259778591422;10.00051739068835;-0.8335069998741422;1.0970424937116598;1.0971937735052297;-1.75998767673125e-09;-0.32616599821957715;0.3262041292330219
77.389628;1.1920108789237505;-2.885342775002408e-05;-2.4212257665816348e-05;0.38876892992419243;0.3261397624367528;1.200026462733453;10.000502543888969;-0.8335069995216456;1.0970431805716816;1.0971927415389198;-1.7188936937541802e-09;-0.3261659980957783;0.32620374805436275
77.399628;1.192008727072789;-2.8853995296198055e-05;-2.4212741973597357e-05;0.38876863776391885;0.326140074688476;1.2000269110800574;10.000488563087691;-0.8335069991608314;1.0970437929368855;1.097191733789722;-1.6796970160462688e-09;-0.3261659979683424;0.32620334874001156
77.409628;1.1920065799423964;-2.885458045199406e-05;-2.4213227064040364e-05;0.38876835843908114;0.32614039330479266;1.2000273171791764;10.000475466379728;-0.8335069987923043;1.0970443309640707;1.0971907525415652;-1.6421664334341817e-09;-0.3261659978369645;0.326202933054447
77.419628;1.192004444472791;-2.8855182737160196e-05;-2.42137118586212e-05;0.3887680942157346;0.3261407194724378;1.2000276750139751;10.000463269108355;-0.8335069984161887;1.0970447936130352;1.0971897998489402;-1.6060073150143727e-09;-0.3261659977021346;0.3262025033755461
77.429628;1.1920023280558725;-2.8855801791002506e-05;-2.4214195417002803e-05;0.38876784707786655;0.3261410545361666;1.2000279789009163;10.000451988325638;-0.8335069980319951;1.0970451786196822;1.0971888764516353;-1.570790716738815e-09;-0.32616599756479386;0.3262020624885109
77.439628;1.1920002375492982;-2.885643710004689e-05;-2.4214677098363823e-05;0.3887676185881264;0.3261414000510875;1.2000282253866426;10.000441646315837;-0.8335069976389493;1.097045482920578;1.0971879811581924;-1.535835005863862e-09;-0.32616599742597807;0.326201613195092
77.449628;1.1919981787188425;-2.885708778330982e-05;-2.4215156443077457e-05;0.38876740993874276;0.3261417577625968;1.2000284150572689;10.00043226298449;-0.8335069972364494;1.0970457036886752;1.097187111659472;-1.5002779663637159e-09;-0.3261659972867338;0.3262011578522376
77.459628;1.1919961565040325;-2.8857752560073813e-05;-2.4215632969659645e-05;0.38876722193585184;0.3261421292640063;1.2000285517461964;10.000423844417229;-0.8335069968241853;1.0970458396862455;1.0971862655889764;-1.4631891277859122e-09;-0.32616599714803457;0.3262006981205738
77.469628;1.1919941748533949;-2.885842987680604e-05;-2.4216105885303326e-05;0.38876705509752685;0.32614251579139947;1.2000286404079794;10.000416382087197;-0.8335069964020065;1.0970458919229358;1.0971854411621853;-1.4236484106946629e-09;-0.3261659970106873;0.3262002351098881
77.479628;1.1919922365659381;-2.885911812128394e-05;-2.4216573757736834e-05;0.3887669097052149;0.3261429183420946;1.2000286862711538;10.000409863916278;-0.8335069959698802;1.097045863124237;1.0971846377266192;-1.3809602376203745e-09;-0.3261659968754458;0.3261997696167058
77.489628;1.1919903435649977;-2.8859815769894685e-05;-2.4217034481786244e-05;0.38876678554089067;0.32614333788281014;1.2000286946158503;10.00040428056758;-0.833506995528033;1.0970457562985383;1.0971838556631488;-1.3348107787134676e-09;-0.3261659967431398;0.32619930209536385
77.499628;1.1919884964742784;-2.8860521470432243e-05;-2.421748567993853e-05;0.38876668171032475;0.326143775545226;1.2000296704413953;10.00039962200744;-0.8335069950770281;1.097045573871602;1.0971830951377939;-1.285181228198864e-09;-0.3261659966146796;0.32619883249802695
77.509628;1.1919866937164296;-2.8861234052498713e-05;-2.4217925164245657e-05;0.3887665967183474;0.3261442325853499;1.2000296183102295;10.00039587658025;-0.8335069946177646;1.0970453183155666;1.0971823549760125;-1.2322290928529495e-09;-0.3261659964911464;0.32619836033622873
77.519628;1.1919849317622384;-2.8861952327502322e-05;-2.4218351073226873e-05;0.38876652861949784;0.3261447100168987;1.2000295423905294;10.000393034210061;-0.8335069941516782;1.0970449933302924;1.097181632666956;-1.176321864160948e-09;-0.3261659963739233;0.3261978850026314
77.529628;1.1919832065472211;-2.8862674880361213e-05;-2.4218761806862182e-05;0.38876647532846415;0.32614520823991605;1.2000294464505163;10.000391090780417;-0.8335069936809255;1.097044604750306;1.0971809248948963;-1.1181482967452138e-09;-0.32616599626463294;0.32619740607250464
77.539628;1.191981514569065;-2.8863400143639216e-05;-2.4219155996231628e-05;0.38876643494010577;0.3261457269019253;1.2000293332325944;10.000390055700409;-0.8335069932080841;1.0970441606490389;1.0971802279527947;-1.058681533068582e-09;-0.32616599616484593;0.32619692336816336
77.549628;1.1919798531411967;-2.8864126545879512e-05;-2.4219532547849938e-05;0.388766405722644;0.32614626497748067;1.2000292039282476;10.00038995807334;-0.8335069927355541;1.097043670209322;1.097179538148009;-9.98973696250733e-10;-0.3261659960757643;0.3261964369090343
77.559628;1.1919782205639395;-2.88648524215472e-05;-2.4219890742033396e-05;0.38876638593351237;0.3261468209698121;1.2000290589577534;10.000390843143746;-0.8335069922652449;1.0970431426259075;1.0971788524387032;-9.4005610350086e-10;-0.32616599599811985;0.3261959468813378
77.569628;1.1919766163287508;-2.8865575951386046e-05;-2.4220230116907156e-05;0.3887663738172849;0.3261473931392312;1.2000288994410282;10.000392762247671;-0.8335069917986383;1.0970425869597673;1.0971781690796278;-8.829874948635621e-10;-0.3261659959322129;0.3261954534555512
77.579628;1.1919750408205954;-2.8866295513702682e-05;-2.422055004724673e-05;0.388766367834161;0.32614797966122144;1.2000287278498256;10.000395768075428;-0.8335069913369456;1.097042011791584;1.0971774875791647;-8.287500885221903e-10;-0.3261659958778355;0.3261949565260039
77.589628;1.1919734949638945;-2.8867010096564996e-05;-2.4220849576607116e-05;0.38876636686439997;0.32614857864534824;1.2000285470642056;10.000399915352311;-0.8335069908812718;1.097041424580431;1.0971768080681341;-7.779805841643857e-10;-0.32616599583417977;0.3261944557578182
77.599628;1.191971980469737;-2.8867719266997345e-05;-2.422112772241938e-05;0.3887663701089897;0.3261491881132627;1.2000283589206262;10.000405257843418;-0.8335069904327291;1.0970408316185922;1.0971761312453276;-7.308439557849099e-10;-0.3261659958001457;0.3261939509413968
77.609628;1.191970500566988;-2.8868423029716886e-05;-2.4221383694689323e-05;0.38876637688838317;0.32614980605814575;1.2000281640360009;10.000411841596774;-0.8335069899924284;1.0970402379221937;1.0971754586605895;-6.870162385982619e-10;-0.326165995774853;0.3261934422157697
77.619628;1.191969060218641;-2.88691220235857e-05;-2.4221616835446203e-05;0.3887663868736799;0.3261504305241084;1.2000279629051362;10.000419700471456;-0.8335069895614697;1.0970396467010994;1.097174792193279;-6.456292095336483e-10;-0.32616599575775274;0.32619292991812143
77.629628;1.1919676648860242;-2.886981760033362e-05;-2.4221826567627383e-05;0.3887664006378821;0.32615105961991586;1.200027756831227;10.000428856381014;-0.8335069891410812;1.0970390596544335;1.0971741333381138;-6.053790752571322e-10;-0.3261659957483853;0.3261924143802217
77.639628;1.191966319164453;-2.8870511448446074e-05;-2.422201236786762e-05;0.3887664198160948;0.32615169144074796;1.2000275479529852;10.000439323482096;-0.8335069887327636;1.0970384783605225;1.0971734830476658;-5.648349768746733e-10;-0.32616599574614186;0.3261918959569852
77.649628;1.1919650269128177;-2.887120516859602e-05;-2.422217382092424e-05;0.3887664468233272;0.32615232383551274;1.2000273391177991;10.000451110819581;-0.8335069883381352;1.0970379049445467;1.0971728411860981;-5.226704697468587e-10;-0.32616599575018324;0.3261913751504602
77.659628;1.191963792192801;-2.8871899927801975e-05;-2.4222310824946903e-05;0.38876648460243757;0.3261529541135204;1.2000271341663955;10.000464218261625;-0.8335069879585857;1.0970373409988947;1.0971722052624975;-4.777244855945541e-10;-0.3261659957595229;0.3261908526753233
77.669628;1.1919626198244422;-2.8872596239118934e-05;-2.4222423602449737e-05;0.388766536303243;0.3261535791138181;1.2000269379520534;10.000478631313126;-0.8335069875951403;1.0970367864445125;1.0971715699693865;-4.2893384232462074e-10;-0.3261659957731923;0.3261903293648588
77.679628;1.1919615149371419;-2.8873294124613157e-05;-2.4222512367747655e-05;0.38876660486590187;0.3261541957676742;1.2000267559343727;10.000494320645458;-0.8335069872485642;1.0970362399573943;1.0971709280469433;-3.7515388579636796e-10;-0.326165995790413;0.3261898059485386
77.689628;1.1919604817783926;-2.887399338667867e-05;-2.422257703769932e-05;0.3887666929511244;0.32615480150107967;1.2000265946741324;10.000511242542741;-0.8335069869194548;1.097035700194442;1.0971702712748583;-3.150419717750934e-10;-0.3261659958106219;0.3261892828938389
77.699628;1.191959523009282;-2.8874693701022852e-05;-2.4222617347255072e-05;0.3887668030883034;0.32615539416508155;1.2000264631438942;10.00052933838131;-0.8335069866082112;1.0970351662746038;1.0971695913892607;-2.471479547997079e-10;-0.3261659958332673;0.3261887604208512
77.709628;1.1919586398047426;-2.8875394675095357e-05;-2.422263323176896e-05;0.38876693762478426;0.32615597203407526;1.200026372610803;10.000548538874574;-0.8335069863150112;1.0970346372289261;1.0971688814024627;-1.700618654143604e-10;-0.32616599585769385;0.32618823869215186
77.719628;1.1919578322401807;-2.887609582474863e-05;-2.4222624942307545e-05;0.38876709872732984;0.3261565339098723;1.200026335039699;10.000568774730795;-0.8335069860399099;1.0970341114039543;1.0971681363173669;-8.246418579324224e-11;-0.3261669958834262;0.32618871793528204
77.729628;1.1919571001393352;-2.887679638855933e-05;-2.422259263702823e-05;0.3887672887094607;0.32615707903878877;1.200026361876189;10.00058998318957;-0.8335069857828774;1.0970335864977832;1.0971673521571712;1.6920570004717412e-11;-0.3261669959104469;0.32618819831150975
77.739628;1.1919564439469243;-2.8877495216440403e-05;-2.4222535913191536e-05;0.38876751026546397;0.3261576070966219;1.2000264630513804;10.000612102885198;-0.8335069855436623;1.0970330598281803;1.0971665244473279;1.293759038797391e-10;-0.3261669959389945;0.32618767972077695
77.749628;1.1919558647323139;-2.887819089786621e-05;-2.422245383832042e-05;0.3887677662117511;0.3261581181643721;1.2000266457805142;10.000635063271154;-0.8335069853217935;1.0970325285907325;1.0971656478364797;2.5606611231448844e-10;-0.3261669959692998;0.3261871617373858
77.759628;1.1919553641706082;-2.88788819588488e-05;-2.42223454203237e-05;0.38876805891407945;0.3261586123430149;1.200026914599585;10.000658778730559;-0.8335069851168248;1.0970319904789463;1.0971647167469312;3.977723705410418e-10;-0.32616699600159843;0.32618664368558237
77.769628;1.1919549447817515;-2.887956689239154e-05;-2.4222210107688354e-05;0.38876838975678857;0.3261590893662814;1.2000272729910828;10.000683153198933;-0.8335069849283582;1.0970314445977516;1.0971637257662066;5.547962582968231e-10;-0.3261669960361117;0.32618612471860825
77.779628;1.1919546093041429;-2.8880244125771073e-05;-2.4222048020191342e-05;0.38876875886172657;0.32615954865420876;1.2000277244084214;10.000708090249024;-0.8335069847557578;1.09703089186261;1.0971626695089522;7.270264264757224e-10;-0.32616699607296146;0.3261856039045023
77.789628;1.191954359840871;-2.8880912286266907e-05;-2.4221859777940328e-05;0.38876916514386567;0.32615998964397813;1.2000282719423516;10.000733500460614;-0.8335069845980839;1.0970303341639034;1.0971615433372592;9.139614851589976e-10;-0.3261669961121408;0.32618508038764504
77.799628;1.191954197909406;-2.8881570637065314e-05;-2.422164611523436e-05;0.38876960657956633;0.32616041215828473;1.2000289182620503;10.0007593045431;-0.8335069844543114;1.0970297730472063;1.0971603446562195;1.114777578307779e-09;-0.3261669961535051;0.3261845534622314
77.809628;1.1919541251483798;-2.8882219166601208e-05;-2.4221407828901256e-05;0.38877008042277494;0.3261608166160269;1.200029665899505;10.000785428851252;-0.8335069843234495;1.0970292091594782;1.0971590724924214;1.328508941935803e-09;-0.3261669961967878;0.32618402251915535
77.819628;1.1919541443695876;-2.8866569466543522e-05;-2.4207481130839278e-05;0.38877190769779235;0.32616231494740394;1.20003051740262;10.000811795090858;-0.8335069842045735;1.0970286422858402;1.0971577263222487;1.5542091784651728e-09;-0.3261669962415256;0.3261834869109336
77.829628;1.191954260406867;-2.8867200084511378e-05;-2.4207197276258243e-05;0.38877243590418115;0.32616268627260186;1.2000314753701657;10.000838317386986;-0.83350698409692;1.0970280718465264;1.0971563066614576;1.7910684527461009e-09;-0.3261669962868958;0.3261829457019364
77.839628;1.191954479816371;-2.886782305012786e-05;-2.4206892754065754e-05;0.38877298553767764;0.32616304288736603;1.200032541132445;10.00086491070582;-0.8335069839999212;1.0970274978593533;1.0971548160739868;2.038476754121863e-09;-0.3261669963316872;0.32618239758177914
77.849628;1.191954809308761;-2.8868439296827043e-05;-2.4206568985770512e-05;0.3887735529405354;0.32616338593072797;1.200033712772874;10.000891497900001;-0.833506983913115;1.0970269214317507;1.0971532586446144;2.2959768257508595e-09;-0.3261669963745068;0.3261818412544517
77.859628;1.1919552540306588;-2.8869049753553315e-05;-2.420622745186851e-05;0.3887741347029616;0.32616371632629015;1.2000349850077878;10.000918006829293;-0.833506983836043;1.0970263447578068;1.0971516387313263;2.5631659652444295e-09;-0.3261669964141118;0.32618127596071356
77.869628;1.1919558171960742;-2.8869655441428933e-05;-2.420586945841117e-05;0.388774727290488;0.3261640349896767;1.2000363507364376;10.000944367645124;-0.8335069837681846;1.0970257712511087;1.0971499605789843;2.839620001970206e-09;-0.32616699644955127;0.3261807015685157
77.879628;1.1919565008969013;-2.8870257524378534e-05;-2.4205496013111402e-05;0.38877532670084985;0.32616434311318887;1.2000378023686191;10.000970519422603;-0.8335069837090231;1.0970252055101617;1.0971482291898564;3.12477078392292e-09;-0.3261669964800754;0.32618011830848453
77.889628;1.1919573063970612;-2.8870857182824693e-05;-2.4205108053699695e-05;0.38877592854913945;0.32616464223793024;1.2000393321557803;10.00099641599;-0.8335069836583261;1.0970246530247547;1.0971464508806248;3.417743937039991e-09;-0.32616699650516967;0.32617952652959803
77.899628;1.1919582334333843;-2.8871455335799005e-05;-2.420470664127033e-05;0.3887765284682009;0.32616493411993774;1.2000409322092367;10.001022019879706;-0.8335069836163663;1.0970241200400088;1.0971446322179619;3.717416564574827e-09;-0.3261669965247037;0.3261789265946168
77.909628;1.1919592795745941;-2.8872052389873287e-05;-2.420429294415181e-05;0.3887771226068988;0.3261652203681405;1.2000425950614662;10.001047290126488;-0.833506983583769;1.0970236133697582;1.097142778568537;4.022772622253786e-09;-0.32616699653884035;0.32617831896110355
77.919628;1.1919604403942088;-2.887264809281576e-05;-2.420386814125576e-05;0.38877770795829836;0.32616550185494975;1.200044314027318;10.00107217699384;-0.8335069835611804;1.0970231397596686;1.0971408938566611;4.3331835521835025e-09;-0.3261669965478451;0.32617770434020077
77.929628;1.1919617099603572;-2.887324143190343e-05;-2.4203433290735148e-05;0.3887782821830674;0.32616577850146494;1.20004608251006;10.001096625075403;-0.8335069835490367;1.0970227049520833;1.097138981372488;4.648261780329007e-09;-0.32616699655216175;0.326177083672328
77.939628;1.1919630807539836;-2.8873830637559253e-05;-2.420298929322709e-05;0.3887788431927234;0.3261660497010699;1.2000478931149403;10.001120577570811;-0.8335069835472364;1.0970223128658136;1.0971370443695319;4.967373950112106e-09;-0.3261669965525431;0.3261764579015307
77.949628;1.1919645434988013;-2.8874413448984947e-05;-2.420253694941683e-05;0.38877938911743476;0.3261663148223278;1.2000497372460956;10.001143983866514;-0.8335069835547121;1.0970219654774778;1.0971350857853783;5.289225996012898e-09;-0.32616699654992654;0.32617582783334964
77.959628;1.1919660883623986;-2.8874987658383916e-05;-2.4202076976542883e-05;0.38877991871386536;0.3261665734709677;1.2000516052573469;10.001166809464301;-0.8335069835693556;1.097021663643253;1.0971331080318327;5.611894398145662e-09;-0.3261669965451751;0.32617519426540537
77.969628;1.1919677071349941;-2.8875551651331586e-05;-2.4201610047204363e-05;0.3887804316912018;0.32616682555404714;1.2000534873898587;10.001189034333963;-0.8335069835884131;1.0970214080314251;1.0971311137835211;5.9332665146503925e-09;-0.3261669965389603;0.32617455806838025
77.979628;1.1919693940502893;-2.8876104513506162e-05;-2.4201137010400977e-05;0.3887809285626465;0.3261670712488169;1.2000553747115144;10.001210639548946;-0.8335069836089116;1.097021199209587;1.0971291070190137;6.251451150828017e-09;-0.3261669965319001;0.3261739200248913
77.989628;1.1919711446695862;-2.887664560798015e-05;-2.420065919591121e-05;0.38878141019184065;0.3261673108773021;1.2000572590273486;10.001231599120382;-0.8335069836278042;1.0970210371448896;1.097127093039386;6.564893568599137e-09;-0.32616699652470105;0.326173280845028
77.999628;1.1919729544171924;-2.887717398972999e-05;-2.420017839599098e-05;0.3887818773487785;0.32616754454321156;1.200059131773884;10.001251882583817;-0.8335069836420155;1.0970209212331428;1.0971250774995212;6.872312214572552e-09;-0.32616699651805303;0.32617264139252045
78.009628;1.1919748176282963;-2.8877688124882303e-05;-2.419969651550454e-05;0.38878233046443933;0.3261677717959108;1.2000609827103248;10.001271460190175;-0.8335069836486269;1.0970208509564132;1.097123065524428;7.172615059362567e-09;-0.32616699651251535;0.32617200270735314
78.019628;1.1919767271357482;-2.887818605483594e-05;-2.419921541516829e-05;0.3887827695730274;0.3261679916501639;1.2000627997846571;10.001290307667997;-0.8335069836451195;1.097020826048369;1.0971210613523907;7.464992345003956e-09;-0.32616699650857983;0.32617136588723195
78.029628;1.191978674501591;-2.8878665640258296e-05;-2.4198736969596485e-05;0.3887831941031;0.32616820275319014;1.2000645703408641;10.001308415174494;-0.8335069836294003;1.0970208458910526;1.097119068330996;7.749195026719361e-09;-0.32616699650676007;0.32617073206855
78.039628;1.1919806507424742;-2.8879124595120902e-05;-2.41982628806625e-05;0.38878360256020367;0.3261684035931756;1.2000662822368515;10.00132579724281;-0.8335069835995342;1.0970209091112861;1.0971170890305177;8.025531356218409e-09;-0.3261669965077512;0.32617010253581935
78.049628;1.1919826470843515;-2.8879560655875952e-05;-2.4197794337440167e-05;0.3887839925575574;0.32616859277498905;1.2000679245130768;10.001342490083243;-0.8335069835534745;1.0970210138311123;1.097115125146785;8.294480634688579e-09;-0.3261669965126337;0.3261694789161129
78.059628;1.1919846551132778;-2.8879972090474853e-05;-2.4197331939498267e-05;0.388784361272557;0.3261687690008141;1.2000694881085814;10.001358536581598;-0.8335069834890254;1.0970211578731563;1.0971131774034983;8.556395253178688e-09;-0.32616699652282705;0.32616886331779266
78.069628;1.191986666390306;-2.8880358037545963e-05;-2.419687592649988e-05;0.38878470605507837;0.32616893077406856;1.2000709660224953;10.001373976779089;-0.8335069834040032;1.097021338720969;1.097111245950762;8.81145480305706e-09;-0.32616699653979525;0.3261682582830025
78.079628;1.1919886727809024;-2.8880718344242266e-05;-2.4196426487341188e-05;0.388785024890764;0.32616907641853404;1.200072352499496;10.001388847531075;-0.8335069832965941;1.097021553751513;1.0971093312158986;9.059729773723878e-09;-0.3261669965647639;0.326167666420516
78.089628;1.1919906681559271;-2.8881053152284576e-05;-2.4195983976707126e-05;0.3887853165795806;0.32616920433922586;1.2000736421106488;10.00140317847669;-0.8335069831657534;1.0970218005829657;1.0971074349580119;9.301238320431037e-09;-0.3261669965986602;0.3261670898661956
78.099628;1.1919926500681584;-2.8881362614605826e-05;-2.4195549047636374e-05;0.3887855806267748;0.32616931308189195;1.2000748297682176;10.0014169837506;-0.8335069830113138;1.0970220773145711;1.0971055610939642;9.536006339213596e-09;-0.32616699664231125;0.32616653002505436
78.109628;1.1919946195467261;-2.8881646938720622e-05;-2.419512271851671e-05;0.3887858170184455;0.3261694013657235;1.2000759116364248;10.001430260852908;-0.8335069828338665;1.0970223828025798;1.0971037154507184;9.764236071225073e-09;-0.32616699669666255;0.3261659877028124
78.119628;1.1919965795665026;-2.8881906528339273e-05;-2.419470637538483e-05;0.3887860261354423;0.3261694681708902;1.2000768857454496;10.001443000302288;-0.8335069826346942;1.0970227167523883;1.0971019043695074;9.986495479749978e-09;-0.3261669967628188;0.32616546347012493
78.129628;1.1919985339715964;-2.888214188105831e-05;-2.4194301734258614e-05;0.38878620871442354;0.3261695127091115;1.2000777517782166;10.001455198376222;-0.8335069824157676;1.0970230791377527;1.0971001334187858;1.0203646946821324e-08;-0.32616699684189465;0.32616495788548355
78.139628;1.1920004864396851;-2.888235332534678e-05;-2.419391068183545e-05;0.3887863657226991;0.3261695345007746;1.2000785105671832;10.001466860892133;-0.8335069821796736;1.0970234691221261;1.097098406978711;1.0416455094271602e-08;-0.326166996934767;0.32616447119099884
78.149628;1.192002439033364;-2.8882541006081997e-05;-2.4193535063424147e-05;0.38878649830710865;0.3261695336954097;1.2000791636008685;10.00147799827831;-0.8335069819294464;1.0970238845115887;1.0970967282071875;1.0625315199538918e-08;-0.3261669970420379;0.32616400293285336
78.159628;1.19200439205397;-2.888270522859022e-05;-2.419317663525177e-05;0.3887866077981103;0.32616951134658845;1.2000797127417513;10.001488623487846;-0.8335069816683413;1.0970243221411207;1.0970950992111312;1.083039329208559e-08;-0.32616699716426856;0.3261635520200069
78.169628;1.1920063453412328;-2.8882846765813868e-05;-2.4192837057345568e-05;0.38878669562412604;0.326169469382469;1.2000801603111448;10.001498751496788;-0.8335069813994384;1.0970247782204536;1.0970935214147637;1.1031857463933271e-08;-0.32616699730209436;0.3261631169171077
78.179628;1.1920082987688518;-2.8882966928975926e-05;-2.4192517760066203e-05;0.38878676328780243;0.32616941030954333;1.2000805097427105;10.00150839517888;-0.833506981125136;1.0970252477867106;1.09709199533846;1.1229966924678635e-08;-0.32616699745613253;0.3261626958081466
78.189628;1.1920102514343012;-2.888306764230755e-05;-2.4192219880407486e-05;0.3887868124274374;0.32616933682391924;1.2000807666312343;10.00151756566728;-0.8335069808470742;1.097025724019876;1.0970905198996477;1.1425062000107538e-08;-0.32616699762684775;0.3261622868299574
78.199628;1.1920122010971979;-2.8883151518516627e-05;-2.419194428331433e-05;0.38878684472500596;0.32616925142793884;1.2000809386597149;10.001526278858622;-0.8335069805666643;1.0970261984335945;1.097089092927082;1.1617481658777112e-08;-0.3261669978142662;0.3261618881300518
78.209628;1.1920141443965346;-2.888322160417113e-05;-2.419169154020654e-05;0.3887868617040294;0.3261691562305593;1.2000810340957033;10.001534557075738;-0.833506980285599;1.0970266618934503;1.0970877127246295;1.180751444131649e-08;-0.3261669980176659;0.3261614977192313
78.219628;1.1920160777488085;-2.8883280868575208e-05;-2.4191462100130594e-05;0.38878686465025847;0.3261690530225159;1.200081061121508;10.001542425304594;-0.8335069800058988;1.0970271063501214;1.097086378319873;1.1995457492310658e-08;-0.3261669982357423;0.3261611134589605
78.229628;1.1920179988475352;-2.888333191808315e-05;-2.41912565635786e-05;0.38878685472797686;0.3261689433576494;1.200081028538331;10.001549911619344;-0.8335069797297069;1.0970275265445393;1.097085088298967;1.2181680526186773e-08;-0.32616699846709646;0.32616073327389794
78.239628;1.1920199073178146;-2.8883377085319717e-05;-2.4191075523059702e-05;0.3887868330930267;0.32616882848200357;1.2000809454315924;10.001557051837526;-0.8335069794590878;1.0970279201872133;1.0970838401814222;1.2366609430125243e-08;-0.3261669987104323;0.32616035547621713
78.249628;1.192021803655328;-2.888341860099942e-05;-2.4190919058999996e-05;0.38878680087382333;0.3261687091457906;1.200080819417451;10.001563890962037;-0.8335069791958352;1.0970282867464825;1.0970826311344464;1.2550657872286441e-08;-0.3261669989644539;0.3261599790055844
78.259628;1.1920236879123582;-2.8883458509986673e-05;-2.419078654328667e-05;0.38878675924412326;0.32616858541808535;1.2000806557418797;10.00157048327907;-0.8335069789413454;1.0970286264307134;1.0970814591206173;1.2734043922354784e-08;-0.3261669992276856;0.32615960338457795
78.269628;1.1920255597415161;-2.8883498377551557e-05;-2.4190676970375757e-05;0.3887867095878625;0.3261684568615079;1.2000804577859856;10.001576895116651;-0.8335069786966651;1.0970289397520314;1.0970803232871467;1.291657418556557e-08;-0.3261669994983646;0.32615922853945806
78.279628;1.1920274197357976;-2.8883539231384263e-05;-2.4190589326188744e-05;0.38878665353047814;0.3261683230558313;1.200080227896164;10.001583201120306;-0.8335069784626464;1.0970292268789943;1.0970792241246348;1.3097813584306944e-08;-0.32616699977469854;0.32615885468605843
78.289628;1.1920292704927868;-2.8883581810403547e-05;-2.419052261606049e-05;0.38878659274993715;0.3261681839793535;1.2000799677406884;10.001589472615427;-0.8335069782399952;1.09702948702709;1.0970781635674034;1.3277512220855288e-08;-0.32616700005528376;0.3261584821088117
78.299628;1.192031116112776;-2.8883626718014353e-05;-2.4190475729833227e-05;0.3887865286772481;0.3261680400486862;1.2000796778259162;10.001595772935117;-0.8335069780291333;1.0970297186065074;1.0970771439195341;1.345570791802019e-08;-0.32616700033918095;0.32615811072340334
78.309628;1.1920329606582396;-2.888367438632157e-05;-2.4190447331065084e-05;0.38878646242126447;0.3261678919616431;1.200079357030743;10.001602157656812;-0.8335069778301182;1.0970299195627646;1.0970761668360058;1.3632632869004478e-08;-0.32616700062567155;0.32615773971677925
78.319628;1.1920348068620654;-2.888372499470664e-05;-2.4190435858642097e-05;0.38878639484918714;0.32616774051436404;1.2000790030241992;10.001608668350642;-0.8335069776428264;1.0970300877078925;1.0970752335408995;1.3808770974356269e-08;-0.32616700091397505;0.32615736764990194
78.329628;1.1920366556326696;-2.8883778334954032e-05;-2.4190439654701128e-05;0.38878632656273615;0.326167586499916;1.2000786130387724;10.001615331637511;-0.8335069774671603;1.0970302219574326;1.0970743449120366;1.3984853693368373e-08;-0.3261670012031644;0.3261569930766378
78.339628;1.1920385061908711;-2.888383375713832e-05;-2.41904570452059e-05;0.38878625796977856;0.32616743070104315;1.2000781846218649;10.001622171363897;-0.8335069773030275;1.0970303236950332;1.0970735012553663;1.416168741586202e-08;-0.3261670014923856;0.32615661522001144
78.349628;1.1920403566493272;-2.888389031260123e-05;-2.4190486357175715e-05;0.38878618952629057;0.3261672738690942;1.200077716107034;10.001629215132734;-0.8335069771502877;1.0970303963677754;1.0970727022839437;1.4340137518209444e-08;-0.32616700178125263;0.3261562342489972
78.359628;1.1920422050355826;-2.8883946875957654e-05;-2.419052596584728e-05;0.38878612189237616;0.3261671165858271;1.200077206325704;10.001636485051199;-0.8335069770088802;1.0970304438617995;1.0970719468796954;1.4521287562156253e-08;-0.3261670020700929;0.32615585115247975
78.369628;1.1920440503985947;-2.888400223542924e-05;-2.4190574331327295e-05;0.3887860559069153;0.32616695917835714;1.200076654210339;10.001643987075445;-0.8335069768790535;1.0970304694792878;1.097071233051616;1.4706352162414848e-08;-0.3261670023597596;0.32615546744653484
78.379628;1.1920458932332763;-2.8884055305024388e-05;-2.4190630019777888e-05;0.38878599263165503;0.32616680190714703;1.2000760590290902;10.001651712671556;-0.8335069767614974;1.0970304756543585;1.0970705582464308;1.489626188129335e-08;-0.32616700265129056;0.3261550850715887
78.389628;1.1920477349620389;-2.8884105283294767e-05;-2.4190691729430043e-05;0.38878593363113717;0.3261666453196471;1.200075420543743;10.001659647233092;-0.833506976657281;1.0970304637676136;1.097069919177979;1.509141427877384e-08;-0.32616700294589107;0.3261547065774677
78.399628;1.1920495771644872;-2.8884151684246425e-05;-2.4190758346022257e-05;0.38878588105835216;0.3261664904230194;1.2000747384977275;10.001667770938685;-0.8335069765676277;1.0970304341784256;1.0970693115777856;1.529201126898242e-08;-0.3261670032450272;0.3261543352529599
78.409628;1.1920514210373352;-2.8884194417793893e-05;-2.4190829003414923e-05;0.38878583720262205;0.32616633844578174;1.2000740121790743;10.001676055032569;-0.8335069764937955;1.0970303866225202;1.0970687310861489;1.5498627481880636e-08;-0.3261670035502451;0.3261539749147585
78.419628;1.1920532666343189;-2.8884233856613646e-05;-2.4190902944398942e-05;0.3887858040295074;0.32616619045788386;1.2000732406728214;10.001684466850506;-0.8335069764372041;1.0970303204544742;1.0970681747660547;1.5712414990718248e-08;-0.32616700386284203;0.32615362934234826
78.429628;1.1920551122860243;-2.8884270555047916e-05;-2.4190979255262478e-05;0.3887857832150491;0.32616604734885574;1.2000724234882076;10.001692979273871;-0.8335069763994828;1.0970302346072198;1.0970676413772558;1.5934929141989566e-08;-0.3261670041836816;0.32615330173508184
78.439628;1.19205695514261;-2.8884304640412387e-05;-2.4191056892401983e-05;0.3887857763373521;0.3261659101253924;1.2000715609143116;10.001701572101238;-0.8335069763823465;1.097030128017814;1.0970671305035196;1.616774592179284e-08;-0.32616700451330954;0.32615299460057773
78.449628;1.1920587920728427;-2.8884335425743096e-05;-2.419113499233592e-05;0.3887857848351276;0.32616578002792934;1.2000706534620602;10.001710224285304;-0.8335069763875503;1.0970300003992606;1.0970666423123339;1.6412205010181853e-08;-0.3261670048521662;0.32615270988052353
78.459628;1.192060620021059;-2.8884361485583315e-05;-2.4191213033411786e-05;0.3887858098606382;0.32616565832881755;1.2000697008194425;10.001718905206248;-0.8335069764169082;1.0970298523001716;1.0970661776714308;1.666964161222106e-08;-0.3261670052005101;0.32615244894923523
78.469628;1.1920624362811583;-2.8884381007688375e-05;-2.4191290720890896e-05;0.38878585220551326;0.3261655461421093;1.2000687016204654;10.001727572663494;-0.8335069764722295;1.0970296847397514;1.097065737534537;1.6941665512677623e-08;-0.3261670055581191;0.3261522125096215
