time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.479628;1.1920642385964129;-2.8884392296301367e-05;-2.4191367880084928e-05;0.3887859122182458;0.3261654444478155;1.2000676537396793;10.001736175949045;-0.8335069765551282;1.0970294993079297;1.0970653221240572;1.7229951620808172e-08;-0.3261670059241286;0.3261520005627334
78.489628;1.1920660248317587;-2.888439417275098e-05;-2.4191444460272785e-05;0.38878598973975254;0.3261653542053659;1.200066554241555;10.00174465943947;-0.8335069766668215;1.0970292980931533;1.0970649305029816;1.7535821682751392e-08;-0.32616700629712336;0.32615181249007763
78.499628;1.1920677933787762;-2.8884386021717538e-05;-2.4191520421776585e-05;0.38878608432143424;0.3261652763198401;1.2000653997075779;10.001752965731061;-0.8335069768080298;1.097029082917759;1.097064560861839;1.7860073208887926e-08;-0.3261680066753425;0.3261526472519928
78.509628;1.1920695440719729;-2.8884367556387412e-05;-2.4191595545855723e-05;0.3887861956333112;0.32616521145628935;1.20006418739661;10.001761038836023;-0.8335069769789057;1.097028855121434;1.0970642111463258;1.820314358173612e-08;-0.32616800705692317;0.326152503624046
78.519628;1.1920712776409854;-2.8884338480068792e-05;-2.4191669533200423e-05;0.3887863235805403;0.32616515994306255;1.2000629167472057;10.001768830171844;-0.8335069771790412;1.0970286164159568;1.0970638787531153;1.8565404135000016e-08;-0.3261680074401984;0.32615238020288795
78.529628;1.192072994183862;-2.8884298243465684e-05;-2.4191742374282655e-05;0.38878646802422984;0.3261651217741872;1.2000615904368455;10.001776302415598;-0.83350697740767;1.097028369580226;1.0970635599562149;1.894724296351354e-08;-0.3261680078238462;0.3261522751412036
78.539628;1.1920746926359589;-2.8884245987273546e-05;-2.4191814416891672e-05;0.3887866285232053;0.326165096555809;1.2000602141393142;10.001783422210627;-0.833506977663952;1.0970281183860717;1.0970632508767475;1.9348844512395578e-08;-0.32616800820673075;0.3261521859453416
78.549628;1.1920763712138827;-2.8884180453894056e-05;-2.4191885987175036e-05;0.3887868043782967;0.32616508346112416;1.2000587952536836;10.001790150884391;-0.8335069779471581;1.0970278669892557;1.0970629492528452;1.977006384992471e-08;-0.3261680085876451;0.32615210961962865
78.559628;1.1920780281552392;-2.8884099809687296e-05;-2.4191957182316433e-05;0.3887869948189406;0.32616508135329725;1.2000573416247795;10.001796447248456;-0.8335069782567089;1.0970276192735255;1.0970626549164781;2.021058571900384e-08;-0.3261680089652592;0.326152043153292
78.569628;1.1920796626055281;-2.8884001835725745e-05;-2.4192027988449274e-05;0.38878719925562016;0.3261650891111864;1.2000558610240017;10.001802276514082;-0.8335069785921884;1.0970273790297589;1.0970623685755976;2.066999603228524e-08;-0.3261680093383003;0.3261519840794609
78.579628;1.192081274745861;-2.8883884630607094e-05;-2.41920982983903e-05;0.3887874175000356;0.32616510593982745;1.2000543612463714;10.001807616062832;-0.8335069789534167;1.0970271504717666;1.0970620901326735;2.1147735743503876e-08;-0.32616800970565746;0.32615193076334803
78.589628;1.192082864812533;-2.8883747198801602e-05;-2.4192167861627947e-05;0.3887876495478582;0.3261651314130304;1.2000528498087595;10.00181245769266;-0.8335069793403352;1.0970269376290234;1.0970618178419502;2.1643224024504868e-08;-0.32616801006635876;0.3261518822802323
78.599628;1.1920844321796888;-2.8883589511138978e-05;-2.4192236377694424e-05;0.3887878952373495;0.3261651653097613;1.2000513332838008;10.001816801471954;-0.8335069797525817;1.0970267429393517;1.097061548471476;2.2156068277410187e-08;-0.32616801041963234;0.3261518380368685
78.609628;1.1920859752945205;-2.8883412195692547e-05;-2.4192303602031348e-05;0.38878815437193454;0.3261652074391299;1.2000498171446252;10.001820642583764;-0.8335069801892775;1.0970265663026029;1.097061278188464;2.2686199587427126e-08;-0.3261680107648816;0.3261517973907705
78.619628;1.1920874921354485;-2.8883216209230845e-05;-2.4192369384951468e-05;0.38878842684449894;0.3261652575918107;1.2000483058503597;10.001823967823926;-0.8335069806493465;1.0970264053526388;1.0970610043150715;2.3233825296067048e-08;-0.32616801110146015;0.32615175941527186
78.629628;1.1920889802702161;-2.8883002799621457e-05;-2.4192433687526214e-05;0.38878871231888323;0.32616531560608225;1.2000468029797995;10.001826766706404;-0.8335069811319445;1.0970262566373776;1.0970607269945;2.3799066762421957e-08;-0.32616801142850166;0.32615172284691035
78.639628;1.1920904367527465;-2.8882773636998497e-05;-2.419249655007268e-05;0.3887890099872333;0.32616538130180167;1.2000453122997592;10.001829040522706;-0.8335069816366123;1.0970261160370414;1.0970604491073817;2.438151923221997e-08;-0.3261680117448255;0.32615168622363117
78.649628;1.1920918592480387;-2.8882530817480532e-05;-2.419255794357953e-05;0.3887893188549952;0.326165454285569;1.2000438389256374;10.001830798007882;-0.8335069821631265;1.0970259781301634;1.0970601749904778;2.4980240056152712e-08;-0.32616801204884416;0.32615164811065755
78.659628;1.1920932476532762;-2.888227672108846e-05;-2.419261756978469e-05;0.38878963823173823;0.32616553390951775;1.2000423886044047;10.001832045518231;-0.8335069827112269;1.0970258359997196;1.0970599095693043;2.559407094250179e-08;-0.326168012338647;0.3261516071855435
78.669628;1.1920946039640792;-2.8882013769792153e-05;-2.4192674877326656e-05;0.388789968120022;0.32616561937856836;1.2000409660661524;10.001832781492947;-0.8335069832805172;1.0970256821429485;1.097059658003072;2.6221728167568618e-08;-0.32616801261223116;0.3261515621944733
78.679628;1.1920959303463854;-2.8881744069498547e-05;-2.4192729191699252e-05;0.38879030939900977;0.3261657099462081;1.200039574663367;10.001832996189338;-0.833506983870464;1.0970255099056827;1.097059425245593;2.6861669622108274e-08;-0.326168012867711;0.3261515119585982
78.689628;1.192097227171196;-2.8881469200072828e-05;-2.4192779686338264e-05;0.3887906634673841;0.32616580523013783;1.200038217381252;10.001832674315258;-0.8335069844801893;1.0970253143703488;1.097059215208083;2.7512058547312612e-08;-0.326168013103514;0.32615145542945495
78.699628;1.1920984924015414;-2.8864901582915858e-05;-2.417916052788987e-05;0.38879235585383104;0.3261670163947112;1.2000368977673088;10.001831795634153;-0.8335069851082727;1.0970250924874574;1.0970590300059033;2.81707994308031e-08;-0.32616801331845025;0.32615139176656477
78.709628;1.1920997229038777;-2.886462033653955e-05;-2.4179200759898526e-05;0.38879273820070986;0.32616712170688833;1.200035619362517;10.001830335987933;-0.8335069857529471;1.0970248426937366;1.097058870116881;2.8835581425896805e-08;-0.3261680135115404;0.3261513204365476
78.719628;1.1921009160959597;-2.8864337774291227e-05;-2.4179234698227626e-05;0.3887931344167496;0.32616723217743093;1.2000343841760892;10.001828278491846;-0.833506986412462;1.0970245637810803;1.097058734907944;2.950401355719191e-08;-0.3261680136818258;0.32615124128915
78.729628;1.1921020697554963;-2.8864054698918985e-05;-2.4179261364870542e-05;0.38879354352708245;0.32616734731631586;1.200033192377751;10.001825625794943;-0.8335069870851803;1.0970242539727473;1.0970586225148455;3.0173840962673126e-08;-0.32616801382837796;0.3261511545511372
78.739628;1.1921031813142349;-2.886377157715051e-05;-2.4179279642545526e-05;0.3887939644804733;0.32616746633738175;1.2000320436352685;10.001822396964851;-0.8335069877695171;1.0970239108614068;1.0970585292918935;3.084304857969247e-08;-0.3261680139504307;0.3261510606409331
78.749628;1.1921042485393547;-2.8863488705519376e-05;-2.4179288784580027e-05;0.3887943963985895;0.32616758826872805;1.2000309382415368;10.001818615561758;-0.8335069884639879;1.0970235308152616;1.097058449677175;3.150977888996919e-08;-0.3261680140475451;0.32615095988105886
78.759628;1.192105270427393;-2.8863206386849672e-05;-2.4179288880274248e-05;0.3887948385154945;0.32616771193131916;1.2000298767887458;10.001814302009624;-0.8335069891673279;1.097023108337025;1.097058376685325;3.2172237914791306e-08;-0.3261680141198014;0.326150852393185
78.769628;1.1921062469166774;-2.8862925182995843e-05;-2.4179280924204153e-05;0.38879528998870744;0.32616783592043114;1.200028859579274;10.001809473572113;-0.8335069898784649;1.0970226373358114;1.0970583025240872;3.2828758508917814e-08;-0.326168014167867;0.3261507382482586
78.779628;1.1921071777096024;-2.8862645925494138e-05;-2.4179266652678247e-05;0.3887957499350575;0.3261679586174508;1.2000278870341037;10.001804146900433;-0.8335069905962975;1.0970221131821032;1.097058219106086;3.347790986496868e-08;-0.32616801419280755;0.32615061762389735
78.789628;1.1921080617604687;-2.8862369430850615e-05;-2.4179248178384222e-05;0.3887962176697282;0.32616807811550647;1.2000269598738866;10.001798334633706;-0.8335069913195351;1.0970215334057256;1.0970581184925141;3.4118369496906925e-08;-0.3261680141956969;0.3261504907513036
78.799628;1.1921088986498618;-2.88620963875653e-05;-2.417922748852726e-05;0.3887966928307184;0.3261681921354487;1.2000260783056873;10.001792042104299;-0.8335069920467713;1.097020897018737;1.0970579932581104;3.4748734332448266e-08;-0.3261680141772027;0.3261503578245066
78.809628;1.192109690468041;-2.886182754769615e-05;-2.4179206260953965e-05;0.38879717526220264;0.3261682982167727;1.2000252413626076;10.00178527419089;-0.8335069927766618;1.0970202035065308;1.0970578369612154;3.536761947937031e-08;-0.3261680141375373;0.32615021912156983
78.819628;1.192110441916361;-2.8861563825920353e-05;-2.4179186119228428e-05;0.3887976646988823;0.32616839418274174;1.2000244465336105;10.001778045535842;-0.8335069935080422;1.0970194520159584;1.0970576441232942;3.597383318422447e-08;-0.326168014076784;0.32615007513751454
78.829628;1.1921111586258428;-2.88613061040772e-05;-2.417916903999133e-05;0.38879816057138195;0.32616847840938157;1.2000236895699563;10.001770383171735;-0.8335069942398712;1.0970186406564322;1.0970574091115335;3.656634418284246e-08;-0.32616801399502204;0.32614992654200464
78.839628;1.1921118453620652;-2.8861055014399937e-05;-2.4179157547519396e-05;0.38879866209201086;0.3261685498060789;1.2000229649130039;10.001762318871744;-0.8335069949710731;1.0970177664651894;1.0970571255884465;3.714413558499697e-08;-0.3261680138922726;0.3261497741442585
78.849628;1.1921125051205177;-2.886081093525565e-05;-2.4179154422060476e-05;0.3887991682849642;0.32616860792980135;1.200022266105838;10.001753881876931;-0.8335069957005921;1.0970168264820324;1.097056787537069;3.770613948590595e-08;-0.3261680137687671;0.3261496190199895
78.859628;1.192113139286375;-2.8860574097561497e-05;-2.4179162285639185e-05;0.38879967799252174;0.32616865296235126;1.2000215860367494;10.00174510409834;-0.8335069964276677;1.0970158187387482;1.0970563901437802;3.825135076580532e-08;-0.326168013625234;0.32614946273713635
78.869628;1.192113748597106;-2.886034462826424e-05;-2.417918353092018e-05;0.38880019014549116;0.32616868529993887;1.2000209178559669;10.001736029102489;-0.83350699715195;1.097014742024988;1.0970559300365421;3.8779073825582896e-08;-0.32616801346261065;0.32614930740119835
78.879628;1.1921143342894225;-2.8860122661049434e-05;-2.4179220405596213e-05;0.3888007041486468;0.326168705376418;1.2000202560776212;10.001726710924448;-0.8335069978734649;1.0970135955532438;1.0970554057472888;3.9289087889311644e-08;-0.32616801328159273;0.32614915532725197
78.889628;1.1921148989979455;-2.8859908629192167e-05;-2.417927502582198e-05;0.3888012198805768;0.3261687137866749;1.200019596833905;10.001717203947452;-0.8335069985925747;1.0970123798028237;1.0970548178801325;3.9781599342832145e-08;-0.32616801308272253;0.32614900860263457
78.899628;1.1921154468970099;-2.885970342278638e-05;-2.417934938146982e-05;0.3888017371172804;0.3261687112823251;1.2000189378643293;10.001707553299344;-0.8335069993097519;1.0970110972899962;1.0970541685143165;4.0257052517333933e-08;-0.3261680128666468;0.3261488688823346
78.909628;1.1921159829014474;-2.8859508182195814e-05;-2.4179445382148784e-05;0.3888022552299965;0.3261686987413549;1.2000182786964573;10.001697793911237;-0.8335070000253177;1.097009751885441;1.097053460763694;4.071590993396579e-08;-0.32616801263385864;0.32614873745465794
78.919628;1.192116511470431;-2.8859323879768277e-05;-2.41795648787078e-05;0.38880277367002636;0.3261686771302782;1.2000176199865593;10.001687955983634;-0.8335070007394884;1.0970083474928822;1.0970526987201916;4.1158562614412055e-08;-0.3261680123844073;0.32614861550065427
78.929628;1.1921170356683775;-2.8859150953207788e-05;-2.4179709647938754e-05;0.3888032922412537;0.3261686472697804;1.200016962150861;10.001678066265812;-0.8335070014525301;1.0970068877740062;1.0970518867797576;4.1585361881776985e-08;-0.326168012118244;0.3261485043443699
78.939628;1.1921175570345728;-2.885898912611611e-05;-2.41798812972854e-05;0.3888038107144299;0.32616860960602784;1.2000163044378132;10.00166814316318;-0.8335070021647443;1.0970053772116295;1.0970510282280923;4.1996644249189186e-08;-0.32616801183555827;0.32614840545855817
78.949628;1.1921180761235808;-2.885883743915619e-05;-2.418008094091304e-05;0.38880432861727504;0.3261685641889215;1.2000156447831647;10.001658193016869;-0.8335070028763396;1.0970038219275853;1.0970501240211792;4.2392748546357096e-08;-0.326168011536648;0.32614832027089946
78.959628;1.1921185930266223;-2.885869455794306e-05;-2.418030894422558e-05;0.38880484550210986;0.32616851065078556;1.2000149806762939;10.001648212297404;-0.8335070035872868;1.0970022294739217;1.097049172622895;4.2773986733323167e-08;-0.3261680112218891;0.32614824996582964
78.969628;1.1921191075357358;-2.8858559189794157e-05;-2.418056509182715e-05;0.3888053611735281;0.32616844814164025;1.200014310702476;10.001638193534097;-0.8335070042972426;1.0970006080145893;1.097048170838691;4.3140690873500076e-08;-0.3261680108918993;0.32614819547717816
78.979628;1.1921196193774348;-2.8858430252129054e-05;-2.4180848861159694e-05;0.38880587552713364;0.3261683755790184;1.2000136354369177;10.00162812900059;-0.8335070050056699;1.096998965167326;1.0970471148683671;4.3493393667237e-08;-0.3261680105475551;0.3261481576057566
78.989628;1.1921201290506034;-2.8858306771619935e-05;-2.4181159448915315e-05;0.38880638820287716;0.3261682922532854;1.200012956991751;10.001618012584592;-0.8335070057121017;1.0969973075333908;1.0970460014436214;4.383289837229005e-08;-0.32616801018987057;0.32614813698545525
78.999628;1.192120638407498;-2.8858187863057058e-05;-2.4181495694096634e-05;0.3888068984663518;0.3261681982550894;1.2000122780566922;10.001607843249012;-0.8335070064163304;1.096995641302011;1.0970448291118557;4.416023732418461e-08;-0.3261680098199031;0.3261481339718932
79.009628;1.192121150088543;-2.8858072794121097e-05;-2.418185621529617e-05;0.3888074054414288;0.3261680944001281;1.2000116014975892;10.00159762221464;-0.8335070071183828;1.0969939727747235;1.097043598731358;4.4476499436305167e-08;-0.3261680094388262;0.32614814860787555
79.019628;1.1921216666354995;-2.885796086345201e-05;-2.418223974818657e-05;0.38880790837775464;0.3261679819488792;1.2000109305583995;10.00158734001189;-0.8335070078183799;1.0969923085801372;1.0970423123614956;4.478243818660083e-08;-0.32616800904813864;0.3261481806016411
79.029628;1.1921221902497554;-2.885785135546274e-05;-2.4182645294570833e-05;0.38880840659036775;0.32616786235392203;1.200010269117737;10.001576970193847;-0.8335070085163974;1.0969906558037015;1.0970409717228338;4.507820553235962e-08;-0.32616800864984663;0.3261482293720837
79.039628;1.192122723382509;-2.8857743638622592e-05;-2.4183071974034394e-05;0.3888088992426654;0.3261677368801875;1.2000096216486034;10.00156647958103;-0.8335070092122934;1.0969890212888944;1.097039578147378;4.5363454483769626e-08;-0.326168008246509;0.32614829420565844
79.049628;1.1921232694286183;-2.8857637131117306e-05;-2.418351886350682e-05;0.38880938545238297;0.3261676061910932;1.200008992845446;10.001555838573525;-0.8335070099055754;1.0969874102096964;1.0970381336927992;4.563762611021087e-08;-0.32616800784109085;0.3261483743225233
79.059628;1.1921238326025383;-2.8857531366550053e-05;-2.4183984906133777e-05;0.38880986460647493;0.3261674702401117;1.200008386836283;10.001545016749274;-0.8335070105953997;1.0969858254783809;1.097036641618276;4.590013955251918e-08;-0.3261680074367418;0.32614846878815273
79.069628;1.1921244174144494;-2.885742618484517e-05;-2.418446886338914e-05;0.38881033626707096;0.3261673284764356;1.2000078062909925;10.00153397194699;-0.8335070112805849;1.096984268586891;1.097035106253022;4.6150369000209874e-08;-0.326168007036657;0.32614857652349083
79.079628;1.192125028064312;-2.8857321707048362e-05;-2.4184969466513592e-05;0.3888107997433639;0.3261671802013373;1.2000072520674898;10.001522646599932;-0.8335070119596502;1.0969827407571136;1.0970335331987986;4.6387662033384476e-08;-0.32616800664391127;0.3261486964679696
79.089628;1.1921256672954046;-2.885721812876366e-05;-2.41854856403022e-05;0.38881125403274325;0.32616702501097583;1.2000067234572598;10.001510976154966;-0.8335070126310142;1.0969812436240123;1.097031929272299;4.661153042053285e-08;-0.32616800626127834;0.3261488276785428
79.099628;1.1921263355350904;-2.885711566714101e-05;-2.4186016409417823e-05;0.3888116981504429;0.32616686312769766;1.2000062189195795;10.00149890679066;-0.8335070132930948;1.0969797793011946;1.097030301990583;4.682176446812543e-08;-0.3261680058912324;0.32614896925509407
79.109628;1.1921270314478825;-2.8857014787952118e-05;-2.4186560609566556e-05;0.38881213123674174;0.3261666953645241;1.2000057370485389;10.001486409101929;-0.8335070139442232;1.0969783501460273;1.0970286591845952;4.701841463754678e-08;-0.3261680055359806;0.32614912018893116
79.119628;1.1921277526561123;-2.8856916386791028e-05;-2.4187116832405035e-05;0.3888125523017311;0.3261665229337693;1.2000052769981078;10.001473478952674;-0.8335070145827304;1.096976959337957;1.0970270087484553;4.720181220732472e-08;-0.3261680051973253;0.3261492793797123
79.129628;1.1921284953872682;-2.885682175585403e-05;-2.4187683612790284e-05;0.38881295997820325;0.32616634740080536;1.2000048381579402;10.001460133594072;-0.8335070152071664;1.0969756117621674;1.0970253589374435;4.7372634497394256e-08;-0.32616800487648484;0.3261494458445505
79.139628;1.1921292546564874;-2.8856732488122094e-05;-2.418825968267084e-05;0.3888133525626721;0.3261661705583932;1.200004419536472;10.001446407146304;-0.8335070158163709;1.0969743136803534;1.097023718973264;4.753185922655771e-08;-0.32616800457403544;0.326149618779294
79.149628;1.1921300257339695;-2.885665035196013e-05;-2.4188844123519408e-05;0.38881372840179423;0.32616599420078807;1.2000040191959092;10.001432342212157;-0.833507016409422;1.0969730716284183;1.0970220984937318;4.7680556676501855e-08;-0.3261680042901112;0.32614979734699256
79.159628;1.1921308047519583;-2.885657716944944e-05;-2.418943620645881e-05;0.38881408637613263;0.3261658200753142;1.2000036342831062;10.001417981825217;-0.8335070169855232;1.0969718916502103;1.097020506033615;4.781967677726343e-08;-0.32616800402477314;0.326149980518298
79.169628;1.1921315878266359;-2.885651461639983e-05;-2.4190035139306152e-05;0.3888144261673953;0.3261656498354756;1.20000326159066;10.001403368182988;-0.8335070175438422;1.0969707793793257;1.09701894826341;4.795000930162404e-08;-0.3261680037781841;0.32615016713455475
79.179628;1.1921323706342661;-2.8856463902875576e-05;-2.4190640145479397e-05;0.38881474839621033;0.3261654848093849;1.2000028976944503;10.001388549383234;-0.8335070180834343;1.0969697408967984;1.0970174300535607;4.8072247337613315e-08;-0.32616800355053577;0.32615035599769454
79.189628;1.1921331488694364;-2.885642559972097e-05;-2.4191250687837228e-05;0.3888150546534373;0.3261653258015446;1.2000025388816;10.001373586689585;-0.8335070186032543;1.0969687832886033;1.0970159545274314;4.818698413421537e-08;-0.3261680033418581;0.32615054587767217
79.199628;1.1921339183228519;-2.8856399695577982e-05;-2.419186646335467e-05;0.3888153471224394;0.32616517307516113;1.2000021814275692;10.001358550545671;-0.8335070191021531;1.0969679140852107;1.0970145234453164;4.829461617044064e-08;-0.32616800315174116;0.32615073546775675
79.209628;1.1921346743299532;-2.8856385776710554e-05;-2.4192487286049633e-05;0.38881562792680285;0.32616502641857636;1.2000018218173496;10.001343506681627;-0.8335070195789154;1.096967139931657;1.0970131380822057;4.839517207995828e-08;-0.32616800297926746;0.32615092335278506
79.219628;1.1921354114230034;-2.8856383272980935e-05;-2.419311301960256e-05;0.38881589878740225;0.3261648853080871;1.2000014569571693;10.001328508146404;-0.8335070200324799;1.096966464998744;1.097011800030586;4.8488217063196463e-08;-0.32616800282336184;0.32615110821806287
79.229628;1.1921361242399364;-2.885639160608589e-05;-2.4193743590079048e-05;0.38881616107809897;0.32616474934331713;1.2000010841350728;10.001313601549896;-0.8335070204622712;1.0969658899938435;1.0970105115372073;4.857306785495665e-08;-0.32616800268311;0.32615128927930276
79.239628;1.1921368090900875;-2.8856410152281763e-05;-2.4194379085898837e-05;0.38881641586632976;0.32616461884035874;1.2000007003194715;10.001298835371772;-0.8335070208684195;1.0969654128350423;1.0970092752223646;4.86491775796119e-08;-0.3261680025576116;0.32615146638571674
79.249628;1.1921374641902116;-2.8856438278732347e-05;-2.419501976215829e-05;0.38881666386765057;0.32616449504335526;1.2000003018086483;10.001284259581537;-0.8335070212518213;1.0969650302730807;1.097008093409444;4.871623499008595e-08;-0.3261680024456093;0.32615163973146344
79.259628;1.1921380890809568;-2.8856475571774896e-05;-2.4195665868335365e-05;0.38881690556001663;0.3261643796403603;1.1999998849147893;10.001269920950318;-0.8335070216139902;1.0969647389363315;1.0970069677825989;4.8773933914379934e-08;-0.32616800234537074;0.32615180969590496
79.269628;1.192138684841659;-2.8856521958684854e-05;-2.4196317452589037e-05;0.3888171414276197;0.3261642740814068;1.1999994471048623;10.001255857990632;-0.833507021956631;1.096964535649506;1.0970058997212906;4.8821758820692414e-08;-0.32616800225487663;0.32615197672852686
79.279628;1.1921392541077143;-2.885657757438346e-05;-2.4196974362078285e-05;0.38881737215316325;0.3261641793467426;1.1999989879789048;10.001242097708209;-0.8335070222812659;1.0969644174821223;1.0970048907734131;4.8858815933799824e-08;-0.3261680021720428;0.32615214108711
79.289628;1.1921398000896422;-2.8856642588527937e-05;-2.4197636495130204e-05;0.3888175987149617;0.3261640960845291;1.199998509459084;10.001228655231637;-0.833507022589248;1.0969643816505872;1.0970039426483715;4.888369249803094e-08;-0.32616800209483865;0.326152302800958
79.299628;1.1921403261943064;-2.8856717254236496e-05;-2.4198304001547268e-05;0.3888178222404696;0.3261640247780275;1.1999980146591096;10.001215531332278;-0.8335070228820661;1.0969644254187685;1.0970030566554658;4.8894640149580096e-08;-0.326168002021349;0.3261524619104599
79.309628;1.192140836875199;-2.8856802104264904e-05;-2.419897726152865e-05;0.3888180436666613;0.32616396583693835;1.1999975059829506;10.001202707397514;-0.8335070231616055;1.0969645462619788;1.0970022331414955;4.889004020113801e-08;-0.32616800194981166;0.32615261860729894
79.319628;1.1921423382071472;-2.8860933525590277e-05;-2.4203021957885673e-05;0.3888185898593373;0.32616391957181773;1.1999969842914604;10.001190145622836;-0.8335070234300324;1.0969647417070316;1.0970014713791727;4.8868653067531565e-08;-0.32616800187864;0.3261527732056002
79.329628;1.192142837935715;-2.886104132286169e-05;-2.420370823676013e-05;0.3888188092914144;0.3261638861277285;1.1999964499245452;10.001177795883226;-0.8335070236894151;1.0969650082959412;1.0970007695726955;4.882951100328729e-08;-0.3261680018064313;0.3261529261057272
79.339628;1.1921433442750164;-2.8861161733742484e-05;-2.42044014902672e-05;0.3888190289195586;0.32616386546033266;1.19999590359925;10.00116560340814;-0.8335070239415793;1.096965340942238;1.0970001247719747;4.877182444713414e-08;-0.3261680017319266;0.3261530777178366
79.349628;1.1921438650387026;-2.8861294904088512e-05;-2.4205101632472928e-05;0.38881924948870206;0.32616385728035174;1.1999953460395045;10.001153517266767;-0.833507024188302;1.0969657336020315;1.0969995330058093;4.869505004899848e-08;-0.3261680016539487;0.32615322829192556
79.359628;1.1921444058983595;-2.8861440345429452e-05;-2.4205808314547e-05;0.38881947155941693;0.3261638609570374;1.1999947777275448;10.001141499766314;-0.8335070244313774;1.096966180357965;1.0969989896040742;4.859896453305768e-08;-0.3261680015714015;0.3261533777750481
79.369628;1.1921449688009436;-2.886159710193063e-05;-2.420652089978562e-05;0.3888196952943062;0.32616387560414783;1.1999941992284537;10.001129530673865;-0.8335070246722321;1.0969666758397554;1.0969984895299976;4.848369586408398e-08;-0.3261690014833283;0.3261545257729792
79.379628;1.1921455517899857;-2.886176404061131e-05;-2.420723860865608e-05;0.3888199204900863;0.32616390041996335;1.1999936115321232;10.001117602705584;-0.833507024911447;1.0969672147138185;1.0969980279509317;4.834970857522511e-08;-0.3261690013889834;0.3261546716206113
79.389628;1.1921461505551472;-2.886194006724145e-05;-2.4207960858374037e-05;0.38882014692206524;0.3261639349078143;1.1999930161357342;10.001105711314125;-0.8335070251486992;1.096967791124871;1.096997600879935;4.819780735425445e-08;-0.3261690012878213;0.3261548145282153
79.399628;1.1921467601846263;-2.886212415658335e-05;-2.4208687420615452e-05;0.3888203744254;0.3261639787107381;1.199992414693152;10.001093848955191;-0.8335070253831519;1.0969683990547505;1.09699720530194;4.8029187245294564e-08;-0.32616900117943853;0.3261549537069206
79.409628;1.1921473757638457;-2.886231524803445e-05;-2.4209418368232373e-05;0.3888206027254252;0.3261640313846659;1.1999918087137988;10.001082008139981;-0.8335070256140709;1.096969033329277;1.096996839057897;4.784532504157361e-08;-0.32616900106362434;0.32615508831442125
79.419628;1.1921479919379103;-2.886251214253189e-05;-2.4210154023978413e-05;0.38882083143112045;0.3261640924657127;1.199992199511791;10.0010701840124;-0.8335070258414216;1.096969690394686;1.0969965012006415;4.764763529866049e-08;-0.32616900094033796;0.32615521714977874
79.429628;1.1921486026518497;-2.8862713481480523e-05;-2.4210894906577682e-05;0.3888210602206896;0.32616416157122735;1.199991588281951;10.00105837186546;-0.8335070260660807;1.0969703682330931;1.0969961922515659;4.743709538146383e-08;-0.3261690008095767;0.32615533841892325
79.439628;1.1921492014768857;-2.8862917768659043e-05;-2.421164151506871e-05;0.3888212891280351;0.32616423818132756;1.1999909766434915;10.001046561943884;-0.8335070262895458;1.0969710655469647;1.0969959135357117;4.721408015109223e-08;-0.32616900067143306;0.3261554498996884
79.449628;1.1921497820523095;-2.886312342620051e-05;-2.4212394029463962e-05;0.3888215185405333;0.3261643214184645;1.199990366993308;10.001034733867073;-0.8335070265134682;1.0969717808653714;1.0969956666950325;4.697850947304263e-08;-0.3261690005261954;0.3261555493262172
79.459628;1.192150339029227;-2.8863328985947335e-05;-2.421315224958811e-05;0.3888217488972797;0.3261644102185358;1.1999897612778163;10.001022854680558;-0.8335070267392889;1.0969725121477072;1.096995453886401;4.6730108439127466e-08;-0.32616900037434376;0.3261556347594503
79.469628;1.1921508691513114;-2.886353338401642e-05;-2.421391574010033e-05;0.38882198077032853;0.3261645037094156;1.1999891588196099;10.00101088128138;-0.8335070269680231;1.096973257234243;1.096995277191872;4.64685284853578e-08;-0.3261690002165707;0.3261557049131849
79.479628;1.1921513710784413;-2.8863736085599657e-05;-2.4214683851320042e-05;0.38882221504653114;0.32616460142445164;1.19998855578151;10.000998765671369;-0.8335070272002755;1.0969740147905411;1.0969951373968088;4.619341254979058e-08;-0.3261690000537464;0.3261557591906092
79.489628;1.1921518442326902;-2.886393690306042e-05;-2.4215455556839225e-05;0.38882245261208453;0.3261647031699194;1.1999879471636932;10.000986462818787;-0.8335070274363763;1.096974784971245;1.096995033338373;4.5904546529876185e-08;-0.3261689998867457;0.3261557973447879
79.499628;1.192152287956964;-2.8864135734217526e-05;-2.4216229366345436e-05;0.38882269390232643;0.32616480879528564;1.19998732926124;10.00097393772503;-0.8335070276764421;1.0969755691051184;1.096994961651294;4.560194376262727e-08;-0.3261689997162824;0.32615581929973614
79.509628;1.1921527010736144;-2.8864332429367305e-05;-2.4217003587328817e-05;0.3888229387487549;0.32616491819334287;1.1999867005257054;10.000961164667494;-0.8335070279204746;1.096976368414552;1.0969949168121185;4.528570821563474e-08;-0.32616899954298684;0.3261558254092175
79.519628;1.19215308118487;-2.8864526737308766e-05;-2.4217776847573424e-05;0.38882318669877924;0.32616503140327197;1.199986060903585;10.000948120875812;-0.8335070281684404;1.0969771830596824;1.0969948919603436;4.495586038749521e-08;-0.3261689993676135;0.3261558166644261
79.529628;1.1921534241596519;-2.8864718232469267e-05;-2.4218548421646086e-05;0.388823437480236;0.32616514869787505;1.1999854112078547;10.000934787254334;-0.8335070284201131;1.096978012462023;1.0969948803407974;4.461227778809057e-08;-0.3261689991909663;0.32615579448734044
79.539628;1.192153724780015;-2.8864906190378873e-05;-2.4219318084541284e-05;0.3888236910393683;0.3261652706706889;1.199984753375364;10.000921155554632;-0.8335070286748876;1.0969788566530148;1.0969948762675135;4.4254661952290366e-08;-0.32616899901369156;0.32615576029547455
79.549628;1.1921539777054777;-2.8865089593092957e-05;-2.4220085659429035e-05;0.38882394733357734;0.32616539822975654;1.1999840906648664;10.000907229423047;-0.8335070289317412;1.0969797175766252;1.096994875008489;4.3882568333465745e-08;-0.3261689988363079;0.3261557151275469
79.559628;1.1921541775409539;-2.886526749416926e-05;-2.422085058819567e-05;0.3888242063065338;0.3261655325232781;1.1999834272678875;10.000893018881326;-0.833507029189149;1.0969805990889427;1.096994872478914;4.3495500450390024e-08;-0.32616899865929916;0.32615565949136666
79.569628;1.1921543186429029;-2.886543939618077e-05;-2.4221611793194312e-05;0.38882446793797965;0.32616567494189525;1.1999827679497967;10.000878534953014;-0.8335070294449488;1.096981505782114;1.0969948653731323;4.30928469088865e-08;-0.3261689984831275;0.3261555934704515
79.579628;1.1921543952110703;-2.886560522132079e-05;-2.4222367879107564e-05;0.38882473223618425;0.32616582724134796;1.1999821177049859;10.000863785696438;-0.8335070296964794;1.0969824416944807;1.0969948509889738;4.267372001900749e-08;-0.3261689983083214;0.3261555170219849
79.589628;1.1921544011259737;-2.8865765169379496e-05;-2.4223117369828125e-05;0.38882499934250236;0.3261659915823625;1.1999814813478014;10.000848775666567;-0.8335070299409788;1.096983409690938;1.0969948266914065;4.223697919038478e-08;-0.3261689981356238;0.32615543026482047
79.599628;1.19215432998524;-2.8865919765800464e-05;-2.4223858780795833e-05;0.38882526942887574;0.3261661702090483;1.199980863605061;10.000833510295726;-0.8335070301758867;1.09698441177545;1.0969947901409207;4.178124229581584e-08;-0.3261689979660421;0.3261553335341426
79.609628;1.1921541763582095;-2.8866069936200034e-05;-2.4224590784556008e-05;0.38882554222493454;0.3261663649371877;1.199980269333971;10.000817996909682;-0.8335070303989217;1.096985449458447;1.0969947397283097;4.130473181706871e-08;-0.32616899780076386;0.32615522722226836
79.619628;1.1921539372699734;-2.8866216895198092e-05;-2.422531256315523e-05;0.3888258169556028;0.32616657694065726;1.1999797030632506;10.00080223896797;-0.8335070306080127;1.096986523225895;1.0969946738959715;4.0805448372557196e-08;-0.3261689976410001;0.3261551115590512
79.629628;1.1921536117491711;-2.886636186103719e-05;-2.422602390982262e-05;0.3888260926944362;0.32616680681258187;1.1999791689032886;10.000786234297768;-0.8335070308011846;1.0969876318549756;1.0969945906204064;4.028163878183405e-08;-0.32616899748777517;0.3261549864632653
79.639628;1.192153198609334;-2.8866505863378402e-05;-2.4226724783053637e-05;0.38882636840019946;0.32616705464896006;1.199978671575462;10.000769978726288;-0.8335070309765289;1.0969887728427747;1.0969944883745573;3.9731939022188165e-08;-0.3261689973416588;0.32615485156276736
79.649628;1.1921526953173662;-2.8866649829334204e-05;-2.4227414676868263e-05;0.38882664278769835;0.3261673202966476;1.1999782167667965;10.000753467571176;-0.8335070311321778;1.0969899433436963;1.0969943665177588;3.915527096209067e-08;-0.3261689972024944;0.32615470629045207
79.659628;1.1921520990987735;-2.8866794810748668e-05;-2.4228092329771354e-05;0.3888269144036215;0.3261676037480384;1.1999778099363247;10.000736695939654;-0.8335070312662017;1.096991140241162;1.096994223973323;3.8550871913215464e-08;-0.3261689970693271;0.32615454997028126
79.669628;1.192151408463676;-2.8866942093781727e-05;-2.4228755883341087e-05;0.38882718174797937;0.3261679052496522;1.199977454929564;10.000719657858788;-0.8335070313765387;1.0969923599108766;1.0969940589129188;3.791836580880221e-08;-0.3261689969406748;0.32615438195745555
79.679628;1.1921506239934703;-2.8867093122321455e-05;-2.4229403224911714e-05;0.38882744333409547;0.3261682249152279;1.1999771535154982;10.000702341316691;-0.8335070314610384;1.0969935988745998;1.0969938703804836;3.7257624575686096e-08;-0.3261689968149084;0.32615420177824594
79.689628;1.192149748495236;-2.886724933552911e-05;-2.423003220083659e-05;0.3888276977372895;0.3261685623492389;1.199976905857061;10.00068472885736;-0.8335070315175807;1.0969948548696868;1.0969936592158211;3.6568467101887416e-08;-0.32616899669046845;0.32615400918180176
79.699628;1.1921487867005451;-2.8851123074933388e-05;-2.4216975748934183e-05;0.38882926787766753;0.3261700278062186;1.1999767110555515;10.000666811185562;-0.8335070315440425;1.0969961271572333;1.096993427206273;3.585055140213126e-08;-0.32616899656598985;0.3261538040738899
79.709628;1.1921477448092257;-2.885129299781235e-05;-2.4217561545113044e-05;0.38882950348409606;0.3261703983892005;1.1999765673852798;10.000648597009992;-0.8335070315381239;1.0969974156129219;1.0969931760182718;3.510354592099539e-08;-0.3261689964403369;0.3261535864243933
79.719628;1.1921466300248347;-2.8851470712168163e-05;-2.421812263994455e-05;0.38882972764782303;0.3261707842987455;1.1999764726227085;10.000630107449439;-0.8335070314973457;1.0969987192561126;1.0969929071986895;3.432724132848836e-08;-0.3261689963124835;0.3261533563780026
79.729628;1.1921454502292488;-2.8851656354027496e-05;-2.421865730242451e-05;0.38882993976467767;0.32617118472901774;1.1999764243674864;10.00061136570299;-0.8335070314191896;1.0970000358006087;1.0969926227727422;3.352142188529062e-08;-0.3261689961814646;0.32615311439051287
79.739628;1.1921442136654619;-2.885184994356544e-05;-2.421916422996336e-05;0.38883014002994976;0.32617159897081294;1.1999764200335412;10.000592390983666;-0.8335070313011635;1.097001362689862;1.096992324851725;3.2685706389707244e-08;-0.3261689960464758;0.3261528611431687
79.749628;1.192142928120044;-2.8852051707086655e-05;-2.421964238790584e-05;0.38883032929850997;0.3261720264686818;1.1999764567368532;10.000573199572313;-0.8335070311408197;1.0970026980236298;1.0969920143039287;3.1819661277172676e-08;-0.3261689959068876;0.32615259757056664
79.759628;1.1921416001066925;-2.8852261900400063e-05;-2.4220090686904307e-05;0.38883050866969;0.3261724667590181;1.199976531337558;10.000553810101852;-0.8335070309359625;1.0970040403605557;1.0969916900263974;3.092315848400523e-08;-0.32616899576206837;0.32615232507051595
79.769628;1.1921402352081507;-2.885248044936844e-05;-2.4220507812292157e-05;0.3888306789771743;0.3261729194433081;1.1999766402935976;10.000534245745644;-0.8335070306850199;1.0970053882552384;1.0969913490099195;2.999666811400387e-08;-0.3261689956111856;0.3261520455118076
79.779628;1.1921388391539316;-2.8852707151506698e-05;-2.4220892310636562e-05;0.3888308405399737;0.3261733843007659;1.1999767792110898;10.000514534450774;-0.8335070303871004;1.097006740332124;1.0969909871410084;2.9041318678818e-08;-0.32616899545329797;0.3261517610351117
79.789628;1.1921374181782833;-2.8852942008107658e-05;-2.422124282674608e-05;0.3888309931581986;0.3261738611968972;1.1999769426770526;10.00049471243787;-0.833507030041758;1.0970080955584196;1.0969906006368846;2.805866723817463e-08;-0.32616899528770354;0.3261514738630516
79.799628;1.1921359786043901;-2.885318512969296e-05;-2.4221558377222732e-05;0.3888311362135849;0.32617434971081066;1.1999771249846392;10.000474827481646;-0.8335070296489122;1.0970094533791972;1.0969901868028602;2.7050339961818163e-08;-0.3261689951140798;0.32615118620588207
79.809628;1.1921345259140128;-2.885343664760336e-05;-2.4221838405846424e-05;0.3888312689062643;0.32617484897119076;1.1999773218822627;10.000454934226244;-0.8335070292088727;1.0970108137451164;1.096989744148353;2.6018031312649193e-08;-0.32616899493228824;0.3261509002605204
79.819628;1.192133063149329;-2.885369685180326e-05;-2.422208258566213e-05;0.3888313906142312;0.32617535782539026;1.1999775322610151;10.000435087137344;-0.8335070287223879;1.097012177010615;1.0969892730625717;2.496374751570201e-08;-0.32616899474213035;0.3261506181992035
79.829628;1.1921315899785287;-2.885396622695615e-05;-2.4222290817054804e-05;0.3888315011728494;0.32617587514810226;1.1999777583256057;10.000415343335082;-0.8335070281907878;1.0970135438766964;1.0969887763339123;2.3889666910224395e-08;-0.32616899454322673;0.3261503420095891
79.839628;1.1921301032998817;-2.885424529238818e-05;-2.4222463447823913e-05;0.38883160080374585;0.3261764001121996;1.1999780043181667;10.000395767876094;-0.8335070276159836;1.0970149153008089;1.096988258444411;2.27978536966756e-08;-0.3261689943350012;0.3261500733066799
79.849628;1.1921285984883805;-2.885453432287425e-05;-2.4222601331539e-05;0.38883168961180287;0.32617693210544657;1.1999782751233001;10.000376427389323;-0.8335070270003314;1.0970162923597413;1.096987724546876;2.1690404853486267e-08;-0.326168994116728;0.32614981347762817
79.859628;1.1921270713354457;-2.885483306772488e-05;-2.4222705748190946e-05;0.3888317668927563;0.32617747040022693;1.1999785757471089;10.000357377468202;-0.8335070263465296;1.0970176765689725;1.0969871799629816;2.0569809709893635e-08;-0.32616899388768095;0.3261495640381664
79.869628;1.1921255204864776;-2.885514065790285e-05;-2.422277826606695e-05;0.3888318307899757;0.32617801397967683;1.1999789112172956;10.000338656280444;-0.8335070256573652;1.097019070330983;1.0969866298425597;1.9439016264157546e-08;-0.326168993647384;0.32614932667524255
79.879628;1.192123948146684;-2.8855455756230557e-05;-2.4222820451300438e-05;0.3888318785635439;0.32617856158857433;1.199979286145512;10.000320290955402;-0.8335070249353785;1.0970204768328966;1.0969860786520491;1.830106418516829e-08;-0.32616899339582794;0.32614910294235944
79.889628;1.1921223582137546;-2.8855776881252536e-05;-2.4222833539908712e-05;0.3888319070962852;0.3261791118299836;1.1999797043303457;10.000302312815476;-0.83350702418285;1.0970218995602112;1.0969855294270918;1.715860433282121e-08;-0.3261689931334514;0.3261488939408745
79.899628;1.1921207539186898;-2.885610279095608e-05;-2.4222818355275126e-05;0.38883191331096983;0.32617966310175184;1.1999801684358915;10.000284764056635;-0.8335070234020409;1.0970233416823603;1.0969849831875402;1.6013781741318772e-08;-0.3261689928608994;0.3261487002247697
79.909628;1.192119137116094;-2.8856432700578326e-05;-2.4222775548846975e-05;0.3888318945587657;0.3261802135730745;1.1999806793785825;10.00026769229795;-0.833507022595264;1.0970248057800474;1.0969844390761128;1.4868441584776938e-08;-0.3261689925789319;0.3261485219431385
79.919628;1.1921175093844467;-2.8856766183212313e-05;-2.4222705878421947e-05;0.3888318488797092;0.32618076148524866;1.199981236091578;10.000251150642347;-0.8335070217647179;1.0970262939835258;1.0969838950976805;1.3724169216389132e-08;-0.3261689922886375;0.32614835897343936
79.929628;1.1921158731207684;-2.8857102926596108e-05;-2.4222610314054706e-05;0.38883177486387893;0.3261813054814258;1.1999818359062724;10.000235204476674;-0.8335070209123457;1.0970278077737878;1.09698334890469;1.2582163431333655e-08;-0.32616899199160543;0.3261482109983419
79.939628;1.192114230924054;-2.8857442637178757e-05;-2.42224900689454e-05;0.38883167136552954;0.32618184465950417;1.1999824750403907;10.00021993149376;-0.8335070200398728;1.0970293477930078;1.0969827982973692;1.1443381312273015e-08;-0.32616899168980285;0.32614807772421833
79.949628;1.1921125843211366;-2.885778510269023e-05;-2.4222346598411622e-05;0.3888315375538859;0.32618237847108417;1.1999831494022588;10.000205417244375;-0.8335070191489994;1.0970309140933154;1.0969822416338424;1.0308802744284735e-08;-0.32616899138528205;0.3261479590643517
79.959628;1.1921109338732097;-2.8858130103539193e-05;-2.422218155700602e-05;0.38883137310879246;0.3261829066666379;1.1999838559458897;10.000191747324022;-0.8335070182415889;1.0970325062396244;1.0969816780502923;9.179395210954582e-09;-0.3261689910798778;0.32614785503459653
79.969628;1.1921092801942244;-2.8858477181856654e-05;-2.422199675060568e-05;0.3888311780879112;0.32618342924883337;1.199984593820996;10.000178990321695;-0.8335070173196983;1.0970341231808707;1.0969811067203246;8.056018067591626e-09;-0.32616899077501443;0.32614776564515535
79.979628;1.1921076243344322;-2.885882566224037e-05;-2.4221794031486047e-05;0.38883095255704025;0.3261839462607476;1.1999853644173921;10.000167186584054;-0.833507016385559;1.0970357628543868;1.0969805255061618;6.93956340132314e-09;-0.32616899047179504;0.32614769104844576
79.989628;1.1921059674183965;-2.8859174808077596e-05;-2.4221575220077225e-05;0.3888306964182447;0.32618445753246955;1.1999861707797663;10.000156358731932;-0.8335070154416214;1.0970374216502303;1.0969799305337484;5.831062332526763e-09;-0.326168990171293;0.32614763172859257
79.999628;1.1921043102498625;-2.8859523834835486e-05;-2.422134224243716e-05;0.38883040950123426;0.3261849626245342;1.1999870170993883;10.000146529301698;-0.8335070144905107;1.0970390945803132;1.0969793169490847;4.731623254121447e-09;-0.3261689898746876;0.3261475884807625
80.009628;1.1921026535047285;-2.8859872009623634e-05;-2.422109727067168e-05;0.3888300916285637;0.3261854609037892;1.199987907512576;10.00013772094178;-0.8335070135348277;1.0970407759034564;1.0969786798583527;3.642488662785584e-09;-0.3261689895831492;0.32614756217468227
80.019628;1.192100998380365;-2.8860218850474467e-05;-2.422084250937646e-05;0.3888297426314138;0.32618595163333164;1.1999888444472757;10.000129940876542;-0.8335070125770032;1.0970424594330046;1.096978014820648;2.5652238940985738e-09;-0.3261689892976516;0.3261475534528275
80.029628;1.1920993468086447;-2.8860564139141178e-05;-2.4220579850159487e-05;0.3888293624807636;0.3261864340359683;1.1999898287784516;10.000123174057192;-0.8335070116193222;1.0970441390666532;1.0969773178034865;1.5017545507310824e-09;-0.3261689890187179;0.32614756259476213
80.039628;1.1920977010831975;-2.886090777104327e-05;-2.422031091501171e-05;0.38882895145703156;0.32618690721514326;1.1999908620715791;10.0001173914323;-0.8335070106640398;1.0970458098117726;1.0969765851601911;4.54211823904789e-10;-0.3261689887462076;0.32614758967830915
80.049628;1.192096063527949;-2.8861249442732525e-05;-2.4220037473066064e-05;0.3888285102342789;0.32618736994646086;1.1999919479324253;10.000112555551732;-0.8335070097134373;1.0970474682799187;1.0969758140281134;-5.752524679155401e-10;-0.3261689884793996;0.3261476347789368
80.059628;1.1920944363660408;-2.8861588164513462e-05;-2.421976166280869e-05;0.3888280399282873;0.326187820540231;1.199993090528976;10.000108621720589;-0.8335070087697523;1.0970491120628094;1.0969750024590965;-1.584629620707475e-09;-0.32616898821731977;0.32614769791643505
80.069628;1.192092821886237;-2.886192210726116e-05;-2.4219485725485894e-05;0.38882754218653365;0.3261882568887063;1.1999942920047428;10.000105546756814;-0.8335070078350615;1.0970507388511834;1.0969741492512002;-2.5722346005498776e-09;-0.3261689879590689;0.32614777899174563
80.079628;1.1920912228615086;-2.8862249113726872e-05;-2.4219211660639285e-05;0.38882701918988744;0.32618867667778156;1.1999955515470146;10.00010329457595;-0.8335070069112152;1.0970523462847284;1.096973254563824;-3.5367905355386e-09;-0.3261689877040148;0.3261478779009547
80.089628;1.1920896425325518;-2.886256730638295e-05;-2.4218941178569817e-05;0.38882647332953335;0.3261890776354515;1.1999968669364545;10.000101829280428;-0.8335070059998331;1.0970539326872584;1.0969723212479379;-4.477306758277345e-09;-0.32616898745180234;0.32614799457232835
80.099628;1.192088084248667;-2.886287520769897e-05;-2.4218675762470342e-05;0.38882590667438566;0.3261894577188974;1.1999982366740405;10.00010111008698;-0.8335070051023002;1.0970554982327987;1.0969713552102867;-5.392919521573089e-09;-0.32616898720226245;0.3261481288338797
80.109628;1.1920865513200944;-2.8863171567772567e-05;-2.421841661676534e-05;0.3888253208512144;0.3261898152393782;1.1999996604106167;10.000101089018568;-0.8335070042197987;1.0970570453236816;1.0969703640343813;-6.282863804039671e-09;-0.3261689869553928;0.3261482801131744
80.119628;1.1920850468765758;-2.886345527897464e-05;-2.4218164589728468e-05;0.3888247176281918;0.32619014891603604;1.2000011381314575;10.000101703583272;-0.8335070033534379;1.0970585775919883;1.096969355891648;-7.146588378221315e-09;-0.32616898671139855;0.326148447147344
80.129628;1.1920835738211883;-2.8863725407398312e-05;-2.4217920151090148e-05;0.38882409948637353;0.3261904578712542;1.200002669798929;10.000102875144826;-0.8335070025043108;1.0970600986999721;1.09696833996327;-7.98390782442421e-09;-0.3261689864706019;0.3261486281343726
80.139628;1.1920821349668616;-2.8863981245729155e-05;-2.421768331209688e-05;0.3888234695594285;0.32619074153215505;1.2000042556389845;10.000104517396235;-0.8335070016734241;1.0970616120399306;1.0969673259972275;-8.794999652822924e-09;-0.32616898623329077;0.32614882117680094
80.149628;1.1920807331942123;-2.8864222217080244e-05;-2.421745358453083e-05;0.3888228312161438;0.32619099951714003;1.2000058960331665;10.00010654501053;-0.8335070008616939;1.097063120981513;1.0969663224650137;-9.580292666129013e-09;-0.3261689859997451;0.32614902450534844
80.159628;1.1920793718850873;-2.8864447669475864e-05;-2.4217230202441624e-05;0.3888221877617882;0.3261912316785147;1.2000075910746517;10.000108878472538;-0.8335070000699591;1.0970646290602393;1.0969653362122722;-1.034031298820224e-08;-0.3261689857702718;0.32614923638033166
80.169628;1.192078054892156;-2.886465692975955e-05;-2.4217012451565785e-05;0.38882154249971945;0.3261914380618966;1.200009340622845;10.000111443034426;-0.8335069992988495;1.0970661404560416;1.096964373687284;-1.1075469661672812e-08;-0.3261689855449793;0.32614945491461256
80.179628;1.192076785649663;-2.8864849534232607e-05;-2.421679989804935e-05;0.3888208989529056;0.32619161863513546;1.2000111439104588;10.000114162953665;-0.8335069985486311;1.0970676604777614;1.0969634412187945;-1.178595481038163e-08;-0.3261689853235231;0.32614967813795653
80.189628;1.192075566824844;-2.8865025292210223e-05;-2.4216592507273642e-05;0.3888202608259677;0.32619177322795984;1.2000129982972632;10.000116959992592;-0.8335069978193285;1.0970691948256048;1.0969625442796886;-1.2471727085116627e-08;-0.3261689851051989;0.3261499043308742
80.199628;1.1920744003323451;-2.8865184270901613e-05;-2.421639063198996e-05;0.38881963180229207;0.3261919017720606;1.2000148993708022;10.00011975912833;-0.8335069971111106;1.0970707480634045;1.0969616869648693;-1.3132500210016989e-08;-0.3261689848893283;0.32615013223461015
80.209628;1.1920732866972497;-2.88653268102269e-05;-2.421619488356691e-05;0.3888190155412003;0.326192004447742;1.2000168428460927;10.000122497828354;-0.8335069964245537;1.0970723228074812;1.0969608718023465;-1.3767864509438903e-08;-0.32616898467541294;0.32615036091912525
80.219628;1.1920722251229054;-2.8865453454868058e-05;-2.42160060151299e-05;0.38881841584417093;0.3261920816962534;1.2000188256323023;10.000125139215697;-0.833506995760623;1.0970739199586834;1.0969601002203904;-1.4377400884106698e-08;-0.32616898446278875;0.32615058972643934
80.229628;1.1920712146645795;-2.8865564712046336e-05;-2.4215824852167317e-05;0.38881783656809277;0.32619213424160887;1.2000208450677063;10.00012768300768;-0.8335069951205251;1.097075539339083;1.0969593737765166;-1.4960747030405885e-08;-0.32616898425034674;0.3261508185923187
