time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.239628;1.1920702543575357;-2.8865660755377587e-05;-2.4215652084169147e-05;0.3888172811669025;0.3261921631005216;1.200022897817736;10.000130160899758;-0.8335069945055072;1.0970771802937143;1.0969586950127688;-1.5517835435188873e-08;-0.3261689840367039;0.3261510482754314
80.249628;1.192069341982552;-2.886574144815658e-05;-2.4215488011433443e-05;0.3888167523706686;0.3261921695747921;1.2000249796204645;10.000132624717535;-0.8335069939165546;1.0970788419377082;1.0969580669475192;-1.6049050662419214e-08;-0.32616898382050497;0.326151280061762
80.259628;1.1920684733755265;-2.8865806761465046e-05;-2.4215332558940216e-05;0.38881625216671395;0.32619215518650396;1.2000270858315094;10.00013514093904;-0.8335069933540405;1.0970805224595623;1.0969574915357663;-1.6554980814805523e-08;-0.32616898360069885;0.3261515152094491
80.269628;1.1920676430014787;-2.886585712747944e-05;-2.4215185418771785e-05;0.3888157817613365;0.32619212155841343;1.2000292114462623;10.000137782978507;-0.833506992817671;1.097082218116488;1.0969569687601204;-1.7036107823135374e-08;-0.3261689833766784;0.3261517546059967
80.279628;1.1920668450436864;-2.8865893445560362e-05;-2.421504611011064e-05;0.38881534155763625;0.3261920704773758;1.2000313504637004;10.000140620262002;-0.8335069923067806;1.0970839230001135;1.0969564973137522;-1.7492808119585026e-08;-0.32616898314805853;0.3261519986805722
80.289628;1.192066074485057;-2.886591690204357e-05;-2.421491410082968e-05;0.3888149313708049;0.3261920041027173;1.200033496063551;10.000143712348448;-0.8335069918205348;1.0970856292363986;1.0969560754600312;-1.792544834160491e-08;-0.3261689829143488;0.32615224738688153
80.299628;1.192065327606528;-2.8865928714646743e-05;-2.4214789058532972e-05;0.3888145509093207;0.3261919249666441;1.2000356409309216;10.00014710366769;-0.8335069913578759;1.0970873271670314;1.0969557010308728;-1.833442321395834e-08;-0.3261689826750057;0.3261525003631433
80.309628;1.1920646012375036;-2.8865929834908575e-05;-2.4214671127435505e-05;0.3888142001323614;0.3261918357269909;1.2000377768475146;10.000150817570395;-0.8335069909174534;1.0970890057647986;1.096955371496066;-1.8720342875087593e-08;-0.32616898242980946;0.32615275723877
80.319628;1.1920638918938855;-2.8865920888916425e-05;-2.421456106985839e-05;0.3888138789500791;0.32619173893248066;1.20003989471215;10.000154859674407;-0.833506990497601;1.0970906539993568;1.0969550842986202;-1.9084191545155674e-08;-0.32616898217901596;0.3261530177206378
80.329628;1.1920631959807753;-2.8865902479374773e-05;-2.4214460033418588e-05;0.3888135866912084;0.32619163702954357;1.200041985184564;10.000159233625359;-0.8335069900963487;1.0970922626775863;1.0969548368977944;-1.9427151930301372e-08;-0.3261689819230719;0.32615328144028116
80.339628;1.1920625103084492;-2.8865875434902872e-05;-2.4214369125584576e-05;0.38881332229896715;0.326191532419472;1.2000440393699885;10.000163953965462;-0.833506989711524;1.0970938246651367;1.0969546263209942;-1.9750353581338562e-08;-0.326168981662249;0.3261535478065512
80.349628;1.1920618324402938;-2.8865840695675427e-05;-2.421428926667494e-05;0.38881308508615114;0.3261914272919504;1.200046049333911;10.000169041465636;-0.8335069893407778;1.0970953336247744;1.0969544480864843;-2.0054835527348707e-08;-0.3261699813965216;0.326154815945385
80.359628;1.1920611606345584;-2.886579908627583e-05;-2.4214221260653648e-05;0.3888128749946596;0.32619132353550817;1.2000480077718774;10.000174510063571;-0.8335069889814452;1.0970967836523147;1.0969542960129182;-2.0341692047104696e-08;-0.32616998112566936;0.3261550847916008
80.369628;1.1920604930854815;-2.8865751386835285e-05;-2.4214165753045863e-05;0.388812692090008;0.3261912228903035;1.2000499071573743;10.00018036283346;-0.833506988630616;1.0970981700302058;1.096954163768244;-2.0612177113622766e-08;-0.3261699808492958;0.32615535322015354
80.379628;1.1920598274299035;-2.886569860601489e-05;-2.421412312389524e-05;0.38881253593782034;0.3261911269807394;1.2000517399371933;10.000186599901351;-0.8335069882855822;1.097099489609919;1.096954045969373;-2.086751159209463e-08;-0.3261699805665731;0.326155619996003
80.389628;1.1920591611024745;-2.886564197295565e-05;-2.42140935054434e-05;0.38881240529941236;0.32619103710772474;1.2000534996794687;10.00019322986663;-0.8335069879441289;1.097100740497318;1.0969539379972795;-2.1108557426329654e-08;-0.3261699802760247;0.32615588367598597
80.399628;1.192058491843382;-2.8865582681158764e-05;-2.4214076854534424e-05;0.38881229804110634;0.3261909541141707;1.2000551817916596;10.00020027422271;-0.8335069876044026;1.097101921477088;1.0969538355231165;-2.13357115894305e-08;-0.326169979975697;0.32615614265903875
80.409628;1.19205781790426;-2.886552181773261e-05;-2.4214072959270545e-05;0.3888122112047275;0.3261908786119104;1.200056783384945;10.000207762480503;-0.8335069872649152;1.0971030317156842;1.0969537336743482;-2.1548967507355003e-08;-0.32616997966365685;0.3261563954002607
80.419628;1.1920571379642568;-2.8865460432906387e-05;-2.4214081408929794e-05;0.3888121415503415;0.326190811374478;1.200058302221067;10.000215726050998;-0.8335069869248631;1.0971040710175441;1.0969536260585646;-2.174801140356913e-08;-0.3261699793384993;0.3261566406638902
80.429628;1.1920564512473082;-2.8865399360935667e-05;-2.4214101675833076e-05;0.38881208638188275;0.3261907534345936;1.2000597355730502;10.000224194011118;-0.8335069865840856;1.097105039798145;1.0969535048302659;-2.19324064116645e-08;-0.32616997899957967;0.3261568775780835
80.439628;1.1920557584744849;-2.8865338876835043e-05;-2.4214133359913914e-05;0.38881204384837803;0.3261907058016045;1.2000610808460073;10.000233183917244;-0.8335069862425482;1.0971059386405724;1.0969533620207828;-2.210174265700537e-08;-0.3261699786470227;0.32615710549978166
80.449628;1.192055062815018;-2.8865278602350963e-05;-2.4214176360212986e-05;0.38881201257905207;0.3261906689783297;1.200062337681411;10.000242686854852;-0.8335069859000261;1.097106768999214;1.096953190790167;-2.225561541843339e-08;-0.3261699782815661;0.3261573238485901
80.459628;1.1920543690784522;-2.8865217703329626e-05;-2.4214230847094128e-05;0.38881199122820864;0.3261906425610092;1.20006350889068;10.000252661546515;-0.8335069855562416;1.097107534517301;1.0969529856506552;-2.239357143564855e-08;-0.326169977904126;0.3261575320395097
80.469628;1.192053681502682;-2.8865155150091324e-05;-2.4214297144063223e-05;0.38881197828883696;0.32619062529070414;1.2000645990499066;10.000263046853352;-0.8335069852111433;1.0971082405168704;1.096952742289983;-2.251514947101012e-08;-0.32616997751549537;0.3261577296346834
80.479628;1.1920530028220258;-2.8865089984727805e-05;-2.4214375648095423e-05;0.3888119722005201;0.32619061548571915;1.2000656124708073;10.000273777603194;-0.8335069848649967;1.0971088921996832;1.0969524578091527;-2.2619963055807118e-08;-0.32616997711647616;0.32615791650422304
80.489628;1.1920523353085004;-2.886502158947083e-05;-2.42144668573964e-05;0.3888119717122315;0.32619061139993394;1.2000665523154883;10.000284788636481;-0.8335069845181313;1.097109493679122;1.0969521309677108;-2.27077869065701e-08;-0.32616997670801146;0.3261580928055719
80.499628;1.1920516815746596;-2.8864949700774453e-05;-2.4214571367409676e-05;0.388811976169296;0.32619061128416377;1.200067420812399;10.000296013634625;-0.833506984170512;1.0971100479111315;1.0969517614622986;-2.2778734658555037e-08;-0.3261699762911533;0.32615825896580564
80.509628;1.1920510443658427;-2.8864874167863086e-05;-2.4214689735622928e-05;0.38881198523023264;0.32619061329885907;1.2000682195046262;10.000307386497061;-0.8335069838215735;1.0971105566929842;1.0969513486777198;-2.2833491698967877e-08;-0.32616997586698515;0.3261584156334668
80.519628;1.1920504261413338;-2.886479481431859e-05;-2.4214822368528624e-05;0.3888119982822444;0.3261906155792684;1.200068949525426;10.000318843182992;-0.8335069834705677;1.0971110205947032;1.096950891186458;-2.287337598569421e-08;-0.32616997543641246;0.32615856349856526
80.529628;1.1920498285304235;-2.8864711421021814e-05;-2.4214969505487118e-05;0.3888120143306014;0.32619061659587556;1.2000696127364556;10.000330325886258;-0.8335069831171149;1.0971114395049948;1.0969503873981383;-2.29001357548926e-08;-0.32616997499999195;0.32615870322794327
80.539628;1.1920492521354964;-2.886462368131545e-05;-2.4215131187804697e-05;0.388812032325553;0.3261906155631518;1.2000702127964393;10.000341788428535;-0.8335069827614109;1.0971118140343514;1.0969498370695558;-2.2915623066902583e-08;-0.3261699745580224;0.32615883554976166
80.549628;1.192048697297841;-2.886453110294526e-05;-2.4215307252475535e-05;0.38881205130484703;0.32619061244127806;1.2000707549429999;10.000353193276252;-0.8335069824039447;1.0971121461440398;1.0969492423000455;-2.2921565572007168e-08;-0.32616997411073606;0.326158961235884
80.559628;1.1920481651163246;-2.886443289493047e-05;-2.4215497516367125e-05;0.3888120703773224;0.3261906074935431;1.2000712451298103;10.000364502107427;-0.8335069820451457;1.0971124382468056;1.0969486068349876;-2.2919397566310802e-08;-0.3261699736583961;0.32615908096441526
80.569628;1.1920476579201658;-2.8864327998562484e-05;-2.4215702000294915e-05;0.3888120889288247;0.3261906008994349;1.2000716892117436;10.000375674283434;-0.833506981685435;1.0971126924582968;1.096947934985329;-2.2910042625993927e-08;-0.3261699732013471;0.326159195252814
80.579628;1.192047179020621;-2.886421527238337e-05;-2.4215920903519895e-05;0.38881210681635475;0.3261905927177196;1.200072092314587;10.000386674889988;-0.8335069813253966;1.0971129104620512;1.0969472315847628;-2.2893883773702243e-08;-0.32616997274011067;0.32615930456262093
80.589628;1.1920467315934515;-2.886409361641659e-05;-2.4216154335906932e-05;0.38881212427596046;0.32619058307037685;1.2000724587632847;10.000397479882237;-0.8335069809655515;1.0971130933244846;1.0969465025078733;-2.287107460728918e-08;-0.3261699722754702;0.3261594094128631
80.599628;1.1920463174149083;-2.886396194421522e-05;-2.4216402044804905e-05;0.3888121416846829;0.32619057233085436;1.2000727922325622;10.000408073969778;-0.8335069806061121;1.0971132414184235;1.096945754960568;-2.2842025866929028e-08;-0.32616997180849744;0.326159510349153
80.609628;1.1920459367616671;-2.8863819199212427e-05;-2.4216663329348138e-05;0.3888121591588247;0.32619056111675326;1.2000730957815031;10.000418443548456;-0.8335069802471665;1.0971133544364162;1.0969449970483922;-2.2807740596853615e-08;-0.32616997134048203;0.32615960810814937
80.619628;1.1920455894059148;-2.8863664543541663e-05;-2.4216937115398085e-05;0.3888121761905637;0.3261905500965705;1.2000733723525954;10.00042856808355;-0.8335069798889299;1.09711343204522;1.0969442370352511;-2.2769715100977263e-08;-0.3261699708727619;0.32615970408432576
80.629628;1.1920452753952937;-2.8863497505043348e-05;-2.4217222144960466e-05;0.3888121918548884;0.3261905398410238;1.2000736254205417;10.000438419094614;-0.8335069795316912;1.0971134757290533;1.0969434834987615;-2.272953901425966e-08;-0.32616997040669427;0.3261598004059455
80.639628;1.192044994720648;-2.8863317985498133e-05;-2.4217517226805008e-05;0.38881220543517037;0.3261905308606811;1.200073859205416;10.000447968692658;-0.8335069791757154;1.0971134899954507;1.0969427460721761;-2.268866479505175e-08;-0.32616996994382974;0.3261598995655086
80.649628;1.1920447465799613;-2.8863126275405833e-05;-2.4217821399221452e-05;0.3888122167378039;0.32619052363093864;1.2000740786236304;10.000457199006998;-0.8335069788213724;1.097113481419133;1.0969420353090702;-2.2648534296874556e-08;-0.32616996948594373;0.32616000425117014
80.659628;1.1920445295295587;-2.8862922967317892e-05;-2.4218133954545553e-05;0.3888122258020521;0.32619051833052987;1.2000742887227382;10.000466104448908;-0.8335069784691915;1.097113457220628;1.0969413616870183;-2.2610704937561296e-08;-0.3261699690348281;0.3261601172805069
80.669628;1.1920443418452944;-2.886270867512027e-05;-2.421845425643481e-05;0.3888122323044669;0.3261905145384622;1.2000744939597148;10.000474685448975;-0.8335069781196174;1.097113424678422;1.0969407345608757;-2.2576605092306965e-08;-0.32616996859214004;0.3261602413855306
80.679628;1.1920441812649623;-2.8862483888022156e-05;-2.4218781458746936e-05;0.3888122351933982;0.3261905112865337;1.2000746981271715;10.000482942910377;-0.8335069777728955;1.0971133900946821;1.096940160915735;-2.2547099473822136e-08;-0.3261699681594511;0.32616037910991097
80.689628;1.1920440451809198;-2.8862249056646887e-05;-2.421911450849266e-05;0.3888122328104941;0.3261905074024804;1.2000749041379524;10.000490876723198;-0.8335069774293471;1.0971133576965522;1.0969396447062112;-2.252240899580194e-08;-0.32616996773831136;0.3261605328801879
80.699628;1.1920439314564535;-2.886200462402257e-05;-2.4219452344598166e-05;0.3888122232616778;0.3261905018217846;1.2000751134476195;10.000498483851187;-0.8335069770896374;1.0971133304267047;1.0969391882295323;-2.2502457098651362e-08;-0.32616996733008213;0.32616070498653804
80.709628;1.1920438391067913;-2.8861751042514242e-05;-2.421979397139409e-05;0.3888122048705459;0.32619049366169917;1.2000753266133997;10.00050575952669;-0.8335069767548252;1.097113311435472;1.0969387940324171;-2.2487175754280974e-08;-0.3261699669355994;0.32616089744834864
80.719628;1.1920437688923495;-2.8861488885012233e-05;-2.422013842565934e-05;0.38881217638818355;0.3261904822303269;1.2000755446501883;10.000512698142225;-0.8335069764264257;1.0971133042471282;1.096938464866895;-2.24765806275805e-08;-0.3261699665550974;0.32616111196473774
80.729628;1.1920437231850343;-2.8861218828216165e-05;-2.422048464649621e-05;0.3888121365528702;0.32619046717886435;1.2000757691873472;10.000519290773951;-0.8335069761064791;1.097113312280769;1.096938202581236;-2.2470672023677957e-08;-0.32616996618857663;0.3261613500267138
80.739628;1.1920437043747174;-2.886094149827109e-05;-2.4220831434337386e-05;0.38881208364441966;0.32619044855131096;1.2000760015768337;10.00052552832142;-0.8335069757973661;1.0971133386312122;1.096938008034546;-2.2469267335504595e-08;-0.3261699658361892;0.3261616132335278
80.749628;1.192043713245551;-2.8860657374370926e-05;-2.4221177724618575e-05;0.3888120157917061;0.3261904264919041;1.200076242094526;10.000531407334394;-0.833506975501444;1.097113385961629;1.0969378815668787;-2.24719877187226e-08;-0.32616996549833743;0.3261619035611573
80.759628;1.1920437489133822;-2.8860366753108892e-05;-2.4221522823687058e-05;0.3888119315277936;0.32619040087158263;1.2000764890622757;10.000536929109527;-0.8335069752208738;1.0971134564155218;1.096937822898184;-2.2478362090763075e-08;-0.3261699651756826;0.32616222314690446
80.769628;1.1920438092673837;-2.886006977649333e-05;-2.422186629360529e-05;0.38881182993093844;0.32619037120860034;1.2000767386723767;10.000542093444619;-0.8335069749576415;1.0971135515572565;1.0969378310660844;-2.2487874287769378e-08;-0.32616996486908423;0.3261625739318325
80.779628;1.1920438903630024;-2.885976649165401e-05;-2.422220779732031e-05;0.38881171050821495;0.3261903368106324;1.2000769863326386;10.000546893534073;-0.8335069747135534;1.0971136725897237;1.0969379050064498;-2.2499990334308373e-08;-0.32616996457931885;0.3261629576135377
80.789628;1.1920439857968128;-2.885945681952527e-05;-2.4222547113727315e-05;0.38881157315684645;0.32619029682391176;1.200077227567177;10.000551317036035;-0.8335069744902373;1.0971138211172622;1.0969380438988101;-2.251427919403266e-08;-0.3261699643067704;0.3261633754734836
80.799628;1.1920440876103793;-2.885914054253533e-05;-2.4222884087424484e-05;0.38881141821008325;0.32619025019832576;1.200077457398482;10.000555349693451;-0.8335069742891729;1.0971139997847679;1.0969382468806976;-2.253058151703971e-08;-0.32616996405142323;0.32616382795820825
80.809628;1.1920441882028117;-2.885881740654862e-05;-2.4223218544340145e-05;0.38881124642291565;0.32619019572768243;1.200077670063634;10.000558972008387;-0.8335069741116532;1.0971142118191484;1.0969385129858402;-2.2549105682829922e-08;-0.3261699638131789;0.32616431452556094
80.819628;1.1920442819143582;-2.88584871321061e-05;-2.422355030621005e-05;0.3888110588571528;0.3261901321159825;1.2000778598354735;10.000562152362484;-0.8335069739587295;1.0971144598992246;1.0969388411564884;-2.2570438857208966e-08;-0.32616996359217537;0.3261648338641622
80.829628;1.1920443653835187;-2.8858149325553317e-05;-2.4223879173755337e-05;0.3888108567686262;0.32619005801469253;1.2000780220496354;10.000564848884494;-0.8335069738312952;1.097114745572574;1.0969392297912053;-2.2595355018258042e-08;-0.3261699633888238;0.32616538425361435
80.839628;1.1920444365161533;-2.885780359927939e-05;-2.4224204871700056e-05;0.38881064148660893;0.3261899720473895;1.200078153994961;10.000567019018707;-0.8335069737301593;1.0971150691061666;1.096939676535715;-2.262444274564342e-08;-0.3261699632035731;0.3261659637282834
80.849628;1.1920444930402945;-2.884116094732547e-05;-2.4210862049838902e-05;0.38881173847314526;0.32619098387557405;1.200078255170217;10.00056862655189;-0.8335069736558425;1.0971154292163336;1.0969401786182849;-2.2657919950233596e-08;-0.3261699630366066;0.3261665700190412
80.859628;1.1920445320834177;-2.8840799313371827e-05;-2.4211179923898387e-05;0.38881149953927013;0.326190870148411;1.2000783266967587;10.000569644718501;-0.8335069736084159;1.0971158230980964;1.0969407329721776;-2.2695713857209884e-08;-0.32616996288781674;0.32616720065360505
80.869628;1.1920445507924684;-2.884043002175972e-05;-2.421149315783961e-05;0.38881124914181275;0.3261907407112028;1.2000783709087264;10.000570059160443;-0.8335069735877796;1.0971162467265367;1.09694133609334;-2.2737562420983128e-08;-0.3261699627570259;0.3261678531086426
80.879628;1.1920445465126785;-2.8840053200525475e-05;-2.4211801861100406e-05;0.38881098710796974;0.3261905945826131;1.200078390997792;10.000569868417616;-0.8335069735940145;1.0971166952539846;1.096941984105405;-2.278300534044702e-08;-0.3261699626439478;0.32616852470443997
80.889628;1.192044516164092;-2.8839669004433323e-05;-2.4212106626550608e-05;0.3888107130445848;0.3261904310108003;1.2000783899392893;10.000569082812893;-0.8335069736273288;1.0971171637832964;1.0969426728312819;-2.2831346725228937e-08;-0.32616996254790154;0.3261692124810707
80.899628;1.1920444562552555;-2.8839277701250334e-05;-2.4212408301494897e-05;0.3888104264921414;0.326190249308475;1.200078370006549;10.000567725604279;-0.8335069736878089;1.0971176480361773;1.0969433981451207;-2.2881799321612072e-08;-0.3261699624677457;0.32616991328559225
80.909628;1.1920443639713119;-2.8838879594558597e-05;-2.4212707850312776e-05;0.3888101272516631;0.32619004877302415;1.2000783337586645;10.000565831264487;-0.8335069737753059;1.097118144412894;1.0969441572053815;-2.293376096022852e-08;-0.3261699624020531;0.3261706239404031
80.919628;1.1920442376744287;-2.8838475003070403e-05;-2.421300617188519e-05;0.38880981554796296;0.3261898288297447;1.2000782848294016;10.00056343934491;-0.8335069738892958;1.0971186496594527;1.0969449497372128;-2.298692506473494e-08;-0.32616996234919715;0.32617134139067033
80.929628;1.192044075895849;-2.8838064300112775e-05;-2.4213303844461273e-05;0.3888094919860131;0.3261895890528309;1.2000782277290385;10.000560591318498;-0.8335069740286317;1.0971191604572093;1.0969457780138725;-2.30411588194112e-08;-0.3261699623073005;0.32617206279646843
80.939628;1.19204387597153;-2.8837647940218066e-05;-2.4213601038462398e-05;0.38880915733070176;0.32618932899892455;1.200078167501841;10.00055732979213;-0.8335069741915136;1.097119672969459;1.0969466456172405;-2.3096387995999674e-08;-0.32616996227440326;0.32617278551819906
80.949628;1.1920436338488496;-2.8837226491288562e-05;-2.42138976580045e-05;0.38880881211286517;0.3261890481523236;1.2000781090157993;10.000553692479352;-0.8335069743757303;1.0971201825144896;1.0969475564477855;-2.3152754852698205e-08;-0.3261699622488282;0.3261735070165677
80.959628;1.1920433456171984;-2.8836800475530143e-05;-2.4214193497723055e-05;0.3888084564431439;0.3261887460646242;1.2000780558997854;10.000549701933794;-0.8335069745789297;1.0971206838909757;1.096948514798442;-2.3210921076811945e-08;-0.32616996222922684;0.3261742247432171
80.969628;1.1920430092185932;-2.8836370032488665e-05;-2.4214488209197792e-05;0.3888080902197145;0.32618842261888853;1.2000780100281805;10.00054536017503;-0.8335069747987823;1.0971211720848308;1.0969495256454622;-2.32720636752114e-08;-0.32616996221442784;0.3261749360814666
80.979628;1.1920426245578983;-2.88359348750273e-05;-2.4214781118469384e-05;0.38880771335640735;0.32618807824740526;1.200077971389945;10.000540652897811;-0.8335069750329944;1.0971216426096013;1.0969505941895725;-2.3337580777606317e-08;-0.3261699622036062;0.32617563832635244
80.989628;1.192042193019204;-2.883549464270955e-05;-2.421507119723048e-05;0.3888073257970552;0.3261877137229649;1.20007793845958;10.00053555906999;-0.8335069752792801;1.097122091503834;1.0969517247784817;-2.340895917324539e-08;-0.32616996219656696;0.3261763286618831
80.999628;1.1920417176003852;-2.8835049100093167e-05;-2.4215357227532736e-05;0.38880692750002765;0.32618732961136176;1.2000779093535523;10.000530058138118;-0.8335069755354557;1.0971225152529078;1.0969529199759678;-2.348778075492936e-08;-0.32616996219362654;0.32617700423388724
81.009628;1.1920412030980583;-2.88345980609702e-05;-2.4215637848523038e-05;0.38880651858598086;0.32618692602892496;1.2000778825308744;10.000524133219336;-0.8335069757995561;1.0971229105347327;1.0969541801449858;-2.3575468421689637e-08;-0.3261699621951838;0.326177662383402
81.019628;1.1920406558476426;-2.883414144815356e-05;-2.4215911529058025e-05;0.38880609948146166;0.3261865028691892;1.200077856523861;10.000517775842795;-0.8335069760698836;1.0971232739482466;1.096955503551659;-2.367291051999531e-08;-0.32616996220145944;0.32617830075157184
81.029628;1.192040083036341;-2.883367934929981e-05;-2.4216176683439587e-05;0.38880567065568206;0.3261860601501235;1.2000778295440047;10.000510990551016;-0.8335069763451757;1.0971236019310977;1.0969568872250999;-2.3780486127186846e-08;-0.3261699622125577;0.326178917226045
81.039628;1.1920394919778656;-2.883321190050047e-05;-2.4216431742866413e-05;0.38880523210971035;0.32618559823198795;1.2000777993176923;10.000503795270479;-0.8335069766248575;1.0971238903815153;1.096958327987306;-2.3898448234685202e-08;-0.32616996222856726;0.32617951007546986
81.049628;1.1920388896245733;-2.8832739256377594e-05;-2.421667510310528e-05;0.3888047833383491;0.32618511776875453;1.2000777630422022;10.000496222497253;-0.8335069769090113;1.0971241342775826;1.096959822730454;-2.4027091575557362e-08;-0.32616996224948497;0.3261800779674456
81.059628;1.1920382822816094;-2.8832261509951332e-05;-2.421690518437293e-05;0.38880432386530367;0.32618461949522265;1.2000777176369206;10.000488318309799;-0.8335069771980476;1.0971243283871805;1.0969613688343378;-2.416655153518417e-08;-0.3261699622751363;0.32618061947293847
81.069628;1.1920376755250763;-2.8831778435388295e-05;-2.421712057278377e-05;0.3888038537885825;0.3261841041739912;1.2000776602696406;10.00048013375669;-0.8335069774924929;1.097124468563594;1.0969629648977934;-2.4316746904495607e-08;-0.32616996230529793;0.326181132613496
81.079628;1.1920370737854868;-2.8831289352247514e-05;-2.4217320031683038e-05;0.3888033740223664;0.3261835726774727;1.200077588164424;10.000471718769825;-0.8335069777930321;1.0971245521858497;1.0969646101275026;-2.4477657332213074e-08;-0.3261699623398579;0.32618161502696824
81.089628;1.1920364793429474;-2.883079320881202e-05;-2.4217502468338566e-05;0.38880288628497994;0.3261830258981477;1.2000774980004292;10.000463124238204;-0.8335069781004874;1.0971245777360508;1.0969663028739183;-2.4649494139252494e-08;-0.3261699623787717;0.3261820645663747
81.099628;1.1920358920324199;-2.883028882652612e-05;-2.4217666982729527e-05;0.3888023929167156;0.3261824646176438;1.200077386761397;10.000454404686742;-0.8335069784156753;1.097124544127791;1.0969680400082749;-2.4832562335086926e-08;-0.3261699624218752;0.32618247980627285
81.109628;1.1920353104963797;-2.8829775130227566e-05;-2.4217812777938386e-05;0.388801896617667;0.3261818896039373;1.200077253151359;10.000445617107118;-0.8335069787394203;1.0971244497652723;1.0969698171998001;-2.502695099239636e-08;-0.3261699624687915;0.32618286014494824
81.119628;1.1920347335403676;-2.882925114880403e-05;-2.4217938883742462e-05;0.3888014002446411;0.3261813017396903;1.2000770972144277;10.000436818279908;-0.8335069790727234;1.097124292202105;1.0969716295619167;-2.5232252257372534e-08;-0.3261699625190136;0.32618320575328885
81.129628;1.1920341604496927;-2.8828716042150376e-05;-2.4218044083057894e-05;0.38880090668962497;0.3261807020784961;1.2000769193060974;10.000428061795466;-0.8335069794168727;1.0971240693154447;1.0969734719274946;-2.544758236022995e-08;-0.32616996257198166;0.32618351751305064
81.139628;1.1920335910140667;-2.8828169309141223e-05;-2.421812718713629e-05;0.3888004187360213;0.3261800920074832;1.200076720753958;10.000419394616962;-0.8335069797733621;1.097123780699293;1.0969753380952492;-2.5671901906887086e-08;-0.32616996262709014;0.32618379669554987
81.149628;1.1920330256913922;-2.882761086312593e-05;-2.421818727134932e-05;0.38879993882008884;0.3261794734352117;1.2000765049137536;10.00041085929826;-0.8335069801435957;1.097123427748182;1.0969772198608678;-2.5904344760592297e-08;-0.32616996268382314;0.3261840446047254
81.159628;1.1920324653490453;-2.882704094772494e-05;-2.421822358544928e-05;0.3887994687714889;0.3261788488549561;1.2000762766487392;10.000402502038796;-0.8335069805286253;1.0971230128754397;1.0969791073484405;-2.6144305921035923e-08;-0.32616996274208754;0.3261842624577712
81.169628;1.1920319103674157;-2.8826460081941367e-05;-2.4218235409877563e-05;0.38879900977827836;0.32617822134690616;1.2000760411907796;10.000394373554371;-0.8335069809291904;1.097122539147357;1.0969809906649821;-2.6391262461439252e-08;-0.32616996280242516;0.32618445122794654
81.179628;1.1920313595555518;-2.8825868977101677e-05;-2.4218222136007946e-05;0.3887985626948147;0.32617759446202577;1.2000758035545083;10.00038651918937;-0.8335069813458726;1.0971220102519368;1.0969828610728511;-2.6644514762377072e-08;-0.3261699628658024;0.32618461149037015
81.189628;1.1920308095481298;-2.8825268432338158e-05;-2.421818341976902e-05;0.3887981283588259;0.326176971860922;1.200075568230097;10.000378970962359;-0.8335069817791574;1.0971214295577851;1.0969847104154076;-2.6902979408375197e-08;-0.32616996293332146;0.32618474363545075
81.199628;1.1920302550083435;-2.8824659345880547e-05;-2.421811911662423e-05;0.38879770762984833;0.3261763568780969;1.2000753386069634;10.000371750333027;-0.8335069822294771;1.097120798356829;1.096986530143743;-2.71652087417049e-08;-0.32616996300623224;0.32618484823278854
81.209628;1.1920296896077458;-2.8824042827256732e-05;-2.421802899736273e-05;0.38879730128977336;0.32617575227621426;1.2000751163756702;10.000364872905873;-0.8335069826971931;1.0971201149390502;1.096988311355836;-2.7429776434889032e-08;-0.326169963085912;0.3261849261137852
81.219628;1.1920291076680287;-2.8823420362031745e-05;-2.4217912588682884e-05;0.38879690984390897;0.32617516027693844;1.200074902045602;10.000358349808852;-0.8335069831824613;1.0971193753616657;1.096990044842267;-2.769561329602115e-08;-0.3261699631736292;0.3261849781838239
81.229628;1.1920285053814652;-2.8822793897988547e-05;-2.4217769295752347e-05;0.38879653341471176;0.32617458270215627;1.2000746965537032;10.00035219456742;-0.8335069836851596;1.0971185752253105;1.0969917210060356;-2.796184510069428e-08;-0.3261699632704222;0.32618500521601973
81.239628;1.1920278807839932;-2.8822165694055606e-05;-2.4217598601280478e-05;0.38879617204001554;0.326174021030607;1.2000745020489327;10.000346429126788;-0.8335069842048882;1.0971177111876653;1.0969933308748825;-2.8227498014930053e-08;-0.32616996337715765;0.32618500792699656
81.249628;1.1920272335208235;-2.882153808891374e-05;-2.421740014842501e-05;0.38879582600722257;0.32617347640738514;1.2000743209019025;10.000341077520362;-0.8335069847408344;1.0971167812861158;1.0969948670177203;-2.849157076403469e-08;-0.3261699634945908;0.32618498734218554
81.259628;1.1920265647585757;-2.8820913366910413e-05;-2.4217173724047977e-05;0.3887954958394755;0.32617294956521997;1.2000741547208562;10.000336156963243;-0.8335069852916198;1.0971157844021775;1.0969963233010613;-2.875321617553202e-08;-0.32616996362350537;0.3261849449214643
81.269628;1.1920258764844138;-2.8820293682977587e-05;-2.4216919283635603e-05;0.3887951820387784;0.32617244060833034;1.2000740050361476;10.000331677950696;-0.8335069858554579;1.0971147195843538;1.0969976944992248;-2.901165097505477e-08;-0.3261699637649951;0.3261848821729125
81.279628;1.1920251702849973;-2.8819681088133788e-05;-2.421663709209888e-05;0.38879488473757645;0.32617194903362196;1.2000738741243053;10.000327650032961;-0.8335069864305464;1.0971135850842761;1.0969989757257066;-2.9266001144637714e-08;-0.3261699639206288;0.3261848002815582
81.289628;1.1920244462710186;-2.881907763771345e-05;-2.4216327843238e-05;0.3887946034769287;0.32617147429799576;1.2000737640100227;10.000324087070057;-0.8335069870152878;1.097112377811936;1.0970001616957674;-2.9515315711978928e-08;-0.32616996409236054;0.32618470022560286
81.299628;1.1920237029121463;-2.881848529884892e-05;-2.421599256907806e-05;0.3887943372617404;0.32617101644006014;1.2000736751270653;10.000321010593042;-0.833506987608227;1.0971110942311075;1.09700124680521;-2.975853599961014e-08;-0.3261699642823019;0.32618458308726406
81.309628;1.1920229375679736;-2.88179055984608e-05;-2.4215632406601273e-05;0.3887940847094453;0.32617057616315176;1.2000736068779392;10.000318447506956;-0.8335069882080034;1.097109731189278;1.0970022261597483;-2.9994300186806195e-08;-0.3261699644924199;0.3261844500789251
81.319628;1.1920221467738508;-2.8817339461073284e-05;-2.4215248429649764e-05;0.3887938441558738;0.3261701545963921;1.2000735593244618;10.000316419854146;-0.8335069888133929;1.0971082855412286;1.0970030967664637;-3.0220924789594537e-08;-0.3261699647242613;0.32618430233425194
81.329628;1.1920213265527193;-2.8816787524848725e-05;-2.421484165049485e-05;0.38879361381322164;0.32616975312701446;1.2000735340560533;10.000314933849774;-0.8335069894231908;1.097106753969324;1.097003857727153;-3.043685329864606e-08;-0.3261699649788543;0.3261841407721909
81.339628;1.192020472971649;-2.881625054772226e-05;-2.4214413135759068e-05;0.3887933918938925;0.3261693732618354;1.200073533797833;10.000313977946607;-0.8335069900359395;1.0971051332576507;1.0970045091048604;-3.064122081645025e-08;-0.3261699652568161;0.3261839661677576
81.349628;1.1920195822182276;-2.8815729541332795e-05;-2.4213964110311646e-05;0.38879317663630875;0.32616901642647333;1.2000735615806188;10.000313530141264;-0.8335069906497254;1.097103420134784;1.0970050506498747;-3.08339200623187e-08;-0.3261699655584487;0.32618377939423776
81.359628;1.192018650769875;-2.881522568383412e-05;-2.4213496054283848e-05;0.3887929664212024;0.32616868385758596;1.2000736203105056;10.000313564214016;-0.8335069912622494;1.097101610942825;1.0970054819470028;-3.1015248434345965e-08;-0.32616996588366515;0.32618358157350136
81.369628;1.1920176764707784;-2.8814740019008937e-05;-2.4213010715503758e-05;0.388792759882127;0.3261683767255934;1.2000737127653271;10.00031405035821;-0.8335069918711459;1.0970997018062902;1.0970058034936832;-3.118579439562349e-08;-0.3261699662320397;0.32618337399648245
81.379628;1.192016658870063;-2.881427314636278e-05;-2.42125098959119e-05;0.38879255579193683;0.32616809625701365;1.2000738414835816;10.00031495567871;-0.8335069924741856;1.0970976895206013;1.0970060166811195;-3.1346675345845447e-08;-0.32616996660313824;0.32618315808583476
81.389628;1.1920155979516467;-2.8813825294058665e-05;-2.421199520813062e-05;0.3887923530042611;0.32616784355934514;1.2000740084860744;10.000316247045246;-0.8335069930691856;1.097095572231083;1.097006123410207;-3.149955876487933e-08;-0.326169966996793;0.32618293548398847
81.399628;1.1920144936916013;-2.8813396601708868e-05;-2.4211467960078757e-05;0.38879215071735207;0.32616761932873195;1.2000742154113029;10.000317893541286;-0.8335069936537741;1.0970933489837522;1.0970061269618034;-3.1646234051894016e-08;-0.32616996741311616;0.326182708072362
81.409628;1.1920133471710914;-2.881298719224258e-05;-2.4210929066909648e-05;0.38879194876981105;0.3261674237823664;1.200074464221763;10.000319865141677;-0.8335069942252521;1.0970910191487921;1.0970060325238296;-3.178812415231704e-08;-0.3261699678523548;0.32618247788342347
81.419628;1.192012160993535;-2.8812597218495043e-05;-2.4210379049650307e-05;0.3887917477289895;0.3261672567790289;1.2000747579440996;10.000322132156617;-0.8335069947808543;1.0970885827466712;1.0970058459743017;-3.1926046310249e-08;-0.3261699683148586;0.32618224694032083
81.429628;1.1920109388155096;-2.881222710203e-05;-2.4209818229517037e-05;0.38879154890997136;0.32616711793555553;1.2000751008399952;10.00032467474387;-0.8335069953181374;1.097086040930216;1.0970055722409933;-3.206019157312196e-08;-0.3261699688011533;0.3261820170539654
81.439628;1.1920096850355952;-2.8811877540897183e-05;-2.420924695674964e-05;0.3887913542641507;0.3261670067104966;1.2000754976133037;10.000327492387939;-0.8335069958349886;1.097083395651235;1.097005214954208;-3.2190260948368325e-08;-0.32616996931177483;0.32618178974075535
81.449628;1.1920084040715901;-2.8811549118214633e-05;-2.4208665722329398e-05;0.3887911659196005;0.326166922344877;1.2000759524058833;10.000330598288803;-0.8335069963295134;1.0970806486608309;1.0970047776339364;-3.2315670551902426e-08;-0.3261699698469894;0.32618156648955876
81.459628;1.1920070994649115;-2.8811242028057337e-05;-2.4208075175598815e-05;0.38879098568293513;0.3261668635621379;1.2000764687835102;10.000334010823416;-0.8335069968001442;1.0970778007876276;1.0970042650300633;-3.243576404895308e-08;-0.3261699704067071;0.3261813491998173
81.469628;1.1920057741353187;-2.8810956219458605e-05;-2.420747600124663e-05;0.388790815022721;0.3261668284495807;1.2000770500657414;10.00033775230412;-0.8335069972457623;1.097074852295788;1.09700368341361;-3.255009222730207e-08;-0.32617097099053033;0.32618214012583835
81.479628;1.192004431511169;-2.881069168103049e-05;-2.420686881633594e-05;0.388790655410003;0.3261668147443088;1.2000776989755133;10.00034184484402;-0.8335069976655932;1.0970718038140483;1.0970030400038306;-3.2658527230348743e-08;-0.3261709715978603;0.32618194118310606
81.489628;1.1920030764583762;-2.881044850271859e-05;-2.4206254379214248e-05;0.3887905084294037;0.3261668199752275;1.2000784171291898;10.000346304946815;-0.833506998058968;1.0970686567708567;1.0970023420751156;-3.2760988809946894e-08;-0.32617097222799685;0.3261817534270061
81.499628;1.1920017153208082;-2.881022658315007e-05;-2.4205633873621336e-05;0.38879037542808775;0.3261668413350742;1.2000792047657418;10.000351144800058;-0.8335069984252573;1.0970654135475757;1.0970015963424802;-3.285730777196671e-08;-0.32617097288012314;0.32618157728288205
81.509628;1.1920003545551825;-2.8810025191578282e-05;-2.420500881108895e-05;0.3887902570876347;0.3261668757539313;1.2000800604872082;10.000356374674679;-0.8335069987639558;1.0970620777137785;1.0970008090395493;-3.2947595802766124e-08;-0.32617097355317903;0.32618141313582427
81.519628;1.1919989991819084;-2.8809842919470068e-05;-2.4204380579256193e-05;0.3887901534345183;0.32616692018090526;1.200080981417577;10.000362001976715;-0.8335069990746607;1.0970586540724092;1.0969999864333233;-3.3032547798111646e-08;-0.3261709742456887;0.32618126164903755
81.529628;1.1919976528270553;-2.880967823807189e-05;-2.420375011443985e-05;0.3887900641746899;0.32616697179618054;1.2000819640725784;10.000368028622043;-0.8335069993568246;1.0970551489002038;1.096999135504244;-3.3113322009159785e-08;-0.3261709749556089;0.3261811236902048
81.539628;1.191996318425103;-2.8809530091505577e-05;-2.4203117998916775e-05;0.38878998880797944;0.3261670281390645;1.2000830052257208;10.000374449751137;-0.8335069996094105;1.0970515704452692;1.0969982642410538;-3.319128815110947e-08;-0.32617097568035786;0.3261810002037196
81.549628;1.1919949980774847;-2.880939802204524e-05;-2.4202484741976488e-05;0.3887899265263386;0.3261670872120329;1.2000841021125253;10.000381255651977;-0.8335069998309398;1.0970479285855512;1.0969973810190614;-3.326780214655457e-08;-0.32617097641706727;0.3261808922619323
81.559628;1.1919936927532215;-2.880928201381562e-05;-2.420185088487666e-05;0.3887898762282;0.32616714749469794;1.200085252188046;10.000388434098193;-0.8335070000200091;1.097044233939096;1.09699649376664;-3.334410426987695e-08;-0.3261709771628599;0.32618080111322556
81.569628;1.1919924025479038;-2.8809182215952482e-05;-2.4201216938979788e-05;0.3887898367018233;0.3261672078117075;1.2000864528918402;10.000395975063933;-0.8335070001756525;1.0970404979412038;1.0969956096723619;-3.342140741699115e-08;-0.326170977915044;0.32618072795455727
81.579628;1.1919911271169388;-2.880909848584617e-05;-2.4200583339222933e-05;0.38878980683895675;0.32616726710173066;1.2000877011904727;10.000403875880165;-0.8335070002973463;1.0970367333295963;1.0969947352165548;-3.3500970102550875e-08;-0.32617097867118733;0.32618067354482716
81.589628;1.1919898664764252;-2.8809029986294475e-05;-2.4199950422216853e-05;0.3887897857643727;0.3261673242332951;1.2000889925877682;10.000412136137328;-0.8335070003849564;1.0970329534081427;1.096993876398437;-3.3584054889478386e-08;-0.32617097942904305;0.32618063801632985
81.599628;1.1919886221453195;-2.8808975217478318e-05;-2.4199318463446125e-05;0.38878977298920353;0.3261673780639022;1.2000903202577162;10.000420749887425;-0.833507000438729;1.0970291701704753;1.096993039067988;-3.367188812528125e-08;-0.3261709801865231;0.3261806209008882
81.609628;1.1919873972038941;-2.880893252235403e-05;-2.419868782568069e-05;0.3887897684314256;0.3261674276769667;1.200091675376482;10.000429704842437;-0.8335070004593889;1.0970253931440859;1.0969922287524683;-3.3765661780368656e-08;-0.3261709809417941;0.32618062128818637
81.619628;1.1919861946801407;-2.880890061791021e-05;-2.419805905750478e-05;0.38878977195083936;0.32616747246110034;1.2000930482555998;10.000438978166821;-0.8335070004482749;1.0970216303078324;1.0969914498083113;-3.386651198360593e-08;-0.3261709816931977;0.3261806381689633
81.629628;1.1919850158689123;-2.8808878648115846e-05;-2.4197432834442518e-05;0.38878978284420207;0.3261675119415311;1.2000944288177982;10.000448529005876;-0.8335070004072513;1.0970178895741944;1.096990704704139;-3.3975367329476883e-08;-0.326170982438985;0.32618067074574614
81.639628;1.1919838601710269;-2.8808865878785972e-05;-2.419680981860665e-05;0.38878979983611905;0.32616754559873157;1.200095806668375;10.00045829898496;-0.8335070003383803;1.0970141790950192;1.0969899941443404;-3.4092595583618115e-08;-0.32617098317737947;0.32618071850476305
81.649628;1.191982726265825;-2.8808861560990424e-05;-2.4196190517465445e-05;0.38878982132368306;0.32616757284810965;1.2000971715100055;10.000468216836008;-0.8335070002436152;1.0970105072981222;1.0969893179597043;-3.4217694141532956e-08;-0.3261709839069937;0.3261807811394211
81.659628;1.1919816134349162;-2.8808865037516877e-05;-2.4195575201212254e-05;0.3887898457495063;0.3261675931331123;1.2000985133285778;10.00047820293847;-0.8335070001247614;1.0970068834579472;1.0969886763552552;-3.434947134466923e-08;-0.32617098462699373;0.32618085846121847
81.669628;1.1919805222831985;-2.880887577037371e-05;-2.4194963903141548e-05;0.3887898722052003;0.32616760597549654;1.2000998222287629;10.000488177970707;-0.8335069999835993;1.0970033179985508;1.0969880705860822;-3.448659729434762e-08;-0.32617098533683425;0.3261809502503275
81.679628;1.1919794550976317;-2.880889321602145e-05;-2.4194356407598674e-05;0.3887899008480896;0.3261676109443863;1.2001010885102537;10.000498068856235;-0.8335069998218313;1.0969998220541188;1.09698750234603;-3.462794711454969e-08;-0.32617098603602296;0.3261810559370364
81.689628;1.1919784157321085;-2.8808916717718594e-05;-2.419375222680674e-05;0.388789932602552;0.3261676076658559;1.2001023030697113;10.000507805161272;-0.8335069996410372;1.096996406820132;1.0969869726401225;-3.4772615570128384e-08;-0.32617098672414413;0.326181174424646
81.699628;1.1919774082802306;-2.880894543490215e-05;-2.4193150813768392e-05;0.38878996848118946;0.32616759598036116;1.2001034583262364;10.000517315374257;-0.833506999442918;1.0969930831587378;1.096986480939141;-3.4919820525737746e-08;-0.32617098740078987;0.3261813042873127
81.709628;1.1919764355385305;-2.880897833117322e-05;-2.419255186040859e-05;0.3887900092923249;0.32616757606767505;1.2001045496693405;10.000526529692598;-0.8335069992293851;1.0969898612963038;1.0969860247187835;-3.506879714459782e-08;-0.3261709880653684;0.32618144392664644
81.719628;1.1919754989275242;-2.8809014337504974e-05;-2.419195517673697e-05;0.38879005559923535;0.32616754830080535;1.200105575699118;10.000535381633977;-0.8335069990023485;1.0969867508601339;1.0969855997251092;-3.521871065915049e-08;-0.3261709887172149;0.3261815915371883
81.729628;1.1919745992347128;-2.8809052538530744e-05;-2.4191360303741482e-05;0.38879010750795645;0.3261675131119565;1.2001065363517571;10.000543802608354;-0.8335069987636585;1.0969837614910378;1.0969852009354344;-3.536846219435666e-08;-0.32617098935587624;0.32618174527762367
81.739628;1.1919737368873875;-2.8809092127910045e-05;-2.4190766377621375e-05;0.3887901646568669;0.3261674710899453;1.2001074312892885;10.000551719474796;-0.8335069985152298;1.0969809031261346;1.0969848233534376;-3.5516390433649625e-08;-0.32617098998113764;0.3261819036447968
81.749628;1.1919729118887217;-2.8809132191741892e-05;-2.4190172321500684e-05;0.3887902265304975;0.32616742295317747;1.2001082603393536;10.00055906850412;-0.8335069982591335;1.096978185659302;1.0969844622035023;-3.566027774458232e-08;-0.32617099059285404;0.32618206567083413
81.759628;1.1919721236988357;-2.8809171581872145e-05;-2.4189577152448922e-05;0.38879029270038384;0.32616736930762824;1.2001090241597638;10.000565816058359;-0.8335069979975798;1.096975618966772;1.0969841132606455;-3.5797886298789136e-08;-0.3261709911908582;0.32618223090866233
81.769628;1.1919713709991682;-2.8809208901800617e-05;-2.4188980094369008e-05;0.38879036300461955;0.32616731062303833;1.2001097239749294;10.000571961396394;-0.833506997732748;1.0969732131176484;1.0969837736398163;-3.592762025392211e-08;-0.32617099177503533;0.3261823993592353
81.779628;1.191970651738518;-2.8809242526484523e-05;-2.4188380466776312e-05;0.38879043767000293;0.3261672475553768;1.2001103619687323;10.000577521946227;-0.8335069974666752;1.096970977975676;1.0969834422277618;-3.6048699157603696e-08;-0.326170992345427;0.3261825711895926
81.789628;1.19196996352514;-2.8809270740942674e-05;-2.4187777784972232e-05;0.3887905171687338;0.3261671812150269;1.2001109422753955;10.000582520771976;-0.8335069972013676;1.0969689225601906;1.096983119304516;-3.6160746399724027e-08;-0.3261709929022101;0.326182746219615
81.799628;1.1919693039459183;-2.8809291833093168e-05;-2.4187172097870657e-05;0.38879060192431497;0.326167113115761;1.2001114709227472;10.000586979378454;-0.8335069969388323;1.0969670544044723;1.0969828057665654;-3.6263290571812744e-08;-0.32617099344550293;0.3261829236328958
81.809628;1.1919686705767223;-2.8809304014341477e-05;-2.4186564027039126e-05;0.3887906920487267;0.3261670449459911;1.2001119547904746;10.000590912050614;-0.8335069966808458;1.0969653792351146;1.096982502982676;-3.635559026323856e-08;-0.32617099397500254;0.3261831021349356
81.819628;1.1919680603674254;-2.880930539323376e-05;-2.4185954352687642e-05;0.38879078716964005;0.3261669783528002;1.2001124005972676;10.000594324494381;-0.8335069964287624;1.096963901170101;1.0969822135851672;-3.6436775716103096e-08;-0.3261709944897719;0.32618328027790094
81.829628;1.1919674689688304;-2.8809294088653886e-05;-2.4185343569723726e-05;0.38879088658318645;0.3261669147839126;1.2001128142843926;10.000597215955267;-0.8335069961834851;1.0969626226674785;1.0969819416664621;-3.6506064433037716e-08;-0.32617099498843005;0.3261834566379022
81.839628;1.1919668910383043;-2.880926845599267e-05;-2.418473183931681e-05;0.3887909896604842;0.3261668553975784;1.2001132008862525;10.00059958480348;-0.8335069959454338;1.0969615447667496;1.096981691409092;-3.656281941790163e-08;-0.32617099546949885;0.3261836297439916
81.849628;1.1919663209292477;-2.8809227322819712e-05;-2.4184119287492286e-05;0.38879109593161465;0.326166801117049;1.2001135647522405;10.000601435258302;-0.8335069957146257;1.0969606683029909;1.0969814652892598;-3.6606565711425284e-08;-0.3261709959317402;0.32618379796694413
81.859628;1.1919657528746235;-2.8809169996544932e-05;-2.4183506209281556e-05;0.3887912048358948;0.3261667528810843;1.200113909543891;10.000602776640198;-0.8335069954910622;1.0969599946037691;1.0969812636581753;-3.663716341115089e-08;-0.32617099637439956;0.3261839596642309
81.869628;1.1919651810121676;-2.8809096080584625e-05;-2.4182893034514583e-05;0.3887913157075885;0.3261667119307076;1.2001142380757832;10.000603618313786;-0.83350699527514;1.0969595250275812;1.0969810863217773;-3.665494265996774e-08;-0.3261709967972358;0.32618411343335507
81.879628;1.1919645996292882;-2.8809005403845934e-05;-2.4182280303373743e-05;0.38879142813698553;0.3261666798712557;1.2001145522857921;10.000603971216673;-0.8335069950676964;1.0969592602839382;1.0969809344932713;-3.6660615718235254e-08;-0.32617099720040915;0.3261842581463414
81.889628;1.1919640037299875;-2.880889810488472e-05;-2.418166864447477e-05;0.3887915423564024;0.3261666583936041;1.2001148527994234;10.000603854435994;-0.8335069948697446;1.0969591996821122;1.0969808110692543;-3.665509138354344e-08;-0.32617099758426404;0.32618439294992685
81.899628;1.1919633897138888;-2.8808774536337993e-05;-2.4181058633297684e-05;0.38879165926502873;0.32616664882481805;1.2001151381770196;10.000603298960181;-0.833506994682275;1.0969593405702478;1.0969807196584398;-3.6639363753550984e-08;-0.32617099794910837;0.3261845174297987
81.909628;1.191962755646299;-2.8808634867578806e-05;-2.41804507107522e-05;0.38879178001174075;0.32616665196686545;1.2001154049036666;10.000602345817525;-0.8335069945062995;1.0969596785508091;1.09698066419856;-3.6614415152935984e-08;-0.3261709982951711;0.3261846316855772
81.919628;1.1919621013122306;-2.8808478802922717e-05;-2.417984527042614e-05;0.38879190538351693;0.3261666684554183;1.200115648142454;10.000601040509768;-0.8335069943429313;1.0969602075528315;1.0969806491975362;-3.658097789876277e-08;-0.326170998622766;0.3261847362525927
81.929628;1.1919614280747064;-2.8808305706106913e-05;-2.417924273610977e-05;0.3887920353046636;0.3261666991451176;1.200115862249925;10.00059943194931;-0.8335069941933843;1.0969609191988312;1.0969806795370474;-3.653938381669712e-08;-0.3261709989325046;0.3261848320459917
81.939628;1.1919607380398693;-2.8808114900798012e-05;-2.4178643556355286e-05;0.3887921687799135;0.3261667449719012;1.2001160407228586;10.000597579802555;-0.8335069940590872;1.0969618031152133;1.0969807598329357;-3.6489735776722995e-08;-0.3261709992251989;0.3261849202963682
81.949628;1.1919600329698627;-2.880790586539036e-05;-2.417804816518272e-05;0.3887923043648877;0.3261668066180811;1.2001161759879049;10.000595556697084;-0.8335069939418118;1.0969628486395788;1.0969808932894203;-3.643216364619419e-08;-0.32617099950143436;0.3261850023739001
81.959628;1.1919593137727578;-2.8807678247154885e-05;-2.4177456904397034e-05;0.3887924407454704;0.3261668845357375;1.2001162593255956;10.000593440409096;-0.8335069938435254;1.096964046085241;1.096981080325718;-3.6366956300616006e-08;-0.32617099976135194;0.3261850796704108
81.969628;1.191958580847212;-2.8807431871181107e-05;-2.417687000788369e-05;0.38879257706758663;0.32616697915579607;1.2001162809799613;10.00059130839031;-0.833506993766079;1.0969653868370717;1.09698131878654;-3.629455290212371e-08;-0.32617100000481164;0.32618515371107965
81.979628;1.1919578347280486;-2.8807166902865488e-05;-2.4176287666105916e-05;0.3887927129192058;0.326167090889094;1.200116230852922;10.000589231968766;-0.8335069937111086;1.0969668629621019;1.0969816057561057;-3.621539282731928e-08;-0.3261710002315462;0.3261852262342645
