time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.989628;1.1919570760383185;-2.8806883904383926e-05;-2.417571011978499e-05;0.3887928480042284;0.32616721997043147;1.2001170999493758;10.000587268660075;-0.8335069936801798;1.0969684669149988;1.0969819385691748;-3.6129868787702006e-08;-0.32617100044121206;0.3261852991182226
81.999628;1.191956304888844;-2.8806583598370505e-05;-2.417513784984656e-05;0.3887929819266535;0.3261673663889594;1.2001168815171022;10.000585463112085;-0.8335069936748437;1.0969701915711374;1.0969823143679533;-3.603860376679399e-08;-0.32617100063356125;0.32618537432709044
82.009628;1.191955520619394;-2.880626663403493e-05;-2.4174571720675247e-05;0.3887931143926013;0.3261675298889763;1.2001165712544108;10.000583849759382;-0.8335069936966036;1.0969720303928778;1.0969827296712502;-3.5942712571397826e-08;-0.32617100080853995;0.32618545375758073
82.019628;1.1919547219009188;-2.8805933586508962e-05;-2.4174012900625537e-05;0.3887932454848616;0.32616770995527555;1.2001161672030205;10.000582452486665;-0.8335069937469745;1.0969739774934482;1.0969831809895576;-3.5843656240460044e-08;-0.32617100096608936;0.3261855389490533
82.029628;1.1919539068210492;-2.880558511769875e-05;-2.4173462747286985e-05;0.38879337560557553;0.3261679059010426;1.2001156691707828;10.00058129210474;-0.8335069938275528;1.096976027433433;1.0969836658519656;-3.574291376977433e-08;-0.3261710011059773;0.32618563093071695
82.039628;1.1919530733688612;-2.880522222263168e-05;-2.4172922794181975e-05;0.3887935051195613;0.326168116921623;1.2001150773487563;10.000580397980341;-0.8335069939400483;1.096978174713919;1.0969841825214521;-3.5641790894964115e-08;-0.3261710012278459;0.32618573021374037
82.049628;1.1919532206002295;-2.880888193319022e-05;-2.4175759795390613e-05;0.38879396017245355;0.32616834199735245;1.2001143913746102;10.000579809687023;-0.8335069940862245;1.096980413125546;1.0969847284124112;-3.554138139372625e-08;-0.3261710013313055;0.3261858367940346
82.059628;1.1919523496723974;-2.880849492595799e-05;-2.417524472160537e-05;0.38879408808270843;0.3261685799483425;1.2001136107928796;10.000579568987472;-0.8335069942676262;1.0969827350612384;1.0969852993812477;-3.5442648411317064e-08;-0.32617100141610006;0.32618595028777375
82.069628;1.1919514627824348;-2.8808098618602572e-05;-2.417474383341587e-05;0.38879421438028555;0.32616882947998105;1.2001127357637635;10.000579712894401;-0.833506994485198;1.0969851313343615;1.096985890670858;-3.534645987470422e-08;-0.32617100148233896;0.32618607029590835
82.079628;1.191950562717678;-2.8807694962139543e-05;-2.4174258104235934e-05;0.3887943383080862;0.3261690890047444;1.2001117670032486;10.000580273194428;-0.8335069947390917;1.0969875921628476;1.0969864979029829;-3.525353901789358e-08;-0.3261710015304848;0.32618619678576205
82.089628;1.1919496524437574;-2.8807286082713624e-05;-2.417378845578082e-05;0.3887944588877956;0.3261693566794614;1.2001107058498846;10.000581281042281;-0.8335069950287518;1.0969901087906495;1.0969871173579326;-3.5164522572762174e-08;-0.3261710015610943;0.3261863301396331
82.099628;1.1919487348514097;-2.880687421249434e-05;-2.417333567195379e-05;0.3887945748562511;0.32616963066287535;1.2001095547550742;10.000582771629963;-0.8335069953531584;1.096992674329108;1.096987746259439;-3.50800703887275e-08;-0.32617100157471873;0.32618647093008424
82.109628;1.191947812479435;-2.880646153133952e-05;-2.4172900338572652e-05;0.38879468487513136;0.32616990920896966;1.2001083166046342;10.000584782104685;-0.8335069957111395;1.0969952832911325;1.0969883827738098;-3.50008982834628e-08;-0.3261710015720502;0.32618661975024055
82.119628;1.1919468870942556;-2.8806050140140678e-05;-2.417248292133595e-05;0.38879478787199134;0.32617019074160347;1.2001069927864834;10.000587341336594;-0.833506996101521;1.0969979307237525;1.096989025440614;-3.49277216799799e-08;-0.3261710015540339;0.3261867770495579
82.129628;1.1919459592987098;-2.8805642257401738e-05;-2.4172083899675576e-05;0.3887948830505836;0.32617047399835913;1.2001055824571356;10.000590464133024;-0.8335069965229676;1.0970006118422488;1.096989672992118;-3.4861175693750295e-08;-0.3261710015217191;0.326186942947351
82.139628;1.1919450279733805;-2.8805240403692524e-05;-2.4171703668232995e-05;0.38879496956784665;0.3261707580606678;1.2001040837378703;10.000594161364786;-0.8335069969738493;1.0970033220749007;1.0969903248031359;-3.480183689210039e-08;-0.32617100147589323;0.3261871173259187
82.149628;1.1919440896528193;-2.8804847285147493e-05;-2.4171342266560318e-05;0.38879504635130707;0.3261710422886076;1.200102494906259;10.0005984543444;-0.8335069974523377;1.0970060571203353;1.0969909811018104;-3.475019208109599e-08;-0.3261710014168865;0.32618730015366476
82.159628;1.1919431386377135;-2.8804465483658374e-05;-2.417099932337451e-05;0.38879511221151525;0.3261713261998194;1.2001008147369279;10.000603376550565;-0.8335069979564564;1.0970088127532251;1.0969916424320854;-3.470642467586733e-08;-0.326171001344766;0.3261874914994472
82.169628;1.1919421676537154;-2.880409732501103e-05;-2.4170674211372858e-05;0.3887951659672852;0.32617160934095313;1.2000990430291885;10.00060896716033;-0.8335069984839779;1.0970115839470014;1.0969923089012361;-3.4670306637964255e-08;-0.3261710012595869;0.32618769119266794
82.179628;1.1919411685780354;-2.8803744905941595e-05;-2.417036621102495e-05;0.38879520643471666;0.3261718913024655;1.2000971814337438;10.000615271349128;-0.8335069990324562;1.0970143637989358;1.0969929801491491;-3.4641275067644776e-08;-0.32617100116147235;0.3261878987212279
82.189628;1.1919401333429078;-2.880341002448315e-05;-2.4170074548251206e-05;0.3887952324315918;0.32617217180151764;1.2000952331506036;10.00062234534181;-0.833506999599502;1.097017143710261;1.096993655943514;-3.4618491583117896e-08;-0.32617100105070557;0.3261881134401577
82.199628;1.1919390550058102;-2.8803094043650856e-05;-2.4169798239316455e-05;0.38879524272351507;0.3261724506434958;1.200093201624638;10.000630253017295;-0.8335070001829591;1.0970199149065443;1.0969943363969619;-3.4600940536277345e-08;-0.3261710009277665;0.3261883347482768
82.209628;1.1919379285393408;-2.878650892127896e-05;-2.415587107861028e-05;0.3887965601436649;0.32617383865861116;1.2000910899650257;10.000639054750977;-0.833507000780898;1.0970226699815238;1.0969950217675597;-3.4587572190246916e-08;-0.3261710007931043;0.3261885622197954
82.219628;1.191936751024987;-2.8786232816525392e-05;-2.4155621344540864e-05;0.38879653412157417;0.3261741136292354;1.2000889015072955;10.000648798247399;-0.833507001391678;1.097025403378115;1.09699571256951;-3.4577394894960764e-08;-0.3261710006469856;0.3261887956398965
82.229628;1.1919355215855318;-2.8785976860113694e-05;-2.4155382567912914e-05;0.38879648736033323;0.3261743866002267;1.2000866403338692;10.000659516137771;-0.8335070020141101;1.0970281107365378;1.0969964098826215;-3.456964582395986e-08;-0.32617100048967607;0.3261890348554197
82.239628;1.1919342410755942;-2.8785740703965837e-05;-2.4155153158789665e-05;0.3887964186447499;0.3261746577177434;1.200084310585963;10.000671230196895;-0.8335070026475222;1.09703078816187;1.0969971152281413;-3.456396267774316e-08;-0.32617100032150537;0.32618927966510025
82.249628;1.1919329113755874;-2.878552369217707e-05;-2.415493155601526e-05;0.38879632727848346;0.3261749269233507;1.200081915267416;10.000683955500019;-0.8335070032915187;1.0970334319747828;1.0969978300056409;-3.4560231763362514e-08;-0.3261710001427011;0.3261895298344214
82.259628;1.1919315349445452;-2.878532512349516e-05;-2.415471639560676e-05;0.38879621330439923;0.32617519377576715;1.200079456035259;10.000697695009665;-0.8335070039456145;1.0970360386434481;1.0969985550729309;-3.4558156756306693e-08;-0.32617099995347404;0.326189785073584
82.269628;1.1919301147835766;-2.8785144396680708e-05;-2.415450667673838e-05;0.38879607764914237;0.32617545749060517;1.200076933945187;10.000712429313758;-0.8335070046091216;1.0970386050783558;1.0969992908519968;-3.455693434983832e-08;-0.3261709997543357;0.3261900450912461
82.279628;1.1919286541133094;-2.8784980837482276e-05;-2.4154301882756663e-05;0.38879592191694184;0.32617571689312874;1.2000743504384406;10.00072811632505;-0.8335070052811884;1.0970411293194435;1.0970000375945457;-3.4555314816931575e-08;-0.3261709995461844;0.3261903097680235
82.289628;1.1919271561044198;-2.878483355348195e-05;-2.415410198475231e-05;0.38879574796409994;0.3261759703598285;1.200071708142647;10.00074470216271;-0.8335070059608706;1.097043611004969;1.0970007951243206;-3.455204059442604e-08;-0.32617099933008026;0.3261905791027845
82.299628;1.1919256238634977;-2.878470161425007e-05;-2.4153907239590467e-05;0.3887955572302809;0.32617621598150576;1.2000690112333905;10.000762131692102;-0.833507006647351;1.097046051239407;1.09700156267271;-3.454627139459231e-08;-0.32617099910702146;0.3261908528749132
82.309628;1.1919240596051373;-2.8784584308440046e-05;-2.4153717950498508e-05;0.3887953501649409;0.32617645196159556;1.2000662654814311;10.000780352525055;-0.8335070073401404;1.0970484518640151;1.097002339759368;-3.45374671336047e-08;-0.3261709988778988;0.3261911304442834
82.319628;1.1919224636140477;-2.8784481222334114e-05;-2.41535343084142e-05;0.38879512647905784;0.32617667706810155;1.200063477873772;10.000799314796836;-0.8335070080391007;1.0970508143495847;1.0970031268807001;-3.452482414754251e-08;-0.32617099864350513;0.3261914108656001
82.329628;1.191920834292892;-2.8784392163424155e-05;-2.4153356228501267e-05;0.38879488586303745;0.32617689084452983;1.2000606556282336;10.000818969307481;-0.8335070087443086;1.0970531388919604;1.0970039246279457;-3.450700147200123e-08;-0.32617099840451425;0.32619169294072964
82.339628;1.191919168617406;-2.8784317029149878e-05;-2.4153183254029004e-05;0.3887946282623587;0.32617709331591477;1.2000578054262105;10.00083926671411;-0.8335070094557859;1.097055424121536;1.097004732218053;-3.448248732403017e-08;-0.3261709981614383;0.32619197511327025
82.349628;1.1919174633499774;-2.8784255755780853e-05;-2.415301466679509e-05;0.3887943538504435;0.3261772843910624;1.2000549332695847;10.000860158702736;-0.8335070101732313;1.0970576671198162;1.0970055470814333;-3.4450050284162325e-08;-0.32617099791447896;0.326192255518822
82.359628;1.1919157177994317;-2.8784208266889456e-05;-2.415284969792657e-05;0.38879406316257337;0.3261774635780776;1.2000520444743006;10.00088159922015;-0.8335070108957939;1.0970598637100948;1.0970063657980702;-3.4408706991327464e-08;-0.3261709976634303;0.3261925320544019
82.369628;1.1919139354852337;-2.8784174372634185e-05;-2.4152687723279863e-05;0.3887937572420699;0.32617763009450707;1.2000491440521965;10.000903544310265;-0.8335070116219159;1.0970620095265096;1.0970071852536987;-3.435748228080207e-08;-0.32617099740791783;0.3261928023479977
82.379628;1.1919121224053533;-2.878415383647458e-05;-2.415252838470175e-05;0.38879343757357443;0.3261777829122461;1.2000462371366267;10.000925946569946;-0.8335070123494491;1.0970641013999047;1.0970080029656983;-3.429544107853384e-08;-0.3261709971477284;0.3261930639817884
82.389628;1.1919102840175788;-2.8784146563291225e-05;-2.4152371522200847e-05;0.3887931059435817;0.3261779207778295;1.2000433286034589;10.000948744483557;-0.8335070130759912;1.0970661377209396;1.097008817073498;-3.422186117355615e-08;-0.3261709968828272;0.3261933148567421
82.399628;1.191908423817431;-2.878415275854942e-05;-2.4152217054406307e-05;0.3887927643549966;0.32617804248865523;1.2000404228417247;10.000971852646959;-0.8335070137992616;1.097068117848535;1.0970096267286464;-3.4136185097127804e-08;-0.32617099661314414;0.3261935530456322
82.409628;1.191906543618354;-2.8784173032340796e-05;-2.415206504563873e-05;0.3887924148559583;0.32617814712321713;1.200037524341603;10.000995158526653;-0.8335070145174078;1.097070041721923;1.0970104320386629;-3.4037853653662525e-08;-0.3261709963383883;0.32619377623984525
82.419628;1.1919046445939165;-2.8784208236206254e-05;-2.4151915801391793e-05;0.38879205932012106;0.3261782339917977;1.2000346380122195;10.001018530427837;-0.833507015229067;1.0970719098409993;1.097011232967348;-3.392630527636898e-08;-0.3261709960580489;0.32619398163288216
82.429628;1.1919027285600117;-2.878425901719558e-05;-2.4151769860360834e-05;0.38879169939602276;0.3261783025703061;1.2000317689269804;10.001041828452742;-0.833507015933276;1.097073723552322;1.0970120282808613;-3.3801111231141314e-08;-0.3261709957716009;0.3261941663195493
82.439628;1.1919007986929882;-2.8784325503747133e-05;-2.415162798429878e-05;0.3887913366416887;0.32617835249027305;1.2000289224927863;10.001064906970278;-0.833507016629404;1.0970754854703835;1.0970128153754544;-3.3662116031180234e-08;-0.32617099547867323;0.3261943276791795
82.449628;1.1918988592074162;-2.878440737250173e-05;-2.415149103315611e-05;0.38879097273106844;0.32617838344574634;1.2000261053025483;10.001087618470397;-0.8335070173170923;1.0970771993253432;1.0970135909261396;-3.3509440247586235e-08;-0.32617099517903214;0.3261944635543755
82.459628;1.191896914519718;-2.8784504111975058e-05;-2.415135977196928e-05;0.3887906096083891;0.3261783951560402;1.2000233253867603;10.001109825970328;-0.8335070179961418;1.097078869310182;1.0970143521804974;-3.334338592723156e-08;-0.3261709948725122;0.326194572131885
82.469628;1.1918949689619143;-2.8784615232286256e-05;-2.415123486644984e-05;0.38879024948706636;0.3261783875877014;1.2000205908068382;10.001131409567993;-0.8335070186662853;1.0970804994630503;1.0970150981354772;-3.3164510361032066e-08;-0.3261709945589355;0.3261946516608246
82.479628;1.191893027252344;-2.8784740306900723e-05;-2.4151116985448316e-05;0.388789894601922;0.32617836114457155;1.2000179080210795;10.001152265795719;-0.8335070193269898;1.0970820932355576;1.097015829528563;-3.2973741609331774e-08;-0.32617099423794366;0.32619470035810816
82.489628;1.1918910945008583;-2.878487889555983e-05;-2.4151006773062576e-05;0.38878954684497197;0.3261783165124893;1.200015281792373;10.001172310902732;-0.8335070199774863;1.0970836533682868;1.097016547707315;-3.27722502009685e-08;-0.3261709939089203;0.32619471639479664
82.499628;1.191889175381662;-2.8785030571917603e-05;-2.4150904718848067e-05;0.3887892076802139;0.32617825441755144;1.200012715703276;10.001191482329528;-0.8335070206168956;1.0970851822753414;1.0970172536402172;-3.256117820522358e-08;-0.3261709935712041;0.32619469789863126
82.509628;1.1918872738803807;-2.878519503647274e-05;-2.4150811196157824e-05;0.3887888782416832;0.3261781755535091;1.2000102123859184;10.001209734744469;-0.833507021244202;1.0970866828740065;1.0970179479769786;-3.234139390434727e-08;-0.3261709932243372;0.32619464323669356
82.519628;1.1918853941273297;-2.8785372080130964e-05;-2.415072658243288e-05;0.3887885592288469;0.32617808069718085;1.2000077739588824;10.001227037780374;-0.8335070218582459;1.097088159200579;1.097018631351507;-3.2113316986938596e-08;-0.32617099286817125;0.3261945513674107
82.529628;1.1918835410098936;-2.8785561412373014e-05;-2.415065116357023e-05;0.3887882508353303;0.3261779708514303;1.2000054025465816;10.001243371325808;-0.8335070224579334;1.0970896161700325;1.0970193040036325;-3.187690541956606e-08;-0.32617099250310666;0.3261944217923414
82.539628;1.1918817200162355;-2.8785762500264388e-05;-2.415058510549918e-05;0.3887879529591345;0.3261778471360763;1.2000031009432544;10.001258714781807;-0.8335070230423769;1.0970910590327088;1.0970199655889739;-3.163189727747927e-08;-0.32617099213029066;0.326194254158373
82.549628;1.1918799368345319;-2.8785974571881437e-05;-2.4150528662919313e-05;0.388787665579022;0.32617771059567563;1.2000008732136624;10.00127304028092;-0.8335070236108317;1.0970924932690946;1.0970206156920765;-3.1378127312162e-08;-0.3261709917513022;0.3261940478638983
82.559628;1.1918781968524765;-2.878619688726467e-05;-2.4150482188723992e-05;0.3887873891718905;0.3261775622308176;1.1999987241739172;10.001286313726903;-0.8335070241625985;1.097093924243951;1.0970212542785265;-3.1115666787258234e-08;-0.3261709913677283;0.32619380200942083
82.569628;1.1918765047173427;-2.878642910989442e-05;-2.4150445896936183e-05;0.388787124703098;0.3261774030970265;1.1999966584590789;10.001298500585706;-0.8335070246968886;1.097095356449392;1.097021881785256;-3.084481991939103e-08;-0.3261709909810718;0.326193515877681
82.579628;1.1918748637958325;-2.8786671427213445e-05;-2.415041975181578e-05;0.3887868729517555;0.32617723423117295;1.1999946804167292;10.001309577555432;-0.8335070252127205;1.0970967937451677;1.097022498726805;-3.0566056738133596e-08;-0.3261709905926335;0.32619318945882575
82.589628;1.1918732755029136;-2.878692432718093e-05;-2.4150403588380845e-05;0.3887866338782872;0.3261770565054876;1.1999927941714605;10.001319541089064;-0.8335070257090739;1.097098240460524;1.0970231048254935;-3.027993779619955e-08;-0.3261709902032834;0.3261928234854594
82.599628;1.1918717394710205;-2.8787188391462312e-05;-2.4150397276197522e-05;0.3887864066068355;0.32617687069178597;1.1999910034147698;10.001328399483633;-0.8335070261852079;1.0970997015481423;1.0970236985840927;-2.99870268203917e-08;-0.3261709898133998;0.32619241927735343
82.609628;1.1918702548013584;-2.878746426668663e-05;-2.4150400689811315e-05;0.3887861897777037;0.3261766777002582;1.1999893114684315;10.001336159069995;-0.8335070266408048;1.0971011818612801;1.097024277632885;-2.9687717277056083e-08;-0.3261709894230525;0.32619197870592975
82.619628;1.1918688215525601;-2.878775257983056e-05;-2.41504135659773e-05;0.38878598193120045;0.3261764786992381;1.1999877214410264;10.001342821240131;-0.833507027075968;1.0971026857376742;1.097024839137285;-2.9382186993440055e-08;-0.3261709890323939;0.32619150413285775
82.629628;1.1918674415109223;-2.8788053867517786e-05;-2.4150435414711906e-05;0.38878578170510925;0.3261762750693348;1.199986236062058;10.001348386182912;-0.8335070274912805;1.0971042166438985;1.0970253802449117;-2.907063857388724e-08;-0.32617098864198024;0.32619099822963543
82.639628;1.191866117701103;-2.8788368640974205e-05;-2.4150465442538248e-05;0.3887855876615808;0.32617606827543083;1.1999848579695522;10.001352856063043;-0.8335070278878922;1.097105776672729;1.097025898565797;-2.87535366212586e-08;-0.32617098825265173;0.326190463784195
82.649628;1.1918648532804161;-2.878869740278007e-05;-2.415050270180054e-05;0.38878539794671335;0.326175859691737;1.1999835906839154;10.001356236043334;-0.8335070282675765;1.0971073663489115;1.0970263922989905;-2.843162166025194e-08;-0.32617098786512083;0.32618990366425066
82.659628;1.1918636504848632;-2.878904054605651e-05;-2.4150546502426213e-05;0.3887852102474721;0.32617565053687914;1.1999824388873463;10.001358527612076;-0.833507028632582;1.0971089845695172;1.0970268602471442;-2.810576266407024e-08;-0.3261709874797672;0.3261893207782553
82.669628;1.191862509455184;-2.878939820494405e-05;-2.415059652453367e-05;0.38878502228371364;0.32617544196449244;1.199981407270413;10.001359718866574;-0.8335070289851797;1.097110628508246;1.0970273019487693;-2.777682732756008e-08;-0.32617098709666476;0.32618871779414704
82.679628;1.1918614274178665;-2.8789770229747036e-05;-2.4150652612907932e-05;0.388784832530958;0.32617523506818985;1.1999804989038818;10.001359788599217;-0.833507029327271;1.0971122935136641;1.0970277177727037;-2.7445666952613946e-08;-0.3261709867156083;0.32618809698009577
82.689628;1.1918603993137655;-2.8790156296616295e-05;-2.415071475367252e-05;0.3887846406023543;0.32617503080373733;1.19997971486127;10.001358724928817;-0.833507029660285;1.0971139729856447;1.0970281085811096;-2.711306786957256e-08;-0.32617098633620994;0.3261874604815559
82.699628;1.1918594196681214;-2.879055588145039e-05;-2.4150783096489775e-05;0.3887844471752198;0.3261748301569362;1.199979055624187;10.001356542165864;-0.8335070299852287;1.0971156587461475;1.097028475131078;-2.677972505878551e-08;-0.32617098595808813;0.32618681066062954
82.709628;1.1918584839520847;-2.87909682914442e-05;-2.4150857781262565e-05;0.3887842536196076;0.3261746344334576;1.19997852237589;10.00135328307457;-0.8335070303028909;1.097117342048807;1.0970288180470402;-2.6446483406577323e-08;-0.3261709855810514;0.3261861501097985
82.719628;1.1918575882317075;-2.8791392966065442e-05;-2.4150938744578644e-05;0.38878406141173927;0.32617444511435145;1.1999781161971357;10.0013490077155;-0.8335070306140443;1.0971190143029745;1.0970291381973447;-2.6114620895691043e-08;-0.32617098520516724;0.32618548143345316
82.729628;1.1918567280137056;-2.879182966596456e-05;-2.4151025537421996e-05;0.38878387173772105;0.3261742633887664;1.1999778362800915;10.001343787263576;-0.8335070309193284;1.0971206671778533;1.0970294367432059;-2.5785816390169486e-08;-0.32617098483065915;0.326184807134831
82.739628;1.1918558979384404;-2.8792278502601035e-05;-2.415111718788829e-05;0.3887836856714076;0.3261740900712292;1.1999776792064882;10.001337711800954;-0.8335070312190086;1.0971222927409776;1.0970297149207886;-2.5461868877081038e-08;-0.3261709844578903;0.3261841296969759
82.749628;1.1918550924129738;-2.879273997052347e-05;-2.4151212204953994e-05;0.3887835045231653;0.32617392594278577;1.1999776388803156;10.001330895761347;-0.8335070315129565;1.097123883499483;1.09702997389072;-2.5144346484906835e-08;-0.3261709840875233;0.32618345161001067
82.759628;1.1918543063331573;-2.8793214732563037e-05;-2.4151308689038415e-05;0.3887833297376713;0.326173771995135;1.1999777065862511;10.001323470740692;-0.8335070318008264;1.097125431642548;1.0970302151141074;-2.483431097870099e-08;-0.32617098372052306;0.32618277515522354
82.769628;1.1918535354608322;-2.8793703259636967e-05;-2.4151404590314267e-05;0.3887831625260698;0.3261736294087294;1.199977871983024;10.001315573484101;-0.8335070320823235;1.0971269279407112;1.097030441175685;-2.4532275792638254e-08;-0.32617098335798306;0.32618210209809906
82.779628;1.1918527762239566;-2.8794205689974526e-05;-2.4151497982362025e-05;0.3887830037486605;0.3261734994233973;1.1999781247764099;10.00130733661398;-0.8335070323573447;1.0971283616363532;1.0970306555823897;-2.4238402489413735e-08;-0.3261709830010731;0.32618143377030495
82.789628;1.191852025497709;-2.8794721757639483e-05;-2.4151587072656323e-05;0.38878285400621304;0.3261733832401833;1.1999784552958561;10.001298883566198;-0.8335070326258257;1.0971297214451985;1.0970308615525879;-2.3952749612252804e-08;-0.3261719826510191;0.32618177152823025
82.799628;1.1918512811277673;-2.879525075774812e-05;-2.4151670066521813e-05;0.38878271378733076;0.32617328193394307;1.1999788531892768;10.001290326738186;-0.8335070328875793;1.0971309966794347;1.0970310616775336;-2.3675312738365762e-08;-0.32617198230893557;0.3261811168006099
82.809628;1.1918505424738322;-2.879579176513904e-05;-2.4151745171807817e-05;0.3887825836855124;0.32617319633356484;1.1999793060202517;10.001281769926921;-0.8335070331423188;1.0971321784163368;1.0970312585680382;-2.3405947698074316e-08;-0.3261719819757712;0.32618047063596844
82.819628;1.1918498104892399;-2.8796343805324874e-05;-2.4151810680112076e-05;0.388782464439139;0.32617312702904655;1.1999797992924435;10.001273311682171;-0.8335070333896992;1.0971332605951958;1.097031455686831;-2.3144545188131113e-08;-0.32617198165246925;0.32617983348683116
82.829628;1.1918490880411654;-2.8796905674944176e-05;-2.4151864975325103e-05;0.38878235663160704;0.3261730745820143;1.199980316898052;10.00126503964711;-0.8335070336293849;1.0971342399946213;1.0970316580498487;-2.2891302748769982e-08;-0.3261719813401134;0.32617920526815625
82.839628;1.191848379932797;-2.8797475749713715e-05;-2.4151906557503243e-05;0.38878226043641384;0.32617303963988736;1.199980841221586;10.001257021022456;-0.8335070338611792;1.0971351148055604;1.097031871993026;-2.2646737154626106e-08;-0.3261719810400122;0.32617858532935146
82.849628;1.191847691479661;-2.8798052163644e-05;-2.4151934072269442e-05;0.38878217572432644;0.3261730227533657;1.1999813539030622;10.001249299792379;-0.833507034084994;1.097135882602828;1.0970321041129327;-2.2411527187418997e-08;-0.3261719807537439;0.3261779726111162
82.859628;1.1918470268720966;-2.8798633182552073e-05;-2.415194628076534e-05;0.3887821021487788;0.32617302417961636;1.1999818378121205;10.001241896924617;-0.8335070343006884;1.097136538950685;1.0970323603906535;-2.2186294934431787e-08;-0.32617198048310053;0.32617736615458487
82.869628;1.191846389398764;-2.8799217306314158e-05;-2.4151942198096083e-05;0.38878203899114294;0.3261730439035073;1.199982278802246;10.001234811309777;-0.8335070345081127;1.0971370774359896;1.097032645327397;-2.1971423642018523e-08;-0.32617198022983895;0.3261767653710031
82.879628;1.1918457829605416;-2.8799802953946287e-05;-2.4151921411610364e-05;0.3887819852637066;0.3261730817502534;1.1999826654221613;10.00122802335632;-0.8335070347072494;1.0971374911553968;1.097032961068784;-2.17670867107002e-08;-0.3261719799953145;0.32617616982308756
82.889628;1.1918452128521269;-2.8800388119066205e-05;-2.415188413859132e-05;0.38878194013255896;0.32617313752376936;1.199982987158771;10.001221504110644;-0.8335070348982;1.0971377748406619;1.0970333074189385;-2.157339458686171e-08;-0.32617197978041945;0.32617557904659533
82.899628;1.1918446852046707;-2.8800970412806212e-05;-2.4151830913871308e-05;0.38878190308079974;0.326173211172864;1.19998323339018;10.001215234154923;-0.8335070350812283;1.0971379256566707;1.0970336824062177;-2.139053135265148e-08;-0.32617197958592076;0.32617499262423844
82.909628;1.191844206053049;-2.8801547324990283e-05;-2.415176224604649e-05;0.388781873741597;0.326173302866233;1.1999833940173246;10.001209220110919;-0.8335070352567696;1.097137942414267;1.0970340824258158;-2.1218828018976742e-08;-0.32617197941281245;0.32617441026516936
82.919628;1.191843780859458;-2.8802116334919792e-05;-2.415167848631991e-05;0.3887818518086753;0.32617341286021173;1.1999834606703148;10.001203489324004;-0.8335070354250865;1.0971378252936623;1.0970345023687829;-2.105863434790059e-08;-0.32617197926243213;0.3261738316699879
82.929628;1.1918434140986427;-2.8802674900193945e-05;-2.4151579914392745e-05;0.38878183694086466;0.3261735410587034;1.1999834269431826;10.001198070974873;-0.8335070355859637;1.0971375764317715;1.0970349366361531;-2.090997236905055e-08;-0.3261719791362469;0.32617325625423177
82.939628;1.1918431087942452;-2.8803220538855344e-05;-2.4151466843875294e-05;0.3887818285138509;0.3261736864793701;1.199983288205324;10.001192987345597;-0.8335070357388855;1.0971371999318642;1.097035380270953;-2.0772259302404254e-08;-0.32617197903537987;0.3261726831172401
82.949628;1.1918428668140262;-2.880375105300623e-05;-2.415133953206795e-05;0.38878182567680836;0.32617384713918685;1.1999830415661612;10.001188257635334;-0.8335070358833309;1.0971367013655005;1.097035829074681;-2.064443031819667e-08;-0.32617197896028566;0.32617211119407935
82.959628;1.1918426895893417;-2.880426465717418e-05;-2.4151197993686618e-05;0.38878182771166936;0.32617402046293575;1.1999826850300457;10.001183903852166;-0.833507036018844;1.0971360877660168;1.0970362797394722;-2.0525368366001327e-08;-0.32617197891091254;0.3261715392685413
82.969628;1.191842577741139;-2.8804759726544256e-05;-2.4151042043933578e-05;0.3887818341233989;0.3261742038512628;1.1999822166508038;10.001179954448059;-0.8335070361450972;1.097135367712699;1.0970367308195879;-2.041429321279339e-08;-0.3261719788871021;0.32617096607556434
82.979628;1.1918425297933124;-2.880523433946824e-05;-2.4150871539845048e-05;0.38878184455360776;0.3261743951035632;1.1999816347411567;10.001176442070115;-0.8335070362619541;1.0971345506701167;1.0970371831857133;-2.0310914522752893e-08;-0.32617197888871974;0.3261703906832828
82.989628;1.191842541896773;-2.880568619334546e-05;-2.4150686626388465e-05;0.38878185885946553;0.3261745925948051;1.199980937868499;10.001173394720098;-0.833507036369297;1.0971336455936997;1.0970376390913559;-2.0215384758479778e-08;-0.32617197891548516;0.3261698128935054
82.999628;1.191842608943077;-2.8806113039580814e-05;-2.415048810026102e-05;0.3887818772147754;0.3261747950538642;1.1999801245487334;10.001170827070787;-0.8335070364667787;1.0971326592928745;1.0970381009274148;-2.012822427737057e-08;-0.3261719789668889;0.3261692334792621
83.009628;1.1918427255677118;-2.8806513112389378e-05;-2.4150277713339095e-05;0.3887819000940895;0.3261750010400107;1.199979193709101;10.001168738203658;-0.8335070365537828;1.097131595568456;1.0970385708446648;-2.0050177224922142e-08;-0.32617197904233336;0.32616865409855367
83.019628;1.1918428860856414;-2.8806885243695918e-05;-2.4150058053168237e-05;0.38878192826370045;0.32617520863652405;1.1999781450763616;10.00116711885666;-0.8335070366295084;1.0971304559372725;1.0970390510278087;-1.9981901782991133e-08;-0.32617197914130974;0.3261680767213097
83.029628;1.1918430842743226;-2.880722886237344e-05;-2.414983218400723e-05;0.38878196284973254;0.3261754155233839;1.1999769792651842;10.001165963958034;-0.8335070366930344;1.097129241176211;1.0970395436005522;-1.9923761251933992e-08;-0.32617197926341457;0.3261675030197693
83.039628;1.1918433142560252;-2.880754404631028e-05;-2.4149603316596638e-05;0.38878200532836465;0.3261756191548367;1.1999756990357549;10.00116527900609;-0.8335070367433752;1.0971279523516004;1.0970400501373911;-1.9875889947962687e-08;-0.32617197940812115;0.3261669343466184
83.049628;1.1918435714023623;-2.8807831637263737e-05;-2.414937446283603e-05;0.3887820573299341;0.32617581686981634;1.1999743110776013;10.001165078558664;-0.8335070367794547;1.097126591561075;1.0970405719014862;-1.9838352211362783e-08;-0.3261719795745224;0.32616637211606475
83.059628;1.1918438516080325;-2.8808093299695815e-05;-2.414914815281782e-05;0.3887821203456029;0.3261760060178677;1.1999728260021392;10.00116538442202;-0.8335070367999953;1.097125162977414;1.0970411105663362;-1.9811274265481023e-08;-0.326171979761303;0.326165818038068
83.069628;1.1918441500431114;-2.8808331281748188e-05;-2.414892641458975e-05;0.3887821954503834;0.326176184289973;1.1999712563812681;10.001166223313795;-0.833507036803486;1.0971236731932137;1.0970416683583761;-1.9794894282118106e-08;-0.32617197996684705;0.3261652740925128
83.079628;1.1918444616032817;-2.8808547881803157e-05;-2.414871093695703e-05;0.38878228309780166;0.32617635009948237;1.1999696145004455;10.001167620528499;-0.8335070367883523;1.0971221303114451;1.0970422479175364;-1.9789512744953335e-08;-0.326171980189424;0.32616474244626065
83.089628;1.1918447828063978;-2.880874508063921e-05;-2.4148503180271185e-05;0.38878238294253925;0.32617650260514364;1.1999679108059211;10.001169593546662;-0.8335070367532713;1.0971205430914908;1.0970428520349376;-1.9795344214803e-08;-0.32617198042739537;0.32616422554404556
83.099628;1.1918451125875331;-2.880892466658094e-05;-2.4148304300063503e-05;0.3887824939003036;0.32617664131285534;1.1999661530075745;10.001172150856682;-0.8335070366973444;1.097118921026873;1.0970434830940035;-1.981218246799619e-08;-0.3261719806792905;0.3261637262622491
83.109628;1.1918454507533758;-2.8809088522222452e-05;-2.4148114986940667e-05;0.38878261468110437;0.32617676553627095;1.1999643455266245;10.001175294446774;-0.8335070366200465;1.0971172746467042;1.0970441427918844;-1.9839185141627065e-08;-0.3261719809438797;0.3261632477299969
83.119628;1.1918457958926123;-2.880923863257068e-05;-2.414793557984821e-05;0.3887827441962364;0.3261768740330777;1.1999624896606305;10.001179020321736;-0.8335070365212544;1.0971156150564383;1.097044831956631;-1.987511348070254e-08;-0.32617198122023117;0.32616279293828443
83.129628;1.191846144830733;-2.880937683935223e-05;-2.4147766518168082e-05;0.38878288139621003;0.3261769650121143;1.1999605851367496;10.00118331867943;-0.8335070364013855;1.0971139530369782;1.0970455500285454;-1.9918691549742804e-08;-0.32617198150761756;0.326162364476083
83.139628;1.1918464934090391;-2.8809504709956308e-05;-2.4147608664942914e-05;0.3887830251689512;0.32617703649997404;1.199958631705668;10.001188178440861;-0.8335070362613008;1.0971122985132014;1.0970462951695803;-1.9968825480297554e-08;-0.32617198180541296;0.3261619643668755
83.149628;1.1918468374001654;-2.8809623746689317e-05;-2.4147463200879766e-05;0.3887831746430963;0.3261770867898626;1.1999566287717107;10.001193589499238;-0.8335070361019871;1.0971106597171583;1.0970470654620403;-2.0024676106804252e-08;-0.32617198211293114;0.32616159401203665
83.159628;1.191847172939191;-2.880973556148917e-05;-2.414733131448083e-05;0.3887833295549926;0.3261771145927733;1.1999545742748499;10.001199536237472;-0.8335070359244682;1.0971090421569538;1.097047860205365;-2.0085538294922013e-08;-0.3261719824290918;0.3261612541587438
83.169628;1.1918474962179573;-2.8809841696885284e-05;-2.4147213921999626e-05;0.38878349047539196;0.3261771189397422;1.1999524651380413;10.001205989180024;-0.8335070357299396;1.0971074493877024;1.0970486803736035;-2.0150735122716457e-08;-0.3261719827522633;0.32616094478243496
83.179628;1.1918478029593378;-2.8809943412433377e-05;-2.4147111538205976e-05;0.388783658710233;0.3261770991538097;1.199950298558655;10.001212902415029;-0.8335070355197494;1.0971058854530078;1.0970495282222907;-2.0219601926653393e-08;-0.3261719830805407;0.32616066517288683
83.189628;1.1918480886001157;-2.881004167529135e-05;-2.4147024425006937e-05;0.38878383583141496;0.32617705483859877;1.1999480724315201;10.001220218801569;-0.8335070352951893;1.0971043563597247;1.0970504068580138;-2.029142077218085e-08;-0.3261719834120843;0.32616041433394055
83.199628;1.1918483494179706;-2.8810137285770246e-05;-2.4146952837713616e-05;0.38878402323516703;0.32617698576793924;1.199945785276838;10.001227878330097;-0.833507035057345;1.097102869315143;1.0970513200994525;-2.0365416358851663e-08;-0.3261719837452021;0.3261601912941839
83.209628;1.191848583736728;-2.8810231015854192e-05;-2.4146897135912402e-05;0.3887842220243569;0.3261768918977849;1.1999434366213955;10.00123582046924;-0.8335070348071391;1.09710143126046;1.097052272300764;-2.0440913269559067e-08;-0.3261719840783307;0.32615999516168653
83.219628;1.1918487923103451;-2.881032362269636e-05;-2.4146857858830185e-05;0.38878443319683137;0.32617677353103297;1.1999410276416411;10.001243982843063;-0.8335070345454041;1.0971000486248186;1.097053267892844;-2.0517514706700813e-08;-0.3261719844101033;0.32615982518806513
83.229628;1.1918489783832549;-2.881041583074594e-05;-2.414683573425025e-05;0.38878465802276363;0.32617663125223423;1.1999385617873664;10.001252299971402;-0.8335070342728998;1.0970987278943356;1.097054310473473;-2.0595140026977796e-08;-0.3261719847394966;0.32615968070462587
83.239628;1.191849147477256;-2.8810508337966454e-05;-2.4146831426191955e-05;0.3887848983503796;0.3261764655404201;1.1999360452177423;10.001260700867528;-0.8335070339903626;1.0970974753245368;1.0970554018318264;-2.067377680819107e-08;-0.3261719850659027;0.32615956072979435
83.249628;1.1918493063318931;-2.8810601703225063e-05;-2.4146845208983913e-05;0.38878515653700696;0.3261762764979668;1.1999334861199693;10.001269112779923;-0.8335070336985217;1.097096295674013;1.097056541785581;-2.0752999256516447e-08;-0.3261719853891302;0.3261594638525811
83.259628;1.1918494621540603;-2.8810696252063907e-05;-2.414687688065603e-05;0.38878543503445495;0.326176064029588;1.1999308929460335;10.001277467721918;-0.8335070333981294;1.0970951913126306;1.0970577292010624;-2.0831713670351164e-08;-0.3261719857094109;0.32615938865461547
83.269628;1.1918496227422433;-2.881079204129678e-05;-2.414692579659854e-05;0.3887857359460541;0.32617582825279945;1.1999282732666858;10.001285700656172;-0.833507033090149;1.0970941623582668;1.0970589628293668;-2.0908279624633737e-08;-0.32617198602726594;0.32615933407513953
83.279628;1.1918497960676777;-2.8810888671161968e-05;-2.414699083335242e-05;0.38878606074973576;0.3261755696584346;1.1999256340340536;10.001293743833838;-0.8335070327758634;1.097093207480773;1.0970602404455225;-2.098065373900848e-08;-0.3261719863431658;0.3261592994454927
83.289628;1.191849988948284;-2.8810985277864342e-05;-2.4147070573608058e-05;0.3887864101883313;0.32617528904462434;1.199922982540809;10.001301523513549;-0.8335070324567027;1.0970923250460303;1.0970615576859497;-2.104665053867659e-08;-0.3261719866571919;0.3261592842966597
83.299628;1.1918502062336902;-2.881108095886772e-05;-2.414716378148812e-05;0.38878678435630815;0.3261749875912402;1.1999203269382916;10.0013089599894;-0.8335070321340885;1.0970915140988386;1.0970629082373438;-2.1104427399769854e-08;-0.3261719869689892;0.3261592881243683
83.309628;1.19185045130237;-2.8811174969653006e-05;-2.4147269559381548e-05;0.3887871829978287;0.3261746669433242;1.199917675550273;10.00131597053045;-0.833507031809497;1.0970907745908591;1.0970642845812855;-2.115264515365121e-08;-0.3261719872781212;0.32615931038348167
83.319628;1.1918507266014833;-2.8811266373809263e-05;-2.4147387097891452e-05;0.388787605681819;0.32617432911481437;1.1999150352389114;10.001322471249399;-0.8335070314844804;1.0970901069901364;1.097065678831317;-2.119024255700111e-08;-0.3261719875844349;0.3261593507284798
83.329628;1.191851033518194;-2.8811353869192e-05;-2.4147515613497215e-05;0.3887880517004853;0.32617397639887324;1.1999124101285612;10.001328379568704;-0.8335070311604704;1.0970895119157802;1.0970670839480303;-2.12164734971089e-08;-0.3261719878879658;0.3261594092373019
83.339628;1.191851372742467;-2.881143610656019e-05;-2.4147654579738308e-05;0.3887885201960217;0.3261736114383611;1.1999098017990444;10.00133362214171;-0.833507030838601;1.097088989866928;1.0970684943479434;-2.1231162749179544e-08;-0.3261719881887276;0.3261594863448452
83.349628;1.1918517450181307;-2.8811511849415766e-05;-2.4147803939268636e-05;0.3887890105218382;0.3261732375042822;1.1999072099528572;10.001338138690366;-0.8335070305197705;1.0970885406701403;1.097069905271031;-2.1234675367793366e-08;-0.3261719884868397;0.32615958252639965
83.359628;1.1918521517091596;-2.8811579812929584e-05;-2.4147964159718313e-05;0.38878952218966095;0.32617285864949636;1.199904632355284;10.001341872932374;-0.8335070302047946;1.097088163273883;1.0970713121278772;-2.1227743420604454e-08;-0.326171988782586;0.32615969804747225
83.369628;1.1918525955400605;-2.8811638714507556e-05;-2.414813618816373e-05;0.38879005451455834;0.32617247930578197;1.1999020652511259;10.001344766275986;-0.8335070298944391;1.0970878565567814;1.0970727105456708;-2.1211316283478004e-08;-0.32617198907613104;0.32615983292921735
83.379628;1.1918530805276761;-2.8811687423256026e-05;-2.414832129793038e-05;0.38879060657860764;0.32617210358976734;1.1998995050099812;10.001346767987277;-0.8335070295893908;1.0970876201399287;1.097074096478056;-2.118619585513638e-08;-0.3261719893672819;0.3261599870596242
83.389628;1.1918536105824153;-2.8811724885549663e-05;-2.4148520736830284e-05;0.38879117741546426;0.3261717348487811;1.1998969489988998;10.001347848326226;-0.8335070292902161;1.0970874542597144;1.0970754664733362;-2.115260768875944e-08;-0.3261719896555092;0.3261601603181922
83.399628;1.1918541885187877;-2.8811750104771746e-05;-2.4148735432416364e-05;0.38879176600467147;0.326171375563117;1.199894394765811;10.001347999332689;-0.8335070289971986;1.0970873593771324;1.097076818206801;-2.1110149623319128e-08;-0.3261719899401855;0.3261603525999406
83.409628;1.1918548163742821;-2.8811762243590887e-05;-2.4148966038897277e-05;0.38879237113747417;0.3261710274918269;1.1998918398657832;10.001347227937087;-0.8335070287100519;1.0970873361509794;1.0970781502865659;-2.1058097982144774e-08;-0.3261719902209274;0.32616056375152475
83.419628;1.1918554955763438;-2.8811760621766793e-05;-2.414921309235312e-05;0.38879299136062306;0.3261706919137215;1.1998892832275743;10.001345551168669;-0.8335070284278245;1.0970873852667777;1.097079461502907;-2.0995818274027874e-08;-0.32617199049766643;0.32616079343299226
83.429628;1.1918562259387526;-2.8811744649491644e-05;-2.4149477098441607e-05;0.38879362502104986;0.32617036969362134;1.1998867256822046;10.001342991853871;-0.8335070281492377;1.0970875069276989;1.0970807506998361;-2.0923144703755783e-08;-0.326171990770276;0.32616104090179293
83.439628;1.191857005162894;-2.8811713794324163e-05;-2.414975866032288e-05;0.3887942702753047;0.3261700611283585;1.1998841689905562;10.001339567384155;-0.8335070278730773;1.0970877008403572;1.0970820168678874;-2.0840449745024112e-08;-0.32617199103817784;0.3261613049330143
83.449628;1.1918578297901927;-2.8811667516615847e-05;-2.4150058514638407e-05;0.3887949249469345;0.3261697658879226;1.1998816156165917;10.001335273494087;-0.8335070275982502;1.0970879669388587;1.097083258677478;-2.0748308972815253e-08;-0.3261719913004152;0.32616158404899437
83.459628;1.1918586958818789;-2.8811605191129736e-05;-2.415037735480631e-05;0.3887955864165115;0.3261694831923538;1.1998790694374049;10.001330081812252;-0.8335070273236211;1.0970883058638226;1.0970844743825299;-2.0647072008119452e-08;-0.3261719915561246;0.3261618768376364
83.469628;1.191859599026882;-2.8811526259275455e-05;-2.4150715697396324e-05;0.3887962517991121;0.32616921199017146;1.1998765352359837;10.001323960227975;-0.8335070270478134;1.0970887188193228;1.097085662593323;-2.0536577021194496e-08;-0.3261719918048856;0.3261621820475431
83.479628;1.1918605346446716;-2.88114304733746e-05;-2.4151073972722035e-05;0.38879691828639973;0.3261689509443528;1.1998740170388444;10.001316889396405;-0.8335070267691311;1.0970892074104175;1.0970868227166886;-2.0416152082871124e-08;-0.3261719920466366;0.3261624984889596
83.489628;1.191861498582835;-2.8811317756998078e-05;-2.415145265944234e-05;0.388797583307553;0.326168698389557;1.199871517264241;10.001308857651322;-0.8335070264857198;1.0970897737994072;1.0970879546999184;-2.0284853467910548e-08;-0.3261719922814525;0.3261628250261163
83.499628;1.1918624877890251;-2.8811187886009823e-05;-2.415185229942091e-05;0.3887982445033547;0.32616845238384107;1.19986903728468;10.001299856063556;-0.8335070261958104;1.0970904208151828;1.0970890588584035;-2.0141647588890884e-08;-0.3261719925095377;0.3261631606958027
83.509628;1.1918635003154248;-2.8811040521796062e-05;-2.4152273451152752e-05;0.3887988997329984;0.3261682107787431;1.199866578277223;10.00128988596144;-0.8335070258978631;1.097091151192216;1.0970901361432994;-1.9985544210611964e-08;-0.326171992731208;0.3261635048012322
83.519628;1.1918645344094319;-2.881087551455226e-05;-2.415271662607465e-05;0.38879954717408455;0.32616797136520304;1.1998641415201141;10.001278964071574;-0.833507025590682;1.0970919662332603;1.0970911885277888;-1.9815867322081698e-08;-0.3261719929465977;0.3261638570087815
83.529628;1.191865588013786;-2.8810693117443692e-05;-2.415318228415748e-05;0.38880018555708834;0.3261677321380945;1.1998617287039435;10.001267116969702;-0.8335070252734901;1.0970928652582501;1.0970922185546261;-1.9632435712536096e-08;-0.3261719931554285;0.32616421736059875
83.539628;1.1918666589429538;-2.88104939430941e-05;-2.415367093483555e-05;0.3888008143268928;0.32616749161913844;1.199859342214823;10.001254370590395;-0.8335070249457209;1.097093846267244;1.0970932281900998;-1.9435382153058633e-08;-0.3261719933571606;0.326164586057261
83.549628;1.1918677453162831;-2.8810278708975173e-05;-2.4154183187808645e-05;0.3888014334191891;0.3261672491307534;1.1998569848345357;10.001240741729582;-0.8335070246067028;1.0970949071275682;1.0970942186256676;-1.922488990046916e-08;-0.32617199355126003;0.32616496316669585
83.559628;1.1918688464203802;-2.881004801033421e-05;-2.4154719700881203e-05;0.38880204289861686;0.3261670048241392;1.1998546596813282;10.001226235391224;-0.8335070242557222;1.0970960462550203;1.0970951910781104;-1.9001189619531528e-08;-0.3261719937373217;0.3261653484530038
83.569628;1.1918699628603773;-2.880980225237688e-05;-2.41552810521007e-05;0.3888026428074963;0.32616675940175704;1.199852370500305;10.00121084911085;-0.8335070238922441;1.0970972625467819;1.0970961472937717;-1.876472208567906e-08;-0.3261719939151178;0.3261657413487663
83.579628;1.1918710954888219;-2.8809541722163402e-05;-2.4155867605189618e-05;0.3888032331708621;0.3261665138129225;1.199850121463209;10.001194580112475;-0.8335070235157536;1.0970985550862908;1.0970970897683567;-1.85161938948281e-08;-0.32617199408459807;0.32616614103330793
83.589628;1.1918722449586923;-2.8809266808742243e-05;-2.41564795050249e-05;0.3888038140021054;0.3261662693383506;1.1998479170346203;10.001177428819577;-0.8335070231255467;1.0970999227840903;1.097098022009203;-1.825647434624718e-08;-0.326171994245832;0.32616654655736627
83.599628;1.191873412216542;-2.880897824395358e-05;-2.415711667327804e-05;0.3888043852471973;0.3261660279125865;1.1998457624275904;10.001159399593064;-0.8335070227210444;1.0971013643723877;1.097098948191665;-1.7986549590894816e-08;-0.32617199439886085;0.3261669569311881
83.609628;1.1918745986325352;-2.8808677225112495e-05;-2.4157778724452376e-05;0.3888049467393074;0.3261657919880035;1.1998436638274625;10.001140501721817;-0.8335070223022998;1.0971028790378887;1.0970998722953686;-1.77076348802691e-08;-0.326171994543487;0.32616737116300804
83.619628;1.191875805743236;-2.8808365403286746e-05;-2.4158464902037875e-05;0.38880549822920424;0.32616556389877915;1.1998416278189281;10.001120752195002;-0.8335070218700767;1.0971044667286727;1.0971007976311062;-1.7421237572389258e-08;-0.326171994679249;0.3261677884214077
83.629628;1.1918770347512535;-2.8808044679379716e-05;-2.4159173990731294e-05;0.3888060394384638;0.326165345440894;1.1998396607548552;10.001100181977895;-0.8335070214255323;1.0971061276355802;1.0971017267792758;-1.7128912766277947e-08;-0.32617199480554765;0.3261682082616651
83.639628;1.1918782858857293;-2.8807716918951217e-05;-2.415990441197877e-05;0.3888065700513815;0.326165138081093;1.1998377687713306;10.001078835943154;-0.833507020969843;1.0971078615477985;1.0971026618382294;-1.683185377744054e-08;-0.3261719949216417;0.32616863050721207
83.649628;1.1918795579515158;-2.8807383749746075e-05;-2.416065461460146e-05;0.3888070895882878;0.3261649435489833;1.1998359577322928;10.001056758303605;-0.833507020503969;1.097109667454577;1.0971036052211796;-1.653072382505581e-08;-0.32617199502669436;0.32616905486676134
83.659628;1.1918808477752756;-2.880704643469872e-05;-2.4161423334899475e-05;0.3888075973643637;0.32616476404981704;1.199834232777966;10.001033981358734;-0.8335070200286475;1.0971115433767216;1.097104560567107;-1.622571822658439e-08;-0.32617199512010236;0.3261694807302384
83.669628;1.1918821502492623;-2.8806705981877025e-05;-2.4162209657383353e-05;0.3888080926367357;0.3261646016885514;1.1998325982492744;10.001010533376306;-0.8335070195445851;1.0971134864294814;1.0971055329276744;-1.591663824880488e-08;-0.3261719952017161;0.32616990718592376
83.679628;1.1918834594871228;-2.880636353456138e-05;-2.416301309077109e-05;0.38880857461826046;0.3261644578865088;1.1998310580121159;10.000986450029592;-0.8335070190527125;1.0971154927170315;1.0971065279479995;-1.5603046050301848e-08;-0.3261719952715753;0.3261703332012841
83.689628;1.1918847693616221;-2.880602058056723e-05;-2.4163833514187086e-05;0.38880904244695147;0.3261643334096373;1.199829615959495;10.000961775938222;-0.8335070185543536;1.0971175568711877;1.0971075507252166;-1.5284519577789314e-08;-0.32617199532948066;0.3261707579526104
83.699628;1.1918860727384981;-2.880567877378403e-05;-2.416467091867305e-05;0.38880949538488996;0.3261642286237494;1.1998282763313837;10.000936563250566;-0.8335070180511818;1.0971196720477685;1.0971086052128105;-1.4960773846441008e-08;-0.3261719953748734;0.32617118096258874
83.709628;1.1918873608677685;-2.8805339810207817e-05;-2.4165525112909183e-05;0.3888099329297919;0.32616414378675185;1.1998270428847964;10.000910870021345;-0.8335070175449641;1.0971218305437622;1.0971096942226868;-1.4631572095416658e-08;-0.3261719954070587;0.32617160190209843
83.719628;1.1918886238932098;-2.8805005524566057e-05;-2.4166395468064768e-05;0.3888103546693636;0.32616407933190866;1.199825917408203;10.000884758375078;-0.8335070170372745;1.0971240239889548;1.0971108194868708;-1.4296645129517424e-08;-0.32617199542547576;0.3261720204417533
83.729628;1.1918898521355707;-2.8804677882050434e-05;-2.416728071754348e-05;0.38881076017145777;0.32616403584178316;1.19982489953236;10.00085829284711;-0.8335070165294355;1.0971262431974784;1.097111981427332;-1.3955762535620111e-08;-0.32617199542977415;0.32617243625629644
