time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.739628;1.1918910370812839;-2.880435882998417e-05;-2.4168178905648393e-05;0.3888111490090561;0.3261640137499423;1.1998239881670554;10.00083153790412;-0.8335070160227648;1.0971284786924915;1.0971131788392647;-1.3608859247313814e-08;-0.3261719954198056;0.326172848918979
83.749628;1.1918921715808883;-2.8804050226538278e-05;-2.4169087491533012e-05;0.38881152076644165;0.326164013021489;1.1998231824776504;10.000804556897547;-0.8335070155188234;1.0971307216782524;1.0971144090773268;-1.3256069573366783e-08;-0.3261719953956747;0.32617325771543754
83.759628;1.1918932498764798;-2.8803753897117746e-05;-2.417000355306961e-05;0.38881187496076935;0.3261640330342128;1.1998224814880438;10.000777410585322;-0.8335070150194359;1.0971329644025845;1.0971156688793708;-1.2897631382536628e-08;-0.32617199535779584;0.3261736616400062
83.769628;1.1918942678008875;-2.8803471693959356e-05;-2.4170924124776473e-05;0.388812210984165;0.32616407281734155;1.199821883956795;10.000750154374531;-0.8335070145265517;1.0971351996493175;1.0971169551538502;-1.2533755924959164e-08;-0.3261719953070245;0.32617405965769136
83.779628;1.1918952224688795;-2.8803205488909436e-05;-2.4171846588054708e-05;0.38881252830965135;0.3261641314202254;1.1998213889763538;10.000722834636601;-0.8335070140419726;1.0971374200318724;1.0971182651624856;-1.2164556272084394e-08;-0.32617199524483753;0.3261744510083482
83.789628;1.1918961113828554;-2.8802957142535073e-05;-2.417276879262771e-05;0.3888128268626232;0.3261642080005582;1.1998209962960595;10.000695484418827;-0.8335070135671102;1.0971396178299353;1.0971195961827636;-1.1790107130909706e-08;-0.3261719951732855;0.32617483526043983
83.799628;1.1918969321058657;-2.880272850293203e-05;-2.4173688756408237e-05;0.3888131069197167;0.32616430166794497;1.1998207063954138;10.000668126357269;-0.8335070131030251;1.0971417853790284;1.0971209449552233;-1.1410719247629536e-08;-0.32617199509476813;0.32617521212499223
83.809628;1.191897682873867;-2.8802521491525486e-05;-2.4174604321647295e-05;0.3888133686798284;0.32616441144290953;1.199820520183982;10.00064078129408;-0.8335070126505456;1.0971439155576501;1.0971223070665153;-1.102722043641086e-08;-0.32617199501192135;0.32617558134553754
83.819628;1.1918983634299474;-2.8802338127967374e-05;-2.4175513132758545e-05;0.38881361244256235;0.32616453634803455;1.1998204379631738;10.000613471833871;-0.8335070122103082;1.0971460022900108;1.0971236766467496;-1.0640929110386137e-08;-0.32617199492755583;0.3261759427625996
83.829628;1.1918989755603058;-2.8802180327816288e-05;-2.4176412772380675e-05;0.3888138391628616;0.32616467552143846;1.1998204587840102;10.0005862228787;-0.8335070117829663;1.0971480407084446;1.0971250467428597;-1.0253390026845743e-08;-0.32617199484448217;0.3261762962433786
83.839628;1.1918995231972032;-2.8802049576617988e-05;-2.41773007953889e-05;0.3888140504631485;0.3261648284067958;1.1998205812019116;10.000559063199153;-0.8335070113694063;1.097150026850825;1.097126409951411;-9.866057028368123e-09;-0.3261719947652927;0.32617664143828967
83.849628;1.1919000118560743;-2.878565776551328e-05;-2.4164509833574895e-05;0.38881557252950083;0.3261661058620744;1.1998208044168324;10.000532025616378;-0.833507010970582;1.0971519579127786;1.0971277589591806;-9.480090785903726e-09;-0.3261719946922147;0.32617697773334736
83.859628;1.191900447284488;-2.8785582703272332e-05;-2.4165367310595635e-05;0.38881575813199754;0.3261662859703094;1.1998211285114242;10.000505149934499;-0.8335070105871389;1.0971538328028365;1.0971290870137766;-9.096451579497363e-09;-0.32617199462711916;0.3261773044575338
83.869628;1.1919008339328063;-2.8785534997618638e-05;-2.4166206199875736e-05;0.38881593259428904;0.32616648023459377;1.1998215540642037;10.000478489869941;-0.8335070102190628;1.0971556516531293;1.0971303878424266;-8.716151783269103e-09;-0.32617199457172935;0.3261776210920136
83.879628;1.191901174124073;-2.8785513900703394e-05;-2.416702467775636e-05;0.38881609636017944;0.3261666894403616;1.199822081796922;10.000452115264157;-0.8335070098655432;1.0971574148631635;1.0971316550992354;-8.340388273771256e-09;-0.3261719945277596;0.326177927330306
83.889628;1.1919014685769678;-2.8785518657831052e-05;-2.41678211962163e-05;0.38881624946372684;0.32616691431909883;1.1998227121685223;10.000426105748552;-0.8335070095253126;1.0971591229280215;1.0971328824569975;-7.970451717065492e-09;-0.3261719944967787;0.32617822300576055
83.899628;1.1919017179644322;-2.8785548636849564e-05;-2.416859439586492e-05;0.38881639156851405;0.32616715522641265;1.199823445369742;10.000400545904043;-0.8335070091971232;1.0971607765962692;1.0971340644006407;-7.607587362563354e-09;-0.32617199448013096;0.32617850806014737
83.909628;1.1919019240461095;-2.8785603261987852e-05;-2.41693429676075e-05;0.3888165221525475;0.32616741220215323;1.1998242821715457;10.000375532156584;-0.8335070088798648;1.097162376427115;1.0971351967632021;-7.253023204084277e-09;-0.32617199447898887;0.3261787826387019
83.919628;1.1919020896795336;-2.8785681773450903e-05;-2.4170065466785392e-05;0.38881664076705785;0.3261676852107972;1.1998252245923087;10.000351179826227;-0.833507008572523;1.0971639222019054;1.0971362766008366;-6.907972665219304e-09;-0.32617199449420814;0.32617904718783564
83.929628;1.191902218393999;-2.878578308137434e-05;-2.4170760277828236e-05;0.3888167469597354;0.32616797429012767;1.1998262753950109;10.000327618437522;-0.8335070082742517;1.0971654129030488;1.0971373015303356;-6.573542647917467e-09;-0.3261719945260676;0.32617930248740173
83.939628;1.1919023142501888;-2.8785905915225217e-05;-2.4171425821201077e-05;0.3888168399131073;0.3261682794921558;1.199827436888947;10.00030498698389;-0.833507007984434;1.0971668468629339;1.0971382694011855;-6.2508173831649684e-09;-0.32617199457414897;0.32617954967558294
83.949628;1.191902382043463;-2.8786049096043313e-05;-2.417206073419407e-05;0.38881691828925236;0.3261686006861431;1.1998287104719265;10.000283434990719;-0.8335070077026758;1.0971682218560692;1.0971391791099512;-5.94105464011872e-09;-0.3261719946374231;0.3261797903338388
83.959628;1.1919024271631573;-2.8786211575246843e-05;-2.4172663814648555e-05;0.3888169803238282;0.3261689375374342;1.1998300970613676;10.000263115235157;-0.8335070074287098;1.0971695355603792;1.0971400313293245;-5.645826641456862e-09;-0.32617199471452596;0.3261800265230601
83.969628;1.1919024544962273;-2.8786392214495364e-05;-2.4173233825635477e-05;0.388817024034659;0.3261692897049962;1.1998315970004994;10.000244163412404;-0.8335070071621679;1.0971707862758435;1.0971408279087878;-5.367035002639959e-09;-0.32617199480399944;0.3261802605671741
83.979628;1.1919024671614962;-2.8786589789921547e-05;-2.4173769480284633e-05;0.3888170474730902;0.3261696569401009;1.1998332095769093;10.000226680351014;-0.8335070069024448;1.0971719732696303;1.0971415713711712;-5.106643093965525e-09;-0.3261719949043239;0.32618049470325006
83.989628;1.1919024664708322;-2.878680349910133e-05;-2.4174269647967345e-05;0.38881704880978063;0.3261700390803452;1.199834933358889;10.000210730968677;-0.8335070066487865;1.0971730966642033;1.0971422654834917;-4.866339873208148e-09;-0.32617199501392014;0.32618073082850635
83.999628;1.1919024531479234;-2.878703345775188e-05;-2.417473338534573e-05;0.38881702637167725;0.32617043602410273;1.1998367672612962;10.000196359607285;-0.8335070064004149;1.0971741573147225;1.0971429152663277;-4.647523906335705e-09;-0.32617199513122075;0.3261809703432387
84.009628;1.1919024285393631;-2.8787280589654024e-05;-2.417515976733693e-05;0.3888169788672141;0.32617084759951653;1.1998387112333446;10.000183608817538;-0.8335070061565901;1.09717515679434;1.0971435258250701;-4.451442730412001e-09;-0.3261719952547041;0.3261812141479438
84.019628;1.1919023949596743;-2.878754606798586e-05;-2.417554784979651e-05;0.38881690572016137;0.32617127347371516;1.1998407657269818;10.000172526052419;-0.8335070059166776;1.0971760975583804;1.0971441016795807;-4.27916324345329e-09;-0.32617199538282543;0.32618146295184974
84.029628;1.191902355369672;-2.8787830791812262e-05;-2.417589673292871e-05;0.3888168073279162;0.32617171322996946;1.1998429309822902;10.00016315620047;-0.8335070056801172;1.0971769831438056;1.0971446471780804;-4.1314590804582665e-09;-0.3261719955138847;0.32618171777631405
84.039628;1.1919023128598496;-2.8788135189201907e-05;-2.4176205599018235e-05;0.38881668506361;0.32617216657336306;1.1998452075914714;10.000155533222868;-0.8335070054463622;1.0971778175303186;1.0971451668127317;-4.0088571834810465e-09;-0.32617199564596105;0.32618198014183203
84.049628;1.1919022701002489;-2.878845936050431e-05;-2.4176473776642125e-05;0.38881654101087926;0.326172633539971;1.19984759761324;10.000149678589743;-0.8335070052150407;1.0971786038687847;1.097145665057396;-3.911824087906691e-09;-0.3261719957770289;0.32618225167793086
84.059628;1.1919022289965198;-2.8788803241742013e-05;-2.4176700778517603e-05;0.38881637759920346;0.32617311436373914;1.1998501047410708;10.000145599181542;-0.8335070049861012;1.0971793441237254;1.0971461464605687;-3.8408035122127225e-09;-0.32617199590520835;0.32618253364960176
84.069628;1.1919021910843872;-2.8789166661273417e-05;-2.417688627227518e-05;0.3888161972969816;0.3261736090392126;1.1998527333277524;10.000143283235978;-0.8335070047596351;1.0971800397320972;1.0971466159171084;-3.796006101130888e-09;-0.3261719960289862;0.32618282684687133
84.079628;1.1919021583366243;-2.878954947761192e-05;-2.4177030108471074e-05;0.3888160025871476;0.32617411717408323;1.1998554873263874;10.00014269853328;-0.8335070045355815;1.097180691613447;1.0971470778970802;-3.777203210685454e-09;-0.3261719961474045;0.3261831317016338
84.089628;1.1919021331833768;-2.8789951714869427e-05;-2.4177132388922964e-05;0.3888157961412085;0.32617463829146387;1.199858369868315;10.000143789346872;-0.8335070043136111;1.0971812991465852;1.0971475346526556;-3.783744468939591e-09;-0.32617199626021187;0.3261834484194228
84.099628;1.1919021178844007;-2.8790373490821916e-05;-2.417719347950724e-05;0.38881558067588584;0.32617517216397046;1.199861383341031;10.000146478213331;-0.8335070040932517;1.097181859978976;1.097147985439161;-3.814710510135541e-09;-0.3261719963676979;0.32618377718064373
84.109628;1.1919021141776094;-2.87908148468199e-05;-2.417721411714147e-05;0.38881535850396315;0.3261757189118528;1.1998645297486141;10.000150680113936;-0.8335070038741015;1.09718237136436;1.097148427485502;-3.868862781067308e-09;-0.32617199647036493;0.3261841183910123
84.119628;1.1919021228369384;-2.8791275652798438e-05;-2.4177195708591662e-05;0.38881513130061446;0.3261762787836036;1.1998678109809984;10.000156315268574;-0.8335070036559007;1.0971828312854195;1.0971488570980927;-3.944370374492325e-09;-0.3261719965688937;0.32618447256853955
84.129628;1.1919021432162122;-2.879175561005638e-05;-2.417714051481312e-05;0.3888149001710215;0.3261768517793915;1.1998712291217;10.000163310414743;-0.8335070034383685;1.0971832383198785;1.0971492702435741;-4.0388032217641335e-09;-0.3261719966640702;0.3261848398983179
84.139628;1.1919021734536164;-2.8792254277402263e-05;-2.4177051454212516e-05;0.38881466584352825;0.32617743763749446;1.1998747866108683;10.00017159531878;-0.8335070032211392;1.0971835911318581;1.0971496632402662;-4.14948981177317e-09;-0.3261719967562637;0.32618522010133305
84.149628;1.1919022106572241;-2.8792771015054192e-05;-2.4176931773647155e-05;0.3888144290152967;0.3261780362177528;1.1998784852176585;10.000181100049014;-0.8335070030042318;1.0971838886491332;1.0971500332900583;-4.27386283539907e-09;-0.3261719968450991;0.32618561260802426
84.159628;1.1919022509833745;-2.8793304969746756e-05;-2.4176784811634493e-05;0.3888141906463912;0.3261786477489791;1.1998823243267702;10.000191756008633;-0.8335070027885174;1.0971841307514791;1.0971503787934593;-4.409642516356428e-09;-0.3261719969299206;0.32618601667375074
84.169628;1.1919022901866871;-2.8793855201429848e-05;-2.417661376342064e-05;0.38881395187082685;0.32617927279107883;1.1998863000652653;10.000203499466895;-0.8335070025753452;1.0971843184558243;1.0971506996544795;-4.554781311550223e-09;-0.3261719970104308;0.326186431642953
84.179628;1.1919023243210543;-2.8794420772654433e-05;-2.417642147141981e-05;0.3888137139340387;0.3261799121283952;1.1998904057728395;10.000216272261113;-0.8335070023658548;1.0971844533133854;1.097150996710454;-4.707204533349739e-09;-0.32617199708676275;0.3261868572844726
84.189628;1.1919023505360762;-2.8795000823930386e-05;-2.4176210315384388e-05;0.3888134785192333;0.3261805667346748;1.1998946331582445;10.000230021468797;-0.8335070021607979;1.0971845370594873;1.0971512704813646;-4.86468757752235e-09;-0.3261719971591015;0.32618729362445453
84.199628;1.191902367489462;-2.8795594762089698e-05;-2.4175982288299987e-05;0.3888132477706131;0.3261812377610382;1.1998989727788911;10.000244700921382;-0.8335070019606662;1.0971845717707696;1.0971515207745364;-5.0249560160136835e-09;-0.32617199722729623;0.326187740442716
84.209628;1.1919023748598805;-2.879620235874855e-05;-2.4175739223551822e-05;0.38881302381292576;0.32618192638863586;1.199903413618225;10.000260268623142;-0.8335070017657963;1.097184559150775;1.0971517470832106;-5.185719182126513e-09;-0.32617199729065816;0.32618819719792597
84.219628;1.191902372598154;-2.8796823593681935e-05;-2.417548282155855e-05;0.38881280861913375;0.3261826336203872;1.1999079434717448;10.000276677182656;-0.8335070015764219;1.0971844994903528;1.097151948429408;-5.3445631805009655e-09;-0.32617199734789865;0.32618866343875147
84.229628;1.1919023601809111;-2.8797458418740904e-05;-2.4175214341587676e-05;0.3888126041797839;0.3261833601073499;1.19991255085309;10.000293866507578;-0.8335070013927699;1.0971843920941662;1.097152122916901;-5.498932640995078e-09;-0.32617199739728747;0.3261891390482944
84.239628;1.1919023359440446;-2.8798106684334348e-05;-2.4174934282233117e-05;0.38881241229777147;0.3261841059389697;1.199917226272766;10.000311765922707;-0.8335070012153427;1.0971842365862823;1.0971522683604524;-5.646384553854204e-09;-0.326171997437149;0.3261896240927452
84.249628;1.1919022971406197;-2.879876831011e-05;-2.4174642370471102e-05;0.388812234274512;0.3261848705312419;1.1999219615483292;10.000330301840547;-0.8335070010451967;1.0971840338207328;1.0971523832282235;-5.784979547812949e-09;-0.32617199746626846;0.32619011861110453
84.259628;1.19190224099319;-2.879944346723201e-05;-2.4174337791575035e-05;0.38881207091298636;0.326185652654142;1.199926748792446;10.00034940542444;-0.833507000883881;1.097183785400952;1.0971524663159071;-5.913431938976072e-09;-0.3261719974837612;0.32619062244180536
84.269628;1.1919021657069915;-2.8800132421953904e-05;-2.417401944461407e-05;0.3888119227354191;0.3261864504818917;1.1999315802741428;10.000369015542617;-0.8335070007330505;1.0971834916660765;1.09715251628205;-6.031031627674929e-09;-0.326171997488799;0.3261911350554249
84.279628;1.1919020699914755;-2.880083516864711e-05;-2.417368623540547e-05;0.388811790093531;0.3261872618758693;1.1999364488689428;10.00038907519993;-0.8335070005940557;1.0971831503770626;1.0971525324598905;-6.137631847940793e-09;-0.3261719974806671;0.32619165560541946
84.289628;1.1919019515814206;-2.8801551280702885e-05;-2.4173337428567764e-05;0.3888116729258475;0.3261880849292728;1.1999413488589574;10.00040952575806;-0.8335070004678558;1.0971827577718667;1.0971525156146202;-6.233636739593002e-09;-0.3261719974589023;0.32619218318660304
84.299628;1.1919018069859015;-2.8802279992685917e-05;-2.41729729208542e-05;0.38881157050926346;0.3261889182664907;1.199946276295456;10.000430298101522;-0.8335070003551235;1.0971823106000338;1.0971524674137392;-6.319888152305265e-09;-0.32617199742321556;0.32619271688573426
84.309628;1.191901632975036;-2.8803020294818216e-05;-2.4172593336930598e-05;0.3888114816161403;0.3261897608129214;1.1999512282788114;10.000451303058485;-0.8335070002561026;1.0971818069959518;1.097152389473398;-6.3975342981871965e-09;-0.3261719973733397;0.3261932555125092
84.319628;1.1919014277049704;-2.8803771055073182e-05;-2.4172200004821476e-05;0.38881140495222427;0.32619061139375416;1.1999562019494907;10.00047243492813;-0.8335070001703957;1.0971812462855917;1.0971522828394669;-6.467879516752896e-09;-0.3261719973089952;0.32619379752355465
84.329628;1.1919011906277126;-2.880453113419581e-05;-2.417179488166977e-05;0.3888113394676885;0.326191468663152;1.1999611936886156;10.000493585117894;-0.833507000097055;1.0971806286444128;1.0971521477671624;-6.532243320970614e-09;-0.3261719972299067;0.3261943413118976
84.339628;1.1919009226737007;-2.8805299370181405e-05;-2.4171380386288128e-05;0.38881128407575305;0.32619233136363573;1.1999661984777505;10.00051464742068;-0.8335070000349225;1.0971799543403296;1.0971519834875496;-6.591891244452387e-09;-0.32617199713573464;0.3261948853839809
84.349628;1.1919006267506818;-2.880607459337782e-05;-2.4170959173485813e-05;0.3888112371199289;0.3261931985762233;1.1999712103918976;10.000535515295878;-0.8335069999830726;1.097179223108788;1.097151788178572;-6.647975700260108e-09;-0.3261719970261433;0.32619542827502057
84.359628;1.1919003073414935;-2.880685582452362e-05;-2.4170533993117506e-05;0.38881119651612717;0.32619406979841853;1.199976223935158;10.000556086614798;-0.83350699994112;1.0971784344835607;1.097151559737898;-6.701536897101326e-09;-0.326171996901165;0.32619596849482296
84.369628;1.1918999697207997;-2.8807642412717197e-05;-2.4170107534820797e-05;0.38881116035981783;0.3261949448050338;1.1999812340974316;10.000576276224404;-0.83350699990915;1.097177588215478;1.0971512971010255;-6.753695342738707e-09;-0.3261719967614446;0.32619650452993226
84.379628;1.1918996191318136;-2.8808433903532556e-05;-2.4169682059385576e-05;0.3888111271790151;0.3261958233400261;1.1999862352194879;10.000596024256248;-0.833506999887455;1.0971766842031792;1.0971510008920549;-6.805827759923076e-09;-0.3261729966080935;0.32619803469234177
84.389628;1.1918992596036282;-2.880922985239947e-05;-2.4169259083099465e-05;0.3888110958884281;0.326196704906043;1.1999912205782033;10.000615296609325;-0.833506999876397;1.0971757223543375;1.0971506725596931;-6.859488407543723e-09;-0.3261729964423551;0.3261985569237311
84.399628;1.1918988938213815;-2.8810029821872724e-05;-2.416883953783252e-05;0.3888110657424727;0.32619758890417494;1.1999961830186598;10.000634077405598;-0.8335069998763167;1.0971747028161087;1.0971503128408557;-6.916268106733659e-09;-0.3261729962652247;0.32619906888128825
84.409628;1.1918985243830127;-2.8810833446601342e-05;-2.4168424177211245e-05;0.38881103621623037;0.32619847499375015;1.2000011157065766;10.000652355462703;-0.8335069998872938;1.0971736267822245;1.0971499212428664;-6.977792411584635e-09;-0.32617299607720346;0.3261995682210186
84.419628;1.1918981542134597;-2.8811640338544473e-05;-2.4168013722160354e-05;0.38881100691350423;0.32619936322973025;1.2000060125739034;10.000670114610344;-0.833506999909087;1.0971724968091072;1.097149496342247;-7.045713924904044e-09;-0.3261729958783857;0.32620005271868824
84.429628;1.191897785910058;-2.881245001090215e-05;-2.41676088726213e-05;0.3888109776745616;0.32620025378812456;1.200010868630277;10.00068733346839;-0.8335069999414232;1.097171315988464;1.0971490353932034;-7.121587364076932e-09;-0.3261729956687092;0.32620052025547264
84.439628;1.1918974219707017;-2.8813262113568457e-05;-2.416721052265115e-05;0.38881094866362625;0.3262011465549836;1.200015680384427;10.000703987743572;-0.8335069999841294;1.0971700875091703;1.0971485335123956;-7.206750741860809e-09;-0.32617299544809025;0.32620096883364175
84.449628;1.1918970654269283;-2.8814076555278486e-05;-2.4166819977468302e-05;0.3888109202938389;0.32620204100418254;1.2000204461399433;10.000720044022344;-0.8335070000369554;1.0971688149995977;1.0971479839182579;-7.302282745571595e-09;-0.32617299521647003;0.32620139643279344
84.459628;1.1918967193289642;-2.8814893114132463e-05;-2.4166438848714792e-05;0.3888108931236214;0.3262029363836251;1.2000251653466771;10.000735449263226;-0.8335070000994118;1.0971675023133682;1.0971473788893653;-7.408974112774958e-09;-0.32617299497380275;0.3262018007065897
84.469628;1.191896385786859;-2.8815711051240166e-05;-2.4166068674476643e-05;0.3888108677165207;0.3262038317679335;1.2000298372075024;10.00075013022399;-0.8335070001707201;1.0971661528795635;1.097146710333346;-7.527236637248518e-09;-0.3261729947199077;0.3262021789060416
84.479628;1.19189606534391;-2.8816529135079445e-05;-2.416571057657997e-05;0.38881084455171566;0.32620472594183575;1.2000344600342832;10.000764004597949;-0.8335070002498773;1.0971647697678206;1.0971459703598767;-7.657014134558367e-09;-0.32617299445427905;0.3262025281411124
84.489628;1.1918957566846538;-2.8817345793197694e-05;-2.416536521230308e-05;0.38881082404188216;0.32620561752582666;1.2000390319149554;10.00077699419655;-0.8335070003356978;1.0971633566028929;1.097145152223018;-7.797846465033354e-09;-0.32617299417593293;0.32620284572960834
84.499628;1.1918954571729425;-2.8818159168513e-05;-2.416503293892084e-05;0.3888108064035707;0.3262065053407676;1.2000435518474462;10.000789028783771;-0.8335070004266706;1.0971619182330963;1.097144251125201;-7.94895902613506e-09;-0.32617299388338344;0.3262031292739729
84.509628;1.1918951639976225;-2.8818967167717903e-05;-2.416471396638414e-05;0.3888107913477612;0.32620738863460597;1.2000480206971964;10.000800040772878;-0.8335070005209602;1.0971604602474987;1.0971432646282615;-8.109214659655113e-09;-0.3261729935748927;0.3262033764966075
84.519628;1.1918948750154865;-2.8819767563146295e-05;-2.4164408438657656e-05;0.38881077786816876;0.3262082669669454;1.2000524419548708;10.000809963066178;-0.8335070006167531;1.0971589878542989;1.0971421928214968;-8.277217555447533e-09;-0.3261729932488304;0.3262035853083777
84.529628;1.1918945889877584;-2.882055811513964e-05;-2.4164116458453193e-05;0.38881076440769113;0.3262091398961527;1.200056821534116;10.000818732833752;-0.8335070007126167;1.0971575050830755;1.0971410380903188;-8.451758166984093e-09;-0.3261729929038548;0.3262037540915891
84.539628;1.1918943051669202;-2.882133660402801e-05;-2.4163838099250904e-05;0.38881074937340415;0.32621000684125623;1.200061166085679;10.000826292950132;-0.8335070008077777;1.097156014422666;1.0971398044266152;-8.632022623856401e-09;-0.32617299253884563;0.3262038817533438
84.549628;1.191894022499511;-2.8822100713403694e-05;-2.4163573540259077e-05;0.38881073142539707;0.32621086721107645;1.200065481419307;10.000832590352971;-0.8335070009022935;1.097154516883374;1.0971384969139903;-8.81713064700905e-09;-0.3261729921528058;0.32620396744204205
84.559628;1.1918937394688112;-2.882284794482034e-05;-2.4163323335472514e-05;0.3888107092217464;0.32621172056202696;1.2000697723275437;10.000837579963212;-0.8335070009967384;1.097153012590876;1.0971371213176255;-9.00567786656978e-09;-0.3261729917448952;0.3262040103029981
84.569628;1.1918934550813423;-2.8823575762367692e-05;-2.4163088644757532e-05;0.38881068110218214;0.32621256670311544;1.2000740431189387;10.000841234534203;-0.8335070010915139;1.097151501430586;1.0971356834752428;-9.195854421206633e-09;-0.32617299131450456;0.3262040095909804
84.579628;1.1918931698723505;-2.8824281911841358e-05;-2.4162871166938575e-05;0.38881064504883706;0.3262134056192063;1.2000782977662203;10.000843549330614;-0.8335070011864124;1.0971499836580345;1.097134189289773;-9.3856973036226e-09;-0.32617299086136936;0.32620396487529035
84.589628;1.1918928856481603;-2.8824964616664476e-05;-2.4162672602162094e-05;0.3888105988633647;0.32621423719210646;1.2000825392999108;10.00084453341032;-0.8335070012806058;1.0971484606099238;1.0971326451027272;-9.573205100950915e-09;-0.32617299038567377;0.3262038761413283
84.599628;1.1918926044398888;-2.8825622509074673e-05;-2.4162494069956405e-05;0.38881054062101106;0.3262150611412933;1.2000867695704498;10.000844194834338;-0.8335070013728912;1.097146935141916;1.0971310571370272;-9.756471252025837e-09;-0.32617298988795873;0.32620374391466805
84.609628;1.1918923279778266;-2.882625445178969e-05;-2.416233611978433e-05;0.38881046910792694;0.32621587726762274;1.2000909905412498;10.00084253622209;-0.8335070014620077;1.097145411818543;1.0971294303744863;-9.93377155815073e-09;-0.3261729893689482;0.3262035693057479
84.619628;1.1918920577862966;-2.8826859412729775e-05;-2.4162199166175492e-05;0.38881038369279886;0.32621668567880446;1.2000952053640852;10.000839562367249;-0.8335070015467503;1.0971438969969345;1.0971277680697877;-1.0103527885730803e-08;-0.3261729888295245;0.32620335390890165
84.629628;1.1918917952728088;-2.8827436543093415e-05;-2.41620835577246e-05;0.3888102838724215;0.32621748677841916;1.200099417286992;10.000835288298521;-0.8335070016259868;1.0971423988214717;1.0971260720694027;-1.026415138472185e-08;-0.3261729882707268;0.3262030997668382
84.639628;1.1918915419062461;-2.8827985338828898e-05;-2.4161989043798376e-05;0.38881016909662747;0.32621828095351374;1.2001036281781028;10.000829739861878;-0.8335070016988084;1.0971409270324342;1.0971243436707703;-1.0413942652416377e-08;-0.32617298769358904;0.3262028093420758
84.649628;1.191891299387007;-2.8828505581322585e-05;-2.416191440867976e-05;0.3888100388433777;0.32621906834232384;1.2001078383580948;10.000822949127942;-0.8335070017646518;1.0971394922185467;1.097122584551305;-1.0551270170889466e-08;-0.3261729870990559;0.3262024852701645
84.659628;1.1918910690029798;-2.8828997153803463e-05;-2.4161857787573527e-05;0.38880989268922933;0.32621984883757754;1.200112046954527;10.00081495326679;-0.8335070018232213;1.0971381048399422;1.0971207971182193;-1.0674867998470153e-08;-0.3261729864881786;0.32620213014813104
84.669628;1.1918908509245494;-2.882945995708193e-05;-2.4161817104121623e-05;0.3888097302898433;0.3262206218667212;1.2001162523643136;10.00080579718642;-0.8335070018743423;1.0971367745935785;1.097118984171382;-1.0784031997913617e-08;-0.32617298586238824;0.3262017465753254
84.679628;1.1918906451391191;-2.8829893946512434e-05;-2.4161790137915055e-05;0.38880955117566696;0.3262213862292272;1.200120452420518;10.000795534440012;-0.8335070019179663;1.0971355099598876;1.0971171486395959;-1.0878634053155384e-08;-0.32617298522366656;0.3262013372858352
84.689628;1.191890453042055;-2.8830299260768916e-05;-2.4161774444241485e-05;0.3888093546009897;0.3262221405654007;1.2001246438904631;10.000784224915254;-0.833507001954231;1.0971343178106128;1.0971152938701607;-1.095895787954597e-08;-0.3261729845745163;0.3262009053498243
84.699628;1.1918902776537184;-2.883067630658001e-05;-2.416176734667055e-05;0.38880913983939164;0.32622288386016407;1.2001288221219417;10.000771932534384;-0.8335070019833444;1.0971332034164465;1.0971134237285667;-1.1025513073264762e-08;-0.3261729839176643;0.32620045432627714
84.709628;1.1918901232605437;-2.8831025707655547e-05;-2.4161765997945898e-05;0.38880890673366775;0.32622361527166993;1.2001329811321946;10.000758727707137;-0.8335070020055132;1.0971321707311827;1.0971115427719043;-1.1078922758537528e-08;-0.3261729832557409;0.32619998806218914
84.719628;1.191889995736864;-2.883134824978471e-05;-2.4161767564363947e-05;0.38880865600201486;0.32622433360871345;1.2001371137645145;10.000744690296596;-0.83350700202114;1.0971312223561198;1.0971096571312566;-1.1119844640363959e-08;-0.32617298259121114;0.32619951019344573
84.729628;1.191889902320553;-2.8831644840816766e-05;-2.4161769508941466e-05;0.3888083889872774;0.3262250370320535;1.2001412122171735;10.000729908563914;-0.8335070020309422;1.097130359505674;1.097107774558232;-1.1148853521430581e-08;-0.32617298192651456;0.32619902375172205
84.739628;1.1918898497799533;-2.8831916409905187e-05;-2.416176979339753e-05;0.3888081069372797;0.3262257230999782;1.200145269225113;10.00071447601704;-0.8335070020359182;1.0971295825432277;1.097105903310106;-1.1166241965059608e-08;-0.3261729812642475;0.32619853107517705
84.749628;1.191889842523718;-2.8832163939865858e-05;-2.4161766894649064e-05;0.3888078104653825;0.32622638905380913;1.2001492791104935;10.000698484560782;-0.8335070020373848;1.097128891409908;1.0971040514659056;-1.1171860188985662e-08;-0.3261729806071727;0.3261980338857437
84.759628;1.1918898825763875;-2.8832388625573187e-05;-2.416175954987845e-05;0.3888074995766682;0.326227032157943;1.2001532376852309;10.000682018878205;-0.8335070020367567;1.0971282854939663;1.097102226562824;-1.1165213387837859e-08;-0.32617297995796257;0.32619753339737445
84.769628;1.1918899703864314;-2.8832591768490097e-05;-2.4161746383093136e-05;0.38880717385189617;0.3262276497807164;1.2001571413417365;10.000665157843597;-0.8335070020350185;1.0971277636548682;1.097100435414361;-1.1145757088372658e-08;-0.3261729793188428;0.3261970303012944
84.779628;1.1918901047017751;-2.8832774506302572e-05;-2.416172595692726e-05;0.38880683259658266;0.32622823919825994;1.200160986451881;10.000647972746455;-0.8335070020325409;1.0971273246478823;1.0970986846336415;-1.1113098237183401e-08;-0.32617297869139356;0.3261965247160235
84.789628;1.1918902827181217;-2.8832937774791517e-05;-2.4161697183646753e-05;0.3888064752013506;0.32622879747938693;1.2001647690335735;10.000630518285769;-0.833507002029495;1.0971269676937223;1.097096980472623;-1.1067026010089702e-08;-0.3261729780766619;0.32619601640638834
84.799628;1.191890501155283;-2.883308243102592e-05;-2.4161659456863264e-05;0.3888061015294343;0.3262293215307621;1.2001684842633142;10.000612830957936;-0.8335070020264149;1.0971266931076387;1.0970953274699462;-1.1007429165059325e-08;-0.3261729774754419;0.3261955049781506
84.809628;1.1918907565821653;-2.883320941160454e-05;-2.4161612517199946e-05;0.38880571202000935;0.32622980815413144;1.2001721266254932;10.000594939986948;-0.8335070020243296;1.0971265023525245;1.097093727963453;-1.0934101390167173e-08;-0.32617297688851843;0.32619498983842465
84.819628;1.1918910451765892;-2.8833319833665035e-05;-2.416155634437993e-05;0.38880530761053983;0.3262302542019108;1.2001756909692254;10.000576873845908;-0.8335070020244797;1.0971263970985485;1.0970921830382185;-1.0846576771668091e-08;-0.3261729763167811;0.3261944702858415
84.829628;1.191891363045013;-2.8833414786574252e-05;-2.4161491024521486e-05;0.38880488965831717;0.3262306568363405;1.2001791729541336;10.000558655092751;-0.8335070020280589;1.0971263781961471;1.0970906934991909;-1.0744143857280068e-08;-0.3261729757612274;0.32619394559726983
84.839628;1.191891706234848;-2.8833495018570046e-05;-2.416141660342136e-05;0.38880445975178096;0.3262310136922099;1.2001825684406782;10.000540297085054;-0.8335070020360521;1.0971264455604592;1.097089260204369;-1.0625905028098897e-08;-0.3261729752230432;0.3261934148884454
84.849628;1.1918920700860216;-2.8833560929167244e-05;-2.416133299902941e-05;0.38880401927859476;0.3262313230099223;1.2001858734907853;10.00052180901058;-0.833507002049035;1.097126598403202;1.0970878839327274;-1.0490790333991489e-08;-0.3261729747037517;0.3261928770178923
84.859628;1.191892449497629;-2.8833612633180046e-05;-2.4161239979128316e-05;0.3888035690918655;0.3262315839159116;1.2001890850845744;10.000503205306181;-0.8335070020670132;1.0971268348848535;1.097086565156325;-1.0337713000258766e-08;-0.3261729742052065;0.32619233060169467
84.869628;1.1918928403881552;-2.8833649805343018e-05;-2.4161137271239197e-05;0.3888031094921643;0.3262317965564852;1.2001922008833936;10.000484513042931;-0.8335070020894376;1.0971271517193615;1.0970853040945212;-1.0165908590475823e-08;-0.32617297372935633;0.32619177405824984
84.879628;1.191893240690239;-2.8833671616104656e-05;-2.41610247976508e-05;0.3888026402327308;0.32623196166196583;1.2001952182321045;10.00046576894779;-0.8335070021152965;1.09712754423355;1.097084100680533;-9.975263687179944e-09;-0.32617297327783706;0.3261912057356869
84.889628;1.1918936504906434;-2.8833676953916995e-05;-2.4160902863886246e-05;0.3888021605535634;0.3262320798906736;1.2001981337745062;10.000447009384093;-0.8335070021430518;1.0971280068203233;1.0970829541503346;-9.766426752161786e-09;-0.32617297285169206;0.3261906239530556
84.899628;1.1918940719457787;-2.8833664633059458e-05;-2.4160772181909894e-05;0.3888016693494611;0.3262321516242722;1.2002009435817913;10.00042826733071;-0.8335070021705719;1.0971285336659828;1.097081862783339;-9.540620028930101e-09;-0.3261729724515417;0.3261900267894914
84.909628;1.1918945082598547;-2.8833633383339724e-05;-2.416063382570988e-05;0.38880116521961583;0.32623217712652886;1.2002036432814243;10.000409578592189;-0.8335070021953528;1.0971291187685825;1.097080824061432;-9.299498640707114e-09;-0.32617297207789797;0.32618941202740964
84.919628;1.191894961530779;-2.883358178382028e-05;-2.4160489245900976e-05;0.3888006465433789;0.3262321566780044;1.2002062283243613;10.000390988625474;-0.8335070022148755;1.0971297551457078;1.0970798350159676;-9.045302376976989e-09;-0.32617297173118937;0.3261887774125844
84.929628;1.1918954311407866;-2.883350827523715e-05;-2.416034030272618e-05;0.3888001118488228;0.3262320906632234;1.2002086943680659;10.000372556506658;-0.8335070022268554;1.0971304345321613;1.0970788923091415;-8.780856777971618e-09;-0.32617297141173;0.3261881207656964
84.939628;1.1918959135972398;-2.8833411145404465e-05;-2.4160189158943215e-05;0.3887995601195459;0.3262319796344168;1.2002110379653823;10.000354353521368;-0.8335070022293753;1.0971311479184587;1.0970779920614964;-8.509211646175652e-09;-0.32617297111992416;0.32618744002476613
84.949628;1.1918964036897914;-2.8833288481989236e-05;-2.4160037935348665e-05;0.3887989908536193;0.3262318243115023;1.2002132577690718;10.000336454531718;-0.8335070022209108;1.097131886174358;1.0970771303502342;-8.233325106728219e-09;-0.32617297085650065;0.3261867334919534
84.959628;1.1918968965439607;-2.8833138235537478e-05;-2.4159888370187495e-05;0.3887984040874048;0.32623162560426094;1.2002153551298669;10.000318926119743;-0.8335070022003096;1.097132640120844;1.097076304352713;-7.95600146781465e-09;-0.3261729706224764;0.3261859999677481
84.969628;1.1918973888489544;-2.8832958398514035e-05;-2.4159741796634643e-05;0.3887978003329953;0.32623138472721996;1.2002173328334755;10.000301818144623;-0.8335070021667653;1.0971334005742788;1.0970755128213294;-7.679931274054373e-09;-0.32617297041887083;0.32618523863560916
84.979628;1.1918978780888727;-2.8832747198077636e-05;-2.4159599276872762e-05;0.38879718032996285;0.32623110327014604;1.2002191930164876;10.000285166526611;-0.8335070021196781;1.0971341591195478;1.097074755743188;-7.4076596234776216e-09;-0.3261729702464217;0.3261844489367256
84.989628;1.1918983616073993;-2.883250327027053e-05;-2.415946162084319e-05;0.3887965447141062;0.32623078315253723;1.2002209364059997;10.00026900442286;-0.8335070020584558;1.0971349088630973;1.0970740339886382;-7.141370889050941e-09;-0.32617297010540947;0.3261836306155835
84.999628;1.191898837615503;-2.88322257781243e-05;-2.415932940569507e-05;0.38879589373624324;0.32623042644441985;1.2002225630283467;10.000253363941328;-0.8335070019824463;1.0971356443288858;1.0970733490319025;-6.8825872712675525e-09;-0.32617296999556533;0.3261827838963013
85.009628;1.1918993069443833;-2.883191423564824e-05;-2.415920313115811e-05;0.3887952271424542;0.3262300349796417;1.2002240726890963;10.000238263914415;-0.8335070018911187;1.0971363611333478;1.0970727024504003;-6.6321016101563605e-09;-0.3261729699160771;0.32618190953009274
85.019628;1.1918997734492967;-2.883156810935487e-05;-2.4159083305385116e-05;0.3887945441736733;0.32622961007932727;1.2002254646891564;10.000223700835749;-0.8335070017843953;1.0971370559357125;1.0970720952215596;-6.3902723302225645e-09;-0.3261729698658314;0.3261810085144622
85.029628;1.1919002431171346;-2.8831186794540572e-05;-2.4158970238232826e-05;0.3887938436454102;0.3262291526844262;1.2002267380086218;10.000209649434558;-0.8335070016628348;1.0971377260042603;1.0970715272875309;-6.1574167820556896e-09;-0.3261729698439905;0.3261800816320763
85.039628;1.191900722550341;-2.883077005976277e-05;-2.4158863778000245e-05;0.3887931241579029;0.3262286636198229;1.2002278922040601;10.000196064138047;-0.8335070015275438;1.0971383687275476;1.097070997609595;-5.9338588598972765e-09;-0.32617296985043587;0.3261791293068289
85.049628;1.1919012174823012;-2.883031827318963e-05;-2.4158763396305847e-05;0.38879238436018665;0.32622814370192454;1.2002289280287737;10.000182879968673;-0.8335070013799432;1.0971389819170618;1.097070504251892;-5.719586821773821e-09;-0.32617296988562033;0.32617815182671644
85.059628;1.191901732158474;-2.8829832082563466e-05;-2.4158668511809537e-05;0.38879162322223504;0.3262275937560553;1.2002298473778301;10.000170017446726;-0.8335070012214901;1.09713956392687;1.0970700446248507;-5.514087913046297e-09;-0.32617296995022343;0.32617714940837017
85.069628;1.1919022693506465;-2.8829312088426155e-05;-2.4158578626882026e-05;0.38879084019830884;0.3262270146858562;1.200230653134856;10.000157392931825;-0.8335070010534541;1.097140113274549;1.09706961647334;-5.3166535424425794e-09;-0.326172970044933;0.3261761221180793
85.079628;1.1919028307794757;-2.8828758893560222e-05;-2.4158493260653214e-05;0.38879003519866184;0.32622640759654536;1.2002313496882273;10.000144932080135;-0.833507000876728;1.0971406289011836;1.0970692187224926;-5.126750605033025e-09;-0.32617297017015956;0.3261750700001089
85.089628;1.1919034182081685;-2.8828173219445876e-05;-2.4158412001499697e-05;0.3887892086384852;0.32622577398312247;1.2002319430903041;10.000132579094602;-0.8335070006915718;1.0971411107844482;1.0970688509095095;-4.9440812572388095e-09;-0.3261729703257705;0.3261739933233049
85.099628;1.191904034023111;-2.8827555821448092e-05;-2.415833460777754e-05;0.38878836156764035;0.32622511591481956;1.2002324396017905;10.000120298216332;-0.8335070004975972;1.0971415601723944;1.0970685121561752;-4.768385077933478e-09;-0.3261729705110766;0.326172892760453
85.109628;1.1919046803045183;-2.8826907336676558e-05;-2.4158260841617214e-05;0.38878749556850567;0.3262244359581815;1.2002328443924182;10.000108072231297;-0.8335070002940994;1.0971419796554331;1.0970682014050583;-4.5992129201472e-09;-0.32617297072504364;0.32617176948027954
85.119628;1.1919053579136434;-2.8826228287792053e-05;-2.415819023858114e-05;0.3887866124822324;0.32622373685320555;1.2002331622445435;10.000095897461316;-0.8335070000801806;1.0971423728268082;1.0970679181906724;-4.435916770540869e-09;-0.326172970966556;0.3261706251181555
85.129628;1.1919060669462231;-2.8825519146872917e-05;-2.4158122147381648e-05;0.3887857142620114;0.32622302121849484;1.2002333989187652;10.00008377539119;-0.8335069998546788;1.09714274338996;1.0970676623972413;-4.27782350555759e-09;-0.32617297123452266;0.3261694617271691
85.139628;1.1919068071238674;-2.8824780223417084e-05;-2.4158055836288028e-05;0.3887848030111816;0.32622229148974563;1.2002335614248836;10.000071710796174;-0.8335069996163545;1.0971430945306895;1.0970674336930086;-4.124242601929865e-09;-0.32617297152771657;0.3261682818645237
85.149628;1.1919075770632788;-2.8824011548724468e-05;-2.41579905279035e-05;0.3887838809774296;0.32622155013555915;1.2002336576190835;10.00005971510182;-0.8335069993642106;1.0971434285943273;1.097067231646596;-3.974217101239337e-09;-0.3261729718444181;0.3261670885756178
85.159628;1.191908374010018;-2.8823212997596382e-05;-2.4157925592428575e-05;0.3887829504709728;0.3262207998174313;1.2002336957988726;10.000047804978774;-0.8335069990976285;1.0971437469964884;1.0970670562928373;-3.826303361724092e-09;-0.3261729721821952;0.32616588505000443
85.169628;1.19190919448151;-2.8822384421555165e-05;-2.415786078258485e-05;0.3887820140355932;0.32622004327497445;1.200233683898028;10.00003599777984;-0.8335069988163162;1.097144050624388;1.0970669087420264;-3.6787398212382663e-09;-0.32617297253803956;0.32616467415051703
85.179628;1.191910034600539;-2.8821525555919365e-05;-2.415779627545121e-05;0.3887810747330532;0.3262192832476997;1.2002336285275643;10.000024306214096;-0.8335069985202522;1.0971443395920075;1.097066791003227;-3.5299739012100945e-09;-0.3261729729085727;0.3261634581553336
85.189628;1.1919108903801792;-2.882063593622251e-05;-2.4157732649954464e-05;0.3887801359004866;0.32621852253551525;1.2002335348493403;10.00001273158757;-0.8335069982096506;1.097144612422051;1.097066704679864;-3.378934488902216e-09;-0.3261729732901659;0.3261622389276023
85.199628;1.1919117583731496;-2.8819715128593576e-05;-2.4157670827717637e-05;0.38877920045160624;0.3262177638951322;1.200233407357503;10.000001263758712;-0.8335069978848509;1.097144866420413;1.097066649920515;-3.2248078466452833e-09;-0.32617297367917664;0.3261610183129815
85.209628;1.1919126359986443;-2.8818763102892394e-05;-2.4157611902557204e-05;0.3887782705887959;0.3262170096779359;1.2002332509187992;9.99998989006947;-0.8335069975462435;1.0971450988265448;1.0970666257246249;-3.0668490929027487e-09;-0.3261729740722878;0.32615979832933384
85.219628;1.1919135211157483;-2.8817780428681713e-05;-2.415755694226879e-05;0.3887773481896842;0.32621626153497874;1.2002330711942548;9.99997859995326;-0.8335069971943332;1.0971453075639324;1.097066630710066;-2.9045276098301587e-09;-0.3261729744667625;0.32615858105190204
85.229628;1.1919144112958335;-2.881676829759606e-05;-2.4157506817834956e-05;0.3887764351450111;0.32621552054338016;1.200232873660457;9.999967381824803;-0.8335069968299106;1.0971454918899468;1.0970666632928667;-2.7376688134158266e-09;-0.32617297486051605;0.3261573684312397
85.239628;1.191915303700778;-2.881572847793094e-05;-2.4157462094361395e-05;0.388775533343527;0.32621478756715916;1.2002326620500452;9.999956222789027;-0.8335069964541272;1.097145652568597;1.097066721581557;-2.566240185434262e-09;-0.3261729752520136;0.3261561622829355
85.249628;1.19191619561326;-2.8814663210688278e-05;-2.4157423069361166e-05;0.3887746447129212;0.32621406331516;1.2002324377432472;9.999945112959123;-0.8335069960684255;1.0971457908425424;1.0970668035243567;-2.3900050902513533e-09;-0.3261729756400991;0.3261549643772661
85.259628;1.191917084601661;-2.881357503180648e-05;-2.415739000270257e-05;0.3887737713878766;0.32621334825536485;1.2002322005836328;9.999934048684912;-0.8335069956746084;1.0971459075603158;1.0970669072936332;-2.2085860692725896e-09;-0.32617297602383555;0.3261537762686764
85.269628;1.1919179679552627;-2.881246667400049e-05;-2.4157363383455585e-05;0.38877291576558665;0.3262126429441155;1.200231950431204;9.999923032570969;-0.8335069952748229;1.0971460036369458;1.0970670313427453;-2.0218917970281147e-09;-0.3261729764024201;0.32615259901655913
85.279628;1.1919188425712228;-2.881134113962629e-05;-2.4157343939360088e-05;0.38877208036977556;0.32621194835742473;1.2002316876031403;9.99991207239462;-0.8335069948710705;1.0971460805955113;1.0970671740541875;-1.830371071413716e-09;-0.326172976775226;0.32615143335325036
85.289628;1.1919197060168554;-2.8810201649824324e-05;-2.4157332386749566e-05;0.3887712676736896;0.32621126567316516;1.2002314115734223;9.99990117735346;-0.8335069944647345;1.0971461402937024;1.0970673336803025;-1.6348798441856604e-09;-0.32617297714179294;0.3261502800859451
85.299628;1.1919205573476173;-2.8809051337138176e-05;-2.415732925035958e-05;0.38877048003892717;0.3262105959821084;1.2002311199659945;9.999890350193066;-0.8335069940566341;1.0971461844188108;1.0970675084262707;-1.436427729855983e-09;-0.3261729775015186;0.3261491401985902
85.309628;1.1919213964246875;-2.880789289349817e-05;-2.4157334898533865e-05;0.3887697196235584;0.3262099403522156;1.2002308091810048;9.99987958348449;-0.8335069936472845;1.0971462142204158;1.0970676963280988;-1.2361251594118809e-09;-0.32617297785329985;0.32614801483964245
85.319628;1.1919222228635575;-2.8806728445560628e-05;-2.415734960413506e-05;0.3887689881633851;0.3262092999096029;1.2002304756130877;9.999868860848904;-0.8335069932368938;1.0971462306365487;1.0970678952319366;-1.0351896182690559e-09;-0.32617297819556484;0.32614690545612623
85.329628;1.1919230360717534;-2.8805559869199808e-05;-2.4157373533702615e-05;0.3887682869401609;0.3262086755766496;1.2002301162870872;9.999858161561098;-0.8335069928253062;1.0971462346628733;1.0970681026945974;-8.347999541150814e-10;-0.326172978526545;0.3261458137491488
85.339628;1.1919238356691886;-2.8804389283360437e-05;-2.4157406756995713e-05;0.3887676170152727;0.32620806765943383;1.2002297288269625;9.999847474462786;-0.8335069924123075;1.0971462275240302;1.097068315560156;-6.36061060247e-10;-0.3261729788444738;0.32614474129545906
85.349628;1.1919246209291643;-2.880321920607177e-05;-2.4157449262550995e-05;0.3887669792542647;0.3262074757748287;1.200229311226612;9.999836805155738;-0.8335069919979291;1.0971462103149634;1.0970685297578504;-4.4009560971333166e-10;-0.3261729791477386;0.32614368932712484
85.359628;1.191925389666377;-2.8802052324472e-05;-2.4157500943748772e-05;0.3887663741145241;0.32620689922762425;1.200228861469301;9.999826158855102;-0.8335069915823479;1.0971461833137308;1.0970687406547526;-2.4793512228716473e-10;-0.3261729794349754;0.3261426588673766
85.369628;1.1919261379755355;-2.8800891303934503e-05;-2.415756158737785e-05;0.3887658016597457;0.3262063373702989;1.2002283768902018;9.9998155231168;-0.8335069911657573;1.0971461459614205;1.0970689430652676;-6.043291054396828e-11;-0.326172979705137;0.32614165083230634
85.379628;1.1919268612874165;-2.879973884274659e-05;-2.415763080263176e-05;0.38876526171278614;0.3262057895322223;1.2002278538885274;9.999804875207312;-0.833506990748437;1.097146097596358;1.0970691306850393;1.2157219638768963e-10;-0.32617297995767475;0.3261406660772279
85.389628;1.1919275558403077;-2.8798597713283888e-05;-2.4157707903132115e-05;0.38876475392678267;0.32620525475189704;1.200227288507635;9.99979419722098;-0.8335069903307485;1.0971460375074396;1.0970692962900226;2.9716222921788904e-10;-0.3261729801926261;0.3261397056065272
85.399628;1.1919282193431069;-2.8797470664287782e-05;-2.4157791926610266e-05;0.3887642780064623;0.3262047317932056;1.200226677749423;9.999783480108611;-0.833506989913036;1.0971459645667483;1.0970694327910626;4.654388911904686e-10;-0.32617298041044196;0.3261387707293196
85.409628;1.1919288508063073;-2.879636022548086e-05;-2.415788181158195e-05;0.3887638340448714;0.32620421939159033;1.2002260205032902;9.999772724593521;-0.8335069894955526;1.0971458778327732;1.0970695343020882;6.257822234218498e-10;-0.3261729806117851;0.3261378629338435
85.419628;1.1919294503173543;-2.8795268369367003e-05;-2.4157976628182537e-05;0.3887634225796819;0.3262037163298347;1.2002253170225388;9.999761945607364;-0.833506989078288;1.0971457769030748;1.0970695969768478;7.782149638810573e-10;-0.32617298079727797;0.3261369836629725
85.429628;1.19193001891391;-2.8794196285546653e-05;-2.4158075847786122e-05;0.388763044262406;0.32620322140651786;1.20022456747361;9.99975117075533;-0.8335069886607587;1.0971456608073513;1.0970696189118587;9.234646634455541e-10;-0.32617298096719755;0.3261361341573084
85.439628;1.1919305582212152;-2.8793144643126673e-05;-2.4158179427699486e-05;0.3887626994027903;0.32620273358505497;1.200223770500369;9.999740428049735;-0.8335069882420048;1.097145527410185;1.09706959905895;1.0626021868888133e-09;-0.3261729811214158;0.3261353152363804
85.449628;1.1919310698397654;-2.8792114072863787e-05;-2.4158287522896223e-05;0.3887623878262322;0.32620225216829835;1.2002229226103571;9.999729733670257;-0.8335069878208732;1.097145374296902;1.0970695363045249;1.1967636475269052e-09;-0.3261729812594962;0.3261345270345218
85.459628;1.1919315550974772;-2.879110531013966e-05;-2.415840025397725e-05;0.3887621092519013;0.3262017768519556;1.2002220183781753;9.999719090724332;-0.8335069873964869;1.0971451991645254;1.097069429302999;1.3271710098099615e-09;-0.32617298138072054;0.3261337689749901
85.469628;1.1919320153496735;-2.8790119027903386e-05;-2.415851787559079e-05;0.38876186371983384;0.3262013077913771;1.2002210504794077;9.999708497817737;-0.8335069869685685;1.0971449994536677;1.09706927693725;1.4551661662753235e-09;-0.3261729814841392;0.3261330399993629
85.479628;1.1919324520647994;-2.8789155690371966e-05;-2.4158640989771825e-05;0.3887616515325952;0.3262008455909535;1.2002200098449025;9.99969795934935;-0.8335069865374306;1.0971447726222963;1.0970690788164603;1.5821810303494934e-09;-0.3261729815687523;0.3261323388868506
85.489628;1.1919328669152387;-2.8788215530801495e-05;-2.4158770493064117e-05;0.38876147298999375;0.32620039099164594;1.2002188861709226;9.999687491023852;-0.8335069861038695;1.0971445162948432;1.0970688350865039;1.7096663905844242e-09;-0.32617298163373404;0.3261316646628504
