time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.499628;1.1919332624603158;-2.8787298660436074e-05;-2.4158907280641564e-05;0.38876132834341104;0.3261999444161074;1.200217667813414;9.999677116377885;-0.8335069856691303;1.097144227317332;1.0970685458794645;1.8389086030322958e-09;-0.3261729816784715;0.32613101691762697
85.509628;1.1919336426705507;-2.8786405237454428e-05;-2.4159051854504442e-05;0.3887612178787926;0.32619950581325485;1.2002163418160388;9.999666857940229;-0.8335069852347556;1.09714390096531;1.0970682110595893;1.970865013933377e-09;-0.32617298170244086;0.32613039581784314
85.519628;1.1919340127924125;-2.8785535508645267e-05;-2.4159204222754813e-05;0.38876114210418167;0.32619907481769544;1.2002148955243641;9.999656734870042;-0.8335069848020799;1.0971435309588669;1.097067830085093;2.106096921926642e-09;-0.326172981705101;0.3261298020094785
85.529628;1.191934378594808;-2.8784689719582314e-05;-2.4159364169471827e-05;0.388761101977499;0.3261986508927041;1.2002133187516524;9.999646770362329;-0.8335069843718177;1.0971431095496598;1.097067402090416;2.244641931973549e-09;-0.3261729816858249;0.32612923660623094
85.539628;1.1919347452188667;-2.8783868056655845e-05;-2.4159531481776402e-05;0.38876109882825505;0.32619823353639854;1.2002116045945928;9.999636999364784;-0.8335069839443439;1.0971426283036443;1.097066926482223;2.385899471989886e-09;-0.3261729816439763;0.32612870111102865
85.549628;1.191935116551394;-2.8783070683433392e-05;-2.4159706021593677e-05;0.3887611339609206;0.32619782257653285;1.2002097489200108;9.999627469348399;-0.8335069835201632;1.0971420797204692;1.097066403136611;2.5288576482200285e-09;-0.3261729815790937;0.32612819716948643
85.559628;1.1919354953634498;-2.8782297868037154e-05;-2.415988772932577e-05;0.388761208218729;0.3261974181927942;1.200207749656005;9.999618237700572;-0.8335069830998781;1.0971414576512717;1.0970658316566126;2.672616615957818e-09;-0.32617298149089485;0.32612772636695514
85.569628;1.1919358838896108;-2.8781550105501642e-05;-2.416007658035202e-05;0.3887613216856451;0.32619702078385765;1.2002056064268314;9.99960936735233;-0.8335069826838564;1.0971407564297417;1.0970652109451466;2.8167388754590753e-09;-0.326172981379097;0.3261272901113654
85.579628;1.1919362848870536;-2.878082810942571e-05;-2.416027268097829e-05;0.3887614736632998;0.3261966310114564;1.2002033204289013;9.9996009170457;-0.8335069822721315;1.097139970881485;1.0970645399989483;2.9612063577054228e-09;-0.32617298124335425;0.32612688929590955
85.589628;1.191936702253978;-2.8780132703928073e-05;-2.416047646078109e-05;0.38876166303747894;0.3261962497383412;1.2002008943263403;9.999592930865074;-0.8335069818646598;1.0971390972758863;1.0970638190127437;3.1062823248755177e-09;-0.3261729810835258;0.32612652389909313
85.599628;1.191937140061856;-2.8779464676744508e-05;-2.416068861604878e-05;0.3887618887883074;0.3261958776497777;1.2001983322180134;9.999585429431892;-0.8335069814614904;1.0971381334470434;1.097063049747986;3.2525033611853715e-09;-0.3261729809000702;0.326126193114434
85.609628;1.1919376008597913;-2.8778824632329498e-05;-2.4160909728512898e-05;0.3887621500731528;0.3261955150363067;1.200195639608032;9.99957840287775;-0.8335069810626334;1.0971370781683403;1.0970622349929808;3.400598263368025e-09;-0.32617298069393347;0.32612589590735247
85.619628;1.1919380853614698;-2.8778212957748774e-05;-2.4161139815507826e-05;0.38876244587683473;0.32619516202135035;1.2001928232267909;9.9995718154117;-0.8335069806680486;1.0971359311333024;1.0970613774057838;3.5512636292149107e-09;-0.32617298046587967;0.3261256313734451
85.629628;1.1919385938460034;-2.8777629927035714e-05;-2.4161378063851026e-05;0.3887627747617723;0.32619481883058216;1.2001898907903665;9.999565620842393;-0.8335069802779173;1.0971346930007344;1.097060478746952;3.7050264137653203e-09;-0.32617298021612084;0.3261253987509769
85.639628;1.191939127061148;-2.8777075787458814e-05;-2.4161622882511457e-05;0.38876313488151837;0.32619448577693727;1.2001868504304112;9.99955977404355;-0.8335069798928524;1.0971333645026802;1.0970595400319991;3.862311519948582e-09;-0.32617297994452255;0.3261251972427114
85.649628;1.1919396854362898;-2.8776550756338746e-05;-2.416187232841722e-05;0.38876352414706816;0.32619416312888966;1.2001837095937118;9.999554234398566;-0.8335069795137945;1.0971319454859667;1.0970585619944213;4.0236554267466985e-09;-0.32617297965084674;0.3261250256953765
85.659628;1.1919402680662483;-2.877605497371489e-05;-2.416212465052068e-05;0.38876394036552775;0.3261938510062818;1.2001804743258924;9.999548968145815;-0.8335069791417649;1.097130434940517;1.0970575454306484;4.189862546672522e-09;-0.3261729793349006;0.3261248824285221
85.669628;1.1919408727648688;-2.8775588376418684e-05;-2.416237851532679e-05;0.38876438110984374;0.3261935492629641;1.2001771500096636;9.99954394678638;-0.8335069787778023;1.0971288317012389;1.0970564913223013;4.361972138547113e-09;-0.3261729789967322;0.32612476557690123
85.679628;1.191941496864105;-2.8775150530282586e-05;-2.41626328885337e-05;0.38876484358455266;0.3261932574610028;1.2001737425855779;9.999539136645945;-0.8335069784230331;1.0971271350153187;1.097055400527451;4.54109793329944e-09;-0.3261729786368189;0.32612467361729397
85.689628;1.1919421376140624;-2.8774740626873736e-05;-2.4162886862008636e-05;0.38876532492501875;0.32619297496162813;1.2001702584187954;9.99953448956878;-0.8335069780786617;1.097125344528924;1.0970542728254733;4.728131245961437e-09;-0.3261729782562235;0.32612460545263944
85.699628;1.1919427918111183;-2.8774357745663547e-05;-2.416313952476741e-05;0.38876582264887594;0.3261927008606585;1.20016670298765;9.99952994428229;-0.8335069777458611;1.0971234595896018;1.0970531060850848;4.923442301537414e-09;-0.32617297785663724;0.32612456014910096
85.709628;1.191943455809017;-2.877400115872189e-05;-2.4163389825251664e-05;0.3887663347344385;0.3261924336814493;1.2001630801282548;9.999525433900304;-0.8335069774255993;1.097121478573962;1.0970518966517135;5.126912443808361e-09;-0.32617297744015333;0.32612453690524495
85.719628;1.1919441262242474;-2.8773670378714512e-05;-2.416363652849032e-05;0.38876685942166034;0.32619217128949163;1.2001593929938275;9.999520893055317;-0.8335069771184824;1.0971193990630614;1.0970506406659102;5.33821102469085e-09;-0.32617297700895015;0.32612453524078444
85.729628;1.1919448004867508;-2.8773365005970792e-05;-2.416387830699984e-05;0.3887673951346616;0.326191911289564;1.2001556457330875;9.99951626412774;-0.8335069768248137;1.0971172184352964;1.0970493355672097;5.556871249770504e-09;-0.3261729765652176;0.3261245549081058
85.739628;1.1919454772653644;-2.877308461220257e-05;-2.416411380084867e-05;0.38876794043680607;0.3261916513858553;1.2001518445096342;9.99951150023538;-0.8335069765449337;1.0971149345255056;1.0970479807776408;5.782120545473328e-09;-0.32617297611120055;0.32612459569934377
85.749628;1.191946156993958;-2.8772828726228556e-05;-2.4164341700922926e-05;0.3887684937547233;0.3261913893715816;1.200147997900338;9.999506561424859;-0.8335069762795182;1.0971125464895815;1.0970465765274282;6.012909277661936e-09;-0.3261729756491055;0.3261246575930226
85.759628;1.191946841785598;-2.8772596915936593e-05;-2.416456089802294e-05;0.38876905310098453;0.32619112314063414;1.2001441160742026;9.9995014083619;-0.8335069760294618;1.0971100553890496;1.0970451219552082;6.248186884299693e-09;-0.32617297518103994;0.3261247409254404
85.769628;1.1919475336917782;-2.8772388944766343e-05;-2.4164770494808463e-05;0.3887696161840077;0.32619085098318173;1.2001402084268924;9.999496001502155;-0.8335069757955884;1.0971074640993121;1.097043614433637;6.486977218037834e-09;-0.326172974709039;0.326124846214121
85.779628;1.1919482323669228;-2.8772204868868884e-05;-2.416496975565889e-05;0.3887701808711349;0.32619057187317224;1.2001362816377172;9.999490307208276;-0.8335069755787298;1.0971047766248485;1.0970420498505022;6.728184834186224e-09;-0.3261729742349316;0.32612497384223527
85.789628;1.1919489347690408;-2.8772044886672858e-05;-2.416515814286634e-05;0.38877074547545326;0.3261902855358115;1.200132339878675;9.999484305533755;-0.8335069753800398;1.0971019972977116;1.0970404231668818;6.970422945924941e-09;-0.3261729737601144;0.32612512385386416
85.799628;1.1919496370219127;-2.877190913861356e-05;-2.4165335247930135e-05;0.38877130857960934;0.32618999243467933;1.2001283864469316;9.999477991857427;-0.8335069752009923;1.0970991307000753;1.0970387297117115;7.21207713106146e-09;-0.3261729732854647;0.3261252958357949
85.809628;1.1919503362826518;-2.8771797827746478e-05;-2.416550060112566e-05;0.3887718687509661;0.32618969368348544;1.200124425144588;9.999471369289743;-0.8335069750431149;1.0970961821278096;1.097036966320809;7.451572387950166e-09;-0.3261729728114652;0.32612548887626197
85.819628;1.1919510311407282;-2.8771711384347042e-05;-2.4165653612272748e-05;0.38877242449854243;0.3261893907564921;1.20012046046511;9.999464439357924;-0.8335069749078284;1.0970931573226745;1.0970351312831255;7.687574302653416e-09;-0.3261729723385876;0.32612570169914135
85.829628;1.1919517209696815;-2.8771650352763528e-05;-2.4165793683681304e-05;0.3887729745601162;0.3261890851529848;1.200116496904511;9.99945719633789;-0.8335069747963705;1.097090061679736;1.0970332243334693;7.919043822209315e-09;-0.3261729718677466;0.32612593291780456
85.839628;1.191952405921353;-2.8771615229715246e-05;-2.4165920339320413e-05;0.38877351820683875;0.3261887781677365;1.2001125390905787;9.999449624198176;-0.8335069747097398;1.0970869002729302;1.0970312470877492;8.145243904333911e-09;-0.32617297140036666;0.3261261812163403
85.849628;1.1919530878523719;-2.8771606446461655e-05;-2.4166033206192813e-05;0.388774055076621;0.3261884707281808;1.2001085928610853;9.99944169894061;-0.8335069746487316;1.0970836782935791;1.0970292026031874;8.365685696814947e-09;-0.3261729709379527;0.3261264453901519
85.859628;1.1919537702311762;-2.877162440572366e-05;-2.4166131940136986e-05;0.38877458475376836;0.3261881634225303;1.2001046654363783;9.999433396365502;-0.8335069746139554;1.0970804009946153;1.097027094306958;8.580026752729566e-09;-0.32617297048166904;0.32612672441684937
85.869628;1.1919544565814615;-2.8771669363430863e-05;-2.4166216327593865e-05;0.3887751066172186;0.3261878567030296;1.2001007643254031;9.999424701765902;-0.833506974605734;1.0970770737386837;1.0970249256848312;8.788055501724834e-09;-0.3261729700323187;0.326127017716695
85.879628;1.1919551496564456;-2.8771741213166236e-05;-2.4166286394348194e-05;0.38877561996260745;0.3261875509747699;1.2000968959068512;9.999415620730659;-0.8335069746240515;1.0970737027130089;1.0970227008475473;8.98986070460285e-09;-0.3261729695904701;0.32612732541496026
85.889628;1.191955852019912;-2.877183946669975e-05;-2.4166342309244042e-05;0.3887761243475627;0.32618724652571646;1.2000940647625273;9.999406186050296;-0.8335069746686181;1.0970702955440341;1.0970204250436206;9.186021365479391e-09;-0.3261729691564202;0.326127648314351
85.899628;1.1919565666159793;-2.8771963366899626e-05;-2.416638421656655e-05;0.3887766200223539;0.3261869434469074;1.2000902740967427;9.999396455186329;-0.8335069747389309;1.0970668608772687;1.0970181045468088;9.377566808998396e-09;-0.32617296873012386;0.32612798765470935
85.909628;1.1919572967635623;-2.8772111974591124e-05;-2.4166412164330988e-05;0.3887771078939266;0.32618664167486033;1.2000865266050276;9.99938650173922;-0.8335069748343086;1.0970634073201386;1.0970157461165606;9.565863540014618e-09;-0.326172968311279;0.3261283449324607
85.919628;1.1919580460666976;-2.877228425852159e-05;-2.4166426197530666e-05;0.38877758918727184;0.32618634119058193;1.200082825356717;9.999376406743842;-0.8335069749538994;1.0970599429059724;1.0970133565889237;9.752680195254242e-09;-0.326172967899462;0.32612872173604884
85.929628;1.1919588186813417;-2.877247896181851e-05;-2.416642652987556e-05;0.38877806542723176;0.3261860421735081;1.2000791738291725;9.999366252595088;-0.8335069750966134;1.0970564753521912;1.0970109430306072;9.940209285608138e-09;-0.32617296749419444;0.32612911943963935
85.939628;1.1919596195907136;-2.8772694255424578e-05;-2.4166413673530745e-05;0.3887785385518686;0.32618574495193525;1.2000755747308705;9.99935612301048;-0.8335069752610236;1.0970530124659579;1.097008513124027;1.0130868292044355e-08;-0.3261729670949984;0.32612953893566293
85.949628;1.1919604541158235;-2.877292780023731e-05;-2.416638850918818e-05;0.3887790109492452;0.32618544988988135;1.2000720291677776;9.999346104808637;-0.8335069754455063;1.0970495623147658;1.0970060750698245;1.0327136086714234e-08;-0.3261729667015205;0.32612998056036185
85.959628;1.1919613273201173;-2.875688834208532e-05;-2.415268735714649e-05;0.3887808097178738;0.3261862684205301;1.2000685374717657;9.999336279598127;-0.8335069756487362;1.0970461329842063;1.0970036372154681;1.0531510196822434e-08;-0.32617296631372733;0.32613044409920705
85.969628;1.1919622444718874;-2.8757151410738256e-05;-2.415264147216739e-05;0.38878128885136226;0.3261859790164367;1.2000651008392682;9.999326709215811;-0.8335069758700178;1.0970427321280907;1.09700120788104;1.0746412112248477e-08;-0.3261729659319922;0.3261309289273897
85.979628;1.19196321145672;-2.8757425734325265e-05;-2.4152587526983534e-05;0.3887817753865445;0.3261856933097501;1.2000617219483085;9.999317431656204;-0.8335069761090057;1.0970393670052383;1.096998795041314;1.0974024719143521e-08;-0.32617296555686737;0.3261314343802375
85.989628;1.1919642338484704;-2.8757708688575583e-05;-2.415252696309834e-05;0.38878227206509025;0.32618541176180693;1.200058404250922;9.999308469400107;-0.8335069763653153;1.0970360445205452;1.0969964056772532;1.1216146337409168e-08;-0.32617296518872557;0.3261319600699734
85.999628;1.1919653161874928;-2.8757997453151734e-05;-2.4152460840613596e-05;0.38878278158729085;0.32618513447306885;1.2000551512277726;9.999299837217341;-0.8335069766386374;1.097032770802965;1.0969940453755453;1.1474123498373925e-08;-0.32617296482774893;0.3261325058241769
86.009628;1.1919664627942292;-2.8758289077795123e-05;-2.4152389798177265e-05;0.38878330634895314;0.3261848612332915;1.2000519664105127;9.999291542570894;-0.8335069769289288;1.097029551462944;1.0969917186348912;1.1748803962383866e-08;-0.3261729644742833;0.32613307140555403
86.019628;1.1919676786728521;-2.8758580662231972e-05;-2.4152314183112918e-05;0.3887838483168795;0.32618459187653864;1.200048853618206;9.999283581456714;-0.8335069772362226;1.0970263923717642;1.0969894292057982;1.204043340607407e-08;-0.3261729641290474;0.32613365645040715
86.029628;1.1919689690870394;-2.875886950740307e-05;-2.4152234220968343e-05;0.3887844092469941;0.3261843266483818;1.2000458167180508;9.99927593480028;-0.8335069775604524;1.0970232991646587;1.096987179677107;1.2348642541286022e-08;-0.3261729637930455;0.326134260639358
86.039628;1.1919703380763704;-2.8759153139331125e-05;-2.4152150179928926e-05;0.3887849909472056;0.3261840662396418;1.2000428591836203;9.999268569439085;-0.8335069779014269;1.0970202758816747;1.0969849712277606;1.2672616786548396e-08;-0.3261729634674151;0.32613488371988836
86.049628;1.1919717871285291;-2.875942941416239e-05;-2.4152062529897278e-05;0.3887855949218909;0.32618381144572206;1.2000399838028233;9.99926144278226;-0.8335069782588075;1.0970173250057869;1.0969828043305265;1.3011202869287537e-08;-0.32617296315328786;0.3261355254044846
86.059628;1.1919733149716176;-2.8759696714896784e-05;-2.4151972002699953e-05;0.3887862217195436;0.32618356286936007;1.200037192859207;9.999254506519142;-0.8335069786322311;1.0970144490790357;1.0969806793082324;1.3362791192738094e-08;-0.3261729628517532;0.32613618550353646
86.069628;1.191974917999197;-2.8759953946234475e-05;-2.4151879364024096e-05;0.3887868708318364;0.3261833209349286;1.200034488716702;9.999247703147097;-0.8335069790213936;1.0970116519504622;1.0969785964226453;1.3725256550120175e-08;-0.32617296256406375;0.32613686413146026
86.079628;1.191976590926279;-2.8760200270386218e-05;-2.415178503104065e-05;0.38878754135620475;0.32618308589460526;1.2000318737738727;9.99924096017066;-0.8335069794259138;1.0970089387269166;1.0969765563780824;1.4096206713545659e-08;-0.32617296229195336;0.3261375616103271
86.089628;1.1919783278329423;-2.8760434935296697e-05;-2.4151688913094482e-05;0.3887882328599868;0.3261828577580755;1.2000293500005945;9.999234196243467;-0.833506979845226;1.0970063151483334;1.0969745608040842;1.4473364725961481e-08;-0.32617296203770285;0.3261382782412681
86.099628;1.1919801228823115;-2.8760657409501324e-05;-2.4151590509537555e-05;0.3887889456072539;0.3261826364275677;1.20002691889202;9.999227330841507;-0.8335069802785882;1.0970037870029004;1.0969726120633605;1.485476253455346e-08;-0.32617296180377003;0.32613901418465807
86.109628;1.1919819706659573;-2.8760867565722854e-05;-2.415148907402008e-05;0.3887896801476313;0.32618242188718144;1.2000245813907235;9.999220282082431;-0.8335069807252447;1.0970013596455694;1.0969707122984433;1.523864191771784e-08;-0.3261729615921975;0.3261397694336809
86.119628;1.1919838666559472;-2.876106557793042e-05;-2.415138377470796e-05;0.38879043698690924;0.326182214151229;1.2000223377451238;9.99921296295362;-0.8335069811847218;1.0969990375011185;1.0969688619869138;1.5623289557841532e-08;-0.32617296140424806;0.3261405438946097
86.129628;1.1919858071736136;-2.8761251642222875e-05;-2.4151273829194508e-05;0.3887912165248821;0.326182013151459;1.2000201881573753;9.999205286787582;-0.8335069816568288;1.0969968231585545;1.0969670596730126;1.6007183458027016e-08;-0.32617296124056555;0.3261413374562232
86.139628;1.1919877889667723;-2.8761425904987254e-05;-2.4151158670566977e-05;0.3887920189166794;0.32618181879962266;1.2000181343165788;9.999197174284442;-0.8335069821413126;1.0969947163330975;1.096965303254893;1.6389407535610034e-08;-0.3261729611015668;0.32614214994638363
86.149628;1.191989808922634;-2.8761588644139137e-05;-2.4151038165154718e-05;0.38879284385936597;0.3261816310629265;1.200016180101042;9.999188556680211;-0.8335069826376079;1.096992714281713;1.0969635910772102;1.6769749835479742e-08;-0.3261729609875699;0.32614298108916545
86.159628;1.191991863741387;-2.8761740604268296e-05;-2.4150912658033363e-05;0.38879369044734924;0.3261814499654114;1.2000143301309933;9.99917937805608;-0.8335069831447708;1.0969908138468576;1.096961922080786;1.714839068313826e-08;-0.32617296089877684;0.32614383042043454
86.169628;1.1919939501560184;-2.8761883364512938e-05;-2.4150782702274024e-05;0.38879455710203414;0.32618127557944687;1.200012587713729;9.999169597124833;-0.8335069836615008;1.096989012523257;1.09696029545434;1.7525679995429825e-08;-0.32617296083546105;0.3261446970786423
86.179628;1.1919960656813047;-2.8762019408755168e-05;-2.415064866043165e-05;0.3887954418280957;0.32618110797554656;1.2000109541805242;9.999159189160995;-0.8335069841863015;1.0969873076767578;1.0969587106360195;1.7902027808431918e-08;-0.3261729607981512;0.3261455796200414
86.189628;1.1919982084510334;-2.87621519652779e-05;-2.41505104063343e-05;0.3887963426713459;0.3261809471482127;1.200009429443495;9.9991481474924;-0.8335069847176442;1.0969856963001507;1.0969571678649264;1.827765353086915e-08;-0.3261729607875247;0.32614647602463764
86.199628;1.1920003762006195;-2.876228481967292e-05;-2.415036728007343e-05;0.3887972578620345;0.32618079293903174;1.2000080125170047;9.999136481378175;-0.8335069852540031;1.0969841760175594;1.0969556682120032;1.865231934137097e-08;-0.3261729608042089;0.3261473839504497
86.209628;1.1920025656980815;-2.8762421897838466e-05;-2.4150218368795943e-05;0.3887981856328754;0.32618064503193855;1.200006701836347;9.99912421515249;-0.8335069857939815;1.0969827454270666;1.096954212554689;1.9025314302760493e-08;-0.3261729608486148;0.32614830103937137
86.219628;1.192004772702921;-2.8762566644695772e-05;-2.4150062810043317e-05;0.3887991238751278;0.32618050318322417;1.2000054954148267;9.999111393055323;-0.8335069863365705;1.096981403313186;1.096952800615935;1.939567970105893e-08;-0.32617296092070885;0.32614922486674525
86.229628;1.1920069916321596;-2.8762721560383187e-05;-2.414989979974861e-05;0.38880006991027244;0.3261803675885519;1.2000043904201814;9.99909808253991;-0.8335069868812053;1.0969801484434332;1.096951431524029;1.9762388379279966e-08;-0.32617296101983545;0.3261501526664936
86.239628;1.1920092149710664;-2.8762888231112126e-05;-2.4149728516748492e-05;0.3888010207517315;0.32618023902183874;1.200003383041041;9.99908437099288;-0.8335069874275857;1.0969789804819345;1.0969501052330461;2.0124397326840047e-08;-0.3261729611448626;0.326151081313115
86.249628;1.1920114339120067;-2.876306781035926e-05;-2.414954814020301e-05;0.3888019736834711;0.32618011862948454;1.2000024686680424;9.999070358880859;-0.833506987975496;1.0969779006504572;1.096948822956234;2.048069065533272e-08;-0.32617296129465817;0.32615200747319045
86.259628;1.1920136404804762;-2.876326144065367e-05;-2.4149357859710488e-05;0.388802926630192;0.3261800075697822;1.200001641157016;9.99905615471649;-0.8335069885246439;1.0969769113861234;1.0969475868963077;2.083029929903354e-08;-0.32617296146842173;0.3261529277021335
86.269628;1.1920158284625546;-2.8763470304926394e-05;-2.4149156919360042e-05;0.3888038779641775;0.32617990676993663;1.2000008923568581;9.999041874843813;-0.8335069890745687;1.096976014928112;1.0969464003015943;2.1172407074160484e-08;-0.3261729616656689;0.32615383843301926
86.279628;1.192017992554491;-2.876369541492459e-05;-2.414894465569428e-05;0.38880482604385275;0.3261798170319941;1.200000213038603;9.999027640922069;-0.8335069896248356;1.0969752114432474;1.096945267202937;2.1506555279918296e-08;-0.3261729618862046;0.3261547358453916
86.289628;1.192020128347986;-2.8763937356494692e-05;-2.4148720450707396e-05;0.3888057692200065;0.32617973926685867;1.1999995937303265;9.999013567833142;-0.8335069901754247;1.0969744991137869;1.096944191612923;2.1832625368866428e-08;-0.3261729621301471;0.32615561586358294
86.299628;1.1920222329086514;-2.8764196190443494e-05;-2.4148483749663716e-05;0.38880670642132187;0.32617967451617047;1.1999990246670567;9.99899974997122;-0.8335069907269205;1.0969738767499133;1.0969431773356404;2.2150579112914887e-08;-0.3261729623978945;0.3261564744168764
86.309628;1.1920243041352787;-2.8764471633913304e-05;-2.4148234151066002e-05;0.3888076375449641;0.32617962386749055;1.1999984958332803;9.998986259536695;-0.8335069912803935;1.0969733455756212;1.0969422283775063;2.2460320325291668e-08;-0.3261729626900018;0.3261573077997575
86.319628;1.1920273396831491;-2.87687989583254e-05;-2.4151336676856e-05;0.3888088892353944;0.32617958840184613;1.1999979975389892;9.99897315290424;-0.8335069918372308;1.096972908499931;1.0969413487580393;2.27617930467582e-08;-0.32617296300697923;0.3261581129213218
86.329628;1.192029337248461;-2.8769107003721647e-05;-2.415106096291329e-05;0.38880980979046115;0.3261795691621784;1.199997520931039;9.99896047122466;-0.8335069923990115;1.096972568581035;1.0969405415375757;2.3055099721036352e-08;-0.32617296334929957;0.32615888732056597
86.339628;1.192031294879233;-2.8769431565667434e-05;-2.4150772509944733e-05;0.38881072609884393;0.3261795671902632;1.199997058313749;9.998948238903772;-0.8335069929672517;1.096972328089953;1.0969398078813852;2.3340532762271766e-08;-0.32617296371749377;0.3261596290571666
86.349628;1.1920332119982657;-2.8769772996904274e-05;-2.41504716360671e-05;0.38881163916429184;0.32617958361481697;1.1999966033976377;9.998936469314073;-0.833506993543171;1.0969721882853476;1.0969391467663703;2.3618563337514715e-08;-0.32617296411195607;0.3261603364868564
86.359628;1.1920350895098268;-2.8770131367292306e-05;-2.4150158408689958e-05;0.3888125499046741;0.32617961961173403;1.199996151145367;9.99892517467348;-0.8335069941278695;1.096972149481013;1.096938555091509;2.388976555090926e-08;-0.32617296453273636;0.32616100782539315
86.369628;1.1920369295578255;-2.8770506188254978e-05;-2.414983257490908e-05;0.38881345865301664;0.32617967628055383;1.1999956971856771;9.998914372230317;-0.8335069947225731;1.0969722112264313;1.0969380282281598;2.4154709990987113e-08;-0.3261729649794862;0.3261616408670285
86.379628;1.1920387351304336;-2.877089649865613e-05;-2.414949393712534e-05;0.38881436522042734;0.3261797546138191;1.1999952372662377;9.998904083050322;-0.8335069953284553;1.0969723724478397;1.0969375616861383;2.441391302049055e-08;-0.3261729654512971;0.3261622332801651
86.389628;1.1920405093032562;-2.8771301125933636e-05;-2.414914278133879e-05;0.38881526941854067;0.32617985536819877;1.1999947673597575;9.998894330215421;-0.8335069959464132;1.0969726310029957;1.0969371527384741;2.4667759065194517e-08;-0.3261729659465146;0.3261627832288068
86.399628;1.1920422540591322;-2.8771718835693382e-05;-2.4148779941755745e-05;0.3888161712559751;0.3261799788164398;1.1999942841135753;9.998885142283788;-0.8335069965771077;1.0969729831999575;1.0969368004994169;2.491639939968644e-08;-0.32617396646277536;0.32616428972647116
86.409628;1.1920439697534257;-2.8772148208061842e-05;-2.4148406641042436e-05;0.3888170707337086;0.3261801248023324;1.1999937847017004;9.998876554100221;-0.8335069972209533;1.096973424624346;1.0969365056675047;2.5159818052514064e-08;-0.3261739669973447;0.3261647524825549
86.419628;1.1920456558200152;-2.8772587398259236e-05;-2.414802425345485e-05;0.3888179676457549;0.3261802930898094;1.1999932664093456;9.99886859947874;-0.8335069978779038;1.0969739511223182;1.0969362708981385;2.539793438461505e-08;-0.32617396754772193;0.32616517142601303
86.429628;1.1920473112442458;-2.8773034252446074e-05;-2.414763402259472e-05;0.388818861553082;0.3261804836791327;1.1999927269118522;9.998861302541743;-0.8335069985473339;1.0969745582769475;1.0969361003591764;2.563050910796512e-08;-0.3261739681121063;0.3261655462862336
86.439628;1.1920489338383033;-2.8773486774870958e-05;-2.4147236859322277e-05;0.38881975185116374;0.3261806969614255;1.1999921646265685;9.998854676313057;-0.8335069992282884;1.0969752408127258;1.0969359978528819;2.5857187699822828e-08;-0.32617396868925735;0.3261658766634086
86.449628;1.1920505195391546;-2.877394335299232e-05;-2.4146833317183516e-05;0.3888206376753434;0.3261809335504473;1.19999157790363;9.998848730125088;-0.8335069999197283;1.096975992655764;1.096935965213052;2.6077884885137386e-08;-0.32617396927811815;0.3261661624678548
86.459628;1.192052062727076;-2.8774402605148363e-05;-2.4146423659513303e-05;0.3888215177598533;0.32618119378205584;1.1999909636691788;9.998843478204423;-0.8335070006203285;1.096976806972092;1.0969360021696724;2.6292935189380373e-08;-0.3261739698777484;0.32616640411032033
86.469628;1.1920535576361018;-2.8774863198109934e-05;-2.4146007923168383e-05;0.3888223905328202;0.3261814771842357;1.1999903168711732;9.998838941944353;-0.8335070013281622;1.096977677086319;1.0969361068773325;2.650276245159118e-08;-0.32617397048738267;0.32616660243041073
86.479628;1.1920550001646786;-2.877532377580728e-05;-2.4145586042947396e-05;0.38882325432101933;0.32618178229493955;1.1999896310494456;9.99883514485353;-0.8335070020407145;1.0969785979722446;1.0969362759242047;2.670752791982056e-08;-0.3261739711064391;0.3261667586028424
86.489628;1.1920563884154918;-2.8775783038972352e-05;-2.414515799678115e-05;0.38882410753662144;0.32618210707397743;1.1999888996786612;9.99883210539748;-0.8335070027552236;1.0969795661878887;1.0969365038505605;2.6906965012614692e-08;-0.32617397173459994;0.32616687384618015
86.499628;1.1920577217433375;-2.8776239919653308e-05;-2.4144723854942845e-05;0.38882494885828855;0.3261824495027032;1.1999881175543763;9.99882983620481;-0.8335070034692068;1.0969805785199913;1.096936783278431;2.7100308140578025e-08;-0.32617397237195783;0.32616694912959665
86.509628;1.1920589996043858;-2.8776693713836883e-05;-2.41442836754187e-05;0.3888257773715439;0.32618280770890223;1.1999872815054806;9.998828349066507;-0.833507004180898;1.0969816317376984;1.0969371058872608;2.7286371687756497e-08;-0.3261739730190991;0.3261669851972613
86.519628;1.1920602207357927;-2.877714414846263e-05;-2.4143837272070004e-05;0.38882659260202634;0.32618317980729566;1.1999863904311217;9.998827659603194;-0.8335070048893061;1.0969827236210115;1.0969374632755227;2.7463766870943118e-08;-0.3261739736769939;0.32616698265464844
86.529628;1.1920613829789335;-2.8777591344169167e-05;-2.4143384148806412e-05;0.38882739435534613;0.3261835639100111;1.1999854452369427;9.998827789471632;-0.8335070055938509;1.0969838533739646;1.0969378476552856;2.7631027296134242e-08;-0.3261739743467241;0.3261669419220935
86.539628;1.192062483787015;-2.8778035696970053e-05;-2.4142923721767605e-05;0.3888281825338833;0.3261839582209175;1.1999844490048182;9.998828763518521;-0.833507006293944;1.0969850211465277;1.0969382527612734;2.7786623179216195e-08;-0.3261739750292308;0.3261668632062221
86.549628;1.1920635203146173;-2.877847776529123e-05;-2.414245543092043e-05;0.3888289571518579;0.32618436111254073;1.1999834070753221;9.998830604161563;-0.8335070069889338;1.0969862273786244;1.0969386741352938;2.7929054207105173e-08;-0.32617397572522216;0.3261667466182032
86.559628;1.1920644889868475;-2.8778918211586837e-05;-2.4141978644040797e-05;0.38882971835667474;0.32618477113533606;1.1999823265937128;9.998833328850377;-0.8335070076782571;1.0969874719288237;1.0969391084794498;2.8057009761807825e-08;-0.3261739764351436;0.3261665922953984
86.569628;1.1920653859105244;-2.8779357720874034e-05;-2.414149280075311e-05;0.38883046628531637;0.32618518676275415;1.199981215302963;9.998836950798093;-0.8335070083614446;1.0969887531457352;1.0969395534580269;2.8169428705243142e-08;-0.32617397715900076;0.32616640030017424
86.579628;1.192066207870447;-2.877979673835228e-05;-2.4140997796624238e-05;0.3888312009165135;0.3261856060440174;1.1999800801322895;9.998841481939019;-0.8335070090380218;1.0969900674715427;1.0969400082861225;2.8265393962125387e-08;-0.32617397789619795;0.32616617042565793
86.589628;1.1920669526425829;-2.878023520049466e-05;-2.4140494163746475e-05;0.38883192218701834;0.3261860266566666;1.199978926956795;9.998846935251818;-0.8335070097074123;1.096991409872987;1.0969404739386908;2.8344097016137506e-08;-0.3261739786456416;0.3261659021366202
86.599628;1.1920676189197192;-2.8780672609005434e-05;-2.413998294072647e-05;0.3888326303379434;0.32618644629914645;1.1999777610680753;9.998853325507222;-0.8335070103687711;1.0969927746984856;1.0969409528096177;2.84050134120001e-08;-0.32617397940598447;0.32616559467591655
86.609628;1.1920682067207153;-2.8781108441058976e-05;-2.4139465413648085e-05;0.38883332602775206;0.3261868629268714;1.1999765868389032;9.99886067031418;-0.8335070110208009;1.0969941563925465;1.0969414475844497;2.8447957755904283e-08;-0.3261739801758069;0.3261652472896842
86.619628;1.1920687179282023;-2.878154251205652e-05;-2.4138942908930115e-05;0.3888340101008898;0.3261872747412584;1.1999754074281148;9.998868986219811;-0.833507011661756;1.0969955497600719;1.0969419588407123;2.8473013528189295e-08;-0.3261739809536699;0.32616485939927464
86.629628;1.1920691560651961;-2.878197497746709e-05;-2.4138416764499764e-05;0.38883468336964006;0.32618768005610443;1.1999742250376475;9.998878278792573;-0.8335070122896918;1.0969969498857954;1.0969424832879393;2.8480624497704177e-08;-0.3261739817380845;0.3261644306389994
86.639628;1.1920695256298084;-2.8782406101979894e-05;-2.4137888461441014e-05;0.388835346584397;0.3261880770342819;1.1999730406620053;9.998888537332414;-0.833507012902789;1.09699835230958;1.0969430146717345;2.8471605338684253e-08;-0.3261739825274432;0.32616396086216953
86.649628;1.1920698315475766;-2.8782836124819006e-05;-2.4137359584618923e-05;0.3888360005118029;0.3261884635398836;1.1999718537507165;9.998899741785253;-0.8335070134995185;1.096999752962844;1.0969435463535342;2.8446940596663174e-08;-0.3261739833198726;0.326163449988461
86.659628;1.1920700786115133;-2.878326534822467e-05;-2.4136831422601316e-05;0.38883664589676836;0.3261888373552026;1.1999706625023006;9.998911875894185;-0.8335070140785926;1.0970011473285324;1.0969440732581155;2.8407619166790584e-08;-0.32617398411312537;0.3261628978146241
86.669628;1.1920702710858748;-2.8783694283344173e-05;-2.413630466964579e-05;0.38883728322240163;0.32618919644930106;1.199969464383685;9.998924932007867;-0.8335070146389125;1.0970025303130042;1.096944592066206;2.8354477210010864e-08;-0.3261739849047041;0.32616230434096255
86.679628;1.1920704126199722;-2.878412360061434e-05;-2.4135779535650208e-05;0.38883791254388866;0.32618953898311015;1.199968256969285;9.998938904136823;-0.8335070151796087;1.0970038972559397;1.0969451004385922;2.8287981785263836e-08;-0.3261739856921334;0.3261616703311058
86.689628;1.192070506335182;-2.8784553882571756e-05;-2.4135255981237175e-05;0.3888385336614563;0.3261898632514089;1.1999670393577273;9.998953781263056;-0.833507015700037;1.0970052445572605;1.096945596542597;2.820810966272334e-08;-0.3261739864732288;0.3261609973105994
86.699628;1.1920705551809294;-2.8784985471560662e-05;-2.4134733802805062e-05;0.3888391464429784;0.3261901677422931;1.1999658129717787;9.99896954715203;-0.8335070161996738;1.0970065695479732;1.0969460788919447;2.8114388581130995e-08;-0.32617398724619523;0.3261602871222226
86.709628;1.1920705625505736;-2.878541855966895e-05;-2.4134212580854764e-05;0.38883975089191347;0.32619045124983725;1.1999645804179737;9.998986181462309;-0.8335070166779041;1.0970078701739945;1.0969465459254095;2.8006184448371503e-08;-0.3261739880094357;0.32615954165574856
86.719628;1.1920705325963394;-2.878585325941445e-05;-2.413369178223428e-05;0.38884034709809945;0.3261907130213678;1.1999633437628667;9.999003658045977;-0.833507017133862;1.0970091446126358;1.096946995638878;2.788323707837818e-08;-0.3261739887613486;0.3261587630226869
86.729628;1.192070469682998;-2.8786289439144983e-05;-2.413317102582642e-05;0.3888409354482118;0.32619095288956174;1.1999621043907636;9.999021943872238;-0.8335070175665477;1.0970103910554052;1.0969474255291733;2.7745938081613142e-08;-0.32617398950036625;0.3261579539927601
86.739628;1.1920703772335752;-2.8786726569065646e-05;-2.413265011083909e-05;0.3888415168366491;0.32619117131323233;1.1999608637369445;9.99904100368741;-0.8335070179751186;1.0970116079749885;1.0969478324809478;2.7595155060666862e-08;-0.32617399022509846;0.32615711820754517
86.749628;1.192070256663613;-2.8787163850657344e-05;-2.4132128778159352e-05;0.3888420926444267;0.3261913693217462;1.199959623481292;9.999060808046693;-0.8335070183591008;1.097012794449721;1.0969482130423691;2.7432079200788246e-08;-0.32617399093445126;0.3261562599531413
86.759628;1.1920701068128159;-2.87876003224548e-05;-2.41316065897124e-05;0.38884266467435524;0.32619154832285296;1.1999583853083224;9.999081339596792;-0.8335070187183561;1.0970139503029175;1.0969485640467431;2.7258155591216872e-08;-0.32617399162762983;0.3261553837401964
86.769628;1.1920699242645836;-2.8788034749587098e-05;-2.4131083154326063e-05;0.3888432348313536;0.32619170992828017;1.1999571507564033;9.99910259487104;-0.8335070190528108;1.0970150763383282;1.0969488826235143;2.7074914944163782e-08;-0.3261739923039167;0.3261544940077307
86.779628;1.192069704960495;-2.8788465677083513e-05;-2.4130558435491277e-05;0.38884380456549555;0.3261918559489189;1.1999559215893971;9.999124579787726;-0.8335070193622722;1.0970161742771591;1.0969491660969237;2.6883914263234835e-08;-0.3261739929624775;0.3261535950069257
86.789628;1.192069446375462;-2.8788891562923094e-05;-2.4130032753842178e-05;0.3888443747047941;0.32619198828430773;1.1999546999300705;9.999147300653158;-0.8335070196466123;1.0970172462816101;1.0969494122634527;2.6686826245584273e-08;-0.32617399360246124;0.32615269063750707
86.799628;1.1920691484843158;-2.8789310597963048e-05;-2.412950655176024e-05;0.38884494555420474;0.32619210870413834;1.1999534872550603;9.999170755802684;-0.8335070199061247;1.0970182949641933;1.096949619289368;2.648545043068583e-08;-0.3261739942231513;0.3261517842706578
86.809628;1.1920688132324198;-2.8789720432310696e-05;-2.4128980144090432e-05;0.38884551679544865;0.3261922188202444;1.1999522834080774;9.999194931510319;-0.833507020141699;1.097019323963915;1.0969497852875665;2.628160747601359e-08;-0.3261739948239152;0.3261508788878394
86.819628;1.192068443929657;-2.879011827088901e-05;-2.4128453563413824e-05;0.3888460874560464;0.32619232007013294;1.199951086705734;9.999219799326372;-0.8335070203546423;1.0970203380811177;1.0969499085118104;2.6077048148139304e-08;-0.3261739954040981;0.32614997731542206
86.829628;1.1920680447689986;-2.8790501325964686e-05;-2.4127926594836644e-05;0.3888466561041297;0.3261924135662883;1.199949894616364;9.999245313581888;-0.833507020546415;1.097021342665578;1.0969499883551745;2.5873587331836193e-08;-0.3261739959630291;0.3261490820655838
86.839628;1.1920676198365967;-2.879086710116844e-05;-2.4127398865571578e-05;0.38884722110951975;0.32619250008611667;1.1999487046566517;9.999271415672732;-0.8335070207186833;1.0970223428950812;1.0969500263204646;2.5673454304723656e-08;-0.326173996500119;0.3261481949683946
86.849628;1.1920671721049145;-2.879121334941944e-05;-2.412686984869327e-05;0.38884778103375;0.3261925802518598;1.1999475154371393;9.999298042711102;-0.8335070208734314;1.0970233435910095;1.0969500261105352;2.547940741392671e-08;-0.32617399701510086;0.3261473170217033
86.859628;1.1920667029750405;-2.8791538136251295e-05;-2.4126339047395877e-05;0.3888483350006778;0.3261926546253361;1.199946327201827;9.999325128703966;-0.8335070210127659;1.097024349448901;1.0969499926976811;2.5294443857782074e-08;-0.32617399750828435;0.3261464486113374
86.869628;1.1920662127265644;-2.8791839942731872e-05;-2.4125806439883046e-05;0.38884888271657214;0.3261927237733494;1.1999451413893947;9.999352600775284;-0.8335070211387022;1.0970253650444146;1.096949931131904;2.5121462431851032e-08;-0.32617399798039315;0.3261455900418671
86.879628;1.1920657021457064;-2.8792117422644922e-05;-2.4125272756616515e-05;0.38884942415101004;0.32619278850769406;1.1999439596172743;9.999380383108903;-0.8335070212531879;1.097026394600263;1.096949845921065;2.4962995500719445e-08;-0.32617399843213674;0.3261447419210217
86.889628;1.192065173701794;-2.8792369166644328e-05;-2.4124739353404836e-05;0.3888499591259365;0.3261928499670858;1.1999427830034424;9.999408407955752;-0.8335070213581183;1.0970274417558594;1.096949741017618;2.4820964074997544e-08;-0.3261739988640716;0.3261439050164529
86.899628;1.1920646305145466;-2.8792593878090322e-05;-2.412420783371723e-05;0.388850487156067;0.32619290932245393;1.199941612638153;9.999436624663641;-0.8335070214551916;1.09702850946121;1.0969496200971915;2.4696633194956887e-08;-0.32617399927663054;0.3261430798519787
86.909628;1.1920640748045632;-2.8792790606329134e-05;-2.4123679675258664e-05;0.38885100772193654;0.32619296752620053;1.1999404506193174;9.999465001730812;-0.8335070215457603;1.097029600113133;1.096949486563645;2.4590714566276157e-08;-0.3261739996700173;0.3261422665830657
86.919628;1.1920635080692856;-2.879295877798083e-05;-2.4123156101809894e-05;0.38885152065649575;0.3261930253646541;1.199939299960509;9.999493517892963;-0.8335070216307802;1.0970307158320178;1.0969493429841555;2.450333610021889e-08;-0.3261740000442179;0.3261414651657418
86.929628;1.192062932235364;-2.8793098199458687e-05;-2.412263816738802e-05;0.38885202623167436;0.3261930835431805;1.1999381634942887;9.999522146107275;-0.8335070217109173;1.09703185898392;1.0969491904737516;2.443390048992659e-08;-0.32617400039929895;0.32614067533286656
86.939628;1.192062349736423;-2.8793208978279045e-05;-2.4122126828930815e-05;0.3888525248505293;0.3261931426275089;1.1999370431856424;9.999550843284629;-0.833507021786806;1.0970330326911468;1.096949028601799;2.438116789232507e-08;-0.3261740007356166;0.3261398964498145
86.949628;1.1920617621074152;-2.879329131914061e-05;-2.4121622940296e-05;0.3888530165774011;0.32619320301387056;1.1999359400343523;9.999579548886315;-0.8335070218591563;1.0970342407867057;1.0969488562438412;2.4343652886735153e-08;-0.3261740010536201;0.3261391277140986
86.959628;1.1920611690445555;-2.8793345465526835e-05;-2.412112724232842e-05;0.38885350093874527;0.3261932649076387;1.1999348543674815;9.999608188024858;-0.8335070219286861;1.0970354874291488;1.0969486732259497;2.4319870696448823e-08;-0.32617400135349145;0.32613836857504963
86.969628;1.1920605691023298;-2.8793371792397315e-05;-2.412064049460585e-05;0.3888539770271828;0.32619332810706547;1.1999337865045416;9.999636679814921;-0.8335070219961472;1.097036776444843;1.0969484815527983;2.4308145902123492e-08;-0.32617400163504595;0.32613761896983195
86.979628;1.1920599606463052;-2.8793370785027827e-05;-2.4120163691271705e-05;0.38885444354994875;0.3261933917349323;1.1999327373264799;9.999664948427704;-0.8335070220623487;1.0970381103223081;1.0969482850742511;2.4306337413320646e-08;-0.3261740018979111;0.32613687931665625
86.989628;1.192059341673328;-2.8793342949494663e-05;-2.4119698099181676e-05;0.38885489876323787;0.326193454250407;1.199931708418051;9.99969292911102;-0.8335070221280392;1.0970394898059768;1.096948088115241;2.4311898546829065e-08;-0.32617400214167014;0.3261361504476977
86.999628;1.1920587090602384;-2.8793288843330175e-05;-2.4119245165205768e-05;0.38885534049873455;0.32619351372938565;1.1999307018040322;9.999720565990556;-0.8335070221938123;1.0970409147252842;1.096947894522436;2.432226586074984e-08;-0.3261740023659282;0.3261354334637951
87.009628;1.1920580586779554;-2.8793209156238255e-05;-2.4118806469086426e-05;0.38885576644049613;0.32619356810365424;1.1999297193370886;9.999747808109241;-0.8335070222602062;1.0970423850235056;1.096947707040391;2.433519860789844e-08;-0.32617400257049933;0.32613472943728244
87.019628;1.192057386423622;-2.8793104735694022e-05;-2.4118383672169148e-05;0.38885617449476156;0.3261936152997797;1.1999287624386386;9.999774612450917;-0.8335070223279385;1.0970439010720006;1.0969475265124227;2.434879993591674e-08;-0.3261740027556185;0.3261340393003191
87.029628;1.19205668887584;-2.8792976502192314e-05;-2.411797839463341e-05;0.3888565629349712;0.3261936535087184;1.1999278327732805;9.999800949521203;-0.8335070223981217;1.0970454634928508;1.096947351753925;2.436140487351229e-08;-0.32617400292188964;0.3261333640807033
87.039628;1.1920559632454697;-2.8792825201308166e-05;-2.4117592067831336e-05;0.3888569303684949;0.32619368148855404;1.1999269324319293;9.999826802766696;-0.8335070224723377;1.0970470726977701;1.0969471801795043;2.43716208165205e-08;-0.32617400306999067;0.32613270498390334
87.049628;1.1920552072703559;-2.8792651273956875e-05;-2.4117225924574445e-05;0.3888572756248074;0.3261936984941879;1.1999260628377932;9.999852165221753;-0.8335070225524548;1.0970487284844284;1.0969470081501633;2.437841200485019e-08;-0.326174003200446;0.32613206306357984
87.059628;1.1920544192366938;-2.8792455083863895e-05;-2.4116881140948648e-05;0.38885759753764126;0.32619370392629543;1.1999252244274075;9.999877038652901;-0.8335070226401736;1.0970504299534083;1.0969468312288373;2.4380990696582514e-08;-0.3261740033136138;0.3261314389262263
87.069628;1.1920535984245457;-2.8792237162051612e-05;-2.4116558833592876e-05;0.3888578946866047;0.3261936970696707;1.1999244177003145;9.999901433646198;-0.8335070227365767;1.0970521753304618;1.0969466450721332;2.4378656351362573e-08;-0.3261740034098085;0.3261308327803187
87.079628;1.192052745453006;-2.8791998155952514e-05;-2.4116259832517143e-05;0.38885816522899525;0.32619367688954815;1.1999236440032384;9.999925368762831;-0.8335070228419913;1.0970539615538926;1.0969464463982044;2.4370816331901805e-08;-0.3261740034894098;0.3261302446993505
87.089628;1.1920518613710949;-2.8791738719084123e-05;-2.4115984571244285e-05;0.38885840712718367;0.32619364200336376;1.1999229056716434;9.99994886894336;-0.833507022956073;1.0970557840561173;1.0969462331384405;2.43569995318382e-08;-0.32617400355281534;0.32612967489261985
87.099628;1.1920509469609524;-2.879145966465094e-05;-2.4115733268007798e-05;0.3888586186199942;0.32619359111935864;1.1999222060664094;9.999971963012827;-0.8335070230780476;1.0970576372672691;1.0969460039489938;2.4336638504407493e-08;-0.3261740036002665;0.32612912374627845
87.109628;1.1920500039429107;-2.8791162117368276e-05;-2.4115506116478316e-05;0.3888587981818896;0.32619352356353903;1.1999215496765439;9.999994680513703;-0.8335070232071016;1.0970595156873193;1.0969457577980524;2.4308952847015266e-08;-0.32617400363171567;0.3261285917091521
87.119628;1.192049036193167;-2.8790847287566846e-05;-2.411530321265252e-05;0.38885894414127026;0.32619343930745526;1.1999209418670225;10.000017052202603;-0.8335070233425016;1.0970614145508581;1.0969454935898664;2.427317191077059e-08;-0.3261740036468875;0.32612807926159004
87.129628;1.1920480488411258;-2.879051616604681e-05;-2.411512428397153e-05;0.3888590548470957;0.326193338668249;1.1999203879007556;10.000039116157797;-0.8335070234832985;1.097063329913667;1.0969452095217391;2.4228662496684886e-08;-0.3261740036454809;0.326127586800685
87.139628;1.1920470464684771;-2.8790169455112384e-05;-2.4114968456832676e-05;0.3888591292169138;0.3261932222073804;1.1999198915832734;10.000060921148254;-0.8335070236280688;1.0970652586104768;1.0969449026557334;2.4174787655912885e-08;-0.3261740036272638;0.32612711439718906
87.149628;1.192046032478272;-2.8789807653500626e-05;-2.4114834218151856e-05;0.3888591669378082;0.3261930907880241;1.1999194541316915;10.000082523952672;-0.8335070237749816;1.0970671978935531;1.096944569549147;2.4110812143936292e-08;-0.32617400359209014;0.32612666169469784
87.159628;1.1920450094477648;-2.8789431160257293e-05;-2.4114719583273853e-05;0.38885916815936566;0.32619294552647354;1.199919074047979;10.000103985630524;-0.8335070239220627;1.0970691450454453;1.0969442078253424;2.4035884299687156e-08;-0.3261740035399864;0.32612622812145964
87.169628;1.1920439795014335;-2.878904027924655e-05;-2.4114622387094495e-05;0.3888591329002825;0.32619278767796756;1.1999187481516742;10.000125364816318;-0.8335070240674436;1.0970710975424023;1.0969438170611332;2.3949099952339425e-08;-0.3261740034711449;0.3261258133474166
87.179628;1.1920429444772065;-2.87886352004857e-05;-2.4114540432111294e-05;0.3888590605900021;0.32619261841209335;1.199918472534717;10.000146710163275;-0.8335070242095309;1.097073053047373;1.0969433979428669;2.384977011685958e-08;-0.32617400338581154;0.3261254176785558
87.189628;1.192041905902604;-2.8788215977373863e-05;-2.4114471291663884e-05;0.38885895014901645;0.3261924386415714;1.1999182428896566;10.000168059758561;-0.8335070243470399;1.0970750085082592;1.0969429506454025;2.373769751656087e-08;-0.32617400328430746;0.3261250422149499
87.199628;1.1920408647964573;-2.878778234951236e-05;-2.4114412131065172e-05;0.38885880064158385;0.3261922493332076;1.1999180556016595;10.000189443447274;-0.8335070244788467;1.097076958974785;1.0969424741416187;2.3613234532548308e-08;-0.32617400316718526;0.3261246887516116
87.209628;1.1920398216190358;-2.8787333665388573e-05;-2.4114359934350218e-05;0.38885861188419235;0.32619205203401996;1.199917909407914;10.000210882406188;-0.8335070246038278;1.0970788973451058;1.0969419670595635;2.3477094653753733e-08;-0.3261740030353413;0.3261243594430595
87.219628;1.1920387774288974;-2.878686915800392e-05;-2.411431181854799e-05;0.38885838433672437;0.3261918490115437;1.1999178048975574;10.000232388350748;-0.833507024720875;1.0970808156812502;1.0969414289741402;2.3329985165543096e-08;-0.32617400288996906;0.3261240565209475
87.229628;1.1920377355669662;-2.8786388244396202e-05;-2.4114265081837e-05;0.3888581186123488;0.32619164293372793;1.199917742132458;10.00025396370632;-0.8335070248290193;1.0970827070317404;1.0969408609885534;2.3172359477056638e-08;-0.32617400273246966;0.32612378224027894
87.239628;1.19203670178136;-2.878589057748828e-05;-2.4114217139068377e-05;0.38885781529685337;0.3261914363723571;1.1999177197131936;10.000275603348348;-0.8335070249274964;1.097084566126656;1.0969402656052145;2.3004551731578084e-08;-0.32617400256442075;0.3261235389993908
87.249628;1.1920356835285755;-2.8785375930612055e-05;-2.4114165488294753e-05;0.3888574750768857;0.3261912313925955;1.1999177352965718;10.000297299236438;-0.8335070250157859;1.0970863889612106;1.096939646332613;2.282705555434504e-08;-0.32617400238742605;0.32612332958519374
