time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.259628;1.1920346894737015;-2.8784844005163336e-05;-2.411410764756386e-05;0.38885709886341213;0.32619102931506205;1.199917785647039;10.00031904607425;-0.8335070250936745;1.0970881722249488;1.0969390074525447;2.264058043985617e-08;-0.3261740022029289;0.3261231572012063
87.269628;1.1920337280793654;-2.878429429934481e-05;-2.4114041089838258e-05;0.38885668785048455;0.3261908308149657;1.199917866795576;10.000340843517282;-0.833507025161247;1.0970899127378426;1.0969383541036875;2.244594007401492e-08;-0.3261740020122291;0.32612302510553154
87.279628;1.1920328057299245;-2.878372616924034e-05;-2.4113963314465083e-05;0.38885624349190734;0.3261906363554049;1.1999179747594606;10.000362690909322;-0.833507025218942;1.0970916064982965;1.0969376923683618;2.2243954714421832e-08;-0.32617400181659123;0.3261229362113706
87.289628;1.1920319264039754;-2.878313902779872e-05;-2.4113872004882213e-05;0.38885576729002225;0.3261904463941087;1.1999181057489317;10.00038457848155;-0.8335070252676775;1.0970932479209083;1.0969370288482376;2.203536155253799e-08;-0.32617400161732135;0.32612289282316864
87.299628;1.1920310926856899;-2.8782532548203276e-05;-2.4113765137508342e-05;0.3888552606456323;0.3261902611957996;1.1999182554762216;10.000406483313734;-0.8335070253086052;1.0970948305258155;1.0969363695964962;2.1820822635661275e-08;-0.3261740014157283;0.326122896547145
87.309628;1.1920303064407025;-2.878190675664054e-05;-2.411364114234496e-05;0.3888547250316042;0.3261900808342477;1.199918418681842;10.00042836705227;-0.8335070253426665;1.0970963484980751;1.096935719418266;2.160109365184108e-08;-0.3261740012129815;0.32612294842074196
87.319628;1.1920295691828013;-2.878126200477239e-05;-2.411349907643019e-05;0.3888541621086869;0.3261899055411774;1.1999185900407223;10.00045017347183;-0.8335070253706622;1.0970977973241083;1.096935082605451;2.1377121209367416e-08;-0.3261740010101401;0.32612304892764576
87.329628;1.1920288823183112;-2.878059899828898e-05;-2.411333850803042e-05;0.38885357353984834;0.3261897358702332;1.1999187652361023;10.000471835045065;-0.8335070253936132;1.0970991733915278;1.096934464152735;2.1149924720506835e-08;-0.3261740008082575;0.3261231978494839
87.339628;1.1920282469043202;-2.8779918967627154e-05;-2.4113159138930547e-05;0.38885296089333593;0.32618957244631663;1.199918940224308;10.000493286012494;-0.8335070254127264;1.0971004737045342;1.0969338699985811;2.0920507716254413e-08;-0.32617400060828833;0.32612339447814115
87.349628;1.1920276637648224;-2.877922370190355e-05;-2.41129606067445e-05;0.3888523258242223;0.32618941561593945;1.1999191093893444;10.000514471110902;-0.8335070254291468;1.0971016965067582;1.096933306594627;2.069003340961853e-08;-0.32617400041092043;0.32612363803488004
87.359628;1.1920271341825204;-2.8778515239250616e-05;-2.4112742671210305e-05;0.3888516703115025;0.32618926523499125;1.1999192649420982;10.000535348377378;-0.8335070254438659;1.097102842398024;1.0969327806352491;2.0459956946778943e-08;-0.3261740002164588;0.3261239276802261
87.369628;1.1920266603592056;-2.8777795438178492e-05;-2.4112505428036723e-05;0.38885099669646345;0.32618912061465877;1.19991939816143;10.000555889631526;-0.83350702545769;1.0971039145324206;1.096932298826339;2.0231774015486928e-08;-0.32617400002482433;0.3261242623347427
87.379628;1.1920262453051278;-2.8777065831067264e-05;-2.4112249220903946e-05;0.3888503074488859;0.3261889806165159;1.1999195007327048;10.000576083765775;-0.833507025471184;1.0971049176567582;1.096931867272356;2.0006696691035304e-08;-0.3261739998357354;0.3261246406131011
87.389628;1.1920258917644764;-2.8776327929410687e-05;-2.411197441918907e-05;0.38884960498513493;0.32618884389095487;1.199919565175966;10.000595939694326;-0.8335070254846059;1.097105857070377;1.096931490850697;1.9785682509052508e-08;-0.3261739996489025;0.326125060726406
87.399628;1.1920256007148762;-2.8775583578786272e-05;-2.411168137967368e-05;0.3888488918600277;0.3261887092272689;1.1999195850167634;10.00061548102761;-0.8335070254978724;1.097106738118508;1.0969311733688114;1.9569720385037497e-08;-0.32617399946400594;0.3261255206618426
87.409628;1.192025371013843;-2.8774834985283443e-05;-2.411137054961651e-05;0.38884817096842444;0.3261885757118623;1.1999195548670367;10.000634737789264;-0.833507025510665;1.097107566365039;1.0969309184039062;1.9359982603595857e-08;-0.32617399928050617;0.326126018693498
87.419628;1.1920251999854743;-2.8774084598944016e-05;-2.411104248677421e-05;0.3888474452620598;0.32618844248952894;1.1999194705522764;10.000653737553549;-0.8335070255227173;1.0971083480158843;1.0969307297269881;1.915763307026659e-08;-0.32617399909758105;0.3261265534499603
87.429628;1.1920250835489237;-2.8773335015434028e-05;-2.4110697814647792e-05;0.38884671729573245;0.3261883085969909;1.1999193297938777;10.0006724921412;-0.8335070255340482;1.097109089690138;1.096930610627523;1.8963442444438953e-08;-0.32617399891424104;0.3261271234352438
87.439628;1.1920250164366664;-2.8772588929128807e-05;-2.4110337270767874e-05;0.3888459891572827;0.3261881730790449;1.1999191327292709;10.000690994929016;-0.8335070255447913;1.0971097975318551;1.0969305629307688;1.877760708999735e-08;-0.32617399872945907;0.32612772676199936
87.449628;1.1920249934186955;-2.8771849239021302e-05;-2.410996192157036e-05;0.38884526271373215;0.3261880348428839;1.1999188816459083;10.000709235427191;-0.8335070255547418;1.0971104765457396;1.0969305869670358;1.8599981851810195e-08;-0.32617399854237256;0.32612836126443795
87.459628;1.192025009962358;-2.8771119167101923e-05;-2.410957324508592e-05;0.3888445398163372;0.3261878922569286;1.1999185804449586;10.000727209377777;-0.8335070255631447;1.0971111305840215;1.096930682434871;1.8430458600183354e-08;-0.32617399835249977;0.3261290246014535
87.469628;1.192025061435027;-2.8770402179621926e-05;-2.4109172799994913e-05;0.3888438223491052;0.32618774328254696;1.199918233887737;10.000744917990666;-0.8335070255689453;1.0971117626433742;1.0969308491287209;1.8269027032280947e-08;-0.3261739981596914;0.326129714352269
87.479628;1.192025142776493;-2.876970177355186e-05;-2.4108761972102673e-05;0.38884311216771444;0.32618758625732763;1.1999178465883227;10.00076236636;-0.8335070255712185;1.0971123751698764;1.0969310870553126;1.8115400544359854e-08;-0.32617399796382107;0.32613042816101395
87.489628;1.1920252488466465;-2.8769021250167203e-05;-2.4108342258858082e-05;0.38884241094194677;0.3261874204086748;1.1999174224262248;10.000779558315491;-0.833507025569415;1.097112970282561;1.0969313961975728;1.7968715386607852e-08;-0.32617399776452133;0.3261311638137728
87.499628;1.192025373986508;-2.8768363565494157e-05;-2.410791567142941e-05;0.38884171990018274;0.3261872456389698;1.199916964866147;10.000796487009998;-0.8335070255632703;1.0971135497415103;1.096931776262271;1.7827739054326895e-08;-0.3261739975611552;0.32613191937709113
87.509628;1.1920255118784941;-2.8767731360832905e-05;-2.4107484736234982e-05;0.38884103956710886;0.32618706216633003;1.1999164774610878;10.00081312874231;-0.8335070255524987;1.0971141146409553;1.0969322266311679;1.7691230931997916e-08;-0.326173997352935;0.32613269335404016
87.519628;1.1920256560456375;-2.876712713116406e-05;-2.4107052196417098e-05;0.3888403697722671;0.32618687043182054;1.1999159634390515;10.000829444567135;-0.8335070255365398;1.0971146653261012;1.096932746500976;1.7557996664434448e-08;-0.32617399713900386;0.3261334846522945
87.529628;1.1920257996115249;-2.8766553355583386e-05;-2.4106620724515332e-05;0.388839709959658;0.3261866710782813;1.199915425214128;10.000845390300471;-0.8335070255144522;1.097115201806362;1.0969333348104855;1.7426664362633257e-08;-0.32617399691842697;0.32613429244139114
87.539628;1.1920259354494502;-2.876601250002408e-05;-2.4106192704970348e-05;0.38883905943443364;0.32618646480839664;1.1999148653587421;10.000860927475546;-0.8335070254849333;1.0971157238858156;1.0969339898340302;1.7295407858604255e-08;-0.326173996690208;0.3261351159731997
87.549628;1.1920260570967913;-2.8765506914479373e-05;-2.4105770126358542e-05;0.3888384175209311;0.32618625224923303;1.1999142878997022;10.000876028887726;-0.8335070254464995;1.097116230506069;1.096934708861335;1.7161908901264002e-08;-0.32617399645346246;0.3261359543967352
87.559628;1.1920261590111854;-2.8765038685265044e-05;-2.410535468988528e-05;0.3888377837903833;0.3261860340715465;1.1999136976314566;10.000890682290429;-0.8335070253977124;1.0971167191883806;1.0969354882508422;1.7023644380173903e-08;-0.3261739962075997;0.3261368066099443
87.569628;1.1920262366284995;-2.8764609524895716e-05;-2.410494794197646e-05;0.38883715825622467;0.326185811245141;1.1999130979360382;10.000904890995828;-0.8335070253372474;1.097117186650312;1.0969363238387497;1.6878207486542105e-08;-0.3261739959522702;0.3261376711372123
87.579628;1.1920262865899458;-2.8764220726413714e-05;-2.4104551185134855e-05;0.3888365413971123;0.32618558503811956;1.199912489590984;10.000918668453423;-0.8335070252639183;1.0971176303702408;1.0969372114521674;1.6723376743178397e-08;-0.3261739956872331;0.326138546125894
87.589628;1.192026306745297;-2.8763873232087902e-05;-2.4104165327411133e-05;0.3888359338123799;0.3261853567307535;1.1999118715721957;10.00093203313668;-0.8335070251768357;1.0971180495373052;1.0969381471791624;1.6556976397945273e-08;-0.3261739954123486;0.326139429564623
87.599628;1.1920262957622767;-2.8763567811887775e-05;-2.4103790853010486e-05;0.3888353356604052;0.3261851273947697;1.1999112428820162;10.000945005249765;-0.8335070250754781;1.0971184444212954;1.09693912706849;1.6376835618795935e-08;-0.3261739951276211;0.326140319573974
87.609628;1.1920262525738945;-2.8763305163318408e-05;-2.4103427834589926e-05;0.388834746550197;0.3261848980064273;1.1999106040009329;10.000957604198407;-0.8335070249594357;1.0971188150963391;1.0969401462764345;1.618098789052411e-08;-0.32617399483331583;0.3261412144384822
87.619628;1.1920261770179097;-2.8763085901660245e-05;-2.410307593392931e-05;0.3888341660325664;0.32618466969968424;1.1999099573374261;10.000969852203259;-0.8335070248281968;1.09711916073058;1.0969411986294222;1.5967952345707636e-08;-0.3261739945300822;0.3261421123483631
87.629628;1.1920260712013189;-2.8762910547063923e-05;-2.4102734448582342e-05;0.38883359412007445;0.3261844436602749;1.19990930718755;10.000981779005068;-0.8335070246813402;1.0971194793359782;1.0969422774581385;1.5736873573218214e-08;-0.32617399421885157;0.326143011180944
87.639628;1.19202593934586;-2.876277945276459e-05;-2.4102402581566198e-05;0.38883303149571696;0.32618422077074716;1.1999086598542765;10.000993417565423;-0.8335070245187732;1.0971197675994457;1.0969433771263422;1.548737413198752e-08;-0.32617399390067575;0.3261439085291989
87.649628;1.192025786403846;-2.8762692685679537e-05;-2.410207997376236e-05;0.3888324794932556;0.32618400154214794;1.199908023536994;10.001004800464392;-0.833507024340674;1.0971200211421812;1.0969444940517583;1.5219315450933375e-08;-0.32617399357668575;0.32614480196411266
87.659628;1.192025617445358;-2.8762649986175363e-05;-2.4101767068912795e-05;0.38883193991514975;0.3261837861859041;1.1999074077200844;10.001015966809456;-0.8335070241474029;1.0971202352413825;1.0969456264974262;1.4932787497510794e-08;-0.3261739932480301;0.32614568931026927
87.669628;1.1920254383856166;-2.876265079976151e-05;-2.410146503342764e-05;0.3888314145475812;0.3261835745208878;1.199906822851689;10.001026965832102;-0.8335070239395403;1.0971204055418058;1.0969467733454958;1.4628217490949839e-08;-0.3261739929158485;0.3261465686788048
87.679628;1.1920252570799177;-2.8762694306172732e-05;-2.410117546863925e-05;0.3888309045039471;0.32618336590457947;1.1999062804023795;10.001037848629238;-0.8335070237179105;1.09712052875465;1.0969479329860397;1.4306253943433666e-08;-0.326173992581321;0.3261474384212287
87.689628;1.1920250839057382;-2.8762779406834693e-05;-2.4100900099371407e-05;0.3888304100233899;0.32618315916042623;1.199905792312348;10.001048658787848;-0.8335070234836465;1.0971206034334806;1.0969491033901893;1.3967405877321365e-08;-0.32617399224568266;0.32614829716558946
87.699628;1.1920249313806208;-2.8762904723655083e-05;-2.410064050100558e-05;0.38882993087594575;0.3261829523774499;1.1999053694924706;10.001059428668361;-0.8335070232382441;1.097120630070257;1.0969502832488103;1.3611880619649104e-08;-0.3261739919101896;0.32614914377275867
87.709628;1.1920248124104724;-2.876306875775081e-05;-2.4100397965165152e-05;0.3888294667711349;0.32618274293076344;1.1999050203055006;10.001070180489029;-0.8335070229833123;1.0971206102007092;1.0969514726482832;1.3239807915887175e-08;-0.32617399157600185;0.32614997723401606
87.719628;1.1920247380615094;-2.876327013754923e-05;-2.4100173490352716e-05;0.3888290174007046;0.3261825278476134;1.1999047498249815;10.001080928346733;-0.8335070227202935;1.0971205457434707;1.0969526720339826;1.2851436404667815e-08;-0.32617399124411184;0.3261507965759887
87.729628;1.1920247166099405;-2.8763507609294224e-05;-2.4099967754479625e-05;0.3888285822636989;0.3261823041662926;1.1999045597766502;10.00109167622502;-0.8335070224505715;1.0971204391399103;1.0969538805630326;1.2447144385140842e-08;-0.32617399091537447;0.326151600739064
87.739628;1.1920247540867568;-2.876377983533798e-05;-2.4099781006433487e-05;0.38882816046532853;0.3261820691581505;1.1999044493489974;10.001102415858297;-0.8335070221756785;1.0971202933322948;1.0969550956879803;1.2027442028339899e-08;-0.3261739905904224;0.3261523885059967
87.749628;1.1920248547591374;-2.8764085455861975e-05;-2.4099613030532893e-05;0.38882775068127834;0.3261818204487704;1.1999044168308513;10.001113129576568;-0.8335070218973372;1.097120111348733;1.0969563139289915;1.1592921802687367e-08;-0.32617399026950544;0.3261531585362946
87.759628;1.1920250208110164;-2.8764423275187013e-05;-2.4099463328267907e-05;0.38882735136413427;0.32618155607196647;1.1999044607867124;10.001123795422641;-0.8335070216174575;1.0971198962348918;1.0969575315531683;1.1144167355119009e-08;-0.32617398995251096;0.3261539096187039
87.769628;1.1920252525202948;-2.8764792212376108e-05;-2.4099331374044694e-05;0.3888269609206141;0.32618127459663554;1.1999045796965175;10.001134391929732;-0.8335070213380613;1.0971196510712964;1.0969587445181692;1.0681782684593503e-08;-0.3261739896393002;0.32615464109959913
87.779628;1.1920255493761136;-2.8765191165873716e-05;-2.40992165803494e-05;0.3888265777759375;0.3261809752235276;1.1999047709232726;10.001144899444986;-0.8335070210610124;1.097119378472394;1.0969599484574424;1.0206439020224918e-08;-0.32617398933016684;0.32615535301546866
87.789628;1.1920259109745388;-2.8765618859963468e-05;-2.4099117970009467e-05;0.38882620053049666;0.3261806576280777;1.1999050307347512;10.001155298316071;-0.8335070207877037;1.0971190801573054;1.0969611394116812;9.718828781007866e-09;-0.3261739890260013;0.32615604576972645
87.799628;1.1920263375277285;-2.876607369500724e-05;-2.4099034051206188e-05;0.38882582813068645;0.326180321659511;1.1999053548290197;10.001165569952438;-0.8335070205189499;1.0971187571677639;1.096962314683086;9.21966047839564e-09;-0.32617398872811965;0.3261567197838253
87.809628;1.1920268306381767;-2.876655388396943e-05;-2.4098963031694333e-05;0.3888254598570422;0.3261799671907071;1.1999057381359322;10.00117569843012;-0.8335070202550741;1.0971184102424931;1.0969634731571825;8.70960118506407e-09;-0.32617398843800843;0.3261573754170346
87.819628;1.1920273938454706;-2.8767057799733557e-05;-2.4098903024367815e-05;0.3888250951063685;0.3261795942705895;1.1999061747616517;10.001185668288793;-0.8335070199960735;1.0971180399483846;1.096964615139126;8.189117984135294e-09;-0.326173988157149;0.326158013016769
87.829628;1.1920280320812346;-2.8767584136011328e-05;-2.409885213670638e-05;0.3888247331481684;0.3261792032800974;1.1999066584041782;10.001195463058341;-0.8335070197418997;1.0971176467378827;1.096965742049901;7.658468679463887e-09;-0.32617398788695795;0.3261586328061972
87.839628;1.1920287502542304;-2.8768131791682917e-05;-2.409880854637073e-05;0.3888243731745419;0.3261787946943032;1.1999071827384638;10.001205068329188;-0.8335070194927168;1.0971172310303685;1.0969668561041566;7.117751279668871e-09;-0.3261739876287575;0.32615923465996965
87.849628;1.192029551888425;-2.876869971631074e-05;-2.4098770517326164e-05;0.38882401449532683;0.32617836871790107;1.1999077419245836;10.001214476778804;-0.8335070192488846;1.0971167934678374;1.0969679595549586;6.5668660892368786e-09;-0.3261739873837062;0.3261598181266351
87.859628;1.1920304389650638;-2.8769286883352847e-05;-2.4098736332534004e-05;0.3888236564367259;0.3261779253250783;1.1999083309140393;10.001223685993297;-0.8335070190108479;1.0971163348732829;1.0969690534292573;6.005550247365784e-09;-0.32617398715270307;0.32616038264734754
87.869628;1.1920314123973899;-2.876989231460251e-05;-2.4098704222826018e-05;0.3888232981182303;0.3261774647462064;1.1999089451097238;10.001232684501426;-0.8335070187791608;1.0971158552731797;1.096970136951423;5.4335258604060085e-09;-0.32617398693633554;0.3261609276347443
87.879628;1.1920324713275476;-2.8770515121290232e-05;-2.4098672406883766e-05;0.38882293851806143;0.32617698787295735;1.1999095797341173;10.001241440006257;-0.8335070185545159;1.097115353164758;1.0969712088692773;4.850697055395818e-09;-0.3261739867348928;0.3261614525342183
87.889628;1.1920336124367439;-2.8771154589947783e-05;-2.4098639326248424e-05;0.38882257674407517;0.32617649602942383;1.199910229439841;10.00124990390956;-0.833507018337663;1.0971148260986479;1.096972269381466;4.257247956940813e-09;-0.326173986548353;0.3261619570908011
87.899628;1.192034831175195;-2.877181018554521e-05;-2.409860387750241e-05;0.388822212135693;0.3261759903517572;1.1999108879527443;10.001258025570646;-0.8335070181292631;1.097114271433639;1.0969733203134453;3.653520166304171e-09;-0.32617398637639056;0.3261624415617195
87.909628;1.1920361234282602;-2.8772481379879776e-05;-2.4098565395598167e-05;0.3888218442083405;0.32617547148223486;1.1999115477988012;10.001265762825915;-0.8335070179297801;1.0971136862057007;1.0969743640455873;3.039844683911643e-09;-0.3261739862183701;0.32616290662400493
87.919628;1.192037485833298;-2.8773167342111133e-05;-2.4098523489927878e-05;0.38882147273019285;0.3261749397917602;1.1999122010677636;10.001273087004831;-0.8335070177394495;1.0971130665745492;1.0969754032488153;2.4165122694140405e-09;-0.3261739860732707;0.32616335310588285
87.929628;1.1920389150968447;-2.8773866673879314e-05;-2.4098477994387627e-05;0.3888210976225533;0.3261743957023062;1.199912840904943;10.001279989458927;-0.8335070175583189;1.0971124073782677;1.0969764415147387;1.7838497838331093e-09;-0.326173985939814;0.32616378180125094
87.939628;1.1920404073399977;-2.8774577531206295e-05;-2.409842909686261e-05;0.3888207185052738;0.326173839785692;1.1999134621997152;10.001286487479062;-0.8335070173863924;1.0971117019643961;1.0969774835647828;1.1423176726532885e-09;-0.32617398581679863;0.32616419344966263
87.949628;1.1920419581382988;-2.8775298115732165e-05;-2.4098377376929797e-05;0.38882033452149867;0.32617327286524017;1.1999140610317776;10.001292616484582;-0.833507017223723;1.0971109428243313;1.0969785344358738;4.925254027494015e-10;-0.326173985703199;0.32616458870168485
87.959628;1.1920435626794204;-2.8776026986537832e-05;-2.40983236185615e-05;0.38881994461065794;0.32617269607448884;1.1999146341286657;10.001298412320006;-0.8335070170704111;1.0971101225642996;1.0969795983683286;-1.6495097390019814e-10;-0.3261739855979667;0.32616496799483985
87.969628;1.192045214910953;-2.8776762917177722e-05;-2.4098268718410413e-05;0.38881954767852817;0.3261721106414342;1.199915179429439;10.001303904576968;-0.8335070169266681;1.097109233726201;1.096980678356689;-8.298180908586599e-10;-0.32617398549991855;0.326165331548517
87.979628;1.1920469065279815;-2.877750470138039e-05;-2.409821377878023e-05;0.38881914246558624;0.32617151768103086;1.1999156966678441;10.001309122538252;-0.8335070167928824;1.097108268023624;1.0969817762582967;-1.502182233001405e-09;-0.32617398540778014;0.32616567952621767
87.989628;1.1920486275584177;-2.8778251169181927e-05;-2.4098160064594068e-05;0.3888187274424984;0.32617091809906723;1.1999161866471584;10.001314099216422;-0.8335070166695565;1.0971072168360794;1.0969828930223129;-2.1824958173321625e-09;-0.3261739853201932;0.32616601208866486
87.999628;1.1920503678992485;-2.8779001143351618e-05;-2.409810881317666e-05;0.38881830090781455;0.3261703124251483;1.1999166501901153;10.001318868812563;-0.8335070165571378;1.0971060728372655;1.0969840289716262;-2.871367017098412e-09;-0.32617398523576807;0.32616632933289474
88.009628;1.1920521179188628;-2.877975331662274e-05;-2.4098061160888798e-05;0.3888178610209095;0.3261697007712068;1.1999170878070908;10.00132346189189;-0.8335070164559356;1.0971048310989888;1.0969851841202787;-3.569507845403375e-09;-0.3261739851531432;0.32616663137304447
88.019628;1.192053868048009;-2.87805062851087e-05;-2.4098018164684192e-05;0.38881740565731776;0.3261690831679391;1.1999174994107653;10.001327906944436;-0.833507016366182;1.0971034888907782;1.0969863584114716;-4.277796770522798e-09;-0.326173985070887;0.3261669184261406
88.029628;1.1920556085665066;-2.878125860164494e-05;-2.4097980838076923e-05;0.3888169323867344;0.3261684599497947;1.199917884312799;10.001332235386078;-0.8335070162880186;1.097102045136926;1.096987551708292;-4.997030775522958e-09;-0.32617398498753114;0.3261671907583519
88.039628;1.1920573302382957;-2.8782008752634285e-05;-2.4097950303042725e-05;0.3888164386632978;0.3261678317122084;1.1999182423445027;10.001336474033424;-0.8335070162213865;1.0971005003333334;1.096988763527584;-5.727542816765822e-09;-0.32617398490188004;0.3261674487330059
88.049628;1.1920590251211591;-2.8782755266087355e-05;-2.40979279327266e-05;0.3888159219587205;0.32616719914529735;1.1999185744606087;10.001340632420412;-0.8335070161659914;1.0970988563075157;1.096989992351537;-6.4690653273443395e-09;-0.3261739848132005;0.32616769290811876
88.059628;1.192060686262849;-2.878349691980373e-05;-2.4097915268620097e-05;0.38881537971343305;0.32616656316564374;1.1999188814252681;10.001344703627723;-0.8335070161213499;1.0970971154599725;1.0969912351276008;-7.220777910531125e-09;-0.3261739847211457;0.32616792379585696
88.069628;1.1920623068009175;-2.8784232903988454e-05;-2.4097913799299094e-05;0.3888148093799709;0.32616592497233793;1.199919162467803;10.001348671075771;-0.8335070160868173;1.0970952802550658;1.096992487957886;-7.981458188529572e-09;-0.32617398462568103;0.3261681414358971
88.079628;1.1920638799692176;-2.8784962953573225e-05;-2.409792478721038e-05;0.3888142087393797;0.3261652858028919;1.1999194156838626;10.001352506551779;-0.8335070160615823;1.0970933535826748;1.0969937469591178;-8.749564659691844e-09;-0.32617398452713675;0.3261683453616922
88.089628;1.1920653993930472;-2.8785687320009006e-05;-2.40979493291486e-05;0.3888135760847225;0.3261646467977342;1.199919639606894;10.001356165983028;-0.8335070160447279;1.0970913394649353;1.096995008397889;-9.523103403694655e-09;-0.32617398442621326;0.3261685349044264
88.099628;1.1920668587241483;-2.8786406553005655e-05;-2.409798863867547e-05;0.38881291007112145;0.326164009158745;1.1999198344947104;10.001359596194709;-0.8335070160352747;1.0970892432903079;1.0969962689194284;-1.0299584149479487e-08;-0.32617398432378236;0.32616870928652014
88.109628;1.1920682515445185;-2.8787121407581004e-05;-2.4098044187782738e-05;0.3888122096886368;0.32616337438269866;1.1999200026792722;10.001362744680845;-0.8335070160320138;1.09708707135408;1.0969975257608278;-1.1076238646680642e-08;-0.3261739842207134;0.3261688675856274
88.119628;1.1920695719618626;-2.8787832928352254e-05;-2.4098117537680783e-05;0.38881147457107607;0.3261627443606795;1.199920148523593;10.001365558778279;-0.8335070160334099;1.0970848298810494;1.0969987766223142;-1.185022805663989e-08;-0.32617398411792903;0.3261690089376198
88.129628;1.192070814910943;-2.8788542378528167e-05;-2.409821010582078e-05;0.3888107053592576;0.32616212124236266;1.1999202777628448;10.001367984034674;-0.8335070160378496;1.0970825244138238;1.0970000199728276;-1.2618812368655668e-08;-0.3261739840164338;0.3261691326963676
88.139628;1.1920719760046115;-2.878925088980559e-05;-2.4098323099087614e-05;0.3888099037696611;0.32616150718471565;1.1999203961125176;10.001369973145463;-0.8335070160440186;1.0970801602551143;1.097001255347909;-1.3379624962493046e-08;-0.3261739839171806;0.3261692382711745
88.149628;1.1920730514097644;-2.878995911766415e-05;-2.4098457530078977e-05;0.3888090723193685;0.32616090421845373;1.1999205088819378;10.001371494707538;-0.8335070160511658;1.0970777430367482;1.0970024824967188;-1.4130760445181085e-08;-0.3261739838209433;0.32616932497139883
88.159628;1.1920740376873014;-2.8790667210459097e-05;-2.4098614166534767e-05;0.3888082140889177;0.32616031422473996;1.1999206215929052;10.00137253228295;-0.8335070160591505;1.097075278466032;1.097003700272499;-1.4870418821241976e-08;-0.3261739837282117;0.326169392135853
88.169628;1.192074931472561;-2.8791375051813207e-05;-2.409879347740038e-05;0.3888073326567949;0.32615973895999495;1.1999207395188285;10.001373077352344;-0.8335070160683564;1.0970727717346886;1.0970049068103267;-1.5596437109169117e-08;-0.32617398363912115;0.3261694394415986
88.179628;1.1920757289290933;-2.879208256702137e-05;-2.409899567913497e-05;0.38880643194484177;0.32615918009316586;1.1999208663076038;10.001373121149904;-0.833507016079667;1.097070227438178;1.0970061008463663;-1.6306169443851145e-08;-0.32617398355351995;0.32616946719580436
88.189628;1.1920764252075124;-2.879278991723577e-05;-2.409922082248224e-05;0.3888055159367678;0.32615863914347726;1.1999210035615018;10.001372653883653;-0.833507016094469;1.0970676503645915;1.0970072829486226;-1.6996764123486648e-08;-0.3261739834711324;0.3261694764309972
88.199628;1.1920770143099706;-2.8793497449236937e-05;-2.4099468746338458e-05;0.3888045884388693;0.326158117347022;1.199921151690612;10.001371672727585;-0.8335070161144388;1.0970650465063476;1.0970084556066935;-1.7665574098830905e-08;-0.3261739833916947;0.3261694687377757
88.209628;1.1920774896176725;-2.8794205509289154e-05;-2.4099738914997027e-05;0.38880365295768504;0.3261576156346961;1.1999213107296736;10.00137018426247;-0.8335070161410489;1.0970624228184254;1.0970096219377334;-1.831046692651421e-08;-0.32617398331502123;0.32616944593127684
88.219628;1.1920778451960894;-2.879491435580639e-05;-2.410003043227711e-05;0.38880271255714105;0.32615713484054687;1.1999214802419675;10.001368195268306;-0.8335070161751433;1.0970597855180175;1.0970107841643075;-1.892988319328841e-08;-0.3261739832411028;0.32616940976208286
88.229628;1.1920780772749837;-2.8795624222643435e-05;-2.410034240611528e-05;0.3888017696851158;0.3261566759793229;1.199921658684672;10.001365704494843;-0.8335070162169628;1.0970571386601715;1.0970119432955319;-1.9522654920190483e-08;-0.3261739831701399;0.3261693619721489
88.239628;1.1920781846483566;-2.879633536171879e-05;-2.4100674372989163e-05;0.38880082618972517;0.32615624027232337;1.1999218433453873;10.001362704858366;-0.8335070162665861;1.0970544845118115;1.09701309964896;-2.0087848093955706e-08;-0.32617398310233436;0.3261693046743815
88.249628;1.1920781676647292;-2.8797047817458508e-05;-2.410102629181203e-05;0.38879988341715394;0.3261558289116431;1.1999220313526195;10.001359189684889;-0.8335070163242906;1.0970518251184125;1.097014252976245;-2.0624833222856927e-08;-0.32617398303771133;0.3261692405438724
88.259628;1.1920780275281053;-2.8797760991449247e-05;-2.41013980725725e-05;0.3887989422787543;0.3261554429318582;1.199922220442676;10.001355154908195;-0.8335070163904587;1.0970491631014798;1.097015402069854;-2.1133446926391988e-08;-0.32617398297620825;0.3261691724645712
88.269628;1.1920777668048441;-2.8798473459840802e-05;-2.410178905032958e-05;0.3887980034827204;0.3261550833340972;1.199922408511644;10.001350599651007;-0.8335070164653451;1.0970465014442676;1.0970165444550857;-2.1613904815241296e-08;-0.32617398291780275;0.326169102950861
88.279628;1.1920773895363497;-2.879918320632821e-05;-2.4102197825571375e-05;0.3887970678115403;0.3261547511922718;1.1999225930704072;10.001345530023281;-0.8335070165490215;1.0970438436165972;1.0970176763875854;-2.2066415669425107e-08;-0.32617398286235977;0.326169033900275
88.289628;1.1920769005697323;-2.8799887868248723e-05;-2.4102622607917795e-05;0.3887961361691239;0.32615444761384477;1.199922771391284;10.001339961140973;-0.8335070166413119;1.097041193835056;1.097018792934093;-2.2490912554920134e-08;-0.3261739828092873;0.32616896671121715
88.299628;1.1920763051144705;-2.880058486693549e-05;-2.4103061677067326e-05;0.3887952094662633;0.3261541736314122;1.1999229407061092;10.001333910308093;-0.8335070167417865;1.0970385568423007;1.097019888137722;-2.2887078037622772e-08;-0.32617398275749054;0.3261689024657967
88.309628;1.1920756083888662;-2.8801271589856135e-05;-2.4103513569568446e-05;0.3887942884988375;0.32615393003516263;1.199923098042848;10.001327387263496;-0.8335070168500226;1.0970359376643735;1.0970209556878299;-2.3254376771782545e-08;-0.3261739827056819;0.32616884206496155
88.319628;1.1920748157675052;-2.8801945524011704e-05;-2.410397704010827e-05;0.3887933737182028;0.32615371717613956;1.1999232401669586;10.001320395097256;-0.8335070169658099;1.0970333413598854;1.0970219900245723;-2.3592093321237894e-08;-0.32617398265262615;0.32616878635880425
88.329628;1.1920739341807371;-2.8802604264279208e-05;-2.4104450991086468e-05;0.38879246489386077;0.3261535348400438;1.1999233641106821;10.00131294168321;-0.8335070170890765;1.0970307728018294;1.0970229872164738;-2.3899528035584424e-08;-0.326173982597245;0.32616873634219173
88.339628;1.1920729732892585;-2.8803245474354404e-05;-2.4104934624341155e-05;0.38879156106287827;0.3261533822674429;1.199923467922003;10.001305045325466;-0.8335070172197312;1.0970282364846808;1.0970239452090251;-2.4176167949584485e-08;-0.32617398253872315;0.3261686933215805
88.349628;1.1920719448529584;-2.8803866959636404e-05;-2.4105427726867106e-05;0.3887906609328899;0.3261532583139034;1.1999235508568389;10.0012967314589;-0.8335070173573846;1.0970257361542046;1.0970248634228525;-2.442175883656305e-08;-0.32617398247658697;0.32616865882935553
88.359628;1.1920708608430017;-2.8804466924325095e-05;-2.4105930612380058e-05;0.3887897632946714;0.326153161680416;1.1999236127765327;10.001288030306675;-0.8335070175010021;1.0970232748768742;1.0970257419938279;-2.4636340475282805e-08;-0.3261739824106618;0.3261686343299725
88.369628;1.1920697319546627;-2.8805044155232777e-05;-2.4106443764563195e-05;0.38878886705382326;0.32615309106038975;1.199923653593304;10.001278972215475;-0.8335070176489662;1.097020855653501;1.0970265812432394;-2.48201674436198e-08;-0.3261739823409274;0.32616862101076194
88.379628;1.1920685676913103;-2.880559803764225e-05;-2.4106967682544026e-05;0.388787971127346;0.32615304516900223;1.199923673516235;10.001269578974371;-0.8335070177995564;1.0970184819315234;1.0970273820454868;-2.4973603114820777e-08;-0.32617398226739863;0.3261686196761039
88.389628;1.1920673771127068;-2.8806128499246794e-05;-2.4107503059372585e-05;0.38878707444440386;0.3261530228503143;1.1999236730267426;10.001259862468103;-0.8335070179512513;1.0970161575833857;1.097028146967465;-2.509712469064107e-08;-0.326173982190008;0.3261686305184072
88.399628;1.1920661688647125;-2.8806635834975456e-05;-2.4108050979915897e-05;0.38878617596814347;0.3261530232055861;1.199923652173302;10.001249830132473;-0.8335070181026771;1.097013886279988;1.0970288807672932;-2.51913520410051e-08;-0.3261739821083841;0.3261686530015333
88.409628;1.1920649508886652;-2.880712059692208e-05;-2.4108612917403988e-05;0.38878527478308156;0.32615304551939356;1.1999236106644677;10.001239487176857;-0.8335070182524479;1.097011671027149;1.0970295894968642;-2.5257056141204826e-08;-0.32617398202164544;0.32616868621333184
88.419628;1.1920637304007198;-2.880758365363393e-05;-2.4109190596766047e-05;0.38878437017940776;0.32615308908077134;1.1999235486442092;10.001228837727984;-0.8335070183990063;1.097009514457027;1.0970302797250324;-2.5295205631607708e-08;-0.326173981928468;0.32616872929755003
88.429628;1.1920625135577956;-2.8808026057377016e-05;-2.4109785801670416e-05;0.3887834616785522;0.3261531530800392;1.1999234670034098;10.00121788973888;-0.8335070185406085;1.0970074192983845;1.0970309588080973;-2.530701846578896e-08;-0.32617398182741664;0.326168781516688
88.439628;1.1920613046693933;-2.8808448696659664e-05;-2.4110400164727673e-05;0.3887825491546819;0.3261532365592098;1.1999233675655587;10.001206657978344;-0.833507018675429;1.0970053887252422;1.097031634569736;-2.5293881492957905e-08;-0.32617398171734224;0.32616884222943177
88.449628;1.1920601059936946;-2.880885228548248e-05;-2.411103498412452e-05;0.3887816329360403;0.32615333839297644;1.1999232534292412;10.001195161738229;-0.8335070188016156;1.0970034269540747;1.0970323140921325;-2.5257049087323765e-08;-0.3261739815977771;0.32616891101268874
88.459628;1.1920589183733774;-2.880923775441291e-05;-2.411169108068327e-05;0.3887807137379964;0.3261534574460582;1.199923129234067;10.001183423482592;-0.8335070189173429;1.097001539644636;1.0970330031829898;-2.5197304432558168e-08;-0.3261739814691499;0.3261689876184536
88.469628;1.1920577421144576;-2.8809606383333152e-05;-2.4112368716065806e-05;0.38877979256807427;0.32615359285024553;1.199923001440467;10.001171468388886;-0.8335070190208896;1.0969997336683384;1.0970337063143878;-2.511490702467271e-08;-0.3261739813326319;0.32616907167589987
88.479628;1.192056577973476;-2.8809959577396412e-05;-2.4113067563377247e-05;0.3887788706964211;0.32615374404961006;1.199922878266208;10.001159318622447;-0.8335070191107059;1.096998016801827;1.097034426298839;-2.5009823360674044e-08;-0.32617398118978735;0.3261691624600545
88.489628;1.1920554279088849;-2.881029875874909e-05;-2.411378659451387e-05;0.38877794960728884;0.32615391064418164;1.1999227689655823;10.001146986743672;-0.8335070191854432;1.0969963973654262;1.097035164083288;-2.488195691565153e-08;-0.3261739810423129;0.32616925893768517
88.499628;1.1920542950875694;-2.8810625359871617e-05;-2.4114523942909095e-05;0.3887770308179293;0.32615409232650006;1.1999226827530767;10.00113447719973;-0.833507019243883;1.0969948834921515;1.0970359191804937;-2.4731284071358555e-08;-0.32617398089191785;0.3261693600454395
88.509628;1.1920531832255683;-2.881094074894143e-05;-2.4115277061101687e-05;0.3887761156619337;0.3261542888901034;1.1999226277098054;10.001121794608743;-0.8335070192848565;1.0969934825020142;1.0970366906491524;-2.4558004201511145e-08;-0.32617398074026127;0.3261694649320497
88.519628;1.1920520957089393;-2.881124617857671e-05;-2.4116043093698502e-05;0.3887752051817738;0.32615450013538644;1.1999226098420281;10.001108950777594;-0.8335070193072937;1.0969922007595463;1.0970374774939946;-2.436269725057022e-08;-0.32617398058891184;0.32616957289721404
88.529628;1.1920510349864633;-2.8811542829983866e-05;-2.411681904556606e-05;0.38877430014924;0.32615472557142006;1.1999226325761987;10.001095967707544;-0.8335070193103277;1.0969910438314772;1.097038278306521;-2.4146279131656488e-08;-0.3261739804393646;0.326169683153168
88.539628;1.192050002159021;-2.8811831865106298e-05;-2.4117601671348065e-05;0.38877340130917853;0.3261549642134458;1.1999226973919401;10.001082875749704;-0.8335070192932917;1.0969900166009203;1.097039091378121;-2.3909670219752273e-08;-0.32617398029311767;0.3261697947461959
88.549628;1.1920489968507377;-2.8812114423391743e-05;-2.4118387545556832e-05;0.38877250965521704;0.3261552148364005;1.1999228052106514;10.001069704123656;-0.8335070192555857;1.09698912296496;1.0970399154503108;-2.3653502811253595e-08;-0.3261739801517044;0.32616990669730966
88.559628;1.1920480182248643;-2.881239166626618e-05;-2.4119173566652123e-05;0.3887716263523071;0.3261554763140478;1.1999229571514196;10.00105647206729;-0.833507019196645;1.0969883653701502;1.0970407500885322;-2.337814565733232e-08;-0.3261739800166789;0.32617001821319874
88.569628;1.1920470665207605;-2.8812664857771463e-05;-2.4119957419647713e-05;0.3887707524465557;0.32615574767154104;1.1999231544920697;10.001043190515778;-0.8335070191161006;1.0969877449465526;1.097041594790947;-2.3083891693771747e-08;-0.3261739798896461;0.32617012877239876
88.579628;1.1920461433184717;-2.8812935356956817e-05;-2.4120737609967086e-05;0.3887698887075305;0.32615602804028243;1.1999233984473003;10.001029867160398;-0.8335070190138794;1.0969872620360455;1.0970424477963774;-2.277110276750295e-08;-0.32617397977220164;0.3261702378905763
88.589628;1.192045250656964;-2.8813204503488837e-05;-2.4121513304759512e-05;0.3887690356542122;0.3261563166644812;1.1999236904420651;10.001016506738239;-0.8335070188902207;1.0969869165294444;1.0970433063754057;-2.2440243985680606e-08;-0.3261739796656818;0.3261703447528834
88.599628;1.1920443905471414;-2.8813473426508066e-05;-2.4122284284075474e-05;0.38876819363917164;0.32615661303791293;1.1999240326055411;10.001003111941504;-0.8335070187457525;1.096986708070346;1.0970441677581986;-2.2091844056510786e-08;-0.3261739795709607;0.32617044810177487
88.609628;1.1920435654711674;-2.8813742934360445e-05;-2.4123050912011433e-05;0.38876736284712177;0.32615691707851835;1.1999244267520996;10.000989689275713;-0.833507018581527;1.0969866361080516;1.097045029381299;-2.172650008527226e-08;-0.32617397948846844;0.32617054635075043
88.619628;1.1920427789021422;-2.8814013653037345e-05;-2.412381397437437e-05;0.3887665433526242;0.32615722896276533;1.1999248722967484;10.000976252285497;-0.833507018398861;1.0969867001263176;1.0970458892126458;-2.1344806737964566e-08;-0.32617397941822796;0.32617063778217636
88.629628;1.1920420346105762;-2.8814286229301327e-05;-2.412457448759385e-05;0.38876573545247306;0.32615754875200476;1.199925365690501;10.000962817691986;-0.8335070181990485;1.0969869002732004;1.0970467463405162;-2.0947086116565193e-08;-0.32617397935986586;0.3261707208461423
88.639628;1.1920413351841113;-2.8814561351610614e-05;-2.412533359371511e-05;0.3887649400565339;0.32615787627304915;1.1999259018323687;10.000949403944578;-0.8335070179831506;1.096987237412601;1.097047601304237;-2.0533193540435675e-08;-0.32617397931283754;0.32617079437751695
88.649628;1.1920406812495756;-2.8814839710738523e-05;-2.4126092593882884e-05;0.3887641588169431;0.32615821106769843;1.1999264761201294;10.00093603761959;-0.8335070177519;1.0969877121020277;1.097048456120747;-2.0102561771161404e-08;-0.3261739792767556;0.326170857549187
88.659628;1.1920400718405173;-2.8815122067191896e-05;-2.412685307239612e-05;0.38876339387867703;0.3261585522206916;1.1999270859930558;10.000922758251857;-0.8335070175056856;1.0969883234866626;1.0970493135188506;-1.965435960206472e-08;-0.3261739792514102;0.32617090973492013
88.669628;1.1920395052388284;-2.8815409312316592e-05;-2.4127616872936875e-05;0.38876264742860045;0.32615889849354346;1.199927731053713;10.00090961320051;-0.8335070172446665;1.0969890692431474;1.0970501757554525;-1.9187775863037857e-08;-0.32617397923629365;0.3261709504852347
88.679628;1.1920389795778814;-2.8815702415360693e-05;-2.412838588054598e-05;0.388761921421131;0.32615924882338093;1.1999284117315632;10.000896648884265;-0.8335070169689018;1.0969899464381005;1.0970510443246164;-1.8702402813264983e-08;-0.3261739792299504;0.32617097949437557
88.689628;1.1920384928423948;-2.8816002397039544e-05;-2.4129161833529585e-05;0.3887612176172588;0.3261596026055077;1.1999291277487811;10.000883907923312;-0.8335070166784088;1.0969909519752725;1.097051920452316;-1.8198441811386942e-08;-0.3261739792298942;0.32617099648361786
88.699628;1.1920380422523478;-2.8816310441931652e-05;-2.4129946293842533e-05;0.38876053775524066;0.32615995950620963;1.1999298776260336;10.000871424487002;-0.8335070163732488;1.096992082127307;1.0970528053463713;-1.7676551050999277e-08;-0.3261739792333373;0.32617100118449
88.709628;1.192037623800321;-2.8816627980008218e-05;-2.4130740761184185e-05;0.38875988349754687;0.32616031917765304;1.1999306591445336;10.00085921114274;-0.8335070160536536;1.09699333197599;1.0970536997223475;-1.7137522891605886e-08;-0.3261739792379799;0.32617099345833156
88.719628;1.192037232996891;-2.8816956600409308e-05;-2.4131546858725126e-05;0.3887592561332522;0.3261606811554875;1.1999314700127874;10.000847252727295;-0.8335070157200717;1.0969946953049219;1.0970546028931585;-1.6582129976761748e-08;-0.32617397924226843;0.3261709734536347
88.729628;1.1920368665676193;-2.881729786869691e-05;-2.4132366441068077e-05;0.3887586564947879;0.3261610448311531;1.1999323085783342;10.000835513710587;-0.83350701537301;1.0969961650689513;1.0970555121955816;-1.6011185431975712e-08;-0.32617397924525476;0.3261709415867597
88.739628;1.1920365234282755;-2.8817653117512962e-05;-2.4133201334052424e-05;0.38875808523326894;0.3261614094928351;1.199933174423184;10.000823945447651;-0.8335070150128693;1.0969977343869135;1.0970564232703077;-1.5425562258362788e-08;-0.32617397924620484;0.3261708982307895
88.749628;1.192036203599104;-2.8818023285900126e-05;-2.4134052796972076e-05;0.3887575431042319;0.32616177446182165;1.1999340681661126;10.000812489194017;-0.8335070146400465;1.0969993971716387;1.097057330750771;-1.4826080004396618e-08;-0.32617397924425623;0.32617084351267234
88.759628;1.1920359063247243;-2.881840884867747e-05;-2.4134921397257567e-05;0.38875703097399017;0.32616213907025843;1.1999349904717636;10.000801079867431;-0.8335070142551457;1.0970011475739985;1.0970582284153465;-1.4213390337691126e-08;-0.32617397923859165;0.3261707774915366
88.769628;1.1920356299791461;-2.881880982465819e-05;-2.4135807405282015e-05;0.3887565497655651;0.3261625025063714;1.1999359407077386;10.000789652679442;-0.8335070138591341;1.0970029793688412;1.0970591089854584;-1.358795414639571e-08;-0.32617397922888847;0.326170700482535
88.779628;1.1920353733255264;-2.881922595341826e-05;-2.4136711137014097e-05;0.3887561006113508;0.3261628640282909;1.1999369159376687;10.000778149300025;-0.8335070134535422;1.0970048866377422;1.0970599645846073;-1.2950168005573433e-08;-0.3261739792154215;0.32617061316784496
88.789628;1.1920351359720784;-2.8819657098775623e-05;-2.413763305050805e-05;0.38875568491497553;0.3261632235781457;1.1999379120056528;10.0007665160443;-0.8335070130406008;1.0970068642467161;1.097060787724241;-1.2300548326461786e-08;-0.3261739791987971;0.3261705163506061
88.799628;1.1920349181220327;-2.8820103551230336e-05;-2.4138573670497135e-05;0.3887553041272352;0.3261635820885849;1.1999389262427853;10.000754700036929;-0.8335070126230459;1.0970089068613709;1.0970615717792649;-1.1639826262164537e-08;-0.3261739791797439;0.32617041075063957
88.809628;1.1920347204836343;-2.8820565815493154e-05;-2.4139533321239727e-05;0.3887549594286405;0.3261639411771843;1.1999399582620145;10.000742654341625;-0.8335070122036815;1.097011008276122;1.0970623109426971;-1.0969035762204202e-08;-0.32617397915911056;0.32617029715233703
88.819628;1.1920345437200426;-2.8821044134326616e-05;-2.4140511762695568e-05;0.3887546514030914;0.3261643028183941;1.1999410083425381;10.000730343506467;-0.8335070117849812;1.097013161960401;1.0970630004514559;-1.0289499405172371e-08;-0.32617397913779156;0.32617017649969055
88.829628;1.1920343869258248;-2.882153826072925e-05;-2.41415079800438e-05;0.3887543798210477;0.32616466929108595;1.1999420764083726;10.000717740614231;-0.8335070113687884;1.097015361231642;1.0970636367037885;-9.602538621354953e-09;-0.32617397911645574;0.32617004963843566
88.839628;1.1920342467601819;-2.882204753658403e-05;-2.4142520272505254e-05;0.38875414377705086;0.3261650429948644;1.1999431629577346;10.000704823938413;-0.8335070109561394;1.09701759855016;1.0970642167191296;-8.909220435334682e-09;-0.3261739790953554;0.3261699170723346
88.849628;1.1920341184187175;-2.8822571137227664e-05;-2.414354653460774e-05;0.3887539420202663;0.32616542605150445;1.199944270087089;10.000691579113385;-0.8335070105473648;1.0970198655964214;1.0970647378507081;-8.210357969757462e-09;-0.3261739790744474;0.3261697790554458
88.859628;1.1920339967486528;-2.8823108235436047e-05;-2.4144584397427942e-05;0.3887537730654598;0.32616582001476135;1.1999454003904886;10.000678004603724;-0.8335070101424217;1.0970221543874321;1.097065198095142;-7.506589072524702e-09;-0.3261739790537087;0.3261696357961185
88.869628;1.1920338770405903;-2.8807368920438402e-05;-2.413196617910309e-05;0.3887549594623053;0.32616733684921706;1.1999465550207749;10.000664118911697;-0.8335070097411588;1.097024457951198;1.097065595794032;-6.798522664347096e-09;-0.3261739790332822;0.3261694875789491
88.879628;1.1920337563100627;-2.8807929410698153e-05;-2.4133018302777114e-05;0.3887548502414326;0.3261677548783968;1.199947733505824;10.000649964803845;-0.8335070093433582;1.0970267704260515;1.097065928491904;-6.08696145427687e-09;-0.3261739790131711;0.32616933493822
88.889628;1.1920336335915604;-2.8808498666066694e-05;-2.4134072155768576e-05;0.3887547672111973;0.32616818498473843;1.199948935226549;10.000635601266255;-0.8335070089487656;1.0970290869872574;1.097066192630772;-5.372928718278424e-09;-0.3261739789927128;0.32616917883795227
88.899628;1.1920335089620155;-2.8809074232505588e-05;-2.413512395983301e-05;0.38875470758055375;0.32616862660396206;1.1999501609192262;10.00062108334004;-0.8335070085571906;1.0970314034530741;1.097066384664245;-4.65750148941134e-09;-0.3261739789704714;0.32616902057846753
88.909628;1.1920333829719543;-2.8809653745942832e-05;-2.4136170051648534e-05;0.38875466854115964;0.3261690788898178;1.1999514124665316;10.000606449411626;-0.833507008168481;1.0970337159069041;1.0970665020476995;-3.941844145945021e-09;-0.32617397894469075;0.32616886138585055
88.919628;1.1920332559542375;-2.881023514495553e-05;-2.4137206820526274e-05;0.3887546476555092;0.3261695407063579;1.1999526911149587;10.00059172853423;-0.8335070077824646;1.097036020352192;1.0970665434712294;-3.2273190422302074e-09;-0.3261739789137406;0.3261687020881065
88.929628;1.1920331263157309;-2.881081653685319e-05;-2.413823062770836e-05;0.38875464308193486;0.3261700104835942;1.1999539966426571;10.000576951964703;-0.8335070073990785;1.0970383123538912;1.0970665089115585;-2.515350230067615e-09;-0.3261739788762492;0.32616854321104927
88.939628;1.192032989932324;-2.8811395930327802e-05;-2.413923779424741e-05;0.3887546534442905;0.3261704861686727;1.1999553279894684;10.000562155782916;-0.8335070070185486;1.0970405872952318;1.0970663995531094;-1.8073040216372837e-09;-0.326173978831128;0.3261683852187291
88.949628;1.192032842121955;-2.881197129805908e-05;-2.4140224656329736e-05;0.388754677665297;0.3261709655141233;1.1999566836136801;10.000547379136247;-0.8335070066413999;1.097042840786948;1.097066217501009;-1.1044957378276607e-09;-0.32617397877767085;0.3261682285910326
88.959628;1.1920326792786125;-2.881254094627626e-05;-2.414118782939171e-05;0.3887547148831797;0.3261714464864182;1.1999580613739043;10.00053266091332;-0.8335070062683899;1.0970450685704514;1.0970659653193826;-4.0809568631522036e-10;-0.32617397871568665;0.3261680737394389
88.969628;1.1920324979635162;-2.8813103714894153e-05;-2.414212453195811e-05;0.3887547643792707;0.3261719272817495;1.1999594586840323;10.000518036375443;-0.833507005900561;1.0970472664982471;1.0970656455842436;2.810214819481862e-10;-0.32617397864553016;0.3261679207685799
88.979628;1.1920322935777516;-2.881365896323014e-05;-2.414303264583058e-05;0.388754825521831;0.32617240616988824;1.1999608729601234;10.00050353572089;-0.8335070055393171;1.0970494308447767;1.0970652610191332;9.623599735398004e-10;-0.3261739785679854;0.3261677693863708
88.989628;1.1920320605083006;-2.881420648913167e-05;-2.4143910596237596e-05;0.38875489768288546;0.32617288181816717;1.1999623019953616;10.000489182543461;-0.8335070051863;1.0970515583588043;1.0970648150867095;1.6357993902813957e-09;-0.3261739784839766;0.3261676191661289
88.999628;1.192031793058247;-2.881474624435908e-05;-2.4144757306148822e-05;0.3887549801929885;0.32617335372201706;1.1999637435736001;10.000474991962461;-0.8335070048431829;1.0970536456088467;1.097064311970908;2.3013812414828547e-09;-0.32617397839424084;0.32616746971453686
89.009628;1.1920314860918715;-2.8815277879843103e-05;-2.4145572195277284e-05;0.3887550722792632;0.32617382193968586;1.1999651944206164;10.000460968026847;-0.8335070045116102;1.0970556881188578;1.0970637553089042;2.958877738151569e-09;-0.3261739782992745;0.32616732056342157
