time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.019628;1.1920311355227078;-2.8815800457337682e-05;-2.4146355127665653e-05;0.388755172858578;0.3261742865049181;1.199966650036009;10.000447099534258;-0.8335070041931001;1.097057679935817;1.0970631466760552;3.6075389808629377e-09;-0.3261739781995485;0.3261671711496685
89.029628;1.192030739024828;-2.8816312598911125e-05;-2.4147106300624794e-05;0.38875528044599533;0.3261747472763649;1.1999681053704563;10.000433357807891;-0.8335070038887342;1.0970596138998316;1.0970624859658973;4.246367162581368e-09;-0.32617397809568827;0.3261670208976909
89.039628;1.1920302965120455;-2.8816812930022052e-05;-2.4147826040926427e-05;0.38875539328928865;0.3261752040268032;1.1999695553241412;10.00041970214807;-0.8335070035988824;1.0970614830716792;1.097061773517296;4.87467516233135e-09;-0.3261739779884945;0.3261668691828375
89.049628;1.192029809928042;-2.8817300413713422e-05;-2.414851455331616e-05;0.3887555095034069;0.32617565640644663;1.199970995623786;10.000406095002695;-0.8335070033233042;1.0970632827247602;1.0970610111009815;5.492320954998802e-09;-0.32617397787900293;0.32616671544184345
89.059628;1.1920292826191063;-2.8817774410985098e-05;-2.4149171734581155e-05;0.3887556273146702;0.32617610400696906;1.1999724233708535;10.000392513111757;-0.8335070030616083;1.0970650113981464;1.0970602010703259;6.099412506096703e-09;-0.32617397776867696;0.3261665596035448
89.069628;1.1920287187998444;-2.881823452540218e-05;-2.4149797207408935e-05;0.3887557456251091;0.32617654652122624;1.199973836107624;10.000378941516459;-0.8335070028136659;1.097066670594791;1.0970593459833078;6.695929933509024e-09;-0.3261739776594462;0.326166402287889
89.079628;1.1920281230011798;-2.8818680420651294e-05;-2.4150390547262232e-05;0.38875586445277927;0.32617698367267567;1.1999752311607352;10.000365364221363;-0.8335070025797128;1.0970682637484612;1.097058449556262;7.28162821494263e-09;-0.3261739775534019;0.32616624445890186
89.089628;1.192027499316723;-2.881911180774374e-05;-2.4150951424428937e-05;0.3887559846668909;0.3261774150393978;1.1999766067861375;10.000351766317541;-0.8335070023602489;1.097069795743287;1.0970575170939048;7.856136902552458e-09;-0.3261739774523493;0.3261660870012305
89.099628;1.1920268508331513;-2.8819528528161327e-05;-2.4151479637505e-05;0.38875610740919064;0.32617784000480005;1.1999779634456336;10.00033814068602;-0.8335070021559234;1.0970712737879877;1.097056554380122;8.419116864389799e-09;-0.32617397735758863;0.3261659306364135
89.109628;1.1920261791121272;-2.8819930646513493e-05;-2.4151975111070224e-05;0.3887562338671712;0.3261782578059306;1.1999793034767174;10.000324489856585;-0.8335070019674826;1.0970727081363638;1.097055566448067;8.970367512497869e-09;-0.32617397727008435;0.3261657760619559
89.119628;1.1920254835229898;-2.8820318507269443e-05;-2.4152437736392566e-05;0.3887563652883973;0.32617866766964293;1.1999806301352685;10.000310824258564;-0.8335070017958701;1.0970741111241902;1.0970545573819577;9.509867413154486e-09;-0.3261739771907527;0.32616562399995525
89.129628;1.1920247615811517;-2.8820692535182584e-05;-2.415286713362011e-05;0.3887565030662349;0.3261790690674152;1.1999819469910422;10.000297158912833;-0.8335070016423628;1.097075495373343;1.0970535310597098;1.0037817757985659e-08;-0.32617397712048;0.3261654750786615
89.139628;1.1920240106976958;-2.882105283455797e-05;-2.4153262589455477e-05;0.3887566488963255;0.32617946191489267;1.1999832575081704;10.000283506213377;-0.8335070015083587;1.097076872345622;1.0970524920736895;1.0554656459407417e-08;-0.3261749770598953;0.3261663296894973
89.149628;1.1920232295557311;-2.8821399024252378e-05;-2.4153623210117068e-05;0.3887568047546754;0.32617984641676406;1.1999845651514307;10.00026986618723;-0.833507001394915;1.0970782515220383;1.0970514456724123;1.1061018694350378e-08;-0.3261749770092887;0.32616618785756046
89.159628;1.1920224179376189;-2.8821730486586138e-05;-2.4153948212095194e-05;0.38875697266096887;0.3261802227120755;1.1999858737403026;10.000256218623438;-0.8335070013026279;1.0970796403597916;1.0970503967339076;1.1557629574369897e-08;-0.3261749769687851;0.3261660492172838
89.169628;1.1920215756546904;-2.882204668269338e-05;-2.415423728818987e-05;0.388757154359909;0.32618059072316;1.1999871872550754;10.000242524899328;-0.8335070012319;1.0970810447239472;1.0970493489968007;1.2045091146734316e-08;-0.3261749769384503;0.3261659132090464
89.179628;1.1920207018478328;-2.882234715010848e-05;-2.4154490743350527e-05;0.38875735095439784;0.32618095026048777;1.199988509408118;10.000228747379124;-0.8335070011831385;1.0970824691696799;1.0970483052298106;1.2523642896016477e-08;-0.326174976918268;0.32616577915682177
89.189628;1.1920197953220169;-2.8822631341094454e-05;-2.4154709226372763e-05;0.38875756278738405;0.3261813012599482;1.1999898431068818;10.00021487496143;-0.8335070011567423;1.0970839170238893;1.0970472679455794;1.299312539549577e-08;-0.3261749769081887;0.326165646037338
89.199628;1.192018855110243;-2.88228986744394e-05;-2.4154893528154352e-05;0.3887577898331;0.3261816439387686;1.1999911891132828;10.000200932558192;-0.8335070011529223;1.0970853903704225;1.09704624013526;1.3453183040119327e-08;-0.326174976908072;0.3261655124024742
89.209628;1.1920178803672299;-2.8823148770538557e-05;-2.415504471934711e-05;0.38875803214014626;0.3261819786591179;1.1999925448978372;10.000186970692168;-0.8335070011714402;1.0970868900047317;1.0970452256191117;1.3903409173688434e-08;-0.32617497691733505;0.3261653766136955
89.219628;1.192016870250595;-2.882338167676797e-05;-2.4155164206481954e-05;0.38875828982132754;0.3261823057112813;1.1999939055798963;10.000173048955784;-0.8335070012114478;1.0970884157572796;1.097044228573365;1.434345441525563e-08;-0.3261749769346503;0.32616523703334416
89.229628;1.1920158247174109;-2.8823597969960662e-05;-2.4155253560630027e-05;0.38875856296041206;0.3261826253716005;1.199995265827632;10.000159227941229;-0.8335070012714179;1.097089967476367;1.0970432527624314;1.4773235979656694e-08;-0.3261749769580488;0.3261650921907839
89.239628;1.1920147455181007;-2.8823798573579156e-05;-2.415531443400816e-05;0.3887588516935537;0.3261829380273128;1.1999966202701684;10.000145570985547;-0.833507001349182;1.0970915460855584;1.0970423014532353;1.519297365944605e-08;-0.3261749769854283;0.3261649411429237
89.249628;1.1920136363284604;-2.8823984350750658e-05;-2.41553485035108e-05;0.3887591562195337;0.32618324405029214;1.199997962866244;10.000132143610328;-0.8335070014421534;1.0970931536928104;1.0970413776670436;1.560302308721004e-08;-0.3261749770151838;0.3261647836944521
89.259628;1.1920125022146404;-2.882415582781644e-05;-2.415535726380682e-05;0.38875947685605533;0.32618354376558767;1.1999992870348177;10.000119010116565;-0.8335070015474922;1.0970947926059091;1.0970404840188375;1.600372826039228e-08;-0.3261749770464434;0.3261646201987329
89.269628;1.1920113487465205;-2.882431319430094e-05;-2.4155341956556148e-05;0.38875981405870463;0.32618383766212045;1.2000005860800145;10.000106235958631;-0.8335070016621254;1.0970964640061829;1.0970396229093462;1.63952791025035e-08;-0.32617497707874077;0.32616445125180443
89.279628;1.1920101810129944;-2.8824456392991552e-05;-2.4155303764365785e-05;0.3887601681165835;0.3261841262833762;1.200001852803585;10.000093890537727;-0.8335070017828047;1.0970981673859486;1.097038797365091;1.677759450240723e-08;-0.32617497711161686;0.32616427738426035
89.289628;1.1920090032361652;-2.8824585194595988e-05;-2.415524397079006e-05;0.3887605388707909;0.3261844098107671;1.2000030792995509;10.000082042385808;-0.8335070019061906;1.097099900946867;1.097038010738353;1.7150375564943002e-08;-0.3261749771444351;0.3261640987215093
89.299628;1.1920078188633731;-2.8824699321189848e-05;-2.4155163949336873e-05;0.38876092576535515;0.3261846880000321;1.2000042577603949;10.000070750115205;-0.8335070020289574;1.0971016620009366;1.097037265398779;1.7513353195278922e-08;-0.3261749771763679;0.32616391491254315
89.309628;1.1920066303327315;-2.882479852912845e-05;-2.41550650751608e-05;0.38876132809888597;0.3261849605167559;1.2000053814449696;10.00006005678341;-0.8335070021479819;1.0971034475006225;1.097036562821827;1.7866529303890516e-08;-0.32617497720668837;0.326163725408128
89.319628;1.192005438933065;-2.8824882537002873e-05;-2.4154948600466375e-05;0.38876174534840496;0.32618522725283144;1.200006445008255;10.00004999102428;-0.833507002260472;1.0971052550224658;1.097035904757395;1.8210201906335405e-08;-0.3261749772350511;0.32616352975111257
89.329628;1.192004245646216;-2.8824950987060825e-05;-2.415481552489501e-05;0.3887621772488836;0.32618548843090994;1.2000074441241944;10.000040572285732;-0.8335070023639821;1.0971070832657879;1.0970352935461658;1.8544761664195587e-08;-0.3261749772612876;0.3261633276010078
89.339628;1.1920030520844842;-2.8825003575224036e-05;-2.415466654687676e-05;0.3887626234754756;0.32618574451146515;1.2000083748453259;10.000031814815893;-0.8335070024563989;1.0971089317450344;1.0970347318698097;1.887050170794914e-08;-0.3261749772850388;0.3261631187454446
89.349628;1.1920018600405995;-2.882504008402576e-05;-2.4154502115136564e-05;0.3887630834715736;0.32618599608335924;1.2000092331666532;10.000023727575316;-0.8335070025359619;1.0971108001522176;1.097034223030064;1.9187738644326454e-08;-0.326174977305644;0.326162903337448
89.359628;1.1920006702073844;-2.882506022142114e-05;-2.4154322546632784e-05;0.3887635566090482;0.3261862437821351;1.2000100149846953;10.000016312303227;-0.8335070026013477;1.097112687880572;1.097033771126962;1.9496972070032476e-08;-0.32617497732229783;0.326162681994418
89.369628;1.1919994814997612;-2.8825063566632694e-05;-2.4154128211642833e-05;0.3887640422288003;0.3261864880883581;1.200010716376079;10.000009562823438;-0.8335070026515666;1.0971145939627345;1.0970333797864231;1.9798674497092005e-08;-0.32617497733432016;0.32616245559714035
89.379628;1.191998291181157;-2.882504964925199e-05;-2.4153919730014056e-05;0.38876453959576024;0.32618672911052177;1.200011333626372;10.000003466278802;-0.8335070026855909;1.0971165172792214;1.0970330503615184;2.0092925264570777e-08;-0.32617497734130313;0.3261622250689491
89.389628;1.1919970955442851;-2.8825018022632587e-05;-2.415369800393403e-05;0.38876504806736395;0.3261869665115959;1.2000118629525012;9.999998004616598;-0.8335070027022188;1.0971184567189372;1.0970327817516592;2.0379256464138085e-08;-0.3261749773432458;0.326161991318032
89.399628;1.1919958910408524;-2.882496844687224e-05;-2.415346403078479e-05;0.38876556734251383;0.3261871995623185;1.2000123005149126;9.999993151779977;-0.8335070027003685;1.0971204107376915;1.0970325716224827;2.065684755504207e-08;-0.32617497734070294;0.32616175534154446
89.409628;1.1919946749460386;-2.882490108571309e-05;-2.415321875194634e-05;0.38876609758717096;0.32618742731321815;1.2000126427259126;9.999988870842191;-0.8335070026792445;1.097122376626742;1.097032417431114;2.09248142914197e-08;-0.3261749773345482;0.32616151831761403
89.419628;1.1919934446438545;-2.8824816356998816e-05;-2.4152963116286334e-05;0.38876663932348915;0.32618764872657324;1.2000128867644566;9.999985120781226;-0.833507002638026;1.097124350409305;1.097032316768798;2.1182262317869715e-08;-0.3261749773255039;0.3261612815529532
89.429628;1.1919921968494793;-2.8824714538149935e-05;-2.4152698161875804e-05;0.3887671929554397;0.3261878625806427;1.2000130309149204;9.99998186246477;-0.8335070025754543;1.097126327228217;1.097032267264393;2.14282845903772e-08;-0.3261749773139478;0.32616104636902266
89.439628;1.1919909280170586;-2.8824595595844437e-05;-2.4152424890844878e-05;0.388767758270728;0.32618806740187867;1.2000130739949408;9.999979055539873;-0.8335070024898306;1.097128301703182;1.0970322664595915;2.166213618533398e-08;-0.326174977300084;0.3261608140478234
89.449628;1.1919896349548051;-2.8824459283085614e-05;-2.4152144010243612e-05;0.3887683343801831;0.3261882617068921;1.2000130143585725;9.999976659762458;-0.8335070023795325;1.097130268348768;1.0970323122264927;2.1883422679199004e-08;-0.3261749772843942;0.326160585815177
89.459628;1.191988315199891;-2.8824305265675904e-05;-2.415185585935044e-05;0.38876891980694106;0.32618844439799294;1.200012849254982;9.999974641575008;-0.8335070022435599;1.0971322220304511;1.0970324034016918;2.2092069948417208e-08;-0.32617497726795575;0.32616036274141536
89.469628;1.1919869671904215;-2.8824133207755716e-05;-2.415156056565363e-05;0.388769512439654;0.32618861501527036;1.2000125748469426;9.999972977396023;-0.8335070020814895;1.0971341579084308;1.0970325395776759;2.2288230153772225e-08;-0.32617497725222405;0.3261601456602306
89.479628;1.191985590029399;-2.8823942784154265e-05;-2.4151258155788863e-05;0.3887701096075162;0.32618877364246573;1.2000121876405465;9.999971655834415;-0.8335070018930583;1.0971360710222797;1.0970327199831416;2.2472373556190087e-08;-0.32617497723868843;0.3261599352974055
89.489628;1.1919841838242833;-2.8823733616519578e-05;-2.4150948614793312e-05;0.388770708310987;0.3261889206527886;1.2000116868357507;9.999970677844443;-0.833507001678044;1.0971379560675893;1.0970329422636709;2.2645371273623443e-08;-0.32617497722887007;0.32615973240915425
89.499628;1.1919827508329324;-2.882350523677246e-05;-2.4150631940463948e-05;0.3887713054864397;0.32618905674329046;1.2000110752940598;9.999970053160377;-0.8335070014364502;1.097139807385055;1.0970332020913185;2.2808367074813e-08;-0.3261749772245652;0.3261595377418304
89.509628;1.1919812955100972;-2.8823257226239693e-05;-2.4150308114777274e-05;0.3887718984172796;0.3261891830807266;1.200010358647053;9.99996979584773;-0.8335070011685101;1.0971416194983652;1.0970334940594546;2.2962534962332398e-08;-0.3261749772279506;0.326159351949604
89.519628;1.1919798228860436;-2.8822989459162573e-05;-2.414997713177281e-05;0.3887724851871894;0.32618930107255983;1.2000095442987329;9.999969920382789;-0.8335070008745047;1.097143387960351;1.0970338131018527;2.3108781374260067e-08;-0.3261749772412572;0.32615917548540124
89.529628;1.1919783374426671;-2.882270210226538e-05;-2.414963919662524e-05;0.38877306482634216;0.326189412045755;1.200008641105428;9.999970441923216;-0.8335070005549192;1.0971451095723674;1.0970341555615453;2.3247431451357998e-08;-0.32617497726629646;0.3261590085108416
89.539628;1.19197684359102;-2.8822395384759546e-05;-2.4149294847201835e-05;0.3887736370115929;0.3261895172114893;1.200007659692322;9.999971378741652;-0.8335070002108398;1.0971467822112797;1.0970345196855438;2.337806042283525e-08;-0.32617497730416256;0.3261588510536885
89.549628;1.1919753464407945;-2.8822069607233744e-05;-2.4148944804147234e-05;0.38877420150836395;0.32618961769705246;1.2000066131474207;9.99997274742553;-0.8335069998439871;1.0971484044921245;1.0970349054676027;2.3499555652926714e-08;-0.32617497735503914;0.3261587032882988
89.559628;1.1919738518473033;-2.8821725466113832e-05;-2.4148589718668354e-05;0.388774757841989;0.3261897145428482;1.2000055168851285;9.99997455543537;-0.8335069994565057;1.0971499752178564;1.097035314172778;2.3610229122220294e-08;-0.3261749774182629;0.3261585654601898
89.569628;1.191972366093381;-2.8821364270921465e-05;-2.4148230032198052e-05;0.38877530549812633;0.32618980868213493;1.2000043868192505;9.999976805326638;-0.8335069990508729;1.0971514935595752;1.0970357478245538;2.370792732482386e-08;-0.32617497749273666;0.3261584374980275
89.579628;1.1919708958752584;-2.88209877814133e-05;-2.4147866020591174e-05;0.38877584427040324;0.3261899008151202;1.200003236805296;9.99997950575296;-0.8335069986297571;1.0971529595019072;1.0970362085424867;2.3790391554038466e-08;-0.3261749775772815;0.3261583188618549
89.589628;1.1919694488364219;-2.8820597848230555e-05;-2.414749791665294e-05;0.3887763743083634;0.3261899912333592;1.2000020773701867;9.999982673218895;-0.8335069981957044;1.09715437297968;1.0970366980631758;2.3855690776592833e-08;-0.326174977670601;0.32615820870799866
89.599628;1.191968034344063;-2.8820196266164218e-05;-2.4147125984069132e-05;0.3887768961082136;0.32619007964307595;1.2000009163404197;9.999986324911516;-0.833506997750965;1.0971557327905073;1.0970372176951064;2.3902309304508762e-08;-0.32617497777111043;0.3261581061417937
89.609628;1.1919666633891526;-2.8819784835642568e-05;-2.4146750560934614e-05;0.38877741070862276;0.3261901651443769;1.1999997600112338;9.999990469718135;-0.8335069972976059;1.0971570367048968;1.0970377686578252;2.392914681115711e-08;-0.3261749778769934;0.3261580104516922
89.619628;1.1919653471938492;-2.881936534738471e-05;-2.4146372006753973e-05;0.3887779196565838;0.3261902465106778;1.1999986138137493;9.999995102864982;-0.8335069968376553;1.0971582816287253;1.0970383527765843;2.3935701215106327e-08;-0.3261749779863404;0.3261579211687273
89.629628;1.1919640959916071;-2.8818939520334667e-05;-2.4145990539794814e-05;0.3887784244742167;0.32619032261678715;1.1999974828735847;10.000000213749145;-0.833506996373078;1.0971594633072657;1.097038972917402;2.3922033619882853e-08;-0.3261749780972692;0.32615783797899295
89.639628;1.1919629187604988;-2.8818508936106082e-05;-2.414560620806358e-05;0.3887789261162867;0.32619039284371676;1.1999963728878198;10.000005801909376;-0.8335069959056032;1.0971605765150205;1.0970396326889922;2.3888392077355503e-08;-0.3261749782080963;0.3261577607385251
89.649628;1.1919618232198494;-2.8818074947188725e-05;-2.414521905635095e-05;0.38877942492173745;0.3261904571569259;1.1999952904194402;10.000011884624191;-0.8335069954366852;1.0971616158745474;1.0970403355321117;2.38349151731897e-08;-0.3261749783172884;0.326157689505132
89.659628;1.1919608156962131;-2.8817638638539315e-05;-2.4144829261042495e-05;0.3887799209248796;0.326190515695458;1.1999942422330965;10.000018493408813;-0.8335069949678159;1.097162576727653;1.0970410839889364;2.376157259373297e-08;-0.3261749784231984;0.32615762435260703
89.669628;1.1919599008008448;-2.8817200747477647e-05;-2.4144437050948513e-05;0.3887804140252108;0.32619056828755616;1.1999932350539315;10.000025663587506;-0.8335069945008182;1.097163455366303;1.0970418800110904;2.3668270963667608e-08;-0.3261749785239773;0.32615756526338496
89.679628;1.1919590812005898;-2.8816761495289656e-05;-2.4144042467874247e-05;0.38878090393175796;0.3261906142628231;1.199992276195154;10.00003342215348;-0.8335069940377036;1.0971642488417557;1.0970427253390114;2.3555056691143455e-08;-0.3261749786177249;0.3261575122983452
89.689628;1.1919583580004278;-2.8816320558660437e-05;-2.414364528252653e-05;0.3887813902276794;0.3261906525759273;1.1999913738362953;10.000041782373227;-0.833506993580276;1.0971649553894585;1.0970436208872114;2.3422244478105287e-08;-0.3261749787026324;0.3261574657147932
89.699628;1.1919577313043683;-2.8815877221662932e-05;-2.414324516908273e-05;0.38878187262597064;0.32619068220514186;1.199990536427245;10.000050752276989;-0.8335069931299331;1.0971655753044927;1.0970445657718737;2.327034956641514e-08;-0.3261749787770103;0.3261574259732461
89.709628;1.1919572004353718;-2.8815430481392247e-05;-2.414284195359829e-05;0.3887823511034996;0.32619070254986593;1.1999897720774186;10.000060350173307;-0.833506992687784;1.0971661111887372;1.0970455567726092;2.309990037250426e-08;-0.32617497883931545;0.32615739376073377
89.719628;1.1919567644574043;-2.8814979072281066e-05;-2.414243586186055e-05;0.3887828256638627;0.3261907133906487;1.1999890885051119;10.000070601662552;-0.8335069922548232;1.0971665674308346;1.0970465887902452;2.2911342531799163e-08;-0.32617497888818114;0.3261573699827301
89.729628;1.191956423264048;-2.8814521554042893e-05;-2.4142027561104312e-05;0.3887832960294187;0.326190714549386;1.199988492984189;10.000081516596087;-0.8335069918320028;1.0971669497577161;1.0970476563734963;2.2705096968836425e-08;-0.3261749789223413;0.3261573557155722
89.739628;1.1919561782033066;-2.8814056505386723e-05;-2.4141617922900763e-05;0.3887837617325067;0.3261907057484159;1.1999879917866545;10.000093075693725;-0.833506991420282;1.09716726505125;1.0970487553706663;2.2481700464715424e-08;-0.32617497894061254;0.3261573521440706
89.749628;1.1919560313008541;-2.881358267799996e-05;-2.4141207796259825e-05;0.38878422234693955;0.3261906866346786;1.1999875897496346;10.000105237002433;-0.8335069910205025;1.097167520627551;1.0970498837043854;2.2242049012148028e-08;-0.3261749789421088;0.32615736046796107
89.759628;1.1919559836320275;-2.8813098912640374e-05;-2.414079787402727e-05;0.3887846774409693;0.3261906567040558;1.1999872907070452;10.00011794763099;-0.833506990633009;1.0971677231610866;1.097051040479822;2.1987568779417777e-08;-0.3261749789263658;0.326157381731499
89.769628;1.191956034536537;-2.8812604015824178e-05;-2.4140388653302347e-05;0.38878512643259333;0.3261906152846199;1.1999870979828324;10.000131149523973;-0.8335069902575418;1.0971678786657808;1.0970522237956948;2.1720060262953227e-08;-0.32617497889304237;0.32615741674542587
89.779628;1.1919561823721403;-2.881209684946746e-05;-2.4139980507077088e-05;0.388785568560771;0.3261905618315549;1.1999870141455364;10.000144781927085;-0.8335069898935324;1.097167993273525;1.0970534293258432;2.1441445392002874e-08;-0.3261749788414981;0.32615746627536696
89.789628;1.191956425413637;-2.8811576395842015e-05;-2.413957372711253e-05;0.3887860029646021;0.3261904963736533;1.1999870408955964;10.000158785454772;-0.833506989540149;1.0971680731035744;1.0970546504065815;2.115364320054384e-08;-0.32617497877079377;0.32615753116610235
89.799628;1.1919567616487396;-2.8811041780386675e-05;-2.4139168522859906e-05;0.38878642891780907;0.3261904195561844;1.199987179864423;10.000173103730402;-0.8335069891960838;1.0971681232438901;1.0970558787524831;2.0858324506605854e-08;-0.32617497868008005;0.3261576121982441
89.809628;1.191957188352694;-2.8810492360451983e-05;-2.4138765040737915e-05;0.3887868460770952;0.32619033213787835;1.1999874341302657;10.000187681480506;-0.8335069888597113;1.097168147171208;1.0970571056563698;2.0556581495821723e-08;-0.326174978568816;0.32615770996470106
89.819628;1.1919577027779722;-2.8809927588515833e-05;-2.4138363315245498e-05;0.3887872543517902;0.3261902345768392;1.1999878094405498;10.000202465297134;-0.8335069885295538;1.0971681471059131;1.097058323534492;2.0248901988704534e-08;-0.3261749784366377;0.32615782492261897
89.829628;1.1919583035603554;-2.8809346755498835e-05;-2.41379631668259e-05;0.388787653514927;0.3261901270480104;1.199988313285337;10.000217406854393;-0.8335069882045227;1.097168124362902;1.0970595270386412;1.993537431179e-08;-0.3261749782831691;0.3261579574545327
89.839628;1.191958991336682;-2.880874889640224e-05;-2.413756427593823e-05;0.3887880432013968;0.3261900096311922;1.199988951966668;10.00023246167813;-0.8335069878839174;1.0971680788706684;1.0970607130310945;1.9615883274930342e-08;-0.3261749781081077;0.32615810769943737
89.849628;1.1919597679839287;-2.8808132798642287e-05;-2.413716646440971e-05;0.38878842330341185;0.32618988250913317;1.1999897286103494;10.000247584581192;-0.8335069875675208;1.0971680089896034;1.0970618794517029;1.929034016869683e-08;-0.326174977911637;0.3261582752891264
89.859628;1.191960635149352;-2.8807497217927683e-05;-2.4136769926402886e-05;0.3887887941792443;0.3261897460369223;1.1999906433030878;10.000262728889997;-0.8335069872557169;1.0971679125247793;1.097063023980398;1.8958810573718907e-08;-0.3261749776947236;0.32615845931393794
89.869628;1.1919615930437157;-2.8806841173165107e-05;-2.4136375218934835e-05;0.3887891564831085;0.32618960054324225;1.1999916941480668;10.00027784819155;-0.8335069869492763;1.097167787574198;1.0970641434073638;1.862135611715076e-08;-0.32617497745900254;0.3261586584217076
89.879628;1.1919626399714562;-2.880616404358086e-05;-2.41359830845513e-05;0.388789510824943;0.32618944617278617;1.1999928785186924;10.000292897772143;-0.8335069866489324;1.0971676324700335;1.097065234043702;1.827781050653807e-08;-0.32617497720646677;0.3261588709521244
89.889628;1.1919637723298886;-2.880546561498196e-05;-2.4135594215165163e-05;0.3887898576003903;0.3261892830119225;1.1999941935358645;10.000307839931548;-0.8335069863552085;1.0971674458235705;1.0970662928104586;1.7927717250489827e-08;-0.3261749769392384;0.3261590953322348
89.899628;1.1919649847785003;-2.8804746085523736e-05;-2.4135208884625493e-05;0.38879019711772134;0.3261891112099775;1.1999956355494874;10.00032265206519;-0.833506986068514;1.09716722678565;1.0970673181322148;1.757044221080337e-08;-0.3261749766595033;0.32615933054486856
89.909628;1.1919662706887997;-2.880400597521242e-05;-2.4134826589381248e-05;0.3887905296552388;0.32618893096111523;1.199997200381558;10.000337327640727;-0.8335069857891974;1.0971669750484268;1.0970683099752538;1.7205387138205302e-08;-0.326174976369407;0.3261595760885079
89.919628;1.1919676230656735;-2.8803246065206007e-05;-2.4134446094993782e-05;0.3887908552235455;0.3261887425621448;1.1999988843691123;10.000351866449108;-0.8335069855175096;1.0971666908761324;1.0970692695266788;1.6832021974130312e-08;-0.3261749760708331;0.32615983151404165
89.929628;1.1919690356985133;-2.8802467282099367e-05;-2.4134065884997934e-05;0.388791173261902;0.3261885466127649;1.2000006850085574;10.000366265101249;-0.8335069852535908;1.0971663752751608;1.0970701994751995;1.644966421325491e-08;-0.32617497576532695;0.3261600960978521
89.939628;1.1919705041011452;-2.8801670501045952e-05;-2.4133684617409554e-05;0.3887914825496877;0.32618834410641473;1.2000026013485896;10.000380518513103;-0.83350698499749;1.0971660301761261;1.0970711042854382;1.6057361331544086e-08;-0.32617497545428764;0.326160368739717
89.949628;1.1919720262604332;-2.8800856504664466e-05;-2.4133301322959278e-05;0.3887917815482968;0.32618813628060833;1.20000463385758;10.0003946261719;-0.8335069847492492;1.0971656584323013;1.0970719895756857;1.5653993670311017e-08;-0.3261749751392374;0.32616064791971816
89.959628;1.1919736029749761;-2.8800026124113488e-05;-2.413291530639262e-05;0.38879206907594316;0.3261879244374066;1.2000067832245926;10.000408590666776;-0.8335069845090728;1.0971652636524656;1.097072861451458;1.5238464617425638e-08;-0.32617497482197844;0.3261609317977842
89.969628;1.1919752370440453;-2.879918031872041e-05;-2.413252585669218e-05;0.3887923447011991;0.32618770973337774;1.2000090488552342;10.000422407543592;-0.8335069842774757;1.0971648503526195;1.0970737260304266;1.4809930455092471e-08;-0.3261749745046426;0.32616121845323154
89.979628;1.191976931598645;-2.87983201071645e-05;-2.4132132025474295e-05;0.3887926085333826;0.326187492896318;1.2000114283646388;10.000436057146342;-0.8335069840552763;1.097164424102249;1.0970745881747026;1.4367891480914937e-08;-0.3261749741895701;0.3261615059316109
89.989628;1.1919786889986732;-2.8797446455886e-05;-2.4131732828968363e-05;0.3887928609281497;0.32618727425742344;1.2000139179339417;10.000449506779184;-0.8335069838434244;1.0971639909234672;1.0970754505224436;1.391207393563687e-08;-0.3261749738789977;0.32616179209870577
89.999628;1.1919805108167942;-2.8796560210172126e-05;-2.4131327758691945e-05;0.3887931024832274;0.3261870542230342;1.200016512703889;10.000462718182346;-0.8335069836428703;1.0971635561796673;1.0970763148939013;1.3442318469024759e-08;-0.32617497357492137;0.3261620746612835
90.009628;1.191982397955985;-2.8795662127790413e-05;-2.4130916911070576e-05;0.3887933340328289;0.32618683358003037;1.200019207572061;10.000475652576315;-0.833506983454711;1.0971631237342616;1.0970771848506742;1.295846636980977e-08;-0.3261749732792661;0.3261623512296726
90.019628;1.1919843500322758;-2.8794752951891797e-05;-2.413050057135976e-05;0.3887935565833778;0.3261866132125515;1.2000219980762177;10.00048827586338;-0.8335069832804263;1.0971626958981533;1.0970780662767114;1.2460206078232539e-08;-0.32617497299402315;0.3261626191984361
90.029628;1.1919863642285589;-2.8793833359280567e-05;-2.4130078787415402e-05;0.3887937713822861;0.3261863936748945;1.2000248804397433;10.000500564717543;-0.833506983121818;1.0971622738229811;1.0970789656784856;1.1947098565498303e-08;-0.32617497272124246;0.32616287577783504
90.039628;1.1919884343795224;-2.879290383015886e-05;-2.4129651253405776e-05;0.3887939798351075;0.3261861750748472;1.2000278511857039;10.000512503850242;-0.8335069829807252;1.0971618577050835;1.0970798884396136;1.1418693865759437e-08;-0.3261749724629647;0.32616311832013883
90.049628;1.1919905509854274;-2.8791964612900782e-05;-2.4129217386567957e-05;0.3887941831376139;0.32618595715154064;1.2000309064552785;10.000524073777468;-0.8335069828587682;1.09716144672105;1.097080838484132;1.0874447283794983e-08;-0.32617497222108793;0.32616334461058144
90.059628;1.1919927024145116;-2.8791015806227054e-05;-2.4128776404452462e-05;0.38879438207311884;0.3261857394378482;1.200034040958591;10.000535243311903;-0.8335069827571072;1.0971610388709243;1.097081818900058;1.0313554126670463e-08;-0.32617497199738393;0.32616355304265987
90.069628;1.191994876734631;-2.8790057524022872e-05;-2.4128327429800924e-05;0.38879457709164605;0.3261855214895464;1.200037247531535;10.000545973311185;-0.8335069826762534;1.0971606313692517;1.0970828320373271;9.734986550428752e-09;-0.3261749717937776;0.3261637428427986
90.079628;1.1919970628240302;-2.8789090159935502e-05;-2.4127869753294252e-05;0.3887947682445223;0.32618530297918763;1.2000405176599434;10.000556221649928;-0.8335069826160946;1.0971602217812817;1.097083879034682;9.137716292177916e-09;-0.3261749716125576;0.3261639142560944
90.089628;1.1919992500349086;-2.8788114652504792e-05;-2.4127403102368675e-05;0.3887949548468495;0.32618508359845366;1.200043842184701;10.000565938831894;-0.833506982576174;1.0971598087339802;1.097084959994151;8.520929500735901e-09;-0.3261749714563005;0.3261640684404641
90.099628;1.1920014275846575;-2.8787132522277004e-05;-2.4126927692084426e-05;0.38879513530180587;0.326184862982012;1.200047211545892;10.00057505947736;-0.8335069825560988;1.0971593917362217;1.0970860743079596;7.884158524175843e-09;-0.32617497132756895;0.3261642070347764
90.109628;1.1920035847091903;-2.8786145680536064e-05;-2.412644427937279e-05;0.388795307376933;0.3261846407462605;1.200050616140592;10.000583505495698;-0.833506982555899;1.0971589708803116;1.097087220448647;7.227416222447727e-09;-0.32617497122858957;0.32616433172555
90.119628;1.1920057110097657;-2.878515623150795e-05;-2.41259543813273e-05;0.38879546875000154;0.3261844166365324;1.2000540470668903;10.000591202254666;-0.8335069825761434;1.0971585465564155;1.097088396405972;6.5513463586426285e-09;-0.3261749711611219;0.32616444416944346
90.129628;1.1920077966177813;-2.8784166404628755e-05;-2.412546036108542e-05;0.38879561756205683;0.32618419066503757;1.2000574959245631;10.000598088215602;-0.8335069826177044;1.0971581193731503;1.097089601133569;5.857134785320305e-09;-0.3261749711265234;0.32616454616933815
90.139628;1.1920098322466168;-2.8783178690443134e-05;-2.4124965180201467e-05;0.3887957527246058;0.32618396295841784;1.2000609539471325;10.000604109922925;-0.8335069826813888;1.0971576907240739;1.097090835385368;5.1460358950891975e-09;-0.3261749711259244;0.3261646397227215
90.149628;1.1920118091413965;-2.878219597996526e-05;-2.41244718847683e-05;0.38879587377659364;0.32618373343238105;1.2000644120663684;10.000609218441225;-0.8335069827677867;1.0971572630209894;1.09709210097909;4.418922333632753e-09;-0.32617497116031713;0.3261647267974062
90.159628;1.1920137195973872;-2.8781221338517577e-05;-2.4123983162493176e-05;0.38879598050857733;0.32618350168464766;1.2000678618348315;10.000613372783087;-0.8335069828773644;1.097156839161873;1.0970933997458387;3.6763163271632097e-09;-0.3261749712303774;0.3261648090144388
90.169628;1.1920155581207017;-2.8780257628138856e-05;-2.4123501339700598e-05;0.38879607284903583;0.3261832670470068;1.2000712961480389;10.000616539662893;-0.833506983010619;1.097156422118489;1.097094733469756;2.91866347326754e-09;-0.3261749713361816;0.3261648875484779
90.179628;1.1920173220650396;-2.8779307371387132e-05;-2.4123028694157157e-05;0.3887961511880842;0.32618302850331315;1.2000747087211552;10.000618693011635;-0.8335069831681423;1.097156014565854;1.0970961041679628;2.1463712316682717e-09;-0.3261749714770851;0.3261649633303906
90.189628;1.1920190112742324;-2.8778372678222285e-05;-2.4122567675417965e-05;0.38879621674855247;0.32618278461566025;1.2000780929952057;10.000619821041935;-0.8335069833505708;1.097155618190932;1.0970975142569082;1.3597995361036919e-09;-0.32617497165188375;0.326165037276118
90.199628;1.192020627239308;-2.877745513919224e-05;-2.412212083591058e-05;0.38879627150699375;0.3261825339059799;1.200081442372722;10.00061993255424;-0.8335069835584299;1.0971552330005319;1.0970989668739297;5.594428961304824e-10;-0.32617497185913064;0.3261651103704397
90.209628;1.1920221719469821;-2.8776555976371956e-05;-2.412169064409281e-05;0.3887963178778191;0.32618227550930984;1.2000847511463903;10.00061905618693;-0.8335069837918797;1.0971548573089174;1.097100465632423;-2.540858793005809e-10;-0.32617497209727;0.3261651836979791
90.219628;1.1920236463901748;-2.877567642610667e-05;-2.412127937932355e-05;0.3887963586245311;0.3261820093493936;1.2000880144545256;10.0006172327264;-0.8335069840506165;1.0971544886586648;1.097102013680884;-1.080309251798381e-09;-0.32617497236458803;0.3261652582979362
90.229628;1.1920250495781048;-2.8774817972411277e-05;-2.412088898221615e-05;0.3887963967431571;0.32618173573433207;1.2000912276900995;10.000614496014782;-0.8335069843340205;1.0971541248707957;1.097103613155299;-1.9189326063882783e-09;-0.3261749726592902;0.32616533474290305
90.239628;1.1920263792436776;-2.877398216390216e-05;-2.4120520846972512e-05;0.388796435013967;0.3261814549221303;1.2000943862515994;10.00061085387641;-0.8335069846412234;1.0971537645026415;1.097105265566745;-2.7697394683230265e-09;-0.32617497297962267;0.32616541287930323
90.249628;1.192027634125592;-2.877317017182997e-05;-2.4120175796938448e-05;0.38879647553866775;0.3261811670567225;1.2000974859007316;10.000606292277865;-0.8335069849709164;1.0971534065857595;1.0971069724392892;-3.6324828891430993e-09;-0.3261749733238494;0.32616549199354483
90.259628;1.1920288155268561;-2.87723825824342e-05;-2.4119854210144958e-05;0.388796519615582;0.32618087246159466;1.2001005235034432;10.00060079872105;-0.8335069853211616;1.09715305011583;1.097108734773135;-4.506644901869738e-09;-0.3261749736903563;0.32616557106377925
90.269628;1.192029926108041;-2.8771619572035803e-05;-2.411955617999873e-05;0.3887965679988756;0.3261805717866293;1.2001034972519884;10.000594382175732;-0.8335069856895735;1.097152694091793;1.097110551271993;-5.391243474239512e-09;-0.32617497407787926;0.32616564886959415
90.279628;1.1920309675749476;-2.877088112056749e-05;-2.411928177803512e-05;0.3887966213169939;0.3261802656867361;1.200106406007082;10.00058707708239;-0.8335069860736957;1.0971523378136687;1.0971124172316093;-6.28488256601215e-09;-0.32617497448545263;0.32616572410202777
90.289628;1.1920319399757318;-2.8770167047987277e-05;-2.4119031293436477e-05;0.38879668022727193;0.32617995450891524;1.2001092485240792;10.00057893211457;-0.8335069864711904;1.0971519805008132;1.097114324970397;-7.185965690713937e-09;-0.32617497491223774;0.3261657956111974
90.299628;1.1920328423390893;-2.8769477021865163e-05;-2.4118805236504044e-05;0.38879674526468705;0.3261796383582398;1.2001120232213867;10.000569997027227;-0.8335069868798813;1.0971516205700726;1.0971162646596877;-8.09303911638406e-09;-0.32617497535751644;0.32616586258754066
90.309628;1.192033673414052;-2.8768810549581328e-05;-2.4118604172027652e-05;0.3887968166801383;0.32617931729313815;1.2001147281474234;10.00056031881631;-0.8335069872978199;1.0971512558132213;1.0971182248722071;-9.00504276856743e-09;-0.32617497582070376;0.3261659244307297
90.319628;1.192034432325602;-2.8768166782881986e-05;-2.411842859205378e-05;0.3887968943657871;0.3261789915031998;1.2001173607334836;10.000549942306792;-0.8335069877234078;1.0971508845252638;1.0971201933732688;-9.921167102384147e-09;-0.32617497630122233;0.32616598054516044
90.329628;1.1920351189453646;-2.8767544403270844e-05;-2.411827885440027e-05;0.3887969780531888;0.32617866147534247;1.2001199179545297;10.000538909218976;-0.8335069881555474;1.0971505063578972;1.0971221585384872;-1.0840528923196172e-08;-0.32617497679825946;0.32616603029552776
90.339628;1.1920357341234227;-2.876694188858461e-05;-2.411815512404312e-05;0.38879706771521966;0.32617832805481056;1.2001223972868165;10.000527259206638;-0.8335069885937427;1.097150121873728;1.0971241109083436;-1.1762110836385763e-08;-0.326174977310819;0.32616607302971373
90.349628;1.1920362800689304;-2.8766357830792224e-05;-2.411805742568485e-05;0.38879716363604316;0.32617799244814216;1.2001247977213692;10.000515037622115;-0.8335069890380419;1.097149730991637;1.0971260434763075;-1.268499747325301e-08;-0.32617497783813343;0.3261661081577928
90.359628;1.1920367602550885;-2.8765791020867595e-05;-2.4117985773049204e-05;0.38879726621444166;0.3261776560973081;1.2001271201679549;10.000502302690643;-0.833506989488819;1.0971493320663968;1.097127950498027;-1.3608546569886227e-08;-0.32617497837970744;0.3261661352103765
90.369628;1.1920371791667226;-2.8765240477888043e-05;-2.4117940069007694e-05;0.3887973759468215;0.3261773202591452;1.20012936689463;10.000489120987444;-0.8335069899465162;1.0971489230154694;1.0971298268243803;-1.4532172391622857e-08;-0.32617497893493874;0.3261661537769667
90.379628;1.1920375426680432;-2.8764705484886277e-05;-2.411791976876688e-05;0.3887974935221584;0.32617698569514314;1.2001315403582644;10.00047555875548;-0.8335069904114281;1.0971485031326884;1.0971316681198264;-1.545489666913002e-08;-0.3261749795029658;0.32616616357425765
90.389628;1.1920378575566453;-2.8764185547935155e-05;-2.4117923770717692e-05;0.3887976197547832;0.3261766528913338;1.2001336427757985;10.00046167683093;-0.8335069908836668;1.0971480731329724;1.097133470233854;-1.637514422749773e-08;-0.32617498008282464;0.3261661647441422
90.399628;1.1920381296021454;-2.876368032742326e-05;-2.4117950801030237e-05;0.3887977553963337;0.32617632244708417;1.200135676720384;10.000447525457146;-0.8335069913633116;1.097147633535004;1.0971352280441482;-1.7290868346492833e-08;-0.326174980673703;0.3261661579288481
90.409628;1.1920383621989494;-2.876318951109054e-05;-2.4117999924939835e-05;0.3887979010694266;0.326175995198933;1.2001376453704866;10.000433142649975;-0.8335069918504803;1.0971471832343482;1.0971369352154037;-1.819975020846435e-08;-0.3261749812750985;0.32616614391555093
90.419628;1.1920385571496843;-2.8762712594227735e-05;-2.4118070693383014e-05;0.38879805730046396;0.3261756721121473;1.200139551599556;10.000418558258255;-0.8335069923452575;1.0971467192958293;1.0971385848502442;-1.909936478496142e-08;-0.32617498188670485;0.3261661232831814
90.429628;1.1920387165028126;-2.8762248728047734e-05;-2.411816292045677e-05;0.3887982244866088;0.3261753541814004;1.2001413967647203;10.000403800249321;-0.8335069928476752;1.097146238160735;1.0971401706763202;-1.9987289244071847e-08;-0.32617498250836624;0.3261660963444416
90.439628;1.1920388426492825;-2.8761796756799573e-05;-2.4118276418186072e-05;0.3887984027887453;0.32617504247831064;1.2001431804585942;10.000388900051087;-0.8335069933577886;1.0971457368930195;1.097141688087597;-2.0861185065119198e-08;-0.32617498314026;0.32616606324455216
90.449628;1.1920389362817811;-2.876135543865946e-05;-2.411841087141649e-05;0.38879859205704814;0.3261747382055331;1.2001449011878225;10.000373891199212;-0.8335069938757651;1.0971452128486083;1.0971431341765336;-2.171888019525878e-08;-0.3261749837828102;0.3261660239471352
90.459628;1.1920389957137492;-2.876092366170936e-05;-2.411856589933913e-05;0.3887987919046206;0.3261744426874904;1.200146556615917;10.000358802630195;-0.8335069944019647;1.0971446627838777;1.097144507296761;-2.2558348147885316e-08;-0.32617498443632365;0.32616597804811404
90.469628;1.1920390187219365;-2.8760500405776358e-05;-2.4118741237475735e-05;0.38879900191641875;0.3261741573270861;1.20014814305997;10.000343653624498;-0.8335069949369488;1.0971440826607701;1.0971458064303992;-2.3377631730794124e-08;-0.3261749851007732;0.32616592471944117
90.479628;1.1920390042619193;-2.8760084655732686e-05;-2.411893680740987e-05;0.3887992219447299;0.3261738834191297;1.2001496554183753;10.000328453901462;-0.8335069954813126;1.097143467832773;1.0971470299442232;-2.417484995945455e-08;-0.3261749857757802;0.3261658629659206
90.489628;1.192038952746352;-2.875967555265951e-05;-2.411915262880445e-05;0.3887994522456621;0.3261736219260257;1.200151087673919;10.000313208505434;-0.8335069960355053;1.0971428137774542;1.0971481745451694;-2.4948200632450068e-08;-0.32617498646077936;0.32616579202419915
90.499628;1.1920388660483907;-2.8759272571247244e-05;-2.4119388820538565e-05;0.38879969327330277;0.3261733734401244;1.2001524332063533;10.000297923023203;-0.8335069965998388;1.0971421172233935;1.0971492350129382;-2.5695877503923274e-08;-0.3261749871552565;0.3261657116250218
90.509628;1.192038748098006;-2.8758875394589206e-05;-2.411964586534492e-05;0.38879994550691976;0.3261731382173135;1.200153684815667;10.00028260894272;-0.8335069971744598;1.0971413764371163;1.0971502046691075;-2.641607978011774e-08;-0.32617498785877136;0.3261656219385783
90.519628;1.192038604870211;-2.875848360290644e-05;-2.411992486570702e-05;0.3888002094630809;0.32617291611965665;1.2001548348076314;10.000267291396256;-0.8335069977591323;1.0971405909391327;1.0971510769839161;-2.7107214225814988e-08;-0.3261749885709053;0.3261655233439655
90.529628;1.1920384428793933;-2.875809666508072e-05;-2.4120227298312994e-05;0.3888004857163752;0.3261727066373174;1.2001558753243295;10.000252008736735;-0.8335069983531653;1.0971397613940266;1.0971518475053184;-2.776799915660137e-08;-0.32617498929148847;0.32616541633721324
90.539628;1.1920382677128563;-2.875771422708177e-05;-2.4120554338876017e-05;0.38880077489988024;0.3261725092430355;1.2001567988305617;10.000236800395067;-0.8335069989556488;1.0971388890701828;1.0971525146172203;-2.8397430961846186e-08;-0.32617499002095146;0.3261653015799052
90.549628;1.192038083747505;-2.875733619818285e-05;-2.4120906391212688e-05;0.3888010774999752;0.3261723238465237;1.2001575986435822;10.000221703034834;-0.8335069995656921;1.0971379750238928;1.0971530790254078;-2.8995022268850603e-08;-0.32617499076035805;0.32616517997010497
90.559628;1.192037894703506;-2.875696260493567e-05;-2.4121283125846496e-05;0.3888013936032811;0.32617215082567186;1.2001582693370103;10.00020675961425;-0.8335070001824139;1.0971370198118857;1.0971535424612804;-2.956111908795732e-08;-0.32617499151118695;0.32616505277348595
90.569628;1.1920377045214239;-2.8756593432812473e-05;-2.4121683720268836e-05;0.38880172291294246;0.32617199078118314;1.200158806706411;10.000192021280773;-0.8335070008048111;1.0971360236786014;1.097153906365737;-3.009671146941865e-08;-0.32617499227518715;0.32616492167717964
90.579628;1.1920375175990499;-2.8756228361210425e-05;-2.4122107067879384e-05;0.38880206468854417;0.32617184457446924;1.2001592074654888;10.000177537683616;-0.8335070014316945;1.097134986776252;1.0971541715606596;-3.0602904950779424e-08;-0.3261749930541606;0.3261647886408527
90.589628;1.1920373380384897;-2.8755866466077125e-05;-2.412255203496183e-05;0.38880241762848955;0.3261717135841947;1.2001594693649336;10.00016334585456;-0.8335070020616289;1.0971339093434198;1.0971543389236975;-3.108058958345626e-08;-0.32617499384969695;0.3261646556729062
90.599628;1.192037169078023;-2.875550625729864e-05;-2.4123017651125966e-05;0.38880278023285564;0.3261715998177459;1.2001595914293879;10.000149461576953;-0.8335070026928362;1.097132792035446;1.0971544102429784;-3.153047569255502e-08;-0.3261749946631557;0.3261645246726912
90.609628;1.1920370133210099;-2.8755146109153363e-05;-2.4123503034687397e-05;0.3888031514006192;0.3261715058646591;1.20015957349259;10.000135876678394;-0.8335070033231892;1.0971316358607903;1.0971543886863;-3.1953354218179007e-08;-0.3261749954956642;0.32616439738869873
90.619628;1.1920368729638369;-2.8754784737020316e-05;-2.4124007250285873e-05;0.38880353067391515;0.3261714346216483;1.2001594155476552;10.00012256362532;-0.8335070039503685;1.0971304415116228;1.0971542787486093;-3.235019150245617e-08;-0.3261749963479339;0.32616427541719345
90.629628;1.1920367496460889;-2.8754421340429695e-05;-2.4124529376397564e-05;0.38880391807926196;0.3261713887464766;1.2001591175694613;10.000109486714562;-0.8335070045722326;1.097129209426637;1.0971540853199035;-3.2721880787578184e-08;-0.32617499722005056;0.32616416012857885
90.639628;1.1920366440075947;-2.8754055429972843e-05;-2.412506862850438e-05;0.388804313808025;0.3261713703635133;1.2001586796236703;10.000096617416979;-0.8335070051872471;1.0971279408241255;1.0971538121779327;-3.306909523325404e-08;-0.32617499811125766;0.3261640524530034
90.649628;1.192036554822538;-2.875368672373969e-05;-2.412562431551018e-05;0.38880471804878913;0.3261713813632553;1.200158102026175;10.00008394125383;-0.8335070057945663;1.0971266381861706;1.0971534614135567;-3.339248229937912e-08;-0.3261749990198957;0.3261639526006899
90.659628;1.1920364786853375;-2.8753315181563578e-05;-2.412619581787922e-05;0.3888051310780572;0.3261714237109896;1.2001573855497782;10.000071452767276;-0.8335070063937295;1.0971253046805072;1.0971530339005553;-3.369280104493457e-08;-0.32617499994373;0.3261638599613243
90.669628;1.1920364107353534;-2.875294086374259e-05;-2.4126782677689948e-05;0.38880555335264994;0.3261714992581444;1.200156531682906;10.000059149616051;-0.8335070069843011;1.0971239432053366;1.0971525295042093;-3.397076054844122e-08;-0.32617500088037377;0.32616377334810615
90.679628;1.1920363445923507;-2.8752563669726842e-05;-2.4127384490058262e-05;0.3888059853614703;0.32617160951025004;1.2001555426070294;10.000047027706207;-0.8335070075656978;1.0971225559165487;1.0971519471670317;-3.422665976880984e-08;-0.32617500182740095;0.32616369146411955
90.689628;1.1920362714908828;-2.8752183265138327e-05;-2.4128000618953937e-05;0.3888064273225305;0.32617175570518103;1.2001544208521382;10.000035076428851;-0.8335070081373185;1.097121144795746;1.0971512858122632;-3.446015523894231e-08;-0.32617500278234246;0.3261636132715508
90.699628;1.192036181193012;-2.8751799163354992e-05;-2.4128630093328774e-05;0.388806879126096;0.32617193894961327;1.200153168961291;10.000023276490095;-0.833507008698753;1.0971197125386334;1.0971505454375494;-3.467054644371958e-08;-0.32617500374281333;0.3261635381822691
90.709628;1.1920360642299428;-2.8751410930216402e-05;-2.4129271687741043e-05;0.38880734057941035;0.3261721602874502;1.2001517891688258;10.000011598802546;-0.8335070092496711;1.0971182626842149;1.09714972700305;-3.4857319989798416e-08;-0.32617500470650473;0.3261634661121524
90.719628;1.1920359128557656;-2.8751018495622378e-05;-2.4129924072600356e-05;0.388807811445654;0.3261724205882579;1.200150283707941;10.000000005091188;-0.8335070097894655;1.097116799330488;1.0971488315298257;-3.502037996890837e-08;-0.3261750056709452;0.3261633972923877
90.729628;1.192035721030334;-2.8750622168977854e-05;-2.4130586150273783e-05;0.3888082911629667;0.32617272023070104;1.2001486564027235;9.999988451209273;-0.8335070103170945;1.0971153270168725;1.0971478597045496;-3.51599585683053e-08;-0.3261750066334298;0.3261633319203548
90.739628;1.1920354847296337;-2.8750222250277417e-05;-2.4131257469637868e-05;0.3888087786621601;0.3261730589761237;1.2001469139479362;9.99997689203382;-0.8335070108313736;1.0971138503642592;1.097146811746173;-3.527648839218222e-08;-0.32617500759116524;0.3261632697994541
90.749628;1.192035202044264;-2.8749818749057195e-05;-2.4131938301762652e-05;0.38880927254950415;0.3261734362362661;1.2001450652533592;9.999965285712694;-0.8335070113314722;1.0971123734529828;1.0971456871882486;-3.5370506986817644e-08;-0.32617500854123593;0.32616321016103356
90.759628;1.1920348724601353;-2.8749411431238652e-05;-2.4132629428798184e-05;0.38880977140358536;0.32617385147895916;1.2001431199797326;9.999953593205362;-0.8335070118171177;1.097110899385874;1.0971444850359644;-3.5442610060749676e-08;-0.3261750094804797;0.3261631519805529
90.769628;1.192034495524413;-2.874900000046612e-05;-2.41333319688826e-05;0.38881027379264677;0.3261743044070077;1.200141087552578;9.999941775907804;-0.833507012288291;1.0971094301524449;1.0971432041625993;-3.5493492929235745e-08;-0.32617501040566826;0.3261630944706457
