time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.779628;1.1920340699563858;-2.8748584304809408e-05;-2.4134047119851345e-05;0.3888107783172598;0.32617479467208293;1.200138976594052;9.999929798450156;-0.8335070127447731;1.09710796681045;1.0971418435548976;-3.5524048480605075e-08;-0.3261750113138379;0.3261630371484556
90.789628;1.1920335942291034;-2.8748164452134378e-05;-2.4134775870200738e-05;0.38881128401845777;0.3261753213535624;1.2001367951043291;9.999917634453993;-0.8335070131860556;1.0971065096112054;1.0971404022890712;-3.553542281245824e-08;-0.3261750122023831;0.3261629796493554
90.799628;1.1920330676170972;-2.8747740896609042e-05;-2.4135518985702756e-05;0.38881179063949556;0.3261758827626067;1.2001345512111785;9.999905263797759;-0.833507013611525;1.0971050580130461;1.0971388794810448;-3.552886981515847e-08;-0.3261750130690297;0.3261629217336477
90.809628;1.1920324905395427;-2.8747314605469427e-05;-2.4136277096741464e-05;0.38881229838524084;0.3261764766935554;1.2001322528225709;9.999892660522029;-0.8335070140205412;1.0971036112374313;1.0971372747493164;-3.5505574309124486e-08;-0.32617501391193987;0.32616286350766743
90.819628;1.1920318642864915;-2.874688707433098e-05;-2.4137050642311548e-05;0.3888128075933074;0.32617710066644645;1.2001299061868278;9.999879788359896;-0.8335070144125245;1.0971021691245653;1.0971355886837935;-3.546673383954199e-08;-0.3261750147296991;0.32616280572020767
90.829628;1.1920311898437286;-2.8746460115552527e-05;-2.4137839783973023e-05;0.3888133186086915;0.3261777519483142;1.200127515254835;9.99986661008207;-0.8335070147872189;1.097100732195443;1.0971338226483929;-3.541356597492803e-08;-0.3261750155210403;0.3261627499573533
90.839628;1.1920304663539538;-2.8746035586132103e-05;-2.4138644442208976e-05;0.38881383169869765;0.32617842761810245;1.2001250821035538;9.999853094624086;-0.8335070151448009;1.0970993010838734;1.0971319788476004;-3.534696302711443e-08;-0.32617501628466694;0.32616269847405943
90.849628;1.192029690950256;-2.874561515173785e-05;-2.4139464543846828e-05;0.3888143469640845;0.32617912470730376;1.200122607640701;9.999839213343487;-0.8335070154856532;1.0970978769221562;1.0971300610086334;-3.526727884677513e-08;-0.32617501701929313;0.3261626537128095
90.859628;1.1920288600439768;-2.8745200103370085e-05;-2.4140300248888065e-05;0.3888148643216708;0.32617984028552083;1.2001200923224975;9.999824936162087;-0.8335070158101465;1.097096462777097;1.097128074271065;-3.5174565453810494e-08;-0.3261750177237269;0.3261626178551985
90.869628;1.1920279704696264;-2.8744791250697048e-05;-2.4141151758682008e-05;0.3888153835086191;0.32618057164254594;1.2001175367374437;9.999810233792688;-0.8335070161186223;1.0970950641058044;1.097126023616488;-3.5068910700605745e-08;-0.32617501839692503;0.32616259256764624
90.879628;1.192027019787146;-2.87443890163556e-05;-2.4142018881600937e-05;0.38881590415169937;0.32618131661949423;1.2001149423036594;9.999795080350564;-0.833507016411322;1.0970936873971542;1.097123912432052;-3.495056081168029e-08;-0.32617501903787555;0.3261625790024202
90.889628;1.1920260063984642;-2.8743993686343698e-05;-2.4142900862943484e-05;0.38881642584975584;0.3261820737549819;1.2001123117835788;9.999779454731193;-0.8335070166882148;1.097092338567684;1.0971217430199138;-3.4819791531050846e-08;-0.32617501964538204;0.32616257800458126
90.899628;1.1920249301163972;-2.8743605641212168e-05;-2.414379645977012e-05;0.38881694803782213;0.3261828420051552;1.2001096487857137;9.999763341426092;-0.8335070169489671;1.0970910226880477;1.0971195181689353;-3.467670402586698e-08;-0.32617502021812966;0.32616259031981554
90.909628;1.1920237925848614;-2.874322548383011e-05;-2.4144703818887754e-05;0.3888174698286397;0.32618362032895554;1.2001069568057448;9.99974673056221;-0.8335070171930349;1.0970897446105883;1.0971172419577286;-3.4521232843214036e-08;-0.32617502075499333;0.326162616708192
90.919628;1.1920225965338587;-2.8742854007404128e-05;-2.414562020717432e-05;0.38881799024482844;0.3261844075421542;1.2001042388127752;9.9997296229811;-0.8335070174198334;1.0970885089697946;1.0971149195712693;-3.435336877590341e-08;-0.3261750212552119;0.32616265782624404
90.929628;1.1920213449456236;-2.874249209237969e-05;-2.4146542115271807e-05;0.38881850861184114;0.32618520234340337;1.2001014973488922;9.999712040962516;-0.8335070176289987;1.0970873192562995;1.0971125561379218;-3.417347990655975e-08;-0.3261750217183735;0.3261627138414304
90.939628;1.1920200416536328;-2.8742140691276677e-05;-2.4147465693823637e-05;0.38881902454591505;0.32618600319293645;1.200098734736341;9.999694031640056;-0.8335070178205317;1.097086176949779;1.0971101550529219;-3.398264387348439e-08;-0.3261750221443705;0.32616278423173173
90.949628;1.1920186920898979;-2.8741800864470943e-05;-2.4148386974890683e-05;0.38881953767300304;0.3261868081234638;1.2000959528160247;9.999675654152185;-0.8335070179947699;1.0970850815159678;1.097107717377382;-3.378269409512594e-08;-0.32617502253335007;0.32616286814580914
90.959628;1.1920173025731653;-2.8741473722637165e-05;-2.414930179973001e-05;0.3888200475510564;0.3261876147372237;1.2000931522471718;9.99965695887712;-0.8335070181523627;1.0970840312818946;1.0971052423031054;-3.357580306087857e-08;-0.3261750228856271;0.3261629648190851
90.969628;1.1920158792641713;-2.874116021943147e-05;-2.4150205885759644e-05;0.3888205535796046;0.32618842029991857;1.200090332314711;9.999637972358345;-0.8335070182942912;1.0970830243529832;1.0971027275803975;-3.3363870428367867e-08;-0.3261750232016306;0.3261630733638191
90.979628;1.1920144285176324;-2.8740860895137316e-05;-2.415109511323301e-05;0.3888210546678984;0.32618922186629146;1.2000874913535033;9.999618697823834;-0.8335070184219059;1.097082058930301;1.0971001702054304;-3.314816818033492e-08;-0.32617502348194166;0.3261631923581831
90.989628;1.1920129578212126;-2.874057585447773e-05;-2.4151965647972987e-05;0.38882154913460676;0.3261900165294399;1.2000846274740058;9.999599134553455;-0.8335070185369413;1.0970811334546056;1.0970975677663608;-3.2929425470493625e-08;-0.32617502372729934;0.3261633200062849
90.999628;1.192011475494446;-2.8740305062654055e-05;-2.4152813852519277e-05;0.3888220350527875;0.32619080153453517;1.200081739344017;9.999579298528992;-0.8335070186415071;1.0970802471537964;1.097094919857638;-3.270812786663204e-08;-0.32617502393861436;0.32616345462044893
91.009628;1.1920099901344923;-2.8740048655944693e-05;-2.415363611001785e-05;0.3888225106487188;0.32619157414018607;1.2000788262522333;9.999559224489087;-0.8335070187380696;1.0970794007682905;1.0970922287056493;-3.248469001799103e-08;-0.3261750241171392;0.3261635947718374
91.019628;1.19200851128628;-2.8739807067409072e-05;-2.4154428555260597e-05;0.3888229745781166;0.32619233163745076;1.2000758875906266;9.999538957202716;-0.8335070188292905;1.0970785966319105;1.097089498943014;-3.225934571632831e-08;-0.32617502426452644;0.3261637391138878
91.029628;1.192007049762956;-2.873958096123318e-05;-2.4155186967477045e-05;0.3888234261036925;0.32619307171090234;1.2000729226524465;9.99951854598723;-0.8335070189176812;1.097077837888604;1.0970867372139999;-3.203188945810496e-08;-0.3261750243826371;0.3261638863446861
91.039628;1.1920056166196087;-2.8739371075524733e-05;-2.4155907018164462e-05;0.38882386499015115;0.326193792751219;1.2000699305664233;9.999498040174192;-0.8335070190053232;1.097077127646223;1.0970839518114144;-3.1801550656901934e-08;-0.326175024473424;0.3261640353974646
91.049628;1.1920042222769276;-2.8739178183830223e-05;-2.41565847378876e-05;0.38882429112216604;0.32619449366025394;1.2000669096071612;9.999477483085343;-0.8335070190938422;1.0970764686345857;1.0970811522538289;-3.156719869738315e-08;-0.32617502453894365;0.32616418553200255
91.059628;1.1920028766369861;-2.8739003092298973e-05;-2.4157216949223444e-05;0.38882470416737114;0.32619517344316573;1.2000638564113146;9.999456912968967;-0.833507019184555;1.097075863036993;1.097078348832017;-3.132771178117671e-08;-0.3261750245813758;0.32616433633592334
91.069628;1.192001589505671;-2.873884648494854e-05;-2.4157801402035956e-05;0.3888251035116619;0.32619583127245594;1.2000607665267429;9.999436372000279;-0.8335070192786352;1.0970753121462484;1.0970755518986712;-3.108209586447481e-08;-0.32617502460313463;0.3261644877603037
91.079628;1.192000370259861;-2.8738708782572725e-05;-2.415833654246028e-05;0.3888254885081521;0.32619646680052106;1.2000576361375217;9.999415908687387;-0.8335070193772549;1.0970748159176704;1.0970727709559036;-3.0829327051364726e-08;-0.3261750246070407;0.32616464003575896
91.089628;1.1919992265692634;-2.8738590177597322e-05;-2.415882112277201e-05;0.38882585876419534;0.3261970800744123;1.200054462883602;9.99939557065347;-0.8335070194817036;1.0970743726370233;1.0970700141759697;-3.056824716029386e-08;-0.32617502459639824;0.3261647935833282
91.099628;1.1919981635041357;-2.873849081494145e-05;-2.415925401822908e-05;0.3888262141492312;0.3261976712585391;1.2000512447052734;9.999375403635463;-0.8335070195934199;1.0970739788518242;1.097067288522617;-3.0297658306935386e-08;-0.32617502457485814;0.32616494916399386
91.109628;1.191997183832308;-2.8738410914178892e-05;-2.4159634380588235e-05;0.3888265546134298;0.32619824064701125;1.2000479786982898;9.999355459057071;-0.8335070197138775;1.097073629429576;1.0970646001624182;-3.0016573613589095e-08;-0.32617502454608943;0.32616510799781623
91.119628;1.1919962888536006;-2.8738350639349514e-05;-2.4159961805004256e-05;0.3888268799601414;0.32619878871228186;1.200044662020578;9.99933579639927;-0.8335070198443202;1.0970733180294743;1.0970619548050098;-2.9724425660024803e-08;-0.3261750245135865;0.3261652715301529
91.129628;1.1919954791254368;-2.8738309877376626e-05;-2.4160236319611855e-05;0.388827189780158;0.32619931588500817;1.2000412934041838;9.999316477073107;-0.833507019985425;1.0970730381425338;1.0970593574791503;-2.9420993556454235e-08;-0.32617502448075303;0.3261654411676691
91.139628;1.1919947545134069;-2.873828807498718e-05;-2.41604582702777e-05;0.38882748373351433;0.32619982251857454;1.2000378729383139;9.999297556477357;-0.8335070201371323;1.0970727837064953;1.0970568118237436;-2.9106319173535477e-08;-0.3261750244509384;0.32616561829044755
91.149628;1.1919941137339432;-2.8738284218728466e-05;-2.4160628141300553e-05;0.3888277617945911;0.32620030920171716;1.2000344007606571;9.999279082343218;-0.8335070202987989;1.097072549105333;1.0970543196000557;-2.878082241035538e-08;-0.3261750244272235;0.32616580424180447
91.159628;1.1919935541863989;-2.8738296967028146e-05;-2.416074646809728e-05;0.38882802409419354;0.32620077677844783;1.2000308764058014;9.999261102952136;-0.8335070204695366;1.0970723294776195;1.0970518810606884;-2.8445248858542365e-08;-0.32617502441218743;0.3261660002060122
91.169628;1.191993072075678;-2.8738324695551233e-05;-2.416081381763616e-05;0.38882827054310054;0.3262012260583069;1.2000272989173786;9.99924367319655;-0.8335070206485176;1.0970721212236971;1.0970494959787183;-2.810040814544605e-08;-0.3261750244078847;0.3261662072127612
91.179628;1.1919926627405293;-2.8738365499673094e-05;-2.41608306580174e-05;0.3888285006083038;0.32620165781739513;1.2000236672513669;9.999226849950464;-0.8335070208351874;1.0970719220295662;1.0970471641919584;-2.7746990498286795e-08;-0.32617502441596036;0.32616642615545927
91.189628;1.191992321175129;-2.8738417329288987e-05;-2.4160797283808888e-05;0.38882871354559173;0.32620207297186515;1.2000199805108587;9.999210686300346;-0.8335070210292926;1.0970717304521778;1.097044885344692;-2.7385570480519633e-08;-0.326175024437858;0.32616665770463943
91.199628;1.1919920423545995;-2.8738478181846074e-05;-2.416071391116089e-05;0.3888289088803039;0.3262024725830647;1.2000162376769907;9.999195230303064;-0.8335070212306069;1.0970715449466681;1.0970426587256168;-2.7016714736325272e-08;-0.3261750244750522;0.32616690229334855
91.209628;1.1919918214932304;-2.8738546227521786e-05;-2.4160580785534878e-05;0.3888290865252949;0.3262028578212572;1.2000124377579557;9.999180520804558;-0.8335070214385597;1.0970713624022113;1.0970404831011369;-2.664095880588199e-08;-0.3261750245290231;0.32616716025741865
91.219628;1.191991654505427;-2.873861981354603e-05;-2.4160398241042142e-05;0.3888292465342724;0.3262032298432109;1.2000085808563103;9.999166578783656;-0.8335070216521598;1.0970711779675844;1.097038356199287;-2.6258621484222278e-08;-0.3261750246010898;0.32616743204051146
91.229628;1.191991537942814;-2.8738697505505053e-05;-2.416016675476475e-05;0.38882938909451603;0.3262035895635966;1.2000046689020238;9.999153407154466;-0.8335070218701747;1.0970709869191146;1.0970362750100502;-2.5869652410585445e-08;-0.32617502469249426;0.3261677183699114
91.239628;1.1919914680744146;-2.8738778313664615e-05;-2.4159887108089874e-05;0.3888295149528429;0.32620393768309996;1.2000007056191273;9.999141002735096;-0.8335070220912153;1.0970707862748257;1.097034236780023;-2.547366170580051e-08;-0.32617502480458255;0.3261680203472819
91.249628;1.1919914403716227;-2.873886190117385e-05;-2.4159560645210243e-05;0.3888296256640093;0.3262042750091797;1.1999966963313167;9.999129367932913;-0.8335070223138318;1.0970705746115874;1.0970322389653486;-2.5070083649417417e-08;-0.32617502493878364;0.32616833935438355
91.259628;1.1919914501934374;-2.873894843123634e-05;-2.4159189357388297e-05;0.3888297232146586;0.32620460265347007;1.1999926472450415;9.999118511855116;-0.8335070225367865;1.0970703509556106;1.0970302783067079;-2.4658302945220234e-08;-0.3261750250964507;0.3261686767584745
91.269628;1.1919914937124192;-2.8739038091417584e-05;-2.4158775713344753e-05;0.38882980950125784;0.3262049219436903;1.1999885642407309;9.999108440256288;-0.8335070227591922;1.0970701140825536;1.0970283503416551;-2.4237810635586744e-08;-0.3261750252786485;0.32616903364387795
91.279628;1.1919915680843607;-2.8739130645126408e-05;-2.4158322389955702e-05;0.3888298860683454;0.3262052343603898;1.1999844526082897;9.99909914425098;-0.8335070229803079;1.0970698631145854;1.097026449842616;-2.380841281909121e-08;-0.32617502548594324;0.3261694107305337
91.289628;1.1919916710019178;-2.8739225247235388e-05;-2.415783192016199e-05;0.3888299539350581;0.3262055415662413;1.1999803179260993;9.999090595915625;-0.833507023199257;1.0970695986560146;1.0970245718394203;-2.3370171020901857e-08;-0.32617502571835233;0.32616980846715116
91.299628;1.1919918002712921;-2.873932059353876e-05;-2.4157306430458024e-05;0.38883001340771817;0.3262058452690401;1.1999761663167028;9.999082750600575;-0.8335070234150047;1.0970693226137544;1.0970227123551783;-2.2923057783364476e-08;-0.32617502597539744;0.3261702273172082
91.309628;1.1919919536763743;-2.873941517326992e-05;-2.4156747838930624e-05;0.3888300640316255;0.32620614708616663;1.199972003765181;9.999075555039997;-0.8335070236265933;1.097069036872961;1.0970208684022311;-2.2466739498382587e-08;-0.3261750262561411;0.32617066806157125
91.319628;1.19199212873427;-2.873950736714025e-05;-2.4156158271748836e-05;0.38883010500272863;0.326206448559605;1.1999678359512482;9.999068955260183;-0.833507023833336;1.097068742555966;1.0970190372597473;-2.2000666645563304e-08;-0.3261750265592914;0.3261711317649873
91.329628;1.1919923226640907;-2.8739595584193397e-05;-2.415554010387495e-05;0.3888301358549608;0.3262067509935837;1.199963668594672;9.99906289807695;-0.8335070240347969;1.0970684401241086;1.0970172155812044;-2.1524353115081967e-08;-0.3261750268832535;0.3261716194263728
91.339628;1.1919925335009016;-2.8739678588108086e-05;-2.415489568915033e-05;0.388830156642628;0.32620705517513754;1.1999595074197718;9.999057331770619;-0.833507024230637;1.0970681296173803;1.0970153993360454;-2.103771334540462e-08;-0.3261750272260775;0.32617213162625414
91.349628;1.1919927609911356;-2.873975573318727e-05;-2.4154227195169493e-05;0.38883016754704736;0.3262073613648611;1.199955357662573;9.999052212299018;-0.8335070244205165;1.0970678108387337;1.097013584595952;-2.0541259378718875e-08;-0.32617502758559386;0.3261726683537575
91.359628;1.1919930054698369;-2.8739826916562412e-05;-2.4153536710838496e-05;0.38883016846890417;0.3262076694538745;1.1999512233483582;9.999047508414487;-0.833507024604075;1.0970674833608827;1.0970117684473648;-2.0036007736903352e-08;-0.32617502795962455;0.3261732290378694
91.369628;1.191993266615227;-2.8739892356570144e-05;-2.4152826375601403e-05;0.38883015900765255;0.3262079790468215;1.1999471069629795;9.999043196319802;-0.8335070247808457;1.0970671464384263;1.0970099498569785;-1.9523266124046987e-08;-0.326175028346049;0.3261738127126935
91.379628;1.191993544173011;-2.873995235132606e-05;-2.4152098155356698e-05;0.3888301389367806;0.3262082895399693;1.199943009950546;9.999039249331206;-0.8335070249503004;1.0970667989718357;1.0970081301355472;-1.9004492838685458e-08;-0.32617502874296145;0.3261744181947991
91.389628;1.1919938392084484;-2.8740007160836864e-05;-2.4151353539747323e-05;0.3888301085859553;0.3262086002992773;1.1999389330898085;9.999035635848314;-0.8335070251121806;1.0970664392686398;1.0970063122795415;-1.8481066942400327e-08;-0.32617502914886753;0.3261750441014928
91.399628;1.1919941544705033;-2.874005704346675e-05;-2.4150593542585392e-05;0.38883006871606507;0.3262089107543299;1.1999348760443347;9.99903232362781;-0.8335070252666343;1.0970660649804533;1.097004499752514;-1.7953971569638846e-08;-0.3261750295626784;0.326175688802507
91.409628;1.1919944939978924;-2.874010224278305e-05;-2.414981888447843e-05;0.38883002036365516;0.32620922028991906;1.1999308370392348;9.999029279270177;-0.833507025413914;1.0970656741231157;1.097002696155065;-1.7423875759434144e-08;-0.32617502998367043;0.32617635060979244
91.419628;1.191994862051427;-2.874014285272462e-05;-2.414903029071559e-05;0.38882996484071347;0.3262095283047881;1.1999268132749197;9.999026467521071;-0.8335070255541612;1.09706526663868;1.0970009059058692;-1.6891552686692776e-08;-0.32617503041133117;0.32617702796389947
91.429628;1.191995262221708;-2.874017884486284e-05;-2.4148228793096295e-05;0.3888299036951596;0.32620983447880375;1.1999228017799977;9.999023857254945;-0.8335070256875812;1.0970648448437375;1.096999134746953;-1.635793362817079e-08;-0.3261750308450076;0.3261777193137703
91.439628;1.1919956975429697;-2.8740210261984215e-05;-2.4147415766386666e-05;0.38882983866756793;0.326210138689846;1.1999188006723571;9.999021426543125;-0.8335070258146023;1.097064412692329;1.096997389385896;-1.5823813046440358e-08;-0.3261750312838525;0.32617842300922034
91.449628;1.1919961708595466;-2.8740237203334322e-05;-2.414659278488871e-05;0.38882977154419046;0.32621044055216625;1.1999148099917722;9.999019161281538;-0.8335070259358218;1.097063975161953;1.096995676762251;-1.5289739319586404e-08;-0.3261750317271093;0.3261791373087542
91.459628;1.1919966847124974;-2.874025965697758e-05;-2.4145761635930875e-05;0.3888297037921408;0.32621073917740223;1.1999108313878946;9.99901704821323;-0.8335070260520366;1.0970635378853832;1.096994003742818;-1.4756061991787135e-08;-0.32617503217424576;0.32617986021730394
91.469628;1.191997241136189;-2.8740277468692526e-05;-2.4144924380383424e-05;0.388829636293931;0.3262110333001536;1.1999068677434865;9.999015065801073;-0.8335070261642908;1.0970631064190137;1.0969923771667418;-1.4222868121417457e-08;-0.32617503262494263;0.32618058929242505
91.479628;1.191997841575428;-2.8740290426276177e-05;-2.4144083135559676e-05;0.38882956947665315;0.32621132142798503;1.1999029232048197;9.999013179536082;-0.8335070262736316;1.097062685570505;1.0969908034980458;-1.3689957053395862e-08;-0.3261750330790745;0.3261813217779772
91.489628;1.191998486633547;-2.8740298406525482e-05;-2.4143239906849733e-05;0.3888295035651905;0.3262116019250426;1.1998990029743455;9.99901134525362;-0.8335070263809071;1.0970622791913833;1.0969892882187648;-1.3157054481255949e-08;-0.32617503353650185;0.3261820550075626
91.499628;1.1919991757690795;-2.8740301535145542e-05;-2.4142396794914804e-05;0.3888294387218242;0.3262118730728036;1.1998951127143054;9.999009518908238;-0.8335070264869451;1.0970618898108024;1.096987835726688;-1.2624004162464662e-08;-0.32617503399676545;0.32618278667382344
91.509628;1.191999907150907;-2.874030024520113e-05;-2.4141556102782114e-05;0.38882937524578026;0.326212133213976;1.1998912578265792;9.999007664382818;-0.8335070265926742;1.0970615179041203;1.0969864495561896;-1.20906664819143e-08;-0.3261750344590843;0.3261835146592545
91.519628;1.1920006778479948;-2.874029523741601e-05;-2.4140720102402738e-05;0.3888293137427443;0.3262123811452698;1.1998874431856181;9.999005753108829;-0.83350702669885;1.0970611615940364;1.096985132314383;-1.155670943633157e-08;-0.32617503492263555;0.32618423672434266
91.529628;1.1920014848840654;-2.8740287481094166e-05;-2.4139890871150833e-05;0.3888292551006769;0.3262126164324096;1.1998836734676472;9.999003763040522;-0.8335070268057817;1.0970608172755998;1.0969838858143484;-1.1021527197535198e-08;-0.32617503538664605;0.3261849504552724
91.539628;1.1920023264845891;-2.874027832408014e-05;-2.4139070276121457e-05;0.3888292004194307;0.32621283919572563;1.1998799535649065;9.999001682190976;-0.8335070269133122;1.09706048051191;1.096982711987038;-1.0484302809815855e-08;-0.3261750358501435;0.3261856532373043
91.549628;1.1920032019049693;-2.8740269549149083e-05;-2.41382599549778e-05;0.3888291508789419;0.3262130495628519;1.1998762885620449;9.998999510353695;-0.8335070270209144;1.0970601461399831;1.0969816134864314;-9.944181622410705e-09;-0.3261750363116996;0.3261863422024259
91.559628;1.1920041105763581;-2.8740263277654844e-05;-2.4137461371231468e-05;0.3888291074496602;0.32621324727128104;1.1998726830183917;9.998997257268107;-0.8335070271280025;1.0970598079358922;1.0969805928909049;-9.400482253529117e-09;-0.32617503676949355;0.3261870144126738
91.569628;1.1920050525707686;-2.8740261741324367e-05;-2.4136675901111204e-05;0.3888290706665932;0.3262134317412042;1.1998691406650464;9.99899493737201;-0.8335070272344127;1.0970594588340694;1.096979651732972;-8.852822577674923e-09;-0.3261750372215546;0.3261876670430494
91.579628;1.1920060296766983;-2.874026698807106e-05;-2.4135904827854412e-05;0.38882904065399737;0.3262136025453924;1.1998656657610576;9.998992559385059;-0.8335070273406148;1.0970590911990934;1.096978790877832;-8.301204206102973e-09;-0.32617503766578154;0.3261882973141588
91.589628;1.1920070449419877;-2.8740280819858994e-05;-2.413514930805586e-05;0.3888290172434177;0.3262137596364982;1.199862264595746;9.998990119946782;-0.8335070274475993;1.0970586970392708;1.0969780115115222;-7.746181696021877e-09;-0.32617503809974474;0.3261889023267396
91.599628;1.192008101008407;-2.874030495096785e-05;-2.413441045637017e-05;0.3888290000361058;0.32621390311552195;1.1998589448679218;9.998987607786573;-0.8335070275567377;1.0970582689273785;1.0969773156760663;-7.188912380934297e-09;-0.3261750385205785;0.32618947908302365
91.609628;1.1920091990750838;-2.874034089634906e-05;-2.413368949643113e-05;0.38882898839430713;0.32621403312263264;1.1998557137482733;9.998985010890802;-0.8335070276697116;1.0970578008970413;1.0969767064858165;-6.630783591089129e-09;-0.32617503892514377;0.326190024836176
91.619628;1.1920103387076653;-2.874038958070278e-05;-2.413298772085226e-05;0.38882898144928696;0.3262141498717422;1.1998525771659323;9.998982319542874;-0.8335070277883353;1.0970572884409635;1.0969761880646158;-6.0727780979568875e-09;-0.3261750393103086;0.3261905374197361
91.629628;1.1920115180352804;-2.8740451213673314e-05;-2.413230625022981e-05;0.38882897813974865;0.32621425341864213;1.1998495404327647;9.998979524601538;-0.8335070279141816;1.0970567280027874;1.0969757649352947;-5.515107788343662e-09;-0.3261750396730707;0.3261910151783093
91.639628;1.1920127341241225;-2.8740525651402982e-05;-2.4131645841546618e-05;0.3888289771399252;0.32621434346329625;1.1998466082442858;9.998976614972602;-0.8335070280484043;1.0970561167919857;1.096975440890104;-4.957406829593737e-09;-0.3261750400106446;0.3261914567791789
91.649628;1.192013982768413;-2.874061283922806e-05;-2.4131006784836842e-05;0.3888289768411168;0.32621441948968616;1.1998437835334022;9.998973578269865;-0.8335070281919857;1.097055453277421;1.0969752181554708;-4.3991466144337895e-09;-0.32617504032056316;0.32619186129551536
91.659628;1.1920152583075305;-2.8740712975378192e-05;-2.4130388795375243e-05;0.3888289755520177;0.3262144809270355;1.1998410661572023;9.998970402499872;-0.8335070283459312;1.0970547375268325;1.096975097713257;-3.8397967902592565e-09;-0.326175040600549;0.32619222835387696
91.669628;1.1920165547366786;-2.874082658038559e-05;-2.4129791044271413e-05;0.3888289717834116;0.32621452714498633;1.199838452881785;9.998967073459395;-0.8335070285110614;1.0970539706267826;1.096975080088023;-3.2787777366162068e-09;-0.3261750408484685;0.3261925578662404
91.679628;1.1920178672617072;-2.8740954588443562e-05;-2.412921240539218e-05;0.38882896457778304;0.326214557437547;1.1998359392284812;9.998963571071753;-0.8335070286877252;1.0970531539478992;1.096975165748824;-2.715583865400142e-09;-0.3261750410626601;0.32619284946473737
91.689628;1.1920191929310353;-2.874109826056161e-05;-2.412865152256492e-05;0.38882895378163657;0.3262145711237881;1.1998335211523363;9.99895987058013;-0.8335070288757408;1.09705228951217;1.0969753555750308;-2.1501662098829234e-09;-0.32617504124217966;0.3261931023661353
91.699628;1.192020529834079;-2.874125884073163e-05;-2.4128106520365265e-05;0.3888289398579459;0.32621456764532397;1.1998311950081488;9.998955945451357;-0.8335070290744765;1.0970513807240114;1.0969756511415794;-1.5831209134244292e-09;-0.32617504138671904;0.3261933157714145
91.709628;1.1920218755104552;-2.8741437131599718e-05;-2.4127574962933758e-05;0.3888289231596636;0.32621454643513403;1.1998289570629352;9.998951767757509;-0.8335070292829422;1.0970504317024983;1.0969760538557027;-1.015315120193896e-09;-0.3261750414963754;0.3261934891525589
91.719628;1.1920232261949675;-2.8741633311954513e-05;-2.4127054386258736e-05;0.3888289033079814;0.32621450679364244;1.1998268038457107;9.998947303995777;-0.8335070294999172;1.0970494463129752;1.096976563604045;-4.4739953166797776e-10;-0.326175041571467;0.3261936222520074
91.729628;1.1920245772612155;-2.8741847076469072e-05;-2.4126542820973438e-05;0.38882887910709013;0.3262144481354656;1.1998247330786405;9.998942507287783;-0.8335070297241709;1.0970484289232207;1.0969771782869975;1.2013818005141123e-10;-0.32617504161256805;0.32619371512755524
91.739628;1.1920259238988904;-2.874207790233211e-05;-2.4126038833878268e-05;0.38882884876747253;0.32621437031122424;1.1998227446150167;9.998937315134265;-0.8335070299547291;1.097047385645562;1.0969778945128017;6.866262704592496e-10;-0.32617504162054217;0.3261937682978075
91.749628;1.1920272613164293;-2.8742325240626488e-05;-2.4125541293132977e-05;0.38882881016408566;0.32621427358905963;1.1998208406732485;9.998931661957949;-0.8335070301910057;1.0970463240941963;1.0969787089402367;1.2510952252323731e-09;-0.32617504159641525;0.32619378278653677
91.759628;1.1920285843602747;-2.87425885460718e-05;-2.4125049191909613e-05;0.38882876103459396;0.3262141584831708;1.1998190245108054;9.9989254999392;-0.8335070304327227;1.0970452522516525;1.0969796192409575;1.8122282023066567e-09;-0.3261750415413704;0.3261937598748565
91.769628;1.1920298872221042;-2.8742867243610764e-05;-2.4124561576488502e-05;0.38882869906883155;0.32621402577683806;1.19981729875708;9.998918811416393;-0.8335070306797523;1.0970441777965052;1.0969806239459166;2.368222155075512e-09;-0.32617504145685855;0.32619370067409
91.779628;1.1920311637623224;-2.8743160706898434e-05;-2.412407748347564e-05;0.3888286218119605;0.3262138765665392;1.1998156655936472;9.998911607165164;-0.8335070309319476;1.0970431080476633;1.0969817215361728;2.9167794364166105e-09;-0.3261750413446609;0.3261936060176759
91.789628;1.192032407984124;-2.8743468260284415e-05;-2.412359594683621e-05;0.3888285265355695;0.32621371204500016;1.1998141279342747;9.998903915916319;-0.8335070311889707;1.0970420500956943;1.0969829095367885;3.4553081421295477e-09;-0.3261750412069479;0.326193476714528
91.799628;1.1920336142566892;-2.874378915045058e-05;-2.4123116148423977e-05;0.38882841040923705;0.32621353328590375;1.199812689636711;9.99889577438644;-0.8335070314502933;1.0970410106997592;1.0969841844155777;3.981253221409772e-09;-0.3261750410462398;0.32619331368972787
91.809628;1.192034777316021;-2.8744122412087507e-05;-2.4122637484326e-05;0.3888282708788722;0.3262133412365198;1.1998113549039453;9.998887222860775;-0.833507031715413;1.0970399959034824;1.0969855422909747;4.492332094350422e-09;-0.3261750408652454;0.32619311795744255
91.819628;1.1920358924044299;-2.8744466811734834e-05;-2.412215940853221e-05;0.38882810591235745;0.326213136693639;1.1998101276080522;9.998878302448261;-0.8335070319840675;1.097039011124668;1.0969869793925562;4.9865331324418924e-09;-0.32617504066668424;0.3261928906134576
91.829628;1.1920369558209833;-2.8744820990273948e-05;-2.412168133941675e-05;0.3888279141597573;0.32621292024872744;1.1998090105720758;9.998869056776927;-0.8335070322563256;1.097038061895062;1.0969884919048989;5.4621087714574384e-09;-0.3261750404531013;0.3261926328585542
91.839628;1.192037964943818;-2.8745183583004877e-05;-2.4121202774373788e-05;0.3888276951309902;0.3262126924815508;1.1998080050292064;9.99885953772099;-0.8335070325325628;1.0970371540137198;1.096990075852414;5.917631798489817e-09;-0.32617504022677213;0.3261923460465823
91.849628;1.1920389173644932;-2.8745553172399465e-05;-2.4120723434365906e-05;0.3888274491877668;0.32621245431118484;1.1998071110174091;9.998849804330126;-0.8335070328132731;1.0970362927809894;1.0969917271938652;6.351862844929424e-09;-0.326175039989726;0.3261920316856409
91.859628;1.1920398106706749;-2.8745928136462133e-05;-2.4120243259430296e-05;0.38882717733377814;0.3262122069708785;1.1998063284657228;9.998839918202728;-0.8335070330986916;1.0970354826475845;1.0969934416556437;6.763539864822405e-09;-0.32617503974373835;0.3261916913504048
91.869628;1.1920406431757748;-2.874630657172985e-05;-2.4119762151798853e-05;0.38882688086870304;0.326211951592252;1.199805657986188;9.998829942952707;-0.8335070333885233;1.097034727644275;1.096995214746339;7.1514470634428166e-09;-0.3261750394902655;0.32619132657809885
91.879628;1.192041414215333;-2.874668652737033e-05;-2.4119279641739182e-05;0.3888265609444324;0.32621168894867864;1.199805101087091;9.998819944348954;-0.8335070336820078;1.0970340316336626;1.0969970421770727;7.51464826878286e-09;-0.32617503923044694;0.326190938823299
91.889628;1.192042124075204;-2.8747066457668322e-05;-2.4118794804307342e-05;0.38882621846818377;0.3262114194156847;1.1998046596283982;9.998809990451699;-0.8335070339780137;1.097033398396152;1.096998919474579;7.852500532398437e-09;-0.32617503896534517;0.32619052941688476
91.899628;1.1920427740494246;-2.874744537760604e-05;-2.4118306510989782e-05;0.3888258544062269;0.3262111429200262;1.199804335361306;9.99880015045478;-0.8335070342752148;1.0970328317199833;1.0970008411427317;8.16446407948323e-09;-0.3261750386962342;0.32619009932864385
91.909628;1.1920433660199963;-2.874782248245312e-05;-2.4117813862015026e-05;0.38882546978895977;0.32621085902118496;1.1998041307340863;9.998790485362631;-0.8335070345725895;1.097032334670249;1.0970028008818877;8.450048164849642e-09;-0.32617503842450085;0.32618964888735247
91.919628;1.1920439018508164;-2.8748196755819553e-05;-2.4117316382994537e-05;0.38882506530310523;0.3262105671953572;1.199804050110817;9.99878103772547;-0.8335070348697178;1.0970319086209885;1.0970047919990324;8.708899572272492e-09;-0.32617503815130194;0.3261891779220465
91.929628;1.1920443831319842;-2.8748567066805737e-05;-2.4116813745459116e-05;0.38882464116807536;0.32621026701958383;1.199804099940206;9.998771833055518;-0.8335070351664895;1.0970315534414392;1.0970068067776522;8.940695030538996e-09;-0.32617503787739294;0.32618868628931097
91.939628;1.1920448104890142;-2.8748932538219303e-05;-2.411630553147627e-05;0.3888241974522992;0.32620995807017317;1.1998042876784794;9.998762888655515;-0.8335070354626312;1.0970312685368706;1.0970088359042471;9.144865031383256e-09;-0.32617503760314154;0.32618817426169416
91.949628;1.1920451823899438;-2.8749292818785165e-05;-2.41157914564007e-05;0.38882373430689393;0.3262096396769107;1.1998046202385657;9.998754223087353;-0.8335070357575304;1.0970310538939727;1.0970108694076688;9.320597625357823e-09;-0.32617503732859565;0.32618764256715516
91.959628;1.192045495041833;-2.8749648008561827e-05;-2.4115271683545007e-05;0.3888232519831268;0.3262093108286216;1.199805102820054;9.998745864215515;-0.8335070360504511;1.0970309103752194;1.0970128987705834;9.467302463601631e-09;-0.32617503705358336;0.32618709234162685
91.969628;1.1920457440603618;-2.8749998173010493e-05;-2.411474685838865e-05;0.38882275088213897;0.32620897050420994;1.1998057388049463;9.998737851144357;-0.833507036340616;1.0970308388852925;1.0970149183910696;9.585082092089747e-09;-0.32617503677790427;0.32618652508005
91.979628;1.1920459264145653;-2.8750342969540345e-05;-2.411421793353238e-05;0.38882223169357755;0.3262086180793211;1.1998065306091485;9.99873022769718;-0.8335070366268224;1.0970308391814763;1.09701692522908;9.674703451263983e-09;-0.32617503650156826;0.3261859425323215
91.989628;1.192046041246476;-2.8750681829569517e-05;-2.411368602126946e-05;0.38882169535949634;0.3262082531850008;1.199807480098993;9.998723031863486;-0.8335070369073252;1.0970309093559756;1.09701891752841;9.737217363587165e-09;-0.3261750362249046;0.32618534674702443
91.999628;1.1920460894549652;-2.8751014391027164e-05;-2.4113152326595085e-05;0.3888211426545821;0.3262078754133448;1.1998085878933462;9.998716287840878;-0.8335070371804347;1.0970310465461843;1.097020894127197;9.773590542159922e-09;-0.3261750359485558;0.32618474021208416
92.009628;1.1920460725688153;-2.8751340641126515e-05;-2.4112618027664566e-05;0.38882057387831365;0.32620748438303093;1.199809852355951;9.998710006133505;-0.8335070374451322;1.0970312483504683;1.0970228546595238;9.784455385633636e-09;-0.3261750356734148;0.3261841257939282
92.019628;1.1920459918444157;-2.875166063287988e-05;-2.411208407601668e-05;0.3888199892045064;0.3262070797581392;1.1998112691970493;9.998704193842773;-0.8335070377010867;1.0970315137732953;1.0970247998951044;9.770072182283503e-09;-0.3261750354005072;0.32618350659157935
92.029628;1.192045847937844;-2.875197420478902e-05;-2.4111551115897493e-05;0.3888193891949755;0.32620666114570185;1.199812832086407;9.998698865488771;-0.8335070379482381;1.097031843147198;1.097026731421695;9.730514929450297e-09;-0.32617503513099594;0.3261828858514305
92.039628;1.1920456407082491;-2.8752281134111198e-05;-2.411101972701055e-05;0.38881877474500104;0.32620622822144296;1.199814533411183;9.998694043772513;-0.8335070381863707;1.097032237342334;1.0970286507274023;9.665947843755175e-09;-0.32617503486633614;0.3261822667640952
92.049628;1.1920453690036994;-2.875258152854691e-05;-2.4110490762853717e-05;0.3888181465725606;0.3262057809862632;1.1998163642336002;9.998689750679107;-0.8335070384149095;1.097032697166714;1.097030558578611;9.576867549089923e-09;-0.3261750346083429;0.3261816522189674
92.059628;1.1920450309957533;-2.8752875924611176e-05;-2.4109965515876796e-05;0.3888175047968456;0.326205319896593;1.1998183143636583;9.998685995573362;-0.8335070386330042;1.0970332230551738;1.097032454994642;9.464116720026885e-09;-0.32617503435909856;0.3261810448473546
92.069628;1.1920446253486847;-2.8753165097073105e-05;-2.4109445829221308e-05;0.3888168488759837;0.326204845738804;1.199820373323224;9.998682775723095;-0.8335070388398494;1.097033814361854;1.0970343396523756;9.328678481692174e-09;-0.3261750341206736;0.32618044714148026
92.079628;1.1920441518000773;-2.8753450061590945e-05;-2.4108934036428046e-05;0.3888161778745593;0.3262043593129562;1.1998225312046293;9.998680090674823;-0.8335070390350288;1.0970344689653684;1.0970362127600575;9.171673661606038e-09;-0.326175033894617;0.3261798611758274
92.089628;1.1920436102406589;-2.8753732155456373e-05;-2.4108432632387858e-05;0.3888154908585796;0.32620386117355016;1.1998247790919394;9.998677948925266;-0.8335070392185445;1.0970351841895316;1.0970380755114182;8.994676034488988e-09;-0.3261750336815327;0.3261792882887692
92.099628;1.1920430001007418;-2.875401274096782e-05;-2.4107944078156903e-05;0.38881478716354684;0.3262033517211646;1.199827109683018;9.998676362807405;-0.8335070393904634;1.0970359579408981;1.0970399296471478;8.799777958943398e-09;-0.3261750334811123;0.32617872930119424
92.109628;1.1920423212140785;-2.875429280618712e-05;-2.410747085873093e-05;0.3888140665895548;0.3262028315609056;1.1998295174674325;9.998675344839874;-0.833507039550764;1.0970367886309647;1.097041777336857;8.589140170399117e-09;-0.3261750332923692;0.326178185004648
92.119628;1.192041574566978;-2.875457291615793e-05;-2.410701551337923e-05;0.3888133295794439;0.3262023016036605;1.1998319980661714;9.998674908609985;-0.8335070396996903;1.0970376738393248;1.0970436218885495;8.364586502524088e-09;-0.3261750331137377;0.3261776563506967
92.129628;1.1920407617577646;-2.87548534025614e-05;-2.410658050246679e-05;0.38881257708558026;0.3262017630021273;1.199834547798657;9.998675070408648;-0.8335070398379736;1.0970386088324005;1.0970454683612636;8.127650591790566e-09;-0.3261750329432831;0.3261771441831617
92.139628;1.1920398846124034;-2.8755134530465498e-05;-2.4106167986962244e-05;0.3888118102061425;0.32620121735941243;1.1998371634913219;9.998675847053795;-0.8335070399666286;1.0970395864234952;1.0970473230981357;7.87971972743267e-09;-0.3261750327791416;0.32617664879337355
92.149628;1.192038946361515;-2.8755416549893044e-05;-2.4105779658492447e-05;0.3888110300209048;0.3262006668699698;1.1998398416302742;9.998677248926668;-0.8335070400867607;1.0970405981520683;1.0970491922868002;7.621932259865437e-09;-0.3261750326199;0.3261761697026315
92.159628;1.192037953155159;-2.8755699673171785e-05;-2.4105416631195452e-05;0.38881023757304073;0.3262001140544214;1.1998425773493804;9.998679273808726;-0.8335070401993865;1.0970416358688952;1.0970510806525318;7.355089240319429e-09;-0.32617503246473817;0.3261757058164893
92.169628;1.1920369144854281;-2.875598396623004e-05;-2.410507939578487e-05;0.38880943375778654;0.3261995614277789;1.199845364291552;9.99868190456691;-0.8335070403051339;1.0970426928086692;1.0970529906385025;7.079764626292609e-09;-0.3261750323132685;0.32617525570182865
92.179628;1.1920358430529474;-2.875626919440599e-05;-2.4104767880281995e-05;0.3888086192752645;0.32619901134332335;1.1998481954295752;9.998685108164423;-0.8335070404041944;1.0970437632875802;1.0970549217238947;6.796454717730024e-09;-0.32617503216520766;0.3261748176738806
92.189628;1.1920347543339695;-2.8756554809112142e-05;-2.410448165341747e-05;0.38880779483891825;0.326198465909036;1.1998510642399023;9.998688837636994;-0.8335070404965218;1.0970448420151824;1.0970568703574906;6.505737621195812e-09;-0.3261750320202078;0.326174389804348
92.199628;1.192033664966318;-2.8756840040910073e-05;-2.4104220247472046e-05;0.3888069614420254;0.32619792694376976;1.199853965570508;9.998693042642277;-0.8335070405819159;1.0970459242142776;1.097058830788202;6.2082682562192744e-09;-0.3261750318778483;0.32617397002680376
92.209628;1.1920325903877151;-2.8757124080738156e-05;-2.4103983313349243e-05;0.388806120424263;0.32619739599625286;1.1998568958263316;9.998697680808721;-0.8335070406600134;1.097047005544026;1.0970607959468694;5.90453274381879e-09;-0.3261750317376862;0.32617355613894927
92.219628;1.1920315434092519;-2.8757406302057533e-05;-2.410377047353688e-05;0.38880527323180447;0.32619687434772415;1.199859852450969;9.998702714925013;-0.8335070407301897;1.0970480812350663;1.097062758057296;5.594792242617943e-09;-0.32617503159944167;0.3261731455860319
92.229628;1.1920305342074151;-2.8757686215789472e-05;-2.410358114247168e-05;0.38880442102009755;0.32619636294488646;1.1998628335039079;9.998708101305121;-0.8335070407914533;1.0970491454834992;1.0970647089714753;5.279270903404924e-09;-0.32617503146313254;0.32617273524656315
92.239628;1.1920295712435784;-2.8757963209545946e-05;-2.4103414534554485e-05;0.3888035645552114;0.3261958623932051;1.1998658377569047;9.998713785471674;-0.8335070408427;1.097050191597687;1.097066640043737;4.958215016014248e-09;-0.32617503132890696;0.32617232155773823
92.249628;1.1920286621523088;-2.8758236439921635e-05;-2.410326989051772e-05;0.38880270441150466;0.32619537306152313;1.1998688644722477;9.998719707241005;-0.8335070408831351;1.0970512127061687;1.0970685424006688;4.631819557161199e-09;-0.326175031196691;0.3261719010279291
92.259628;1.1920278131543485;-2.8758505015745197e-05;-2.410314677481703e-05;0.3888018410855015;0.32619489512941;1.1998719127823947;9.99872580822051;-0.8335070409123863;1.0970522028351712;1.0970704079972629;4.300180994064555e-09;-0.3261750310659658;0.3261714707407724
92.269628;1.1920270278471863;-2.8758768132643637e-05;-2.4103045295649077e-05;0.38880097510276107;0.3261944285376209;1.199874981238372;9.998732038324526;-0.8335070409303938;1.0970531578855138;1.0970722301894968;3.963365676373903e-09;-0.3261750309358871;0.32617102850197743
92.279628;1.1920263076854463;-2.875902479723907e-05;-2.4102966251340818e-05;0.38880010732285814;0.3261939729579881;1.199878067785028;9.998738358867595;-0.8335070409372515;1.0970540760554381;1.097074003610709;3.62165892183684e-09;-0.32617503080558574;0.32617057261203614
92.289628;1.1920256535930656;-2.8759273654802903e-05;-2.410291113052045e-05;0.3887992391580752;0.32619352783371375;1.1998811705314332;9.99874473814658;-0.8335070409330915;1.097054957475254;1.097075724439084;3.2757273351197506e-09;-0.32617503067439324;0.326170101636671
92.299628;1.1920250665762624;-2.8759513473054945e-05;-2.410288197789848e-05;0.38879837230479225;0.3261930924394647;1.1998842885419585;9.998751143783888;-0.8335070409181954;1.09705580322593;1.0970773904551878;2.9264521462368343e-09;-0.32617503054208913;0.32616961456630095
92.309628;1.1920245469278083;-2.8759743671732858e-05;-2.4102881272859234e-05;0.3887975083061512;0.32619266591468526;1.1998874213199446;9.998757541349335;-0.8335070408931408;1.0970566144643619;1.0970789998785222;2.5746526019431862e-09;-0.3261750304091273;0.3261691111273753
92.319628;1.1920240933179855;-2.875996422945213e-05;-2.410291172007493e-05;0.38879664845703704;0.3261922473121166;1.1998905679172596;9.998763900571682;-0.8335070408587024;1.097057392074853;1.0970805499324607;2.2209350064291654e-09;-0.32617503027654804;0.32616859182758384
92.329628;1.192023702928386;-2.8760175259969832e-05;-2.4102975859614054e-05;0.3887957938204329;0.3261918357310722;1.1998937274022599;9.998770203147094;-0.8335070408155814;1.0970581367421186;1.0970820363800222;1.8657531194714373e-09;-0.3261750301457569;0.3261680577839068
92.339628;1.1920233724039921;-2.876037665440779e-05;-2.410307579172988e-05;0.38879494523940894;0.3261914304910357;1.19989689968818;9.998776443763024;-0.8335070407642111;1.0970588494458249;1.0970834542049004;1.5096517597154462e-09;-0.32617503001840137;0.32616751058787546
92.349628;1.1920230990975953;-2.876056782831738e-05;-2.41032132248146e-05;0.38879410365139144;0.32619103120679604;1.1999000848929942;9.99878262343185;-0.8335070407048769;1.0970595321536663;1.0970847986747674;1.1534794326167767e-09;-0.32617502989631103;0.3261669522404226
92.359628;1.1920228820084466;-2.876074770699318e-05;-2.410338953789617e-05;0.38879327045193807;0.3261906377904231;1.1999032823313418;9.99878874440553;-0.8335070406378963;1.0970601880871413;1.0970860658516872;7.984855555300707e-10;-0.32617502978159196;0.326166384961424
92.369628;1.1920227211891297;-2.8760915081417764e-05;-2.4103605634557464e-05;0.3887924474630751;0.32619025049678374;1.1999064908347286;9.998794811012273;-0.8335070405635012;1.0970608211173836;1.0970872527605129;4.463414780905539e-10;-0.3261750296766052;0.32616581089724667
92.379628;1.192022616121158;-2.87610691355741e-05;-2.4103861811623326e-05;0.3887916365903581;0.3261898698928647;1.1999097095770432;9.998800834178043;-0.8335070404817542;1.097061434755423;1.0970883575032717;9.88761888337721e-11;-0.3261750295835492;0.3261652319721373
92.389628;1.192022564998953;-2.876120974543005e-05;-2.4104157736366637e-05;0.38879083954965915;0.32618949660903457;1.199912938349417;9.998806835517039;-0.8335070403926392;1.0970620316528337;1.0970893786716998;-2.4244524909913524e-10;-0.32617502950409893;0.32616464995406547
92.399628;1.1920225648490668;-2.8761337350024287e-05;-2.410449240813994e-05;0.38879005782046444;0.3261891311126234;1.1999161773274165;9.998812842740366;-0.8335070402959952;1.0970626136773107;1.0970903144630382;-5.767311463486304e-10;-0.32617502943941706;0.3261640666365032
92.409628;1.1920226118869712;-2.876145272153622e-05;-2.410486417832092e-05;0.3887892926604191;0.3261887737003048;1.199919426528883;9.998818876700375;-0.8335070401914254;1.097063182063509;1.0970911626020077;-9.033571118787948e-10;-0.32617502939027604;0.3261634839756996
92.419628;1.192022702073143;-2.8761556964082433e-05;-2.4105270970259072e-05;0.38878854515967215;0.3261884244891361;1.1999226856174487;9.998824943168998;-0.8335070400784441;1.0970637374773766;1.0970919208621701;-1.2215599012501452e-09;-0.3261750293571766;0.32616290417726196
92.429628;1.192022830802592;-2.8761651595307405e-05;-2.410571058453389e-05;0.38878781632848003;0.3261880832790317;1.1999259541348248;9.998831036833776;-0.833507039956675;1.0970642802840773;1.097092587378537;-1.5303322670703891e-09;-0.32617502934057;0.3261623298179157
92.439628;1.1920229920926075;-2.876173846948306e-05;-2.410618093937806e-05;0.3887871071749584;0.32618774945921614;1.199929231479611;9.99883715209633;-0.8335070398259777;1.0970648108118983;1.097093160545882;-1.8286229059746924e-09;-0.32617502934105963;0.3261617638225288
92.449628;1.1920231790099243;-2.8761819447738043e-05;-2.4106680233334913e-05;0.38878641884772486;0.3261874221451827;1.1999325166254833;9.99884328625614;-0.8335070396865099;1.0970653293266626;1.0970936387979273;-2.1155240970211855e-09;-0.32617502935930787;0.32616120919706365
92.459628;1.1920233845544985;-2.8761896127347323e-05;-2.410720700193921e-05;0.3887857526067281;0.3261871004878297;1.1999358076758577;9.998849430701853;-0.8335070395386174;1.097065836320672;1.0970940203232498;-2.3903441865295237e-09;-0.3261750293957746;0.3261606688770668
92.469628;1.1920236013842613;-2.8761969803379358e-05;-2.410776004472201e-05;0.38878510951650297;0.3261867838563662;1.1999391019114753;9.998855566336415;-0.833507039382608;1.0970663329799835;1.097094302942203;-2.6527670871352934e-09;-0.326175029450706;0.32616014588051573
92.479628;1.1920238215776429;-2.8762041350140563e-05;-2.410833826543469e-05;0.3887844903684651;0.32618647175478244;1.1999423972003398;9.998861668973975;-0.8335070392185624;1.0970668210544705;1.0970944845191744;-2.903035792524872e-09;-0.32617502952428923;0.32615964335248265
92.489628;1.1920240379245113;-2.8762111162267983e-05;-2.4108940482702794e-05;0.3887838959930623;0.32618616370303644;1.1999456931255597;9.99886771487732;-0.8335070390462509;1.0970673021163164;1.0970945632148132;-3.1419031821379903e-09;-0.3261750296165607;0.32615916421794267
92.499628;1.1920242454907235;-2.876217928989098e-05;-2.4109565229122942e-05;0.38878332748057165;0.32618585929137534;1.1999489902548235;9.998873683886288;-0.8335070388652603;1.0970677768795425;1.0970945369816887;-3.370435818656767e-09;-0.3261750297271702;0.3261587106160895
92.509628;1.1920244419153143;-2.876224554970832e-05;-2.411021062889606e-05;0.38878278608007893;0.3261855582171028;1.1999522891520913;9.99887955975384;-0.8335070386751847;1.0970682452114415;1.0970944031130263;-3.589812132476044e-09;-0.3261750298553962;0.3261582833939321
92.519628;1.1920246266460743;-2.876230971081397e-05;-2.411087443039296e-05;0.3887822729306421;0.32618526014312693;1.1999555900235475;9.998885329530054;-0.8335070384756618;1.0970687062801525;1.0970941586874332;-3.801113014522965e-09;-0.32617503000036335;0.3261578820495529
92.529628;1.1920247999962472;-2.876237174449303e-05;-2.411155405411965e-05;0.38878178884376513;0.3261849646427103;1.1999588922499924;9.99889098872131;-0.833507038266399;1.0970691583834125;1.0970938018681775;-4.005278459626824e-09;-0.3261750301611296;0.32615750518620334
