time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.539628;1.1920249621911205;-2.876243196621354e-05;-2.411224657803427e-05;0.3887813342492681;0.32618467141381063;1.1999621945176895;9.998896548545792;-0.8335070380472697;1.0970695989525308;1.0970933332366324;-4.203234023129452e-09;-0.32617503033656475;0.32615715093229386
92.549628;1.1920251121543328;-2.876249107195211e-05;-2.4112948835442472e-05;0.3887809091825383;0.326184380379145;1.1999654958698234;9.998902034960718;-0.8335070378183886;1.0970700250281307;1.0970927559269292;-4.395941304238014e-09;-0.3261750305252043;0.3261568170906335
92.559628;1.1920252470030819;-2.8762550006175983e-05;-2.4113657649846125e-05;0.38878051328479807;0.32618409138753723;1.1999687961869256;9.998907479557413;-0.8335070375801319;1.0970704343400317;1.0970920746724513;-4.5843226309197765e-09;-0.3261750307251807;0.3261565012909493
92.569628;1.1920253627514603;-2.876260969940522e-05;-2.4114369953904672e-05;0.38878014593136073;0.3261838039768424;1.1999720951933956;9.998912909932326;-0.8335070373329332;1.097070825956209;1.0970912954429988;-4.769120116241808e-09;-0.32617503093420935;0.32615620123525085
92.579628;1.192025454793422;-2.8762670840092725e-05;-2.411508281778308e-05;0.38877980654363614;0.32618351754283736;1.1999753910323727;9.998918343759373;-0.833507037076916;1.097071199278914;1.097090425808603;-4.95087757651476e-09;-0.32617503114964247;0.32615591493039825
92.589628;1.1920255177899366;-2.8762733625819555e-05;-2.411579361587211e-05;0.3887794950777377;0.32618323167714575;1.1999786801185428;9.99892378419243;-0.8335070368117818;1.0970715527565846;1.0970894744493982;-5.1301807901414696e-09;-0.3261750313686473;0.32615564082326826
92.599628;1.1920255459028766;-2.8762797602537202e-05;-2.4116500154899035e-05;0.3887792123604664;0.3261829464198377;1.1999819580403397;9.998929215110174;-0.8335070365369761;1.0970718838848172;1.0970884501464129;-5.307786919146457e-09;-0.3261750315885045;0.32615537771462566
92.609628;1.1920255332450131;-2.8762861943299294e-05;-2.4117200468248385e-05;0.38877895990129396;0.3261826622492574;1.1999852198095406;9.998934600876627;-0.8335070362517898;1.097072189877655;1.0970873615931573;-5.4843702309403155e-09;-0.3261750318068745;0.326155124457877
92.619628;1.1920254741709138;-2.8762925951149238e-05;-2.4117892506534742e-05;0.3887787394399638;0.32618237977077935;1.1999884589832923;9.998939890951357;-0.8335070359554656;1.09707246820572;1.0970862175799996;-5.660216156702368e-09;-0.3261750320219291;0.3261548796983283
92.629628;1.1920253639891791;-2.8762989269558202e-05;-2.411857423356307e-05;0.3887785527272202;0.3261820993504151;1.1999916667622033;9.998945026380468;-0.8335070356474351;1.0970727169909047;1.0970850269653465;-5.835183728936083e-09;-0.32617503223242433;0.3261546418212421
92.639628;1.1920252003272298;-2.8763051765711396e-05;-2.4119244123087258e-05;0.3887784014568361;0.3261818209503475;1.1999948324274756;9.998949951827285;-0.8335070353274702;1.097072935146205;1.0970837983737884;-6.008897481819745e-09;-0.3261750324376904;0.32615440906846854
92.649628;1.1920249839876274;-2.8763113286552894e-05;-2.4119901485706017e-05;0.3887782870257808;0.3261815441779528;1.1999979451955576;9.998954632390856;-0.8335070349956614;1.0970731219817096;1.0970825396757646;-6.1809548174173546e-09;-0.3261750326374745;0.32615417973241234
92.659628;1.1920247180730565;-2.876317340250776e-05;-2.412054626176335e-05;0.3887782103477577;0.3261812684949496;1.2000009957580435;9.998959060222568;-0.8335070346522546;1.097073276447424;1.097081258017172;-6.350946369557702e-09;-0.32617503283180294;0.3261539523960561
92.669628;1.1920244060772445;-2.876323126664937e-05;-2.412117855081547e-05;0.38877817196422715;0.3261809934779441;1.2000039764360704;9.998963241764532;-0.8335070342973251;1.0970733966580477;1.097079960350483;-6.518407310196111e-09;-0.326175033021032;0.3261537262709583
92.679628;1.1920240507770998;-2.8763285766796083e-05;-2.4121798351825487e-05;0.38877817202983755;0.32618071885256117;1.20000688109503;9.998967182077953;-0.8335070339304104;1.0970734796731678;1.0970786535596917;-6.682962331464445e-09;-0.3261750332060292;0.3261535014117195
92.689628;1.192023654522847;-2.8763335862311187e-05;-2.412240573724747e-05;0.38877821000041585;0.32618044440789046;1.200009705331539;9.998970884469303;-0.8335070335505419;1.0970735211213036;1.0970773440824315;-6.84447798190943e-09;-0.3261750333882551;0.3261532785290579
92.699628;1.1920232200608598;-2.8763380677115263e-05;-2.4123001272228124e-05;0.3887782846691004;0.32618017007945355;1.2000124459009136;9.998974357105096;-0.8335070331567535;1.0970735154507991;1.097076037071331;-7.002934372707152e-09;-0.3261750335695528;0.3261530586808246
92.709628;1.1920227504859127;-2.8763419383067603e-05;-2.4123586122772302e-05;0.3887783947938789;0.32617989595818403;1.200015099596064;9.9989776135715;-0.8335070327483988;1.0970734570764826;1.0970747353318357;-7.158241212044805e-09;-0.3261750337516711;0.32615284303534603
92.719628;1.1920222479089462;-2.876345123339664e-05;-2.4124161729924532e-05;0.3887785396607112;0.3261796221446361;1.200017662926638;9.998980670855037;-0.8335070323250369;1.0970733410920506;1.0970734394278037;-7.310247169458156e-09;-0.32617503393576114;0.32615263253178206
92.729628;1.1920217123170347;-2.876347560870286e-05;-2.4124729480957707e-05;0.3887787191169582;0.3261793487260247;1.2000201327817823;9.998983550233254;-0.8335070318863396;1.0970731634940092;1.0970721492023934;-7.458786263766034e-09;-0.3261750341221706;0.32615242767445407
92.739628;1.192021141851731;-2.876349194233581e-05;-2.412529053356722e-05;0.3887789332777325;0.326179075758037;1.2000225072967963;9.998986282600335;-0.8335070314322315;1.0970729219594069;1.097070864896115;-7.603697037393142e-09;-0.3261750343104924;0.32615222872142624
92.749628;1.1920205342135313;-2.8763499804970945e-05;-2.4125845816638906e-05;0.38877918217339685;0.32617880310865294;1.2000247863167695;9.99898891189013;-0.833507030963059;1.097072616805228;1.0970695874341414;-7.744974170949249e-09;-0.3261750344995465;0.32615203598273845
92.759628;1.192019888093274;-2.8763499212285177e-05;-2.412639623669213e-05;0.3887794652621425;0.32617853039301864;1.2000269710619584;9.998991485734127;-0.8335070304795175;1.0970722508492465;1.0970683187798382;-7.88291071596377e-09;-0.3261750346874343;0.32615184994071766
92.769628;1.1920192037319197;-2.876349086949301e-05;-2.412694285309478e-05;0.3887797808930873;0.32617825709818593;1.2000290632804753;9.99899404214463;-0.8335070299824875;1.0970718278112455;1.0970670621145957;-8.017987474095665e-09;-0.3261750348718822;0.32615167121452
92.779628;1.192018482920359;-2.8763476106382718e-05;-2.412748681954015e-05;0.3887801262844474;0.32617798271958515;1.2000310648735273;9.998996607841434;-0.8335070294731164;1.0970713507070071;1.097065821499705;-8.150675885202712e-09;-0.32617503505066553;0.3261515005063649
92.789628;1.1920177287712088;-2.8763456528514864e-05;-2.4128029189796854e-05;0.38878049811476006;0.3261777068045889;1.2000329780811099;9.998999205271286;-0.8335070289528721;1.0970708214851186;1.0970646014503913;-8.281402909600646e-09;-0.32617503522203534;0.3261513385929361
92.799628;1.1920169453260074;-2.8763433628837355e-05;-2.4128570836034708e-05;0.3887808930111848;0.32617742894566015;1.2000348054875003;9.999001857703757;-0.833507028423338;1.0970702414537918;1.0970634066285174;-8.41058053973908e-09;-0.32617503538504905;0.32615118627058176
92.809628;1.1920161377170722;-2.8763408625222078e-05;-2.4129112460190844e-05;0.3887813077523773;0.3261771487254971;1.2000365498860923;9.999004588558913;-0.833507027886217;1.0970696119682428;1.0970622413789357;-8.538498199951559e-09;-0.32617503553944294;0.3261510441982952
92.819628;1.1920153123949597;-2.8763382607841472e-05;-2.4129654496321084e-05;0.3887817396668387;0.3261768657321074;1.2000382142932304;9.99900741959331;-0.8335070273434743;1.09706893500163;1.0970611092012508;-8.665199936804726e-09;-0.32617503568513884;0.3261509127844699
92.829628;1.1920144762340024;-2.8763356709690173e-05;-2.4130197046861007e-05;0.3887821869958683;0.3261765798707455;1.2000398017830218;9.999010370077508;-0.8335070267970356;1.09706821352867;1.0970600125690093;-8.790564778692184e-09;-0.3261750358218615;0.3261507921564089
92.839628;1.1920136353405095;-2.876333205365997e-05;-2.4130739987706755e-05;0.38878264878268237;0.3261762917355244;1.200041314986203;9.999013455889171;-0.8335070262484066;1.0970674523936847;1.0970589528723846;-8.91441761730744e-09;-0.326175035949049;0.32615068210290726
92.849628;1.1920127943500065;-2.876330963048943e-05;-2.4131283043587523e-05;0.38878312459127345;0.32617600261862784;1.2000427555886843;9.999016695630447;-0.8335070256987948;1.097066659006307;1.0970579301170824;-9.036441785792315e-09;-0.3261750360659806;0.32615058206847336
92.859628;1.1920119557001518;-2.8763290235125347e-05;-2.4131825858368515e-05;0.3887836142819139;0.32617571428497266;1.2000441237620054;9.999020119577093;-0.833507025149533;1.0970658423860784;1.0970569427795704;-9.156139515185229e-09;-0.3261750361719579;0.32615049130512
92.869628;1.1920111196591152;-2.8763274469313775e-05;-2.4132368162976863e-05;0.3887841177390453;0.32617542872828104;1.2000454175392499;9.999023764477982;-0.8335070246023609;1.0970650116247587;1.0970559882755855;-9.27307882034571e-09;-0.3261750362663713;0.326150409162201
92.879628;1.1920102857602752;-2.8763262848770993e-05;-2.4132909754417225e-05;0.3887846347792461;0.3261751478523772;1.200046633250156;9.999027659943307;-0.8335070240593179;1.0970641754071733;1.0970550638030936;-9.387155839374596e-09;-0.32617503634866113;0.3261503353705423
92.889628;1.1920094540002386;-2.8763255993616484e-05;-2.4133450207904222e-05;0.38878516539000313;0.32617487330663075;1.2000477668686123;9.999031823708075;-0.8335070235223839;1.0970633416202897;1.097054167103588;-9.498568496189529e-09;-0.3261750364183144;0.32615026996830887
92.899628;1.1920086249182011;-2.8763254847499883e-05;-2.413398874235418e-05;0.38878570977321264;0.3261746067132131;1.2000488145916777;9.999036266809163;-0.8335070229931728;1.0970625164795922;1.0970532970695623;-9.60759389911406e-09;-0.32617503647498663;0.3261502128736465
92.909628;1.1920077992503704;-2.8763260749244942e-05;-2.4134524335425897e-05;0.38878626795220095;0.32617434986520544;1.2000497727202952;9.999040998544304;-0.8335070224728244;1.0970617043354496;1.09705245422446;-9.714417973521501e-09;-0.3261750365185833;0.3261501637353066
92.919628;1.1920069772683135;-2.876327525643783e-05;-2.4135055740816248e-05;0.38878683962402444;0.3261741045011573;1.200050637826799;9.999046022129868;-0.8335070219620706;1.0970609081349603;1.0970516407748467;-9.819055836466245e-09;-0.3261750365490188;0.32615012228641
92.929628;1.192006158293294;-2.8763299926005712e-05;-2.4135581418423947e-05;0.3887874245261473;0.3261738720346995;1.2000514074570698;9.99905132613959;-0.8335070214613929;1.0970601298291196;1.0970508601997107;-9.921280190563247e-09;-0.32617503656588653;0.3261500886521262
92.939628;1.1920053414211877;-2.8763336220819675e-05;-2.4136099637482683e-05;0.3887880227026422;0.32617365371634177;1.200052081356613;9.999056883592539;-0.8335070209712603;1.0970593709582117;1.0970501167554574;-1.0020615190978253e-08;-0.3261750365685367;0.3261500632958052
92.949628;1.1920045270095423;-2.876338563979485e-05;-2.413660866124835e-05;0.3887886343293313;0.32617345093468714;1.2000526624190442;9.999062660874493;-0.8335070204923208;1.0970586333704835;1.0970494149235506;-1.011652983323655e-08;-0.32617503655634267;0.3261500468117486
92.959628;1.19200371725786;-2.876344992986669e-05;-2.4137106825251305e-05;0.3887892593842439;0.3261732651175274;1.2000531563400318;9.999068631261622;-0.8335070200253663;1.0970579196445835;1.0970487589372007;-1.0208795632901885e-08;-0.32617503652866386;0.32615003968498985
92.969628;1.1920029155608753;-2.8763530995177328e-05;-2.413759252566647e-05;0.3887898976987616;0.3261730975020212;1.2000535701410866;9.99907478331662;-0.8335070195711217;1.097057233281272;1.097048152728397;-1.029768492422851e-08;-0.32617503648480023;0.3261500420629724
92.979628;1.1920021261906537;-2.8763630664047514e-05;-2.413806415859607e-05;0.3887905493845324;0.326172949325977;1.2000539103796035;9.999081117419195;-0.8335070191299919;1.0970565788008286;1.0970475998697158;-1.0383782898398005e-08;-0.3261750364242076;0.3261500537551301
92.989628;1.192001354436325;-2.8763750581888477e-05;-2.4138520169663902e-05;0.38879121494593605;0.3261728221344636;1.2000541820342316;9.999087635903065;-0.8335070187018746;1.0970559618034248;1.097047103303262;-1.0467659970627371e-08;-0.32617503634653966;0.3261500744958652
92.999628;1.1920006057274677;-2.8763892056453542e-05;-2.4138959343899126e-05;0.38879189491064364;0.32617271757322747;1.2000543887639679;9.999094334690945;-0.8335070182861836;1.0970553887703918;1.0970466655032884;-1.0549768068051293e-08;-0.326175036251552;0.3261501042272176
93.009628;1.191999884177824;-2.8764055881827812e-05;-2.413938099375731e-05;0.38879258947601264;0.32617263680766334;1.200054533598517;9.999101199096915;-0.8335070178821307;1.097054866280308;1.0970462890267987;-1.0630615137320754e-08;-0.32617503613924614;0.3261501432834039
93.019628;1.1919991923204611;-2.8764242320697302e-05;-2.4139784752545814e-05;0.3887932985402167;0.32617258020824325;1.2000546186587546;9.99910820566421;-0.8335070174890874;1.0970543999532216;1.0970459765853298;-1.071096144434308e-08;-0.32617503601008935;0.3261501924270744
93.029628;1.191998532106254;-2.8764451259127234e-05;-2.414017026421752e-05;0.3887940219499995;0.3261725474413427;1.2000546444067264;9.999115326234444;-0.8335070171067362;1.0970539933514991;1.097045730573033;-1.079183285083298e-08;-0.3261750358650474;0.326150252666284
93.039628;1.191997905735436;-2.8764682358738985e-05;-2.4140537119559207e-05;0.3887947594454765;0.32617253757709475;1.2000546102548446;9.999122529202287;-0.8335070167348839;1.097053647130801;1.0970455527456977;-1.0874467079239312e-08;-0.32617503570534745;0.326150325054486
93.049628;1.1919973157227328;-2.8764935091993218e-05;-2.414088495188295e-05;0.3887955103126864;0.326172549139002;1.200054516318973;9.999129784200457;-0.8335070163730597;1.0970533592921872;1.0970454438561923;-1.0960181442023093e-08;-0.32617503553212407;0.32615041070344036
93.059628;1.1919967644748803;-2.8765208811979575e-05;-2.4141213353401903e-05;0.38879627325408495;0.326172580360253;1.2000543637434242;9.99913707209305;-0.8335070160201519;1.097053126221403;1.0970454031208614;-1.105009247604496e-08;-0.3261750353463419;0.32615051086893565
93.069628;1.1919962536096376;-2.8765502827310266e-05;-2.4141521713661104e-05;0.388797046630872;0.32617262958221827;1.2000541535077356;9.999144389934234;-0.8335070156744695;1.0970529433455303;1.0970454285653057;-1.1145034269267028e-08;-0.3261750351489968;0.3261506268386792
93.079628;1.1919957835423818;-2.8765816360008568e-05;-2.414180948280903e-05;0.38879782877109925;0.32617269544213234;1.2000538861459351;9.999151748750426;-0.8335070153343197;1.097052805486226;1.0970455180060321;-1.1245756506236122e-08;-0.3261750349412017;0.32615075963546164
93.089628;1.1919953537437757;-2.8766148469946697e-05;-2.4142076610336954e-05;0.3887986180045286;0.3261727768776752;1.2000535625624482;9.999159168945999;-0.8335070149985465;1.0970527071586138;1.0970456692260362;-1.1353026924467746e-08;-0.32617503472412535;0.32615090988375756
93.099628;1.1919949633885767;-2.87664980552085e-05;-2.4142323528865275e-05;0.38879941254699857;0.3261728732021919;1.2000531839600594;9.999166674808132;-0.8335070146665218;1.0970526423131477;1.0970458796828901;-1.1467558950615164e-08;-0.3261750344989462;0.32615107797106874
93.109628;1.19199461181002;-2.8766863901115645e-05;-2.4142550903632364e-05;0.3888002107182999;0.3261729842198787;1.200052750616201;9.999174288554327;-0.8335070143377801;1.0970526041732387;1.0970461469465387;-1.1589994087663372e-08;-0.32617503426671424;0.3261512641557792
93.119628;1.191994298602356;-2.8767244686935133e-05;-2.4142759525941158e-05;0.3888010113710375;0.3261731101650783;1.200052261376916;9.99918202241593;-0.8335070140117881;1.0970525859903524;1.097046469479265;-1.1721104195193496e-08;-0.3261750340282244;0.32615146847686105
93.129628;1.1919940237636175;-2.876763911924721e-05;-2.4142950301567428e-05;0.38880181389356744;0.32617325122301427;1.2000517141803475;9.999189876329442;-0.833507013688022;1.097052581596989;1.0970468467426442;-1.1862073678392793e-08;-0.32617503378410123;0.32615169062383037
93.139628;1.1919937879507843;-2.876804614844485e-05;-2.4143124309528582e-05;0.38880261776439756;0.32617340697940955;1.2000511065608914;9.999197848341026;-0.8335070133661423;1.097052584905276;1.0970472784671457;-1.2014489945022251e-08;-0.3261750335348405;0.326151929798665
93.149628;1.1919935924995841;-2.8768464870644383e-05;-2.4143282917333697e-05;0.38880342208855445;0.3261735764924702;1.2000504362460978;9.999205942392194;-0.8335070130460738;1.0970525894617125;1.0970477635297462;-1.2180019836384034e-08;-0.326175033280682;0.3261521847946143
93.159628;1.1919934389505848;-2.876889437262311e-05;-2.4143427885226243e-05;0.3888042255469221;0.32617375873527377;1.2000497019683014;9.999214163455049;-0.8335070127280502;1.097052589035266;1.0970482995393096;-1.2360152471637425e-08;-0.32617503302164436;0.32615245442445256
93.169628;1.1919933281164152;-2.8769333907801e-05;-2.4143561414738817e-05;0.3888050268978283;0.32617395278917877;1.2000489037632907;9.999222509213828;-0.8335070124126757;1.0970525782082412;1.0970488837624086;-1.2556162568437837e-08;-0.3261750327576955;0.3261527377421916
93.179628;1.1919932593295026;-2.8769782964520236e-05;-2.4143686116974026e-05;0.3888058254024789;0.3261741577455639;1.200048042180521;9.999230966378503;-0.8335070121009798;1.0970525517645229;1.0970495139901706;-1.2769150401939077e-08;-0.3261750324886957;0.32615303381778477
93.189628;1.1919932305664918;-2.8770240986894703e-05;-2.414380486707787e-05;0.38880662081875567;0.32617437238878205;1.2000471174654095;9.999239514544325;-0.833507011794468;1.0970525037704553;1.0970501880089576;-1.3000062583131838e-08;-0.32617503221429656;0.326153341622075
93.199628;1.1919932390858219;-2.87707072414423e-05;-2.414392065473024e-05;0.38880741331503044;0.3261745949507286;1.2000461302443117;9.999248132376513;-0.8335070114950848;1.0970524276746758;1.0970509027267696;-1.3249688867395165e-08;-0.3261750319342188;0.32615366015055497
93.209628;1.1919932817022627;-2.8771180975087983e-05;-2.4144036586318845e-05;0.3888082034309461;0.3261748232891324;1.2000450830799096;9.999256800984279;-0.8335070112048776;1.0970523171052489;1.0970516542159752;-1.3518494804871647e-08;-0.3261750316486598;0.3261539884095868
93.219628;1.191993355257804;-2.8771661493590264e-05;-2.4144155813348123e-05;0.3888089920466691;0.3261750550821572;1.2000439815952337;9.999265508733568;-0.8335070109254661;1.0970521661451689;1.0970524380607094;-1.3806278177662372e-08;-0.32617503135820836;0.32615432527855515
93.229628;1.1919934580426108;-2.877214803898802e-05;-2.4144281244520753e-05;0.3888097802514741;0.3261752877580502;1.200042834515218;9.99927425642975;-0.8335070106578039;1.0970519690630764;1.097053249559558;-1.4112134381468296e-08;-0.3261750310633101;0.32615466941826954
93.239628;1.1919935904245451;-2.877263965681952e-05;-2.414441538359726e-05;0.3888105690512926;0.32617551861806365;1.2000416524700708;9.999283054961442;-0.8335070104022501;1.0970517206483292;1.0970540842482888;-1.4434816607967016e-08;-0.32617503076383003;0.32615501921017725
93.249628;1.1919937539274883;-2.877313529230805e-05;-2.414456044845018e-05;0.38881135923142884;0.32617574517688624;1.20004044654779;9.99929191735728;-0.833507010158618;1.0970514170493066;1.0970549386125783;-1.4772912280660542e-08;-0.32617503045891205;0.3261553727075901
93.259628;1.191993950922803;-2.877363403014044e-05;-2.4144718496292855e-05;0.3888121514992985;0.32617596536741894;1.2000392276321694;9.999300854664819;-0.8335070099263112;1.0970510559207909;1.0970558102388264;-1.5124771220507152e-08;-0.3261750301470866;0.3261557276347541
93.269628;1.1919941851193812;-2.8774135117823105e-05;-2.414489141410469e-05;0.3888129465039671;0.3261761776163271;1.2000380066971028;9.999309876604588;-0.833507009704562;1.0970506358700929;1.0970566971882605;-1.5488566574152285e-08;-0.3261750298266372;0.32615608145568975
93.279628;1.191994461329429;-2.8774637859802703e-05;-2.4145080915216547e-05;0.3888137445761289;0.3261763807342645;1.2000367954078754;9.999318992282426;-0.833507009492417;1.097050156294513;1.0970575977785937;-1.5862469352840115e-08;-0.3261750294960995;0.32615643150805657
93.289628;1.1919947848754362;-2.8775141645284286e-05;-2.4145288495660097e-05;0.3888145456313358;0.3261765735926922;1.2000356059780657;9.99932820994637;-0.8335070092885583;1.0970496177415627;1.0970585110358784;-1.6244706511750516e-08;-0.3261750291545443;0.32615677532273096
93.299628;1.1919951611295527;-2.877564593539595e-05;-2.4145515277022914e-05;0.3888153493853309;0.3261767549269689;1.2000344501101405;9.999337537760134;-0.8335070090913237;1.0970490221663225;1.0970594361196948;-1.663355877009873e-08;-0.32617502880156096;0.3261571110519365
93.309628;1.191995595047834;-2.8776150103577825e-05;-2.414576195395206e-05;0.38881615546024045;0.3261769233461996;1.2000333378910688;9.999346983460796;-0.8335070088988379;1.0970483732530176;1.0970603708403304;-1.7027495450051918e-08;-0.3261750284372318;0.3261574375152248
93.319628;1.1919960913850107;-2.8776653365650842e-05;-2.4146028801443962e-05;0.3888169632444694;0.3261770773464682;1.2000322775061656;9.999356545694043;-0.8335070087090256;1.0970476763404162;1.0970613112100953;-1.7425278435018478e-08;-0.32617502806209686;0.32615775377575457
93.329628;1.1919966552311516;-2.8777154877201798e-05;-2.4146315565056818e-05;0.38881777179156596;0.32617721539619693;1.2000312754444822;9.999366204269508;-0.8335070085196341;1.0970469371166893;1.097062252199828;-1.782576439789678e-08;-0.3261750276770033;0.32615805872642767
93.339628;1.1919972916571056;-2.877765380464604e-05;-2.414662144016234e-05;0.3888185797220728;0.3261773361828624;1.2000303367422729;9.999375925657288;-0.8335070083283416;1.0970461599216892;1.0970631887958648;-1.8227694559320635e-08;-0.3261750272828964;0.32615835093596046
93.349628;1.1919980051444576;-2.8778149295692286e-05;-2.4146945251354764e-05;0.3888193849407354;0.3261774388486535;1.2000294657254134;9.999385678352168;-0.8335070081328461;1.0970453470718686;1.0970641169888016;-1.862979138072988e-08;-0.32617502688061467;0.32615862865266154
93.359628;1.1919987999852335;-2.8778640425477967e-05;-2.4147285636491477e-05;0.38882018460926604;0.326177523063358;1.2000286668397464;9.999395437720567;-0.8335070079310056;1.097044499851925;1.0970650338180346;-1.903092081188675e-08;-0.32617502647086716;0.3261588898330538
93.369628;1.1919996813278437;-2.8779126114907556e-05;-2.4147641093705023e-05;0.38882097568648444;0.3261775890018597;1.200027944967092;9.999405176195348;-0.8335070077211163;1.0970436200129972;1.097065936291259;-1.9430120547489908e-08;-0.32617502605424203;0.3261591321785253
93.379628;1.1920006555146714;-2.8779605103608553e-05;-2.4148009960746807e-05;0.3888217555398674;0.32617763728814086;1.2000273059028803;9.999414857044247;-0.8335070075021479;1.0970427101362028;1.0970668208542362;-1.9826485103153413e-08;-0.32617502563102724;0.32615935334745655
93.389628;1.1920017291023721;-2.8780076134432088e-05;-2.4148390398466487e-05;0.3888225222205381;0.3261776687946398;1.2000267570369312;9.999424442357169;-0.8335070072737553;1.0970417733269355;1.0970676840108853;-2.0218906790774022e-08;-0.32617502520120123;0.3261595513679073
93.399628;1.1920029076263425;-2.8780538236678933e-05;-2.4148780335600065e-05;0.38882327430290137;0.3261776843503635;1.2000263066864334;9.99943390401691;-0.8335070070361373;1.0970408127317854;1.0970685228880783;-2.0605974625364148e-08;-0.3261750247646623;0.3261597248439767
93.409628;1.1920041948288167;-2.8780990875216803e-05;-2.4149177504687542e-05;0.38882401046364623;0.32617768467197883;1.2000259615940692;9.999443226065543;-0.8335070067898498;1.0970398303987596;1.0970693353644185;-2.0986174709025703e-08;-0.32617502432130346;0.326159872806091
93.419628;1.1920055920902468;-2.878143386787851e-05;-2.4149579630154243e-05;0.3888247294460685;0.32617767057104285;1.2000257250716606;9.999452399449035;-0.8335070065355391;1.097038826357233;1.0970701203185853;-2.135809067433193e-08;-0.32617502387095204;0.3261599946547867
93.429628;1.192007098378648;-2.878186711887575e-05;-2.4149984638144682e-05;0.3888254304121593;0.32617764300697366;1.2000255977846275;9.999461416621667;-0.8335070062736768;1.0970377992295457;1.097070878026205;-2.172055990537163e-08;-0.32617502341332166;0.3261600903198705
93.439628;1.1920087110644748;-2.8782290390309458e-05;-2.4150390845507235e-05;0.3888261128870869;0.3261776028507574;1.2000255796946804;9.99947026866715;-0.8335070060045002;1.0970367478168697;1.0970716102891873;-2.2072846037741716e-08;-0.32617502294796696;0.3261601603397772
93.449628;1.192010426764144;-2.8782703293781505e-05;-2.4150796976745786e-05;0.38882677627635337;0.32617755084650707;1.200025671040008;9.999478942083895;-0.8335070057280992;1.097035672054512;1.0970723198791734;-2.2414649735765362e-08;-0.3261750224743582;0.32616020586629124
93.459628;1.1920122409564635;-2.878310540268688e-05;-2.4151202010469807e-05;0.3888274196290669;0.32617748786460127;1.20002587232481;9.99948741581122;-0.8335070054444269;1.0970345728622655;1.097073009402302;-2.2746024555446522e-08;-0.32617502199203907;0.3261602286102433
93.469628;1.1920141467111862;-2.878349624990436e-05;-2.4151605022625722e-05;0.3888280417306532;0.3261774150053397;1.200026184356498;9.99949566385127;-0.833507005153265;1.097033452082344;1.0970736804715937;-2.306729596499132e-08;-0.3261760215006583;0.3261612305117887
93.479628;1.192016134309572;-2.878387526338294e-05;-2.4152004927406914e-05;0.3888286411566923;0.32617733346118777;1.2000266085377198;9.999503664294442;-0.8335070048542497;1.0970323129012398;1.0970743336167308;-2.3378939683541306e-08;-0.3261760209999079;0.3261612132390694
93.489628;1.1920181924872553;-2.8784241787593254e-05;-2.415240010652914e-05;0.38882921625740535;0.326177244446101;1.2000271467602202;9.999511406775456;-0.8335070045469709;1.0970311591451414;1.0970749683139058;-2.3681630786607047e-08;-0.3261760204895159;0.326161177997059
93.499628;1.192020310658298;-2.8784595069573272e-05;-2.415278828093633e-05;0.3888297651888946;0.3261771493046622;1.2000278008492755;9.999518894356315;-0.8335070042311306;1.0970299935064745;1.0970755826628622;-2.3976429612878812e-08;-0.3261760199693281;0.32616112583309287
93.509628;1.1920224803996948;-2.8784934349898373e-05;-2.4153166886160924e-05;0.38883028592952296;0.3261770495531126;1.200028572363461;9.999526142267028;-0.8335070039066087;1.0970288164507047;1.0970761732262122;-2.4264700980674497e-08;-0.3261760194393875;0.32616105802453793
93.519628;1.192024694401928;-2.8785259141582745e-05;-2.4153533527402312e-05;0.3888307764359572;0.32617694669112435;1.2000294627949941;9.999533172199637;-0.8335070035733994;1.0970276258186524;1.0970767355437616;-2.4547814421937498e-08;-0.32617601889978604;0.32616097617525397
93.529628;1.1920269442529676;-2.8785569296089626e-05;-2.4153886147309442e-05;0.38883123514858714;0.32617684199316566;1.2000304732436176;9.999540004984604;-0.8335070032315967;1.0970264170867496;1.097077264797983;-2.4826894758545755e-08;-0.3261760183504066;0.3261608821220711
93.539628;1.1920292200276903;-2.8785864867146937e-05;-2.4154223331133575e-05;0.38883166138015335;0.32617673659102087;1.2000316037462464;9.99954665903806;-0.833507002881493;1.0970251845878594;1.0970777559485483;-2.5102526656376972e-08;-0.32617601779096755;0.3261607777690254
93.549628;1.1920315114809048;-2.8786146038210464e-05;-2.415454470215545e-05;0.3888320549779796;0.3261766318568953;1.2000328531569306;9.999553149189776;-0.8335070025236013;1.0970239225622245;1.0970782036654039;-2.537451836775563e-08;-0.3261760172212979;0.3261606648904257
93.559628;1.192033808356155;-2.8786413040487272e-05;-2.4154850779149336e-05;0.3888324156671614;0.3261765296852129;1.2000342191884446;9.99955948061613;-0.8335070021585157;1.0970226258542628;1.0970786026969799;-2.564212827321451e-08;-0.32617601664150725;0.3261605450377289
93.569628;1.1920360994483572;-2.8786666038082327e-05;-2.4155142443731627e-05;0.38883274282899055;0.3261764323372858;1.2000356980369886;9.999565650795036;-0.8335070017868421;1.0970212910100878;1.0970789483198546;-2.5904601386656268e-08;-0.3261760160519868;0.3261604195023839
93.579628;1.192038372450258;-2.878690511439691e-05;-2.4155420606070895e-05;0.3888330355360382;0.32617634209091095;1.200037283905188;9.999571666903696;-0.8335070014093182;1.0970199165710577;1.0970792365335718;-2.616151444766027e-08;-0.3261760154533743;0.3261602892402278
93.589628;1.192040615423076;-2.8787130450265686e-05;-2.4155686174565638e-05;0.3888332925136887;0.32617626103341363;1.2000389689961526;9.999577560232886;-0.8335070010268704;1.0970185014661826;1.0970794642588082;-2.6412784639353548e-08;-0.3261760148465844;0.32616015484487726
93.599628;1.1920428182992133;-2.8787342586547493e-05;-2.4155940078024016e-05;0.38883351234843405;0.3261761908273504;1.2000407444935863;9.999583380534322;-0.8335070006404767;1.097017043090548;1.0970796290539995;-2.6658425220502683e-08;-0.3261760142327297;0.32616001652703347
93.609628;1.1920449726973288;-2.8787542488908647e-05;-2.4156183164100763e-05;0.38883369405032975;0.32617613239410703;1.2000426017076626;9.9995891829546;-0.8335070002509399;1.0970155370503554;1.097079728022311;-2.6898183408104576e-08;-0.3261760136128182;0.32615987400856084
93.619628;1.1920470707704764;-2.8771442515914265e-05;-2.4142751126657068e-05;0.38883516190623657;0.3261771969842453;1.2000445319224573;9.999595025146249;-0.8335069998585454;1.0970139784589383;1.097079757222408;-2.7131328501273382e-08;-0.3261760129876128;0.32615972656593245
93.629628;1.1920491049081265;-2.8771621940517807e-05;-2.4142973947089482e-05;0.3888352680045708;0.3261771624830409;1.2000465260396123;9.999600969870654;-0.8335069994628311;1.0970123633672415;1.0970797126078826;-2.7356800370449334e-08;-0.3261760123578338;0.32615957343653756
93.639628;1.1920510679171743;-2.8771793745899973e-05;-2.4143186622803273e-05;0.38883533807876386;0.32617713989475877;1.2000485757833004;9.999607083192048;-0.8335069990628946;1.0970106895249008;1.0970795911449116;-2.7573470336703543e-08;-0.32617601172421745;0.3261594142966279
93.649628;1.1920529528665915;-2.8771960201593024e-05;-2.4143388901955143e-05;0.38883537360312975;0.3261771294526428;1.2000506756324607;9.999613431296224;-0.8335069986579838;1.097008956383617;1.097079390994304;-2.7780140435990536e-08;-0.3261760110872736;0.3261592493891887
93.659628;1.1920547535019677;-2.877212370283869e-05;-2.4143580702059845e-05;0.3888353760620326;0.3261771319452469;1.2000528237517765;9.999620080170278;-0.8335069982478395;1.0970071641816934;1.0970791115727725;-2.7975426018446933e-08;-0.32617601044715566;0.3261590792780976
93.669628;1.1920564652755863;-2.8772286287401658e-05;-2.414376230266156e-05;0.38883534718947654;0.32617714883741034;1.200055020720744;9.999627094270673;-0.8335069978327186;1.097005312478216;1.0970787534309776;-2.8157735769230014e-08;-0.32617600980371236;0.32615890445355794
93.679628;1.1920580858680256;-2.877244934224622e-05;-2.4143934259791518e-05;0.38883528912607873;0.3261771818808276;1.20005726647808;9.99963453343305;-0.8335069974132587;1.0970033994825426;1.0970783174914112;-2.832525480588303e-08;-0.326176009156539;0.3261587250034966
93.689628;1.1920596149812608;-2.877261376383823e-05;-2.4144097312158607e-05;0.38883520417388373;0.32617723249734176;1.2000595581475821;9.99964244999171;-0.8335069969902611;1.0970014228362328;1.0970778046179162;-2.847599470484869e-08;-0.3261760085051225;0.32615854054401694
93.699628;1.1920610537137846;-2.8772780264302095e-05;-2.4144252354080972e-05;0.3888350943965883;0.3261773015569408;1.2000618902475544;9.999650888692818;-0.8335069965644984;1.0969993810054715;1.097077215855164;-2.860802935623601e-08;-0.3261760078491045;0.32615835043401054
93.709628;1.1920624040090404;-2.8772949495662757e-05;-2.4144400256385044e-05;0.3888349614660021;0.32617738961215237;1.20006425607223;9.999659890743283;-0.8335069961366529;1.0969972740475644;1.0970765524629331;-2.8719704982815406e-08;-0.3261760071884304;0.32615815403130605
93.719628;1.1920636682999504;-2.8773122122974392e-05;-2.414454165338087e-05;0.38883480675295506;0.3261774971608946;1.200066648945753;9.99966949066414;-0.8335069957073462;1.096995103005933;1.0970758155243903;-2.8809617744518513e-08;-0.3261760065233565;0.3261579507993069
93.729628;1.1920648491201238;-2.877329905230489e-05;-2.414467694453677e-05;0.38883463134480695;0.3261776246755054;1.2000690629787814;9.99967970341866;-0.8335069952771296;1.0969928687761386;1.0970750056555973;-2.8876559101004953e-08;-0.3261760058544375;0.32615774038660067
93.739628;1.1920659496270978;-2.8773481637731187e-05;-2.414480635301083e-05;0.388834436072783;0.32617777247471935;1.2000714930195124;9.999690521935925;-0.8335069948464043;1.096990572166249;1.0970741229687857;-2.8919661551990012e-08;-0.3261760051824853;0.3261575227982749
93.749628;1.192066974913138;-2.8773671541748313e-05;-2.4144929808330666e-05;0.38883422168321036;0.32617794062004873;1.2000739339915054;9.999701928603143;-0.8335069944154754;1.0969882151630315;1.0970731668634228;-2.8938542359801155e-08;-0.32617600450849243;0.3261572984185552
93.759628;1.1920679319292733;-2.877387031218947e-05;-2.4145046884440866e-05;0.388833988773949;0.3261781288023781;1.2000763805270958;9.999713900156001;-0.8335069939847304;1.096985801730666;1.0970721358401472;-2.8933213477906104e-08;-0.3261760038335276;0.3261570676967348
93.769628;1.1920688279389464;-2.8774079137392947e-05;-2.4145156980164832e-05;0.38883373761749623;0.32617833625034137;1.2000788268976346;9.999726402274279;-0.8335069935546052;1.0969833370419808;1.097071028163064;-2.890390443527162e-08;-0.326176003158674;0.3261568308686334
93.779628;1.1920696696500692;-2.8774298996352135e-05;-2.4145259498252574e-05;0.3888334683388219;0.32617856187671707;1.2000812663436193;9.999739387144254;-0.8335069931253715;1.0969808258224423;1.0970698426024073;-2.8850942266777592e-08;-0.3261760024850664;0.3261565880284301
93.789628;1.1920704637487993;-2.8774530733019557e-05;-2.414535385414561e-05;0.3888331811555834;0.32617880445792236;1.200083690152027;9.999752795797326;-0.8335069926971115;1.0969782712258245;1.0970685779709473;-2.877467382583197e-08;-0.32617600181381484;0.32615633927037646
93.799628;1.1920712172329633;-2.8774774744425365e-05;-2.4145439412513493e-05;0.3888328764152825;0.3261790625751976;1.2000860876435928;9.999766560260557;-0.8335069922698797;1.096975674876872;1.0970672322043704;-2.8675549153792894e-08;-0.3261760011459103;0.32615608464868806
93.809628;1.1920719359151837;-2.8775030795749006e-05;-2.414551546716925e-05;0.38883255456511295;0.3261793346510215;1.2000884468839;9.999780605392182;-0.833506991843838;1.0969730379785927;1.0970658023212132;-2.8554382746784978e-08;-0.32617600048244577;0.3261558240239296
93.819628;1.1920726224165095;-2.877529822737145e-05;-2.4145581286978655e-05;0.38883221606294316;0.3261796193340249;1.200090755292759;9.999794851806096;-0.8335069914193011;1.0969703630237235;1.0970642853004362;-2.8412456072953803e-08;-0.32617599982499135;0.32615555694668785
93.829628;1.1920732766125741;-2.8775576221835205e-05;-2.4145636216417833e-05;0.388831861370439;0.3261799157940559;1.2000930002496906;9.999809221386137;-0.8335069909966801;1.0969676550942382;1.0970626786701043;-2.8251300021099848e-08;-0.3261759991757263;0.326155282714152
93.839628;1.1920738983154275;-2.877586400205427e-05;-2.4145679718146385e-05;0.38883149108613096;0.32618022353109677;1.2000951702619769;9.999823645352217;-0.83350699057626;1.0969649217524282;1.0970609805567564;-2.807248115118797e-08;-0.32617599853723783;0.32615500056289104
93.849628;1.1920744887921524;-2.8776160865941983e-05;-2.4145711271349144e-05;0.3888311059659903;0.3261805420893141;1.200097256138247;9.999838069102868;-0.8335069901579875;1.096962171678515;1.0970591904559455;-2.7877543313685903e-08;-0.32617599791225954;0.32615470983034894
93.859628;1.1920750497390453;-2.8776466030601262e-05;-2.414573031673285e-05;0.38883070670208136;0.32618087115191535;1.2000992503157544;9.9998524488053;-0.8335069897415496;1.0969594132867746;1.0970573102982697;-2.7667895994395084e-08;-0.3261759973035142;0.326154409984741
93.869628;1.19207558192439;-2.8776778572735437e-05;-2.4145736396042323e-05;0.3888302936241912;0.3261812106816994;1.200101144611124;9.999866747498485;-0.8335069893266066;1.0969566543863176;1.097055344449534;-2.7444690048958725e-08;-0.3261759967135495;0.32615410058132954
93.879628;1.192076085165106;-2.877709752385634e-05;-2.4145729332810064e-05;0.38882986669711594;0.3261815606974989;1.2001029292616938;9.999880939085493;-0.8335069889129982;1.0969539023227284;1.0970532990704653;-2.720875382674452e-08;-0.3261759961445867;0.3261537812590972
93.889628;1.19207655872447;-2.8777421973248487e-05;-2.4145709226795965e-05;0.38882942597871883;0.32618192101436316;1.2001045941185424;9.999895012519653;-0.8335069885008968;1.096951163458877;1.0970511818605675;-2.6960541767526178e-08;-0.32617599559844784;0.3261534517041352
93.899628;1.1920770013560409;-2.8777751100734322e-05;-2.4145676226338123e-05;0.38882897208164413;0.3261822912629941;1.2001061303515344;9.999908968024108;-0.8335069880907935;1.0969484428273537;1.0970490022322874;-2.670028201056514e-08;-0.3261759950766075;0.32615311154902893
93.909628;1.1920774117764756;-2.8778084197736092e-05;-2.414563031820866e-05;0.38882850603154634;0.3261826709871215;1.2001075314579122;9.999922807869453;-0.8335069876833523;1.0969457450165883;1.097046770841491;-2.6428266179277632e-08;-0.32617599458040536;0.32615276050719416
93.919628;1.1920777893573564;-2.8778420810890892e-05;-2.4145571309314174e-05;0.3888280286113598;0.32618305967226136;1.2001087932951724;9.999936526962802;-0.8335069872793037;1.0969430754045584;1.0970444980063545;-2.6144936048954543e-08;-0.3261759941111646;0.3261523986787562
93.929628;1.1920781333527823;-2.877876083529666e-05;-2.4145498850458137e-05;0.3888275397886094;0.32618345672932947;1.2001099133901951;9.999950110977695;-0.8335069868793825;1.096940440784724;1.0970421923800202;-2.5850793733458072e-08;-0.3261759936700062;0.32615202645212277
93.939628;1.1920784413147572;-2.8779104365359125e-05;-2.4145412448169436e-05;0.3888270386131619;0.32618386143703804;1.200110890271101;9.999963542398625;-0.83350698648422;1.096937849478239;1.0970398608230547;-2.5546299866399593e-08;-0.3261759932575567;0.32615164401830776
93.949628;1.1920787086860491;-2.877945153421456e-05;-2.4145311704019116e-05;0.38882652367396264;0.3261842729378287;1.200111723201133;9.999976803851283;-0.833506986094219;1.0969353113772013;1.0970375090329902;-2.5231747805954992e-08;-0.326175992873807;0.3261512510834678
93.959628;1.1920789292288128;-2.877980259867602e-05;-2.414519663956598e-05;0.38882599381732197;0.32618469032399955;1.2001124119325997;9.999989876294444;-0.8335069857094836;1.0969328379840528;1.0970351424149187;-2.490717430705488e-08;-0.3261759925181754;0.3261508470264672
93.969628;1.1920790955848994;-2.8780158054886374e-05;-2.4145067571771678e-05;0.3888254485814229;0.32618511262817496;1.2001129565156288;10.000002737708098;-0.8335069853299002;1.0969304418234929;1.0970327667344757;-2.4572393688799632e-08;-0.32617599218969756;0.3261504313351577
93.979628;1.1920791999429483;-2.8780518524675927e-05;-2.414492469321783e-05;0.3888248882763187;0.326185538647716;1.2001133577020038;10.000015364815386;-0.8335069849553733;1.0969281349614166;1.0970303882361216;-2.4227159712890755e-08;-0.32617599188730345;0.32615000400628485
93.989628;1.1920792347451468;-2.878088458280596e-05;-2.41447679485459e-05;0.38882431389939;0.32618596682642614;1.2001136175876288;10.000027733932928;-0.83350698458601;1.096925927538569;1.097028013154216;-2.3871346816833685e-08;-0.32617599160998084;0.3261495656978305
93.999628;1.1920791937582724;-2.8781256515155713e-05;-2.414459705612326e-05;0.3888237267849577;0.3261863953200696;1.2001137395172596;10.000039817559824;-0.833506984222099;1.0969238273937068;1.097025646858235;-2.3504938098379146e-08;-0.32617599135664777;0.32614911762436966
94.009628;1.1920790725910706;-2.878163389106892e-05;-2.414441137775384e-05;0.38882312813687503;0.32618682220992024;1.2001137273818128;10.000051583896031;-0.8335069838639616;1.0969218406588905;1.097023293172463;-2.3127779154296848e-08;-0.3261759911261404;0.3261486612614849
94.019628;1.1920788676601815;-2.8782015318657607e-05;-2.4144209954495478e-05;0.3888225188617292;0.326187245756682;1.2001135850735172;10.000063001716592;-0.8335069835119467;1.0969199724417966;1.09702095409695;-2.2739277927897097e-08;-0.3261759909175364;0.326148198052853
94.029628;1.1920785752415681;-2.8782398541277115e-05;-2.4143991850631296e-05;0.3888218997413298;0.32618766448960806;1.2001133161110435;10.00007404152404;-0.833506983166681;1.096918227431964;1.0970186302976106;-2.2338329393476642e-08;-0.32617599073031506;0.3261477293344406
94.039628;1.1920781920035626;-2.8782780629965816e-05;-2.414375651276971e-05;0.38882127184732046;0.32618807715649806;1.200112923191974;10.000084670621803;-0.8335069828292156;1.096916610614356;1.097016322438603;-2.1923585733861046e-08;-0.3261759905641736;0.3261472563924831
94.049628;1.1920777156063966;-2.8783158280461287e-05;-2.41435040225218e-05;0.38882063703712383;0.3261884826997837;1.200112407746608;10.000094850569628;-0.833506982500852;1.096915127488926;1.0970140321717678;-2.149373130635625e-08;-0.3261759904188404;0.32614678043600376
94.059628;1.1920771440267148;-2.878352817982376e-05;-2.4143235236165856e-05;0.3888199979809736;0.32618888028648746;1.2001117700123627;10.000104543797494;-0.8335069821829476;1.0969137835712177;1.0970117620636783;-2.104747023095364e-08;-0.3261759902940556;0.3261463025269058
94.069628;1.1920764748187473;-2.8783887219748053e-05;-2.4142951667687322e-05;0.3888193575488223;0.32618926941902027;1.2001110094353609;10.000113724680286;-0.8335069818769851;1.0969125838098919;1.0970095150922086;-2.0583482214637e-08;-0.3261759901896197;0.3261458237576169
94.079628;1.1920757055822533;-2.8784232594584487e-05;-2.4142655105703287e-05;0.3888187182561033;0.3261896500471509;1.2001101243840047;10.0001223869275;-0.8335069815847842;1.0969115317237537;1.097007294095902;-2.0100617072358653e-08;-0.32617599010533155;0.3261453456871761
94.089628;1.1920748348797126;-2.878456194285375e-05;-2.4142347185967465e-05;0.3888180822146907;0.32619002242654394;1.2001091119123484;10.000130547384018;-0.8335069813084768;1.0969106281371743;1.0970051012608928;-1.9598185498631177e-08;-0.3261759900407327;0.3261448705343683
94.099628;1.1920738626713336;-2.878487345544548e-05;-2.4142029140526764e-05;0.3888174512187094;0.32619038667071426;1.2001079684934708;10.000138245718498;-0.8335069810502124;1.0969098708001823;1.097002938381009;-1.9076057060116042e-08;-0.3261759899948204;0.32614440097117575
94.109628;1.1920727899001229;-2.87851657701173e-05;-2.4141701833055446e-05;0.38881682674700935;0.32619074239722096;1.2001066906941877;10.00014553420687;-0.8335069808120632;1.0969092549587285;1.0970008077736169;-1.8534523244940048e-08;-0.3261759899660146;0.3261439398966975
94.119628;1.1920716173659252;-2.8785437727082706e-05;-2.4141366052809007e-05;0.38881621016727846;0.3261910889350879;1.2001052752951276;10.00015246132046;-0.8335069805962776;1.096908773416297;1.0969987124788558;-1.7974176250649535e-08;-0.32617598995240354;0.32614349023711986
94.129628;1.1920703453675643;-2.8785688224187427e-05;-2.4141022856303365e-05;0.3888156030773781;0.3261914258598014;1.2001037192003088;10.000159061395944;-0.8335069804053648;1.0969084164395888;1.0969966559410682;-1.7395885714496986e-08;-0.3261759899519678;0.326143054612211
94.139628;1.1920689749868114;-2.8785916347777466e-05;-2.4140673602767372e-05;0.38881500737416275;0.3261917530833098;1.20010201922382;10.000165354734495;-0.8335069802417561;1.0969081729349426;1.096994642304182;-1.6800765841708763e-08;-0.32617598996264063;0.3261426350304464
94.149628;1.1920675091642032;-2.8786121666458028e-05;-2.4140319609995932e-05;0.3888144251433561;0.3261920704793313;1.2001001721055586;10.000171355039733;-0.8335069801073686;1.09690803250583;1.096992676298014;-1.6190178385571785e-08;-0.3261759899823366;0.326142232876923
94.159628;1.1920659518054397;-2.8786304260091587e-05;-2.4139961909855947e-05;0.38881385860638035;0.3261923777571139;1.200098174769876;10.000177076474284;-0.8335069800033889;1.0969079866560818;1.096990761961178;-1.556574833911648e-08;-0.32617599000905395;0.3261418490751011
94.169628;1.1920643059918639;-2.8786464355505004e-05;-2.4139601401934936e-05;0.38881330993593094;0.3261926747130937;1.20009602412266;10.000182530793435;-0.8335069799304874;1.096908028511295;1.0969889023457773;-1.4929343053212847e-08;-0.3261759900409494;0.3261414841535931
94.179628;1.1920625728495537;-2.8786601777250584e-05;-2.4139239068339727e-05;0.38881278108596745;0.3261929615131565;1.2000937164965066;10.000187719016937;-0.8335069798892736;1.0969081523923223;1.096987100723071;-1.4283081794682725e-08;-0.32617599007627834;0.3261411382720412
94.189628;1.1920607515047072;-2.878671554341858e-05;-2.4138876022626084e-05;0.38881227401757446;0.32619323888715224;1.2000912482794979;10.000192630600285;-0.8335069798804601;1.0969083541069504;1.096985360786189;-1.3629279995770835e-08;-0.32617599011337606;0.32614081120090227
94.199628;1.192058840249216;-2.878680405398154e-05;-2.413851351874519e-05;0.38881179094016094;0.32619350816719644;1.2000886178535748;10.00019725129096;-0.8335069799047976;1.0969086311117218;1.0969836857696547;-1.297027571171441e-08;-0.32617599015075033;0.3261405022691892
94.209628;1.1920568380331136;-2.8786865759062966e-05;-2.4138152949202252e-05;0.38881133408401664;0.3261937710115342;1.2000858265921233;10.000201570162696;-0.8335069799631367;1.096908982080604;1.096982078291765;-1.2308288403296458e-08;-0.32617599018716376;0.3261402104883024
94.219628;1.1920547450457084;-2.878689968587516e-05;-2.413779579468033e-05;0.3888109052444555;0.32619402893969857;1.2000828783987474;10.000205581002936;-0.8335069800564929;1.0969094064996445;1.0969805401861692;-1.164538139996825e-08;-0.32617599022165467;0.32613993475560055
94.229628;1.1920525625973177;-2.8786905625990634e-05;-2.413744355901412e-05;0.38881050555643915;0.32619428314092924;1.2000797791273294;10.000209284164923;-0.8335069801860021;1.0969099044914392;1.096979071342899;-1.0983522261533404e-08;-0.32617599025345284;0.3261396739898027
94.239628;1.1920502928455181;-2.8786884162020977e-05;-2.4137097790698814e-05;0.3888101357045079;0.3261945345859114;1.2000765356075587;10.000212692375953;-0.8335069803528566;1.0969104765350162;1.0969776693978008;-1.0324621102328477e-08;-0.3261759902819716;0.3261394272335733
94.249628;1.1920479382312896;-2.8786836533201706e-05;-2.4136760204069542e-05;0.38880979632345203;0.3261947841072617;1.2000731541693817;10.000215834313304;-0.833506980558177;1.0969111233418969;1.0969763312081175;-9.670296781069366e-09;-0.3261759903069814;0.3261391936921593
94.259628;1.192045500726846;-2.8786764301213727e-05;-2.4136432751826965e-05;0.38880948817005456;0.326195032502952;1.2000696402355906;10.000218753918109;-0.8335069808028348;1.0969118458180085;1.0969750540724512;-9.021491516065935e-09;-0.32617599032869843;0.3261389726711008
94.269628;1.192042981341661;-2.8786668934079714e-05;-2.4136117609815628e-05;0.38880921208722713;0.32619528060098824;1.2000659992841722;10.00022150766802;-0.8335069810873347;1.0969126444791786;1.0969738357490288;-8.378348890511144e-09;-0.32617599034772327;0.32613876341291315
94.279628;1.1920403806879942;-2.8786551457811793e-05;-2.4135817083375584e-05;0.3888089689933898;0.3261955289896536;1.2000622377744763;10.000224156507793;-0.8335069814117996;1.0969135192122574;1.096972674256922;-7.74036416545123e-09;-0.3261759903649459;0.3261385649579699
94.289628;1.1920377008225225;-2.8786412382248963e-05;-2.413553342904149e-05;0.3888087599894537;0.3261957777174955;1.200059363207579;10.000226755318936;-0.8335069817760179;1.0969144702832385;1.0969715678187442;-7.1066322834731355e-09;-0.32617599038141837;0.3261383762648106
