time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.299628;1.1920349466841333;-2.878625180145906e-05;-2.4135268710760242e-05;0.3888085864722339;0.3261960264001813;1.200055384044411;10.000229346229071;-0.8335069821793957;1.096915499333894;1.0969705149982534;-6.476209064064788e-09;-0.32617599039828454;0.3261381965416351
94.309628;1.1920321260079765;-2.8786069359072544e-05;-2.4135024688734667e-05;0.3888084498115784;0.32619627454072636;1.2000513102587957;10.000231953676476;-0.8335069826208137;1.0969166090481002;1.096969515193401;-5.848570994570833e-09;-0.3261759904167917;0.3261380254215106
94.319628;1.19202924854636;-2.87858642834489e-05;-2.4134802683063652e-05;0.3888083506797342;0.3261965216791502;1.2000471534482207;10.00023458438392;-0.8335069830985647;1.0969178017563956;1.0969685686739934;-5.224001129204945e-09;-0.32617599043823764;0.3261378628493495
94.329628;1.1920263250792207;-2.8785635625194263e-05;-2.4134603555579023e-05;0.38880828886126606;0.3261967673200347;1.2000429259556795;10.000237235479815;-0.8335069836104126;1.0969190780301001;1.096967675727991;-4.603608171650747e-09;-0.326175990463864;0.3261377089186339
94.339628;1.1920233660840824;-2.8785382365033922e-05;-2.4134427807594342e-05;0.3888082636662841;0.3261970109238994;1.2000386403468994;10.000239904693188;-0.8335069841536842;1.0969204361362084;1.0969668362120686;-3.98892464667676e-09;-0.3261759904948566;0.3261375638715324
94.349628;1.192020380556747;-2.8785103363127962e-05;-2.41342756335237e-05;0.3888082742582537;0.3261972521158428;1.200034309637187;10.000242595655653;-0.8335069847254167;1.0969218726056027;1.0969660500138398;-3.3812995126402695e-09;-0.3261759905323834;0.3261374282989294
94.359628;1.1920173758198822;-2.8784797400414363e-05;-2.413414692691616e-05;0.3888083196492592;0.3261974908760954;1.2000299476820497;10.000245312199407;-0.8335069853226273;1.0969233832910432;1.096965317259301;-2.7814183984753705e-09;-0.3261759905775057;0.32613730335034347
94.369628;1.1920143581869143;-2.8784463431933387e-05;-2.4134041270060502e-05;0.3888083987556637;0.32619772757003174;1.2000255691228436;10.000248049805851;-0.833506985942578;1.0969249641787016;1.0969646381144937;-2.1893879959205212e-09;-0.32617599063107744;0.32613719071099234
94.379628;1.1920113334886575;-2.878410096086042e-05;-2.4133957984873115e-05;0.3888085106016906;0.3261979629399479;1.200021188917245;10.000250799209203;-0.8335069865828025;1.0969266117134866;1.0969640130306524;-1.605187451199055e-09;-0.32617599069377873;0.32613709233646576
94.389628;1.1920083072576566;-2.8783710191305323e-05;-2.4133896390928387e-05;0.388808654297673;0.3261981981585486;1.2000168225397179;10.000253556777464;-0.8335069872408744;1.096928322651742;1.0969634430008377;-1.0288041716795588e-09;-0.3261759907661341;0.3261370100594298
94.399628;1.1920052848271707;-2.8783291754351024e-05;-2.413385616571331e-05;0.38880882878602774;0.3261984348062003;1.2000124863784056;10.000256329974277;-0.8335069879142459;1.096930093893269;1.0969629289767449;-4.6004665171353493e-10;-0.32617599084830656;0.3261369452663673
94.409628;1.1920022714788476;-2.8782846373218486e-05;-2.4133837433938893e-05;0.388809032704428;0.32619867460813845;1.2000081966562017;10.000259137778915;-0.8335069886004061;1.0969319223615326;1.0969624715382507;1.0142927765810996e-10;-0.3261759909398801;0.3261368989170272
94.419628;1.1919992727083872;-2.878237487327912e-05;-2.4133840510440335e-05;0.38880926446949554;0.3261989191002714;1.2000039675053866;10.000262010887749;-0.8335069892971573;1.0969338046655241;1.0969620721784001;6.557536249090889e-10;-0.3261759910399667;0.32613687181160417
94.429628;1.1919962942909899;-2.878187834907897e-05;-2.413386562461757e-05;0.3888095224115101;0.3261991693434022;1.1999998104500849;10.000264992021387;-0.8335069900027199;1.0969357371883468;1.0969617343682958;1.2026780624540708e-09;-0.3261759911475018;0.32613686461126573
94.439628;1.1919933423743492;-2.87813582614119e-05;-2.413391274639286e-05;0.3888098048948646;0.32619942567539206;1.1999957352144437;10.000268131910286;-0.833506990715622;1.096937716926632;1.0969614622275246;1.7418895090259834e-09;-0.3261759912614254;0.32613687763206395
94.449628;1.1919904236516852;-2.8780816499044875e-05;-2.4133981468286415e-05;0.3888101104428623;0.32619968766979696;1.1999917497639647;10.000271482297155;-0.8335069914345041;1.096939742034279;1.0969612588216062;2.2732879245707366e-09;-0.3261759913806968;0.3261369109060865
94.459628;1.1919875448222284;-2.8780255144579108e-05;-2.4134071058350633e-05;0.3888104377990127;0.326199954334218;1.199987859938943;10.000275090644312;-0.8335069921579962;1.096941811360232;1.0969611263014627;2.7969410625033565e-09;-0.3261759915042596;0.3261369644984804
94.469628;1.1919847118429856;-2.8779675898918276e-05;-2.413418063346983e-05;0.38881078593084756;0.3262002243256373;1.1999840703117788;10.000279000702152;-0.8335069928847975;1.0969439236397551;1.0969610663189486;3.3129783471301156e-09;-0.32617599163110667;0.3261370387394589
94.479628;1.19198193023474;-2.877907983580599e-05;-2.413430918492423e-05;0.38881115403955496;0.32620049607987495;1.1999803855100777;10.000283259290521;-0.8335069936138488;1.0969460770123527;1.0969610791806537;3.821514992328513e-09;-0.32617599176046713;0.32613713421635576
94.489628;1.191979205777372;-2.8778467697603713e-05;-2.4134455471661228e-05;0.38881154169153526;0.32620076804750797;1.1999768106608395;10.00028791607829;-0.8335069943443548;1.0969482688443926;1.0969611630093223;4.322559507476411e-09;-0.3261759918919856;0.32613725162198526
94.499628;1.1919765442841033;-2.8777840183341305e-05;-2.413461807833343e-05;0.3888119491362124;0.32620103892908037;1.199973350880228;10.00029300954669;-0.8335069950757086;1.096950496162609;1.0969613144026127;4.816019501588563e-09;-0.3261759920257151;0.32613739166073874
94.509628;1.1919739514180177;-2.877719799490381e-05;-2.4134795603088967e-05;0.38881237746726555;0.3262013075094141;1.1999700103148077;10.000298555143521;-0.8335069958074622;1.0969527569074953;1.096961529933964;5.3018453456924135e-09;-0.3261759921618525;0.32613755505214687
94.519628;1.191971433599715;-2.877654179910866e-05;-2.4134986609536364e-05;0.38881282826923247;0.32620157234034153;1.1999667916775114;10.000304550398315;-0.8335069965392469;1.0969550510834023;1.096961807233659;5.780190048354343e-09;-0.3261759923004517;0.3261377426094453
94.529628;1.1919689984951287;-2.877587221823644e-05;-2.4135189397957013e-05;0.3888133030121221;0.3262018316837364;1.199963696836537;10.000310991808592;-0.8335069972706202;1.0969573808118658;1.0969621454364984;6.251461954797837e-09;-0.3261759924413283;0.3261379552958419
94.539628;1.191966653940184;-2.8775189897011596e-05;-2.4135401979456976e-05;0.3888138026746412;0.3262020836608045;1.199960727422049;10.000317883748519;-0.8335069980010537;1.0969597492509326;1.0969625450291594;6.716230870137782e-09;-0.32617599258403146;0.32613819403963684
94.549628;1.1919644068647322;-2.877449563108719e-05;-2.413562217964897e-05;0.38881432762956186;0.3262023265555915;1.199957884615571;10.000325228201604;-0.8335069987300735;1.0969621590999405;1.0969630070530265;7.175096896527494e-09;-0.32617599272790904;0.32613845938287256
94.559628;1.1919622630498266;-2.8773790466946887e-05;-2.4135847667402733e-05;0.38881487757701255;0.3262025591006041;1.1999551687773446;10.000333013609213;-0.8335069994571883;1.0969646116982708;1.0969635320659616;7.6285262601853e-09;-0.32617599287236676;0.32613875132096753
94.569628;1.1919602263559128;-2.8773075718076615e-05;-2.4136076105023065e-05;0.38881545141149915;0.32620278056166857;1.199952579571859;10.000341214157954;-0.8335070001815676;1.096967106808424;1.0969641200149303;8.07662727843402e-09;-0.32617599301710654;0.3261390693156566
94.579628;1.191958297519953;-2.8772352894821887e-05;-2.4136305504730794e-05;0.388816047195056;0.32620299072096204;1.1999501163125343;10.0003497928186;-0.8335070009018171;1.0969696427362436;1.0969647706110863;8.519097743597212e-09;-0.3261759931621142;0.3261394124005874
94.589628;1.191956474298402;-2.877162360345818e-05;-2.4136534407901877e-05;0.38881666240346735;0.3262031898793175;1.1999477786939035;10.000358707722103;-0.8335070016161005;1.096972216381403;1.0969654826447075;8.955543664202369e-09;-0.326175993307474;0.326139779368775
94.599628;1.1919547527480825;-2.877088943608995e-05;-2.4136761770764385e-05;0.3888172942869651;0.32620337883146794;1.1999455678540505;10.000367919935567;-0.833507002322446;1.0969748231027083;1.096966253172469;9.385823903868867e-09;-0.3261759934530493;0.3261401688227791
94.609628;1.1919531282823017;-2.87701518634491e-05;-2.413698682762921e-05;0.3888179401441319;0.32620355868804746;1.1999434871805486;10.000377396433977;-0.833507003018885;1.0969774572875641;1.0969670780908813;9.809982451248962e-09;-0.3261759935980996;0.3261405792208713
94.619628;1.191951596308264;-2.8769412159109314e-05;-2.4137208999215317e-05;0.38881859743958613;0.3262037306642487;1.1999415425359174;10.000387108687718;-0.8335070037034277;1.0969801135314035;1.0969679531103538;1.0228080464418497e-08;-0.32617599374120654;0.3261410090878768
94.629628;1.1919501529075194;-2.8768671244169128e-05;-2.4137427851095257e-05;0.388819263698417;0.32620389604217176;1.1999397413349322;10.000397026421702;-0.8335070043740447;1.0969827870632516;1.096968874318662;1.0640282600419872e-08;-0.3261759938806792;0.3261414570456627
94.639628;1.1919487953667514;-2.8767929446047444e-05;-2.4137643133225826e-05;0.38881993633271694;0.3262040561637244;1.1999380905518389;10.00040710862502;-0.8335070050286382;1.0969854732733386;1.0969698386821887;1.104689084708973e-08;-0.3261759940150818;0.32614192167499784
94.649628;1.1919475221010958;-2.8767186435709807e-05;-2.413785472067853e-05;0.3888206127498106;0.3262042123526448;1.1999365949520433;10.000417302197885;-0.833507005665106;1.0969881670745856;1.0969708441708013;1.144816369833739e-08;-0.32617599414348813;0.3261424014841839
94.659628;1.191946332304476;-2.87664414203165e-05;-2.4138062398274144e-05;0.38882129051750236;0.3262043658870059;1.1999352565412793;10.00042755086084;-0.8335070062815455;1.0969908632563548;1.0969718891307925;1.1844020382843705e-08;-0.32617599426538085;0.3261428948960069
94.669628;1.1919452256600744;-2.8765693398924382e-05;-2.4138265763824344e-05;0.38882196703577027;0.32620451792785643;1.199934075183475;10.000437802731692;-0.8335070068763147;1.0969935581260633;1.0969729714848377;1.2233793049913905e-08;-0.3261759943804348;0.3261434002174249
94.679628;1.1919442016820458;-2.8764941377764255e-05;-2.413846433987974e-05;0.3888226391553583;0.3262046692887892;1.1999330498770462;10.00044801138514;-0.8335070074478964;1.0969962505842117;1.0969740888002824;1.2616341915837504e-08;-0.32617599448848056;0.326143915720918
94.689628;1.191943258857631;-2.8764184599239003e-05;-2.413865765176783e-05;0.38882330348016625;0.32620482022953845;1.1999321802144494;10.000458136592702;-0.8335070079948577;1.0969989419753343;1.096975239302711;1.2990452911334717e-08;-0.3261759945895421;0.32614443982053026
94.699628;1.1919423950607142;-2.8763422679996095e-05;-2.4138845147256844e-05;0.3888239569172792;0.326204970416632;1.19993146731481;10.000468142466078;-0.8335070085160288;1.0970016357105328;1.096976422672513;1.3355078241403867e-08;-0.3261759946837366;0.32614497124927205
94.709628;1.1919416093416015;-2.8762655462752973e-05;-2.413902610371332e-05;0.38882459685791765;0.32620511911999933;1.1999309136980223;10.000477987651134;-0.8335070090107348;1.0970043365431592;1.096977639894905;1.3709316320057896e-08;-0.326175994771216;0.3261455092436943
94.719628;1.1919409025421974;-2.8761882791708015e-05;-2.4139199686175964e-05;0.38882522112493206;0.32620526553799895;1.199930522284653;10.00048761917097;-0.8335070094788403;1.0970070489307926;1.0969788923767885;1.4052368290560341e-08;-0.3261759948521737;0.3261460536111572
94.729628;1.1919402755276702;-2.8761104541145104e-05;-2.4139365067016534e-05;0.3888258277530632;0.32620540879749543;1.199930295140348;10.00049697946931;-0.8335070099204683;1.0970097751067005;1.0969801812367526;1.4383477993396249e-08;-0.3261759949266719;0.3261466044966381
94.739628;1.1919397275824757;-2.8760320784298785e-05;-2.4139521511930564e-05;0.3888264146246095;0.32620554772840443;1.1999302328369081;10.00050601498522;-0.8335070103356279;1.0970125143937999;1.0969815073435514;1.4701775870362535e-08;-0.32617599499453265;0.32614716197044813
94.749628;1.191939256776166;-2.8759531760670494e-05;-2.413966853218211e-05;0.38882697944983974;0.32620568090646135;1.1999303344761352;10.000514678253282;-0.8335070107242118;1.0970152642764883;1.0969828712101846;1.5006334369922786e-08;-0.32617599505559886;0.3261477256737886
94.759628;1.1919388603408803;-2.8758737720540873e-05;-2.4139806056464424e-05;0.38882752022798256;0.32620580675911376;1.1999305977219186;10.000522929609783;-0.8335070110862756;1.0970180221320078;1.0969842726967263;1.5296468217071496e-08;-0.32617599510999395;0.3261482948135186
94.769628;1.1919385336991921;-2.8757939048306988e-05;-2.413993451167768e-05;0.388828035576824;0.3262059234947359;1.1999310190079089;10.00053073898488;-0.8335070114220599;1.0970207861415273;1.096985711576687;1.557190040205611e-08;-0.32617599515807144;0.32614886860522807
94.779628;1.1919382697606529;-2.8757136577583806e-05;-2.4140054722418277e-05;0.38882852462841516;0.3262060291345537;1.1999315940551878;10.00053808217316;-0.833507011731822;1.0970235547555034;1.0969871882663749;1.5832838455119906e-08;-0.32617599520028695;0.3261494466353053
94.789628;1.1919380594780784;-2.8756331651762216e-05;-2.4140167459824086e-05;0.38882898688368195;0.32620612168279095;1.199932318214616;10.000544935643585;-0.8335070120158768;1.0970263258085893;1.0969887036200336;1.60800547079264e-08;-0.32617599523715574;0.3261500287825045
94.799628;1.1919378925321369;-2.875552586537931e-05;-2.4140272967024116e-05;0.3888294222575712;0.3262061992273526;1.1999331864753107;10.000551275881115;-0.8335070122747372;1.0970290968078877;1.0969902583232145;1.6314746089259577e-08;-0.3261759952692417;0.3261506150524609
94.809628;1.1919377577057912;-2.8754720791894337e-05;-2.4140371014238692e-05;0.3888298311306934;0.326206260009886;1.1999341933630265;10.00055707739591;-0.8335070125090359;1.0970318660653158;1.0969918525605074;1.653827428975347e-08;-0.326175995297173;0.32615120554580374
94.819628;1.1919376437252174;-2.875391792968407e-05;-2.414046120067093e-05;0.38883021427158987;0.3262063024311593;1.1999353329253042;10.00056231120847;-0.8335070127192237;1.0970346331218066;1.096993485962747;1.675202563967463e-08;-0.3261759953217418;0.3261518003367241
94.829628;1.1919375401895935;-2.875311889032139e-05;-2.4140543065778276e-05;0.3888305726545737;0.3262063248617815;1.1999365988005188;10.000566952138966;-0.8335070129053396;1.097037397897556;1.0969951580452548;1.6957215360480215e-08;-0.3261759953440515;0.3261523992574512
94.839628;1.1919374378174334;-2.875232564377309e-05;-2.4140616226998393e-05;0.38883090728753783;0.3262063254732514;1.1999379846221756;10.000570985164432;-0.8335070130670164;1.0970401594045267;1.0969968688463405;1.715463294984605e-08;-0.32617599536554526;0.32615300184634677
94.849628;1.1919373286006152;-2.8751540484720544e-05;-2.414068058048571e-05;0.38883121909289603;0.3262063023268424;1.199939484772302;10.000574400193907;-0.8335070132035917;1.0970429150837717;1.0969986186588951;1.734474896585692e-08;-0.32617599538778563;0.3261536073771752
94.859628;1.1919372063806828;-2.8750765698899228e-05;-2.414073630142433e-05;0.3888315088237522;0.32620625360668354;1.199941094627268;10.000577179397757;-0.8335070133143206;1.0970456608537207;1.0970004072426234;1.7528130241241113e-08;-0.3261759954121127;0.3261542148804526
94.869628;1.1919370672874356;-2.8750003332550382e-05;-2.4140783669863394e-05;0.3888317770963075;0.32620617774022886;1.1999428101016818;10.00057928692437;-0.8335070133987672;1.0970483915722857;1.097002234028802;1.77056456537846e-08;-0.32617599543949616;0.3261548233515944
94.879628;1.1919369099023112;-2.8749255252237927e-05;-2.4140822859488517e-05;0.38883202455801275;0.3262060732281431;1.199944627061255;10.00058067047932;-0.8335070134570794;1.0970511020008111;1.0970040989800782;1.7878282685788338e-08;-0.32617599547068915;0.32615543193532237
94.889628;1.1919367354658688;-2.8748523320783643e-05;-2.41408537746584e-05;0.3888322520807725;0.326205938452213;1.1999465407660128;10.000581275379234;-0.8335070134898988;1.0970537878417599;1.0970060026819901;1.8046834609015686e-08;-0.326175995506529;0.32615603974770685
94.899628;1.1919365476087902;-2.874780960779557e-05;-2.4140876053239997e-05;0.3888324608369289;0.3262057718598402;1.199948545745266;10.000581060604175;-0.8335070134983084;1.0970564459023693;1.0970079457393478;1.8211748910169705e-08;-0.32617599554807325;0.32615664555213714
94.909628;1.1919363511151337;-2.8747116549865748e-05;-2.414088932872586e-05;0.38883265212485874;0.3262055721402326;1.1999506361719312;10.000580001777843;-0.8335070134840761;1.0970590733173018;1.097009928336717;1.8373168836680874e-08;-0.3261759955964183;0.32615724760393877
94.919628;1.1919361499495753;-2.874644692150374e-05;-2.4140893557930406e-05;0.3888328269833807;0.32620533806569574;1.19995280595226;10.000578080813009;-0.8335070134497139;1.0970616669884503;1.0970119503308677;1.8531154606781652e-08;-0.32617599565254984;0.3261578437349057
94.929628;1.19193594564381;-2.8745803737795164e-05;-2.414088893824599e-05;0.3888329859528422;0.3262050683705934;1.1999550485012866;10.00057527956635;-0.8335070133981564;1.0970642240123285;1.0970140117806138;1.8685997585088314e-08;-0.3261759957173462;0.32615843160256136
94.939628;1.1919357378366626;-2.8745190129201974e-05;-2.414087542452099e-05;0.38883312923364366;0.32620476176074603;1.1999573566512927;10.000571581696343;-0.8335070133324014;1.0970667423760325;1.0970161128875162;1.8838373530233032e-08;-0.3261759957914252;0.32615900891133576
94.949628;1.191935526604169;-2.8744609004111488e-05;-2.4140852516470194e-05;0.38883325690605103;0.32620441702144143;1.1999597232355659;10.000566973649763;-0.833507013255273;1.0970692207084873;1.0970182528142687;1.8989289917693688e-08;-0.3261759958750286;0.32615957349183705
94.959628;1.1919353139209803;-2.874406260306014e-05;-2.414081955293753e-05;0.3888333688970736;0.32620403332262055;1.199962142504778;10.000561440798364;-0.8335070131693421;1.0970716569338073;1.0970204290927286;1.9139887256451965e-08;-0.32617599596819763;0.3261601232526201
94.969628;1.191935103383011;-2.8743552345380916e-05;-2.4140775999251096e-05;0.38883346497681975;0.3262036104539689;1.1999646108607775;10.000554964110112;-0.8335070130769434;1.097074047295505;1.0970226388389919;1.9291174743710895e-08;-0.3261759960708358;0.32616065619867196
94.979628;1.19193489943362;-2.874307906882852e-05;-2.4140721368249164e-05;0.38883354502679424;0.3262031487240304;1.1999671257890794;10.000547527670996;-0.8335070129800345;1.0970763870304507;1.097024880190561;1.9443973925402748e-08;-0.3261759961825012;0.32616117065090383
94.989628;1.1919347064855605;-2.874264333977683e-05;-2.4140654983084645e-05;0.3888336093937337;0.3262026487516093;1.1999696839814498;10.000539129097948;-0.8335070128799837;1.0970786719207255;1.0970271525174118;1.9599109511112737e-08;-0.32617599630234256;0.32616166538764374
94.999628;1.1919345278131073;-2.87422456039521e-05;-2.414057606328583e-05;0.3888336590127276;0.32620211149413325;1.1999722804746442;10.00052977762679;-0.8335070127776131;1.0970808993210879;1.0970294559480354;1.975742745859806e-08;-0.32617599642928286;0.32616213957359147
95.009628;1.191934365302206;-2.8741886110634373e-05;-2.4140484203453875e-05;0.3888336950722314;0.3262015384041622;1.1999749093726442;10.00051948853663;-0.8335070126734374;1.0970830681847352;1.0970317908493996;1.9919457803867792e-08;-0.3261759965622511;0.32616259259698477
95.019628;1.1919342203902414;-2.8741564767281327e-05;-2.4140379625241713e-05;0.38883371840853753;0.32620093134653994;1.1999775648873985;10.000508285820645;-0.8335070125678383;1.0970851784527698;1.0970341576276263;2.008520078377646e-08;-0.3261759967003211;0.3261630238180485
95.029628;1.1919340944059267;-2.874128122128145e-05;-2.4140262870218796e-05;0.3888337290575937;0.3262002922862433;1.1999802417025358;10.000496208789059;-0.8335070124611991;1.0970872306118944;1.0970365568452665;2.025429664824848e-08;-0.3261759968426257;0.32616343239863776
95.039628;1.19193398767386;-2.874103504267929e-05;-2.414013436669947e-05;0.388833726249675;0.3261996230601398;1.199982934851451;10.000483317613938;-0.8335070123540811;1.0970892256194058;1.0970389887665415;2.0426137579139307e-08;-0.32617599698817157;0.32616381739604133
95.049628;1.191933898775282;-2.874082578132668e-05;-2.4139994294123276e-05;0.38883370892051455;0.3261989252422435;1.1999856396229094;10.000469692488766;-0.8335070122472091;1.0970911650764896;1.0970414527202101;2.059981392306633e-08;-0.32617599713578155;0.3261641780127287
95.059628;1.191933824485813;-2.8740652889697136e-05;-2.4139842720178766e-05;0.38883367615538367;0.3261982000278139;1.1999883516581256;10.000455417697948;-0.8335070121411885;1.0970930515743638;1.0970439473792086;2.077429834644382e-08;-0.3261759972840569;0.3261645138433206
95.069628;1.1919337600354019;-2.874051559087586e-05;-2.4139679778525317e-05;0.3888336270859454;0.32619744830999176;1.1999910669414522;10.000440559071652;-0.8335070120362972;1.0970948882311709;1.097046471406891;2.094882482006558e-08;-0.32617599743137715;0.32616482497751104
95.079628;1.1919336996021495;-2.8740412966995628e-05;-2.4139505801802145e-05;0.3888335607192349;0.32619667090641863;1.1999937816723112;10.000425155580125;-0.8335070119325588;1.0970966771353192;1.0970490239020763;2.112303330724686e-08;-0.32617599757614507;0.3261651119408835
95.089628;1.1919336364797133;-2.8740344230558296e-05;-2.4139321469028474e-05;0.3888334758862276;0.32619586873615375;1.19999649253566;10.000409225122487;-0.8335070118299749;1.097098418107777;1.0970516042019063;2.1296806380339852e-08;-0.3261759977170345;0.3261653756040948
95.099628;1.1919335627686352;-2.874030870022637e-05;-2.4139127885120768e-05;0.3888333712165531;0.32619504283295586;1.1999991973622552;10.000392770086515;-0.8335070117287432;1.097100108771941;1.0970542105454872;2.1470120126136254e-08;-0.32617599785297574;0.32616561703249186
95.109628;1.1919334700046926;-2.8740305443062762e-05;-2.4138926433369433e-05;0.38883324550584375;0.3261941941851275;1.200001895501724;10.00037577969507;-0.833507011629346;1.0971017458032135;1.0970568386123627;2.1642969937132977e-08;-0.3261759979830889;0.3261658372820484
95.119628;1.191933350797489;-2.874033304980252e-05;-2.4138718460234456e-05;0.38883309814698763;0.32619332370553267;1.2000045874567773;10.000358235350857;-0.8335070115325396;1.097103326527776;1.0970594811888998;2.1815239432445558e-08;-0.3261759981067723;0.32616603731003924
95.129628;1.1919331995710698;-2.8740389739208594e-05;-2.413850508280216e-05;0.38883292892748955;0.32619243241784834;1.2000072738017358;10.000340120977505;-0.8335070114393067;1.0971048496881108;1.0970621292954337;2.1986762896686853e-08;-0.32617599822385984;0.3261662179655738
95.139628;1.1919330125462428;-2.8740473583841684e-05;-2.4138287230239063e-05;0.3888327375864651;0.326191521505454;1.2000099544812077;10.00032142964165;-0.8335070113507175;1.0971063149852036;1.0970647737836074;2.2157626636466627e-08;-0.3261759983346108;0.3261663800678641
95.149628;1.1919327879763784;-2.874058267808983e-05;-2.4138065640605725e-05;0.38883252383619943;0.32619059222836017;1.2000126294750666;10.000302162583242;-0.8335070112678677;1.0971077221630787;1.097067405913544;2.232821448980117e-08;-0.32617599843949235;0.32616652467039914
95.159628;1.1919325255800077;-2.8740715243288183e-05;-2.4137840789584605e-05;0.38883228776941126;0.3261896459657467;1.2000152996919498;10.00028232876364;-0.8335070111920085;1.0971090704166624;1.0970700171259953;2.2498848177772952e-08;-0.32617599853904194;0.3261666532182945
95.169628;1.1919322252111955;-2.8740869749587448e-05;-2.413761301700624e-05;0.38883203011200057;0.3261886842347448;1.2000179669197044;10.000261943036438;-0.833507011124471;1.0971103580916497;1.0970725987834313;2.2669453616948238e-08;-0.326175998633888;0.3261667673780646
95.179628;1.1919318863516415;-2.8741045068920636e-05;-2.413738262481649e-05;0.3888317520196169;0.3261877086021936;1.2000206331854033;10.000241017883093;-0.8335070110662891;1.097111582552173;1.0970751420182139;2.2839624980623788e-08;-0.3261759987247;0.32616686875440937
95.189628;1.1919315081409663;-2.874124049452349e-05;-2.4137149729230126e-05;0.3888314546483497;0.32618672082907985;1.2000233000264917;10.000219558731668;-0.8335070110179299;1.0971127407134544;1.0970776378616798;2.300898797751962e-08;-0.32617599881208564;0.32616695870499607
95.199628;1.1919310895979698;-2.87414554485772e-05;-2.4136914195545217e-05;0.3888311388932852;0.32618572311132676;1.200025968412629;10.000197572304645;-0.8335070109792873;1.0971138303677177;1.0970800778087315;2.3177487019857506e-08;-0.32617599889667664;0.3261670382968075
95.209628;1.1919306304956712;-2.8741689013462585e-05;-2.413667584663765e-05;0.3888308053447461;0.3261847179708813;1.2000286394676694;10.000175077162092;-0.8335070109497745;1.0971148512458646;1.097082454734694;2.3345347874726358e-08;-0.3261759989793986;0.3261671083602286
95.219628;1.191930131660823;-2.874193972896095e-05;-2.4136434760242144e-05;0.38883045434465163;0.32618370808843955;1.2000313145622499;10.000152099189032;-0.8335070109284516;1.097115804810973;1.0970847634305196;2.3512709518765994e-08;-0.3261759990616146;0.32616716959855974
95.229628;1.1919295945294026;-2.8742205770454997e-05;-2.413619134310292e-05;0.38883008616582043;0.3261826963251983;1.2000339943984104;10.00012866164217;-0.8335070109142348;1.0971166935195111;1.0970870000453774;2.367915390393866e-08;-0.3261759991449213;0.326167222659313
95.239628;1.1919290216069167;-2.8742485105733294e-05;-2.41359459873452e-05;0.38882970120961585;0.3261816855858514;1.2000366781097704;10.000104787535435;-0.8335070109061665;1.0971175209628246;1.097089161031244;2.3843540277231446e-08;-0.326175999230792;0.3261672681199615
95.249628;1.1919284171654627;-2.874277542971101e-05;-2.4135698658526213e-05;0.3888293000565313;0.3261806786291553;1.2000393626977137;10.000080505525277;-0.8335070109036099;1.0971182924314524;1.0970912429253454;2.4004245142042267e-08;-0.3261759993204343;0.3261673065028892
95.259628;1.191927786549591;-2.8743074144512896e-05;-2.413544897359947e-05;0.3888288833962911;0.3261796781850571;1.2000420432778152;10.000055851338345;-0.8335070109062269;1.0971190147111543;1.0970932432333764;2.41594044641634e-08;-0.3261759994149146;0.3261673382560437
95.269628;1.1919271346897347;-2.874337865551951e-05;-2.4135196607204077e-05;0.38882845199871874;0.3261786871017194;1.200044714706479;10.000030870978552;-0.8335070109137492;1.0971196954012676;1.0970951610616293;2.430704130145369e-08;-0.3261759995152677;0.32616736362385484
95.279628;1.1919264649805235;-2.8743686853537424e-05;-2.4134941506260578e-05;0.38882800686726426;0.326177708253807;1.200047373305529;10.000005620740021;-0.8335070109257978;1.097120342292656;1.0970969966444082;2.444523791643783e-08;-0.32617599962252297;0.32616738271562623
95.289628;1.1919257784180193;-2.8743997343252356e-05;-2.4134683898230134e-05;0.38882754938587094;0.3261767444079278;1.200050017057406;9.999980158797026;-0.8335070109419054;1.0971209626626202;1.097098750582733;2.457220583297553e-08;-0.3261759997377962;0.3261673958930076
95.299628;1.191925073264733;-2.874430926420749e-05;-2.413442424348503e-05;0.388827081264291;0.32617579813336767;1.2000526449258162;9.999954538437597;-0.8335070109616006;1.0971215628197364;1.0971004235488033;2.468628579668741e-08;-0.32617599986241147;0.3261674040654826
95.309628;1.1919243458723119;-2.8744622042932007e-05;-2.4134163095224995e-05;0.38882660438371625;0.3261748716900838;1.200055256180514;9.999928807855053;-0.8335070109844793;1.097122148402756;1.097102016691998;2.4785998706179776e-08;-0.3261759999979808;0.32616740849888465
95.319628;1.1919235918336029;-2.8744935244848093e-05;-2.413390092837968e-05;0.38882612054589905;0.3261739669637945;1.200057849297779;9.99990300901019;-0.8335070110103595;1.0971227247035473;1.0971035328919923;2.4869932003373463e-08;-0.32617600014632026;0.3261674102213178
95.329628;1.191922806625149;-2.874524836402547e-05;-2.413363805651313e-05;0.3888256311772218;0.32617308557439006;1.200060421238515;9.999877174042814;-0.833507011039489;1.097123296112396;1.0971049778107693;2.4936469148767695e-08;-0.32617600030917554;0.3261674096484687
95.339628;1.1919219858787138;-2.8745560822154602e-05;-2.4133374618635904e-05;0.3888251372906851;0.3261722290009571;1.2000629680721389;9.99985132539379;-0.8335070110725565;1.0971238653139435;1.0971063595687747;2.4983657118122576e-08;-0.3261760004880764;0.3261674068169976
95.349628;1.1919211257516578;-2.8745872459111033e-05;-2.413311065856697e-05;0.3888246396382943;0.3261713984846005;1.2000654860349422;9.999825480770612;-0.8335070111104634;1.0971244332016539;1.097107687626005;2.5009363986886748e-08;-0.3261760006844094;0.32616740178956966
95.359628;1.1919202239288706;-2.8746183884403698e-05;-2.413284625312312e-05;0.3888241387139393;0.32617059500996487;1.2000679724551389;9.999799658642582;-0.8335070111541287;1.0971249995394876;1.0971089718027516;2.501162419876726e-08;-0.3261760008994122;0.3261673947632073
95.369628;1.1919192805372278;-2.8746496179981795e-05;-2.4132581513086215e-05;0.3888236347880506;0.3261698195831807;1.2000704265778348;9.999773882307728;-0.83350701120443;1.097125563899603;1.0971102211136796;2.4988819358319102e-08;-0.3261760011340904;0.32616738596829475
95.379628;1.19191829789924;-2.874681046474771e-05;-2.4132316525321092e-05;0.3888231280070257;0.3261690732811938;1.2000728496410416;9.999748186717223;-0.833507011262127;1.097126126345851;1.097111442106235;2.4939572775733297e-08;-0.32617600138924524;0.32616737555865155
95.389628;1.1919172796656565;-2.8747127785667367e-05;-2.4132051299055077e-05;0.38882261811762253;0.3261683570014018;1.2000752442312597;9.99972262875304;-0.833507011327724;1.0971266876741843;1.0971126382456458;2.4862754024736896e-08;-0.32617600166546956;0.3261673634537305
95.399628;1.191916230233171;-2.8747449034293778e-05;-2.4131785659558847e-05;0.38882210400331385;0.3261676714643342;1.2000776138757623;9.999697289647834;-0.8335070114013234;1.0971272494587083;1.0971138112538739;2.475778349491009e-08;-0.3261760019629929;0.3261673491888838
95.409628;1.1919151545794358;-2.8747774688232903e-05;-2.4131519250428147e-05;0.3888215836898868;0.326167017225705;1.2000799629808994;9.999672263613329;-0.833507011482588;1.0971278139892813;1.0971149627097276;2.462481452566234e-08;-0.3261760022816402;0.3261673319752753
95.419628;1.1919140581612775;-2.8748104676610956e-05;-2.4131251634102163e-05;0.38882105500278785;0.3261663943625857;1.2000822966820675;9.99964764502624;-0.8335070115709795;1.0971283836559262;1.0971160948053544;2.446456139429732e-08;-0.3261760026211163;0.32616731090026474
95.429628;1.191912946641457;-2.8748438397757417e-05;-2.413098222107393e-05;0.38882051629544506;0.3261658023218282;1.2000846208724687;9.999623523280695;-0.8335070116661029;1.0971289599043481;1.0971172104852127;2.4278111331841376e-08;-0.3261760029813159;0.3261672850611423
95.439628;1.191911825820663;-2.8748774760282097e-05;-2.413071010860292e-05;0.3888199665522159;0.32616524011220305;1.2000869424444893;9.999599978776462;-0.8335070117677539;1.0971295430143324;1.0971183131406324;2.4066896518401e-08;-0.3261760033621993;0.3261672536016651
95.449628;1.1919107019148016;-2.8749112385444892e-05;-2.4130434146471043e-05;0.38881940508364154;0.3261647065766087;1.2000892690602802;9.999577076158927;-0.8335070118757527;1.0971301329361778;1.0971194061062977;2.3832539002979565e-08;-0.32617600376334804;0.32616721581867714
95.459628;1.19190958149637;-2.8749449879952626e-05;-2.413015321067401e-05;0.3888188313422829;0.3261642006457607;1.2000916082750572;9.999554859828766;-0.833507011989926;1.0971307297722774;1.0971204920018263;2.3576435695753424e-08;-0.32617600418376613;0.32616717131538253
95.469628;1.191908470280067;-2.874978591507563e-05;-2.4129866316132663e-05;0.3888182447134765;0.32616372144304673;1.200093966205959;9.999533354433462;-0.8335070121102574;1.0971313336153332;1.097121572520638;2.3299450497126932e-08;-0.3261760046220758;0.32616712002197423
95.479628;1.1919073712575459;-2.8750119120145833e-05;-2.4129572367353375e-05;0.3888176443422606;0.32616326819382396;1.2000963464341978;9.999512568921354;-0.8335070122369783;1.0971319447259003;1.0971226491518644;2.3001992512253853e-08;-0.3261760050766791;0.32616706227507947
95.489628;1.1919062841040882;-2.875044796766348e-05;-2.412926983958287e-05;0.3888170294563916;0.32616284019547326;1.2000987503649942;9.999492501554801;-0.8335070123704188;1.0971325637054319;1.0971237235892215;2.2684263861302194e-08;-0.3261760055456496;0.32616699896971624
95.499628;1.191905206693736;-2.875077077150118e-05;-2.4128956797132056e-05;0.38881639978665833;0.3261624370128666;1.2001011782738915;9.99947314258059;-0.8335070125107303;1.0971331909910462;1.0971247970563502;2.234636204178917e-08;-0.3261760060264961;0.32616693145804365
95.509628;1.1919041373313777;-2.8751085748338337e-05;-2.4128631277910168e-05;0.3888157554812191;0.3261620585922686;1.2001036292723417;9.999454475597698;-0.8335070126577384;1.0971338266759314;1.0971258697404402;2.1988309922202285e-08;-0.3261760065159957;0.32616686119588323
95.519628;1.1919030755746847;-2.8751391151333623e-05;-2.4128291598922668e-05;0.3888150969373967;0.3261617050025994;1.2001061005049436;9.999436480546875;-0.8335070128109958;1.0971344715310802;1.0971269408942717;2.161028679868564e-08;-0.32617600701030613;0.32616678932915166
95.529628;1.1919020212926903;-2.8751685535219316e-05;-2.412793624375448e-05;0.3888144250395221;0.3261613761648811;1.2001085866543337;9.999419135453776;-0.833507012970068;1.0971351279787784;1.0971280087064683;2.1212857233841124e-08;-0.32617600750525355;0.3261667164877135
95.539628;1.1919009736484645;-2.875196791217378e-05;-2.4127563725243336e-05;0.38881374139718133;0.32616107193354893;1.2001110801028991;9.999402415801564;-0.8335070131347959;1.0971357993808657;1.0971290701820917;2.079689105539575e-08;-0.32617600799660407;0.3261666429303402
95.549628;1.19189993119815;-2.8752237647837202e-05;-2.412717284829123e-05;0.3888130481218309;0.3261607922143226;1.2001135715154312;9.999386297481843;-0.8335070133051163;1.0971364884403558;1.0971301216624605;2.0363440240694404e-08;-0.3261760084804458;0.3261665688455116
95.559628;1.1918988933018666;-2.875249428070396e-05;-2.412676301788275e-05;0.38881234742382015;0.32616053691683117;1.2001160507000281;9.999370765965134;-0.8335070134806549;1.0971371966816972;1.0971311591329826;1.9913794000240898e-08;-0.32617600895344623;0.32616649462729175
95.569628;1.1918978617091298;-2.875273735282448e-05;-2.4126334152356517e-05;0.3888116413941896;0.32616030597922696;1.2001185079273062;9.999355822352243;-0.8335070136606165;1.0971379248742117;1.0971321777550045;1.9449529546631873e-08;-0.3261760094126691;0.3261664209800677
95.579628;1.191896840118186;-2.8752966389427674e-05;-2.412588643901281e-05;0.3888109319687489;0.32616009941594215;1.2001209348701642;9.999341478707285;-0.8335070138439947;1.0971386732281916;1.097133171309891;1.897243024050125e-08;-0.32617600985537265;0.3261663488185668
95.589628;1.1918958325547946;-2.8753181172477015e-05;-2.4125420249874024e-05;0.3888102210035308;0.32615991731342825;1.2001233242197833;9.999327751025476;-0.8335070140297799;1.0971394415183837;1.0971341327425281;1.8484323112279815e-08;-0.32617601027916915;0.32616627914839763
95.599628;1.191894843337202;-2.8753382011641762e-05;-2.4124936097177317e-05;0.3888095103597827;0.3261597599198411;1.2001256686268147;9.999314655991082;-0.8335070142169938;1.097140229222574;1.0971350559369177;1.798689988477694e-08;-0.3261760106822099;0.32616621293990705
95.609628;1.1918938778106336;-2.8753569794224045e-05;-2.4124434572754557e-05;0.38880880192710165;0.3261596275465392;1.2001279602627586;9.999302209139648;-0.8335070144046764;1.0971410351948778;1.097135937108623;1.7481461596676965e-08;-0.32617601106296346;0.32616615097009294
95.619628;1.191892941761774;-2.875374590032131e-05;-2.4123916381932585e-05;0.3888080975459287;0.3261595201357073;1.2001301911923774;9.999290426915636;-0.8335070145919928;1.0971418572064882;1.0971367746458112;1.6968621238667057e-08;-0.3261760114198269;0.3261660938976887
95.629628;1.1918920401111834;-2.8753911883806977e-05;-2.4123382401261104e-05;0.38880739890437255;0.32615943714003276;1.2001323534631023;9.999279330216059;-0.8335070147783209;1.097142691863343;1.0971375681028877;1.6448311992300265e-08;-0.3261760117510926;0.3261660425378335
95.639628;1.1918911760840631;-2.87540690150838e-05;-2.4122833679203055e-05;0.3888067075566274;0.32615937791770117;1.200134439201901;9.999268941270865;-0.8335070149630751;1.0971435349567342;1.0971383174343157;1.592021054893266e-08;-0.3261760120551993;0.32616599791757583
95.649628;1.191890351249559;-2.8754218223948128e-05;-2.412227139440174e-05;0.38880602485706706;0.3261593420370883;1.2001364417089355;9.999259275487308;-0.8335070151453448;1.0971443817064834;1.0971390224348634;1.5384217161733477e-08;-0.3261760123308643;0.3261659610985477
95.659628;1.19188956623708;-2.8754360549347125e-05;-2.412169680008845e-05;0.38880535160282803;0.32615932920984164;1.200138355747772;9.999250335200182;-0.833507015323663;1.0971452263181725;1.0971396823961015;1.484071430636276e-08;-0.32617601257701656;0.32616593302712216
95.669628;1.1918888211757641;-2.8754497441431826e-05;-2.412111122527727e-05;0.3888046877607513;0.3261593390144881;1.200140175858256;9.999242110664024;-0.8335070154960815;1.0971460617870998;1.097140296859552;1.4290420549171918e-08;-0.32617601279266756;0.32616591444272347
95.679628;1.1918881155862646;-2.87546305644162e-05;-2.4120516069968256e-05;0.38880403253325335;0.32615937065377215;1.2001418948516596;9.999234586709601;-0.8335070156605096;1.0971468812749967;1.0971408667217502;1.373399383075587e-08;-0.3261760129768147;0.3261659058447676
95.689628;1.1918874482478494;-2.8754761482312193e-05;-2.4119912634093386e-05;0.3888033843858364;0.3261594229393551;1.2001435037200003;9.999227744373181;-0.8335070158152309;1.0971476802639537;1.0971413939784735;1.317193370811632e-08;-0.326176013128464;0.3261659076166859
95.699628;1.1918868172515356;-2.8754891388296383e-05;-2.41193018813074e-05;0.3888027409803219;0.3261594944454519;1.2001449924974876;9.999221558107848;-0.8335070159592511;1.0971484569239685;1.097141881060889;1.2604775492284462e-08;-0.32617601324673107;0.32616592013426143
95.709628;1.1918862203197307;-2.875502075202092e-05;-2.4118684438701236e-05;0.38880209937394705;0.3261595836230461;1.2001463519427187;9.99921599738014;-0.8335070160920165;1.0971492101238538;1.0971423310309874;1.2033359711989857e-08;-0.3261760133308737;0.32616594369369556
95.719628;1.1918856552024064;-2.8755149119582278e-05;-2.411806086027871e-05;0.38880145638166563;0.32615968870215334;1.2001475750490975;9.999211028835656;-0.833507016212936;1.0971499377484872;1.0971427476413234;1.1459162596920596e-08;-0.32617601338026725;0.32616597857102525
95.729628;1.1918851198219595;-2.8755275284116627e-05;-2.411743185055543e-05;0.38880080886168533;0.32615980748000567;1.2001486571316147;9.999206617577771;-0.8335070163214433;1.097150636922028;1.0971431346739497;1.088437027158993e-08;-0.32617601339435287;0.3261660252665101
95.739628;1.1918846122657722;-2.8755397616853564e-05;-2.4116798309036963e-05;0.38880015399247986;0.3261599373738515;1.2001495950587076;9.999202730803738;-0.8335070164173626;1.0971513046012713;1.0971434952704149;1.0311599891856188e-08;-0.32617601337247537;0.32616608448544254
95.749628;1.191884131382686;-2.8755514300027453e-05;-2.4116161288900053e-05;0.3887994895533637;0.32616007562756777;1.20015038657737;9.999199338821876;-0.8335070165009818;1.0971519371777612;1.097143831984233;9.743495680497646e-09;-0.32617601331365137;0.32616615669838017
95.759628;1.1918836778295747;-2.8755623391624124e-05;-2.4115521861293445e-05;0.3887988140771906;0.32616021929346006;1.2001510297032367;9.99919641129597;-0.8335070165727518;1.0971525302511975;1.097144147367988;9.182318412414773e-09;-0.3261760132165754;0.32616624170034847
95.769628;1.1918832537233812;-2.875572283017497e-05;-2.4114880985920425e-05;0.38879812676298076;0.32616036529772824;1.200151521985573;9.999193914678706;-0.8335070166329368;1.0971530794131499;1.097144444276697;8.629738519365533e-09;-0.32617601307997984;0.3261663386680525
95.779628;1.191882860665804;-2.875581065970286e-05;-2.4114239623739582e-05;0.38879742724475147;0.32616051072619096;1.2001518598263043;9.999191821785468;-0.8335070166815389;1.0971535807283206;1.097144726110214;8.086974713214248e-09;-0.32617601290302184;0.3261664466340256
95.789628;1.1918824983354293;-2.875588542769716e-05;-2.4113598964563102e-05;0.3887967155477906;0.3261606528722312;1.200152038701082;9.999190129929097;-0.8335070167184271;1.0971540302492022;1.0971449971128617;7.55507025928416e-09;-0.3261760126854524;0.32616656493168716
95.799628;1.1918821645778876;-2.8755946281517732e-05;-2.411296045591818e-05;0.3887959921999495;0.3261607891281242;1.2001520545527216;9.999188862859093;-0.8335070167434053;1.0971544231881614;1.0971452616446589;7.035017113315497e-09;-0.32617601242756195;0.3261666934303158
95.809628;1.191881855944427;-2.875599272759755e-05;-2.4112325653803723e-05;0.38879525820614913;0.3261609170655777;1.2001519048543436;9.999188056547375;-0.8335070167562681;1.097154753327273;1.097145522763173;6.527737755233072e-09;-0.3261760121299555;0.32616683242608857
95.819628;1.1918815684143833;-2.8756024534783727e-05;-2.4111696125254357e-05;0.3887945149963422;0.32616103461070833;1.2001515883345724;9.999187751767009;-0.8335070167569936;1.097155012999284;1.0971457817918089;6.034090569833797e-09;-0.32617601179331523;0.326166982171495
95.829628;1.1918812984283795;-2.8756041916101514e-05;-2.411107339663552e-05;0.3887937643994782;0.32616114026233767;1.200151104253625;9.999187993736337;-0.8335070167458115;1.0971551936559298;1.097146038709859;5.555000858612187e-09;-0.3261760114182745;0.32616714262220253
95.839628;1.1918810435095248;-2.8756045654161716e-05;-2.411045885368564e-05;0.38879300850093734;0.32616123329611474;1.2001504525863265;9.999188829989574;-0.8335070167229454;1.097155287045934;1.0971462921054638;5.091853679794863e-09;-0.32617601100536053;0.3261673135776172
95.849628;1.1918808024977876;-2.8756036948277554e-05;-2.4109853768752926e-05;0.388792249479401;0.3261613137350684;1.2001496351394052;9.999190307050254;-0.8335070166884561;1.0971552868955339;1.0971465389702355;4.64680686333289e-09;-0.32617601055499545;0.3261674947236164
95.859628;1.1918805755921498;-2.8756017067947947e-05;-2.4109259510169758e-05;0.3887914894719931;0.32616138212945056;1.200148655928069;9.999192465575055;-0.8335070166424854;1.0971551901367718;1.0971467750989317;4.222431330483968e-09;-0.3261760100675928;0.3261676856476257
95.869628;1.191880363610806;-2.875598701550141e-05;-2.410867763601175e-05;0.3887907304714647;0.3261614393434695;1.2001475204930048;9.99919533358299;-0.8335070165854921;1.097154996589727;1.097146995693311;3.821137824116746e-09;-0.32617600954365494;0.3261678859459278
95.879628;1.1918801668658487;-2.8755947320958404e-05;-2.410810965692224e-05;0.38878997441695595;0.3261614865296578;1.2001462355838435;9.999198921100511;-0.8335070165181292;1.0971547079947745;1.0971471956157683;3.4451806543170433e-09;-0.3261760089836555;0.3261680951159678
95.889628;1.1918799847995154;-2.8755897992023035e-05;-2.4107556636375124e-05;0.38878922338942445;0.32616152525857445;1.2001448089571234;9.999203220680526;-0.8335070164409802;1.0971543280305467;1.0971473697875465;3.096912778156357e-09;-0.3261760083877896;0.32616831237066735
95.899628;1.1918798163694797;-2.8755838694045e-05;-2.4107018999226188e-05;0.3887884794801219;0.3261615574916212;1.2001432485233563;9.999208213452796;-0.8335070163545695;1.0971538626443267;1.0971475141831974;2.778668968559537e-09;-0.3261760077559958;0.3261685367668063
95.909628;1.1918796605510829;-2.875576911686807e-05;-2.41064966028853e-05;0.38878774433095575;0.32616158537211754;1.2001415614338764;9.99921387637904;-0.8335070162595718;1.0971533196078325;1.0971476265894964;2.4924871184859455e-09;-0.32617600708814715;0.32616876755989527
95.919628;1.191879516783802;-2.8755689239563157e-05;-2.4105988811681424e-05;0.3887870190374606;0.32616161106114805;1.200139753626266;9.999220189134222;-0.833507016156792;1.097152707635106;1.0971477067020696;2.2402220738801345e-09;-0.3261760063839959;0.3261690043483909
95.929628;1.1918793850923681;-2.8755599260420683e-05;-2.4105494547691553e-05;0.38878630463119335;0.3261616366196193;1.2001378299373715;9.999227138651651;-0.8335070160468648;1.0971520358681452;1.0971477561915364;2.024017800991382e-09;-0.32617600564312027;0.32616924693985827
95.939628;1.1918792660002289;-2.8755499288427915e-05;-2.4105012506350607e-05;0.38878560232290627;0.32616166390426077;1.2001357943308129;9.99923471995204;-0.8335070159299244;1.0971513144822989;1.097147778678456;1.8465344121762185e-09;-0.32617600486524195;0.3261694953316591
95.949628;1.1918791608402544;-2.8755389166998243e-05;-2.4104541499075985e-05;0.3887849131123707;0.32616169451408583;1.200133649746734;9.999242935619122;-0.8335070158055451;1.097150555248747;1.0971477790998818;1.710631284333194e-09;-0.3261760040506127;0.32616974987642017
95.959628;1.191879071953247;-2.875526857745262e-05;-2.4104080634592822e-05;0.38878423752280833;0.32616172968636753;1.2001313980951787;9.999251793007641;-0.8335070156729699;1.097149770226153;1.0971477627100146;1.6188403520749065e-09;-0.32617600320012236;0.32617001130263257
95.969628;1.1918790021724208;-2.8755137185517908e-05;-2.4103629208350278e-05;0.38878357574537237;0.3261617701698088;1.200129040828011;9.999261298371287;-0.8335070155313026;1.0971489700249253;1.097147734401434;1.5730185773463276e-09;-0.32617600231515537;0.3261702805604168
95.979628;1.1918789542219332;-2.875499470508726e-05;-2.410318647445622e-05;0.38878292765750294;0.32616181631985;1.200126579827704;9.999271453168264;-0.8335070153796137;1.0971481636945535;1.0971476988090227;1.5742552930311694e-09;-0.32617600139729763;0.3261705586492877
95.989628;1.19187893060736;-2.8754840945226957e-05;-2.410275142680334e-05;0.3887822929511864;0.3261618683684146;1.200124017892945;9.999282253899029;-0.8335070152170408;1.0971473593155907;1.0971476609831396;1.6228759509275766e-09;-0.3261760004480747;0.3261708463454251
95.999628;1.191878934044404;-2.8754675771418607e-05;-2.4102322675232783e-05;0.3887816717278561;0.32616192654364695;1.200121358292142;9.999293690196996;-0.8335070150427779;1.0971465637380222;1.0971476264706588;1.718344576903708e-09;-0.32617599946886566;0.32617114398969776
96.009628;1.191878968010867;-2.8754498926653656e-05;-2.4101898573752297e-05;0.3887810647388342;0.326161991016744;1.2001186040530738;9.999305739446354;-0.8335070148559416;1.0971457817675;1.0971476002540685;1.8591313902257303e-09;-0.3261759984609405;0.3261714516693668
96.019628;1.1918790367087795;-2.8754309927615774e-05;-2.4101477440983008e-05;0.3887804727827027;0.32616206190961516;1.2001157575871688;9.9993183630391;-0.8335070146554328;1.0971450163886367;1.0971475857953172;2.0429051783347667e-09;-0.3261759974255413;0.32617176950557125
96.029628;1.191879144448135;-2.8754108166309595e-05;-2.4101057669814157e-05;0.388779896044071;0.32616213932812155;1.2001128204060718;9.999331509741996;-0.8335070144400064;1.097144269982204;1.097147585195416;2.2671676715291735e-09;-0.32617599636393174;0.326172097638541
96.039628;1.191879294771318;-2.8753893047086433e-05;-2.410063787182586e-05;0.3887793340197502;0.3261622232231414;1.2001097932629314;9.999345124900268;-0.8335070142085924;1.0971435446691136;1.0971475997302358;2.5299420444802592e-09;-0.326175995277416;0.32617243609072494
96.049628;1.1918794895524452;-2.8753664119670296e-05;-2.4100217006710686e-05;0.3887787857563841;0.32616231322380995;1.2001066767859812;9.999359159979694;-0.8335070139605432;1.0971428417899405;1.0971476297539047;2.8300228221352206e-09;-0.3261759941674653;0.32617278485129414
