time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.059628;1.1918797289723282;-2.875342128577555e-05;-2.4099794360388798e-05;0.3887782499896337;0.3261624086724871;1.2001034718899122;9.999373578632872;-0.8335070136956182;1.0971421618223316;1.09714767413948;3.166637937739881e-09;-0.32617599303600026;0.3261731441705062
96.069628;1.1918800122494224;-2.8753164942847592e-05;-2.4099369610939125e-05;0.38877772536819233;0.32616250866685553;1.2001001798001882;9.999388358059058;-0.833507013413756;1.0971415044250417;1.097147730049922;3.538928991017249e-09;-0.32617599188565705;0.3261735146163402
96.079628;1.1918803381727419;-2.8752896048569357e-05;-2.409894296588647e-05;0.38877721094552253;0.32616261191159207;1.200096801559663;9.999403486249804;-0.8335070131146564;1.0971408682786474;1.0971477937432035;3.945740461516414e-09;-0.32617599071990827;0.32617389666241614
96.089628;1.191880705768829;-2.8752616187195105e-05;-2.4098514982279885e-05;0.38877670644569073;0.3261627167248056;1.2000933379300265;9.999418956957955;-0.8335070127974221;1.0971402513668653;1.0971478620522204;4.3856775660098725e-09;-0.32617598954303156;0.3261742902528808
96.099628;1.191881114658644;-2.8752327379846436e-05;-2.4098086209384655e-05;0.38877621193159867;0.3261628214863549;1.200089790483841;9.999434761825972;-0.8335070124606073;1.09713965148128;1.0971479326029436;4.857134299736727e-09;-0.32617598835979833;0.3261746946696831
96.109628;1.1918815646685192;-2.8752031566423502e-05;-2.409765709297047e-05;0.3887757273137944;0.32616292499171423;1.2000861619298986;9.999450881378666;-0.8335070121025739;1.0971390665712142;1.0971480023607496;5.358292016129742e-09;-0.32617598717499835;0.32617510861021415
96.119628;1.1918820557480363;-2.875173025028687e-05;-2.4097228053473837e-05;0.3887752521318886;0.32616302628094623;1.200082455628528;9.999467282575216;-0.8335070117218353;1.097138495259156;1.0971480669396008;5.8873112493733395e-09;-0.32617598599321423;0.32617553051125164
96.129628;1.1918825879773791;-2.8751424603312664e-05;-2.4096799613856022e-05;0.388774785602682;0.32616312447633566;1.2000786762482267;9.999483919650404;-0.8335070113173098;1.097137937113086;1.0971481214594168;6.442509251781496e-09;-0.3261759848187641;0.32617595902809077
96.139628;1.1918831614987486;-2.875111573826295e-05;-2.4096372650218152e-05;0.38877432689171504;0.3261632189721866;1.2000748300079;9.999500732694232;-0.8335070108884715;1.097137392086712;1.0971481613934484;7.022126223969196e-09;-0.3261759836554997;0.32617639322470326
96.149628;1.1918837767572759;-2.875080478432819e-05;-2.4095948496618634e-05;0.3887738754047702;0.32616330959550816;1.2000709227256892;9.999517651991091;-0.8335070104353408;1.0971368596399038;1.0971481834971475;7.62402637494325e-09;-0.326175982506668;0.3261768323712515
96.159628;1.1918844344117683;-2.8750492808243355e-05;-2.4095528816096868e-05;0.38877343082574795;0.3261633964986651;1.2000669575013354;9.99953460741081;-0.8335070099583313;1.097136338077172;1.0971481868525943;8.245837677112787e-09;-0.3261759813750702;0.3261772757503289
96.169628;1.191885135047196;-2.875018081005007e-05;-2.4095115428964566e-05;0.38877299301440044;0.3261634799828818;1.2000629344550733;9.99955153180776;-0.8335070094581764;1.0971358243138971;1.0971481725477095;8.885271818613452e-09;-0.32617598026332867;0.326177722662153
96.179628;1.191885878616226;-2.8749869773716712e-05;-2.409471004495844e-05;0.3887725620928315;0.32616356051884227;1.200058852224944;9.999568355063289;-0.8335070089361235;1.097135314337919;1.0971481425618734;9.540131518541002e-09;-0.32617597917397506;0.326178172427888
96.189628;1.191886663327832;-2.874956066230791e-05;-2.4094314025816354e-05;0.3887721387274938;0.32616363891210043;1.2000547089321778;9.999584995112802;-0.8335070083941283;1.0971348037150916;1.0971480992612577;1.0208079591542763e-08;-0.32617597810930476;0.3261786243338559
96.199628;1.1918874855324688;-2.8749254326401117e-05;-2.4093928317195475e-05;0.3887717242758255;0.3261637163189919;1.2000505024318562;9.999601357856466;-0.8335070078346962;1.0971342876485444;1.097148045130438;1.088660917828887e-08;-0.3261759770712723;0.32617907762450815
96.209628;1.191888340912383;-2.874895141047935e-05;-2.4093553396304406e-05;0.38877132056409536;0.32616379401045487;1.2000462312598819;9.999617345707867;-0.8335070072604498;1.0971337612238108;1.0971479824568167;1.1573286230999658e-08;-0.32617597606161997;0.3261795315132931
96.219628;1.1918892251155757;-2.874865240125463e-05;-2.4093189182385982e-05;0.3887709294726102;0.3261638730622859;1.2000418955280758;9.99963286242906;-0.8335070066738104;1.0971332197535288;1.0971479134276045;1.2266020434586998e-08;-0.3261759750820729;0.32617998528964876
96.229628;1.1918901332196934;-2.8748357733571213e-05;-2.409283495971677e-05;0.38877055273442296;0.3261639541342878;1.2000374968219993;9.999647814455313;-0.8335070060770567;1.0971326587531625;1.0971478405390382;1.296305268715382e-08;-0.32617597413440813;0.326180438546713
96.239628;1.1918910589343672;-2.8748067937792117e-05;-2.40924894348551e-05;0.3887701918459383;0.32616403744649586;1.2000330380950837;9.999662113944412;-0.8335070054725657;1.0971320739355406;1.09714776659481;1.3662520196829072e-08;-0.32617597322030056;0.32618089123189825
96.249628;1.1918919947054079;-2.8747783856408653e-05;-2.4092150947687454e-05;0.38876984783686014;0.32616412298035496;1.2000285242393576;9.999675680928936;-0.8335070048629235;1.097131461765112;1.0971476943509515;1.4362181882846387e-08;-0.32617597234102663;0.32618134343335253
96.259628;1.191892933074751;-2.874750662703573e-05;-2.4091817697548856e-05;0.38876952123820413;0.3261642106112686;1.2000239623997746;9.999688445313422;-0.8335070042508642;1.0971308200794487;1.0971476265182132;1.505985739248727e-08;-0.3261759714973249;0.32618179513555406
96.269628;1.1918938677307225;-2.874723734107062e-05;-2.409148796797574e-05;0.38876921232659695;0.32616430006021746;1.2000193609949845;9.999700349813198;-0.8335070036391009;1.0971301476162143;1.0971475656039373;1.5754010028535716e-08;-0.326175970689564;0.32618224611408614
96.279628;1.1918947933736153;-2.8746976745937907e-05;-2.40911602490086e-05;0.38876892126979334;0.3261643909776425;1.200014727933479;9.999711352162366;-0.8335070030299838;1.0971294428485965;1.097147513210097;1.644370350402182e-08;-0.3261759699180977;0.3261826959882812
96.289628;1.1918957060150934;-2.8746725219419506e-05;-2.4090833172999436e-05;0.388768648181115;0.3261644830754829;1.2000100697192944;9.999721427190476;-0.8335070024251758;1.0971287036758972;1.0971474695281833;1.712808291275241e-08;-0.3261759691835816;0.326183144349999
96.299628;1.191896604054643;-2.8746482968248306e-05;-2.4090505498504903e-05;0.3887683932385695;0.32616457598762527;1.2000053925318512;9.999730564547479;-0.8335070018257817;1.0971279280012292;1.0971474331249007;1.78058982012454e-08;-0.3261759684869612;0.3261835909241315
96.309628;1.1918974883699953;-2.8746250415743563e-05;-2.40901762335714e-05;0.3887681566344086;0.326164669080395;1.2000007038870404;9.999738758055997;-0.8335070012326887;1.097127114199286;1.0971474012888824;1.847547526313739e-08;-0.3261759678291033;0.32618403581362065
96.319628;1.19189836091798;-2.874602851443305e-05;-2.408984474674849e-05;0.3887679382828826;0.3261647615609821;1.1999960126021398;9.999745998249736;-0.8335070006466357;1.0971262612595631;1.0971473707122088;1.9135139088837726e-08;-0.32617596721041064;0.3261844797012924
96.329628;1.1918992228094203;-2.874581866055889e-05;-2.408951077487156e-05;0.3887677377894784;0.3261648527509034;1.1999913274469038;9.999752277164877;-0.8335070000681882;1.097125368745931;1.097147337206448;1.978347741836987e-08;-0.32617596663070186;0.3261849237960879
96.339628;1.191900072717426;-2.8745622486527934e-05;-2.4089174239783527e-05;0.3887675548274687;0.32616494214049796;1.1999866565165482;9.99975759095094;-0.8335069994978112;1.0971244364051962;1.09714729528222;2.0419229625876826e-08;-0.32617596608943944;0.3261853695740192
96.349628;1.1919009065104471;-2.8745441751563796e-05;-2.408883502622069e-05;0.388767389509341;0.3261650292690456;1.199982007580544;9.999761932133389;-0.8335069989359817;1.0971234635705578;1.0971472389013217;2.1041244681417602e-08;-0.32617596558608325;0.32618581843056793
96.359628;1.1919017185940861;-2.874527808550732e-05;-2.4088493018858784e-05;0.388767242487328;0.32616511382988667;1.1999773880203946;9.999765286746099;-0.8335069983833933;1.0971224488391802;1.0971471622597595;2.164862450639277e-08;-0.32617596512020736;0.3261862714216431
96.369628;1.1919025035926711;-2.874513277350966e-05;-2.4088148310512346e-05;0.38876711469145747;0.3261651959113154;1.1999728040274973;9.999767645274149;-0.8335069978411291;1.0971213900142789;1.0971470598747288;2.2240780121055017e-08;-0.32617596469145405;0.32618672929063014
96.379628;1.1919032568798424;-2.8745006896758674e-05;-2.4087801329475443e-05;0.3887670069881763;0.3261652760930298;1.1999682601690975;9.999769016567628;-0.8335069973105139;1.0971202843706336;1.0971469270921677;2.281736783760825e-08;-0.3261759642995296;0.32618719263410106
96.389628;1.1919039746610953;-2.8744901530986e-05;-2.408745282685836e-05;0.38876692023162374;0.3261653554956913;1.1999637597469488;9.999769428744727;-0.8335069967928104;1.097119129456045;1.0971467611230217;2.3378270436181518e-08;-0.3261759639441057;0.32618766196364757
96.399628;1.1919046545592367;-2.8744817685622904e-05;-2.4087103759905675e-05;0.3887668555444775;0.3261654356279371;1.1999593053559583;9.999768916188312;-0.8335069962891212;1.0971179240683253;1.09714656104098;2.3923540785603916e-08;-0.32617596362465107;0.3261881376683746
96.409628;1.1919052960462293;-2.8744756127001565e-05;-2.408675512838601e-05;0.38876681438113003;0.3261655178503344;1.199954899264335;9.999767509964615;-0.8335069958003223;1.0971166690059329;1.0971463264377264;2.4453204711957377e-08;-0.3261759633404189;0.326188619955498
96.419628;1.1919059002102967;-2.8744717279829514e-05;-2.4086407980871955e-05;0.388766798299366;0.3261656030617762;1.1999505433745647;9.999765243985458;-0.8335069953268802;1.0971153669523015;1.0971460563830007;2.496709350853612e-08;-0.3261759630904208;0.32618910882291413
96.429628;1.191906469342051;-2.8744701150186747e-05;-2.4086063652898896e-05;0.3887668086235054;0.32616569191357436;1.1999462389437685;9.999762168466518;-0.8335069948688368;1.0971140213076083;1.0971457496162953;2.5464823456299593e-08;-0.32617596287328804;0.3261896041597089
96.439628;1.1919070065053048;-2.874470738211512e-05;-2.408572377247302e-05;0.38876684631508984;0.32616578496909127;1.1999419867128147;9.99975835458724;-0.8335069944261014;1.0971126352227003;1.0971454053438399;2.5945868936272034e-08;-0.32617596268741766;0.32619010585939867
96.449628;1.1919075153273557;-2.874473563536324e-05;-2.408538989364637e-05;0.38876691207566144;0.32616588270605057;1.199937787187145;9.999753887679521;-0.8335069939987657;1.0971112114174946;1.0971450239561669;2.640966294492643e-08;-0.32617596253136694;0.3261906136491763
96.459628;1.1919080004617255;-2.8744785855627305e-05;-2.4085063288815924e-05;0.38876700638590894;0.3261659856863884;1.1999336403503527;9.99974885843818;-0.8335069935871683;1.0971097521355713;1.0971446072989663;2.6855720869224095e-08;-0.3261759624039323;0.32619112684466645
96.469628;1.1919084679009753;-2.8744858070519875e-05;-2.4084744995166582e-05;0.3887671294740088;0.3261660947233915;1.1999295454073935;9.999743354584066;-0.8335069931917893;1.097108259263371;1.097144158070309;2.7283738756552564e-08;-0.3261759623038938;0.3261916444934153
96.479628;1.191908924083893;-2.8744952194104077e-05;-2.4084435773448696e-05;0.38876728121888826;0.32616621079165337;1.199925501571463;9.99973745065295;-0.8335069928131589;1.0971067349641892;1.0971436786900912;2.769353848173868e-08;-0.3261759622297791;0.3261921657039687
96.489628;1.1919093746647906;-2.874506810547868e-05;-2.4084136010667987e-05;0.38876746093573505;0.32616633482288326;1.1999215090389201;9.999731203287352;-0.833506992451875;1.0971051823126914;1.0971431711860307;2.8084879274723553e-08;-0.32617596217980105;0.3261926897373393
96.499628;1.1919098242058603;-2.8745205648002588e-05;-2.408384573430904e-05;0.38876766733872326;0.3261664676381416;1.199917568870836;9.999724655792653;-0.8335069921086672;1.0971036050673617;1.0971426383138012;2.845724298194158e-08;-0.32617596215204947;0.32619321587376743
96.509628;1.1919102766060556;-2.874536461751753e-05;-2.4083564730259544e-05;0.3887678988286985;0.326166609898147;1.1999136820436032;9.999717844460523;-0.8335069917842773;1.0971020066740134;1.0971420840698474;2.8809770278816397e-08;-0.3261759621447936;0.32619374319533967
96.519628;1.191910735712534;-2.8745544946064544e-05;-2.4083292665031766e-05;0.3887681537931601;0.32616676187560767;1.1999098486403856;9.999710805494418;-0.8335069914792608;1.097100389785555;1.097141513207108;2.91414525398169e-08;-0.32617596215665273;0.3261942704555806
96.529628;1.1919112055475347;-2.874574673261201e-05;-2.408302919098031e-05;0.3887684306937399;0.3261669233873566;1.1999060682000986;9.999703581281043;-0.8335069911940601;1.0970987569127644;1.0971409306628803;2.945132355040727e-08;-0.32617596218655126;0.32619479616084895
96.539628;1.1919116897548467;-2.874596998113738e-05;-2.408277407715279e-05;0.38876872817294694;0.32616709420800505;1.1999023410511716;9.99969621583429;-0.8335069909292899;1.0970971110141716;1.097140340958142;2.9738487293564792e-08;-0.3261759622334467;0.3261953186652858
96.549628;1.1919121911641928;-2.8746214489318954e-05;-2.4082527158947744e-05;0.388769045246556;0.3261672745092524;1.199898669102832;9.999688746220501;-0.8335069906858423;1.0970954553026313;1.0971397481025507;3.000212172740649e-08;-0.32617596229601326;0.32619583613632164
96.559628;1.1919127121632849;-2.874648004019887e-05;-2.408228803463731e-05;0.3887693812591942;0.3261674647686809;1.199895055524274;9.999681205969466;-0.8335069904647499;1.0970937930621953;1.0971391564035575;3.024157540052436e-08;-0.3261759623725649;0.3261963465904146
96.569628;1.1919132549349145;-2.874676648579238e-05;-2.4082055933141085e-05;0.38876973572307816;0.32616766541335324;1.1998915040328317;9.999673630690099;-0.8335069902670816;1.0970921274685677;1.097138571272238;3.045652823773376e-08;-0.32617596246135006;0.32619684804622096
96.579628;1.1919138212393334;-2.8747073447697662e-05;-2.4081829927607315e-05;0.3887701081826393;0.3261678767529756;1.1998880180873388;9.999666052685896;-0.8335069900939883;1.097090461186126;1.097137999749022;3.0647015087398075e-08;-0.3261759625609635;0.32619733864137895
96.589628;1.191914412754635;-2.8747399938678462e-05;-2.4081609069159743e-05;0.3887704978860603;0.3261680991003383;1.1998845999087022;9.999658495315574;-0.8335069899466595;1.0970887966792742;1.0971374505494262;3.081334028852991e-08;-0.3261759626704229;0.3261978167803584
96.599628;1.1919150321363918;-2.8747744363190878e-05;-2.4081392225722006e-05;0.38877090362188466;0.32616833277608315;1.1998812501084615;9.999650979185729;-0.8335069898259319;1.0970871370822406;1.0971369327170957;3.09561364922485e-08;-0.32617596278899286;0.32619828143585655
96.609628;1.1919156836296756;-2.8748104845964318e-05;-2.4081177986409016e-05;0.38877132415368804;0.32616857803084226;1.1998779685424494;9.999643533242839;-0.8335069897318801;1.0970854863198813;1.0971364538960282;3.107641644518355e-08;-0.32617596291610895;0.3261987324246103
96.619628;1.1919163724437751;-2.8748479586906944e-05;-2.4080964888921136e-05;0.3887717587354462;0.3261688348667801;1.1998747552584188;9.999636193979116;-0.8335069896639606;1.0970838483493777;1.0971360198324664;3.11754483941537e-08;-0.3261759630513803;0.32619917027290013
96.629628;1.1919171037234844;-2.8748867093666192e-05;-2.4080751706367494e-05;0.38877220701897763;0.3261691029654402;1.1998716104679035;9.999628992449185;-0.8335069896212961;1.097082226161254;1.0971356344847198;3.125457217144358e-08;-0.32617596319450126;0.3261995956668749
96.639628;1.191917882161918;-2.8749266206236974e-05;-2.4080537486438874e-05;0.38877266868877963;0.3261693819639172;1.1998685342527449;9.999621947165764;-0.8335069896024817;1.0970806210447097;1.0971352999274084;3.1314990187983865e-08;-0.32617596334510374;0.3262000090679111
96.649628;1.1919187118379702;-2.8749676061258762e-05;-2.4080321443036874e-05;0.3887731436199444;0.3261696717029805;1.1998655266396634;9.999615066505001;-0.8335069896055497;1.0970790324972959;1.0971350163873628;3.1357662741814184e-08;-0.3261759635027158;0.3262004108365206
96.659628;1.1919195958742277;-2.8750096117266694e-05;-2.4080102954238345e-05;0.3887736322399948;0.3261699722065151;1.199862587545725;9.999608349601674;-0.8335069896285859;1.09707745852486;1.0971347830068026;3.138336425915308e-08;-0.3261759636668649;0.3262008014545344
96.669628;1.1919205365708423;-2.8750525929773792e-05;-2.4079881651463266e-05;0.38877413528455795;0.3261702835046616;1.1998597165849136;9.999601786459051;-0.8335069896701949;1.0970758961986449;1.097134598983553;3.139270629106496e-08;-0.3261759638371853;0.32620118138212545
96.679628;1.191921535871689;-2.875096466417858e-05;-2.4079657323443005e-05;0.38877465334728845;0.3261706052681368;1.1998569133798602;9.999595361095706;-0.8335069897293667;1.0970743427515546;1.097134463883104;3.138617008772236e-08;-0.32617596401344445;0.32620155080023944
96.689628;1.1919225951737356;-2.8751411007573238e-05;-2.4079429618538967e-05;0.38877518690107493;0.32617093645113515;1.1998541780286949;9.99958905232274;-0.8335069898052421;1.0970727963936604;1.0971343773199829;3.136430966297644e-08;-0.3261759641955946;0.32620190971334173
96.699628;1.191923714464166;-2.8751863637800495e-05;-2.4079197912931087e-05;0.38877573647724056;0.3261712753026948;1.199851510712111;9.999582833047745;-0.8335069898970577;1.0970712560191898;1.0971343389686259;3.1327966101325016e-08;-0.3261759643838592;0.326202258265784
96.709628;1.1919248914504492;-2.875232143570347e-05;-2.4078961581723425e-05;0.3887763026858123;0.32617161970764147;1.1998489104652446;9.999576674771607;-0.8335069900042024;1.0970697205522146;1.0971343487567435;3.127828568829515e-08;-0.3261759645787416;0.32620259684666
96.719628;1.1919261214831287;-2.8752783061145076e-05;-2.40787204704615e-05;0.3887768862057903;0.32617196751791716;1.199846374269806;9.999570555889479;-0.833506990126252;1.0970681885200637;1.0971344068423439;3.121661232478899e-08;-0.3261759647810847;0.3262029258466976
96.729628;1.1919273985814283;-2.8753246560848246e-05;-2.4078475034251473e-05;0.3887774877430591;0.32617231664040264;1.199843897269627;9.999564467822939;-0.8335069902628085;1.097066657883004;1.097134513384627;3.114439115809665e-08;-0.3261759649921248;0.32620324526467026
96.739628;1.1919287163626748;-2.8753709609102602e-05;-2.4078225999103694e-05;0.38877810796731394;0.32617266488486746;1.1998414737005212;9.999558412833283;-0.8335069904132857;1.0970651266129787;1.0971346685507817;3.106306534451633e-08;-0.32617596521323533;0.32620355449345523
96.749628;1.191930068213596;-2.8754170094908342e-05;-2.4077973980734762e-05;0.3887787474655231;0.32617300972455443;1.1998390978445095;9.999552398275835;-0.8335069905770374;1.0970635938863307;1.0971348730910007;3.097390643946475e-08;-0.3261759654455181;0.3262038523387131
96.759628;1.1919314475417848;-2.8754626295464616e-05;-2.4077719305859616e-05;0.3887794065657259;0.3261733482263386;1.1998367649265709;9.999546439356171;-0.8335069907537564;1.097062060831864;1.097135128766974;3.087788541450423e-08;-0.32617596568965396;0.32620413721852776
96.769628;1.1919328484992198;-2.8755076573220988e-05;-2.407746199005847e-05;0.38878008510832746;0.3261736771655535;1.1998344718994582;9.999540563138009;-0.8335069909436297;1.097060530340121;1.097135437717905;3.077570759924509e-08;-0.3261759659460576;0.3262044074926957
96.779628;1.1919342672545448;-2.8755519228553668e-05;-2.407720187319292e-05;0.3887807825493027;0.32617399306015554;1.1998322173087448;9.999534804162911;-0.8335069911470306;1.0970590062481964;1.0971358010776;3.0667822584084794e-08;-0.3261759662149292;0.3262046616257869
96.789628;1.191935703133252;-2.8755952651665427e-05;-2.4076938894140892e-05;0.3887814982855672;0.32617429221039096;1.1998300002481985;9.999529198026599;-0.8335069913640869;1.0970574924268788;1.0971362183238744;3.055418725546433e-08;-0.3261759664961054;0.32620489809496733
96.799628;1.19193715820714;-2.8756375495893887e-05;-2.40766733336254e-05;0.388782231707223;0.3261745710021672;1.1998278200139507;9.999523772789477;-0.8335069915945914;1.0970559924413232;1.0971366881029159;3.043412860373986e-08;-0.32617596678907845;0.32620511529117757
96.809628;1.1919386357650983;-2.8756786758091707e-05;-2.4076405819087954e-05;0.38878298208800305;0.3261748262467682;1.1998256765295277;9.999518539589488;-0.8335069918382008;1.0970545099026476;1.0971372093040235;3.0306703097929406e-08;-0.326175967093208;0.3262053116213668
96.819628;1.191940138912773;-2.8757185656853266e-05;-2.4076137211767614e-05;0.3887837485492733;0.32617505527698815;1.1998235700742068;9.999513494987433;-0.8335069920944277;1.0970530487211878;1.0971377813161827;3.017115010490388e-08;-0.3261759674079424;0.3262054857793032
96.829628;1.1919416696667358;-2.8757571486378144e-05;-2.4075868714829966e-05;0.38878452988416307;0.32617525599638575;1.1998215004720303;9.999508628301943;-0.8335069923624775;1.0970516128351204;1.0971384039703627;3.0026969497779354e-08;-0.32617596773298607;0.3262056368575735
96.839628;1.1919432293968504;-2.875794371449405e-05;-2.4075602135923186e-05;0.38878532443420466;0.3261754270261613;1.1998194665723454;9.999503917308148;-0.8335069926413443;1.0970502056610274;1.0971390775337926;2.987372100257088e-08;-0.32617596806837945;0.3262057641434916
96.849628;1.191944820563787;-2.8758301938893635e-05;-2.4075339902836562e-05;0.3887861304151971;0.3261755677506158;1.1998174661887968;9.999499326631328;-0.8335069929299476;1.0970488294223524;1.09713980257384;2.9710684239724802e-08;-0.3261759684144475;0.32620586682262287
96.859628;1.1919464473373491;-2.875864563213968e-05;-2.4075084719863316e-05;0.3887869463378251;0.3261756781615475;1.1998154969120216;9.999494824846675;-0.8335069932270542;1.097047484825064;1.097140579942891;2.9536609089160375e-08;-0.32617596877155786;0.32620594384137097
96.869628;1.191948114143963;-2.8758974194097318e-05;-2.4074839218688435e-05;0.3887877711166027;0.3261757587363983;1.1998135572772843;9.999490400153645;-0.8335069935313252;1.0970461716853996;1.0971414109701256;2.934987559899449e-08;-0.32617596913992775;0.3262059940471348
96.879628;1.1919508240544996;-2.876332273208729e-05;-2.4077971136279652e-05;0.3887889301416574;0.32617581050672706;1.1998116468561146;9.999486058930364;-0.8335069938414017;1.097044889958504;1.0971422974002567;2.9148797684615296e-08;-0.3261759695197099;0.32620601651400544
96.889628;1.1919525787643652;-2.876361988288046e-05;-2.4077752356605428e-05;0.38878977060389297;0.32617583509438997;1.1998097655335067;9.999481819746533;-0.83350699415566;1.0970436399216545;1.097143240837492;2.8931634657744115e-08;-0.3261759699111727;0.3262060108567006
96.899628;1.191954378594319;-2.876390108155994e-05;-2.4077550050356544e-05;0.38879061841145574;0.3261758346772404;1.1998079129450832;9.999477712048588;-0.8335069944719936;1.097042421518311;1.0971442420488788;2.8696532210758607e-08;-0.32617597031482964;0.32620597749195046
96.909628;1.1919562233040328;-2.876416631122685e-05;-2.407736570369931e-05;0.3887914735370244;0.32617581206070595;1.1998060881864785;9.999473772874008;-0.8335069947880516;1.0970412340656144;1.097145300691027;2.8441767467341415e-08;-0.326175970731457;0.3262059177701094
96.919628;1.191958112662495;-2.87644157342109e-05;-2.407720069540399e-05;0.3887923361128715;0.3261757705209012;1.1998042899086276;9.999470038395316;-0.8335069951015838;1.097040076394306;1.097146415645855;2.816610687495466e-08;-0.32617597116200375;0.32620583376936196
96.929628;1.1919600474732044;-2.876464973863437e-05;-2.407705651244273e-05;0.3887932064801314;0.32617571318648036;1.1998025166137352;9.999466539785255;-0.8335069954105448;1.0970389463727064;1.0971475855682256;2.7868798305750225e-08;-0.32617597160760614;0.32620572781886786
96.939628;1.1919620296833964;-2.8764868921372884e-05;-2.407693451137925e-05;0.3887940850324922;0.32617564251598685;1.1998007669131032;9.99946330589901;-0.8335069957131656;1.0970378404136356;1.097148808948259;2.7549252092670872e-08;-0.326175972069659;0.32620560205612537
96.949628;1.1919640609171562;-2.87650741143373e-05;-2.4076835639393996e-05;0.38879497199545426;0.32617556028348993;1.1997990398867466;9.999460362958573;-0.8335069960080346;1.097036754358687;1.0971500839100257;2.7206937776283217e-08;-0.32617597254964126;0.32620545814622987
96.959628;1.1919661414302727;-2.8765266210966343e-05;-2.407676047209719e-05;0.38879586764078305;0.3261754678058949;1.1997973353482025;9.999457728792853;-0.8335069962939766;1.0970356846829428;1.0971514085946745;2.6841584205730743e-08;-0.3261759730487451;0.3262052971914728
96.969628;1.1919682710657034;-2.8765445677020503e-05;-2.4076709384169836e-05;0.3887967726225484;0.3261753661627974;1.1997956538243362;9.999455406878337;-0.8335069965697729;1.0970346285527517;1.0971527815888786;2.645336832079364e-08;-0.32617597356768396;0.3262051199793677
96.979628;1.1919704507145306;-2.876561218028821e-05;-2.4076682676014905e-05;0.3887976879726022;0.3261752564533106;1.1997939963184765;9.999453384501752;-0.8335069968338824;1.097033583304157;1.0971542014635585;2.6042885366552912e-08;-0.32617597410673965;0.3262049274564553
96.989628;1.1919726822140617;-2.8765764707961596e-05;-2.407668066586093e-05;0.38879861490435796;0.3261751399930332;1.199792364192381;9.99945163744536;-0.8335069970843922;1.0970325461341859;1.0971556660404953;2.5610981820558e-08;-0.3261759746657818;0.326204720955621
96.999628;1.191974967505462;-2.8765902031938845e-05;-2.407670371660165e-05;0.38879955455843007;0.3261750181860529;1.1997907597542372;9.999450138573557;-0.8335069973193178;1.0970315143413476;1.0971571725770357;2.5158835108173606e-08;-0.32617597524437947;0.3262045019647997
97.009628;1.1919773081416596;-2.876602308845511e-05;-2.407675222615381e-05;0.3888005077815731;0.32617489220811846;1.1997891871725035;9.999448865161204;-0.8335069975369791;1.0970304858468842;1.097158718734704;2.4688217402589316e-08;-0.326175975842145;0.32620427172284855
97.019628;1.1919797045870186;-2.8766127078706135e-05;-2.40768266471077e-05;0.38880147513892505;0.32617476294527564;1.1997876524390998;9.999447800245683;-0.8335069977362247;1.0970294594365393;1.0971603029796526;2.4201331907321876e-08;-0.32617597645885354;0.32620403106272966
97.029628;1.191982156078317;-2.87662134310216e-05;-2.407692746987179e-05;0.38880245697614263;0.32617463119218953;1.1997861622395354;9.999446928591185;-0.8335069979165031;1.0970284349585009;1.0971619240232797;2.3700229622818536e-08;-0.3261759770941246;0.32620378048958876
97.039628;1.1919846615140497;-2.8766281684840426e-05;-2.407705515413868e-05;0.38880345327848487;0.3261744978154125;1.1997847229002507;9.999446235964315;-0.8335069980777958;1.0970274135111886;1.0971635800880388;2.3186463155727234e-08;-0.32617597774723595;0.3262035201346144
97.049628;1.1919872196737507;-2.8766331403378463e-05;-2.4077210137915525e-05;0.38880446355133996;0.3261743637788171;1.199783340120909;9.99944571005423;-0.8335069982204828;1.0970263971609013;1.0971652686596844;2.2661228446466087e-08;-0.3261759784173494;0.3262032495962858
97.059628;1.1919898284001684;-2.8766362399256053e-05;-2.4077392861137454e-05;0.38880548688442995;0.32617422999492285;1.1997820190504491;9.99944533312085;-0.833506998345247;1.0970253880185428;1.0971669870588268;2.2125651345910508e-08;-0.3261759791036402;0.32620296796043285
97.069628;1.1919924840804053;-2.8766375063389938e-05;-2.407760371893206e-05;0.388806522081986;0.3261740971506389;1.199780763952347;9.999445075740837;-0.8335069984530733;1.097024387138477;1.0971687331051558;2.158095980145743e-08;-0.3261759798051052;0.3262026739785634
97.079628;1.1919951818844456;-2.8766370259270426e-05;-2.4077843074837827e-05;0.38880756782314146;0.32617396584716885;1.1997795776617002;9.999444903660121;-0.8335069985453074;1.0970233944905499;1.0971705050848537;2.102857482338664e-08;-0.32617598052041247;0.3262023661971768
97.089628;1.191997916676918;-2.8766348881204842e-05;-2.4078111230537434e-05;0.38880862276968137;0.32617383702624736;1.1997784618422092;9.999444787701668;-0.8335069986236703;1.097022410230121;1.0971723016806623;2.047004353015212e-08;-0.3261759812480116;0.32620204314524703
97.099628;1.1920006842624333;-2.876631157649681e-05;-2.4078408253792743e-05;0.3888096855246209;0.32617371217581126;1.1997774179862486;9.999444706694206;-0.833506998690145;1.0970214354526153;1.0971741224069067;1.99068082650811e-08;-0.3261759819864172;0.32620170369861756
97.109628;1.192003481702162;-2.8766258801932313e-05;-2.4078733980984276e-05;0.3888107544220058;0.3261735930751708;1.199776448168187;9.999444645865813;-0.8335069987468525;1.097020471542596;1.097175968164682;1.9340023737311592e-08;-0.3261759827343944;0.3262013472964515
97.119628;1.1920063061916;-2.8766191036791362e-05;-2.4079088207653483e-05;0.38881182732659797;0.3261734814158106;1.1997755551762326;9.999444594051887;-0.8335069987960556;1.0970195195223302;1.0971778414510232;1.8770419786780205e-08;-0.3261759834909298;0.3262009737631444
97.129628;1.192009153836475;-2.8766108903944753e-05;-2.4079470685730552e-05;0.388812901852378;0.3261733784756424;1.1997747419911768;9.999444541396798;-0.8335069988402172;1.0970185800188192;1.0971797462527009;1.8198266376519966e-08;-0.32617598425521066;0.32620058288338427
97.139628;1.192012019651921;-2.87660131706943e-05;-2.407988105995185e-05;0.3888139757753381;0.3261732848580458;1.199774010662127;9.99944447854476;-0.8335069988820892;1.0970176533248561;1.0971816877342946;1.762376629624394e-08;-0.32617598502664413;0.3262001741078211
97.149628;1.1920148985598493;-2.8765904809770456e-05;-2.4080318978902858e-05;0.388815047040978;0.32617320049992327;1.1997733613327826;9.999444398826054;-0.8335069989247773;1.0970167400888036;1.0971836712889094;1.7047724168608664e-08;-0.32617598580476215;0.32619974671834967
97.159628;1.1920177861947756;-2.8765785089073877e-05;-2.4080784023737195e-05;0.3888161134708732;0.32617312484215016;1.199772792696386;9.999444304312338;-0.8335069989716072;1.0970158426390666;1.097185701354925;1.647184288942117e-08;-0.32617598658910457;0.3261993001443877
97.169628;1.1920206789145957;-2.876565546514895e-05;-2.408127540126776e-05;0.3888171724599448;0.32617305684356807;1.1997723038235217;9.999444211442553;-0.8335069990257853;1.0970149655658674;1.0971877811018511;1.5898419535961817e-08;-0.32617598737913395;0.32619883397565547
97.179628;1.1920235733576885;-2.8765517314879915e-05;-2.408179182510973e-05;0.38881822074293226;0.32617299500398106;1.1997718955218555;9.999444147310381;-0.8335069990900155;1.0970141151491506;1.0971899126921436;1.532983739089798e-08;-0.326175988174122;0.3261983479335564
97.189628;1.192026465879908;-2.8765371731831447e-05;-2.408233167368952e-05;0.388819254352277;0.32617293771367706;1.1997715697196674;9.99944413433432;-0.8335069991662655;1.0970132985588585;1.097192097475046;1.4768254959684816e-08;-0.3261759889730908;0.32619784203895114
97.199628;1.192029351977691;-2.8765219461586822e-05;-2.4082893220844238e-05;0.3888202689204882;0.32617288368061326;1.1997713273315604;9.999444179195418;-0.8335069992558333;1.0970125236418014;1.0971943361792826;1.4215519244259608e-08;-0.32617598977489975;0.32619731670945906
97.209628;1.192032226011245;-2.8765060888015546e-05;-2.40834747437371e-05;0.38882126037310394;0.32617283201164426;1.1997711669599098;9.999444276634408;-0.8335069993597402;1.097011799198689;1.097196628762509;1.3673066914982717e-08;-0.3261759905784208;0.32619677268714875
97.219628;1.1920350815662044;-2.8764896013283396e-05;-2.408407456657387e-05;0.388822225564203;0.3261727820983368;1.1997710856348056;9.999444414276548;-0.8335069994791483;1.0970111352039549;1.0971989739554877;1.3141740808324563e-08;-0.3261759913826626;0.3261962108635149
97.229628;1.1920379120075932;-2.876472457520389e-05;-2.4084691107682643e-05;0.3888231623848495;0.32617273367696087;1.1997710800805983;9.999444574647496;-0.8335069996153224;1.0970105427763641;1.0972013693609828;1.2621909729713044e-08;-0.32617599218685117;0.3261956320886187
97.239628;1.1920407106030446;-2.876454635307271e-05;-2.4085322683688547e-05;0.3888240695053582;0.32617268696236684;1.1997711473956847;9.999444743150024;-0.8335069997692174;1.0970100342316813;1.0972038121664522;1.211398843938387e-08;-0.3261759929906093;0.32619503722030735
97.249628;1.1920434706644347;-2.8764361304529167e-05;-2.408596724661116e-05;0.3888249460577393;0.3261726426542863;1.1997712855356268;9.999444912880731;-0.8335069999413187;1.0970096230390958;1.097206299541368;1.1618665565330006e-08;-0.32617599379411705;0.3261944272865547
97.259628;1.1920461860349207;-2.8764169407321746e-05;-2.4086622558074123e-05;0.3888257914121025;0.32617260189323516;1.1997714934461674;9.99944507883911;-0.8335070001318379;1.0970093225212736;1.0972088280957464;1.1136636209903131e-08;-0.3261759945979832;0.32619380341164894
97.269628;1.1920488513209258;-2.876397056979386e-05;-2.4087286540102347e-05;0.38882660516312195;0.32617256611724;1.1997717705672057;9.999445233104003;-0.8335070003408321;1.097009143767566;1.0972113931812562;1.0668518927576157e-08;-0.32617599540292475;0.32619316677448296
97.279628;1.192051462057963;-2.876376473103219e-05;-2.408795728191284e-05;0.3888273872461013;0.3261725367450609;1.1997721162585158;9.999445369679346;-0.8335070005681002;1.097009094433633;1.097213989224736;1.021504138302123e-08;-0.32617599620950766;0.3261925188335159
97.289628;1.1920540152296148;-2.8763551955240596e-05;-2.4088632867671687e-05;0.38882813798528293;0.3261725148645213;1.1997725294169872;9.999445492496541;-0.8335070008130809;1.0970091786988994;1.0972166108031114;9.776999577935063e-09;-0.3261759970180782;0.3261918614529127
97.299628;1.192056509126539;-2.8763332372371764e-05;-2.4089311301556743e-05;0.3888288579710006;0.32617250103714057;1.199773008490206;9.999445615676104;-0.8335070010749368;1.0970093986615697;1.0972192535828094;9.35511514051459e-09;-0.3261759978289082;0.3261911967129567
97.309628;1.1920589422732382;-2.8763105969459975e-05;-2.4089990502045434e-05;0.3888295476935802;0.3261724952447259;1.199773551841255;9.9994457561346;-0.8335070013527281;1.097009756692366;1.0972219145505298;8.950077787213148e-09;-0.3261759986422391;0.3261905266363657
97.319628;1.1920613124886839;-2.8762872483658055e-05;-2.409066847805448e-05;0.38883020719480943;0.3261724970762357;1.1997741576864938;9.999445928768939;-0.8335070016454242;1.0970102563860602;1.0972245914566043;8.562580564472357e-09;-0.32617599945807657;0.3261898531405223
97.329628;1.1920636167460608;-2.876263163407167e-05;-2.4091343833401133e-05;0.38883083620156417;0.3261725060739741;1.1997748235990615;9.999446149472401;-0.8335070019517494;1.0970109010994902;1.0972272827502445;8.193253258405798e-09;-0.3261760002761442;0.3261891782004087
97.339628;1.1920658520241616;-2.8762383441527627e-05;-2.409201622377739e-05;0.3888314346236168;0.3261725219123067;1.1997755461981994;9.99944644197498;-0.8335070022701484;1.097011691953531;1.097229988289256;7.842591931253559e-09;-0.3261760010960061;0.32618850393752313
97.349628;1.1920680163495225;-2.8762128278467957e-05;-2.409268617257773e-05;0.3888320029018815;0.3261725442539802;1.1997763213334651;9.999446840055006;-0.8335070025990114;1.0970126275293142;1.0972327090890488;7.510905528507701e-09;-0.32617600191700796;0.3261878325982386
97.359628;1.1920701090465038;-2.87618668060654e-05;-2.4093354373970152e-05;0.3888325418420393;0.3261725725625628;1.1997771447232244;9.99944738064403;-0.8335070029370172;1.0970137047221176;1.0972354461891993;7.198287703485813e-09;-0.3261760027381096;0.3261871664730823
97.369628;1.1920721302247166;-2.87615999639746e-05;-2.4094021125844692e-05;0.38883305209179725;0.3261726062389119;1.199778012584129;9.99944809536301;-0.8335070032832774;1.0970149190568685;1.097238200404978;6.904512053997653e-09;-0.3261760035577505;0.3261865077202297
97.379628;1.1920740800448455;-2.8761328828680855e-05;-2.4094686149242567e-05;0.3888335339761623;0.32617264504517035;1.1997789218880697;9.999449005996308;-0.833507003637;1.0970162646399544;1.097240972951671;6.628894913167467e-09;-0.3261760043737583;0.32618585823334073
97.389628;1.1920759584868106;-2.876105431910549e-05;-2.4095348658149134e-05;0.388833987846479;0.32617268932414734;1.1997798699394415;9.999450119424871;-0.8335070039968746;1.0970177342511769;1.0972437657968372;6.3704044991628056e-09;-0.32617600518341766;0.3261852194729171
97.399628;1.1920777656248644;-2.87607770222486e-05;-2.4096007455711966e-05;0.38883441425424253;0.32617273970794786;1.1997808534536147;9.999451426158913;-0.8335070043608896;1.0970193194617879;1.0972465812640269;6.127955062916387e-09;-0.32617600598372753;0.32618459216527423
97.409628;1.1920795018272639;-2.8760497287301916e-05;-2.409666093277211e-05;0.3888348137334902;0.3261727967716002;1.19978186828913;9.999452908670296;-0.8335070047269321;1.0970210108730887;1.0972494211334363;5.900625874121994e-09;-0.3261760067716496;0.3261839763151754
97.419628;1.1920811678137615;-2.8760215458292245e-05;-2.4097307100018328e-05;0.3888351866913545;0.3261728611526745;1.1997829103728743;9.999454548570117;-0.8335070050934988;1.0970227983151652;1.0972522862381007;5.687666981309829e-09;-0.3261760075442062;0.3261833716774813
97.429628;1.1920827649529533;-2.875993215764427e-05;-2.409794382207648e-05;0.3888355334990889;0.3261729338211693;1.1997839770717786;9.999456326977864;-0.8335070054597935;1.0970246712173617;1.097255177194569;5.488263488591463e-09;-0.326176008298488;0.32618277814256486
97.439628;1.1920842957493885;-2.8759648528824407e-05;-2.4098569118534606e-05;0.38883585446204477;0.32617301592593106;1.1997850680529465;9.999458230379025;-0.8335070058254369;1.0970266196223244;1.097258095459648;5.301430801916264e-09;-0.3261760090316339;0.3261821957193652
97.449628;1.192085763377857;-2.8759366212983228e-05;-2.4099181232991204e-05;0.38883614982977893;0.3261731085009277;1.1997861854276968;9.999460259765097;-0.8335070061901297;1.0970286349507485;1.0972610432334888;5.126313493694904e-09;-0.3261760097409071;0.3261816243941802
97.459628;1.1920871700856606;-2.8759087114889914e-05;-2.4099778527504668e-05;0.3888364200692092;0.3261732126496801;1.1997873332168179;9.999462424404905;-0.8335070065532842;1.097030709453413;1.0972640219602297;4.9625197717641e-09;-0.3261760104239353;0.32618106412457587
97.469628;1.1920885165198527;-2.8758813170198334e-05;-2.4100359462492622e-05;0.38883666607386463;0.32617332977992536;1.1997885158252244;9.999464722772906;-0.8335070069139094;1.097032834913861;1.0972670310923966;4.810114594259921e-09;-0.3261760110788269;0.32618051485831834
97.479628;1.192089802917898;-2.8758546110930042e-05;-2.410092263628016e-05;0.38883688917357967;0.3261734612687178;1.1997897361789471;9.999467131156262;-0.833507007270876;1.0970350018974413;1.0972700675773064;4.669312372337898e-09;-0.3261760117040352;0.32617997649932623
97.489628;1.1920910305900387;-2.875828728808271e-05;-2.4101466857396195e-05;0.3888370911736966;0.3261736081043733;1.199790995008201;9.99946960691112;-0.8335070076232314;1.0970372001886015;1.097273125280208;4.540156242583523e-09;-0.32617601229816795;0.32617944895402373
97.499628;1.1920922022665987;-2.8758037641315237e-05;-2.4101991197737964e-05;0.3888372742580371;0.3261737709923186;1.1997922915445687;9.999472098048077;-0.8335070079702332;1.0970394200636868;1.097276195393198;4.4223662329072754e-09;-0.3261760128597898;0.32617893228946127
97.509628;1.1920933212549154;-2.875779775515651e-05;-2.4102494814281865e-05;0.3888374406582958;0.3261739505776612;1.199793624309372;9.999474550277535;-0.8335070083111107;1.0970416532841465;1.0972792679829348;4.3152452958567645e-09;-0.32617601338723584;0.3261784268600114
97.519628;1.1920943903948638;-2.875756798950602e-05;-2.41029768231421e-05;0.38883759257822387;0.3261741475660922;1.1997949911833998;9.999476913186482;-0.8335070086449266;1.0970438931511306;1.0972823327340606;4.2175994338947e-09;-0.3261760138785253;0.3261779333354425
97.529628;1.19209541176489;-2.8757348571661223e-05;-2.4103436498506776e-05;0.38883773240748654;0.3261743627329669;1.199796389595943;9.999479152221602;-0.833507008970721;1.0970461341468416;1.0972853786745778;4.127827019560016e-09;-0.3261760143314431;0.32617745275358956
97.539628;1.1920963868047516;-2.8757139543149116e-05;-2.4103873412780796e-05;0.3888378626883396;0.3261745967972708;1.1997978172086001;9.999481260364647;-0.8335070092876496;1.0970483714409602;1.097288394199029;4.04413285891632e-09;-0.3261760147438525;0.32617698655953675
97.549628;1.1920973164142015;-2.8756940779361535e-05;-2.4104287387864976e-05;0.38883798588233326;0.3261748503270632;1.1997992726121047;9.999483253909553;-0.833507009594875;1.0970506001324738;1.0972913676038818;3.9647270156172826e-09;-0.3261760151139871;0.326176536393275
97.559628;1.1920982015054125;-2.8756752161383918e-05;-2.410467837934271e-05;0.3888381044008557;0.3261751237554177;1.1998007557662904;9.999485150518447;-0.8335070098914127;1.0970528146504874;1.0972942873928;3.8880776963186945e-09;-0.3261760154403446;0.3261761037488595
97.569628;1.1920990439929384;-2.8756573680743583e-05;-2.4105046224827277e-05;0.3888382207857933;0.3261754173782508;1.1998022675649507;9.99948694840157;-0.8335070101762678;1.0970550086193471;1.0972971421104971;3.813158491454661e-09;-0.32617601572147925;0.3261756898666861
97.579628;1.19209984745095;-2.875640536040288e-05;-2.4105390454453584e-05;0.3888383376670899;0.3261757313678347;1.1998038088447431;9.999488622933548;-0.8335070104487111;1.0970571751309801;1.0972999199796158;3.739393950253659e-09;-0.32617601595604534;0.3261752959088807
97.589628;1.1921006171832493;-2.875624709825608e-05;-2.4105710544229144e-05;0.388838457669117;0.32617606581295006;1.1998053802136133;9.99949013806689;-0.8335070107082709;1.0970593074199444;1.0973026086652917;3.6663381856967496e-09;-0.32617601614280556;0.32617492309389795
97.599628;1.192101359705837;-2.875609867622245e-05;-2.4106006535198167e-05;0.3888385834483202;0.32617642063400226;1.1998069823307433;9.99949145656529;-0.8335070109545877;1.09706139948876;1.0973051956966453;3.5935377551835646e-09;-0.3261760162805331;0.3261745724774701
97.609628;1.192102081487898;-2.8755959883850242e-05;-2.4106279411550906e-05;0.38883871753921745;0.3261767955260821;1.1998086152547311;9.999492535500654;-0.8335070111875295;1.0970634460829083;1.0973076692076402;3.5207112613743653e-09;-0.3261760163680228;0.3261742446056464
97.619628;1.1921027874782648;-2.8755830412247475e-05;-2.41065309645934e-05;0.3888388619859852;0.32617719007496554;1.1998102775589305;9.999493317653862;-0.8335070114074449;1.0970654423341224;1.097310018200027;3.4479009413595777e-09;-0.3261760164042513;0.3261739395116374
97.629628;1.1921034805186395;-2.875570960576533e-05;-2.410676345441759e-05;0.3888390182965912;0.32617760383392347;1.1998119668631058;9.999493739876193;-0.8335070116151294;1.0970673834986309;1.097312232888439;3.37537614465067e-09;-0.3261760163885746;0.32617365694461625
97.639628;1.1921041619108361;-2.875559641816751e-05;-2.41069792710951e-05;0.38883918778745924;0.3261780362224475;1.1998136811839109;9.999493751394851;-0.8335070118114519;1.0970692648945144;1.097314305569349;3.3034096038051774e-09;-0.32617601632081744;0.32617339646401156
97.649628;1.1921048324086396;-2.8755489522109373e-05;-2.4107180641395242e-05;0.3888393717772566;0.3261784862974796;1.199815419579495;9.99949331912975;-0.833507011997023;1.097071082324271;1.097316230983005;3.232114829117357e-09;-0.32617601620126496;0.32617315747540493
97.659628;1.1921054930006252;-2.875538739645448e-05;-2.4107369500151625e-05;0.3888395714097001;0.3261789526777285;1.1998171822825932;9.999492419267202;-0.8335070121722674;1.0970728324818446;1.097318005576712;3.1613627960368826e-09;-0.32617601603052154;0.326172939276814
97.669628;1.1921061449948271;-2.8755288510811587e-05;-2.410754753656071e-05;0.38883978739774994;0.32617943385653897;1.1998189708315214;9.999491031447754;-0.8335070123377045;1.0970745127158466;1.0973196266104754;3.0907950689787205e-09;-0.3261760158094057;0.32617274100336663
97.679628;1.1921067895043145;-2.8755191703643386e-05;-2.410771617209225e-05;0.38884002002268675;0.3261799285203127;1.1998207877303122;9.999489139643162;-0.8335070124940412;1.097076120718956;1.0973210916870788;3.0200111464110645e-09;-0.32617601553918013;0.32617256160655095
97.689628;1.1921074271466983;-2.875509645451767e-05;-2.4107876460080878e-05;0.3888402693514267;0.32618043548300774;1.1998226357568365;9.999486730926666;-0.8335070126421009;1.097077654377049;1.0973223980669546;2.948795026972222e-09;-0.32617601522171463;0.32617240000651965
97.699628;1.1921080578483758;-2.8755002702498868e-05;-2.41080291497519e-05;0.3888405354015187;0.3261809534759266;1.1998245175961186;9.999483793436072;-0.8335070127827161;1.097079111470679;1.0973235417476372;2.877169707208774e-09;-0.3261760148590717;0.3261722552286141
97.709628;1.1921086800945841;-2.8754910382439728e-05;-2.4108174754566927e-05;0.3888408181369033;0.3261814810825444;1.1998264358806972;9.999480320953543;-0.8335070129166453;1.0970804897650166;1.0973245170641452;2.805278987101273e-09;-0.326176014452883;0.3261721263757001
97.719628;1.192109290363242;-2.8754819241061826e-05;-2.410831348252191e-05;0.38884111728565796;0.3261820168214944;1.1998283935948286;9.999476321268027;-0.8335070130445775;1.0970817874528984;1.0973253168082695;2.7332762601902203e-09;-0.3261760140041956;0.3261720126973322
97.729628;1.1921098837805508;-2.875472897493735e-05;-2.4108445180373912e-05;0.38884143204085686;0.32618255919604566;1.1998303943874076;9.999471820925676;-0.8335070131671127;1.0970830030074157;1.0973259324853282;2.6613876837735012e-09;-0.32617601351379377;0.3261719139600741
97.739628;1.1921104552159931;-2.8754639227253452e-05;-2.4108569352319384e-05;0.38884176091959394;0.3261831065905914;1.199832442082479;9.999466860567116;-0.8335070132846516;1.097084134872496;1.097326354892762;2.590008045352467e-09;-0.3261760129825103;0.32617183077443745
97.749628;1.192110999956491;-2.875454955767218e-05;-2.410868522547878e-05;0.3888421020096184;0.32618365727437765;1.1998345398538937;9.999461481099196;-0.8335070133972974;1.0970851817198377;1.0973265750942585;2.5196244136192283e-09;-0.3261760124113624;0.3261717645103886
97.759628;1.1921115143179726;-2.875445966155328e-05;-2.410879180762501e-05;0.3888424533828724;0.32618420962039946;1.1998366898784874;9.999455710913022;-0.8335070135049109;1.0970861424525284;1.0973265853306986;2.4507582393665934e-09;-0.32617601180152583;0.3261717169976536
97.769628;1.1921119959205317;-2.8754369459505916e-05;-2.410888798329033e-05;0.3888428132492732;0.32618476216831116;1.1998388933250668;9.999449568374745;-0.8335070136073767;1.0970870158196977;1.0973263795258437;2.38411298242431e-09;-0.32617601115413175;0.3261716902340335
97.779628;1.1921124432663168;-2.8754278794645914e-05;-2.4108972660963017e-05;0.3888431797413203;0.32618531353133323;1.1998411504731503;9.999443076090092;-0.8335070137048873;1.0970878006721585;1.0973259535858952;2.3207054106842024e-09;-0.3261760104701813;0.32617168597290624
97.789628;1.192112855473798;-2.875418706908562e-05;-2.4109044926185404e-05;0.38884355071180454;0.3261858625233367;1.1998434612536557;9.999436264666993;-0.833507013797973;1.0970884961041911;1.0973253056526588;2.261663102059286e-09;-0.3261760097507552;0.326171705331061
97.799628;1.1921132322719483;-2.8754093189410906e-05;-2.4109104263541603e-05;0.38884392382999855;0.3261864082984498;1.199845826034194;9.999429165935377;-0.8335070138873059;1.0970891005742647;1.0973244357132401;2.207757022626284e-09;-0.3261760089972514;0.3261717487928971
97.809628;1.1921135731054635;-2.875399581379871e-05;-2.4109150710642302e-05;0.3888442967420601;0.32618695026860395;1.1998482457742392;9.999421809855402;-0.8335070139735555;1.0970896114088589;1.0973233446375896;2.1591253796678517e-09;-0.32617600821140247;0.32617181650427385
97.819628;1.1921138757878853;-2.8753893610422076e-05;-2.4109184772754364e-05;0.38884466713623334;0.32618748815051807;1.1998507211794054;9.999414221670705;-0.8335070140573102;1.09709002530721;1.0973220340425853;2.115376369718469e-09;-0.32617600739503966;0.3261719084984709
