time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.829628;1.1921141363805492;-2.8753785333575752e-05;-2.4109207244362282e-05;0.38884503281117605;0.3261880220559684;1.199853251917414;9.999406419021515;-0.833507014139013;1.0970903392772342;1.0973205072507717;2.075786344827367e-09;-0.3261760065498068;0.32617202479392543
97.839628;1.1921143500727944;-2.8753669786955144e-05;-2.4109219066779046e-05;0.3888453918169703;0.3261885523586971;1.1998558372613886;9.999398412857845;-0.8335070142190799;1.0970905515939315;1.0973187698676348;2.0394010804332553e-09;-0.3261760056771409;0.32617216534492244
97.849628;1.1921145117059277;-2.875354587682122e-05;-2.4109221237665255e-05;0.3888457426642657;0.32618907968979927;1.19985847742588;9.99939020671374;-0.8335070142980896;1.0970906617791087;1.097316829185;2.00510986346835e-09;-0.326176004778635;0.32617232987013894
97.859628;1.1921146157784563;-2.8753412855851425e-05;-2.410921474160746e-05;0.38884608446533;0.3261896050468979;1.199861173685637;9.999381798035683;-0.8335070143767713;1.0970906700554577;1.0973146930375495;1.9717584106641185e-09;-0.3261760038563888;0.3261725177396101
97.869628;1.1921146565665586;-2.8753270587037356e-05;-2.4109200385850744e-05;0.38884641683412413;0.326190129590296;1.1998639273295606;9.999373189196875;-0.8335070144557972;1.0970905775361801;1.0973123689744002;1.9382424142009127e-09;-0.3261760029128729;0.3261727278766104
97.879628;1.1921146286582136;-2.8753119468885184e-05;-2.41091786522263e-05;0.3888467395607177;0.32619065430479455;1.1998667384066752;9.999364397150034;-0.8335070145354792;1.0970903864452355;1.0973098642987236;1.9035493283526485e-09;-0.32617600195071383;0.3261729586497281
97.889628;1.192114527674255;-2.8752959902151877e-05;-2.4109149769692673e-05;0.3888470522386032;0.3261911798865512;1.1998696046028472;9.999355447995324;-0.8335070146156321;1.0970900998114228;1.0973071867409614;1.86684262695826e-09;-0.3261760009727876;0.3261732080647732
97.899628;1.1921143505957816;-2.875279179646656e-05;-2.410911387681065e-05;0.38884735392907305;0.3261917067920311;1.1998725211314616;9.999346366405502;-0.8335070146958449;1.097089721518699;1.0973043448098823;1.8275988099308515e-09;-0.3261759999820861;0.32617347422300685
97.909628;1.192114095303878;-2.8752614583627362e-05;-2.4109071115964052e-05;0.3888476430222828;0.3261922353776715;1.1998754817926776;9.999337176856343;-0.8335070147757895;1.0970892568190087;1.0973013472296371;1.7856874873354474e-09;-0.3261759989813114;0.3261737554760989
97.919628;1.192113760050589;-2.8752427514524702e-05;-2.4109021629810538e-05;0.38884791760782467;0.3261927661450717;1.1998784798867885;9.999327910587382;-0.8335070148551985;1.0970887122897033;1.0972982020621325;1.7413354954908244e-09;-0.3261759979728018;0.32617405019034235
97.929628;1.1921133437920444;-2.8752229905025134e-05;-2.4108965436991673e-05;0.3888481760796021;0.3261932998083716;1.199881508303103;9.9993186011955;-0.8335070149338;1.0970880951822812;1.0972949165974442;1.6950110141406667e-09;-0.326175996958693;0.3261743566335449
97.939628;1.1921128470631512;-2.875202125999441e-05;-2.4108902325803404e-05;0.3888484173325696;0.32619383695990994;1.1998845594647405;9.999309270617196;-0.83350701501142;1.097087412518878;1.0972914978287096;1.6472743982324683e-09;-0.3261759959409296;0.3261746730886835
97.949628;1.1921122725015316;-2.8751801227271792e-05;-2.4108831854199446e-05;0.3888486406395644;0.3261943776898004;1.1998876257944837;9.999299921980759;-0.8335070150879978;1.097086669882251;1.0972879525614279;1.5985987260890226e-09;-0.3261759949212495;0.32617499792097554
97.959628;1.1921116246881474;-2.8751569436364618e-05;-2.4108753469104803e-05;0.38884884565483774;0.32619492163462427;1.1998906999943668;9.999290541098064;-0.8335070151633797;1.0970858710560432;1.0972842871588273;1.549258862423215e-09;-0.3261759939012402;0.32617532962899753
97.969628;1.19211090941738;-2.875132542891039e-05;-2.4108666753663108e-05;0.3888490324899437;0.32619546835945984;1.1998937744056422;9.999281097335226;-0.8335070152370385;1.0970850190701513;1.0972805074216088;1.4993973548168867e-09;-0.32617599288240784;0.32617566701293577
97.979628;1.1921101324709396;-2.8751068816896076e-05;-2.4108571633207454e-05;0.3888492016844667;0.3261960175341221;1.1998968402930028;9.999271545133416;-0.8335070153079617;1.0970841169618453;1.09727661884042;1.4491683818757128e-09;-0.3261759918663112;0.32617600933888385
97.989628;1.1921092984510817;-2.8750799505655762e-05;-2.4108468490302562e-05;0.38884935419194455;0.32619656874281344;1.1998998882267706;9.999261827994694;-0.8335070153748017;1.0970831676388093;1.0972726272187663;1.3987752448364046e-09;-0.32617599085461324;0.3261763562235273
97.999628;1.1921084101942108;-2.8750517676912633e-05;-2.4108358242400717e-05;0.38884949140868585;0.32619712119764105;1.1999029093516462;9.999251886109352;-0.833507015436123;1.097082174064741;1.0972685389916588;1.3483192648821434e-09;-0.32617598984892193;0.326176707235399
98.009628;1.1921074687482602;-2.875022366157699e-05;-2.4108242374262388e-05;0.3888496150797104;0.32619767351924334;1.199905896041518;9.999241669943268;-0.8335070154906348;1.0970811398940896;1.0972643609918185;1.2976218954136732e-09;-0.32617598885059657;0.3261770617052969
98.019628;1.1921064743579801;-2.8749917853272297e-05;-2.4108122941482255e-05;0.388849727108262;0.3261982237401311;1.199908841192832;9.999231149501714;-0.8335070155373335;1.0970800699514143;1.0972601005305285;1.2463177483096676e-09;-0.32617598786058605;0.3261774189019838
98.029628;1.1921054281861776;-2.8749600419375916e-05;-2.4108002371462652e-05;0.3888498294038813;0.32619876948327775;1.1999117372732095;9.999220311152715;-0.8335070155753846;1.097078970390549;1.0972557656356174;1.1941361496063023e-09;-0.3261759868792982;0.32617777805824894
98.039628;1.1921043332667192;-2.8749271092070747e-05;-2.410788297123592e-05;0.38884992376079014;0.3261993080987407;1.1999145759517074;9.99920914885023;-0.8335070156038735;1.0970778482665215;1.0972513647301432;1.140928847374704e-09;-0.32617598590671626;0.3261781381033461
98.049628;1.192103194377527;-2.874892946748738e-05;-2.410776649749426e-05;0.3888500117423312;0.3261998368009097;1.1999173478907;9.999197655554143;-0.8335070156216913;1.0970767108106299;1.0972469063998247;1.0864225014071432e-09;-0.32617598494283595;0.32617849760152523
98.059628;1.192102017560997;-2.874857531545643e-05;-2.4107654119491894e-05;0.38885009459219555;0.3262003528084717;1.1999200430887849;9.9991858191774;-0.8335070156276799;1.0970755647738926;1.0972423994248892;1.0301589663688188e-09;-0.32617598398792585;0.3261788550571057
98.069628;1.192100809308136;-2.8748208462352615e-05;-2.4107546650143827e-05;0.3888501732259256;0.3262008535027208;1.1999226520883512;9.999173629667954;-0.8335070156210094;1.0970744159633354;1.0972378521470638;9.717670052965187e-10;-0.3261759830423214;0.32617920920075766
98.079628;1.1920995754847028;-2.874782860974284e-05;-2.4107444575088834e-05;0.3888502483086793;0.32620133662244283;1.1999251668617674;9.999161085799702;-0.833507015601406;1.0970732694808152;1.0972332720518498;9.112409591625357e-10;-0.3261759821063131;0.3261795591218108
98.089628;1.192098320717206;-2.87474353553379e-05;-2.4107347734265056e-05;0.3888503203261736;0.3262018002852579;1.1999275813358274;9.999148187451697;-0.8335070155689949;1.0970721303745663;1.0972286668639355;8.490569004368217e-10;-0.32617598118036284;0.32617990431849625
98.099628;1.1920970485099673;-2.8747028285702327e-05;-2.410725525273886e-05;0.38885038963857255;0.32620224292832684;1.1999298924709563;9.99913492852662;-0.8335070155240493;1.0970710038613434;1.0972240452024444;7.862098226194233e-10;-0.32617598026519035;0.32618024457754896
98.109628;1.1920957613809038;-2.8746607019550174e-05;-2.4107166001972905e-05;0.388850456463111;0.32620266330241376;1.199932100818012;9.999121302038981;-0.8335070154668407;1.0970698949257178;1.0972194153978903;7.241354124053105e-10;-0.32617597936165393;0.3261805797940847
98.119628;1.1920944607389286;-2.8746171218205957e-05;-2.410707896844473e-05;0.38885052076192234;0.32620306028967144;1.1999342094347178;9.99910730610242;-0.8335070153975798;1.097068807779282;1.0972147845780766;6.644595934215931e-10;-0.326175978470674;0.3261809099978158
98.129628;1.1920931472544407;-2.874572057973481e-05;-2.4106993272944528e-05;0.38885058226838615;0.3262034327354437;1.199936222579469;9.99909294634952;-0.8335070153165496;1.0970677460433367;1.0972101589912064;6.086186498823656e-10;-0.32617597759317635;0.32618123554046785
98.139628;1.1920918216780412;-2.874525482980829e-05;-2.410690827959557e-05;0.3888506406494776;0.32620377968309333;1.1999381454653102;9.999078236893835;-0.8335070152242983;1.0970667137168348;1.0972055442182378;5.575106036098913e-10;-0.32617597672996146;0.32618155715760616
98.149628;1.1920904852653413;-2.8744773936062828e-05;-2.4106823877393197e-05;0.38885069554652885;0.3262041006494802;1.1999399841352307;9.999063200215714;-0.8335070151217079;1.0970657157500008;1.097200944809284;5.114974689257669e-10;-0.32617597588164887;0.32618187584572117
98.159628;1.1920891395470512;-2.874427853941879e-05;-2.4106740571787697e-05;0.38885074650295476;0.32620439543443497;1.1999417449273968;9.999047868848171;-0.8335070150101058;1.0970647573464671;1.0971963642330638;4.707168160639532e-10;-0.326175975048799;0.3261821927959208
98.169628;1.1920877859714138;-2.8743770157757598e-05;-2.4106659201925284e-05;0.38885079285491814;0.32620466373723744;1.1999434343119777;9.999032289129415;-0.8335070148913734;1.097063842636783;1.097191805313526;4.353052551063481e-10;-0.3261759742319125;0.32618250948144883
98.179628;1.19208642599794;-2.8743251008054618e-05;-2.41065805787963e-05;0.388850833587078;0.326204905111936;1.19994505866238;9.999016522082607;-0.8335070147676755;1.0970629743614286;1.0971872701363252;4.054707421683625e-10;-0.3261759734311842;0.32618282773809676
98.189628;1.1920850612692928;-2.8742723681650697e-05;-2.4106505404843474e-05;0.38885086742007796;0.32620511924799483;1.1999466233407043;9.999000637524775;-0.8335070146409088;1.0970621550960804;1.0971827597770296;3.8149140211661656e-10;-0.32617597264643056;0.32618314967708023
98.199628;1.1920836930937708;-2.874219085056039e-05;-2.4106434328092167e-05;0.38885089323682526;0.3262053062115368;1.199948132055086;9.998984708609964;-0.8335070145124146;1.0970613879966011;1.097178275091028;3.6359144638560467e-10;-0.3261759718772788;0.32618347752421095
98.209628;1.192082321585789;-2.8741655069078705e-05;-2.4106367875903808e-05;0.38885091032343394;0.32620546647312365;1.1999495868255625;9.998968813210727;-0.833507014383135;1.0970606758151469;1.0971738176161114;3.5182151885958716e-10;-0.32617597112317637;0.3261838136500475
98.219628;1.192080945543881;-2.874111868205143e-05;-2.4106306351544192e-05;0.38885091810772465;0.3262056007823899;1.199950988122403;9.998953031319871;-0.833507014253769;1.0970600200210594;1.0971693891868228;3.461562105596778e-10;-0.326175970383231;0.3261841606931775
98.229628;1.1920795630496717;-2.8740583759388365e-05;-2.4106249831155308e-05;0.38885091572698843;0.3262057099771815;1.1999523354017458;9.998937435397789;-0.8335070141246981;1.09705942097854;1.0971649911227201;3.4676204498103085e-10;-0.32617596965629275;0.3261845214366113
98.239628;1.1920781721637452;-2.874005210126739e-05;-2.4106198218919183e-05;0.38885090181754683;0.3262057948444983;1.199953628011567;9.998922086565493;-0.8335070139960279;1.0970588784232507;1.0971606241098175;3.542022865616427e-10;-0.3261759689412655;0.3261848984871471
98.249628;1.1920767713968612;-2.8739525449742616e-05;-2.410615127600964e-05;0.38885087469935314;0.3262058561292649;1.1999548657986079;9.998907037325338;-0.8335070138678444;1.0970583919019279;1.0971562885313755;3.694373264608637e-10;-0.3261759682373224;0.32618529411697605
98.259628;1.1920753595242268;-2.8739005634590925e-05;-2.4106108620680365e-05;0.3888508328302089;0.32620589458182764;1.1999560490249757;9.998892331248536;-0.8335070137404333;1.0970579604942927;1.0971519850514588;3.935062220006513e-10;-0.32617596754391437;0.326185710396197
98.269628;1.1920739355745567;-2.8738494386646996e-05;-2.4106069657441222e-05;0.3888507751426531;0.3262059109566131;1.1999571779213278;9.998877998481616;-0.8335070136143636;1.0970575815222117;1.0971477153516604;4.2706028777095083e-10;-0.3261759668606605;0.32618614933642776
98.279628;1.1920725000079653;-2.8737993099835663e-05;-2.4106033471901072e-05;0.38885070102014185;0.32620590611965217;1.1999582524095556;9.998864055975751;-0.8335070134904534;1.0970572492582833;1.097143482086545;4.702776508119897e-10;-0.326175966187248;0.3261866128898343
98.289628;1.192071055371183;-2.8737502734593717e-05;-2.410599891040086e-05;0.38885061008273086;0.3262058812104612;1.199959272316851;9.998850514704825;-0.8335070133697361;1.0970569547460962;1.097139288053803;5.231417178620051e-10;-0.3261759655234961;0.3261871030444532
98.299628;1.192069605142952;-2.8737023842817206e-05;-2.410596477715812e-05;0.3888505019958515;0.3262058375968161;1.199960237879385;9.998837381007595;-0.8335070132535345;1.097056686809665;1.0971351362145452;5.85636245145346e-10;-0.32617596486945505;0.32618762195427053
98.309628;1.1920681523294205;-2.873655687581902e-05;-2.4105929854921506e-05;0.3888503762501525;0.3262057766712279;1.199961149947886;9.998824651640039;-0.8335070131436446;1.0970564334575652;1.0971310304416977;6.577336506573744e-10;-0.326175964225246;0.32618817174182263
98.319628;1.1920666986490758;-2.873610255862236e-05;-2.4105892894612726e-05;0.3888502319585443;0.3262056996844282;1.1999620100248045;9.998812318422507;-0.8335070130424698;1.0970561833807955;1.0971269755658815;7.392536174248032e-10;-0.32617596359083145;0.32618875408563563
98.329628;1.1920652439748827;-2.8735661858200074e-05;-2.41058528142799e-05;0.3888500680264251;0.3262056077500657;1.1999628203231385;9.998800378810602;-0.8335070129529438;1.0970559271928597;1.097122977374072;8.297744198898633e-10;-0.32617596296599277;0.3261893699680399
98.339628;1.1920637867153914;-2.8735235763817e-05;-2.410580884996768e-05;0.3888498837580572;0.3262055019830467;1.1999635834690676;9.998788837193402;-0.8335070128782749;1.0970556577594652;1.0971190430780144;9.286554447184652e-10;-0.3261759623504349;0.3261900197371706
98.349628;1.1920623254377176;-2.8734825360677552e-05;-2.410576051899251e-05;0.38884967922572433;0.326205383587359;1.1999643022808906;9.99877770300063;-0.8335070128215406;1.0970553701737662;1.097115181123544;1.0350479125623626e-09;-0.3261759617439139;0.32619070333873285
98.359628;1.1920608603468408;-2.8734432103902982e-05;-2.410570766519853e-05;0.3888494549251284;0.326205253856706;1.1999649797914238;9.998766997461182;-0.8335070127854408;1.0970550619945498;1.0971114004393003;1.1480016173541114e-09;-0.3261759611462726;0.3261914204572023
98.369628;1.192059393337361;-2.873405781130841e-05;-2.410565048788962e-05;0.3888492111580506;0.32620511413259146;1.1999656187753147;9.998756763414102;-0.833507012772445;1.0970547331769067;1.097107710040836;1.266652457165513e-09;-0.3261759605573268;0.3261921706128096
98.379628;1.192057926871102;-2.8733704265525313e-05;-2.4105589287722325e-05;0.38884894769009826;0.3262049658065287;1.199966221229609;9.998747065887422;-0.8335070127848201;1.0970543853596102;1.097104118943939;1.3902215664460526e-09;-0.3261759599767924;0.3261929532443466
98.389628;1.1920564624399403;-2.873337291555364e-05;-2.4105524250855032e-05;0.38884866370804677;0.32620481040814076;1.1999667882591685;9.998737979432933;-0.8335070128242563;1.0970540205492025;1.0971006362542335;1.517871762765492e-09;-0.32617595940441413;0.32619376756481333
98.399628;1.1920549996873981;-2.8733065027041437e-05;-2.4105455508302078e-05;0.3888483579741944;0.32620464962007695;1.1999673201312964;9.998729571233302;-0.833507012891549;1.0970536395878254;1.097097271150311;1.6485689067626059e-09;-0.32617595884006834;0.3261946123920422
98.409628;1.1920535371634604;-2.873278204156796e-05;-2.410538327707397e-05;0.38884802922703743;0.3262044851382167;1.1999678170636479;9.99872189432558;-0.8335070129866297;1.09705324179101;1.0970940324807978;1.7809336672186002e-09;-0.32617595828357665;0.32619548629442807
98.419628;1.1920520734685747;-2.8732525614469757e-05;-2.4105308117349215e-05;0.3888476765592695;0.3262043185384615;1.199968280200158;9.998714991165722;-0.8335070131088784;1.0970528259852728;1.097090928472365;1.9131558777015268e-09;-0.32617595773448294;0.3261963877710781
98.429628;1.1920506072951298;-2.8732297240638047e-05;-2.4105231229863362e-05;0.38884729935344037;0.3262041512436761;1.1999687113560242;9.998708897686875;-0.8335070132575403;1.0970523915112493;1.0970879667826325;2.0430719379260047e-09;-0.3261759571920392;0.3261973151368531
98.439628;1.1920491370592095;-2.8732098023445384e-05;-2.4105154402793665e-05;0.38884689700585;0.3262039844564408;1.1999691122829543;9.998703648384287;-0.8335070134318892;1.0970519383168922;1.0970851544803695;2.1684350375632494e-09;-0.3261759566552627;0.32619826637705096
98.449628;1.1920476607812711;-2.873192878081046e-05;-2.4105079621656457e-05;0.388846468824048;0.3262038189690471;1.1999694847353848;9.998699283366554;-0.8335070136309154;1.0970514663061899;1.0970824979129425;2.287220772640185e-09;-0.3261759561231201;0.32619923936201206
98.459628;1.1920461762969765;-2.8731790144996077e-05;-2.410500872768734e-05;0.3888460140573492;0.3262036550553602;1.1999698310231313;9.99869584991409;-0.8335070138529397;1.0970509749577628;1.0970800032404178;2.3976420260096846e-09;-0.3261759555949192;0.32620023224245964
98.469628;1.1920446821407098;-2.8731682621543617e-05;-2.410494336744667e-05;0.38884553197151667;0.3262034926665309;1.1999701544937196;9.998693397324672;-0.8335070140956251;1.097050463668941;1.0970776775168867;2.497962450116648e-09;-0.3261759550705979;0.3262012434762993
98.479628;1.1920431780145488;-2.8731606679647152e-05;-2.410488518297094e-05;0.38884502194984977;0.3262033317285407;1.1999704596950251;9.998691971955513;-0.8335070143562026;1.0970499317945246;1.0970755289441823;2.5865663435888463e-09;-0.32617595455074977;0.3262022714770409
98.489628;1.192041663867764;-2.8731562675060875e-05;-2.410483586209684e-05;0.38884448364971524;0.32620317229836504;1.1999707520917247;9.998691617987967;-0.833507014631729;1.0970493781704815;1.0970735661366147;2.6622106452353014e-09;-0.3261759540365023;0.32620331435523975
98.499628;1.192040139431871;-2.8731550658566898e-05;-2.410479689439729e-05;0.3888439172368905;0.3262030146194212;1.1999710377191113;9.998692379629958;-0.8335070149193975;1.097048801194138;1.0970717967669794;2.7239266493029972e-09;-0.3261759535291842;0.3262043699069532
98.509628;1.1920386046630562;-2.873157032389831e-05;-2.4104769459827328e-05;0.388843323546545;0.3262028590353323;1.1999713230657756;9.998694294774817;-0.8335070152166867;1.09704819911936;1.0970702257582707;2.770617415486943e-09;-0.32617595302992963;0.3262054355933947
98.519628;1.1920370592144416;-2.873162097099938e-05;-2.4104754611349222e-05;0.38884270395351617;0.3262027057897825;1.1999716149883166;9.998697385952497;-0.8335070155212931;1.0970475699132536;1.0970688545191556;2.8010135242099283e-09;-0.3261759525396749;0.32620650842606447
98.529628;1.1920355017475939;-2.8731701453773575e-05;-2.4104753460220625e-05;0.3888420600448115;0.32620255495422246;1.199971920600882;9.998701665116535;-0.8335070158309315;1.0970469118938373;1.097067681879427;2.8141538251424982e-09;-0.3261759520595491;0.3262075851131273
98.539628;1.1920339301520184;-2.873181038233491e-05;-2.4104767133133498e-05;0.38884139337974494;0.3262024065064145;1.1999722470271912;9.99870714813721;-0.8335070161431087;1.0970462248969897;1.0970667050400653;2.809754113109981e-09;-0.32617595159116225;0.3262086624849511
98.549628;1.1920323413322977;-2.873194634615583e-05;-2.410479652109763e-05;0.38884070531605613;0.32620226036338085;1.199972600738698;9.998713860746335;-0.8335070164550854;1.0970455100364764;1.0970659198420596;2.7880809402415316e-09;-0.3261759511364116;0.32620973765379724
98.559628;1.192030730925567;-2.8732107758897612e-05;-2.410484219810556e-05;0.3888399969440672;0.3262021162168871;1.199972986787989;9.998721833481182;-0.8335070167639926;1.097044768443471;1.097065321327777;2.7495279364626726e-09;-0.3261759506968547;0.3262108077738879
98.569628;1.1920290945124217;-2.8732292595884877e-05;-2.4104904682810218e-05;0.38883926937209334;0.32620197319652217;1.199973408257065;9.998731098667879;-0.8335070170669652;1.0970440004548874;1.0970649043237568;2.6942209999244186e-09;-0.32617595027318863;0.32621186983530165
98.579628;1.1920274292391733;-2.8732498542173332e-05;-2.4104984800134214e-05;0.3888385240403327;0.3262018296789938;1.1999738655939436;9.99874169424959;-0.8335070173613359;1.0970432055811945;1.0970646632050167;2.6221828325046828e-09;-0.326175949865402;0.3262129208237313
98.589628;1.1920257339402993;-2.873272347718113e-05;-2.410508390743534e-05;0.3888377626736867;0.3262016834971054;1.1999743561399532;9.998753666552863;-0.8335070176448095;1.0970423829386604;1.097064591569369;2.5339347698519315e-09;-0.3261759494734337;0.32621395806664344
98.599628;1.192024008061179;-2.873296565508224e-05;-2.410520378430312e-05;0.38883698721450843;0.32620153245330885;1.1999748747852355;9.99876706852068;-0.8335070179154841;1.0970415317425553;1.0970646826074935;2.430585777335657e-09;-0.32617594909761866;0.32621497935083077
98.609628;1.1920222509562444;-2.873322342009469e-05;-2.4105346289620362e-05;0.38883619992470375;0.3262013748319995;1.1999754150997897;9.998781951282265;-0.8335070181717855;1.0970406516690125;1.0970649297771473;2.3134070044851805e-09;-0.3261759487386246;0.3262159828161558
98.619628;1.1920204625635387;-2.8733495044240112e-05;-2.4105513130501682e-05;0.38883540342746986;0.32620120951605924;1.1999759697547312;9.99879835261585;-0.8335070184124838;1.0970397428610752;1.0970653272652642;2.183600820245483e-09;-0.3261759483972132;0.3262169668469176
98.629628;1.1920186447351822;-2.8733778975154133e-05;-2.41057057168862e-05;0.38883460059009994;0.32620103569651576;1.1999765310492412;9.998816295211334;-0.8335070186368447;1.0970388057991993;1.0970658699260856;2.0423296792921002e-09;-0.32617594807404837;0.326217929938596
98.639628;1.1920168015602004;-2.8734074121188987e-05;-2.4105924937558595e-05;0.3888337942080272;0.32620085251539355;1.1999770919552029;9.99883578986899;-0.8335070188447189;1.0970378414666064;1.0970665528509866;1.8908528380368475e-09;-0.3261759477694813;0.32621887051395054
98.649628;1.1920149388015786;-2.8734379767411186e-05;-2.4106170985230324e-05;0.38883298670799743;0.3262006587328657;1.1999776464178893;9.99885683397889;-0.8335070190364007;1.097036851136176;1.097067371165812;1.7306821398131243e-09;-0.32617594748352663;0.32621978692825576
98.659628;1.1920130633976493;-2.873469526980305e-05;-2.4106443354990964e-05;0.38883218010715465;0.32620045261024655;1.199978188713954;9.99887941212948;-0.8335070192124137;1.0970358357237493;1.0970683197370692;1.5635533991347169e-09;-0.3261759472162322;0.3262206777098943
98.669628;1.1920111826510258;-2.873501995849525e-05;-2.410674101795453e-05;0.38883137604169127;0.32620023233530987;1.1999787129930717;9.998903499290948;-0.833507019373456;1.0970347958915374;1.0970693923534436;1.391288601593262e-09;-0.3261759469678334;0.3262215415592318
98.679628;1.1920093032747703;-2.8735353245342928e-05;-2.4107062709845574e-05;0.38883057583005726;0.32619999664593663;1.1999792137811058;9.998929060403984;-0.8335070195204309;1.0970337326590183;1.097070581388634;1.2158092142018883e-09;-0.32617594673833905;0.3262223771646786
98.689628;1.1920074308325148;-2.8735694731318367e-05;-2.4107407070457635e-05;0.38882978082605646;0.32619974507019134;1.1999796868444361;9.99895604949443;-0.8335070196543194;1.0970326475416952;1.097071878752377;1.0392355743273029e-09;-0.32617594652733384;0.3262231833841606
98.699628;1.1920055691615177;-2.8736044179255405e-05;-2.4107772497695065e-05;0.3888289928872392;0.3261994778045593;1.199980129262427;9.998984411435215;-0.8335070197759691;1.097031542309268;1.097073276973617;8.638444088987742e-10;-0.3261759463343941;0.32622395939729565
98.709628;1.1920037201701343;-2.8736401199018706e-05;-2.4108156962506645e-05;0.38882821453116345;0.3261991954243432;1.199980538845096;9.999014084159027;-0.833507019886018;1.0970304190940756;1.097074768995157;6.918967814302056e-10;-0.3261759461595229;0.32622470427003303
98.719628;1.192001884500804;-2.873676484604244e-05;-2.410855804836364e-05;0.38882744883907716;0.32619889842833816;1.1999809133686934;9.99904500127229;-0.8335070199848971;1.0970292809131585;1.0970763473667302;5.25504785195196e-10;-0.3261759460032102;0.32622541642869013
98.729628;1.1920000622070674;-2.873713341972703e-05;-2.410897320392139e-05;0.3888266992504094;0.3261985868633307;1.1999812500113376;9.999077097488657;-0.8335070200729298;1.0970281314418069;1.0970780042107602;3.666007304674043e-10;-0.326175945866244;0.32622609367372407
98.739628;1.1919982528058248;-2.8737504426434216e-05;-2.4109399920057406e-05;0.3888259691616662;0.32619826031109067;1.199981545920685;9.999110312305318;-0.8335070201506591;1.0970269740103382;1.0970797316935084;2.168939320875648e-10;-0.32617594574943476;0.32622673365581356
98.749628;1.1919964551256836;-2.87378747789644e-05;-2.4109835651467226e-05;0.3888252615213811;0.32619791809286297;1.1999817992624422;9.999144584573509;-0.8335070202191097;1.097025811093971;1.097081521916394;7.768397571598863e-11;-0.32617594565335883;0.326227334341949
98.759628;1.1919946675610391;-2.873824119268831e-05;-2.411027773696497e-05;0.3888245787356829;0.3261975595839135;1.1999820092732951;9.999179845992074;-0.8335070202796026;1.0970246443025042;1.0970833661403898;-5.0347238314223744e-11;-0.3261759455782174;0.3262278940571958
98.769628;1.1919928889277336;-2.873860033153897e-05;-2.4110723533634747e-05;0.38882392282066125;0.32619718461479674;1.1999821754854134;9.999216021212217;-0.8335070203333469;1.0970234745149385;1.0970852541967093;-1.6717041183305594e-10;-0.32617594552381735;0.3262284111826445
98.779628;1.1919911196953663;-2.8738948776298732e-05;-2.4111170461681662e-05;0.38882329553450024;0.3261967936225142;1.1999822972678709;9.999253025756797;-0.8335070203812599;1.0970223025406;1.0970871743516692;-2.732901532241203e-10;-0.3261759454896347;0.32622888401234423
98.789628;1.1919893626407798;-2.8739283354905017e-05;-2.411161576817473e-05;0.3888226984382375;0.32619638736727025;1.1999823746796863;9.999290761139918;-0.8335070204239436;1.0970211299354493;1.097089113048595;-3.6952811315503904e-10;-0.3261759454748176;0.3262293108605097
98.799628;1.1919876222668617;-2.873960154864697e-05;-2.4112056454972013e-05;0.3888221329023011;0.3261959666332801;1.1999824094783733;9.99932911655753;-0.8335070204615569;1.0970199592920544;1.0970910546573072;-4.567708249632584e-10;-0.32617594547810874;0.32622969006013813
98.809628;1.191985904023136;-2.87399013336185e-05;-2.411248966256808e-05;0.3888215998742564;0.32619553239733;1.1999824042169709;9.999367976588843;-0.8335070204936735;1.097018794193224;1.0970929823372428;-5.357754889829522e-10;-0.3261759454979779;0.3262300199020484
98.819628;1.1919842139809231;-2.874018076859306e-05;-2.4112913160024236e-05;0.38882109942059917;0.3261950861428926;1.1999823608103515;9.999407229276049;-0.8335070205193505;1.0970176386886237;1.0970948799287015;-6.069841641327954e-10;-0.32617594553290474;0.32623029882809573
98.829628;1.1919825581955834;-2.8740437889063892e-05;-2.4113325568546468e-05;0.3888206305338492;0.32619462966925156;1.1999822806962104;9.999446771458208;-0.8335070205374118;1.0970164961417297;1.0970967326940217;-6.703684131157909e-10;-0.3261759455814512;0.32623052578728073
98.839628;1.191980941863142;-2.8740670770575927e-05;-2.4113726372629096e-05;0.38882019142199564;0.32619416469093043;1.1999821654610783;9.99948650791507;-0.8335070205467171;1.0970153682746553;1.0970985258308008;-7.254991008972452e-10;-0.3261759456421915;0.32623070053177666
98.849628;1.191979368968167;-2.874087762228673e-05;-2.4114115756463076e-05;0.3888197798483748;0.32619369282828864;1.1999820165746025;9.999526343832697;-0.8335070205462373;1.0970142548610482;1.097100243224202;-7.718048412872081e-10;-0.32617594571371156;0.3262308237736481
98.859628;1.191977841942307;-2.8741057047283436e-05;-2.4114494127879943e-05;0.3888193931853303;0.3261932157363047;1.1999818348988702;9.999566179823852;-0.8335070205350031;1.097013154239914;1.0971018687233296;-8.087862399726917e-10;-0.326175945794679;0.3262308970560582
98.869628;1.1919763611039793;-2.8741208242305542e-05;-2.4114861681867413e-05;0.38881902838069166;0.32619273502247054;1.1999816211855323;9.999605920303985;-0.8335070205119613;1.0970120647943495;1.0971033886034882;-8.361452384681419e-10;-0.3261759458839347;0.32623092237678486
98.879628;1.1919749251189404;-2.8741330798234865e-05;-2.4115218390113338e-05;0.3888186822546481;0.32619225207669555;1.1999813768998868;9.999645489598896;-0.8335070204756486;1.0970109864055884;1.0971047925870705;-8.538555054762316e-10;-0.3261759459805644;0.3262309018487122
98.889628;1.1919735323609144;-2.874142439826402e-05;-2.411556416149129e-05;0.38881835206492066;0.32619176801293986;1.1999811034220045;9.999684838984743;-0.8335070204240562;1.097009920994209;1.0971060728039606;-8.620933850221771e-10;-0.3261759460839731;0.3262308374578457
98.899628;1.191972181639069;-2.874148888942195e-05;-2.4115899012279367e-05;0.3888180357917991;0.3261912837750331;1.1999808007218056;9.99972393832009;-0.8335070203550583;1.0970088723965723;1.0971072225801346;-8.610750134321314e-10;-0.3261759461939313;0.326230730982033
98.909628;1.1919708725348768;-2.87415245084785e-05;-2.4116223286606135e-05;0.38881773195965236;0.3261908001945173;1.1999804681453903;9.999762760666297;-0.8335070202668359;1.0970078458771366;1.097108236437892;-8.510401974866831e-10;-0.3261759463104245;0.3262305841292913
98.919628;1.1919696055423887;-2.8741531849283467e-05;-2.4116537741344215e-05;0.38881743936522856;0.3261903179160975;1.1999801061934015;9.999801274027169;-0.8335070201577828;1.097006847300805;1.0971091102418418;-8.324777030038292e-10;-0.3261759464333481;0.32623039857592745
98.929628;1.1919683815346114;-2.8741511664847096e-05;-2.4116843508379123e-05;0.38881715707497805;0.32618983739183033;1.199979716991375;9.999839445025545;-0.8335070200262857;1.0970058822278266;1.0971098406002253;-8.06298898716054e-10;-0.3261759465622906;0.32623017587416026
98.939628;1.1919672020109098;-2.8741464782658512e-05;-2.4117142062385686e-05;0.38881688463304886;0.3261893589649805;1.1999793041191193;9.999877245408438;-0.83350701987076;1.0970049556560273;1.0971104242663383;-7.7368175922612e-10;-0.32617594669645444;0.3262299175885848
98.949628;1.1919660706895414;-2.874139222410802e-05;-2.4117435008910678e-05;0.3888166221446056;0.32618888289345166;1.1999788725144456;9.999914655472669;-0.8335070196898694;1.0970040725789763;1.0971108578183304;-7.358038384636159e-10;-0.3261759468346722;0.3262296256573541
98.959628;1.1919649939587622;-2.874129529718831e-05;-2.4117723751044593e-05;0.38881637007779873;0.3261884092896727;1.1999784278783887;9.999951664967353;-0.8335070194826975;1.0970032382787278;1.0971111373197482;-6.938623897780689e-10;-0.3261759469754966;0.32622930260235034
98.969628;1.19196397890881;-2.874117534093387e-05;-2.41180093368105e-05;0.38881612895399287;0.3261879380585014;1.1999779756588949;9.999988266476517;-0.8335070192486896;1.0970024577688149;1.097111258614175;-6.492344617171565e-10;-0.3261759471172656;0.32622895135455604
98.979628;1.1919630308159856;-2.8741033264084136e-05;-2.4118292466148598e-05;0.38881589912178766;0.3261874689187116;1.1999775199515652;10.000024443509137;-0.8335070189874232;1.0970017349317138;1.0971112182114693;-6.033590117625575e-10;-0.32617594725815663;0.3262285749591127
98.989628;1.1919621521142034;-2.8740869383819404e-05;-2.4118573619427526e-05;0.38881568058632104;0.32618700163153025;1.199977062839824;10.000060170183433;-0.8335070186984918;1.0970010719227112;1.0971110137051183;-5.575359976892392e-10;-0.32617594739623396;0.32622817650540614
98.999628;1.1919613429318519;-2.874068374265096e-05;-2.411885322068392e-05;0.38881547292788426;0.3261865363175432;1.199976604371963;10.000095425533411;-0.8335070183817046;1.0970004696624718;1.0971106437951068;-5.129561886970409e-10;-0.326175947529414;0.3262277591520613
99.009628;1.1919606015918942;-2.8740476531583642e-05;-2.411913165310405e-05;0.38881527547323946;0.3261860734854833;1.1999761425697957;10.000130207264924;-0.8335070180372808;1.096999929396967;1.0971101085483561;-4.707117260779152e-10;-0.3261759476554681;0.3262273260352843
99.019628;1.19195992423748;-2.8740248258959477e-05;-2.4119409266194848e-05;0.3888150875764732;0.32618561384490663;1.1999756735144267;10.000164534030226;-0.8335070176656544;1.0969994533428324;1.0971094098345937;-4.3160426812911746e-10;-0.3261759477721703;0.32622688014039003
99.029628;1.1919593046572496;-2.8739999708444415e-05;-2.4119686415774058e-05;0.3888149087346554;0.32618515825392314;1.1999751922782893;10.00019843695157;-0.8335070172671474;1.096999043859304;1.0971085510504792;-3.9604005242905787e-10;-0.32617594787745857;0.32622642420221604
99.039628;1.1919587347905045;-2.8739731867735002e-05;-2.4119963378773393e-05;0.3888147384973818;0.32618470774971103;1.1999746946928664;10.000231949267853;-0.8335070168418268;1.0969987029867834;1.0971075358585682;-3.642322059761057e-10;-0.3261759479694506;0.32622596063046067
99.049628;1.1919582052190196;-2.8739445890469892e-05;-2.412024031483069e-05;0.38881457637355427;0.3261842635396755;1.199974178519349;10.000265100840217;-0.8335070163894889;1.0969984326410784;1.097106367712363;-3.363795886312949e-10;-0.32617594804641337;0.3262254914660115
99.059628;1.1919577057857476;-2.873914306452343e-05;-2.412051738001553e-05;0.38881442194334653;0.3261838270559654;1.1999736429884529;10.000297919118399;-0.8335070159097212;1.0969982345718192;1.0971050509290317;-3.125377246149308e-10;-0.3261759481068572;0.3262250184331028
99.069628;1.1919572269692684;-2.87388247339802e-05;-2.4120794763567332e-05;0.38881427487697606;0.3261834000590267;1.1999730872763712;10.000330432532223;-0.8335070154020149;1.09699811052165;1.0971035910647249;-2.9253727802962123e-10;-0.3261759481496817;0.3262245431716078
99.079628;1.1919567610848325;-2.873849216065163e-05;-2.4121072604392288e-05;0.38881413465828574;0.32618298451414146;1.199972509057017;10.000362668778;-0.8335070148658079;1.0969980626709412;1.0971019935830832;-2.761759736927938e-10;-0.32617594817428236;0.3262240673747475
99.089628;1.19195630219986;-2.8738146470915517e-05;-2.4121350970599864e-05;0.3888140004436777;0.32618258205241274;1.1999719043544155;10.000394650979825;-0.8335070143004684;1.096998093336195;1.0971002629213733;-2.6344344826835357e-10;-0.3261759481806297;0.3262235926677178
99.099628;1.1919558457333295;-2.8737788796152513e-05;-2.4121629997245573e-05;0.3888138711039172;0.32618219333949616;1.1999712688186894;10.000426401102512;-0.8335070137053475;1.0969982042231052;1.097098403174862;-2.546476512926792e-10;-0.3261759481692665;0.3262231205078109
99.109628;1.191955388252836;-2.8737420399806546e-05;-2.4121910054251645e-05;0.388813745149264;0.3261818179589834;1.1999705990659237;10.000457947438878;-0.8335070130798901;1.09699839658273;1.0970964192040256;-2.5039824519977055e-10;-0.32617594814123635;0.32622265211687934
99.119628;1.191954926870708;-2.873704261560462e-05;-2.4122191749293195e-05;0.38881362068198966;0.3261814548812184;1.1999698930818106;10.000489323368003;-0.8335070124237317;1.096998671842057;1.0970943168209337;-2.514374672557975e-10;-0.3261759480980049;0.3262221883485942
99.129628;1.1919544591370412;-2.8736656731133092e-05;-2.4122475755666745e-05;0.3888134954835066;0.32618110292557356;1.1999691496096512;10.000520557370658;-0.833507011736717;1.0969990316440612;1.0970921020322395;-2.5845966511729133e-10;-0.32617594804136557;0.3262217296173541
99.139628;1.1919539841589764;-2.8736263894682894e-05;-2.412276260658085e-05;0.3888133670514783;0.3261807609107284;1.1999683671818837;10.0005516681635;-0.8335070110187422;1.0969994775872105;1.0970897805659392;-2.720064536380829e-10;-0.3261759479734679;0.32622127593434963
99.149628;1.1919535034049014;-2.873586495319753e-05;-2.4123052580842206e-05;0.3888132327180538;0.3261804277260957;1.1999675438670738;10.000582671471053;-0.8335070102696109;1.0970000109009848;1.0970873583650447;-2.9236821684390956e-10;-0.3261759478968795;0.32622082703724975
99.159628;1.191953019464082;-2.8735460361311733e-05;-2.4123345641344575e-05;0.38881309014246446;0.326180102379078;1.199966677829013;10.000613592336764;-0.8335070094891176;1.0970006317180028;1.097084842315219;-3.194256520177312e-10;-0.32617594781431886;0.3262203825237695
99.169628;1.1919525336394954;-2.8735050386529637e-05;-2.4123641410366717e-05;0.3888129378439997;0.3261797839728927;1.1999657680575309;10.000644470537036;-0.8335070086771061;1.0970013380404449;1.0970822405199279;-3.526293001069967e-10;-0.32617594772823877;0.3262199418688465
99.179628;1.1919520449654843;-2.873463536240789e-05;-2.4123939224018417e-05;0.3888127753100668;0.3261794718608849;1.1999648147826145;10.000675351471225;-0.8335070078333381;1.0970021255116087;1.0970795617577425;-3.9126204874153484e-10;-0.3261759476406935;0.32621950434744124
99.189628;1.1919515507717975;-2.873421575071967e-05;-2.4124238204160025e-05;0.38881260298392906;0.3261791660633658;1.1999638186787644;10.000706274121935;-0.8335070069574314;1.0970029887728125;1.097076814175843;-4.3469143396327195e-10;-0.326175947553373;0.32621906896821684
99.199628;1.1919510468698797;-2.873379223101517e-05;-2.412453740632511e-05;0.38881242239416064;0.32617886753040176;1.1999627791895027;10.000737270444276;-0.8335070060490207;1.097003923354717;1.0970740043849796;-4.825413428423709e-10;-0.326175947467503;0.3262186345466438
99.209628;1.1919505274901092;-2.8733365782478157e-05;-2.4124836013610036e-05;0.38881223606604176;0.32617857787683424;1.199961694249586;10.000768368900125;-0.8335070051079858;1.0970049269846787;1.097071137655886;-5.349341636040729e-10;-0.3261759473837371;0.32621819990727996
99.219628;1.1919499860117104;-2.8732937573470916e-05;-2.412513338216197e-05;0.3888120472388461;0.3261782987769932;1.199960561591803;10.000799591525176;-0.8335070041345901;1.0970059999303101;1.0970682184661245;-5.924850575046279e-10;-0.32617594730243393;0.3262177640859577
99.229628;1.19194941603412;-2.873250880045645e-05;-2.4125429031949314e-05;0.38881185970589643;0.3261780313806055;1.1999593793362213;10.000830949401063;-0.8335070031295202;1.0970071441891711;1.0970652510416044;-6.559417242361792e-10;-0.3261759472241388;0.3262173264500424
99.239628;1.1919488124190494;-2.8732080533077672e-05;-2.412572267350911e-05;0.38881167750360596;0.32617777597006836;1.199958145391789;10.000862443873084;-0.8335070020937875;1.0970083621897149;1.0970622401304106;-7.259189437272992e-10;-0.32617594714966036;0.32621688664233117
99.249628;1.1919481725405787;-2.8731653648648808e-05;-2.4126014147802988e-05;0.38881150444773976;0.32617753198918403;1.1999568570791626;10.000894069638617;-0.8335070010284666;1.0970096556228064;1.0970591916703423;-8.028848375354316e-10;-0.32617594707986597;0.3262164443938768
99.259628;1.1919474968152857;-2.8731229026623272e-05;-2.4126303347524426e-05;0.3888113441409061;0.32617729825760794;1.1999555115470533;10.000925811289578;-0.833506999934526;1.097011024729944;1.0970561128703893;-8.872118506733826e-10;-0.32617594701567;0.32621599947223706
99.269628;1.1919467873708693;-2.8730807806766592e-05;-2.41265901957098e-05;0.38881120031172545;0.3261770731333339;1.1999541063937313;10.000957639824628;-0.8335069988129182;1.0970124685169456;1.0970530115284234;-9.79203476036841e-10;-0.32617594695809987;0.32621555178455036
99.279628;1.1919460456688094;-2.8730391390265813e-05;-2.4126874572444026e-05;0.38881107660863107;0.32617685463671564;1.1999526396115896;10.000989518511336;-0.8335069976647211;1.0970139852420386;1.0970498955187773;-1.0790994173322714e-09;-0.3261759469082016;0.32621510143501975
99.289628;1.1919452709782987;-2.872998124037685e-05;-2.412715618709885e-05;0.38881097581201834;0.3261766405508171;1.199951109131993;10.00102141031155;-0.8335069964911551;1.0970155725090334;1.097046773378819;-1.1870570048283212e-09;-0.32617594686693546;0.32621464881838025
99.299628;1.191944460738166;-2.87295789153777e-05;-2.4127434479706893e-05;0.3888108994662677;0.32617642851367107;1.1999495132262694;10.00105328064184;-0.8335069952934658;1.0970172274500405;1.0970436545368014;-1.3031098500885997e-09;-0.3261759468351742;0.32621419471298857
99.309628;1.1919436123986822;-2.8729186413249978e-05;-2.4127708674222825e-05;0.3888108482742469;0.3261762160266748;1.1999478513131674;10.001085097557166;-0.8335069940727906;1.097018946800098;1.097040548134536;-1.4271828658321953e-09;-0.3261759468136371;0.3262137401203228
99.319628;1.1919427251505625;-2.8728806229255306e-05;-2.4127977934768617e-05;0.38881082256792315;0.3261760004536098;1.199946123846029;10.001116830320214;-0.833506992830268;1.097020726590347;1.097037461783909;-1.559253947707512e-09;-0.3261759468027888;0.3262132860641105
99.329628;1.1919418000032587;-2.872844095507054e-05;-2.4128241285737264e-05;0.38881082248951143;0.32617577939463005;1.1999443319516325;10.001148445293811;-0.833506991567402;1.0970225624260495;1.0970344014324123;-1.6995656934260359e-09;-0.32617594680295603;0.32621283369121185
99.339628;1.191940838997764;-2.8728092980553002e-05;-2.4128497370776648e-05;0.388810848039266;0.32617555116611974;1.199942477457109;10.001179893272004;-0.8335069902863599;1.0970244503505797;1.09703137214211;-1.8486912552157788e-09;-0.32617594681457474;0.3262123845435553
99.349628;1.1919398449058065;-2.8727764455202507e-05;-2.4128744514835545e-05;0.38881089928896617;0.3261753148619811;1.1999405625620032;10.00121109861036;-0.833506988989957;1.097026387227933;1.097028378688607;-2.007383214282001e-09;-0.3261759468382424;0.32621194064271114
99.359628;1.1919388208084347;-2.8727457238584314e-05;-2.412898108387127e-05;0.38881097685826166;0.3261750701826954;1.19993858965406;10.001241968922127;-0.8335069876814187;1.0970283706901356;1.097025425624338;-2.1763563136741874e-09;-0.3261759468746493;0.3262115042474128
99.369628;1.1919377695315365;-2.8727172896337537e-05;-2.4129205751720548e-05;0.38881108218148996;0.3261748171456695;1.1999365619419877;10.001272409736883;-0.833506986364166;1.097030399206883;1.0970225172228953;-2.3562111867119904e-09;-0.32617594692455076;0.32621107752913514
99.379628;1.1919366937972777;-2.8726912811337265e-05;-2.412941751602601e-05;0.3888112171767321;0.32617455568541676;1.1999344836483952;10.001302327277298;-0.8335069850416449;1.097032472186434;1.0970196570322268;-2.5474080890073204e-09;-0.326175946988661;0.3262106624636805
99.389628;1.1919355968819858;-2.8726678196368408e-05;-2.41296157417002e-05;0.3888113836599872;0.3261742854433638;1.1999323591118807;10.00133163415428;-0.8335069837171514;1.0970345897668026;1.0970168472934305;-2.7501445227666115e-09;-0.326175947067555;0.3262102608672498
99.399628;1.1919344826578333;-2.872646999247952e-05;-2.4129800412433976e-05;0.3888115830165978;0.3261740057679226;1.1999301923854022;10.001360263352334;-0.8335069823938346;1.0970367524435614;1.0970140890237663;-2.9643121377967793e-09;-0.3261759471617278;0.3262098743495248
99.409628;1.191933354684135;-2.8726288795679956e-05;-2.412997219358794e-05;0.3888118160837189;0.32617371575143483;1.1999279878507234;10.001388174146882;-0.8335069810749157;1.0970389610926963;1.0970113825360728;-3.1896409955952993e-09;-0.3261759472716621;0.32620950422158795
99.419628;1.1919322158801293;-2.8726134880015742e-05;-2.4130132170071523e-05;0.3888120830820838;0.3261734143569893;1.1999257501323113;10.00141534416548;-0.8335069797637946;1.0970412177194027;1.097008727959293;-3.42581311028605e-09;-0.3261759473977748;0.32620915148154134
99.429628;1.1919310693342788;-2.8726008332747828e-05;-2.4130281701615493e-05;0.3888123837633087;0.3261731007941807;1.1999234834627288;10.001441763757246;-0.8335069784638878;1.0970435262817648;1.0970061257662467;-3.6724507565359324e-09;-0.3261759475403021;0.3262088169016467
99.439628;1.1919299187986996;-2.872590914650264e-05;-2.4130422397484558e-05;0.38881271774564263;0.3261727749523621;1.1999211919237807;10.001467443719667;-0.8335069771784819;1.0970458925092577;1.0970035769946465;-3.9291514736377906e-09;-0.32617594769934694;0.3262085013338199
99.449628;1.1919287681499005;-2.872583718286021e-05;-2.4130555932808612e-05;0.3888130846753148;0.32617243739731977;1.1999188796372273;10.001492422937957;-0.8335069759107767;1.097048323113288;1.0970010827227585;-4.19567838650998e-09;-0.32617594787507936;0.32620820615969676
99.459628;1.191927620636762;-2.8725792105209583e-05;-2.413068392525307e-05;0.3888134839308659;0.32617208893913746;1.1999165501947735;10.001516760513724;-0.8335069746639295;1.0970508250746411;1.0969986434376549;-4.472270177453064e-09;-0.32617594806770434;0.32620793338635196
99.469628;1.1919264790687223;-2.8725773345464412e-05;-2.413080803147185e-05;0.3888139141185646;0.3261717303147788;1.1999142062267656;10.001540517094604;-0.8335069734409675;1.0970534044721527;1.096996259203861;-4.7597855956443775e-09;-0.3261759482772155;0.32620768522064
99.479628;1.1919253467860345;-2.872578008071462e-05;-2.413092998526746e-05;0.38881437297387805;0.32617136222017873;1.1999118493557999;10.001563741751648;-0.8335069722445783;1.0970560652496135;1.0969939301861404;-5.059385516706749e-09;-0.3261759485033359;0.3262074636608278
99.489628;1.1919242279603195;-2.8725811191803637e-05;-2.4131051553370313e-05;0.38881485778492636;0.3261709854000699;1.1999094806476933;10.001586469885176;-0.8335069710768828;1.0970588093317633;1.0969916568024476;-5.372019932948821e-09;-0.3261759487457181;0.3262072704185462
99.499628;1.1919231265644;-2.8725865306567624e-05;-2.4131174611046836e-05;0.38881536587750765;0.326170600623775;1.199907100618119;10.001608724981681;-0.8335069699393971;1.0970616377924334;1.0969894393754134;-5.698197304163808e-09;-0.3261759490041298;0.32620710680870035
99.509628;1.1919220452602186;-2.872594088022795e-05;-2.413130116570219e-05;0.38881589489005025;0.32617020860501594;1.1999047075144627;10.001630525834464;-0.8335069688331777;1.0970645514960526;1.0969872773355809;-6.038069376709825e-09;-0.3261759492784077;0.3262069734135732
99.519628;1.1919209858786497;-2.8726036169995336e-05;-2.4131433190190082e-05;0.38881644294288586;0.32616980988171695;1.199902296795746;10.001651899079725;-0.833506967758979;1.097067550993143;1.0969851684955119;-6.391646493473506e-09;-0.32617594956840695;0.32620686986426944
99.529628;1.1919199508677492;-2.87261492502524e-05;-2.4131572505934553e-05;0.38881700862537;0.32616940488043933;1.1998998640482872;10.00167288207573;-0.8335069667174939;1.0970706366577467;1.0969831088398347;-6.759022808773152e-09;-0.3261759498741392;0.3262067949954177
99.539628;1.191918943697613;-2.8726278087828185e-05;-2.4131720805350103e-05;0.38881759064162075;0.32616899424988455;1.1998974075865703;10.0016935144295;-0.833506965709685;1.0970738091421366;1.096981093162153;-7.140442357037086e-09;-0.3261759501957352;0.32620674728263727
99.549628;1.191917968072174;-2.8726420536515793e-05;-2.4131879654021895e-05;0.38881818755856035;0.32616857904249;1.199894928144642;10.001713832488347;-0.8335069647368677;1.097077069198992;1.0969791168719094;-7.53615502187121e-09;-0.3261759505331732;0.3262067252852793
99.559628;1.1919170268718275;-2.8726574386764116e-05;-2.4132050416161885e-05;0.38881879805028285;0.3261681605535688;1.1998924275815686;10.001733869680663;-0.8335069638003907;1.0970804168098367;1.0969771776345412;-7.946229784476828e-09;-0.3261759508862886;0.3262067277288668
99.569628;1.1919161211497429;-2.8726737530075263e-05;-2.4132234108209837e-05;0.388819421124432;0.3261677402117652;1.1998899083040917;10.001753653232964;-0.8335069629013397;1.097083850783821;1.09697527537893;-8.370467765017888e-09;-0.3261759512550588;0.326206753213368
99.579628;1.1919152495503214;-2.8726908001080678e-05;-2.41324312094961e-05;0.38882005598255964;0.3261673196850517;1.1998873731979445;10.001773197049172;-0.83350696204047;1.0970873690313938;1.0969734112036562;-8.808472341438154e-09;-0.32617595163968166;0.32620680001453933
99.589628;1.1919144087767983;-2.8727083827200008e-05;-2.4132641650673904e-05;0.38882070193897467;0.32616690080473054;1.1998848251680474;10.001792502536627;-0.8335069612180744;1.0970909685208838;1.0969715860718945;-9.259930391587839e-09;-0.3261759520403851;0.3262068662676678
99.599628;1.1919135951751145;-2.8727262941682843e-05;-2.4132865070469243e-05;0.3888213584587282;0.3261664852798858;1.199882266356094;10.001811567817393;-0.8335069604338852;1.0970946449239536;1.096969800271735;-9.724907922201243e-09;-0.32617595245723363;0.3262069503369868
99.609628;1.1919128065514453;-2.87274433117069e-05;-2.4133101046059697e-05;0.3888220248876026;0.3261660745729798;1.199879698183206;10.001830393617473;-0.8335069596873571;1.097098392551955;1.0969680540175797;-1.0203750270969448e-08;-0.3261759528900284;0.3262070510416801
99.619628;1.1919120435018697;-2.8727623116036763e-05;-2.4133349019779675e-05;0.388822700097196;0.32616566987186535;1.1998771223756215;10.001848983876874;-0.833506958978119;1.097102204404817;1.0969663477565479;-1.0696695689609795e-08;-0.3261759533382387;0.32620716756053125
99.629628;1.191911309922131;-2.8727800727052207e-05;-2.4133607972610648e-05;0.38882338266114375;0.32616527204633916;1.199874541956952;10.00186734566302;-0.833506958306074;1.097106072151437;1.0969646816221403;-1.1203748274217167e-08;-0.3261759538008788;0.32620729905649865
99.639628;1.1919106120703777;-2.872797444188138e-05;-2.4133876182790436e-05;0.3888240712474898;0.3261648817714559;1.1998719614766584;10.001885486843026;-0.8335069576710895;1.0971099863916318;1.096963055228606;-1.1724898840102381e-08;-0.3261759542764023;0.3262074442742622
99.649628;1.1919099563197617;-2.8728142321863147e-05;-2.4134151275341195e-05;0.38882476462361915;0.32616449968121625;1.1998693865933072;10.001903409860049;-0.8335069570726426;1.0971139372875571;1.096961468271231;-1.2260280377986625e-08;-0.32617595476290534;0.3262076014201587
99.659628;1.1919093471139364;-2.8728302495540098e-05;-2.413443049228304e-05;0.3888254615189198;0.32616412625158964;1.199866823471549;10.001921108021577;-0.8335069565096133;1.0971179149715393;1.0969599210528873;-1.2809993657673674e-08;-0.32617595525854465;0.3262077684448273
99.669628;1.1919087862048954;-2.8728453603675715e-05;-2.4134711185514074e-05;0.38882616069908904;0.32616376160056476;1.1998642780728466;10.00193856879501;-0.8335069559802366;1.097121909509631;1.0969584140053044;-1.3373758389320584e-08;-0.32617595576169794;0.3262079434599572
99.679628;1.191908272566519;-2.8728594869312016e-05;-2.413499126148948e-05;0.3888268611114713;0.3261634055326691;1.1998617555260804;10.001955779528222;-0.833506955482272;1.0971259108638682;1.0969569467254074;-1.3950739541411528e-08;-0.326175956270986;0.32620812494422907
99.689628;1.1919078025217145;-2.8728725804809507e-05;-2.4135269152573965e-05;0.3888275618422504;0.32616305777809274;1.199859259927211;10.001972732684552;-0.8335069550132819;1.0971299088366984;1.096955517877609;-1.4539580200024566e-08;-0.3261759567854248;0.3262083116477072
99.699628;1.1919073709485168;-2.8728845907009248e-05;-2.4135543555542897e-05;0.38882826194892806;0.32616271824231174;1.1998567947639285;10.001989428200705;-0.8335069545707744;1.0971338927246874;1.0969541257353437;-1.5138352193905958e-08;-0.32617595730441185;0.326208502160546
99.709628;1.1919069734387782;-2.8728954617994442e-05;-2.4135813312527994e-05;0.38882896037324244;0.3261623871448321;1.1998543639427086;10.002005868640978;-0.8335069541522165;1.09713785101058;1.0969527683619393;-1.574447862067954e-08;-0.3261759578274359;0.3262086943904708
99.719628;1.1919066072215525;-2.8729051588939574e-05;-2.413607739107074e-05;0.38882965591277874;0.32616206494116357;1.1998519724860977;10.002022049612723;-0.8335069537550984;1.0971417713976703;1.0969514435463195;-1.635488851482217e-08;-0.3261759583537945;0.3262088855068697
99.729628;1.1919062699094802;-2.8729137046160335e-05;-2.4136334863461684e-05;0.38883034724580845;0.3261617521560909;1.1998496262139648;10.002037955233462;-0.8335069533771097;1.0971456411065739;1.0969501485693351;-1.6966385567299825e-08;-0.32617595888253254;0.32620907243992886
99.739628;1.1919059581275449;-2.8729211878613774e-05;-2.4136584842043e-05;0.3888310330329079;0.3261614493456073;1.1998473311887805;10.002053564516002;-0.8335069530162846;1.0971494475410135;1.0969488800711074;-1.7576091761810184e-08;-0.3261759594126433;0.32620925242533966
99.749628;1.191905667620198;-2.8729277251252042e-05;-2.413682642632552e-05;0.3888317119917711;0.3261611569873705;1.1998450936538552;10.002068861112978;-0.8335069526709342;1.0971531792949372;1.0969476348623535;-1.8181752593239295e-08;-0.3261759599432055;0.32620942324639235
99.759628;1.1919053940281072;-2.872933417994532e-05;-2.4137058750546074e-05;0.38883238292504235;0.32616087518387277;1.1998429200998721;10.00208383573171;-0.833506952339496;1.0971568268133558;1.0969464112115441;-1.8781624719253727e-08;-0.326175960473129;0.3262095831895959
99.769628;1.1919051330336425;-2.87293835801334e-05;-2.413728110960179e-05;0.38883304481091563;0.3261606036170931;1.199840816643854;10.002098481653094;-0.8335069520204786;1.097160381969707;1.0969452093525964;-1.9374101421644916e-08;-0.32617596100077806;0.32620973086393984
99.779628;1.1919048796142346;-2.8729426593296345e-05;-2.4137493157780474e-05;0.3888336969709749;0.3261603417485549;1.1998387880150703;10.002112791885065;-0.8335069517123942;1.0971638372811545;1.0969440309234106;-1.995763902140347e-08;-0.3261759615238325;0.3262098652031776
99.789628;1.19190462768881;-2.8729464583315824e-05;-2.413769517775618e-05;0.38883433909951254;0.3261600887939529;1.1998368376433255;10.002126760898987;-0.8335069514137525;1.0971671857156955;1.096942878276686;-2.0530992778137614e-08;-0.32617596203950056;0.3262099858435319
99.799628;1.1919043711255422;-2.8729498718987296e-05;-2.4137888191249186e-05;0.3888349710260994;0.3261598437132396;1.1998349684733922;10.002140385150797;-0.833506951123243;1.0971704205586907;1.0969417542016928;-2.1093215335457593e-08;-0.3261759625450314;0.3262100935186662
99.809628;1.191904104681773;-2.8729529828447482e-05;-2.413807374741375e-05;0.38883559244748994;0.3261596055120775;1.1998331827090598;10.002153659774306;-0.8335069508399426;1.0971735357681722;1.096940661302805;-2.1643353982119145e-08;-0.32617596303819235;0.32621018985579836
99.819628;1.1919038237068014;-2.872955880302464e-05;-2.4138253661877735e-05;0.3888362027599559;0.32615937349382457;1.199831480981486;10.002166575377785;-0.8335069505634208;1.0971765272895153;1.096939601319499;-2.2180277148757193e-08;-0.3261759635174807;0.3262102766495807
99.829628;1.1919035236611266;-2.872958691338621e-05;-2.4138429838797993e-05;0.3888368009707399;0.32615914733588247;1.1998298625729127;10.002179116788172;-0.8335069502937393;1.0971793935163467;1.096938575269049;-2.270280273033278e-08;-0.32617596398203647;0.326210355389687
99.839628;1.191903200639101;-2.872961559139673e-05;-2.4138603964318263e-05;0.38883738581168115;0.3261589271038329;1.1998283265260368;10.00219126232666;-0.833506950031395;1.0971821344362778;1.0969375835054653;-2.3209908736704932e-08;-0.3261759644312421;0.3262104272148833
99.849628;1.191902852787903;-2.8729645946808265e-05;-2.4138777200601756e-05;0.388837955953001;0.32615871311247024;1.199826872453402;10.002202982918027;-0.8335069497772232;1.0971847507672148;1.0969366251351091;-2.3700691745980867e-08;-0.32617596486427974;0.32621049283786896
99.859628;1.1919024812241803;-2.8729678480143903e-05;-2.413895016845707e-05;0.3888385100649573;0.32615850576127065;1.1998255008085976;10.002214243603243;-0.833506949532248;1.097187243118385;1.0969356980250649;-2.4174091104541886e-08;-0.3261759652800812;0.3262105525565297
99.869628;1.191902089885142;-2.872971308865847e-05;-2.4139123136669447e-05;0.38883904666400765;0.3261583055319779;1.1998242127581493;10.002225010823302;-0.8335069492975175;1.0971896114421869;1.0969347997898335;-2.4628865864298174e-08;-0.3261759656776642;0.326210606580589
99.879628;1.191901685177567;-2.872974923321581e-05;-2.4139296227386506e-05;0.3888395640076308;0.3261581129158424;1.1998230092667141;10.002235259006063;-0.8335069490739715;1.097191855755361;1.096933928799221;-2.5063925365738726e-08;-0.3261759660563834;0.3262106552131893
99.889628;1.1919012748627638;-2.872978623664701e-05;-2.413946948077959e-05;0.38884006040020624;0.32615792816220335;1.1998218896703157;10.002244969812583;-0.8335069488624091;1.0971939773305022;1.0969330846478105;-2.547859059216178e-08;-0.3261759664158962;0.32621069881101905
99.899628;1.1919008659882409;-2.8729823513719943e-05;-2.4139642668149716e-05;0.388840534633084;0.326157751177729;1.1998208510632928;10.002254131363001;-0.8335069486635155;1.0971959789700345;1.0969322680855456;-2.5872605676895622e-08;-0.32617596675609256;0.32621073785548604
99.909628;1.1919004638548636;-2.8729860591146623e-05;-2.4139815055531287e-05;0.388840986065094;0.32615758171673087;1.1998198890678518;10.00226273861735;-0.8335069484778287;1.097197864787762;1.0969314806315764;-2.624591985091271e-08;-0.3261759670770472;0.3262107728815372
99.919628;1.1919000725471496;-2.8729897158671195e-05;-2.413998536381834e-05;0.38884141446690645;0.32615741958043454;1.199818998680473;10.002270787112286;-0.8335069483056377;1.0971996400314148;1.0969307240526254;-2.65983500263224e-08;-0.32617596737885207;0.3262108042187702
99.929628;1.191899695754433;-2.872993310333123e-05;-2.4140151905068323e-05;0.3888418198591148;0.3261572646003878;1.1998181742789484;10.002278267053688;-0.8335069481468568;1.0972013104319354;1.0969299997180475;-2.6929504067028398e-08;-0.32617596766158125;0.32621083191924144
99.939628;1.1918993371883264;-2.872996824640736e-05;-2.4140312888017046e-05;0.38884220230550376;0.3261571165863915;1.1998174097703111;10.00228516922842;-0.8335069480009527;1.097202881271676;1.0969293080489317;-2.7239181708675477e-08;-0.32617596792565756;0.3262108558753961
99.949628;1.1918990003861654;-2.873000201580658e-05;-2.4140466795582595e-05;0.38884256181597826;0.32615697544874445;1.1998166992355557;10.002291498312562;-0.8335069478669848;1.09720435680647;1.096928648429817;-2.752785294016017e-08;-0.3261759681721449;0.32621087602540655
99.959628;1.191898687809447;-2.8730033508483966e-05;-2.414061260117553e-05;0.38884289852235693;0.32615684136681367;1.1998160371406326;10.002297279262411;-0.8335069477437379;1.0972057400504671;1.0969280196251587;-2.7796668787773057e-08;-0.32617596840254254;0.32621089254737373
99.969628;1.191898399883083;-2.873006198004835e-05;-2.4140749824544407e-05;0.3888432128626065;0.3261567147790241;1.1998154181685272;10.002302550282371;-0.8335069476299153;1.0972070331017358;1.0969274205006783;-2.804709042667023e-08;-0.32617596861835657;0.3262109058709171
99.979628;1.1918981351972597;-2.8730087280842487e-05;-2.4140878447879334e-05;0.3888435055586295;0.3261565961093537;1.1998148376647846;10.002307352469469;-0.8335069475243981;1.0972082380822503;1.0969268507801397;-2.828054690217069e-08;-0.32617596882070526;0.32621091657444873
99.989628;1.1918978916342184;-2.8730109779661738e-05;-2.4140998675164703e-05;0.38884377757968464;0.3261564854623948;1.1998142925639415;10.002311727979045;-0.833506947426494;1.0972093580035378;1.096926311359131;-2.8498236628111525e-08;-0.3261759690101288;0.3262109252975728
99.999628;1.1918976669684658;-2.8730129997396715e-05;-2.4141110748199495e-05;0.38884403015156643;0.3261563826042267;1.199813781612698;10.00231572490328;-0.833506947335863;1.0972103970518876;1.096925803946672;-2.8701067459908597e-08;-0.326175969186833;0.32621093264799966
100.0;1.191897459082394;-2.8730148400816152e-05;-2.4141214949008396e-05;0.38884426459480054;0.3261562871267099;1.1998133045680552;10.002319396294922;-0.8335069472521182;1.097211360360888;1.0969253300117598;-2.8889740900430972e-08;-0.3261759693511281;0.3262109391077041
