time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.520871;1.0573005993104287;0.0003573859873755028;0.0003379658925924443;-0.011410787486213545;-0.010792023914887401;1.0569845901345505;9.999802154522177;-0.8337360136299885;-0.016421997896796218;-0.016421997634136844;0.00033297238954845996;0.01079279897148174;0.010799047831223964
0.524189;1.0572911916677825;0.0003019724164892371;0.000285559765006056;-0.011430685757885342;-0.010810946289185955;1.0569743203203423;9.999815134003727;-0.8337360133711043;-0.016421998654917162;-0.016421998119557427;0.00028097282720317477;0.010812787132177606;0.010817571169707985
0.527507;1.0572828250200912;0.00025597997971848335;0.00024206287411964548;-0.011451762147396412;-0.01083097302562982;1.0569631384260305;9.999827940436058;-0.8337360131165462;-0.016421999452567653;-0.016421998604572826;0.00023797326718748974;0.010831774203139646;0.010835542900967481
0.530825;1.0572734978349294;0.00021706868249206485;0.00020526279101717928;-0.011472821851861744;-0.010850994572958458;1.0569540415367285;9.9998405649907;-0.8337360128669838;-0.016422000287897386;-0.016421999089588336;0.00020097370944454116;0.010851760214168019;0.010854797144958723
0.534143;1.05726520854541;0.0001840533111077444;0.00017403828217625982;-0.011493887892069093;-0.010871012202913635;1.0569440279162832;9.99985301575739;-0.8337360126231675;-0.01642200115911471;-0.016421999575395477;0.00016997415378193771;0.010871745204544366;0.010874271445180434
0.53746;1.0572569569987476;0.0001569444896723777;0.00014839976620985884;-0.011514949680970048;-0.010891026141314403;1.0569340968675922;9.999865312645678;-0.8337360123860846;-0.016422002064671624;-0.016422000063023363;0.00014397459967444124;0.01089172921290503;0.010893900097221179
0.540778;1.0572487418255472;0.00013337092139409994;0.0001261045509530823;-0.011536008923342571;-0.010911038010069823;1.056925248049522;9.99987748787961;-0.8337360121568448;-0.016422003003446192;-0.016422000553407503;0.00012097504621656039;0.010911712274547467;0.010913624146841399
0.544096;1.057240563403903;0.00011333257630981854;0.0001071526922351988;-0.011557065765899306;-0.010931047947561093;1.056915480512055;9.99988958837318;-0.8337360119363396;-0.016422003974694444;-0.016422001047271213;0.00010297549207851483;0.010932694428575475;0.010934442747701072
0.550731;1.0572234213741745;8.152333112703469e-05;7.706775744397606e-05;-0.011600348604235604;-0.010972173922183139;1.0568967922870023;9.999901668050555;-0.8337360117249367;-0.016422004977783868;-0.016422001545129475;7.297593547031957e-05;0.010973675727460594;0.010975203859881908
0.556703;1.057209320507033;6.031830912286803e-05;5.701181181791549e-05;-0.011640133557364605;-0.011009961512099018;1.0568811805878993;9.999913770396144;-0.8337360115225694;-0.016422006011933287;-0.01642200204731982;5.297637409447831e-05;0.011010656241167755;0.011012091342988254
0.562675;1.0571942631260474;4.501938576343121e-05;4.254177873490934e-05;-0.01167872873436446;-0.01104663522948362;1.0568646423481045;9.999925918623504;-0.8337360113290024;-0.016422007076009798;-0.016422002554127187;3.897680533149578e-05;0.011047636051231982;0.01104903461276813
0.568647;1.0571802510790065;3.4430912242496746e-05;3.252685280779012e-05;-0.011718506344282507;-0.011084418023649721;1.0568491749364608;9.999938119809931;-0.8337360111437422;-0.016422008168433613;-0.016422003065903436;2.897722679684971e-05;0.011084615235174162;0.01108600496455264
0.574619;1.0571662876271049;2.6213547782700992e-05;2.4754484051604697e-05;-0.01175710707260228;-0.011121088665708365;1.0568337762102222;9.999950366150395;-0.833736010965817;-0.016422009287315346;-0.016422003583043517;2.097763683912704e-05;0.011121593848661848;0.01112298735967145
0.580591;1.0571523734039623;1.917146940612926e-05;1.809361762245713e-05;-0.011796880828882037;-0.011158869939467046;1.0568184434845531;9.999962631144266;-0.8337360107938632;-0.016422010430677616;-0.016422004105940205;1.4978034618590043e-05;0.011159571919356579;0.01116097733974767
0.586563;1.0571385079211622;1.566405956217456e-05;1.4776115506220627e-05;-0.011835477311257009;-0.011195538663639147;1.056803172386103;9.999974873643072;-0.8337360106263574;-0.01642201159644952;-0.01642200463503935;1.0978419873505802e-05;0.011196549461622247;0.011197971573227857
0.592535;1.0571246882425291;1.2157238581851919e-05;1.1459076333015797e-05;-0.011875247304365264;-0.011233318508066062;1.0567879563659224;9.999987044686828;-0.8337360104617699;-0.01642201278226168;-0.016422005170805273;7.97879264633063e-06;0.011233526496168425;0.0112349670675778
0.598507;1.0571109116084896;9.824590324345004e-06;9.252662070410191e-06;-0.011913841079372552;-0.011269986774314403;1.0567727873124948;9.999999090488926;-0.8337360102986574;-0.01642201398528861;-0.01642200571357779;5.979153124845207e-06;0.011270503053235341;0.011271962936985831
0.604479;1.057097176057223;7.503302993151425e-06;7.056934066998863e-06;-0.011952433756121828;-0.011306655039743327;1.0567576573834552;10.00001095758087;-0.8337360101358223;-0.016422015202190724;-0.016422006263433563;3.9795016345976795e-06;0.01130747916319714;0.011308958156166515
0.610451;1.0570834790364072;6.356697883318446e-06;5.9723792791726055e-06;-0.011991024835390923;-0.011343322835586778;1.0567435606279973;10.00002259794163;-0.8337360099725959;-0.01642201642921944;-0.0164220068199806;2.9798387254728778e-06;0.011344454846741235;0.011345952842434106
0.616423;1.0570698179792963;5.210187253752495e-06;4.887889046758661e-06;-0.01202961481798453;-0.011379990634515174;1.056728493041172;10.00003397080024;-0.8337360098089405;-0.016422017662576182;-0.016422007382318693;1.9801652259736966e-06;0.011380430111635554;0.011381946390049512
0.622395;1.0570571892719565;4.0637699343760635e-06;3.80346106104558e-06;-0.012068215119383437;-0.01141665843410117;1.0567134516880698;10.000045047388035;-0.8337360096451607;-0.01642201889863485;-0.016422007949355895;1.9804822679656037e-06;0.01141740495706947;0.011418938798695832
0.628367;1.0570435887757672;4.1034058897247875e-06;3.841052893980505e-06;-0.012106802435403298;-0.011453325747865572;1.056699434308397;10.000055815601828;-0.833736009481468;-0.0164220201336675;-0.01642200852008373;9.807912991793811e-07;0.011454379380864457;0.011455929589545897
0.634339;1.0570300106472341;2.9571975200430815e-06;2.75680426525314e-06;-0.01214538915905029;-0.011489993541525065;1.0566844397441013;10.000066277630365;-0.8337360093177345;-0.01642202136357776;-0.01642200909364115;9.810939483293688e-07;0.011490353385776631;0.011491918926167511
0.640311;1.0570174505454737;2.985554131113312e-06;2.7837342431917885e-06;-0.012183985799499511;-0.011526660845729288;1.056670468058374;10.00007644866277;-0.8337360091536111;-0.016422022584203808;-0.01642200966942242;9.813918656880132e-07;0.011526326977049856;0.011527906621432762
0.646283;1.0570039046528106;3.025025176296088e-06;2.8211967400288193e-06;-0.01222139539492472;-0.011562217026923094;1.0566555197944292;10.000086360227309;-0.8337360089889438;-0.01642202379180694;-0.016422010247108456;-1.8313245490006606e-08;0.011563300151215868;0.011564892611348136
0.652255;1.056991368105346;3.053542552902873e-06;2.8483095426667043e-06;-0.01225998995970119;-0.011598884311633148;1.0566415954934174;10.000096056224383;-0.8337360088241536;-0.016422024983155193;-0.016422010826355554;-1.80197069191893e-08;0.011599272895409;0.011600876981754514
0.658227;1.0569788371830895;1.90718310197543e-06;1.7639004482127083e-06;-0.01229740958684482;-0.011634440962373788;1.0566276955309764;10.000105583155033;-0.8337360086602226;-0.016422026155338852;-0.016422011406362638;-1.7726104795234837e-08;0.01163524520379336;0.01163685970686622
0.664199;1.0569653080656034;1.9470021137184573e-06;1.8017245141003825e-06;-0.012334816036355547;-0.011669997113364907;1.0566128193616333;10.000114985790002;-0.8337360084983853;-0.016422027305568056;-0.0164220119858518;-1.743114888070248e-08;0.011670217086385779;0.0116718408298429
0.670171;1.056952775934139;1.975249832718736e-06;1.8286141892606819e-06;-0.012372233120920978;-0.011705553254010253;1.0565989652553907;10.000124304017914;-0.833736008339885;-0.016422028430937274;-0.016422012563601814;-1.7133236460390784e-08;0.011706188564789588;0.011707820422182177
0.676143;1.0569402375557255;2.004086616219335e-06;1.8560746230679971e-06;-0.012410823588054854;-0.01174222049279323;1.0565851311859513;10.000133568942381;-0.8337360081858365;-0.01642202952842381;-0.016422013138900793;-1.68303765475804e-08;0.011742159678617652;0.011743798582361131
0.682115;1.0569276891940924;2.044253696691513e-06;1.8942669457146077e-06;-0.012448238671171008;-0.011777776604959335;1.0565713155588927;10.000142804237516;-0.8337360080371028;-0.016422030595240972;-0.01642201371148863;-1.6520542784695212e-08;0.011777130494246668;0.011778775435122901
0.692115;1.0569051252386672;2.0956119455109382e-06;1.9430766194889333e-06;-0.012510195674965202;-0.011836666033304149;1.0565475176445955;10.000152028456696;-0.8337360078942513;-0.016422031629083345;-0.01642201428141625;-1.6201976791161202e-08;0.011836101093639435;0.011837751125665407
0.702115;1.0568825396808217;2.147209624063501e-06;1.992122692092034e-06;-0.012572149856253132;-0.0118955554458502;1.0565237377835002;10.000161254562975;-0.8337360077576857;-0.016422032627966356;-0.01642201484910922;-1.5873215810442416e-08;0.011895071553075185;0.011896725802704006
0.712115;1.0568609263057145;1.0361856084441072e-06;9.410989053862709e-07;-0.012632939420574932;-0.011953334230200549;1.0564999767635816;10.000170487867662;-0.8337360076278273;-0.016422033590007164;-0.016422015415374903;-1.5532994428926012e-08;0.011954041931094261;0.011955699604950933
0.722115;1.0568392774892066;1.0883436756729255e-06;9.906665250067397e-07;-0.012694900060170647;-0.012012223610459167;1.0564762348723098;10.00017972399423;-0.8337360075050808;-0.016422034513575674;-0.016422015981212172;-1.5180149953154313e-08;0.012012012273769208;0.012013672663400478
0.732115;1.0568165880654181;1.140212512214737e-06;1.0399700489375687e-06;-0.01275567169631035;-0.012070001861161486;1.0564525115438876;10.000188953040846;-0.8337360073897213;-0.016422035397539975;-0.016422016547604328;-1.481371829422191e-08;0.012069982630544;0.012071645112518195
0.742115;1.0567948541991732;1.1923126431107286e-06;1.0895004005417617e-06;-0.012816452695753322;-0.012127780092121992;1.0564298057699284;10.000198167658233;-0.8337360072819386;-0.01642203624109294;-0.016422017115505668;-1.4433347197232481e-08;0.012127953065133614;0.0121296170987905
0.752115;1.0567730739898915;1.2568333356156393e-06;1.1507933387411333e-06;-0.01287723105159999;-0.012185558300792048;1.0564061162272764;10.000207362886636;-0.8337360071818183;-0.016422037043430933;-0.016422017686032662;-1.4039603889141476e-08;0.012184923655044656;0.012186588776512422
0.762115;1.0567522447945141;1.308913699898309e-06;1.2003227657841791e-06;-0.012936844843190253;-0.012242225376625029;1.0563834405480519;10.00021652879028;-0.8337360070891099;-0.016422037803801026;-0.016422018260597533;-1.3633781117643499e-08;0.01224189448162198;0.012243560296454159
0.772115;1.0567303654711921;1.3612271136236072e-06;1.2500836652062456e-06;-0.012996443852835377;-0.012298892427956874;1.0563607751753692;10.000225650179532;-0.8337360070029669;-0.016422038521728716;-0.016422018840711778;-1.3217488356000823e-08;0.01229886561286424;0.012300531799687616
0.782115;1.056708434956906;1.413768136592069e-06;1.300069708797483e-06;-0.013056040266007714;-0.012355559453662252;1.056338116587534;10.000234710870114;-0.8337360069218281;-0.016422039197030384;-0.01642201942754798;-1.2792360762115448e-08;0.01235483708767685;0.012356503415289904
0.792115;1.0566874533677733;1.4659827695293288e-06;1.3497545813893635e-06;-0.013114472414709755;-0.012411115342088396;1.056315462051065;10.000243687495107;-0.8337360068436153;-0.016422039829675987;-0.016422020021563913;-1.2359879012998347e-08;0.012410808916200156;0.012412475259862386
0.802115;1.0566664223570963;3.5683062389011334e-07;3.003447496640991e-07;-0.013172902685143007;-0.012466671724923363;1.0562928088369452;10.000252539323906;-0.8337360067662906;-0.01642204041974273;-0.016422020622369072;-1.192128569162098e-08;0.01246678109739389;0.01246844743488355
0.812115;1.0566443427839711;4.0957482965211725e-07;3.5052265786821417e-07;-0.013231317443323384;-0.012522227560899905;1.0562701538457964;10.00026120792138;-0.8337360066884211;-0.016422040967514956;-0.016422021228794374;-1.1477567632470786e-08;0.012521753635695644;0.012523420016880433
0.822115;1.0566232177716122;4.625353546842491e-07;4.009103808273824e-07;-0.013289742231873285;-0.012577783368306885;1.0562484942424324;10.000269623064725;-0.8337360066093034;-0.01642204147358966;-0.016422021839051636;-1.1029430215157071e-08;0.012577726541763768;0.012579393049169748
0.832115;1.056602051255887;5.151588271482006e-07;4.509833813907948e-07;-0.01334699060214318;-0.012632228035350891;1.0562268272911743;10.000277708725118;-0.8337360065286968;-0.016422041938864665;-0.01642202245099684;-1.057730103083452e-08;0.012632699818918677;0.012634366538893846
0.832736;1.0566018469142888;5.168006117529771e-07;4.527981063436163e-07;-0.013350499911816869;-0.012635561568254423;1.0562261494634937;10.000285390845765;-0.8337360064465899;-0.016422042364488194;-0.016422023062504523;-1.0121438833673845e-08;0.012635673444565078;0.012637340455862903
0.832736;1.0566026099529184;5.167593380766167e-07;4.530196517881024e-07;-0.013350499918428885;-0.012635561738764912;1.0562274561429839;10.00029260764261;-0.8337360063631628;-0.016422042751849004;-0.016422023671800033;-9.662106250429139e-09;0.012635647361402363;0.012637314744323067
0.832737;1.0566033437782687;5.167170357255857e-07;4.5323903007343763e-07;-0.013350499928745613;-0.012635561880420036;1.0562287421339658;10.000299316421572;-0.8337360062788828;-0.01642204310251144;-0.016422024277533472;-9.19961439885918e-09;0.012635621492439257;0.012637289343786827
0.832738;1.056604051035035;5.166736516161745e-07;4.534547872431125e-07;-0.013350499942337666;-0.012635561993983845;1.0562300023667035;10.000305491243873;-0.8337360061946749;-0.016422043418008132;-0.016422024878574668;-8.734167549156018e-09;0.012635595769668174;0.012637264195773835
0.83274;1.0566047335779662;5.166292932246546e-07;4.5366597384374775e-07;-0.013350499959126396;-0.01263556208038404;1.0562312319217453;10.000311114068936;-0.8337360061118815;-0.016422043699635076;-0.016422025473828632;-8.26580431269257e-09;0.012635570150571724;0.01263723924713927
0.832744;1.0566053919359386;5.165842244456655e-07;4.538722832785939e-07;-0.01335049997903757;-0.012635562140722225;1.056232425480462;10.000316169011635;-0.8337360060318537;-0.01642204394841874;-0.016422026062205546;-7.794647797358236e-09;0.012635544616439046;0.012637214466458744
0.832752;1.0566060247289073;5.165388237174725e-07;4.5407384683738515e-07;-0.013350500001876745;-0.012635562176255772;1.0562335770602471;10.000320646129339;-0.8337360059556395;-0.016422044165254043;-0.016422026642569833;-7.3212202726767575e-09;0.012635519165288244;0.012637189849371195
0.832768;1.0566066287149751;5.164934379121418e-07;4.5427089269205833e-07;-0.013350500027426377;-0.012635562188392036;1.0562346804398521;10.000324549179071;-0.8337360058840327;-0.016422044351202873;-0.01642202721374493;-6.846497599701781e-09;0.012635493804692227;0.012637165401121813
0.8328;1.0566071991804127;5.170070095617922e-07;4.549924406980137e-07;-0.013351674035572981;-0.01263667328968473;1.056235730221316;10.000327900938366;-0.8337360058176663;-0.016422044507711422;-0.0164220277747215;-6.371687697889782e-09;0.012635468541797286;0.012637141118942694
0.832864;1.0566077304759212;5.169613691662334e-07;4.551803422219972e-07;-0.013351674066333155;-0.012636673259869856;1.0562367223816873;10.000330740380555;-0.8337360057570241;-0.016422044636415726;-0.01642202832486489;-5.8980627489081136e-09;0.012636443375776244;0.012638116985946109
0.832992;1.0566072171075924;5.174791840899546e-07;4.5589765815915027e-07;-0.013352835442093054;-0.012637784322540584;1.0562376537187312;10.000333106926554;-0.8337360057024692;-0.016422044738776818;-0.016422028864013855;-5.427002376633886e-09;0.012636418300427669;0.012638092972864343
0.833248;1.0566076550545804;5.179898522930417e-07;4.566032170281625e-07;-0.013354009457591283;-0.012638895368048124;1.0562375217822386;10.0003350298907;-0.8337360056541695;-0.016422044816044156;-0.016422029392566036;-4.959943171588101e-09;0.012638393313261762;0.012640069044512226
0.83376;1.0566070424345395;5.190631544356222e-07;4.5783640318620956e-07;-0.013356344814068003;-0.012641117508549156;1.0562373257720035;10.000336538099104;-0.8337360056119958;-0.01642204486955025;-0.016422029911310254;-4.498209680060039e-09;0.012641368421426392;0.01264304516826102
0.834272;1.0566063798346357;5.333384053372002e-07;4.7155784091556736e-07;-0.013359854151141746;-0.01264445074475195;1.0562370671108217;10.000337669441265;-0.8337360055755999;-0.016422044900823465;-0.016422030420847316;-4.042979082675939e-09;0.012643343638940435;0.012645021326252207
0.835296;1.0566036675862445;5.361034087071647e-07;4.743774110010316e-07;-0.013365686129090195;-0.012650006189607986;1.0562347494469058;10.000338466112796;-0.8337360055445063;-0.016422044911270885;-0.016422030921217124;-3.595255354079809e-09;0.012649318978739102;0.01265099752755451
0.83632;1.0566019071584083;5.388642073549445e-07;4.771809336517747e-07;-0.013371530730211885;-0.012655561621626338;1.0562333782626314;10.00033896635287;-0.833736005518062;-0.016422044901863726;-0.016422031412130896;-3.1557342711698112e-09;0.01265529445126914;0.012656973802223836
0.837344;1.056600098365415;5.41628059967385e-07;4.799726855361161e-07;-0.01337737530900581;-0.012661117041408113;1.0562309599176138;10.00033920115933;-0.8337360054953157;-0.016422044873143565;-0.016422031893210374;-2.724727288439567e-09;0.012660270070621668;0.012661950175816804
0.839392;1.056595241043189;5.598854955533752e-07;4.974120088090391e-07;-0.013389051686899116;-0.012672228003489423;1.0562275004825827;10.000339198190968;-0.8337360054750369;-0.016422044825337722;-0.01642203236388311;-2.3022667548947697e-09;0.012671245855512759;0.01267292664707019
0.84144;1.0565913343558704;5.654824808434516e-07;5.028471567908433e-07;-0.013400740630295806;-0.012683338953539859;1.0562230050310464;10.000338989266913;-0.8337360054560974;-0.016422044758448343;-0.01642203282332467;-1.8882743212648013e-09;0.012682221826154316;0.012683903179356915
0.845536;1.0565823805111905;5.894314002362672e-07;5.256300791480024e-07;-0.013424105506170072;-0.012705560999961115;1.056213477597188;10.000338613524269;-0.8337360054378073;-0.016422044672447806;-0.016422033270596076;-1.4825632815467457e-09;0.012705198008857513;0.012706879702295275
0.849632;1.056573380876846;6.134331587816068e-07;5.484363844883811e-07;-0.013447469981979111;-0.012727783032771296;1.0562049213778917;10.000338115738174;-0.8337360054196028;-0.016422044567488074;-0.01642203370476682;-1.0847720965463632e-09;0.012727174445768749;0.012728856122840557
0.853728;1.0565643372801905;6.374882859225414e-07;5.712645399497891e-07;-0.013470834058835392;-0.012750005051074154;1.0561953389994247;10.00033754401687;-0.8337360054004436;-0.016422044443803283;-0.01642203412489706;-6.944636802026959e-10;0.01274915119990053;0.012750832345034796
0.857824;1.0565552514343453;6.615969444657014e-07;5.941136026835458e-07;-0.013494197737925243;-0.012772227053752397;1.0561867328225334;10.000336949526531;-0.8337360053787463;-0.016422044301425447;-0.016422034529900917;-3.112088895452107e-10;0.012771128352899366;0.012772808290442406
0.86192;1.056547124422049;6.729590102710667e-07;6.048674502375812e-07;-0.013517573809140145;-0.012794449040330677;1.0561781049456338;10.000336390101033;-0.8337360053528277;-0.01642204414020834;-0.01642203491848854;6.540733627235586e-11;0.012793105994723924;0.012794783903255441
0.866016;1.0565379581389038;6.9715217049422e-07;6.277368901112122e-07;-0.01354093671750741;-0.012816671008877258;1.0561684572319467;10.000335935338672;-0.833736005321169;-0.016422043960119804;-0.016422035289392692;4.356087498913596e-10;0.012815084212089385;0.01281675913521663
0.874208;1.0565197524135534;7.450966680608694e-07;6.730641014173128e-07;-0.013586487405318419;-0.012860004067543597;1.0561507918482878;10.000335664684911;-0.8337360052823112;-0.01642204376129357;-0.01642203564175346;7.993889573231929e-10;0.012859063087490257;0.012860733933766294
0.8824;1.0565025057389088;7.937897276104414e-07;7.190714290594453e-07;-0.013633223301337151;-0.012904448219318247;1.056132111948779;10.000335657572618;-0.8337360052348282;-0.01642204354383539;-0.016422035975291703;1.1568172677403121e-09;0.012903042703387503;0.012904708250769226
0.890592;1.0564842170568194;8.421032070340885e-07;7.646921913195306e-07;-0.013678770900283107;-0.012947781243004629;1.05611342220154;10.000335987499165;-0.833736005177484;-0.01642204330773106;-0.016422036290191715;1.5080911724845296e-09;0.012946023145886403;0.012947682054203796
0.900592;1.0564628863310104;8.952224389094948e-07;8.148358748212791e-07;-0.01373366851311948;-0.01300000313874184;1.0560917288690626;10.000336719908569;-0.8337360051092176;-0.016422043052892122;-0.016422036586946354;1.8532260589990278e-09;0.012999004511026238;0.013000655330624422
0.910592;1.0564415152243631;9.491406050775097e-07;8.657075160826937e-07;-0.013789737733535862;-0.013053336131280005;1.056070038895471;10.000337902573312;-0.8337360050289688;-0.01642204277924604;-0.016422036866368936;2.191869988104033e-09;0.013051986903302329;0.013053628086197226
0.920592;1.0564201062450578;-1.7106588656341983e-07;-1.948944607882892e-07;-0.013844631530875944;-0.013105558549306527;1.0560473585003702;10.000339557283684;-0.8337360049356816;-0.016422042486774133;-0.01642203712968435;2.52325596323369e-09;0.013103970423475284;0.013105600345298386
0.930592;1.0563986611111025;-1.1783764686564431e-07;-1.4475284127534082e-07;-0.013898348818535675;-0.013156669298390171;1.0560256922643323;10.00034168741447;-0.83373600482851;-0.016422042175411735;-0.016422037378368247;2.8461216196678306e-09;0.013155955163833569;0.013157572150079648
0.940592;1.056378180135645;-6.381359401677538e-08;-9.388286433136922e-08;-0.013953250902466895;-0.01320889114893329;1.0560040429485937;10.000344291140756;-0.8337360047070062;-0.0164220418450008;-0.016422037613771548;3.158777388121471e-09;0.013207941211271106;0.013209543568543718
0.950592;1.0563566629818677;-1.0147550557139608e-08;-4.337467193536949e-08;-0.01400696394333824;-0.013260001880573236;1.0559824120271863;10.000347365285254;-0.8337360045712198;-0.016422041495527187;-0.01642203783685418;3.459456767062646e-09;0.0132589286416567;0.013260514695588999
0.960592;1.0563361102433708;4.3728706845350236e-08;7.31251675466657e-09;-0.014060688156739477;-0.013311112605899554;1.0559618004243403;10.000350904535201;-0.8337360044217776;-0.016422041127355107;-0.01642203804799805;3.746660239571443e-09;0.01330991751318608;0.01331148563653351
0.970592;1.0563155246635183;9.782116321459995e-08;5.8187456576857895e-08;-0.014114410332431283;-0.013362223326535843;1.055940208670506;10.00035490117135;-0.8337360042599108;-0.01642204074109916;-0.016422038246881033;4.019165564335899e-09;0.013360907874521278;0.01336245649297381
0.980592;1.0562939111205802;1.5154239207449892e-07;1.0869776467135702e-07;-0.014166943421506085;-0.013412222933110871;1.0559186366023425;10.000359342009062;-0.8337360040873792;-0.016422040337436543;-0.01642203843259799;4.27582742253803e-09;0.013410899775389503;0.013412427363775218
0.990592;1.056273276270066;2.0546695412475537e-07;1.5939119474660882e-07;-0.014219487877899293;-0.013462222538197436;1.0558980832167428;10.000364206673977;-0.8337360039062646;-0.016422039917121517;-0.01642203860402059;4.515474134553054e-09;0.013461893262261338;0.013463398348252418
1.000592;1.0562526285071203;2.596000521466637e-07;2.102769692587048e-07;-0.014272030339435207;-0.013512222143517204;1.0558775468216755;10.000369466081347;-0.833736003718634;-0.016422039481030097;-0.016422038760158287;4.736823680482333e-09;0.01351188837056938;0.013513369541503758
1.010592;1.0562319775534836;3.1393966540046264e-07;2.6135761854555375e-07;-0.014324570806290692;-0.013562221750808316;1.0558570251250208;10.000375075547888;-0.8337360035263119;-0.01642203903017789;-0.016422038900190762;4.938265579699954e-09;0.013560885129096801;0.013562341027006389
1.020592;1.0562123336874787;3.6787463852766935e-07;3.1205852983409183e-07;-0.014375949344058966;-0.013611110250513677;1.0558365148784865;10.00038097354001;-0.8337360033307825;-0.0164220385656392;-0.016422039023126712;5.117767056639093e-09;0.01361088356765273;0.013612312868150726
1.030592;1.0561917070411917;4.226185059516776e-07;3.635331105486943e-07;-0.014428485893787292;-0.013661109865545707;1.0558160113754724;10.000387092771966;-0.8337360031331337;-0.016422038088322072;-0.016422039127493522;5.273093823176516e-09;0.013659883720658392;0.013661285099688161
1.040592;1.0561711068321369;4.769564218893192e-07;4.1463436816325656e-07;-0.01447984694650078;-0.013709998374768866;1.0557955084080035;10.000393371307343;-0.833736002934182;-0.0164220375987487;-0.016422039211420884;5.402101664681747e-09;0.01370888562899571;0.013710257728825377
1.050592;1.0561515407336122;5.171161674140036e-07;4.5232467008438403e-07;-0.014530046319801553;-0.0137577757794462;1.0557749988476355;10.000399753304604;-0.8337360027346726;-0.016422037096966824;-0.016422039273106946;5.502834519053594e-09;0.013756889332947693;0.013758230744791025
1.060592;1.0561320179910465;5.717856636202037e-07;5.037698670932782e-07;-0.014581417348940194;-0.013806664301573271;1.055755475720025;10.000406179558265;-0.833736002535341;-0.01642203658272665;-0.016422039311257807;5.573494639485044e-09;0.013804894857003619;0.013806204126694968
1.070592;1.0561125470930042;6.260361378484819e-07;5.54837134913966e-07;-0.014631613085945497;-0.01385444172044592;1.0557349329529544;10.000412576422207;-0.8337360023368714;-0.016422036055825668;-0.01642203932504427;5.61246128249056e-09;0.013852902202088936;0.013854177845266916
1.080592;1.0560921374914665;-4.929357048324668e-07;-5.050009296574716e-07;-0.014681793724241658;-0.01390221972927709;1.0557153651966225;10.000418856874353;-0.8337360021398814;-0.01642203551632116;-0.016422039313783995;5.6184234948062e-09;0.013900911352666684;0.013902151859917212
1.090592;1.056072798452278;-4.3828982249436944e-07;-4.5353512282894335e-07;-0.014731985793890328;-0.013949997166419285;1.0556957675522736;10.000424937253973;-0.833736001944954;-0.016422034964534964;-0.016422039276897983;5.590558529240787e-09;0.013947922292966167;0.013949126121007746
1.100592;1.056054538548626;-3.8408479808332906e-07;-4.024617900323647e-07;-0.014781016674447275;-0.013996663500019234;1.0556761352643056;10.000430755240306;-0.8337360017526707;-0.016422034400912146;-0.01642203921417889;5.528541356991655e-09;0.013995935014191762;0.013997100586587293
1.110592;1.0560353651637737;-3.29690922332842e-07;-3.511845011509576e-07;-0.014830031834794298;-0.014043329840121289;1.055656462897078;10.000436273817426;-0.8337360015635903;-0.01642203382589451;-0.016422039126011926;5.432394185800236e-09;0.014042949500462337;0.014044075241600765
1.120592;1.056016284126587;-2.7511571672506387e-07;-2.997096829370379e-07;-0.014879045223352096;-0.014089996185647428;1.0556367440685825;10.000441473024155;-0.8337360013781491;-0.016422033239969602;-0.01642203901317693;5.3023682477651615e-09;0.014088965709087006;0.014090050096200079
1.130592;1.0559982991019972;-2.3450293011144643e-07;-2.614314555643098e-07;-0.014928070967297145;-0.014136662535269386;1.0556169720622857;10.000446340643894;-0.8337360011965026;-0.016422032643812878;-0.016422038876317668;5.138872441594839e-09;0.014134983566981014;0.014136025169616106
1.140592;1.0559794141079912;-1.802359448090262e-07;-2.1019910680914612e-07;-0.014975907561577602;-0.014182217777537033;1.05559814045906;10.00045086704093;-0.8337360010184616;-0.016422032038407305;-0.016422038715664236;4.9425154108793915e-09;0.014182002983383875;0.014183000483286586
1.150592;1.05596163108981;-1.2516791168190834e-07;-1.5818522238978005e-07;-0.015024929921130845;-0.014228884133140343;1.0555782437023253;10.000455042511955;-0.8337360008437363;-0.016422031425041738;-0.016422038531180922;4.714257190032433e-09;0.014227023859100027;0.014227976063463798
1.160592;1.0559439526073326;-7.054538801470998e-08;-1.0657191243421922e-07;-0.0150727773431383;-0.014274439379296143;1.0555592774919;10.000458855569306;-0.8337360006722601;-0.016422030805022338;-0.01642203832280477;4.455437802496387e-09;0.014273046082362536;0.014273951945347444
1.170592;1.0559263811096888;-1.6374111371098214e-08;-5.5365431250637924e-08;-0.015119449885951736;-0.014318883515072389;1.055539238660508;10.000462293793362;-0.8337360005041857;-0.01642203017926091;-0.016422038090553502;4.167639390428012e-09;0.014318069528529485;0.014318928176278002
1.180592;1.0559089175880156;2.4246513162017444e-08;-1.697213769938959e-08;-0.015167294024656199;-0.014364438761148922;1.055520124783814;10.00046534752792;-0.8337360003397344;-0.016422029548172918;-0.016422037834448587;3.852567013104338e-09;0.014363094071234088;0.014363904811422412
1.190592;1.05589156310603;7.8732185784721e-08;3.4572364668991344e-08;-0.015213963328799401;-0.014408882894134863;1.0555009339365709;10.000468014527135;-0.8337360001791501;-0.016422028911862445;-0.016422037554365308;3.5120539246449626e-09;0.014408119584720847;0.014408881900503734
1.200592;1.0558743155494268;1.3339584872067807e-07;8.630642026397203e-08;-0.015260631021184228;-0.014453327023346145;1.0554816647606287;10.000470303995519;-0.8337360000226317;-0.016422028270201165;-0.016422037249974385;3.1481528595740765e-09;0.01445214593591202;0.014452859472972592
1.210592;1.055857172128329;1.8823668544964632e-07;1.3823039734861216e-07;-0.015307297100001357;-0.014497771147492185;1.0554623169032928;10.00047223385986;-0.8337359998701308;-0.016422027622821824;-0.016422036920806866;2.7631656351716005e-09;0.014497172990403179;0.014497837533370308
1.220592;1.0558411287080895;2.2806131185235206e-07;1.7595515523444898e-07;-0.01535280296439316;-0.01454110415489857;1.0554438913117894;10.000473818575308;-0.8337359997211761;-0.016422026969318812;-0.01642203656641378;2.3594752940640493e-09;0.014541200631505222;0.014541816077178017
1.230592;1.0558241821217433;2.83206048174378e-07;2.2821413542842187e-07;-0.015399465874648927;-0.014585548266689879;1.0554243897665119;10.000475059378454;-0.8337359995749889;-0.016422026309543113;-0.016422036186441006;1.9393100664968724e-09;0.01458422876556555;0.014584795112153229
1.240592;1.0558083264245628;3.378691679623577e-07;2.8004141261804124e-07;-0.015444968701319594;-0.01462888126132211;1.0554058145871978;10.000475945126425;-0.8337359994308775;-0.016422025643651784;-0.016422035780570065;1.5045973316261952e-09;0.014628257304644393;0.014628774655095413
1.250592;1.0557915550698558;3.9270633413904243e-07;3.320588621364901e-07;-0.0154904553619287;-0.014672214250652104;1.0553861694166577;10.000476457403588;-0.83373599928858;-0.016422024971857806;-0.01642203534868997;1.056818998677944e-09;0.014671286150226953;0.014671754708596864
1.260592;1.0557758611237331;4.323339935005779e-07;3.6969510874086184e-07;-0.015534782093066772;-0.014714436125482755;1.0553674595285296;10.000476575722086;-0.8337359991483042;-0.016422024294256817;-0.016422034891204463;5.968966521943873e-10;0.014714315198319892;0.014714735255007291
1.270592;1.0557602405778914;4.874430016622582e-07;4.2202102585174724e-07;-0.015580280410219085;-0.014757769108687303;1.0553486906421397;10.000476284734852;-0.8337359990105526;-0.016422023611036295;-0.016422034408942816;1.2537557647036498e-10;0.014756344350916155;0.014756716280454081
1.280592;1.0557446886915807;-6.309612694908052e-07;-6.372062698431019e-07;-0.015624604866586855;-0.014799991600517846;1.0553298679205727;10.000475579136193;-0.8337359988758993;-0.01642202292268962;-0.016422033902836704;-3.5711995726682727e-10;0.014799373512857442;0.014799697800955025
1.290592;1.0557292012501178;-5.910189954220779e-07;-5.992092309971197e-07;-0.01566892720091893;-0.014842213475803844;1.0553109961012301;10.000474461271102;-0.833735998744725;-0.016422022229871117;-0.016422033373830875;-8.496633311883813e-10;0.014841402583382261;0.014841679865674313
1.300592;1.0557147762293797;-5.367936357204282e-07;-5.476523792815877e-07;-0.015712089985270763;-0.014883324244818788;1.0552920798890577;10.000472937075482;-0.8337359986169705;-0.016422021533137782;-0.016422032823038977;-1.3512544281224656e-09;0.014883431459340747;0.014883662544124938
1.310592;1.0556994096685242;-4.817561853490183e-07;-4.952955185577873e-07;-0.01575640946376387;-0.014925546131005574;1.0552731238882307;10.00047101262134;-0.8337359984921342;-0.01642202083286793;-0.016422032251865983;-1.8611514162198295e-09;0.0149254600413352;0.01492564591628901
1.320592;1.0556840962847707;-4.422017064405567e-07;-4.575733896513804e-07;-0.015799554524838017;-0.014966656914144678;1.055255131995307;10.000468692196078;-0.833735998369567;-0.016422020129402137;-0.016422031661918822;-2.378977369305342e-09;0.014966488233440468;0.014966630068611177
1.330592;1.0556698311058454;-3.8759047830099817e-07;-4.0555579267361975e-07;-0.01584271317383932;-0.015007767708185004;1.0552361065342428;10.000465986513964;-0.8337359982488031;-0.016422019423178363;-0.01642203105482256;-2.904516992138702e-09;0.015007515950275533;0.015007615083593292
1.340592;1.0556556070894068;-3.328402506031139e-07;-3.5337429367696345e-07;-0.015885870475627586;-0.015048878514790448;1.0552180478454454;10.000462923716373;-0.8337359981296344;-0.016422018714670993;-0.016422030432183158;-3.437361004631326e-09;0.01504854313618407;0.015048601017818127
1.350592;1.0556404176133984;-2.930329232482233e-07;-3.153168541175644e-07;-0.01592901133127896;-0.015089989335771384;1.0551989550815088;10.000459546254577;-0.8337359980118881;-0.016422018004300917;-0.016422029795724352;-3.976737037497028e-09;0.015089569777358291;0.015089587886846017
1.360592;1.0556262575002229;-2.3871691994116743e-07;-2.634830514156001e-07;-0.015970993026757297;-0.015129989062967314;1.055180827217251;10.000455898348077;-0.8337359978951182;-0.01642201729246217;-0.016422029147254047;-4.5216928556580945e-09;0.01512959589298104;0.01512957567466033
1.370592;1.0556121182010392;-1.9943845270063457e-07;-2.2586355724795328e-07;-0.016012973402589024;-0.015169988808945312;1.0551626628618012;10.000452017577638;-0.8337359977784726;-0.016422016579564335;-0.016422028488374197;-5.071410730726742e-09;0.015169621517085773;0.015169564352664222
1.380592;1.0555979931486856;-1.4489816181482087e-07;-1.7375420731586125e-07;-0.016054952476889376;-0.015209988576220529;1.0551444598050348;10.000447931321968;-0.8337359976608563;-0.01642201586594585;-0.01642202782033991;-5.625302939811689e-09;0.015209646686579726;0.015209553881610152
1.390592;1.0555838742840165;-1.0547660707134477e-07;-1.3593617961240863e-07;-0.01609693023206985;-0.015249988366198494;1.0551262154789824;10.000443652654976;-0.833735997541231;-0.016422015151735334;-0.016422027144142044;-6.182901027706571e-09;0.01524967143492659;0.01524954419784485
1.400592;1.055570756885765;-5.1398774021168336e-08;-8.420059814116529e-08;-0.016137749175154408;-0.015288877069640173;1.0551079280372129;10.00043917600387;-0.833735997418711;-0.016422014436741416;-0.016422026460526852;-6.743725392311445e-09;0.01528869578873014;0.015288535212186052
1.410592;1.0555566355552937;2.813704839191076e-09;-3.230415807497807e-08;-0.016178551594596625;-0.015327765798260626;1.0550905970944968;10.0004344794103;-0.8337359972924115;-0.01642201372034695;-0.016422025769928007;-7.307170661661656e-09;0.015327719759511877;0.015327526823981944
1.420592;1.0555425056114156;4.178500413842257e-08;5.186513591126468e-09;-0.016219352732438345;-0.01536665455249338;1.0550722233711833;10.000429534284185;-0.8337359971614409;-0.016422013001627003;-0.016422025072524896;-7.872518943376396e-09;0.01536674332667062;0.015366518922350454
1.430592;1.055529364456109;9.620078044650219e-08;5.734372782391801e-08;-0.016260168013151086;-0.01540554333215539;1.0550548083308637;10.000424312090495;-0.8337359970251276;-0.016422012279692467;-0.01642202436842451;-8.439061136668336e-09;0.015405766433247703;0.015405511379959165
1.440592;1.0555152075472127;1.35306765979848e-07;9.502961937457329e-08;-0.016300966648053198;-0.01544443213649623;1.055036355129202;10.000418783809113;-0.8337359968831832;-0.016422011553867296;-0.01642202365773429;-9.006200224789628e-09;0.015443789008997939;0.015443504061861868
1.450592;1.0555020331505585;1.8925068158749074e-07;1.468072390613393e-07;-0.016340606791890488;-0.01548220985326858;1.0550188694731102;10.00041292269093;-0.8337359967357068;-0.016422010823668964;-0.01642202294039069;-9.573583825461564e-09;0.015481811000918545;0.015481496839440036
1.460592;1.0554888377972935;2.2779571936964375e-07;1.8402826722885292e-07;-0.016380245770515535;-0.015519987592392655;1.055001358681927;10.000406714641;-0.8337359965830409;-0.016422010088812312;-0.016422022215932235;-1.0141119624648966e-08;0.015519832383443505;0.015519489594468017
1.470592;1.0554756209380873;2.819442504335097e-07;2.3606654768931212e-07;-0.01641988360302844;-0.015557765352351198;1.0549838302145385;10.00040016207415;-0.8337359964255933;-0.016422009349190657;-0.0164220214836748;-1.0708807448820049e-08;0.01555785314447617;0.015557482213950926
1.480592;1.05546237990273;3.2061909708804026e-07;2.734765141881e-07;-0.016459520272848537;-0.01559554313235758;1.0549662918476204;10.000393270881096;-0.8337359962638451;-0.016422008604792537;-0.016422020743270822;-1.127666493639788e-08;0.015595873270022091;0.015595474584251177
1.490592;1.0554491139901068;3.7497462823572893e-07;3.2577632806701054e-07;-0.016499155798822662;-0.015633320930936324;1.054948752594015;10.000386036520137;-0.8337359960983377;-0.01642200785559368;-0.016422019995099024;-1.1844749042207254e-08;0.015632892748334015;0.01563246659306281
1.500592;1.0554358194379596;4.1309122064448967e-07;3.627201572464003e-07;-0.016537617532973805;-0.01566998763699649;1.0549312220044118;10.000378447463733;-0.8337359959293629;-0.016422007101340442;-0.01642201924024687;-1.2413021214806998e-08;0.01566991158762914;0.01566945813133651
1.510592;1.055422493482129;4.512563905181898e-07;3.9973859953434613e-07;-0.01657607814940697;-0.015706654360457126;1.0549147085036497;10.000370493029607;-0.83373599575666;-0.016422006341398107;-0.016422018480208685;-1.2981093321532182e-08;0.01570692981756662;0.015706449087921983
1.520592;1.0554101322458456;-6.673920456661429e-07;-6.593700371930985e-07;-0.016614554096591117;-0.015743321759020008;1.0548972188212986;10.000362162523764;-0.8337359955793995;-0.0164220055750566;-0.016422017716615625;-1.354817110108384e-08;0.015742947461445073;0.015742439346915892
1.530592;1.0553967287178336;-6.29069660459984e-07;-6.221661307613873e-07;-0.0166530125172959;-0.01577998851510269;1.0548797584645535;10.00035344815484;-0.8337359953962044;-0.016422004802157712;-0.016422016951240098;-1.4113191818483123e-08;0.015779964512921848;0.01577942878966351
1.540592;1.0553842775822533;-5.755844844130065e-07;-5.7056891732267e-07;-0.016690313081861228;-0.015815544174287904;1.0548633320002174;10.000344351965362;-0.8337359952051314;-0.016422004023421345;-0.016422016185933527;-1.467486700913827e-08;0.015815980943741263;0.015815417300702225
1.550592;1.0553717715406157;-5.37824694006738e-07;-5.338485629377901e-07;-0.0167276126250526;-0.01585109984426607;1.054846942879328;10.000334883937649;-0.8337359950039741;-0.016422003240241956;-0.016422015422310796;-1.5231691367292264e-08;0.015850996721264964;0.01585040478321479
1.560592;1.055358206543692;-4.841119445194976e-07;-4.81987469415591e-07;-0.01676489528090292;-0.015886655523840883;1.0548305935568973;10.000325055806892;-0.8337359947908262;-0.016422002454316416;-0.016422014661601002;-1.5782037335177827e-08;0.01588701181527433;0.015886391168610767
1.570592;1.0553455770007347;-4.462026333987081e-07;-4.450771867780295e-07;-0.01680219276862301;-0.01592221120992365;1.0548142860542058;10.000314877162351;-0.8337359945643861;-0.016422001667426717;-0.016422013904730345;-1.6324292803696563e-08;0.015923026195749278;0.015922376410294217
1.580592;1.05533288005718;-4.082345630696283e-07;-4.080869662760599e-07;-0.016839489249319974;-0.015957766901056547;1.05479802237246;10.000304351092812;-0.8337359943238455;-0.016422000881347373;-0.016422013152367604;-1.6857150699576156e-08;0.015958039828705695;0.01595736047898516
1.590592;1.0553201135753154;-3.549200148459342e-07;-3.565294030119989e-07;-0.01687561224792847;-0.015992211484598767;1.0547818047802475;10.000293472685472;-0.833735994068669;-0.016422000097763005;-0.016422012404997282;-1.7379953389325597e-08;0.015993052677035668;0.015992343359770348
1.600592;1.055307273290339;-3.167965563578975e-07;-3.1934384970976055e-07;-0.016912906738388578;-0.016027767179112393;1.0547656358199038;10.000282233760725;-0.833735993798507;-0.01642199931820168;-0.016422011663173853;-1.7892703065187184e-08;0.016027064703504925;0.016026325044297143
1.610592;1.0552943565418738;-2.6325702366601617e-07;-2.675262041649291e-07;-0.01694902778332793;-0.016062211760472875;1.0547495175869994;10.000270626839269;-0.8337359935131211;-0.016421998543845177;-0.016422010927753476;-1.8395718016029166e-08;0.016062075870679156;0.01606130552548213
1.620592;1.055282358645941;-2.2640417513790252e-07;-2.3150055398169956e-07;-0.016983991507169508;-0.01609554522495296;1.054734451008472;10.000258643931048;-0.8337359932122586;-0.0164219977751871;-0.016422010199871464;-1.8889325069003796e-08;0.01609608613632616;0.01609528479698371
1.630592;1.0552692789528713;-1.8876732983766848e-07;-1.9471280281098063e-07;-0.017020110662830507;-0.016129989791377967;1.0547184358953432;10.000246273779382;-0.8337359928957424;-0.016421997012030055;-0.016422009480828174;-1.9373874314022647e-08;0.016130095447818984;0.016129262865474246
1.640592;1.05525712018218;-1.349099310151606e-07;-1.4253527940992703e-07;-0.017056245030783422;-0.0161644343456444;1.0547034713309364;10.000233500771218;-0.8337359925637484;-0.01642199625402968;-0.016422008771980728;-1.9849951492283207e-08;0.016164103750026887;0.016163239771067515
1.650592;1.055243886321068;-9.781958758820618e-08;-1.0623340586124579e-07;-0.017091189901411872;-0.016197767773285462;1.0546875559235873;10.000220308906426;-0.8337359922167594;-0.01642199550124667;-0.016422008074598184;-2.031838363111246e-08;0.016198111001617707;0.016197215592135748
1.660592;1.05523158474504;-6.067054954860898e-08;-6.986368977820688e-08;-0.01712615007523222;-0.01623110118234402;1.0546726883100659;10.000206691043775;-0.8337359918551612;-0.01642199475414017;-0.016422007389864154;-2.078001940339355e-08;0.0162311171757569;0.01623019043793731
1.670592;1.0552182233172491;-7.1761438973144345e-09;-1.7993072830952944e-08;-0.017161093135235873;-0.016264434570005697;1.0546578678229628;10.000192655075388;-0.8337359914790579;-0.016421994013084546;-0.016422006718991612;-2.123559463510939e-08;0.01626412225051875;0.016263164443920723
1.680592;1.0552058083054834;2.9429990981520368e-08;1.7879505681375262e-08;-0.017194879206642272;-0.01629665682277101;1.0546430943547571;10.000178221336053;-0.833735991088436;-0.016421993278135722;-0.016422006063207213;-2.168571082532364e-08;0.01629712620442397;0.016296137768116396
1.690592;1.0551933469847627;6.682952207283873e-08;5.4510127823670826e-08;-0.01722983678878648;-0.016329990160577876;1.054628367505093;10.000163415926043;-0.8337359906832585;-0.016421992549335664;-0.01642200542365552;-2.213083612678032e-08;0.016330129015439832;0.016329110587742137
1.700592;1.0551808436698327;1.0358292093942443e-07;9.053332521527801e-08;-0.017263621192878505;-0.016362212360408482;1.0546136859467776;10.000148266506104;-0.8337359902632526;-0.01642199182696184;-0.016422004801255493;-2.257121818324837e-08;0.01636213066378254;0.016361083091544135
1.710592;1.0551683008590034;1.568061460506979e-07;1.4217045175908954e-07;-0.017297404782292164;-0.01639443453260677;1.0546000471344266;10.000132798284422;-0.833735989827622;-0.016421991111337988;-0.016422004196460217;-2.3006688296601522e-08;0.01639513113490827;0.016394055461090188
1.720592;1.0551557174036956;1.9374393528228773e-07;1.7837511598659714e-07;-0.017331187538280286;-0.016426656677634613;1.0545854471307914;10.000117029461306;-0.8337359893751085;-0.016421990402492797;-0.01642200360916104;-2.3436665145362837e-08;0.01642713042236726;0.0164260278526206
1.730592;1.055144092408673;2.3074983423661366e-07;2.1464513545958342e-07;-0.017364985930960662;-0.016458878796193295;1.0545708810394705;10.000100974774924;-0.8337359889043963;-0.016421989700172165;-0.01642200303888807;-2.38604291254826e-08;0.016459128533547286;0.016458000390498675
1.740592;1.0551314231843723;2.6711728305521e-07;2.5030910120029755e-07;-0.017397594809220526;-0.016489989778501128;1.0545573441729708;10.000084656034355;-0.8337359884144379;-0.016421989004182406;-0.016422002484996763;-2.427728406186713e-08;0.0164901254854108;0.01648897316616859
1.750592;1.0551187071948742;3.20083926147526e-07;3.017031823158815e-07;-0.01743020290623859;-0.016521100736465517;1.054542832596542;10.000068111148417;-0.833735987904509;-0.01642198831447286;-0.016422001946726633;-2.4686533246192827e-08;0.01652212129447863;0.016520946245799566
1.760592;1.0551069402608477;3.5736031825111134e-07;3.382198717863595e-07;-0.01746399899384417;-0.016553322782823805;1.054529342750666;10.000051395057834;-0.833735987374085;-0.01642198763097841;-0.01642200142336154;-2.5087575867736275e-08;0.016553115984031686;0.016551919689081235
1.770592;1.0550951213826327;3.932532698202357e-07;3.734180118175312e-07;-0.017495449875908432;-0.016583322586027422;1.0545158714589833;10.000034567836785;-0.8337359868227424;-0.016421986953686598;-0.016422000914417513;-2.548008709556096e-08;0.01658410960258646;0.016582893558423014
1.780592;1.0550822514531109;-7.422449191784712e-07;-7.017261257274776e-07;-0.017528056388574544;-0.01661443417517607;1.0545024160141108;10.000017681041564;-0.8337359862502982;-0.016421986282690662;-0.01642200041974319;-2.5863967425327002e-08;0.016615102225133554;0.016613867909647004
1.790592;1.0550703348121113;-6.888039237713625e-07;-6.499270115034754e-07;-0.01756067803700918;-0.016645545052145966;1.054488973770645;10.000000772957629;-0.8337359856570432;-0.016421985617878818;-0.01642199993956728;-2.623914524429227e-08;0.01664509393143887;0.01664384278174451
1.800592;1.055058375824756;-6.526342784145133e-07;-6.145122605674511e-07;-0.017592126764175136;-0.016675544800183212;1.0544755421508338;9.99998386737413;-0.8337359850438332;-0.01642198495863128;-0.016421999474424274;-2.6605587518241757e-08;0.01667608478961732;0.01667481819820458
1.810592;1.0550463811442516;-6.163863735297692e-07;-5.790387157601121e-07;-0.01762357479299141;-0.016705544532277246;1.0544621189391992;9.999966975451159;-0.8337359844122145;-0.016421984303877427;-0.016421999025072267;-2.696338780066016e-08;0.016706074865911278;0.016704794173325193
1.820592;1.055034356317095;-5.800595161019556e-07;-5.435073714250589e-07;-0.017655022124040166;-0.016735544249797035;1.054448702023755;9.999950100934958;-0.8337359837646597;-0.01642198365226826;-0.016421998592463124;-2.7312605749932708e-08;0.016736064243622954;0.016734770718668857
1.830592;1.0550223065013293;-5.436533175547499e-07;-5.0791882167304e-07;-0.017686468757550367;-0.016765543954168956;1.0544362889794618;9.999933242059852;-0.8337359831045643;-0.016421983002249188;-0.016421998177560793;-2.7653076491581974e-08;0.016766053023060352;0.016764747857149796
1.840592;1.0550102365015648;-5.071677983126213e-07;-4.7227332823905587e-07;-0.017717914693187082;-0.01679554364690895;1.0544228773499182;9.999916390400047;-0.8337359824358686;-0.01642198235215874;-0.01642199778120988;-2.7984386367325845e-08;0.016795041307099415;0.016793725635384338
1.850592;1.054998150993849;-4.5452103544347656e-07;-4.213257363862092e-07;-0.017748187823362477;-0.016824432219146552;1.054410465309287;9.999899532018517;-0.8337359817625936;-0.01642198170047182;-0.01642199740427962;-2.8305807060316518e-08;0.016824029200659174;0.016822704113234895
