time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.860592;1.054987052086427;-4.1860462279093257e-07;-3.8625465628423044e-07;-0.017778477122298384;-0.016853320782640967;1.0543970515162486;9.999882653540919;-0.8337359810884891;-0.016421981046151862;-0.016421997047745107;-2.861622145035771e-08;0.016854016823833674;0.016852683338480008
1.870592;1.0549749439966678;-3.826015396377246e-07;-3.51118779343076e-07;-0.01780874892205248;-0.016882209339748825;1.0543846344012373;9.999865748736891;-0.8337359804167881;-0.01642198038886513;-0.01642199671258909;-2.891418612784513e-08;0.016883004314648842;0.01688166332970549
1.880592;1.0549638311621217;-3.465352217422902e-07;-3.159386439246176e-07;-0.017839036957432972;-0.016911097892239223;1.0543722120408883;9.99984881946826;-0.8337359797502262;-0.016421979728849796;-0.016421996399698418;-2.9198060002107885e-08;0.016910991817270078;0.016909644077209046
1.890592;1.054951718324404;-3.103850745563909e-07;-2.8069396925715037e-07;-0.017869307434840703;-0.016939986441405524;1.0543587825135476;9.999831872806789;-0.8337359790913426;-0.016421979066599878;-0.016421996109665184;-2.9466224940704547e-08;0.016939979466786912;0.0169386255595932
1.900592;1.0549406094111728;-2.7492388884298445e-07;-2.4611532153815746e-07;-0.017898422150862254;-0.016967763877043292;1.0543463439753684;9.999814918646482;-0.8337359784426487;-0.01642197840266981;-0.016421995842560034;-2.971725490905734e-08;0.016967967381115875;0.01696660776167512
1.910592;1.0549295072944411;-2.3864522835495046e-07;-2.1077406616367245e-07;-0.01792870831562538;-0.016996652421197033;1.0543338942072904;9.999797970526059;-0.8337359778064041;-0.016421977737685826;-0.016421995597986783;-2.994973914667956e-08;0.01699595566173199;0.016994590681859146
1.920592;1.0549174150396312;-1.860133080261336e-07;-1.5994192612178337e-07;-0.01795780481958328;-0.017024429852488827;1.0543214303578243;9.999781049402566;-0.8337359771842364;-0.01642197707231819;-0.016421995375314594;-3.016198448437169e-08;0.017023944391958437;0.017022574327232573
1.930592;1.054906333873559;-1.5032324819798497e-07;-1.251831754604996e-07;-0.017986917716653075;-0.017052207281713375;1.0543099492315016;9.999764182750278;-0.8337359765768764;-0.016421976407154978;-0.016421995173735927;-3.035199113644842e-08;0.01705193363141048;0.017050558698744465
1.940592;1.0548952672536636;-1.1456798873816721e-07;-9.037554542178026e-08;-0.01801603002166627;-0.01707998470945512;1.0542974473358555;9.99974739446884;-0.8337359759841827;-0.016421975742759387;-0.01642199499218786;-3.0517620452044464e-08;0.017079923413778612;0.017078543779806974
1.950592;1.0548842180740885;-7.950365465676334e-08;-5.62364935377753e-08;-0.01804396974245462;-0.017106651025139596;1.054284920958464;9.99973069862299;-0.8337359754055724;-0.016421975079811118;-0.01642199482948052;-3.0656722674733104e-08;0.017106913745815817;0.017105529539341923
1.960592;1.0548731885971248;-4.3620467848801634e-08;-2.133560090386172e-08;-0.018073080875470538;-0.017134428450670865;1.0542733666197812;9.999714107967533;-0.8337359748404656;-0.01642197441906837;-0.01642199468466338;-3.076724346039751e-08;0.017133904608340286;0.01713251594700723
1.970592;1.0548631803337358;-8.441850335786074e-09;1.2881693664994943e-08;-0.01810103660917756;-0.017161094764224914;1.0542607812959772;9.999697643818342;-0.8337359742884216;-0.01642197376123543;-0.016421994557253343;-3.084736256944864e-08;0.01716089596341156;0.01715950299050072
1.980592;1.0548521947063114;2.680974116711062e-08;4.7151238922203296e-08;-0.01812897463961431;-0.017187761076480297;1.0542491629038901;9.999681334932;-0.8337359737493033;-0.016421973106840394;-0.01642199444712074;-3.08956813445588e-08;0.017187887762185747;0.01718649068204929
1.990592;1.054841233273398;6.212277444343073e-08;8.146092795718486e-08;-0.01815691210052081;-0.01721442738727111;1.054236511015699;9.999665213437618;-0.8337359732234413;-0.016421972456156723;-0.016421994354202038;-3.091145122582865e-08;0.017214879944832034;0.017213479053227506
2.000592;1.0548312977232426;9.748577831159913e-08;1.157985140152007e-07;-0.01818486623237842;-0.017241093696591752;1.054224826539638;9.999649313136608;-0.8337359727114171;-0.016421971809179002;-0.016421994278252635;-3.089457292550165e-08;0.017240872437301824;0.01723946814323796
2.010592;1.0548203902300726;1.3215876442226562e-07;1.494610529865726e-07;-0.018211630657992882;-0.01726664889380924;1.0542131106772141;9.999633664173729;-0.8337359722137134;-0.016421971165578014;-0.01642199421871519;-3.0845258199905684e-08;0.017266865159833163;0.017265457982218353
2.020592;1.0548105134113281;1.676430689453057e-07;1.8387046329728882e-07;-0.01823958373908429;-0.017293315201151304;1.0542013644418735;9.999618289926062;-0.8337359717306214;-0.016421970524716174;-0.016421994174885584;-3.07637317289081e-08;0.017292858041728563;0.017291448580914196
2.030592;1.0547996696174595;2.0243528411531226e-07;2.1760103699363885e-07;-0.018266347083855067;-0.01731887039734069;1.0541895890349575;9.99960321549994;-0.8337359712624076;-0.01642196988591434;-0.01642199414622619;-3.065023910619002e-08;0.017318851020800226;0.017317439936003272
2.040592;1.0547898601949754;2.3727484677783624e-07;2.513537305316305e-07;-0.018293127224703002;-0.017344425593487207;1.0541777862853146;9.999588471891881;-0.833735970809544;-0.016421969248790493;-0.016421994132229042;-3.050518988821122e-08;0.01734484403356764;0.01734343204008617
2.050592;1.054780084867253;2.721719915691866e-07;2.851389979061572e-07;-0.018319906867371182;-0.01736998078950282;1.0541659581933362;9.999574084791945;-0.8337359703727485;-0.01642196861334534;-0.016421994132096152;-3.032912632861743e-08;0.01736983701625759;0.01736842488637282
2.060592;1.054770341520879;3.071256720524664e-07;3.1895664337605943e-07;-0.01834668601111999;-0.017395535984969644;1.0541541061933564;9.999560066971064;-0.8337359699528055;-0.016421967979767582;-0.016421994144861472;-3.012250907508598e-08;0.017394829906205812;0.017393418470111038
2.070592;1.0547606271374215;3.4136586322706605e-07;3.5207737253324844e-07;-0.01837229280210522;-0.017419980068244786;1.0541432314487924;9.999546424736465;-0.8337359695503535;-0.016421967348136484;-0.016421994169667345;-2.988559086593403e-08;0.017419822633556285;0.01741841278941877
2.080592;1.0547509389416414;3.7642801675672525e-07;3.8595770497131177e-07;-0.018399070957993497;-0.017445535259953918;1.0541313356969355;9.999533170070052;-0.8337359691657809;-0.016421966718349484;-0.016421994205820536;-2.9618528705339827e-08;0.017444815123504844;0.01744340784910908
2.090592;1.0547412745635467;-7.610593000811143e-07;-6.919730342101278e-07;-0.018424677554592466;-0.01746998006816501;1.0541204212369573;9.99952033094904;-0.8337359687992888;-0.01642196609030552;-0.016421994252731848;-2.9321646604484668e-08;0.017469807315674633;0.017468403668835446
2.100592;1.0547316320226086;-7.266555084701974e-07;-6.587647279689157e-07;-0.018450282904404574;-0.017494424141196174;1.0541084901404332;9.999507951335803;-0.8337359684510485;-0.016421965464059364;-0.016421994309870947;-2.8995663878835453e-08;0.01749479917965705;0.017493400288653694
2.110592;1.054722010081771;-6.92204432771223e-07;-6.255286726382265e-07;-0.018475887777527667;-0.01751886820815149;1.0540975440496663;9.999496081309905;-0.8337359681213449;-0.016421964839942106;-0.016421994376787315;-2.8641776061278043e-08;0.01751879071259743;0.01751739776345978
2.120592;1.054713408412532;-6.577197387520943e-07;-5.922758473601732e-07;-0.01850150971733199;-0.017543312268442926;1.0540865847061969;9.999484770311446;-0.8337359678106409;-0.016421964218661534;-0.016421994453137162;-2.8261610542043415e-08;0.017542781925243094;0.017541396152732973
2.130592;1.054703827599475;-6.239538643423566e-07;-5.597191404131953e-07;-0.018525941874129065;-0.01756664521099638;1.0540746141338457;9.999474067043153;-0.8337359675195319;-0.016421963601398727;-0.01642199453851076;-2.7857109287699764e-08;0.017566772831956692;0.017565395518724016
2.140592;1.0546952693201748;-5.893824225535106e-07;-5.264098404352159e-07;-0.018551562945331244;-0.017591089257811984;1.0540636344401835;9.999464022624242;-0.8337359672486157;-0.01642196298996619;-0.016421994632155396;-2.7430281211729886e-08;0.017590763445119218;0.017589395924664117
2.150592;1.0546857363265516;-5.55534129294489e-07;-4.937965521775868e-07;-0.018575994208539223;-0.017614422187959396;1.0540526478461933;9.999454694126879;-0.8337359669982839;-0.016421962386759928;-0.016421994733008437;-2.6982911866664655e-08;0.017614753766350966;0.017613397426029933
2.160592;1.0546772316265354;-5.216584864714128e-07;-4.61165044906811e-07;-0.018600442657919786;-0.01763775511350195;1.0540416571125206;9.999446139723801;-0.8337359667684909;-0.01642196179445873;-0.016421994840043058;-2.651656366367132e-08;0.017637743783804987;0.017636400068957454
2.170592;1.0546687572268534;-4.87743431533132e-07;-4.285037229583679e-07;-0.018624890703050758;-0.017661088035853454;1.0540306663255818;9.999438406064291;-0.8337359665586869;-0.016421961215803325;-0.01642199495247341;-2.603278882898382e-08;0.01766073348178493;0.017659403895034436
2.180592;1.0546593136869957;-4.5377648503058703e-07;-3.958014164388432e-07;-0.018649320660013343;-0.017684420956526826;1.0540196813958267;9.999431520345372;-0.8337359663680052;-0.016421960653508372;-0.016421995069609566;-2.5533050556240826e-08;0.017683722849179996;0.01768240893867993
2.190592;1.0546509001101736;-4.382703467824137e-07;-3.8061339177156944e-07;-0.018672596136837784;-0.017706642765631008;1.054009709262669;9.999425487257039;-0.8337359661954885;-0.016421960110146683;-0.016421995190590948;-2.501835945699597e-08;0.017706711879998043;0.017705415218436195
2.200592;1.0546425171205092;-4.042583170812096e-07;-3.478876894049457e-07;-0.018697042958025337;-0.017729975686706173;1.0539987565969324;9.999420289163478;-0.8337359660401221;-0.01642195958802771;-0.016421995314347453;-2.4489125875799267e-08;0.01772970057879293;0.017728422729892626
2.210592;1.054634162587074;-3.7098661538564427e-07;-3.1587701859233303e-07;-0.018720317670414724;-0.017752197498368816;1.0539878294825327;9.999415894746784;-0.8337359659008411;-0.01642195908914044;-0.01642199543986373;-2.3945463288363386e-08;0.0177526889764316;0.017751431442542636
2.220592;1.054625834936817;-3.37672505433138e-07;-2.83841537515969e-07;-0.01874359200000012;-0.017774419312155842;1.0539779331413603;9.999412268758588;-0.8337359657767818;-0.016421958615053994;-0.01642199556636415;-2.3387820059767928e-08;0.017774677137923432;0.017773441301504683
2.230592;1.0546175338891608;-3.0431448345517397e-07;-2.5178226883795357e-07;-0.018766865947209353;-0.017796641128625196;1.053967071378387;9.99940937626966;-0.8337359656675717;-0.01642195816684292;-0.016421995693230777;-2.281743005003831e-08;0.017796665149384428;0.017795452232981488
2.240592;1.0546092607996567;-2.70911253934359e-07;-2.1970045787488213e-07;-0.018790139511935273;-0.01781886294826142;1.0539572473159136;9.999407184079372;-0.8337359655733342;-0.016421957745124133;-0.01642199581992603;-2.2236151672420917e-08;0.017818653098540197;0.01781746414976685
2.250592;1.054602017492678;-2.374740502117156e-07;-1.8760899492269223e-07;-0.018813430534421402;-0.01784108477156073;1.0539474645767117;9.999405655823224;-0.8337359654945337;-0.016421957349927737;-0.01642199594603297;-2.1646107496385956e-08;0.017840641063103697;0.017839476956910332
2.260592;1.0545938055302684;-2.0476661860410807e-07;-1.5623486217244624e-07;-0.018835531696755253;-0.01786219548815122;1.0539367272359061;9.999404745590638;-0.8337359654318027;-0.016421956980488595;-0.01642199607132514;-2.104956552871631e-08;0.01786262910769344;0.017861490558181106
2.270592;1.0545856262783186;-1.8910838406752204e-07;-1.4105593398234396e-07;-0.018858804127840155;-0.01788441732010625;1.053927039052874;9.999404402108441;-0.833735965385725;-0.016421956635522462;-0.016421996195685358;-2.0448897012418344e-08;0.017883617291764953;0.017882504862517506
2.280592;1.0545784837756775;-1.5634200664615345e-07;-1.0968131863655312e-07;-0.018880922453574863;-0.017905528046716083;1.053917403036294;9.99940457652716;-0.8337359653567576;-0.016421956313888826;-0.016421996318789548;-1.9846470808982052e-08;0.017905605680947904;0.017904519789153462
2.290592;1.0545703792411918;-1.2351657599503642e-07;-7.828107963810529e-08;-0.018903022527828384;-0.017926638779374383;1.0539078214761108;9.99940522300597;-0.8337359653452749;-0.016421956014872185;-0.0164219964399338;-1.924447221218645e-08;0.01792659434471829;0.01792553527028163
2.300592;1.0545633127451324;-9.065532789881703e-08;-4.687880371665002e-08;-0.018925140182279233;-0.017947749518759916;1.0538982957228498;9.999406295272774;-0.833735965351534;-0.016421955737931735;-0.016421996558368287;-1.8644759019015676e-08;0.017947583348128914;0.017946551254218613
2.310592;1.054556283233697;-5.77445444052232e-08;-1.546355751530361e-08;-0.01894725751094601;-0.017968860265499504;1.053888826053191;9.999407745339617;-0.8337359653757513;-0.016421955482421435;-0.016421996673887853;-1.8048889565586447e-08;0.017968572755723906;0.01796756770658168
2.320592;1.0545482895060263;-2.5564877286844155e-08;1.522232427531141e-08;-0.018968184923612585;-0.017988859909381677;1.0538794124839863;9.999409528510853;-0.8337359654182975;-0.01642195524753743;-0.016421996787131687;-1.745807724962455e-08;0.01798856263971459;0.017987584601663976
2.330592;1.0545413296281918;-1.0561547867486472e-08;2.9580747307556814e-08;-0.018990301575677358;-0.01800997067283097;1.0538710558981583;9.999411611454361;-0.8337359654795963;-0.016421955032426307;-0.016421996899381976;-1.6873010746371762e-08;0.01800955307907818;0.018008601906712184
2.340592;1.0545344031340034;2.1689100862251537e-08;6.025622762806106e-08;-0.019011246331507508;-0.018029970334845893;1.0538617589837573;9.999413973339568;-0.8337359655597615;-0.016421954836282806;-0.016421997011996904;-1.6293944390506212e-08;0.018029544153016823;0.018028619569642534
2.350592;1.0545275061131532;5.399302357234734e-08;9.094029147701782e-08;-0.019032190779191646;-0.018049970006582736;1.0538525263075977;9.999416597846322;-0.8337359656584239;-0.016421954658486525;-0.016421997125787624;-1.5721084273435278e-08;0.018049535935845955;0.018048637515892314
2.360592;1.0545206335099981;8.63515688491488e-08;1.2163220054844838e-07;-0.019053134919497904;-0.01806996968777033;1.0538443627233516;9.999419465363246;-0.8337359657748704;-0.016421954498853416;-0.01642199724087621;-1.515481315279694e-08;0.018069528496193414;0.01806865565403748
2.370592;1.0545137792191726;1.1876571170189887e-07;1.5233145662780147e-07;-0.019074078753407532;-0.018089969377666403;1.0538352718486133;9.999422552184846;-0.8337359659082816;-0.01642195435764441;-0.01642199735712622;-1.4595502242288147e-08;0.01808952189810619;0.01808867388540459
2.380592;1.054506936397145;1.3312605852805394e-07;1.6586206653456848e-07;-0.01909502226975088;-0.018109969075660523;1.0538272560983437;9.999425832898142;-0.8337359660578599;-0.01642195423521864;-0.016421997474506393;-1.4043136699760668e-08;0.018109516197771586;0.018108692110040993
2.390592;1.054500100386151;1.6563287742830874e-07;1.9655636180900433e-07;-0.019115965494050563;-0.01812996878111107;1.0538193168167016;9.999429283247338;-0.8337359662228561;-0.016421954131795397;-0.01642199759310861;-1.3497192079912627e-08;0.018129511439996807;0.01812871023078309
2.400592;1.0544932645726117;1.973949766154073e-07;2.264977980189893e-07;-0.01913573688620221;-0.01814885738298717;1.053811453752475;9.999432885286687;-0.8337359664025277;-0.0164219540476008;-0.01642199771305983;-1.2956802224330996e-08;0.018148507667120086;0.018147728158980733
2.410592;1.054487423546375;2.2919860681632323e-07;2.564322945065196e-07;-0.01915552616155123;-0.018167745991630183;1.0538026648895216;9.999436630798826;-0.8337359665959532;-0.016421953983103157;-0.016421997834397004;-1.2420873840168243e-08;0.018167504934324785;0.018166745813712283
2.420592;1.0544805723952744;2.4368309247221067e-07;2.6989559212545357e-07;-0.01917646850425812;-0.01818774571741062;1.0537949469436132;9.999440517448436;-0.8337359668017964;-0.01642195393897909;-0.01642199795699042;-1.1888231838737094e-08;0.018186503311184717;0.018185763118411597
2.430592;1.054474709514305;2.755741670874331e-07;2.9982401330211616e-07;-0.019196257261858016;-0.01820663433762556;1.0537872964065067;9.999444541978914;-0.8337359670182194;-0.01642195391591343;-0.01642199808069949;-1.1357997601562621e-08;0.018205502870211072;0.018204780009474206
2.440592;1.0544678319442322;3.067238385255797e-07;3.2900810013141335e-07;-0.019214856054343903;-0.018224411852156088;1.0537797103384452;9.999448699752259;-0.8337359672430728;-0.01642195391454219;-0.016421998205604464;-1.0829758534901595e-08;0.01822450368181121;0.01822379644626757
2.450592;1.0544619377704192;3.3871375494667854e-07;3.5895023426313446e-07;-0.01923464431418522;-0.018243300482571317;1.0537721859305393;9.99945299100663;-0.8337359674742988;-0.01642195393556762;-0.0164219983319994;-1.0303270139284701e-08;0.018242505816505928;0.018241812403834823
2.460592;1.0544550249982627;3.525010166775802e-07;3.715923483314885e-07;-0.01925441405831618;-0.018262189118426895;1.053764719825182;9.999457423422289;-0.8337359677102338;-0.01642195397974756;-0.01642199846023756;-9.778099566980982e-09;0.01826150934049002;0.018260827858148615
2.470592;1.0544490945763836;-7.877127744065954e-07;-7.103396982156114e-07;-0.019273031153461292;-0.018279967413625035;1.0537583082837194;9.999462005462194;-0.833735967949768;-0.016421954047717863;-0.016421998590634604;-9.253483560606866e-09;0.01827951431137397;0.018278842778858675
2.480592;1.0544431458138224;-7.564059408047004e-07;-6.811505903584993e-07;-0.019291647219328186;-0.018297744950398563;1.0537509476825735;9.999466741718809;-0.8337359681924661;-0.016421954139948937;-0.01642199872339132;-8.728321564616281e-09;0.018297520785020505;0.018296857130894073
2.490592;1.0544371782809747;-7.242499264827686e-07;-6.511814590080417e-07;-0.019311434517292156;-0.018316633603585885;1.053743634504586;9.999471637828767;-0.8337359684384759;-0.016421954256863495;-0.016421998858543216;-8.201233255505732e-09;0.01831552881784964;0.01831487088574615
2.500592;1.0544301902434965;-7.111834809501914e-07;-6.39340801750025e-07;-0.019330031780225465;-0.01833441115050373;1.0537373649696036;9.999476702628577;-0.8337359686882788;-0.016421954398886777;-0.016421998995982436;-7.670720061509309e-09;0.01833353844999141;0.01833288403274844
2.510592;1.054424181888182;-6.797748211273667e-07;-6.10120012567639e-07;-0.019348647148184236;-0.018352188702868706;1.0537301352359019;9.999481943755393;-0.8337359689424578;-0.016421954566228737;-0.01642199913556002;-7.1354367444693986e-09;0.018351549684420834;0.018350896578556573
2.520592;1.0544181515380031;-6.491384510492135e-07;-5.81646164732896e-07;-0.01936609085876295;-0.01836885514899928;1.0537239420357767;9.999487367957947;-0.8337359692014289;-0.01642195475862291;-0.016421999277188296;-6.594386116994553e-09;0.018368562481165106;0.018367908539862855
2.530592;1.0544120973101843;-6.360396999014924e-07;-5.698177976355395e-07;-0.01938470576739881;-0.0183866327101342;1.0537167829281289;9.999492982916607;-0.8337359694652584;-0.016421954975433747;-0.016421999420722116;-6.046835192880789e-09;0.0183865767670378;0.01838591993796462
2.540592;1.0544070182175593;-6.053581261024954e-07;-5.413184002553767e-07;-0.019402167448610435;-0.018403299166001606;1.0537106562838456;9.999498792941843;-0.8337359697336366;-0.01642195521591376;-0.016421999565684346;-5.492014184402174e-09;0.018403592454776973;0.018402930798051196
2.550592;1.0544009100575928;-5.738121665650961e-07;-5.120024869503042e-07;-0.019420781938091877;-0.01842107673797494;1.053704561248201;9.999504796791486;-0.8337359700059515;-0.016421955479343116;-0.016421999711181783;-4.928895684798663e-09;0.018420609462879205;0.018419941151729912
2.560592;1.0543947690784754;-5.614782240051595e-07;-5.009082179212007e-07;-0.01943822478241308;-0.018437743204041485;1.0536984975242607;9.999510991871844;-0.833735970281544;-0.016421955765081094;-0.01642199985609105;-4.356243431237886e-09;0.01843762772332665;0.01843695104379039
2.570592;1.0543885950985357;-5.306851174066433e-07;-4.72299173193951e-07;-0.019455667423362074;-0.018454409676138313;1.0536914644981532;9.999517374701393;-0.8337359705599213;-0.016421956072371336;-0.01642199999926263;-3.772777609758297e-09;0.01845364717498438;0.018452960539952965
2.580592;1.0543833864288374;-4.998672919123714e-07;-4.4365675655720874e-07;-0.01947312831701533;-0.01847107615390285;1.0536854593368896;9.999523932176404;-0.8337359708406678;-0.01642195640005077;-0.016422000139590536;-3.17739046971455e-09;0.018470667758753154;0.018469969717848745
2.590592;1.0543771410940574;-4.874858891480036e-07;-4.3249036484168126e-07;-0.01949057052272911;-0.01848774263729656;1.0536794755691408;9.999530630981145;-0.8337359711232945;-0.016421956746571306;-0.016422000276123845;-2.569414241197448e-09;0.018487689423469598;0.018486978642361998
2.600592;1.054370860036848;-4.574122585846002e-07;-4.0452772683935903e-07;-0.019506841148575097;-0.01850329801689846;1.0536735039571117;9.999537413633247;-0.8337359714072771;-0.016421957110162862;-0.01642200040827538;-1.9486493575182732e-09;0.018503712128854693;0.01850298735043685
2.610592;1.0543655442541269;-4.264992776778721e-07;-3.757522377338078e-07;-0.019524301448958194;-0.018519964514466893;1.053668534680676;9.999544201662523;-0.8337359716922622;-0.016421957488789933;-0.016422000535774545;-1.3150767529516683e-09;0.018519735838110774;0.018518995852732992
2.620592;1.054360196003391;-4.149045911558284e-07;-3.652831245970121e-07;-0.01954059018453141;-0.01853551990849434;1.053662558875017;9.999550899296155;-0.8337359719782015;-0.01642195788010624;-0.01642200065826686;-6.685442253688594e-10;0.018535760512706768;0.018535004143400126
2.630592;1.0543538188167245;-3.8392480122042276e-07;-3.3640596935575836e-07;-0.019558031548931598;-0.01855218642205615;1.0536565690340434;9.999557395587383;-0.8337359722651452;-0.016421958281684933;-0.016422000775134723;-8.73357938288937e-12;0.018551786115312222;0.018551012214074257
2.640592;1.0543484118032023;-3.723121019658995e-07;-3.258771967595028e-07;-0.01957431989245603;-0.01856774183346878;1.053650558729477;9.999563574067874;-0.8337359725529072;-0.01642195869135479;-0.01642200088577655;6.645663172336015e-10;0.018567812609972114;0.018567020069014385
2.650592;1.054342975969896;-3.421164286121315e-07;-2.976967749795004e-07;-0.019590608060317503;-0.018583297254842382;1.0536455222602537;9.99956933118194;-0.8337359728410128;-0.016421959107394534;-0.01642200098972721;1.3513222091815291e-09;0.01858283995505213;0.018582027732900616
2.660592;1.0543375100065149;-3.118906155468092e-07;-2.694619278098414e-07;-0.01960689603726673;-0.018598852686218567;1.0536394548093417;9.999574591058945;-0.833735973128863;-0.01642195952853045;-0.016422001086512324;2.051441048865817e-09;0.018598868096937334;0.018598035245932905
2.670592;1.0543310121339642;-3.0023578294520866e-07;-2.58816949564407e-07;-0.019623165194087022;-0.018614408127661814;1.053633353029596;9.99957930964154;-0.8337359734159001;-0.01642195995369791;-0.016422001175778453;2.7648675037298614e-09;0.01861389696524108;0.018613042649971514
2.680592;1.0543254816105272;-2.7078724899962135e-07;-2.3126539500432988e-07;-0.01963828145419044;-0.018628852469048898;1.0536282151642158;9.999583469923154;-0.8337359737017519;-0.016421960381720238;-0.01642200125748334;3.4915019159868593e-09;0.018628926467029072;0.018628049971171474
2.690592;1.0543199137703336;-2.5913151995515927e-07;-2.2056417301774757e-07;-0.01965456882925572;-0.018644407931308137;1.0536230404076483;9.999587073241607;-0.8337359739862586;-0.016421960811232254;-0.016422001331718106;4.2312541193512484e-09;0.01864395648715943;0.018643057206869255
2.700592;1.0543143063284164;-2.296395685557593e-07;-1.9291490335484777e-07;-0.019669684721310865;-0.018658852292791798;1.0536168282822425;9.999590134385006;-0.8337359742693524;-0.016421961240824887;-0.016422001398572316;4.9841157052938656e-09;0.018658986902282;0.018658064324370994
2.710592;1.0543086555672967;-2.0011888812323756e-07;-1.6520952724221697e-07;-0.019684800432399625;-0.01867329666386592;1.0536115783705116;9.999592680589176;-0.8337359745510282;-0.01642196166921893;-0.01642200145835185;5.749986029785415e-09;0.018674017600589097;0.018673071268943266
2.720592;1.0543039590899381;-1.884457353902407e-07;-1.5440583134865264e-07;-0.019701105926645163;-0.018688852155303214;1.0536062904120802;9.999594744283188;-0.8337359748314586;-0.01642196209539124;-0.01642200151177806;6.5284846116806675e-09;0.018688048485567935;0.01868707797339262
2.730592;1.054298217385065;-1.5887973938272444e-07;-1.266006712180099e-07;-0.019716221282571753;-0.018703296546045314;1.0536009651160907;9.999596352344748;-0.8337359751110338;-0.016421962518582862;-0.016422001559941554;7.318970000858078e-09;0.01870307946519882;0.018702084365870803
2.740592;1.0542924279113777;-1.4882722076692077e-07;-1.1727932807538658e-07;-0.019730165166575584;-0.01871662983623841;1.0535956051872033;9.999597525943377;-0.8337359753902434;-0.016421962938240248;-0.01642200160417071;8.120657888736952e-09;0.01871711044714418;0.018716090380205497
2.750592;1.0542865904295187;-1.1921649982865396e-07;-8.937859398581083e-08;-0.019745280165143517;-0.018731074248556877;1.0535902154902366;9.999598287581984;-0.8337359756695081;-0.016421963353920606;-0.016422001645909023;8.932763606184122e-09;0.018731141336787497;0.01873009596965491
2.760592;1.0542817013403938;-1.0833336235227278e-07;-7.921897050217956e-08;-0.019760413713507428;-0.018745518672729725;1.0535848022094119;9.999598664915712;-0.833735975949164;-0.016421963765118255;-0.016422001686570608;9.754603808859721e-09;0.01874517203506409;0.018744101109851176
2.770592;1.0542757590951637;-7.950129088337668e-08;-5.2008642822674805e-08;-0.01977435710310611;-0.018758851998642582;1.0535793716486095;9.999598692019063;-0.8337359762295564;-0.016421964171137022;-0.01642200172742034;1.0585583849212251e-08;0.01875920244330586;0.018758105784432263
2.780592;1.0542707598216492;-4.982278176203934e-08;-2.3971622649623174e-08;-0.019789490345918467;-0.018773296447883697;1.05357392951162;9.999598404650166;-0.8337359765109723;-0.016421964571073883;-0.016422001769572432;1.1425127850238299e-08;0.01877323246826106;0.018772109970165228
2.790592;1.0542647009004253;-3.971367780971887e-08;-1.4475644167655272e-08;-0.019803433384581026;-0.01878662979854594;1.053568481087921;9.9995978281168;-0.8337359767935097;-0.016421964963798167;-0.016422001814003006;1.2272631527789525e-08;0.0187872620293262;0.018786113641120105
2.800592;1.0542595835987725;-1.0811874848952654e-08;1.2871358031043079e-08;-0.01981739506150751;-0.018799963161464518;1.0535630317002755;9.99959697173188;-0.8337359770771738;-0.016421965347981068;-0.01642200186139151;1.3127460441394787e-08;0.018800291073963527;0.018799116785908454
2.810592;1.0542544072192799;-6.89725517825404e-10;2.2425159730592908e-08;-0.019831356574703907;-0.01881329653673929;1.0535575866794358;9.999595835912668;-0.8337359773621033;-0.01642196572228642;-0.016422001911967066;1.398893925157018e-08;0.01881431958101705;0.018813119416134352
2.820592;1.054248173644894;2.828002724957637e-08;4.9880552809083414e-08;-0.01984529912243734;-0.018826629924597375;1.053553150838408;9.999594423813525;-0.8337359776486182;-0.016421966085545886;-0.01642200196569694;1.4856297014482317e-08;0.018827347539604536;0.018826121568394787
2.830592;1.054242881299419;3.8430899373758714e-08;5.950337346132616e-08;-0.019859260316733632;-0.018839963325263945;1.0535477275843967;9.99959275065961;-0.8337359779370399;-0.016421966436767698;-0.016422002022745907;1.572868798557576e-08;0.01884037493082218;0.01883912330762142
2.840592;1.0542375315363661;6.744304656316497e-08;8.703797394612653e-08;-0.019873221370022655;-0.018853296738908207;1.053543318376576;9.999590844114644;-0.8337359782274931;-0.016421966775128537;-0.01642200208375355;1.660535013116068e-08;0.018853401732284402;0.018852124721171953
2.850592;1.054232123397203;7.679133050880977e-08;9.593394336917039e-08;-0.019886011043822163;-0.018865519055054854;1.0535379229487247;9.999588737079106;-0.8337359785198252;-0.016421967100096285;-0.016422002149682847;1.748572630163113e-08;0.01886642792618324;0.018865125906305822
2.860592;1.054226658250072;1.0585969699179803e-07;1.2355175781340186e-07;-0.019899971791957852;-0.01887885249544278;1.0535335395902745;9.999586464705807;-0.8337359788136853;-0.01642196741153559;-0.016422002221487677;1.836934574880442e-08;0.018879453497716976;0.018878126961470013
2.870592;1.0542201334756112;1.1525206510632985e-07;1.3251492548292063e-07;-0.019912742279411564;-0.018891074838543857;1.053528165576042;9.99958406562981;-0.8337359791088643;-0.016421967709577098;-0.016422002299792696;1.9255549515841866e-08;0.01889147843796963;0.01889012797999298
2.880592;1.0542155493122998;1.435309898457797e-07;1.5940549973301154e-07;-0.0199255504166097;-0.018903297194494812;1.0535237980289047;9.999581577676292;-0.8337359794057643;-0.016421967994428813;-0.016422002384709446;2.0143382529270148e-08;0.018904502754996395;0.018903129050297052
2.890592;1.0542099043224755;1.52941889480638e-07;1.6840487639329418e-07;-0.01993833950279031;-0.01891551956243174;1.0535194344899288;9.999579028383591;-0.8337359797055651;-0.01642196826634868;-0.016422002476059815;2.1031631100356064e-08;0.018916526475137748;0.01891513026540477
2.900592;1.0542042013069413;1.8128971129227392e-07;1.9537754053360264e-07;-0.019951128455360925;-0.01892774194041673;1.053515073005366;9.999576427675303;-0.8337359800099071;-0.016421968525636033;-0.016422002573792692;2.1918719984138828e-08;0.018928549628506357;0.018927131727617355
2.910592;1.0541984415442491;1.9073046051745022e-07;2.0441955910690092e-07;-0.01996391724806872;-0.01893996432662826;1.0535107119825444;9.9995737683452;-0.8337359803203086;-0.016421968772587687;-0.016422002678123753;2.280266146499147e-08;0.018940572236029664;0.01893913354236422
2.920592;1.0541926300963902;2.1913170942069883e-07;2.3145454961769662e-07;-0.019976705908585902;-0.01895218671845635;1.0535053499033584;9.999571032102683;-0.8337359806377784;-0.01642196900750946;-0.016422002789353206;2.368120071006318e-08;0.018952594310631305;0.018951135812667563
2.930592;1.054186769522424;2.2860147150604063e-07;2.405314549284054e-07;-0.01998949441133534;-0.018964409114004224;1.0535009849012447;9.99956818965421;-0.8337359809628363;-0.016421969230790468;-0.01642200290758833;2.4551814603322977e-08;0.018964615868858514;0.01896313863647361
2.940592;1.054181865246389;2.56205545493319e-07;2.6681256561599124e-07;-0.02000113059825855;-0.018975520399712887;1.053496614246219;9.999565196662605;-0.8337359812955876;-0.016421969443009568;-0.016422003032596492;2.5411639269278636e-08;0.01897663693704861;0.01897514210387792
2.950592;1.0541759194918934;2.657049896151811e-07;2.759154700588561e-07;-0.020013918832116912;-0.018987742795267267;1.0534922343677797;9.999562002473484;-0.8337359816357343;-0.016421969644998452;-0.016422003163873235;2.6257647574271837e-08;0.018987657542902568;0.018986146302115522
2.960592;1.0541699359364467;2.743748809310531e-07;2.8422764183217505e-07;-0.02002553577233913;-0.018998854076390417;1.0534888415810226;9.999558568116816;-0.833735981982756;-0.016421969837745933;-0.01642200330084054;2.7086874287115296e-08;0.018999677706072558;0.018998151327462447
2.970592;1.0541649175054615;3.020487157038851e-07;3.105646290792869e-07;-0.020037171605363235;-0.019009965350980998;1.0534844326613102;9.999554875064163;-0.8337359823361585;-0.016421970022065028;-0.016422003443006594;2.789640918811362e-08;0.01901069743474015;0.01900915728438086
2.980592;1.054158864385949;3.107429422654454e-07;3.1889003406085046e-07;-0.020048788296884144;-0.01902107661643278;1.053480005112758;9.999550921901351;-0.8337359826955607;-0.016421970198266828;-0.016422003590018466;2.868330940977684e-08;0.01902171672673112;0.01902016426302745
2.990592;1.0541537794255107;3.3846046409943427e-07;3.452578972523191e-07;-0.020060423906091737;-0.01903218786896476;1.0534755573629797;9.9995467161704;-0.8337359830606882;-0.01642197036637587;-0.016422003741673696;2.9444686274454248e-08;0.019033735575865303;0.019032172313244274
3.000592;1.0541486629000172;3.4715966814999324e-07;3.5357661475372186e-07;-0.02007205939770343;-0.01904329910625321;1.0534720880615256;9.999542270001385;-0.8337359834314262;-0.016421970526840413;-0.01642200389786761;3.017787885572034e-08;0.01904475397321393;0.019043181438609263
3.010592;1.0541425184413897;-7.961988502577397e-07;-7.311292300868805e-07;-0.020083676586332342;-0.0190544111231444;1.0534675946631966;9.999537603259444;-0.8337359838078507;-0.016421970680870552;-0.0164220040582793;3.08805348789889e-08;0.019054771906764988;0.01905319161753027
3.020592;1.0541373469069746;-7.874832132766241e-07;-7.228110072051736e-07;-0.02009531186208587;-0.01906552232187173;1.0534630728788557;9.999532745510187;-0.8337359841900366;-0.01642197083000561;-0.01642200422191435;3.1550602889602674e-08;0.0190657893727514;0.019064202829409127
3.030592;1.0541321508192405;-7.796099560282693e-07;-7.152991021295931e-07;-0.020105775919462925;-0.019075522387028403;1.0534595171517531;9.999527731372206;-0.8337359845778132;-0.016421970975557008;-0.016422004387076937;3.2186269535224606e-08;0.01907680638805433;0.0190752150578557
3.040592;1.0541259324736545;-7.517962187524133e-07;-6.888776626296891e-07;-0.02011739192725152;-0.01908663353898661;1.0534549214804183;9.999522594939435;-0.833735984970808;-0.016421971118410334;-0.01642200455172501;3.278584771746686e-08;0.019086822994430534;0.01908522827737932
3.050592;1.0541206924775963;-7.439166473633668e-07;-6.81378454939686e-07;-0.020127855789688207;-0.01909663355328527;1.0534512803323677;9.999517368772837;-0.8337359853686047;-0.016421971259044675;-0.016422004713629913;3.3347612286033296e-08;0.01909783925988653;0.019096242441915153
3.060592;1.054115434487526;-7.16932488020862e-07;-6.55764481137617e-07;-0.02013831957772574;-0.019106633541356083;1.0534475890867627;9.999512086460598;-0.8337359857706903;-0.016421971397698375;-0.016422004870483894;3.3869721441543424e-08;0.01910785527474848;0.019106257480472864
3.070592;1.054110158499148;-7.090471849084692e-07;-6.482823326251905e-07;-0.020148783263399837;-0.019116633501703884;1.053442843723415;9.999506782396104;-0.8337359861764083;-0.01642197153459587;-0.016422005020214247;3.435038894855561e-08;0.019117871140947772;0.019116273303068396
3.080592;1.054104865082455;-7.011640099242478e-07;-6.408136996850283e-07;-0.020159246861906076;-0.01912663343515183;1.0534390404420293;9.999501485803615;-0.8337359865851459;-0.016421971669991094;-0.01642200516110675;3.478811780712768e-08;0.01912788696109507;0.01912628980553117
3.090592;1.0540995530300148;-6.741459435408524e-07;-6.15201947121085e-07;-0.02016971038829042;-0.0191366333425889;1.0534351757343168;9.999496215785825;-0.8337359869964995;-0.016421971804001744;-0.016422005291649954;3.51817192209241e-08;0.019137902831460097;0.019136306866160687
3.100592;1.0540942178841683;-6.662557969972475e-07;-6.077503434056519e-07;-0.02018017381415478;-0.01914663322308296;1.0534312465342373;9.999490987092567;-0.8337359874101637;-0.01642197193649858;-0.016422005410437587;3.553018909701748e-08;0.019147918839889536;0.01914632435250453
3.110592;1.0540888576182064;-6.392098604811263e-07;-5.821356650089698e-07;-0.020190637168663726;-0.019156633078219493;1.0534272502929196;9.999485823691822;-0.8337359878256628;-0.016421972067309946;-0.016422005516099115;3.583268036701697e-08;0.019156935064009995;0.01915534213685087
3.120592;1.0540844671483889;-6.321715333669751e-07;-5.755143395332929e-07;-0.020199948511695782;-0.019165521796301422;1.053422185153181;9.999480761660045;-0.8337359882422362;-0.016421972196471343;-0.01642200560719637;3.608865215622427e-08;0.019166951567254172;0.019165360101826852
3.130592;1.054079043953309;-6.242746174735909e-07;-5.680886835705327e-07;-0.02021041169390589;-0.01917552159970075;1.0534180497243646;9.999475836858702;-0.8337359886590053;-0.01642197232405307;-0.01642200568234124;3.629798195264311e-08;0.019175968397829937;0.019174378144847327
3.140592;1.0540735867119695;-5.980408507923237e-07;-5.432733195998149e-07;-0.02021970373493507;-0.01918441026733767;1.0534138426408755;9.999471076580004;-0.8337359890752662;-0.016421972449864434;-0.016422005740556554;3.6460847654664915e-08;0.019185985591909;0.01918439619038556
3.150592;1.0540680937890397;-5.901388471150771e-07;-5.358577963821832e-07;-0.02023016674821769;-0.019194410019831274;1.05341056285337;9.999466501209612;-0.8337359894907024;-0.016421972573559915;-0.01642200578145338;3.657757341397439e-08;0.01919500317945194;0.019193414192612595
3.160592;1.054063567630324;-5.83102030314828e-07;-5.292673595263712e-07;-0.02023947781874692;-0.019203298636469187;1.0534062098523465;9.999462126408067;-0.8337359899053546;-0.016421972694914428;-0.016422005804971312;3.6648630964775266e-08;0.019204021189374854;0.019202432125909993
3.170592;1.054058012276925;-5.568440266768963e-07;-5.044425981777594e-07;-0.020248769632829008;-0.01921218722932737;1.0534017829830111;9.999457964978918;-0.8337359903193485;-0.016421972813857544;-0.01642200581104215;3.6674757941431184e-08;0.019213039650081736;0.01921144998303421
3.180592;1.0540534308702743;-5.498106382397976e-07;-4.9785770879173e-07;-0.02025808057782336;-0.019221075798348496;1.0533972812438688;9.999454027888055;-0.8337359907325955;-0.016421972930302033;-0.01642200579965205;3.6657161603382196e-08;0.019222058585333372;0.019220467781560596
3.190592;1.0540478298024212;-5.235408368976839e-07;-4.7301897674191656e-07;-0.02026737224982984;-0.01922996434555232;1.053392704212369;9.999450321627457;-0.8337359911446632;-0.016421973043976953;-0.016422005771144586;3.659763151461869e-08;0.019231078007193314;0.019229485564530874
3.200592;1.0540432117782368;-5.165155098969939e-07;-4.664345876420157e-07;-0.020276683071544312;-0.01923885287095499;1.0533890528150116;9.999446847010555;-0.8337359915549533;-0.016421973154405155;-0.01642200572617127;3.6498350837919706e-08;0.01923909791234172;0.0192375033899718
3.210592;1.054037580905432;-5.103340419460072e-07;-4.6064523951005696e-07;-0.02028480354781275;-0.019246630265370247;1.053384329397606;9.999443607239725;-0.8337359919630489;-0.0164219732609577;-0.016422005665317076;3.636170583517906e-08;0.019248118288983672;0.019246521315892298
3.220592;1.054032941273213;-4.840723144354705e-07;-4.3579553590226143e-07;-0.020294114265474367;-0.019255518752220504;1.0533795375517085;9.999440621885993;-0.8337359923687807;-0.016421973362924138;-0.016422005589064623;3.619044722374161e-08;0.01925713913135089;0.019255539394847927
3.230592;1.0540272948924319;-4.779030046093963e-07;-4.300023572972747e-07;-0.020302234614319063;-0.019263296110350898;1.0533756816727733;9.999437932774015;-0.8337359927719823;-0.016421973459676175;-0.016422005498078;3.598791772777801e-08;0.019265160448043966;0.019263557679976413
3.240592;1.0540226453676675;-4.709089021948611e-07;-4.23417612115611e-07;-0.020311545198209664;-0.01927218456304413;1.053370766226394;9.999435597297937;-0.8337359931723953;-0.016421973550837507;-0.01642200539322569;3.575795127238213e-08;0.01927318225550416;0.019271576231717456
3.250592;1.054017994932908;-4.454959997945746e-07;-3.9934794915991607e-07;-0.02031968471178501;-0.019279961889819057;1.0533667955218937;9.999433674543578;-0.8337359935697694;-0.016421973636259954;-0.016422005275410455;3.550451058087288e-08;0.01928120456333408;0.01927959511443316
3.260592;1.0540133423706657;-4.393666435034987e-07;-3.93567052924714e-07;-0.020327824158053027;-0.019287739201009995;1.0533617742250736;9.999432211811222;-0.83373599396379;-0.016421973715788678;-0.016422005145423142;3.523140792437208e-08;0.019289227358611483;0.01928761437840288
3.270592;1.0540076883851643;-4.323828705484741e-07;-3.8696834445489746e-07;-0.020337115272725876;-0.019296627608246762;1.0533577078364667;9.999431243365347;-0.8337359943538187;-0.01642197378913619;-0.01642200500374039;3.494229312277354e-08;0.01929725059495586;0.019295634040861882
3.280592;1.0540030331084804;-4.2627556644689785e-07;-3.81193640933147e-07;-0.0203452545955775;-0.019304404890757;1.0533536030850061;9.99943080065403;-0.8337359947387593;-0.01642197385611745;-0.01642200485049399;3.464076657085087e-08;0.019305274199525435;0.01930365408211899
3.290592;1.0539983769716665;-4.008671296857848e-07;-3.570974958358414e-07;-0.020353393873036568;-0.01931218216124927;1.053348468249227;9.999430921886585;-0.8337359951172011;-0.016421973916889907;-0.016422004685767908;3.433045670982438e-08;0.01931329809658895;0.019311674453334836
3.300592;1.0539937174961407;-3.956272283681638e-07;-3.5212937074700826e-07;-0.020360362065220464;-0.019318848310130837;1.0533443125699347;9.999431654778679;-0.8337359954877541;-0.016421973971768165;-0.016422004509946103;3.4015018354571456e-08;0.019320322226174944;0.019318695086876773
3.310592;1.053989054032785;-3.8954806461237513e-07;-3.463547604843955e-07;-0.020368501206154483;-0.019326625561613395;1.053340145164002;9.999433048687477;-0.8337359958493985;-0.01642197402087892;-0.01642200432381449;3.3697961713873206e-08;0.019328346547333283;0.019326715911200026
3.320592;1.0539843862000247;-3.641484112066727e-07;-3.222366160593889e-07;-0.020376640296966723;-0.01933440280755464;1.0533359746790718;9.999435142709272;-0.8337359962016166;-0.016421974064149546;-0.016422004128318565;3.338242377490801e-08;0.019335371034764834;0.019333736868584157
3.330592;1.053979712516359;-3.5894355643158715e-07;-3.172684889349698e-07;-0.020383608308975974;-0.019341068938935536;1.053331808990276;9.999437959639776;-0.8337359965441804;-0.016421974101442024;-0.01642200392424609;3.307117936464525e-08;0.019343395677414117;0.01934175792186172
3.340592;1.0539750351061994;-3.529011398478632e-07;-3.1149300974895744e-07;-0.02039174725693928;-0.019348846180247833;1.0533276542304881;9.999441501575268;-0.833735996876929;-0.016421974132490084;-0.01642200371214874;3.276669108382262e-08;0.019350420475338175;0.01934877905221936
3.350592;1.0539713559922594;-3.4774359236690245e-07;-3.065428778341351e-07;-0.020398734501219422;-0.01935551231215265;1.0533235145575373;9.999445748195908;-0.8337359971997583;-0.01642197415699205;-0.01642200349229438;3.247092569940549e-08;0.019357445427661178;0.019355800259310017
3.360592;1.0539666773170004;-3.223734123955484e-07;-2.823984889187672e-07;-0.02040687333989253;-0.019363289558629797;1.053319393153131;9.99945066329122;-0.8337359975125597;-0.016421974174975627;-0.016422003264559164;3.218526805576768e-08;0.019364470521050243;0.019362821553748806
3.370592;1.0539619977381556;-3.1723255597029524e-07;-2.774323325994247e-07;-0.020413841108761353;-0.019369955699337534;1.053315293074511;9.999456202355274;-0.8337359978151873;-0.016421974186897722;-0.016422003028607284;3.191079026955297e-08;0.019371495737213217;0.019369842943680503
3.380592;1.0539573174612915;-3.1211112932045075e-07;-2.7246775864172367e-07;-0.0204208088149361;-0.01937662184733128;1.0533112173737307;9.99946231463301;-0.8337359981077196;-0.01642197419346435;-0.01642200278423043;3.164863592126401e-08;0.019377521071477437;0.01937586444074938
3.390592;1.0539536375965397;-2.8763998830974937e-07;-2.4912586371271976e-07;-0.02042779585595176;-0.019383288004852894;1.0533071689865452;9.999468944258819;-0.8337359983907687;-0.01642197419555027;-0.016422002531407215;3.140010550691694e-08;0.01938454653619621;0.019382886070286664
3.400592;1.0539489586244042;-2.8255006538373236e-07;-2.4415813978322485e-07;-0.020434763443022114;-0.019389954173218586;1.0533031505296575;9.999476035647506;-0.8337359986655714;-0.016421974194150805;-0.0164220022701528;3.116632839511272e-08;0.019391572147490734;0.019389907850427084
3.410592;1.0539442841765398;-2.774792726556848e-07;-2.3919228445037603e-07;-0.020441730967397438;-0.019396620354256978;1.0532991639932698;9.999483536350466;-0.8337359989338536;-0.01642197419025701;-0.01642200200053289;3.0947933161495416e-08;0.019397597913110652;0.019395929767415665
3.420592;1.0539406174273507;-2.7329808514487877e-07;-2.3505380981149444e-07;-0.020447546860197636;-0.019402175438155683;1.053296210771961;9.999491392605094;-0.833735999197476;-0.01642197418478098;-0.016422001722923223;3.074507278029349e-08;0.019404623827875594;0.019402951782670316
3.430592;1.0539359624461202;-2.48858308251261e-07;-2.116757349954368e-07;-0.02045451428360939;-0.019408841647298038;1.053292291999902;9.999499550247842;-0.8337359994580741;-0.016421974178542527;-0.016422001438233354;3.055759694320752e-08;0.019410649872232046;0.019408973851141997
3.440592;1.0539323217092365;-2.438563255784715e-07;-2.0672419754694338e-07;-0.02046150104537686;-0.019415507870650845;1.0532884084889673;9.999507967154285;-0.8337359997169691;-0.016421974172255275;-0.016422001147872217;3.038514193264715e-08;0.01941667601559095;0.019414995933505687
3.450592;1.0539277008585235;-2.3971858707049833e-07;-2.0257492277464022e-07;-0.020467297372173236;-0.019421062997768163;1.0532855604412061;9.999516622803165;-0.8337359999752059;-0.016421974166582382;-0.016422000853485916;3.022728015388593e-08;0.019422702231762096;0.01942101800898662
3.460592;1.0539241053023929;-2.3476131385787967e-07;-1.976289427815569e-07;-0.020474284030864272;-0.019427729250264744;1.0532817475998328;9.999525513396678;-0.8337360002336004;-0.016421974162255517;-0.016422000556718726;3.0083650849887006e-08;0.01942872851672896;0.01942704008148702
3.470592;1.0539205407816523;-2.112501180772682e-07;-1.750579525027749e-07;-0.020480099696211798;-0.019433284406629326;1.0532789696910443;9.999534637294566;-0.8337360004929566;-0.016421974160038506;-0.01642200025925445;2.995383378112867e-08;0.01943475488774803;0.019433062167976436
3.480592;1.0539160095811602;-2.0717444668175493e-07;-1.70909936369466e-07;-0.020485895863945218;-0.01943883957704183;1.053275227021644;9.999543984550096;-0.8337360007542466;-0.0164219741605265;-0.016421999962900138;2.983715237919817e-08;0.01944078136877875;0.019439084282051856
3.490592;1.0539125140193817;-2.031346018383814e-07;-1.6677703467685156e-07;-0.020491711420728646;-0.019444394761300846;1.0532725211778202;9.999553536249342;-0.8337360010183517;-0.016421974164038622;-0.016421999669342213;2.9732613671997253e-08;0.019446807984380886;0.01944510642605483
3.500592;1.0539090535161462;-1.99115340261855e-07;-1.6264614283276655e-07;-0.020497526933159347;-0.01944994995887096;1.0532688550143354;9.99956326546733;-0.8337360012857231;-0.016421974170669842;-0.016421999379811116;2.963893344448179e-08;0.019451834762825016;0.019450128584914954
3.510592;1.053905626291475;-1.951158381103123e-07;-1.5851795976839743e-07;-0.02050334240111289;-0.01945550516913265;1.0532662316799437;9.999573137573408;-0.8337360015565166;-0.016421974180374384;-0.016421999095023846;2.9554581722844908e-08;0.019457861734509217;0.019456150721112016
3.520592;1.0539012304704456;-1.7165954160202413e-07;-1.3591308010792084e-07;-0.020509138377854876;-0.019461060391442193;1.0532636538799274;9.999583114397897;-0.8337360018309196;-0.016421974193006113;-0.01642199881539432;2.9477771658644324e-08;0.019462888921182947;0.019461172779328982
3.530592;1.053897860848147;-1.6769086133564005e-07;-1.317874014332919e-07;-0.020514953751475783;-0.01946661562440887;1.053260124099366;9.999593160760448;-0.8337360021093776;-0.01642197420837657;-0.016421998541265744;2.9406439930463826e-08;0.01946891632612431;0.019467194698283608
3.540592;1.0538945136177273;-1.63738690076619e-07;-1.2766703136326322e-07;-0.020520769081648245;-0.01947217086702852;1.0532576450784605;9.9996032505238;-0.8337360023927759;-0.016421974226413758;-0.016421998272891227;2.9338406519444488e-08;0.019473943937025652;0.019472216423303178
3.550592;1.0538911846391024;-1.606609733144869e-07;-1.2436810018077656e-07;-0.020525413430485525;-0.019476615007225667;1.0532552197953509;9.99961336694875;-0.8337360026823598;-0.016421974247350538;-0.01642199801031924;2.927165294503001e-08;0.01947897173523195;0.019477237915486497
