time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.560592;1.0538878711910253;-1.5673917187804001e-07;-1.2026172890253146e-07;-0.020531228679132218;-0.019482170265193697;1.0532528511070745;9.999623494211859;-0.8337360029793959;-0.016421974271795946;-0.01642199775358748;2.920436951625745e-08;0.01948399969739911;0.019482259153958226
3.570592;1.0538845727366468;-1.3334383829088795e-07;-9.767161406164787e-08;-0.02053704390232526;-0.01948772552863869;1.0532505416195042;9.999633610676872;-0.833736003284934;-0.016421974300561304;-0.01642199750306386;2.9134729428708086e-08;0.01948902778768248;0.01948728013660456
3.580592;1.0538812877399493;-1.3030465911636624e-07;-9.439298104343216e-08;-0.020541688140654643;-0.019492169684884746;1.0532482936695393;9.999643693516674;-0.8337360035998185;-0.016421974334325403;-0.01642199725945486;2.9060836403014698e-08;0.019494055951899146;0.01949230088259522
3.590592;1.053878018359043;-1.27279300556841e-07;-9.112253622299635e-08;-0.020546332347253473;-0.0194966138435819;1.053245109229121;9.9996537279662;-0.8337360039248058;-0.01642197437350652;-0.01642199702356267;2.8980879551115278e-08;0.019499084122621;0.019497321425938706
3.600592;1.053874767955415;-1.2340781353693778e-07;-8.704349424709552e-08;-0.020552147452107927;-0.0195021691146693;1.0532429903254745;9.999663712947287;-0.8337360042605719;-0.016421974418358357;-0.016421996796201134;2.8893091165961222e-08;0.01950411222403953;0.019502341798176785
3.610592;1.0538715422114744;-1.2041048121053277e-07;-8.378691123236769e-08;-0.02055679159957937;-0.019506613276086052;1.0532409395743814;9.99967366118034;-0.8337360046076532;-0.016421974469005635;-0.016421996578221125;2.8795733221186884e-08;0.019508140171271095;0.01950636201460191
3.620592;1.0538693499117098;-9.793110139242932e-08;-6.203427809849573e-08;-0.02056145524736359;-0.01951105743868211;1.0532399598953117;9.999683593903598;-0.8337360049664958;-0.016421974525585626;-0.01642199637039184;2.868732821918609e-08;0.019513167873982537;0.01951138207343157
3.630592;1.05386619871959;-9.495894979863526e-08;-5.878106533339186e-08;-0.020566099351145815;-0.01951550160248213;1.0532380540048778;9.999693535234755;-0.8337360053374808;-0.01642197458855968;-0.01642199617327721;2.8566634971932577e-08;0.019517195237619387;0.019515401963475877
3.640592;1.0538630974227394;-9.200191437706743e-08;-5.552873201450676e-08;-0.02057074343449967;-0.019519945768010832;1.0532362241666835;9.999703508157358;-0.8337360057207842;-0.016421974658740946;-0.016421995987367974;2.8432383556227057e-08;0.019522222159078062;0.019520421668700872
3.650592;1.0538600518515302;-8.90597901693252e-08;-5.22756324105736e-08;-0.02057538749973588;-0.019524389935758644;1.0532344720364837;9.999713531708856;-0.8337360061162462;-0.016421974736977686;-0.01642199581336287;2.8283390692714223e-08;0.019526248528688953;0.019524441165934346
3.660592;1.0538580659869046;-8.70076440854032e-08;-4.985138983753041e-08;-0.02057888016098307;-0.019527722995311945;1.0532327987691505;9.999723622401238;-0.8337360065235244;-0.016421974823863098;-0.016421995652324852;2.8118997052619474e-08;0.01953027423525812;0.019528460427694357
3.670592;1.0538551426170535;-8.409367441581076e-08;-4.6593861104217536e-08;-0.020583524201874953;-0.019532167168502482;1.0532312051285924;9.999733798204375;-0.8337360069424223;-0.01642197491964273;-0.016421995505680527;2.793920668562071e-08;0.019534299170738532;0.01953247943570227
3.680592;1.0538522841141573;-6.165597832595578e-08;-2.4794666932751203e-08;-0.02058816824363631;-0.019536611344618437;1.0532306916441552;9.999744079144515;-0.833736007372981;-0.01642197502436017;-0.016421995375102715;2.7744395614070114e-08;0.01953832323781718;0.01953649818365094
3.690592;1.0538504891582108;-5.963924658843502e-08;-2.2359146223505216e-08;-0.02059166088882056;-0.01953994441258978;1.0532292591576426;9.99975448098506;-0.8337360078153121;-0.016421975138093892;-0.016421995262312226;2.7534974051534837e-08;0.019542346352272852;0.01954051666129931
3.700592;1.053847757098032;-5.6756812775142193e-08;-1.9088978383069935e-08;-0.02059630490027602;-0.01954438859380316;1.0532279087717866;9.999765006535785;-0.8337360082694605;-0.016421975261050468;-0.016421995169079835;2.73112609323226e-08;0.019546368437984893;0.019544534845381063
3.710592;1.0538460856465504;-5.476038224256811e-08;-1.664765504080072e-08;-0.020599797544366912;-0.019547721666248706;1.0532276409811647;9.999775640795379;-0.8337360087353339;-0.016421975393619385;-0.01642199509732464;2.7073593026342097e-08;0.019550389426215512;0.019548552702516445
3.720592;1.053843472678018;-5.189444012277232e-08;-1.3371147704701916e-08;-0.020604441547586987;-0.01955216585116239;1.0532264556313269;9.999786349805703;-0.8337360092126637;-0.01642197553644224;-0.01642199504877836;2.68224789329265e-08;0.019554409262356826;0.019552570192539337
3.730592;1.0538419171387337;-4.9909796254229484e-08;-1.0922913265693807e-08;-0.020607934198774405;-0.019555498926483273;1.0532263524613714;9.99979708397933;-0.8337360097010907;-0.016421975690315307;-0.016421995024553864;2.6558525419751158e-08;0.019557427912023462;0.019555587275774684
3.740592;1.0538394191626301;-4.791270197201137e-08;-8.457461131019102e-09;-0.02061140730011134;-0.01955883200241946;1.0532253310353474;9.999807786263911;-0.8337360102003974;-0.016421975855993146;-0.01642199502523316;2.6282251746673867e-08;0.019561445360105255;0.019559603915864674
3.750592;1.0538379799723296;-2.6367286504344466e-08;1.2561005782807694e-08;-0.020614899982433283;-0.01956216507827119;1.0532253909175593;9.99981839871026;-0.8337360107107291;-0.016421976034097223;-0.016421995051178365;2.5994050903207217e-08;0.01956446160208301;0.019562620065675135
3.760592;1.0538365984503721;-2.4378026065667887e-08;1.5022503536012255e-08;-0.020618392662875292;-0.019565498153174397;1.053224532096151;9.99982886312925;-0.8337360112326095;-0.016421976225107247;-0.0164219951026798;2.569429004901253e-08;0.019568476630706353;0.019566635654202958
3.770592;1.0538342757747692;-2.236985708033155e-08;1.750040789849663e-08;-0.020621865788248286;-0.019568831226250027;1.0532247544688547;9.999839121064717;-0.833736011766791;-0.016421976429220827;-0.01642199517999425;2.5383415378507584e-08;0.019571490422743226;0.019569650592884576
3.780592;1.0538330124829651;-2.0370246882823784e-08;1.9966634175851913e-08;-0.02062535849394918;-0.019572164296640958;1.0532240571203735;9.999849117706635;-0.8337360123140772;-0.01642197664613071;-0.016421995283425465;2.5061879009142616e-08;0.019574502935471305;0.01957266478607256
3.790592;1.053831809226276;-1.836338920867975e-08;2.2434247200353425e-08;-0.020628851215077487;-0.019575497364048285;1.053224438890013;9.99985880715777;-0.8337360128752587;-0.01642197687510945;-0.01642199541344751;2.4729956891999398e-08;0.01957751411840233;0.01957567813308317
3.800592;1.0538306664372579;-1.6347890144827798e-08;2.490292733981684e-08;-0.020632343952111984;-0.01957883042922999;1.0532249000812224;9.999868156787366;-0.8337360134512707;-0.01642197711530772;-0.0164219955706901;2.438778706644601e-08;0.019580523925798166;0.019578690534736456
3.810592;1.0538285828381915;-1.517129810068334e-08;2.6567066062261987e-08;-0.020634646231150317;-0.019581052383206145;1.053225443319496;9.999877150509722;-0.8337360140432651;-0.016421977365797744;-0.016421995755736128;2.4035600083283544e-08;0.0195835323161364;0.019581701907259295
3.820592;1.0538275542123887;-1.3134556808465945e-08;2.903796831179787e-08;-0.02063813899950717;-0.019584385450040397;1.0532250719838556;9.999885786380487;-0.8337360146523299;-0.01642197762544297;-0.016421995968875662;2.3673778063582782e-08;0.01958653924803302;0.019584712188316426
3.830592;1.0538265747192468;7.638046685230176e-09;4.927796640195354e-08;-0.02064046090983771;-0.019586607410743407;1.0532257878717903;9.999894067246116;-0.8337360152791349;-0.016421977892900997;-0.016421996209896383;2.3302713984027862e-08;0.019589544686601398;0.01958772132811566
3.840592;1.053825635057415;9.704282641519904e-09;5.175612394044338e-08;-0.02064395371432093;-0.0195899404896951;1.0532265910667622;9.999901995585407;-0.8337360159238849;-0.01642197816680469;-0.016421996477845504;2.2922698458099647e-08;0.019592548613635175;0.01959072928020932
3.850592;1.0538247271322263;1.0920510720741667e-08;5.341738433528837e-08;-0.020646275647995465;-0.019592162468169694;1.0532274819963476;9.999909575825725;-0.8337360165865921;-0.016421978446031625;-0.016421996770841323;2.2533863557923296e-08;0.019595551024430394;0.01959373600573156
3.860592;1.0538238412028549;1.3016284097412491e-08;5.590342814919434e-08;-0.020649768486554414;-0.019595495570603815;1.053228462739955;9.999916811810529;-0.8337360172673259;-0.016421978729819514;-0.01642199708618963;2.2136149745383384e-08;0.019597551916723036;0.019595741478264293
3.870592;1.0538229669420276;1.426331733471625e-08;5.7574290451312716e-08;-0.020652090454193656;-0.01959771757779903;1.0532295359347772;9.99992370006923;-0.833736017966258;-0.01642197901757382;-0.016421997420751407;2.1729264202462262e-08;0.01960055128599131;0.019598745678543042
3.880592;1.0538220939203158;1.5526416182805913e-08;5.925050719914365e-08;-0.020654412437242475;-0.019599939602407173;1.0532307028409775;9.999930231739595;-0.8337360186836428;-0.0164219793085794;-0.01642199777126084;2.1312692657520467e-08;0.019602549119426667;0.019600748585933716
3.890592;1.053821212710558;1.6805653760238517e-08;6.09322312689132e-08;-0.020656734434452005;-0.019602161645765233;1.053231962400449;9.999936399672611;-0.8337360194198303;-0.016421979601970945;-0.016421998134519195;2.0885905418101116e-08;0.019604545390672246;0.019602750168885377
3.900592;1.053820315703238;1.8100967316611337e-08;6.261960272940315e-08;-0.020659056444639223;-0.019604383708916265;1.0532333114778778;9.999942202943418;-0.833736020175291;-0.016421979896981177;-0.01642199850755906;2.0448629309435397e-08;0.019607540069844463;0.01960575038375903
3.910592;1.0538193968368024;1.9412208895325448e-08;6.43123358125951e-08;-0.020661378466289463;-0.019606605792712995;1.0532347457137483;9.99994765328858;-0.8337360209505549;-0.016421980193120914;-0.016421998887791348;2.000102076559093e-08;0.01960953313672279;0.019607749189250224
3.920592;1.053818451123624;2.0739057368821167e-08;6.600947130239056e-08;-0.02066370049749568;-0.019608827897898164;1.053236260259273;9.999952780031984;-0.8337360217459137;-0.016421980490137197;-0.016421999272935615;1.9543653481412262e-08;0.019611524580589058;0.019609746551495496
3.930592;1.0538184752944884;4.167770950509571e-08;8.63058013523139e-08;-0.02066604216191247;-0.019611050025238184;1.0532378501197812;9.999957625522779;-0.8337360225608826;-0.016421980787809348;-0.016421999660695005;1.907726386127663e-08;0.019613514397696288;0.019611742432216226
3.940592;1.0538174648261336;4.30366758943713e-08;8.800891939626044e-08;-0.020668364209265745;-0.01961327217575366;1.0532395106522114;9.999962236474586;-0.8337360233938815;-0.016421981085743085;-0.01642200004861908;1.8602530807323874e-08;0.019615502600532093;0.019613736786136718
3.950592;1.0538164181591274;4.441022999283522e-08;8.97108131990662e-08;-0.020670686262286655;-0.019615494350453552;1.0532412383618435;9.999966658400291;-0.8337360242425325;-0.01642198138347212;-0.01642200043429721;1.8120005609990986e-08;0.01961748922674203;0.019615729566033052
3.960592;1.0538153333706497;4.4932768915926956e-08;9.058815935403186e-08;-0.020671837444442252;-0.01961660543966201;1.0532430312297711;9.999970936689266;-0.8337360251042096;-0.016421981680805796;-0.01642200081547258;1.7630016347708234e-08;0.01961947433328488;0.019617720720732777
3.970592;1.053814208489101;4.633562327204308e-08;9.228219118582917e-08;-0.020674159510974684;-0.01961882766613378;1.0532458884524232;9.99997511905426;-0.8337360259763016;-0.01642198197801317;-0.016422001189951928;1.7132754063831426e-08;0.01962145798881335;0.019619710195839093
3.980592;1.0538140413202381;4.6873999599466574e-08;9.313519298475352e-08;-0.020675330331076526;-0.01961993880929425;1.0532478102923697;9.999979244170909;-0.8337360268561557;-0.01642198227564339;-0.01642200155557438;1.6628627474017263e-08;0.0196224402740359;0.01962069794345888
3.990592;1.0538128298444185;4.8309256908157056e-08;9.481665238373483e-08;-0.02067765241875916;-0.019622161091611592;1.0532497976292778;9.999983323572383;-0.8337360277409089;-0.016421982574136743;-0.016422001910338303;1.6118440608223337e-08;0.019624421280491848;0.019622683931407647
4.000592;1.0538125730274273;4.888321220489868e-08;9.565609810959982e-08;-0.0206788232680231;-0.019623272292159172;1.053252850253651;9.99998734248032;-0.8337360286273878;-0.016421982873585792;-0.016422002252485732;1.56032332004018e-08;0.019626401105761547;0.019624668143753413
4.010592;1.0538112713767556;5.035783479050643e-08;9.732417947597639e-08;-0.020681145383674663;-0.01962549463322255;1.053254965093584;9.999991278145366;-0.8337360295122019;-0.016421983173743274;-0.01642200258040237;1.508403972049762e-08;0.01962737984912566;0.019625650575178986
4.020592;1.053809926485059;5.0989353264730523e-08;9.816508599440993e-08;-0.02068229664125784;-0.019626605894041887;1.0532571366957324;9.999995109572227;-0.8337360303919694;-0.01642198347407496;-0.01642200289250274;1.4561661070848608e-08;0.01962835760840764;0.0196266312268159
4.030592;1.053809539832443;5.1630265653533056e-08;9.898708714969945e-08;-0.020683467543911482;-0.019627717186632528;1.0532603595761012;9.999998809736937;-0.8337360312634404;-0.01642198377385642;-0.01642200318721248;1.4036526346273474e-08;0.01963033447677124;0.019628610108423566
4.040592;1.0538081120522385;5.231029721356044e-08;9.981792013295458e-08;-0.020684618838196694;-0.019628828512422283;1.0532626297384065;10.00000233849344;-0.8337360321234252;-0.01642198407234792;-0.01642200346290128;1.3508738059431054e-08;0.01963131053549859;0.01962958724663561
4.050592;1.053807643048311;5.300087470208506e-08;1.0062961329634074e-07;-0.020685789781981996;-0.019629939872581235;1.053265944213508;10.000005649144057;-0.8337360329686394;-0.01642198436881479;-0.016422003717796264;1.297813317093998e-08;0.019632285848671268;0.01963056268977771
4.060592;1.0538061320996512;5.3730897679375325e-08;1.0144869790922601e-07;-0.0206869411177573;-0.01963105126762949;1.053268299633867;10.000008701220441;-0.8337360337956549;-0.016421984662431426;-0.016422003950116483;1.2444314005949648e-08;0.019633260467883887;0.019631536501186115
4.070592;1.053805577448069;5.4471238940389215e-08;1.0224613656939445e-07;-0.020688112108186094;-0.019632162697346165;1.0532716912662838;10.000011469241239;-0.8337360346011102;-0.016421984952415054;-0.01642200415849698;1.1906792922730686e-08;0.019635234436122678;0.019633508749766528
4.080592;1.0538049758680703;5.523579951453779e-08;1.0303390511925752e-07;-0.020689283124986517;-0.019633274160822514;1.0532741133168322;10.000013942708769;-0.8337360353820928;-0.016421985238246922;-0.016422004342427788;1.1365207100451048e-08;0.019636207784549678;0.019634479508825988
4.090592;1.053803322873255;5.603824957812623e-08;1.0382391192235785e-07;-0.020690434535518533;-0.019634385656570223;1.0532775600329163;10.000016120265622;-0.8337360361364221;-0.016421985519584136;-0.016422004502376967;1.0819541049661463e-08;0.019636180537402785;0.01963444885691984
4.100592;1.053802614501233;7.648429759227601e-08;1.23220138371243e-07;-0.020691605623704992;-0.01963549718250135;1.0532810263999044;10.000018004116031;-0.8337360368626918;-0.016421985796059833;-0.016422004639645268;1.0270309589642231e-08;0.019637152724758678;0.019635416874779463
4.110592;1.053800845398849;7.733166648262945e-08;1.2398258854305886e-07;-0.02069275709190407;-0.019636608736269937;1.0532835077562672;10.00001959658914;-0.8337360375601554;-0.01642198606734876;-0.016422004756072733;9.718453245305265e-09;0.01963812438002024;0.01963638364288987
4.120592;1.0538000135261756;7.73180053642543e-08;1.2389222179378138e-07;-0.020692757359495825;-0.019636609204247386;1.053286998939952;10.00002090021795;-0.8337360382286139;-0.01642198633332155;-0.01642200485362886;9.164980210047025e-09;0.019639095525002682;0.01963734923629726
4.130592;1.0537991170280507;7.819000051291377e-08;1.246070223188437e-07;-0.02069392852624057;-0.01963772080534129;1.0532904937442653;10.000021915504892;-0.8337360388683319;-0.016421986594013966;-0.016422004934258612;8.610861223297629e-09;0.019640066170445877;0.019638313718010142
4.140592;1.053798154560408;7.821345363320967e-08;1.2448202259113068e-07;-0.020693928855829866;-0.019637721315392924;1.0532929844962566;10.000022631564791;-0.8337360394798907;-0.016421986849485894;-0.016422005000128685;8.057257642138789e-09;0.0196400363324165;0.019638277141714018
4.150592;1.0537961246777297;7.913544786461446e-08;1.2517611008740153e-07;-0.020695080443902;-0.019638832953702046;1.053296462009817;10.000023021728486;-0.8337360400639812;-0.016421987099721036;-0.016422005053723692;7.50564419490183e-09;0.019641006042434725;0.019639239557010364
4.160592;1.0537950254637376;7.919317168045625e-08;1.250173172594587e-07;-0.02069508083159;-0.01963883349660614;1.053299916185672;10.000023049984046;-0.833736040621287;-0.016421987344657624;-0.016422005097528558;6.957707488844591e-09;0.01964097534144135;0.019639201006646866
4.170592;1.0537938546010532;8.013390124176245e-08;1.2566515030532353e-07;-0.020696252113273278;-0.019639945163889637;1.0533033365866644;10.00002267732445;-0.8337360411524893;-0.016421987584314676;-0.01642200513368606;6.415268745377408e-09;0.019641944264383964;0.019640161523019516
4.180592;1.0537926093564487;8.022394402863048e-08;1.2547593075929933e-07;-0.020696252554113455;-0.01963994573233511;1.0533067126667772;10.000021865144644;-0.8337360416582263;-0.016421987818920857;-0.01642200516394736;5.880432355671054e-09;0.019641912830617256;0.019640121132708136
4.190592;1.0537912860295142;8.03298466341262e-08;1.252735985914935e-07;-0.020696253018832246;-0.019639946311394433;1.0533090339420752;10.000020580251007;-0.8337360421389386;-0.016421988049031097;-0.01642200518983038;5.355693835618572e-09;0.019641881047628967;0.019640079864664425
4.200592;1.0537898795911895;8.131834636357732e-08;1.258823522250999e-07;-0.020697424371838538;-0.019641058010716694;1.0533122901472025;10.000018795129858;-0.8337360425947199;-0.01642198827545323;-0.01642200521270895;4.84360515133165e-09;0.019642848919921074;0.0196410377490698
4.210592;1.0537883841613174;8.145615121732086e-08;1.2565925397674357e-07;-0.020697424877408336;-0.01964105860764143;1.0533154708110462;10.000016482575207;-0.8337360430253126;-0.01642198849892945;-0.01642200523370209;4.346315764475873e-09;0.019642816454066736;0.019640994806787583
4.220592;1.0537867936316976;8.160983743266261e-08;1.2542879554006329e-07;-0.02069742539982386;-0.019641059211970537;1.0533185647061063;10.000013619086005;-0.8337360434302516;-0.016421988719944748;-0.0164220052535379;3.865384880070864e-09;0.01964278365967538;0.01964095104899747
4.230592;1.0537851017097681;8.1779277001939e-08;1.2519308238837504e-07;-0.020697425936769882;-0.019641059822705156;1.0533215607888533;10.000010195629432;-0.8337360438090159;-0.01642198893877639;-0.016422005272605476;3.4017734799394476e-09;0.019642750549252776;0.019640906493738706
4.240592;1.053783301883136;8.196439426313226e-08;1.249540675284086e-07;-0.02069742648591169;-0.019641060438805057;1.0533244500043795;10.000006219628126;-0.8337360441610371;-0.016421989155603754;-0.016422005291038284;2.9560156461567726e-09;0.019642717142121468;0.019640861179487705
4.250592;1.0537813884982066;8.216510337636818e-08;1.2471347700126946e-07;-0.02069742704481171;-0.019641061059152115;1.0533272258958417;10.00000170743466;-0.833736044485657;-0.016421989370553586;-0.016422005308601207;2.5285452340196366e-09;0.019642683473566;0.019640815158069203
4.260592;1.053779358373623;8.238117556363268e-08;1.2447297069816643e-07;-0.020697427610958902;-0.019641061682656637;1.0533298840944334;9.999996679636928;-0.8337360447822738;-0.016421989583411362;-0.01642200532459172;2.1198972592174705e-09;0.019642649598641735;0.019640768478037855
4.270592;1.0537772107207595;8.17456789183856e-08;1.234117354713095e-07;-0.02069625731515782;-0.01963995119762354;1.053332421982718;9.999991168728936;-0.833736045050601;-0.01642198979321711;-0.01642200533791569;1.7305094883611201e-09;0.019642615582790717;0.019640721179385076
4.280592;1.0537749456618448;8.19919081946224e-08;1.2317601252444787e-07;-0.020696257888271483;-0.019639951824985034;1.0533348386267127;9.999985230169356;-0.8337360452907251;-0.016421989998444235;-0.016422005347197968;1.3601863090389213e-09;0.019641581484138033;0.01963967329298629
4.290592;1.0537725635812387;8.225344622324131e-08;1.229443675708821e-07;-0.020696258461226417;-0.01963995245331664;1.0533381342520998;9.999978939255842;-0.8337360455029187;-0.016421990197569823;-0.016422005350990823;1.0077676286928976e-09;0.019641547340842662;0.019639624839427675
4.300592;1.0537700653909656;8.253067424821593e-08;1.2271767023478083e-07;-0.02069625903165071;-0.019639953082041032;1.0533403094880711;9.999972377036467;-0.8337360456874525;-0.016421990389371057;-0.016422005348076182;6.713497742056379e-10;0.01964151317529229;0.01963957584359369
4.310592;1.0537674530428554;8.195711537304869e-08;1.2167461027711495e-07;-0.02069508873056477;-0.019638842599991088;1.053342364697022;9.999965621169954;-0.8337360458445426;-0.016421990572982097;-0.01642200533760396;3.4871370699684796e-10;0.019640479006184708;0.019638526349737073
4.320592;1.0537647303426059;8.226583293757307e-08;1.214614761313472e-07;-0.02069508928895906;-0.019638843228669024;1.0533442994233253;9.999958748810817;-0.8337360459743963;-0.016421990747826264;-0.016422005319075648;3.7549030819100465e-11;0.019640444851156433;0.01963847640967894
4.330592;1.053762903351964;8.170837462558948e-08;1.204208457376394e-07;-0.020693938608834398;-0.019637732746305998;1.0533461131204227;9.999951839045222;-0.8337360460772572;-0.016421990913439717;-0.016422005292378177;-2.64533387572347e-10;0.01963941072004406;0.01963742606500881
4.340592;1.0537599801205118;8.20460863142862e-08;1.202258727240499e-07;-0.02069393914562639;-0.019637733374083612;1.0533488069160817;9.999944959910787;-0.8337360461533576;-0.016421991069484516;-0.016422005257835597;-5.5998795119129e-10;0.019639376609493216;0.01963737534852268
4.350592;1.0537569703229057;8.153032435303429e-08;1.192181496413015e-07;-0.020692768800682944;-0.019636622889780127;1.0533503841298577;9.999938153723544;-0.8337360462029068;-0.016421991215834347;-0.016422005216081146;-8.511621620750684e-10;0.019638342508207788;0.019636324292575186
4.360592;1.0537538848231465;8.189380128761321e-08;1.190426423773254e-07;-0.020692769307953145;-0.019636623514326164;1.0533518494131215;9.999931439256867;-0.8337360462261919;-0.01642199135240853;-0.016422005167797248;-1.140019324948076e-09;0.019637308406049738;0.019635272927117125
4.370592;1.0537517350617638;8.138843327870544e-08;1.1804081483409378e-07;-0.020691618566045067;-0.01963551302523839;1.0533542083506564;9.999924824422129;-0.8337360462235485;-0.01642199147889287;-0.016422005113541874;-1.4279095457569454e-09;0.019636274291359147;0.019634221270973126
4.380592;1.0537485318117374;6.127513999134184e-08;9.843057964481683e-08;-0.020690448154756697;-0.019634402532371864;1.0533554677590775;9.999918317983512;-0.8337360461952009;-0.01642199159460326;-0.016422005053741508;-1.7155876529540472e-09;0.019636240142937193;0.01963416932572532
4.390592;1.0537452878040214;6.080916586362998e-08;9.746415922203931e-08;-0.02068927773837145;-0.019633292034662925;1.053356635403082;9.99991193546;-0.8337360461412319;-0.01642199169863866;-0.0164220049887181;-2.003572160394963e-09;0.019635205928156794;0.019633117075085905
4.400592;1.0537430129912932;6.120563301808544e-08;9.731572950386786e-08;-0.020689297803431327;-0.019633292642239585;1.0533587188553395;9.999905695494162;-0.8337360460616585;-0.01642199179019142;-0.016422004918575754;-2.2925209746283314e-09;0.0196341716069079;0.01963206449840846
4.410592;1.0537397176588186;6.076187268532677e-08;9.636958627451952e-08;-0.020688127343276377;-0.01963218213259911;1.0533597246302275;9.999899611306633;-0.833736045956464;-0.016421991868750457;-0.01642200484318823;-2.583230091619934e-09;0.019633137144039355;0.019631011597876506
4.420592;1.0537374122108163;6.031403079884699e-08;9.541870708344546e-08;-0.020686976491447264;-0.019631071615401396;1.0533616583439973;9.999893686021789;-0.8337360458255569;-0.01642199193415619;-0.0164220047624525;-2.8763338205171415e-09;0.01963210252557997;0.019629958411995548
4.430592;1.0537341070532695;5.989018457161144e-08;9.44896230684985e-08;-0.02068580598375321;-0.019629961089433778;1.0533625253241392;9.999887914850902;-0.8337360456687161;-0.01642199198651445;-0.016422004676401775;-3.172198664370898e-09;0.019631067769247123;0.019628905003523274
4.440592;1.0537318119107009;5.946021605792714e-08;9.35537379294034e-08;-0.02068465508046582;-0.019628850553538125;1.0533633307257708;9.99988229536697;-0.8337360454856292;-0.016421992026117965;-0.0164220045850606;-3.4711094984087215e-09;0.01963003292751142;0.01962785144668535
4.450592;1.053728535884164;5.905150340383082e-08;9.263758291575485e-08;-0.02068348452219446;-0.019627740006478725;1.0533650788577533;9.999876839892995;-0.8337360452760654;-0.01642199205358252;-0.01642200448839205;-3.773242687091144e-09;0.019627998078701078;0.019625797824840332
4.460592;1.053726288604435;5.776806561473364e-08;9.08912894784971e-08;-0.02068116269238058;-0.01962551833607732;1.053366772118532;9.999871579552654;-0.8337360450400861;-0.016421992070000287;-0.01642200438649299;-4.078442954079045e-09;0.01962696330763401;0.019624744225291806
4.470592;1.0537230811917448;5.736848012955228e-08;8.998414297809837e-08;-0.020679992083975314;-0.019624407762658676;1.0533674106193713;9.999866560024072;-0.8337360447780933;-0.016421992076828044;-0.016422004279869524;-4.386194028191788e-09;0.01962592869293469;0.019623690730958772
4.480592;1.0537209257779723;5.6957002150325166e-08;8.906614486053986e-08;-0.020678841075982227;-0.019623297174466668;1.053368992819929;9.999861832509083;-0.833736044490605;-0.01642199207557566;-0.016422004169415555;-4.695675789061328e-09;0.019623894308431263;0.01962163741657441
4.490592;1.053717834047747;5.6561187199343794e-08;8.816378485951449e-08;-0.020677670422108305;-0.019622186570983;1.0533695160620649;9.99985744028256;-0.8337360441780448;-0.016421992067552734;-0.016422004056015297;-5.00575797793625e-09;0.01962286022620027;0.01962058435055752
4.500592;1.053715816502046;5.52849670916364e-08;8.642727899307175e-08;-0.020675348493818312;-0.019619964841245625;1.053370976780732;9.999853410522853;-0.833736043840871;-0.016421992053772864;-0.016422003940246444;-5.315007880609706e-09;0.019621826514233564;0.019619531601533718
4.510592;1.053712883213655;5.488642230849366e-08;8.552621551188372e-08;-0.020674177800235467;-0.019618854206978387;1.0533723708857574;9.999849762434499;-0.8337360434798767;-0.01642199203486601;-0.016422003822456024;-5.6218010191964385e-09;0.01961979323078943;0.01961747924452971
4.520592;1.0537110446130746;5.4469161208989006e-08;8.461106108491735e-08;-0.020673026707175853;-0.019617743557720804;1.0533726941108965;9.999846515623455;-0.8337360430962335;-0.016421992011067494;-0.01642200370299866;-5.9244949489331955e-09;0.01961776041833541;0.01961542736378396
4.530592;1.053709311165112;5.318023302800898e-08;8.287343274791286e-08;-0.020670704718403096;-0.019615521783155173;1.0533739425825532;9.999843681766997;-0.8337360426912102;-0.0164219919824356;-0.01642200358236098;-6.221500455090414e-09;0.019616728101297762;0.01961437605609689
4.540592;1.0537066927375236;5.2763416901475905e-08;8.196892442098231e-08;-0.02066953397553295;-0.019614411105305835;1.0533751138434342;9.9998412567006;-0.8337360422659545;-0.016421991949062673;-0.016422003460972626;-6.51133437313686e-09;0.019614696287833654;0.019612325437691803
4.550592;1.0537051979551169;5.1457071609740097e-08;8.022636993639959e-08;-0.020667211954508796;-0.019612189302728743;1.0533752072115437;9.999839222794511;-0.833736041821738;-0.01642199191109066;-0.016422003338716958;-6.792747324327428e-09;0.019612664978224118;0.019610275650172978
4.560592;1.0537038329201456;5.100532117384607e-08;7.93014355565268e-08;-0.02066606079768938;-0.019611078597038055;1.0533762225786725;9.99983755076011;-0.8337360413604857;-0.01642199186863888;-0.016422003214636147;-7.064681672222281e-09;0.019611634174340427;0.0196092268561955
4.570592;1.053701599696917;3.008115681345142e-08;5.895642528244925e-08;-0.02066371912377408;-0.019608856766842105;1.0533771590450427;9.999836202938322;-0.8337360408849331;-0.016421991821729515;-0.016422003087355336;-7.32605466166658e-09;0.019609603878082596;0.019607179222310717
4.580592;1.0537005002172435;2.873955842678786e-08;5.720247248742318e-08;-0.020661397061208335;-0.019606634923469857;1.053378014976194;9.999835141778696;-0.8337360403982332;-0.01642199177022814;-0.016422002955856076;-7.57562849121039e-09;0.01960757409136035;0.01960513290359159
4.590592;1.053699533203844;2.82466164439324e-08;5.6262959212126354e-08;-0.020660245867240135;-0.019605524178630786;1.0533777884988973;9.999834336183913;-0.8337360399035183;-0.016421991713894277;-0.01642200281980937;-7.812071523485868e-09;0.019605544823831946;0.019603088042985443
4.600592;1.0536986975934626;2.6872061030435605e-08;5.449669188521574e-08;-0.020657923779124534;-0.01960330231163105;1.0533784772817747;9.999833760583723;-0.8337360394037683;-0.01642199165256335;-0.016422002679329546;-8.034207971256853e-09;0.01960351608931078;0.019601044773197164
4.610592;1.0536969916134777;2.5493664972768545e-08;5.273720194032432e-08;-0.020655582077438825;-0.019601080434049043;1.053379078201783;9.999833390798187;-0.8337360389018118;-0.01642199158618982;-0.016422002534482408;-8.241244347161098e-09;0.01960148789597046;0.019599003210374465
4.620592;1.0536964123879902;2.408151436100349e-08;5.095650731725922e-08;-0.02065325996704608;-0.01959885854621226;1.0533795875372547;9.999833204459108;-0.83373603840012;-0.016421991514533225;-0.01642200238491194;-8.432781051565882e-09;0.019599460250791696;0.019596963447247564
4.630592;1.0536959556407515;2.2649069139713445e-08;4.9167958769455874e-08;-0.020650937844730086;-0.01959663664807544;1.0533800016082173;9.999833183286652;-0.8337360379005051;-0.016421991436958525;-0.016422002229872848;-8.6086989252399e-09;0.01959743317281638;0.019594925546544847
4.640592;1.0536956156982566;2.1195437687954637e-08;4.737150052030557e-08;-0.020648615710468384;-0.01959441473976141;1.0533803174221994;9.999833311292237;-0.833736037404106;-0.01642199135283032;-0.01642200206859163;-8.76894865748728e-09;0.01959540669896212;0.019592889534786873
4.650592;1.053695386031015;1.9719895208955048e-08;4.556740873249105e-08;-0.02064629356439891;-0.01959219282204798;1.05338053299593;9.999833575281842;-0.8337360369115283;-0.016421991261894107;-0.01642200190052908;-8.91336890271692e-09;0.019593380877115377;0.019590855402872396
4.660592;1.053695260513191;1.8221906012751557e-08;4.3755986337290743e-08;-0.020643971406853392;-0.0195899708963454;1.053380647448845;9.999833968119601;-0.8337360364228564;-0.01642199116411345;-0.016422001725295773;-9.041759189632305e-09;0.019590355756020333;0.019587823112878103
4.670592;1.0536952347622084;1.6701074196256252e-08;4.193720305467069e-08;-0.02064164923828032;-0.0195877489643468;1.0533806608063738;9.999834484309998;-0.8337360359376562;-0.016421991059471033;-0.016422001542430054;-9.15411696811791e-09;0.019588331385110097;0.01958579261188754
4.680592;1.0536953058546987;1.515710800277099e-08;4.0110645507707813e-08;-0.020639327059307655;-0.019585527027722004;1.0533805733121875;9.999835113025945;-0.8337360354551513;-0.016421990948084428;-0.01642200135126323;-9.250865382981103e-09;0.019586307815324118;0.01958376384688852
4.690592;1.053695469476811;-5.993487534187614e-09;1.9692211983219318e-08;-0.020637004856312917;-0.019583305087865963;1.0533803845868237;9.999835837369009;-0.8337360349745572;-0.016421990830334608;-0.01642200115092406;-9.332862483491487e-09;0.01958328509032916;0.019580736767339516
4.700592;1.0536957216590719;-7.581937364438354e-09;1.785032408203274e-08;-0.020634682659053192;-0.019581083145779506;1.053380093379085;9.999836632236079;-0.8337360344953726;-0.01642199070684195;-0.01642200094061467;-9.40108218963923e-09;0.019581263246367903;0.01957871132222248
4.710592;1.053696055197051;-9.194105829163574e-09;1.5998673292266675e-08;-0.020632360453931253;-0.01957886120233157;1.0533796983491466;9.999837461031897;-0.8337360340174355;-0.016421990578486315;-0.016422000719960448;-9.456352136530475e-09;0.019579242326570382;0.019576687460050812
4.720592;1.053696463406159;-1.1693882620764613e-08;1.3317084691738725e-08;-0.02062886734629949;-0.01957552814767482;1.0533791992510966;9.999838281155832;-0.8337360335408144;-0.0164219904464411;-0.01642200048898479;-9.499433221006361e-09;0.019576222387423896;0.01957366512457149
4.730592;1.053696939279629;-1.3355142427318115e-08;1.1442799217017253e-08;-0.020626545127105562;-0.019573306204522925;1.0533785974936496;9.999839052588488;-0.8337360330656504;-0.016421990311999316;-0.016422000247817495;-9.531149475652518e-09;0.019574203489640188;0.019571644252196672
4.740592;1.0536974753091366;-1.5041511049451348e-08;9.555140925951321e-09;-0.020624222902746518;-0.019571084263310026;1.0533778962791551;9.999839741885307;-0.8337360325919004;-0.01642199017642665;-0.016421999996563696;-9.552307715495944e-09;0.01957118568413638;0.01956862478516768
4.750592;1.0536980634248343;-1.761629895336473e-08;6.833562655028551e-09;-0.020620729775001276;-0.019567751214554598;1.0533771008072315;9.999840326148947;-0.8337360321190999;-0.01642199004111166;-0.016421999735344094;-9.563556203837597e-09;0.019568169006479112;0.019565606692405854
4.760592;1.0536986950734086;-1.935251056516733e-08;4.915498568851407e-09;-0.02061840754106973;-0.019565529281120653;1.0533762177921526;9.999840796868986;-0.8337360316464104;-0.016421989907751844;-0.01642199946432582;-9.565350092748446e-09;0.019566153487306216;0.019563589977619793
4.770592;1.0536993613934647;-2.111285712936032e-08;2.9807319196483e-09;-0.020616085303663614;-0.01956330735327936;1.0533752539466972;9.999841158511451;-0.8337360311729158;-0.01642198977835632;-0.016421999183759316;-9.557936587719961e-09;0.019563139167881615;0.0195605746674937
4.780592;1.0537000534244694;-2.375966693920323e-08;2.08926489524972e-10;-0.020612592161081637;-0.01955997432113113;1.0533752147878899;9.999841423003083;-0.8337360306979025;-0.01642198965510983;-0.016421998893922565;-9.54126924327448e-09;0.01956012610215097;0.019557560787704056
4.790592;1.0537007618287395;-4.512263770006318e-08;-2.032176280916502e-08;-0.020610269902737673;-0.019557752407050398;1.0533741049154923;9.99984160600454;-0.8337360302209788;-0.016421989540112026;-0.016421998594933103;-9.514944299764024e-09;0.019557114342715558;0.019554548341345467
4.800592;1.0537014805199596;-4.780801930281797e-08;-2.312991138772548e-08;-0.020606776752488787;-0.019554419390179413;1.0533729290983254;9.999841726452454;-0.8337360297421436;-0.016421989435097976;-0.016421998286671027;-9.478302032959717e-09;0.019554103922678718;0.019551537308623166
4.810592;1.0537022026364091;-5.051224541212821e-08;-2.5959760276393427e-08;-0.020603283598794896;-0.019551086381743955;1.053371692823658;9.999841804345966;-0.8337360292619401;-0.01642198934127099;-0.016421997968874842;-9.430657566729335e-09;0.01955209484586416;0.019549527666893943
4.820592;1.0537029232454578;-5.2371789906940116e-08;-2.7994035077026427e-08;-0.02060096134933609;-0.019548864492499502;1.0533714017646219;9.999841856079394;-0.8337360287815028;-0.01642198925929417;-0.01642199764128911;-9.371483815895351e-09;0.019549087090948974;0.019546519402594012
4.830592;1.053704638238437;-5.5123889095283986e-08;-3.088329455724841e-08;-0.020597487738752522;-0.01954553150022185;1.0533700604068161;9.999841889116395;-0.833736028302367;-0.01642198918946311;-0.016421997303791538;-9.300507889942358e-09;0.01954608062175324;0.019543512510279522
4.840592;1.0537053440397186;-5.787527200237616e-08;-3.378232841722534e-08;-0.020593994579564987;-0.01954219851469954;1.053368671071306;9.9998418975129;-0.833736027826255;-0.016421989131858026;-0.01642199695649256;-9.217741415864155e-09;0.01954307539745438;0.019540507002634506
4.850592;1.0537060369852485;-5.977568095471096e-08;-3.5886733029544986e-08;-0.02059167233317476;-0.01953997664547199;1.0533672346132545;9.99984186256955;-0.833736027354919;-0.016421989086291465;-0.016421996599797768;-9.123466544772466e-09;0.01954007138343802;0.019537502923427326
4.860592;1.0537067126219306;-6.254701669127672e-08;-3.883261924646697e-08;-0.0205881791798409;-0.01953664366957959;1.053366751612937;9.999841757377537;-0.8337360268899451;-0.016421989052171432;-0.016421996234346137;-9.018311431923226e-09;0.01953706854970303;0.01953450033657641
4.870592;1.0537083647402132;-8.487238496323701e-08;-6.035034183606918e-08;-0.020584705549700825;-0.01953331069651157;1.0533652225541803;9.999841548675775;-0.8337360264326488;-0.01642198902850435;-0.01642199586078201;-8.90336058230862e-09;0.019533066851209303;0.019530499302310402
4.880592;1.053708989110419;-8.76507514046388e-08;-6.333686268565264e-08;-0.02058121240266186;-0.019529977725318347;1.0533636481930477;9.999841193906068;-0.8337360259841945;-0.016421989014171256;-0.016421995479468238;-8.780032049425433e-09;0.019530066213457598;0.01952749986416717
4.890592;1.0537095805964969;-9.043157502417869e-08;-6.634333020254843e-08;-0.020577719261753977;-0.019526644755066914;1.0533630304569082;9.999840641472755;-0.8337360255457411;-0.016421989008148306;-0.01642199509039542;-8.649847348907367e-09;0.019527066540527684;0.01952450204297648
4.900592;1.0537101368378707;-9.321360365255496e-08;-6.936832270720798e-08;-0.020574226127658562;-0.019523311785036166;1.0533613721868327;9.999839842660544;-0.8337360251183871;-0.01642198900940627;-0.016421994693454692;-8.51449180848715e-09;0.019524067736117003;0.01952150583255106
4.910592;1.0537116570831475;-9.601020520804036e-08;-7.242391456461233e-08;-0.02057075252095022;-0.019519978814515202;1.0533606761929206;9.999838766372536;-0.8337360247030043;-0.016421989016892072;-0.01642199428885023;-8.375999280803947e-09;0.019520069716139555;0.019517511208271856
4.920592;1.0537121418002353;-9.879162981724196e-08;-7.548104832839028e-08;-0.020567259398772096;-0.019516645842804416;1.0533589453289365;9.999837403463793;-0.8337360243002345;-0.01642198902967274;-0.016421993877357967;-8.236607291062246e-09;0.019517072401224814;0.019514518142052992
4.930592;1.0537125928200604;-1.0157190686885817e-07;-7.855124464354849e-08;-0.020563766284871398;-0.019513312869360935;1.0533571830479103;9.999835762825033;-0.8337360239105885;-0.01642198904697364;-0.01642199346040235;-8.098373521060812e-09;0.01951407570408799;0.01951152660282283
4.940592;1.0537140130620786;-1.0436547117435002e-07;-8.164581748547998e-08;-0.020560292689574655;-0.01950997989375472;1.0533563931055903;9.999833864837601;-0.8337360235344585;-0.016421989068264135;-0.016421993039875772;-7.962903630456794e-09;0.019510079536037193;0.01950753655199379
4.950592;1.0537144046285536;-1.2665010399243485e-07;-1.0324526007975057e-07;-0.020556799575336883;-0.019506646915250246;1.0533545786745484;9.999831734166117;-0.8337360231721179;-0.016421989093340878;-0.01642199261774974;-7.831258926702516e-09;0.019507083828675456;0.019504547946308088
4.960592;1.0537157711782639;-1.294375720251896e-07;-1.0635047448217705e-07;-0.02055332598792486;-0.019503313932968235;1.053353741902288;9.99982939570686;-0.8337360228237123;-0.016421989122147013;-0.016421992195890092;-7.703997504713771e-09;0.019503088543764566;0.019500560736647705
4.970592;1.053716114221476;-1.3220785248291075e-07;-1.0944475565387304e-07;-0.020549832903014587;-0.01949998094528246;1.0533518836955078;9.99982687366247;-0.833736022489204;-0.016421989154607644;-0.016421991776165032;-7.58133142898651e-09;0.019500093664331992;0.019497574868464422
4.980592;1.0537164363501883;-1.3497387688275622e-07;-1.1253889110085427e-07;-0.020546339827075225;-0.01949664795050247;1.0533510028028403;9.999824187760325;-0.8337360221683837;-0.016421989190767063;-0.01642199136053137;-7.46336338422463e-09;0.019496099186805827;0.019493590293502318
4.990592;1.0537177400875493;-1.377486566013025e-07;-1.1564395292590765e-07;-0.020542866252815716;-0.019493314947163495;1.0533490955129656;9.999821347097923;-0.8337360218610268;-0.016421989230972277;-0.016421990950976583;-7.35033591957167e-09;0.019493105128908277;0.01949060697816046
5.000592;1.0537180281453096;-1.413620377740504e-07;-1.1954648453244416e-07;-0.020538202255918934;-0.019488870823315133;1.053348157422418;9.999818352603064;-0.8337360215671018;-0.01642198927594383;-0.016421990549353088;-7.242778837801476e-09;0.019489111539121348;0.01948662490382998
5.010592;1.0537193036815673;-1.441218582584525e-07;-1.2263901481621867e-07;-0.020534728682917718;-0.01948553779951986;1.0533461849317514;9.999815210138808;-0.8337360212866367;-0.016421989326793375;-0.016421990157232027;-7.141518094178602e-09;0.01948611848161246;0.019483644072045673
5.020592;1.0537195685890848;-1.6634087704848485e-07;-1.4419451856544153e-07;-0.02053123561134777;-0.01948220476361766;1.0533451748671359;9.999811939298702;-0.8337360210191482;-0.016421989384890527;-0.016421989775961713;-7.047557644153316e-09;0.01948212600963864;0.019479664515185995
5.030592;1.0537208254216794;-1.6993889273458467e-07;-1.4807571004378344e-07;-0.020526591097762805;-0.01947776060368138;1.0533441241032693;9.999808567304807;-0.8337360207633514;-0.016421989451566654;-0.016421989406791085;-6.961823740591274e-09;0.019478134160525906;0.019475686297619574
5.040592;1.053721073049428;-1.7265452612655554e-07;-1.5111353684720706e-07;-0.02052309804221542;-0.019474427539708235;1.0533420299909777;9.999805116133484;-0.8337360205174791;-0.016421989527778524;-0.016421989050785093;-6.884842044760216e-09;0.019474142964156525;0.01947170949826302
5.050592;1.0537223101337743;-1.762340442944895e-07;-1.5496379159777536e-07;-0.02051845351685859;-0.01946998334864349;1.0533408907895498;9.999801596350245;-0.8337360202796552;-0.016421989613946152;-0.016421988708640655;-6.816526815360075e-09;0.019471152444725418;0.019468734185836167
5.060592;1.0537225349539243;-1.7893047775348434e-07;-1.5796807915653198e-07;-0.020514960458035938;-0.01946665025094495;1.0533387056390395;9.999798010149128;-0.8337360200480284;-0.016421989710155148;-0.016421988380657827;-6.756179299796285e-09;0.019467162621674264;0.019464760405919764
5.070592;1.0537237460866662;-1.816314994608541e-07;-1.60966813508845e-07;-0.02051148686105549;-0.019463317134906115;1.053337474199337;9.99979435716165;-0.8337360198208169;-0.016421989816469976;-0.016421988066894065;-6.702595930480792e-09;0.019463173513425955;0.019460788187149414
5.080592;1.053723943378471;-1.8516707479818245e-07;-1.6474588260527972e-07;-0.020506822848221723;-0.019458872889078247;1.053336196490188;9.999790636627733;-0.8337360195963204;-0.016421989933053497;-0.016421987767392753;-6.654328154773808e-09;0.019459185137732028;0.01945681755009371
5.090592;1.0537251275463968;-2.073034840399117e-07;-1.86161788959359e-07;-0.020503349218561916;-0.01945553973464056;1.0533338729555344;9.999786847591533;-0.8337360193728741;-0.016421990060205328;-0.016421987482383497;-6.610076100345835e-09;0.019455197509786422;0.01945284849816683
5.100592;1.0537263021969718;-2.1082741529465598e-07;-1.8990254295805973e-07;-0.020498704640864587;-0.019451095450411487;1.053332504564275;9.999782991904034;-0.8337360191487952;-0.01642199019834686;-0.01642198721238347;-6.568864876358437e-09;0.019451210642771836;0.019448881001598525
5.110592;1.0537264686871863;-2.1432402115697522e-07;-1.9360406418927884e-07;-0.02049404059941011;-0.01944665114744963;1.0533310926742139;9.99977907523288;-0.8337360189225016;-0.01642199034786797;-0.01642198695818295;-6.529842845561625e-09;0.01944722455065122;0.019444914996858846
5.120592;1.0537276289562651;-2.1696313224491496e-07;-1.9647840746500776e-07;-0.020490566945459334;-0.019443317937259216;1.0533286384139036;9.999775102003762;-0.8337360186926993;-0.01642199050906129;-0.016421986720777694;-6.491864064758957e-09;0.019443239248343045;0.0194409504007315
5.130592;1.053727784699394;-2.20430717402211e-07;-2.001252796843899e-07;-0.02048590288187355;-0.01943887359895457;1.0533271422589479;9.999771072751118;-0.833736018458387;-0.016421990682231092;-0.016421986501240292;-6.4532199157907e-09;0.019439254746815418;0.019436987126249902
5.140592;1.0537289375417211;-2.2389762650488887e-07;-2.0375664549476145e-07;-0.02048125824299421;-0.019434429243878747;1.0533256040863586;9.999766991153052;-0.8337360182188187;-0.01642199086767584;-0.01642198630055088;-6.4118480714069745e-09;0.019435271044003725;0.019433025088718664
5.150592;1.053730088662979;-2.459225172404802e-07;-2.24982370436356e-07;-0.02047778453115562;-0.01943109598286696;1.053324023440276;9.999762872977062;-0.8337360179735116;-0.01642199106540162;-0.01642198611961926;-6.365903033607013e-09;0.019431288116878314;0.01942906419999035
5.160592;1.0537302419315655;-2.4933938112879974e-07;-2.2853682013713597e-07;-0.02047312043123897;-0.0194266515945516;1.0533214002703943;9.99975874659091;-0.8337360177221661;-0.016421991274845643;-0.016421985959445953;-6.314285263124359e-09;0.019427305924623696;0.01942510436382279
5.170592;1.0537313996128743;-2.5275438961571897e-07;-2.3207595542238525e-07;-0.020468475745366567;-0.01942220718895115;1.0533197356886856;9.999754649594907;-0.8337360174645477;-0.0164219914949965;-0.016421985821047567;-6.256769436865951e-09;0.019422324423557617;0.01942014547948409
5.180592;1.053732565104184;-2.561528470835961e-07;-2.3558703901190832e-07;-0.020463831043975738;-0.01941776276528593;1.0533180318678383;9.999750628228858;-0.8337360172004045;-0.01642199172488728;-0.016421985705126426;-6.193741766864692e-09;0.01941834358118139;0.01941618744791631
5.190592;1.0537327415117947;-2.5866367070220454e-07;-2.3824446720645568e-07;-0.0204603378820383;-0.019414429433801318;1.0533162911168723;9.999746733917638;-0.8337360169294553;-0.01642199196396391;-0.016421985611876706;-6.126006257700283e-09;0.019414363379199117;0.019412230171219895
5.200592;1.053733931206947;-2.6202929470133635e-07;-2.417020662027491e-07;-0.020455693160894888;-0.01940998497267769;1.0533145150587782;9.999743013197346;-0.833736016651546;-0.01642199221200369;-0.01642198554115374;-6.054786584329353e-09;0.019410383811958455;0.019408273541779007
5.210592;1.0537351357217022;-2.8478446405613185e-07;-2.6354862662991314e-07;-0.020451048413748504;-0.019405540492566098;1.0533127048896482;9.999739500162086;-0.8337360163667981;-0.016421992468894687;-0.01642198549279132;-5.981466089917034e-09;0.01940540488844709;0.01940331743126798
5.220592;1.0537363593710567;-2.881139380359135e-07;-2.669545601721949e-07;-0.02044640367008229;-0.01940109599422193;1.0533098621006411;9.999736218430378;-0.833736016075427;-0.016421992734685992;-0.01642198546682278;-5.90714822455766e-09;0.019401426633637753;0.019399361685974816
5.230592;1.0537366048688894;-2.914136324942297e-07;-2.7032564810227314e-07;-0.020441739519066617;-0.01939665147779289;1.053307988720852;9.999733184176511;-0.833736015777422;-0.016421993009750106;-0.016421985463397033;-5.832691479708345e-09;0.01939744908596909;0.019395406122584904
5.240592;1.0537378763156897;-2.947129253828643e-07;-2.7368987273448384e-07;-0.020437094758832045;-0.01939220694363838;1.0533060878510172;9.999730405212906;-0.8337360154724532;-0.016421993294736165;-0.016421985482364787;-5.759171800347e-09;0.019392472286978633;0.01939045052990471
5.250592;1.0537391784695604;-2.9799802501394754e-07;-2.7703475598336987e-07;-0.020432449988879383;-0.019387762392078622;1.0533041645282384;9.999727883261542;-0.8337360151598483;-0.016421993590440238;-0.016421985523067558;-5.6881466302854966e-09;0.019388496263236205;0.019386494687842905
5.260592;1.053740516077701;-3.012698559343256e-07;-2.8036134032797226e-07;-0.02042780520971087;-0.019383317823524083;1.0533022253746704;9.999725616755825;-0.8337360148385716;-0.01642199389773801;-0.01642198558457399;-5.6214172122260795e-09;0.019383521013817406;0.01938153839032821
