time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.270592;1.0537408921332532;-3.23894263130938e-07;-3.020454047419595e-07;-0.020423141028028627;-0.01937887323843196;1.0533002771467819;9.999723599656628;-0.8337360145075099;-0.016421994217426596;-0.016421985665957532;-5.560500278939043e-09;0.019379546509857737;0.019377581450521562
5.280592;1.0537423101508545;-3.27139811250731e-07;-3.0533456861852553e-07;-0.0204184962346225;-0.0193744286387139;1.0532983258058386;9.999721822321588;-0.8337360141658865;-0.016421994550027155;-0.016421985766321177;-5.506323608023452e-09;0.019374572701066798;0.019372623693486694
5.290592;1.053743770183248;-3.303774668659118e-07;-3.086086180809086e-07;-0.020413851431297987;-0.01936998402600208;1.0532963767195527;9.999720275013418;-0.8337360138133441;-0.01642199489572957;-0.01642198588456506;-5.459420482537343e-09;0.019370599519787667;0.019368664950374054
5.300592;1.0537452730897963;-3.3360912119761535e-07;-3.118682403021593e-07;-0.020409206617579605;-0.01936553940235342;1.0532944355084397;9.999718951841416;-0.8337360134498094;-0.016421995254468094;-0.016421986019171844;-5.420335586617414e-09;0.01936562688138307;0.019363705056026102
5.310592;1.0537468211731247;-3.368363755516218e-07;-3.15113935684872e-07;-0.02040456179270859;-0.01936109476964229;1.05329250857475;9.999717850531944;-0.8337360130754018;-0.01642199562613768;-0.01642198616834036;-5.389827638019817e-09;0.019361654693076588;0.01935974384609063
5.320592;1.0537484186162804;-3.409149921953662e-07;-3.191566903309167e-07;-0.02039874596206034;-0.019355539018526654;1.0532906028111568;9.999716961575174;-0.8337360126903336;-0.01642199601079243;-0.016421986330298743;-5.368866194904938e-09;0.01935668287016274;0.01935478115424108
5.330592;1.0537490701032801;-3.6347376748362047e-07;-3.4072298066012624e-07;-0.02039408174265929;-0.01935109437124856;1.0532887249141882;9.999716259117669;-0.8337360122948895;-0.016421996408535422;-0.01642198650344862;-5.358511713689456e-09;0.019351711346271977;0.019349816822398135
5.340592;1.0537507827719412;-3.666901816216691e-07;-3.439226754371685e-07;-0.020389436876630578;-0.019346649718015276;1.0532868806523612;9.99971570949511;-0.833736011889548;-0.016421996819304136;-0.01642198668636648;-5.359592999300865e-09;0.01934774007338283;0.019345850723831555
5.350592;1.0537525614311005;-3.699060257098996e-07;-3.471078556934935e-07;-0.020384791991437518;-0.0193422050586317;1.0532850745197126;9.999715289203468;-0.8337360114750056;-0.01642199724294669;-0.016421986877829375;-5.3724944217581254e-09;0.019342769014032438;0.01934088277743576
5.360592;1.053754412041387;-3.731217625154139e-07;-3.5027871279189446e-07;-0.02038014708466393;-0.019337760393386853;1.0532833103954977;9.999714990213688;-0.8337360110520537;-0.01642199767940709;-0.016421987076811275;-5.397354608568541e-09;0.019337798131912016;0.019335912942608096
5.370592;1.0537563416757842;-3.771909303584198e-07;-3.542456237419896e-07;-0.020374331150870496;-0.01933220461214237;1.0532815924837262;9.999714807959942;-0.8337360106215411;-0.016421998128579477;-0.016421987282287543;-5.434262784472958e-09;0.0193328273831597;0.019330941207974125
5.380592;1.0537583570160765;-3.9973466612646883e-07;-3.757294582620246e-07;-0.02036968617824036;-0.01932775993698474;1.0532799254839342;9.99971473371495;-0.8337360101844442;-0.016421998589964737;-0.01642198749305053;-5.483171115061535e-09;0.019328856714385376;0.019326967586174824
5.390592;1.0537604657075892;-4.029462244287991e-07;-3.7885869395605145e-07;-0.02036504119297829;-0.019323315258292225;1.0532783142122994;9.99971475978767;-0.8337360097419169;-0.0164219990626005;-0.01642198770785406;-5.543742520308546e-09;0.019323886079170297;0.019321992105166566
5.400592;1.0537626716652913;-4.070099152628661e-07;-3.8278724436063805e-07;-0.02035922516934732;-0.01931775946492525;1.0532767629349213;9.999714882871043;-0.8337360092952953;-0.01642199954518229;-0.016421987925645653;-5.615201634816877e-09;0.019318915455628194;0.01931701479307755
5.410592;1.0537649784291188;-4.1022129040538827e-07;-3.858998273570813e-07;-0.020354580124211836;-0.019313314778333493;1.0532752748458842;9.999715102559573;-0.8337360088460534;-0.01642200003602547;-0.016421988145533886;-5.696215750961773e-09;0.019313944840417607;0.019312035667680378
5.420592;1.0537673883697871;-4.142852276906698e-07;-3.898156771347911e-07;-0.020348764034740643;-0.019307758976926558;1.0532738523261589;9.999715420224884;-0.8337360083957672;-0.01642200053314999;-0.01642198836661873;-5.785024265065096e-09;0.019308974228162898;0.019307054732683675
5.430592;1.0537699018987383;-4.368015191228111e-07;-4.112354996791365e-07;-0.020344118912485464;-0.01930331428241654;1.0532724974167949;9.99971583671794;-0.8337360079462626;-0.01642200103471442;-0.016421988587871472;-5.879829400002436e-09;0.019304003595282303;0.019302071984001634
5.440592;1.0537725205550563;-4.4001222816845496e-07;-4.1433432922909913e-07;-0.020339473773121418;-0.019298869585567896;1.0532712115541316;9.999716348846476;-0.833736007499852;-0.01642200153920081;-0.01642198880799471;-5.9791171176688395e-09;0.019299032896529716;0.019297087425409358
5.450592;1.0537752425053428;-4.440768560882836e-07;-4.182421480346637e-07;-0.020333657580030712;-0.01929331377628436;1.0532699949593722;9.9997169479843;-0.8337360070592589;-0.01642200204511441;-0.0164219890253074;-6.081720471938245e-09;0.019294062072675998;0.01929210108180574
5.460592;1.053778065164232;-4.472935958784787e-07;-4.213460747926827e-07;-0.020329012372535725;-0.019288869077531433;1.0532688467479163;9.999717619613572;-0.8337360066272048;-0.01642200255078739;-0.01642198923786563;-6.186761872281589e-09;0.019290091066707305;0.01928811300029471
5.470592;1.053780984820093;-4.513652107302819e-07;-4.252634050249732e-07;-0.020323196105927845;-0.01928331326912167;1.053267765323255;9.999718340959703;-0.8337360062060578;-0.01642200305456627;-0.016421989443764485;-6.29357001541893e-09;0.01928511983668206;0.019283123235259346
5.480592;1.0537839970711689;-4.738689652992541e-07;-4.46673400211355e-07;-0.020318550814399178;-0.019278868573812346;1.053267748330806;9.999719084125054;-0.8337360057977528;-0.016422003555075722;-0.016421989641238192;-6.401624868956273e-09;0.019279148349492046;0.01927713183058441
5.490592;1.0537871005709347;-4.779441162698058e-07;-4.5060242434206015e-07;-0.020312734472920712;-0.019273312772605543;1.0532667932106763;9.999719829265201;-0.8337360054039096;-0.01642200405127651;-0.01642198982840267;-6.510597383227145e-09;0.01927417657558342;0.019272138816477387
5.500592;1.0537902925858635;-4.820240356323775e-07;-4.545415895124107e-07;-0.02030691809160477;-0.019267756978136916;1.0532658986066494;9.999720571441426;-0.8337360050259606;-0.016422004542378965;-0.01642199000304062;-6.620464328098318e-09;0.01926920450138125;0.019267144212745054
5.510592;1.0537935716691025;-4.852585269472877e-07;-4.576847611343419e-07;-0.02030227270354004;-0.019263312303686702;1.0532650650185178;9.999721310388223;-0.8337360046650938;-0.016422005027806132;-0.016421990162764858;-6.731584602551666e-09;0.019264232134782885;0.01926214802717747
5.520592;1.0537969372741685;-4.893473154599934e-07;-4.6164479309369383e-07;-0.02029645624043026;-0.019257756529962252;1.0532642944301915;9.999722041102771;-0.8337360043220746;-0.016422005507216907;-0.01642199030538693;-6.844531847351331e-09;0.0192592594959178;0.019257150260531156
5.530592;1.0538003898224464;-5.118435650373887e-07;-4.830762134862139e-07;-0.020291810757129096;-0.0192533118803782;1.0532635898787006;9.999722758714745;-0.8337360039971958;-0.016422005980489034;-0.016421990429218863;-6.959812650064593e-09;0.019254286608288092;0.019252150922736907
5.540592;1.0538039339895329;-5.159351117818434e-07;-4.870501848264872e-07;-0.020285994205148396;-0.019247756136421868;1.053263954805048;9.999723462367966;-0.8337360036903557;-0.016422006447661442;-0.016421990533170228;-7.077882863742581e-09;0.01924931348893699;0.019247150040104105
5.550592;1.0538075735432892;-5.200311131279661e-07;-4.91033384023325e-07;-0.02028017760518652;-0.019242200410589758;1.0532633921673098;9.999724144373575;-0.833736003401008;-0.016422006908928647;-0.01642199061661057;-7.199457991074005e-09;0.019244340137563272;0.019242147645502784
5.560592;1.0538113126000697;-5.232831157220872e-07;-4.942203109283322e-07;-0.02027553200179834;-0.019237755815733167;1.05326290414887;9.999724779036123;-0.8337360031279677;-0.016422007364608842;-0.016421990679170488;-7.325728707250687e-09;0.019238366534199327;0.019236143767942502
5.570592;1.0538151538003584;-5.273895331692387e-07;-4.982216397396151e-07;-0.020269715305481106;-0.01923220013215135;1.0532624926425709;9.999725329307642;-0.8337360028693795;-0.016422007814850433;-0.016421990720685706;-7.458238015254611e-09;0.019233392643931924;0.01923113843086424
5.580592;1.0538190973793558;-5.507289803287332e-07;-5.204741515526175e-07;-0.020263898544468018;-0.019226644471971466;1.0532631599629594;9.999725762358144;-0.8337360026229425;-0.016422008259269538;-0.016421990741283927;-7.598587966566362e-09;0.01922841842021418;0.01922613165342545
5.590592;1.0538231440649355;-5.548435268302009e-07;-5.244872077524647e-07;-0.020258081746737606;-0.019221088837870468;1.0532629090274979;9.99972605541973;-0.833736002386224;-0.016422008696985107;-0.01642199074143008;-7.74826613189511e-09;0.01922344380535075;0.01922112344760997
5.600592;1.0538272909433994;-5.581187191063954e-07;-5.277043153675399e-07;-0.020253435951406856;-0.01921664434165638;1.053262742676315;9.999726193528367;-0.8337360021570491;-0.016422009126899537;-0.016421990721708156;-7.908622890471978e-09;0.01921746873608611;0.01921511381322917
5.610592;1.0538325344816712;-5.622660378363371e-07;-5.317474686790303e-07;-0.020247638262432987;-0.01921108876269038;1.0532626630586037;9.99972617162568;-0.8337360019338632;-0.01642200954776817;-0.01642199068249371;-8.08089211518937e-09;0.019212493157297828;0.019210102738966357
5.620592;1.0538368694046136;-5.664108731212379e-07;-5.357858298268581e-07;-0.020241821304212315;-0.01920553321228278;1.0532636721446225;9.999725997096135;-0.8337360017157439;-0.01642200995823952;-0.01642199062389864;-8.26622287386346e-09;0.019207517030734363;0.019205090212191966
5.630592;1.0538412878014938;-5.897701456407583e-07;-5.580495556543135e-07;-0.02023600427922398;-0.01919997768993075;1.0532637728598868;9.999725683371194;-0.8337360015021884;-0.016422010357151424;-0.016421990545929716;-8.465717610794798e-09;0.01920154033288921;0.0191990762313232
5.640592;1.0538457827761458;-5.939407300561268e-07;-5.620991136465446e-07;-0.02023018721691694;-0.019194422196305145;1.0532639693352008;9.99972524369996;-0.8337360012930362;-0.01642201074371905;-0.01642199044867044;-8.680397110463672e-09;0.01919656305704564;0.01919406080957989
5.650592;1.0538503451018681;-5.972833884163586e-07;-5.653535590696562e-07;-0.02022554117047683;-0.01918997784112634;1.0532642656338282;9.999724690959917;-0.8337360010884232;-0.016422011117350657;-0.0164219903324815;-8.911107895341378e-09;0.019190585224401795;0.019188043969955555
5.660592;1.0538549665184938;-6.014925750966089e-07;-5.694194059139816e-07;-0.020219724010140237;-0.019184422402178766;1.053265664217968;9.999724034196824;-0.8337360008885635;-0.016422011477380285;-0.016421990198139905;-9.158600311176712e-09;0.019185606887266206;0.01918302573866225
5.670592;1.053860639539378;-6.057367274156667e-07;-5.735061710615798e-07;-0.02021392598080038;-0.019178866989769127;1.0532661659776792;9.999723276817216;-0.8337360006934308;-0.016422011823001344;-0.016421990046906018;-9.423789806712503e-09;0.01918062811580797;0.019178006139119953
5.680592;1.053865357872026;-6.291608509136944e-07;-5.957787022360257e-07;-0.020208108706276085;-0.019173311602751524;1.0532667715943065;9.999722427875223;-0.8337360005025584;-0.0164220121534113;-0.016421989880494703;-9.707815524444733e-09;0.019174648979158413;0.01917198519913636
5.690592;1.0538701196657019;-6.334277735454355e-07;-5.998610250634035e-07;-0.02020229140146163;-0.019167756241386835;1.0532684822445995;9.99972151440309;-0.833736000315233;-0.016422012467927637;-0.01642198970078631;-1.001181876569388e-08;0.019169669533087363;0.019166962972612684
5.700592;1.0538749221542458;-6.377171975063265e-07;-6.039490346510084e-07;-0.02019647405350341;-0.019162200903972162;1.053269299254281;9.999720577782677;-0.8337360001309306;-0.01642201276595367;-0.01642198950949939;-1.033681844780936e-08;0.019163689819414336;0.019160939548389707
5.710592;1.0538797634269652;-6.420303703171811e-07;-6.080417017639752e-07;-0.02019065666418842;-0.019156645589285377;1.0532702241829848;9.999719657260066;-0.8337359999493813;-0.016422013047034466;-0.016421989308306385;-1.0683700970802542e-08;0.019158709873458836;0.01915591504379534
5.720592;1.053885640225588;-6.655345748812319e-07;-6.303216465914281e-07;-0.020184858372199407;-0.019151090295551322;1.0532722597850375;9.9997187754656;-0.8337359997702879;-0.01642201331095077;-0.016421989099219114;-1.1053079890171025e-08;0.01915272972627753;0.01914988960270944
5.730592;1.0538905503362301;-6.698952354983389e-07;-6.344156281525938e-07;-0.02017904090066393;-0.01914553502266014;1.053273410854143;9.9997179362582;-0.833735999593416;-0.016422013557556663;-0.016421988884720382;-1.1445058687196607e-08;0.019147749393972898;0.019144863394237377
5.740592;1.0538954887105736;-6.742857642843064e-07;-6.385107132150986e-07;-0.020173223393578837;-0.019139979768445104;1.053275683989765;9.999717131570844;-0.8337359994189306;-0.016422013786602033;-0.016421988667606715;-1.1859112542952862e-08;0.019141768862202927;0.019138836603454775
5.750592;1.0539004513068633;-6.787083445290361e-07;-6.42604510845033e-07;-0.020167405852386768;-0.019134424531086165;1.0532770865015513;9.999716346638177;-0.833735999247166;-0.016422013997883213;-0.016421988450707956;-1.229435324817848e-08;0.019135788082391577;0.019132809417792152
5.760592;1.0539054349572956;-6.831646327313365e-07;-6.466944357812505e-07;-0.020161588278288463;-0.019128869308672868;1.053278625299903;9.999715560636101;-0.8337359990780305;-0.016422014191516145;-0.016421988236611233;-1.2750040680443473e-08;0.019130806982172215;0.01912778201020774
5.770592;1.0539114372751663;-7.0679345265654e-07;-6.689348925092735e-07;-0.02015578978137989;-0.01912331409878227;1.0532813062144866;9.999714748784795;-0.8337359989108115;-0.016422014367950263;-0.01642198802755175;-1.3225775954474087e-08;0.01912482547550747;0.019121754524093402
5.780592;1.053916460118335;-7.113143330064871e-07;-6.730044783175967e-07;-0.02014997213973023;-0.01911775890121971;1.053283134588495;9.999713887633762;-0.8337359987443204;-0.016422014527689065;-0.016421987825468574;-1.3721250892811486e-08;0.01911884346799613;0.01911572707073454
5.790592;1.0539215049937622;-7.158709753221813e-07;-6.770633113708355e-07;-0.02014415446942052;-0.019112203714197924;1.0532861168322765;9.999712958117797;-0.8337359985770674;-0.016422014671083347;-0.01642198763210925;-1.42359793221969e-08;0.019113860858996252;0.019110699737809957
5.800592;1.0539275749081038;-7.204778430171949e-07;-6.811227620446782e-07;-0.020138355878986384;-0.01910664853658543;1.0532882603517704;9.99971194650622;-0.833735998407579;-0.01642201479850729;-0.01642198744914205;-1.4769282642461555e-08;0.019107877541250186;0.01910467260202387
5.810592;1.0539326716728592;-7.45048805185305e-07;-7.040770215862123e-07;-0.02013136703046107;-0.01909998225579109;1.0532905715829026;9.999710846905023;-0.8337359982347229;-0.01642201491061807;-0.01642198727833472;-1.532036388370487e-08;0.019101893402681758;0.01909864574602854
5.820592;1.05393779774512;-7.497048119855075e-07;-7.080894570073236e-07;-0.020125549278101253;-0.01909442709396341;1.0532940546081226;9.999709661547215;-0.8337359980576393;-0.016422015008255523;-0.016421987121796787;-1.588821822632122e-08;0.019096908330386624;0.019093619269630192
5.830592;1.0539429517363537;-7.543930459556843e-07;-7.120860492808853e-07;-0.020119731504948786;-0.019088871939242292;1.053296710866016;9.99970839456486;-0.8337359978754729;-0.016422015092164816;-0.016421986982078963;-1.6471425691337868e-08;0.01909092221663149;0.019087593286557764
5.840592;1.0539491321501975;-7.591260989680014e-07;-7.160788951462815e-07;-0.020113932796162706;-0.019083316791594248;1.05330053967135;9.999707044868082;-0.8337359976873164;-0.01642201516287836;-0.016421986862009526;-1.7068047852397342e-08;0.019084934964581836;0.019081567921951936
5.850592;1.0539543377631373;-7.638731828275311e-07;-7.200409743799956e-07;-0.020108114981235353;-0.019077761651066304;1.053303539892001;9.999705606757457;-0.833735997492327;-0.016422015220715125;-0.016421986764463364;-1.7675654859766137e-08;0.019079946488197372;0.019076543318065135
5.860592;1.0539595673646793;-7.877191043783493e-07;-7.42079380309668e-07;-0.02010229713626409;-0.0190722065168645;1.0533077110801325;9.999704077449595;-0.8337359972900172;-0.01642201526582361;-0.016421986692233884;-1.8291403208203472e-08;0.019073956709849;0.019070519630622056
5.870592;1.0539658225657935;-7.93367670194191e-07;-7.468091967571912e-07;-0.020095327236297398;-0.019065540279306854;1.053311052719549;9.999702462661018;-0.8337359970805477;-0.016422015298315128;-0.016421986647888947;-1.8912353013278728e-08;0.01906796555701632;0.019064497006728465
5.880592;1.0539711033437682;-7.981838681920141e-07;-7.507080987184383e-07;-0.02008950937199757;-0.019059985158936123;1.0533155633778413;9.999700773993185;-0.833735996864591;-0.01642201531834107;-0.01642198663353927;-1.9536034714973914e-08;0.01906197295547424;0.01905847556427241
5.890592;1.0539764107226017;-8.030215503049655e-07;-7.545864185527152e-07;-0.02008369149716086;-0.01905443004412406;1.053319240902714;9.999699022472754;-0.8337359966430862;-0.01642201532585094;-0.016421986650747233;-2.0160697123289944e-08;0.019055978831917352;0.019052455391098646
5.900592;1.0539827451070878;3.4418774220573306e-07;3.3458182395003715e-07;-0.020077891807154497;-0.019048874135859102;1.0533230830123936;9.999697217393045;-0.8337359964173147;-0.0164220153202612;-0.016421986700687386;-2.0785077493930467e-08;0.01904998312919049;0.019046436556372084
5.910592;1.053988108977919;3.3848036066170185e-07;3.2995528868430164e-07;-0.02007090277522227;-0.019042207917185385;1.0533280879822582;9.999695370693333;-0.8337359961889129;-0.016422015300612172;-0.016421986784345265;-2.14081546198033e-08;0.019044985808310447;0.019041419125946125
5.920592;1.0539935026338219;3.335971963949707e-07;3.261482004716212e-07;-0.020065084862531283;-0.019036652810922868;1.0533322545971988;9.999693503436525;-0.8337359959596713;-0.016422015265968808;-0.0164219869026936;-2.202897143830229e-08;0.019038986832473712;0.019035403176565515
5.930592;1.0539999271141518;3.2868696097907675e-07;3.2235096962664905e-07;-0.02005928596860216;-0.019031097705579536;1.0533375807860135;9.999691652511892;-0.8337359957314938;-0.016422015215426803;-0.016421987056888538;-2.2646484319863396e-08;0.019032986167434696;0.01902938879620441
5.940592;1.0540053822130693;3.039140295696514e-07;2.99743535107346e-07;-0.020052296870800786;-0.019024431490116504;1.0533430624361262;9.99968986876719;-0.8337359955065456;-0.01642201514808664;-0.016421987248249538;-2.3259614445249996e-08;0.019026983803139087;0.019023376071255694
5.950592;1.054010868553648;2.990019823537068e-07;2.9601090263188473e-07;-0.020046478909219942;-0.019018876385102933;1.0533476934254704;9.999688204629255;-0.8337359952873206;-0.016422015063316076;-0.01642198747802571;-2.3867341833209403e-08;0.019020979753496016;0.019017365077181953
5.960592;1.0540173832899478;2.940703218539063e-07;2.922883011984074e-07;-0.02004067994562224;-0.019013321279728622;1.0533534663164907;9.99968670637301;-0.8337359950765142;-0.0164220149607919;-0.016421987747355205;-2.4468540583092076e-08;0.019014974027457228;0.019011355878275123
5.970592;1.054022923761765;2.883097118236574e-07;2.878047040503444e-07;-0.020033690799933928;-0.019006655063199717;1.0533583735314638;9.999685418277238;-0.8337359948768914;-0.01642201484030947;-0.016421988057423408;-2.50616874898701e-08;0.019008966614023102;0.019005348528628268
5.980592;1.0540294874898632;2.833737355653934e-07;2.841244258066065e-07;-0.020027891785481925;-0.01900109995721993;1.0533644082144762;9.999684386917258;-0.8337359946912333;-0.016422014701741334;-0.01642198840943266;-2.5644817254500684e-08;0.0190029574981929;0.01899934307110813
5.990592;1.0540350714296707;2.5945654817382894e-07;2.6245381296201e-07;-0.02002207373527875;-0.018995544850891288;1.0533695635797125;9.999683658233346;-0.8337359945221874;-0.016422014545010848;-0.01642198880429921;-2.6215763195810352e-08;0.01899694668478642;0.01899333953089358
6.000592;1.0540406740702057;2.5370540804533583e-07;2.5803200715714893e-07;-0.020015084526337996;-0.018988878632047155;1.0533758316191193;9.999683275730334;-0.8337359943721445;-0.016422014369987477;-0.016421989242309684;-2.6772468150200614e-08;0.018990934202568106;0.018987337900188476
6.010592;1.054047290598825;2.487831689547098e-07;2.544071688797985e-07;-0.020009285436504688;-0.018983323521549158;1.0533812027425884;9.999683284019461;-0.833735994243222;-0.01642201417650489;-0.016421989723041684;-2.731326249561035e-08;0.01898492008923213;0.01898133813160955
6.020592;1.0540529160154486;2.438805592698848e-07;2.5080862380387465e-07;-0.020003467339088563;-0.018977768407665515;1.053387666755712;9.999683730878605;-0.8337359941371358;-0.016422013964422645;-0.01642199024571001;-2.7836999144083093e-08;0.018978904383030435;0.018975340154915647
6.030592;1.054058544314309;2.1917737714541004e-07;2.284285017168662e-07;-0.01999647804529063;-0.01897110217912091;1.0533932143560065;9.999684666234453;-0.8337359940550801;-0.016422013733582503;-0.016421990809580917;-2.834306827922915e-08;0.018972887122693908;0.01896934389700278
6.040592;1.054065171926373;2.1428593947096436e-07;2.2484368913422416e-07;-0.01999067887111418;-0.01896554705685929;1.0533998381497982;9.999686141240435;-0.8337359939977869;-0.01642201348385664;-0.01642199141400395;-2.8831448974465113e-08;0.018966868338258856;0.018963349289583667
6.050592;1.054070793381013;2.0858433873681836e-07;2.2048592780038068e-07;-0.019983689536281733;-0.018958880819823987;1.0534065332604645;9.999688206064539;-0.8337359939655635;-0.016422013215311233;-0.016421992058256563;-2.930268483156316e-08;0.018960848047587308;0.018957356272658585
6.060592;1.0540774035258973;2.0372166406271628e-07;2.1691547482519687e-07;-0.01997789030069202;-0.01895332569066568;1.053412297377344;9.99969090245844;-0.8337359939581684;-0.016422012928143347;-0.01642199274154795;-2.9757719157634966e-08;0.018954826277245432;0.018951364790898078
6.070592;1.054082996247231;1.791065690529259e-07;1.9459373692096473e-07;-0.01997090089762457;-0.018946659449084483;1.0534191299220257;9.999694252870366;-0.8337359939747694;-0.016422012622409093;-0.0164219934631195;-3.0197865904219493e-08;0.018948803083548495;0.01894537477825442
6.080592;1.0540895679971714;1.742860508439898e-07;1.9103561227628533e-07;-0.019965101600454883;-0.018941104317244255;1.0534250311440956;9.999698257544816;-0.8337359940143019;-0.016422012297905866;-0.01642199422227412;-3.0624870377847226e-08;0.018942778549935098;0.018939386150460702
6.090592;1.0540951133432455;1.6866330364596908e-07;1.8669755460182524e-07;-0.019958112155960786;-0.018934438074184552;1.053432001902955;9.999702905100742;-0.8337359940760444;-0.016422011954327447;-0.016421995018204835;-3.1040718148946816e-08;0.01893675277180234;0.018933398822526124
6.100592;1.0541016273885329;1.6388359788432546e-07;1.8313712187616087e-07;-0.019952312797494286;-0.018928882941918294;1.0534380440023743;9.999708188997314;-0.8337359941598106;-0.016422011591620437;-0.016421995849646258;-3.144738417928521e-08;0.01893072584269747;0.01892741272692596
6.110592;1.0541071041692183;1.393813690452137e-07;1.60841150095064e-07;-0.01994532328502365;-0.018922216699330398;1.053445160356693;9.999714119481313;-0.8337359942655119;-0.01642201121031561;-0.016421996714694128;-3.184667103877962e-08;0.018924697848292232;0.018921427809008292
6.120592;1.054112539018701;1.3466593070514684e-07;1.572893723081452e-07;-0.019939504948759283;-0.01891666156829207;1.0534523542900527;9.999720721576363;-0.8337359943926405;-0.016422010811617604;-0.016421997611059336;-3.22399075214331e-08;0.018917668866334822;0.018914444019445788
6.130592;1.0541189239047462;1.2912796312735417e-07;1.5292652832825342e-07;-0.01993253431256868;-0.01890999532792212;1.053458628262154;9.99972802079294;-0.8337359945402112;-0.01642201039732882;-0.01642199853651046;-3.262790612477461e-08;0.018911638959461827;0.018908461311058732
6.140592;1.0541242506943551;1.24464842728701e-07;1.493603255323803e-07;-0.019926715929249036;-0.018904440200536585;1.0534659828867499;9.999736029537834;-0.8337359947068989;-0.016422009969604294;-0.016421999489117187;-3.301143827379267e-08;0.01890560816212531;0.018902479634039494
6.150592;1.0541305106708396;1.0008520767494598e-07;1.270524991240653e-07;-0.019919745215880278;-0.018897773965166564;1.0534734164126485;9.99974474436454;-0.8337359948910505;-0.016422009530558772;-0.016422000467289744;-3.3391504602902216e-08;0.01889957647530202;0.018896498943123986
6.160592;1.0541356980139187;9.548821253071849e-08;1.2347257656867802e-07;-0.019913926787273824;-0.018892218843615822;1.0534799244391955;9.999754154285515;-0.8337359950907853;-0.016422009082005275;-0.016422001469697047;-3.376922857461454e-08;0.018893543876971987;0.01889051921212973
6.170592;1.0541418053968774;9.007903566605564e-08;1.1907833903856254e-07;-0.019906956025024028;-0.01888555261468469;1.05348749992961;9.99976424771454;-0.8337359953042297;-0.016422008625345274;-0.016422002495042286;-3.414594441786207e-08;0.01888751034840894;0.01888454043934816
6.180592;1.0541468266921308;8.555381594588403e-08;1.1547575680813519e-07;-0.01990113755302144;-0.018879997500603554;1.0534941337075472;9.999775010272113;-0.8337359955296152;-0.016422008161496787;-0.01642200354186631;-3.452332209028128e-08;0.018880475899496516;0.01887756264127129
6.190592;1.0541527559150607;6.134809559241001e-08;9.315256147041162e-08;-0.019894166717246874;-0.018873331280541344;1.0535018155444864;9.999786421353875;-0.8337359957652295;-0.01642200769089871;-0.016422004608480353;-3.490309197862934e-08;0.018874440573049975;0.01887158583924055
6.200592;1.0541575904540057;5.607705990418468e-08;8.87400172950998e-08;-0.019887176993430098;-0.018866665065785368;1.0535095354137498;9.999798452335133;-0.8337359960093628;-0.016422007213488576;-0.01642200569286807;-3.528681428563225e-08;0.018868404430935307;0.01886561005248574
6.210592;1.0541633270715387;5.166815883848007e-08;8.508961303070229e-08;-0.019881377321670946;-0.01886110996762079;1.0535162840506556;9.999811061850512;-0.8337359962601366;-0.01642200672863703;-0.016422006792629264;-3.567604131141386e-08;0.018862367537537984;0.018859635300804437
6.220592;1.0541679647508786;4.64854400918116e-08;8.06461295959436e-08;-0.01987438755112696;-0.01885444376443404;1.0535240523426743;9.999824194140944;-0.8337359965153872;-0.016422006235195664;-0.01642200790514512;-3.607223065024692e-08;0.018856329945796294;0.01885366160054188
6.230592;1.0541735025037022;2.2487946172032334e-08;5.8291360683926157e-08;-0.01986741659438706;-0.018847777566632227;1.0535318305417372;9.99983778727832;-0.8337359967729142;-0.016422005731707042;-0.016422009027725133;-3.6476234633296634e-08;0.01884929168789899;0.018846688952778336
6.240592;1.0541779411789938;1.823606155459608e-08;5.46047071346773e-08;-0.01986159799725011;-0.018842222483962258;1.0535386085716612;9.999851781279983;-0.8337359970306654;-0.016422005216824014;-0.01642201015753291;-3.688800042806668e-08;0.018843252779375482;0.01884071734046975
6.250592;1.0541832787725882;1.3186063453874098e-08;5.009532909358456e-08;-0.019854626996444077;-0.01883555629369472;1.0535463766213105;9.999866118238607;-0.833735997286489;-0.016422004689764357;-0.016422011291495012;-3.73065791423301e-08;0.018837213228077805;0.01883474673756031
6.260592;1.0541875135985923;9.025966592905705e-09;4.636393920684871e-08;-0.019848808359631185;-0.018830001216594866;1.0535541254021594;9.999880742395192;-0.8337359975379399;-0.016422004150422023;-0.016422012426356318;-3.773024056337687e-08;0.01883117303434754;0.018828777115833754
6.270592;1.0541926442631737;4.06565094582362e-09;4.180680460873458e-08;-0.019841837301005267;-0.01882333503047379;1.0535608463207242;9.999895600693433;-0.8337359977825394;-0.01642200359923428;-0.016422013558828892;-3.8156730658957965e-08;0.018824132194219863;0.018821808438886544
6.280592;1.0541966693188305;-1.965538371537829e-08;1.9385644330016594e-08;-0.019834847378091186;-0.018816668845976662;1.05356853088636;9.999910636751752;-0.8337359980181714;-0.016422003037092403;-0.01642201468578382;-3.858357740888932e-08;0.018818090707112847;0.01881584065472038
6.290592;1.0542015902685742;-2.3695736166620868e-08;1.5569472581738165e-08;-0.019829047493017553;-0.01881111377383215;1.0535761700837916;9.999925786089351;-0.8337359982431429;-0.016422002465143807;-0.01642201580441726;-3.900834740533478e-08;0.018812048574609476;0.01880987370186971
6.300592;1.0542054078956946;-2.8514151872668087e-08;1.0951233536139114e-08;-0.0198220575371503;-0.018804447592212944;1.0535827551243218;9.999940979092353;-0.8337359984559105;-0.016422001884536835;-0.016422016912221504;-3.942885755032916e-08;0.018805005794852156;0.018802907524361288
6.310592;1.0542101256588772;-3.330945111876039e-08;6.293067775064557e-09;-0.019815086358920413;-0.018797781411493818;1.0535902788571156;9.999956140352241;-0.8337359986548668;-0.016422001296420817;-0.01642201800688077;-3.9843165038084975e-08;0.018798962362478817;0.018796942082420668
6.320592;1.054213747924891;-5.6019482162759116e-08;-1.5419720880933355e-08;-0.019809267586949585;-0.018792226341666756;1.053597736429157;9.999971182130839;-0.8337359988383599;-0.016422000701974606;-0.016422019086361084;-4.024937588145084e-08;0.018792918277963148;0.018790977348681338
6.330592;1.0542182813064285;-6.074219533775036e-08;-2.0126180117347735e-08;-0.019802296354278534;-0.018785560160085316;1.0536051249376566;9.999986002447482;-0.8337359990047558;-0.01642200010226439;-0.016422020149024802;-4.064569727014667e-08;0.01878587355861978;0.018784013296853516
6.340592;1.0542217289063354;-6.54221890896316e-08;-2.484754221307748e-08;-0.019795306311566268;-0.018778893976501385;1.053611443083753;10.00000048878174;-0.8337359991524999;-0.01642199949818059;-0.016422021193612284;-4.103068282326456e-08;0.018779828241031218;0.018778049896103606
6.350592;1.054226093149674;-7.008842793198208e-08;-2.9608477962026785e-08;-0.019788335023611242;-0.018772227789901983;1.0536186908794778;10.000014526395576;-0.8337359992802997;-0.016421998890521834;-0.01642202221921574;-4.1403292691138304e-08;0.01877378237443767;0.01877208710670373
6.360592;1.0542293756162757;-9.265410127421875e-08;-5.1399350543066136e-08;-0.01978251618038436;-0.01876667271017557;1.0536258685998632;10.00002801068338;-0.8337359993872591;-0.016421998280225253;-0.01642202322515936;-4.1762886198260964e-08;0.01876673600899696;0.01876512487799325
6.370592;1.0542335807451062;-9.726535173903447e-08;-5.6204343717957373e-08;-0.01977554484037906;-0.018760006515085078;1.0536319758473818;10.000040855202059;-0.8337359994727498;-0.01642199766869056;-0.016422024210687423;-4.210928461668351e-08;0.01876068919040797;0.01875916315397978
6.380592;1.0542377111353984;-1.018547168460878e-07;-6.103266596030533e-08;-0.01976857346851965;-0.018753340314914067;1.0536390115159857;10.0000529907718;-0.8337359995362342;-0.016421997057812398;-0.01642202517469234;-4.244271191924094e-08;0.018754641962739915;0.018753201873615424
6.390592;1.0542407692373663;-1.0641030797133532e-07;-6.587059969513446e-08;-0.019761583317519926;-0.018746674109217237;1.0536459741021749;10.00006436146543;-0.8337359995773292;-0.016421996449643324;-0.016422026115676492;-4.2763537283134216e-08;0.01874759436918957;0.018746240964565154
6.400592;1.054244755572041;-1.2887377385011648e-07;-8.773553884732704e-08;-0.019755783140260656;-0.018741119008321434;1.0536518620583548;10.000074925559922;-0.8337359995960101;-0.016421995846042224;-0.016422027031939446;-4.307195702780546e-08;0.018741546452505465;0.018740280349542452
6.410592;1.054247672050077;-1.3338690030855283e-07;-9.260847269088401e-08;-0.019748792945444037;-0.018734452790434508;1.0536586740426166;10.000084661657114;-0.8337359995927867;-0.01642199524851486;-0.01642202792190792;-4.3367794947253266e-08;0.018734498257444172;0.018733319965962076
6.420592;1.0542515183415349;-1.3789799881754432e-07;-9.751343751419521e-08;-0.019741821458953666;-0.01872778656602332;1.0536654087241235;10.000093568374886;-0.8337359995687761;-0.01642199465835973;-0.016422028784338155;-4.365048547377032e-08;0.018728449829574258;0.01872735977973323
6.430592;1.0542542950316585;-1.6110277353465022e-07;-1.2018415796554612e-07;-0.019734831206199448;-0.01872112033451485;1.053672064556519;10.000101650799206;-0.8337359995254419;-0.016421994076989008;-0.016422029618243895;-4.391916351981237e-08;0.018722401209474476;0.01872139978269761
6.440592;1.0542580066036205;-1.647543151903364e-07;-1.2433656982220732e-07;-0.01972903094181083;-0.018715565206182238;1.0536776400310028;10.000108909050454;-0.8337359994640592;-0.016421993506018306;-0.01642203042285281;-4.4172764533425006e-08;0.018715352425929612;0.01871443998000311
6.450592;1.0542606567682489;-1.6920553556829957e-07;-1.2927712292542703e-07;-0.019722040664782794;-0.01870889895808403;1.053684133406039;10.000115340073108;-0.8337359993854626;-0.016421992947088758;-0.016422031197800408;-4.4410067179093606e-08;0.018709303497203327;0.018708480377601595
6.460592;1.0542642508057996;-1.736583481327077e-07;-1.3424692016652355e-07;-0.0197150690749761;-0.01870223269980384;1.0536905417133593;10.000120938668497;-0.833735999290292;-0.01642199240167333;-0.016422031943307668;-4.4629708032193277e-08;0.01870225444235437;0.018701520972400618
6.470592;1.054267794183545;-1.967960462078172e-07;-1.5696768379676643e-07;-0.01970809744419494;-0.018695566430056758;1.0536968607097015;10.000125689647863;-0.8337359991792791;-0.01642199187106448;-0.016422032660092865;-4.4830301721056865e-08;0.018696205287354533;0.0186955617499644
6.480592;1.0542702945292595;-2.00384233488905e-07;-1.6116759235098415e-07;-0.01970227839950903;-0.018690011259004182;1.0537020857852133;10.000129562167658;-0.8337359990532089;-0.016421991356608996;-0.0164220333491287;-4.50105927483838e-08;0.018689156062136527;0.018688602695547635
6.490592;1.054273756328872;-2.0480154695598998e-07;-1.6617629059245705e-07;-0.019695306737748528;-0.018683344963893442;1.0537082125880721;10.000132510247607;-0.8337359989127617;-0.016421990859896457;-0.016422034011505746;-4.516948206770045e-08;0.01868310679937933;0.018682643801284395
6.500592;1.0542761837497245;-2.091972360790351e-07;-1.7118543507377254e-07;-0.019688316372171666;-0.01867667865451786;1.053714237367627;10.000134470052902;-0.8337359987586513;-0.016421990382664755;-0.016422034648488723;-4.530614110422164e-08;0.018677057537365396;0.018676685054300105
6.510592;1.0542795798397875;-2.3226799963304285e-07;-1.939291109693883e-07;-0.019681344649101668;-0.018670012329311553;1.0537201572004549;10.000135358601527;-0.8337359985919184;-0.016421989926625802;-0.016422035261568817;-4.542029597668522e-08;0.018670008321613554;0.01866972642967988
6.520592;1.0542829495553707;-2.3665391956234196e-07;-1.9896574941533194e-07;-0.01967437291146955;-0.018663345986873855;1.053724969906164;10.00013508989322;-0.8337359984139684;-0.016421989493401814;-0.016422035852356152;-4.551227309927481e-08;0.018663959205489623;0.018663767905145835
6.530592;1.0542852951007593;-2.4101878643215855e-07;-2.0399861834896849e-07;-0.019667382489077043;-0.01865667962500508;1.0537306739129517;10.000133598602238;-0.8337359982264688;-0.016421989084520795;-0.016422036422431483;-4.558265030830451e-08;0.018656910250267774;0.01865680947165579
6.540592;1.054288618538789;-2.4456686093792463e-07;-2.0827031235573252e-07;-0.019661582008619824;-0.018651124352432928;1.053736268255653;10.000130844781069;-0.8337359980312625;-0.016421988701334055;-0.01642203697321523;-4.5631892226215574e-08;0.01865086151690137;0.018650851119671758
6.550592;1.0542909209985452;-2.675638725362913e-07;-2.3100294853601157e-07;-0.01965459153917043;-0.01864445794515825;1.0537417524808022;10.000126800354748;-0.8337359978301295;-0.016421988344830742;-0.01642203750581388;-4.56602997732194e-08;0.018643813053762226;0.018643892811997374
6.560592;1.0542942060222775;-2.719191383806373e-07;-2.3606023991763288e-07;-0.01964761970644966;-0.01863779151263468;1.053746126178377;10.000121442473736;-0.8337359976244968;-0.016421988015521513;-0.016422038020963564;-4.566820645231426e-08;0.018637764895308967;0.018637934469820358
6.570592;1.0542964751995947;-2.762588564656032e-07;-2.411087951285972e-07;-0.01964062921470587;-0.01863112505330773;1.053751388409141;10.000114759149447;-0.833735997415446;-0.016421987713466046;-0.01642203851916569;-4.5656156959598145e-08;0.018630717072356293;0.01863097598866374
6.580592;1.0542997306526398;-2.806114988271348e-07;-2.4617250368102266e-07;-0.019633657332111948;-0.018624458566373008;1.053756538050708;10.000106752888449;-0.8337359972040318;-0.016421987438378513;-0.016422039000863663;-4.562484651434956e-08;0.0186246696217474;0.018625017259824156
6.590592;1.0543029734522777;-3.035832393426493e-07;-2.688990023309213e-07;-0.019626685406514438;-0.018617792051294487;1.0537615747147935;10.000097437968188;-0.8337359969914976;-0.016421987189787386;-0.016422039466493173;-4.5574879696502686e-08;0.018617622591249872;0.018618058169843896
6.600592;1.054305206240258;-3.0709926140965643e-07;-2.731686305142038e-07;-0.019620866175587507;-0.01861223661954046;1.053765498651695;10.00008683420057;-0.8337359967792183;-0.01642198696705484;-0.01642203991651807;-4.55067616278358e-08;0.01861157604434515;0.018612098594450458
6.610592;1.0543084291033513;-3.114551032676825e-07;-2.7823066494514234e-07;-0.019613894210181712;-0.018605570049449585;1.053770310028292;10.000074962529187;-0.8337359965685472;-0.01642198676914688;-0.016422040351451304;-4.542117149443435e-08;0.018604530059979415;0.01860513840525236
6.620592;1.0543116428308792;-3.1581868700678747e-07;-2.832932288117354e-07;-0.019606922211145142;-0.018598903452143257;1.0537750091484142;10.000061847874068;-0.8337359963605834;-0.01642198659444216;-0.01642204077169613;-4.5319066055943785e-08;0.01859848472755799;0.018599177484590463
6.630592;1.0543138476021143;-3.38770879437477e-07;-3.059794491806576e-07;-0.01959993157172938;-0.01859223682763059;1.053779597583657;10.000047526789553;-0.8337359961558664;-0.01642198644070906;-0.016422041177574332;-4.5201555288759e-08;0.018591440150982713;0.018592215739629225
6.640592;1.0543170449939203;-3.4314846517407474e-07;-3.1103406875522944e-07;-0.019592959508773624;-0.018585570176848944;1.0537840790554212;10.00003205144642;-0.8337359959542779;-0.016421986305274874;-0.0164220415697026;-4.5069808775827875e-08;0.018585396454829362;0.018586253102454025
6.650592;1.0543192328997122;-3.475242379515433e-07;-3.1607431411192167e-07;-0.019585968830642626;-0.018578903499966517;1.053787459256535;10.000015482282835;-0.833735995755318;-0.016421986185497024;-0.01642204194910352;-4.492495978198038e-08;0.018578353770648162;0.018579289512531596
6.660592;1.0543224087784167;-3.5192501113303066e-07;-3.211242074307164e-07;-0.01957899670184901;-0.018572236797726776;1.0537917447459044;9.999997876956472;-0.8337359955584355;-0.016421986079117854;-0.016422042317039788;-4.476797880271551e-08;0.018572312215362208;0.018573324901623126
6.670592;1.0543255698984264;-3.740839769557473e-07;-3.43004833937576e-07;-0.019573195868434083;-0.01856668118180046;1.0537959420860552;9.999979289775284;-0.833735995363161;-0.016421985984124643;-0.016422042675036462;-4.459975353421952e-08;0.018565271889139527;0.01856635920093658
6.680592;1.0543277173563788;-3.7848744868170456e-07;-3.4802866150093967e-07;-0.019566205111897803;-0.018560014432550138;1.0538000577277065;9.999959776864838;-0.8337359951692236;-0.016421985898604143;-0.016422043024819775;-4.442125054041751e-08;0.018559232885238607;0.018560392361409325
6.690592;1.0543308520566472;-3.8291491652491116e-07;-3.53060174510108e-07;-0.019559232886597687;-0.018553347661867194;1.0538030981313145;9.999939395213076;-0.8337359949766441;-0.016421985820992455;-0.01642204336797647;-4.4233296312438384e-08;0.018552195296842214;0.018553424364422883
6.700592;1.0543329768164535;-3.873390311630574e-07;-3.580742225213468e-07;-0.019552242078656197;-0.018546680871014454;1.0538070704831757;9.999918199533065;-0.8337359947856524;-0.016421985750433712;-0.016422043705833455;-4.4036199297060263e-08;0.018546159219892076;0.018547455217125856
6.710592;1.0543360933275054;-4.103254834961745e-07;-3.806812250062715e-07;-0.01954526977388992;-0.01854001406076038;1.05381098369682;9.999896247165323;-0.8337359945965928;-0.01642198568683456;-0.0164220440397075;-4.3829795234692144e-08;0.018539124749329186;0.018540484940016314
6.720592;1.0543392035125458;-4.1477300074763287e-07;-3.8568883799991644e-07;-0.019538297444464326;-0.01853334723277389;1.0538148478613383;9.999873604906016;-0.8337359944099164;-0.016421985630491718;-0.01642204437100533;-4.361383235807981e-08;0.01853209197590481;0.01853351355533882
6.730592;1.0543413054555166;-4.1921363908812004e-07;-3.9067683871767785e-07;-0.019531306548961742;-0.018526680387311124;1.0538186722637872;9.999850343151376;-0.8337359942261565;-0.016421985581660747;-0.0164220447009461;-4.338830963129541e-08;0.01852606099051993;0.018527541080323902
6.740592;1.054344397322633;-4.236731316566405e-07;-3.956689114664425e-07;-0.019524334146198696;-0.018520013524579722;1.0538214638706922;9.999826523081719;-0.833735994045846;-0.016421985540443926;-0.01642204503027232;-4.315368546218638e-08;0.01851903188666297;0.018520567523292255
6.750592;1.0543464769177977;-4.4663762321321666e-07;-4.1820058186804684e-07;-0.01951734317571482;-0.018513346644273346;1.0538252269962831;9.99980219314277;-0.8337359938695378;-0.016421985506813935;-0.016422045359120476;-4.291098459945062e-08;0.01851300475617469;0.018514592885556614
6.760592;1.0543495443939945;-4.502836229189329e-07;-4.2239236532443873e-07;-0.019511542067616277;-0.018507790858326344;1.0538289641069587;9.999777395081809;-0.8337359936979445;-0.01642198548055826;-0.01642204568699175;-4.266169996273632e-08;0.01850597968416081;0.018507617172530026
6.770592;1.0543525967163578;-4.547514418399956e-07;-4.2734756549714834e-07;-0.019504569551952688;-0.01850112394520873;1.0538326770230708;9.999752172470142;-0.8337359935319321;-0.016421985461246326;-0.01642204601286625;-4.240753020902042e-08;0.018499956744888146;0.01850164039917495
6.780592;1.0543546291147128;-4.592117887850687e-07;-4.322779580247636e-07;-0.01949757850056213;-0.018494457016371986;1.0538363672183795;9.99972657767726;-0.8337359933723831;-0.016421985448202173;-0.016422046335285604;-4.215022977593437e-08;0.018492935997116378;0.018494662585044726
6.790592;1.054357633949967;-4.821798714135948e-07;-4.547431659157493e-07;-0.01949060589503214;-0.018487790071945138;1.053839035370408;9.999700668354803;-0.8337359932201267;-0.01642198544042284;-0.016422046652325897;-4.189152456164329e-08;0.018486917483106755;0.018488683759937213
6.800592;1.0543606052863084;-4.866607769543735e-07;-4.5965033838476426e-07;-0.01948363326046228;-0.018481123113242712;1.0538426814187987;9.999674493098555;-0.8337359930758468;-0.016421985436543714;-0.016422046961703393;-4.163280331853168e-08;0.018479901228138626;0.0184817039759386
6.810592;1.0543625365967726;-4.911361553754166e-07;-4.6452955655898396e-07;-0.019476642108910164;-0.01847445614009647;1.053846305241683;9.999648088149048;-0.8337359929398845;-0.01642198543486873;-0.016422047261077113;-4.13748086254461e-08;0.018472887229249998;0.018474723302928844
6.820592;1.054365423675243;-5.141009091423262e-07;-4.869221606043247e-07;-0.019469669382376476;-0.018467789151954093;1.0538499070220955;9.999621490663062;-0.8337359928121243;-0.016421985433413222;-0.016422047548321397;-4.1117702910842926e-08;0.01846687544638798;0.01846874181419117
6.830592;1.0543682665381537;-5.185999295360122e-07;-4.917740934065e-07;-0.019462696625808802;-0.01846112214932527;1.0538534872739291;9.999594745587038;-0.8337359926921443;-0.01642198542994728;-0.016422047821491058;-4.0861233341043684e-08;0.018459865809458242;0.018461759579098406
6.840592;1.054370064899539;-5.230948697456974e-07;-4.965967819464803e-07;-0.01945570537050838;-0.018454455131229407;1.053856047107049;9.999567900747646;-0.8337359925794305;-0.016421985422193506;-0.016422048078567123;-4.060483112956378e-08;0.018453858224478082;0.01845577666039011
6.850592;1.0543728207683758;-5.276131868419486e-07;-5.014149655870424e-07;-0.019448732531068304;-0.0184477880970151;1.0538595882130244;9.999541002717978;-0.8337359924734076;-0.016421985408374633;-0.016422048317378417;-4.034806529866981e-08;0.018446852572653976;0.018448793107138598
6.860592;1.054374536590944;-5.505705733205655e-07;-5.236972539712761e-07;-0.019441741191081923;-0.018441121045363752;1.0538631119127946;9.999514096817864;-0.8337359923733382;-0.016421985387727753;-0.016422048535814998;-4.0091192090056066e-08;0.0184408487159448;0.01844280894567179
6.870592;1.0543772172162122;-5.551065448760977e-07;-5.284786299693941e-07;-0.019434768265383016;-0.01843445397667943;1.053866618001007;9.999487229999481;-0.833735992278279;-0.0164219853603648;-0.016422048732072866;-3.983500856048882e-08;0.018433846511824992;0.018435824178050796
6.880592;1.0543798651026908;-5.588441075699586e-07;-5.324746315453162e-07;-0.019428966697823218;-0.018428898001637196;1.0538701044681746;9.999460453171448;-0.8337359921872418;-0.016421985326615558;-0.01642204890462506;-3.9580219071487226e-08;0.018426845831161637;0.018428838792592276
6.890592;1.0543814828257279;-5.633982521281913e-07;-5.372165305826481e-07;-0.01942197525799236;-0.01842223089988081;1.0538725684238626;9.999433817370901;-0.8337359920994774;-0.0164219852865108;-0.016422049051882954;-3.9327132556053235e-08;0.01842084657495337;0.018422852778191195
6.900592;1.0543840715457506;-5.86399109977567e-07;-5.594250059515066e-07;-0.01941500218574623;-0.018415563783465663;1.0538760076577915;9.999407366533468;-0.8337359920146042;-0.01642198523975393;-0.016422049171930467;-3.907588863961728e-08;0.01841384867750486;0.018415866128045723
6.910592;1.0543866335773735;-5.90996190690531e-07;-5.641466227069544e-07;-0.0194080290789261;-0.01840889665501336;1.0538794213067681;9.99938113621285;-0.8337359919324115;-0.01642198518600687;-0.01642204926272911;-3.8826834406653385e-08;0.01840785209069053;0.01840987883430915
6.920592;1.0543881679595208;-5.95598233673543e-07;-5.688433753738583e-07;-0.01940103752185415;-0.018402229515463504;1.0538828089109948;9.999355159801956;-0.833735991852459;-0.01642198512505521;-0.01642204932256233;-3.858067201770913e-08;0.018400856772014727;0.018402890893224066
6.930592;1.0543906733104116;-6.002312443910921e-07;-5.735396307035357e-07;-0.01939406432494456;-0.01839556236641343;1.0538861691647399;9.999329474770125;-0.8337359917738508;-0.016421985056706803;-0.016422049350220257;-3.833843255019548e-08;0.018393862685293538;0.01839590232367558
6.940592;1.0543921467737492;-6.232565964163521e-07;-5.956538559236899e-07;-0.01938707267595368;-0.018388895208946744;1.0538884994445672;9.999304122564585;-0.833735991695349;-0.01642198498069339;-0.016422049344977156;-3.8101511381347725e-08;0.01838786979645601;0.01838991318127702
6.950592;1.0543945866617743;-6.279155914210868e-07;-6.003207330264771e-07;-0.019380099384838728;-0.018382228045746997;1.0538917961474568;9.999279139865035;-0.833735991615607;-0.016421984896708614;-0.016422049306570288;-3.7871515646942236e-08;0.01838087806324569;0.018382923560043795
6.960592;1.0543969882140831;-6.325896352636648e-07;-6.049783511838923e-07;-0.019373126041667636;-0.01837556087781063;1.0538950557691324;9.999254551675302;-0.8337359915333267;-0.016421984804464995;-0.01642204923503852;-3.764984840233732e-08;0.01837488742820694;0.018376933580669882
