time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.970592;1.0543983472793372;-6.372649287347224e-07;-6.096168473446181e-07;-0.019366134276434237;-0.018368893706728763;1.0538982758182673;9.99923037873586;-0.8337359914472717;-0.016421984703725072;-0.01642204913047695;-3.743762492804788e-08;0.018367897818055427;0.018369943370090167
6.980592;1.0544006603910272;-6.603302142952868e-07;-6.316794699816882e-07;-0.019359160818993495;-0.018362226533630874;1.053901454588347;9.999206645048893;-0.833735991356166;-0.016421984594334395;-0.016422048993040884;-3.723591683177189e-08;0.018361909152336344;0.018363953046939895
6.990592;1.0544029285189314;-6.650408373976849e-07;-6.363168237484063e-07;-0.01935218731932482;-0.018355559361780356;1.0539035907390146;9.999183372475297;-0.8337359912586275;-0.016421984476161274;-0.016422048823163806;-3.704575423533855e-08;0.0183549213562763;0.018356962716175765
7.000592;1.0544041527694876;-6.69751737736718e-07;-6.409419030919134e-07;-0.019345195414478364;-0.018348892192983367;1.0539066835254036;9.999160576523044;-0.8337359911532481;-0.01642198434894203;-0.016422048621562314;-3.6867983506732525e-08;0.018347934367161457;0.018349972469377692
7.010592;1.054406336193832;-6.736786245348064e-07;-6.448121802330971e-07;-0.019339393252064376;-0.01834333614038251;1.0539097325972104;9.999138269640275;-0.833735991038708;-0.016421984212274227;-0.01642204838894626;-3.670330787595281e-08;0.018341948130362686;0.01834398238862049
7.020592;1.0544084819279003;-6.967638989425145e-07;-6.668458160391412e-07;-0.019332419580338777;-0.018336668983510284;1.0539127371610575;9.99911646224104;-0.8337359909137759;-0.016421984065731275;-0.01642204812588711;-3.6552397223396906e-08;0.018334962592477577;0.018336992542320685
7.030592;1.0544095962119435;-7.015035824042745e-07;-6.714727016887967e-07;-0.01932542753697236;-0.01833000183591677;1.0539156956985485;9.999095160214036;-0.8337359907773175;-0.01642198390889634;-0.016422047833018646;-3.641583647391201e-08;0.01832897770556102;0.01833100297309374
7.040592;1.054411684016806;-7.062673785162066e-07;-6.761160197648302e-07;-0.019318453776619806;-0.01832333469819535;1.0539176065147695;9.999074363801665;-0.833735990628364;-0.016421983741378397;-0.016422047511290526;-3.6293944144910115e-08;0.018321993437115828;0.01832401369868153
7.050592;1.0544127508429315;-7.110287443069354e-07;-6.807520105688941e-07;-0.019311461647510162;-0.018316667571264746;1.0539204685397094;9.999054068406265;-0.8337359904662476;-0.016421983562827182;-0.016422047162040324;-3.6186705981685094e-08;0.018315009766558494;0.0183170247305206
7.060592;1.0544148007192145;-7.341248881046912e-07;-7.027715097604992e-07;-0.019304487778043153;-0.01831000045486979;1.0539232820347424;9.999034265540855;-0.8337359902907269;-0.016421983372880897;-0.016422046786859754;-3.609384861472652e-08;0.018309026669313094;0.018311036089943184
7.070592;1.0544168392454418;-7.389165065156913e-07;-7.074226070451007e-07;-0.01929751387337642;-0.018303333350316576;1.0539260489062832;9.999014944117196;-0.8337359901017428;-0.016421983171132103;-0.016422046387504836;-3.601488790528342e-08;0.018302044107836226;0.01830404780850189
7.080592;1.0544178701244689;-7.43707515153647e-07;-7.120665205673098e-07;-0.019290521625451515;-0.018296666256876478;1.0539287721268547;9.99899609684907;-0.8337359898990159;-0.016421982957132476;-0.016422045965966633;-3.594920829484576e-08;0.018296062037161203;0.018298059920482886
7.090592;1.0544198973292112;-7.668151747499065e-07;-7.340748746807702e-07;-0.01928354762296927;-0.01828999917391795;1.0539304545143866;9.99897772928771;-0.8337359896820159;-0.01642198273037414;-0.01642204552444639;-3.5896210877616336e-08;0.01828908040592544;0.018291072464334875
7.100592;1.0544219265020682;-7.71640413080968e-07;-7.387339164671102e-07;-0.019276573591147834;-0.018283332102988957;1.0539330979978216;9.99895985726621;-0.8337359894502147;-0.016421982490345436;-0.01642204506511567;-3.5855330802943226e-08;0.0182830991434635;0.018285085490787154
7.110592;1.054422960420175;-7.764678220727665e-07;-7.433857223797467e-07;-0.019269581241423986;-0.018276665043684085;1.0539357039874604;9.99894249234631;-0.8337359892033328;-0.01642198223670873;-0.016422044589890453;-3.582597625744222e-08;0.018276118154969545;0.01827809905946506
7.120592;1.0544250019937194;3.901501775956328e-07;3.630564818223331e-07;-0.01926260632812042;-0.018269997231283162;1.0539382743329466;9.99892563083919;-0.8337359889414203;-0.01642198196943341;-0.016422044100443414;-3.580766530065882e-08;0.018269137333556795;0.018271113225744377
7.130592;1.0544270530911815;3.6701461866287403e-07;3.410602995246125e-07;-0.019255632169820916;-0.01826333019671896;1.0539408119903335;9.998909249341887;-0.8337359886647172;-0.01642198168882432;-0.016422043598290817;-3.580024126192851e-08;0.018263156573070618;0.01826512803332405
7.140592;1.0544281173337975;3.6214221643541933e-07;3.3639868876798304e-07;-0.0192486397284303;-0.018256663174596368;1.0539423211080434;9.998893302285735;-0.8337359883735165;-0.01642198139542266;-0.016422043084810586;-3.580385493917183e-08;0.018256175776441928;0.01825814350974068
7.150592;1.0544301958475115;3.5804315185980413e-07;3.324826656710411e-07;-0.019242836996970235;-0.018251107276339693;1.0539448066693726;9.998877729220151;-0.8337359880681361;-0.016421981089723012;-0.016422042561286307;-3.581876179691749e-08;0.018250194857449043;0.018252159660219876
7.160592;1.0544312896505674;3.531300687514294e-07;3.278072055194797e-07;-0.019235844502783296;-0.01824444028026418;1.0539472739934637;9.998862472177164;-0.8337359877488686;-0.01642198077200208;-0.016422042028858507;-3.584517633401612e-08;0.018243213728629748;0.018245176467854073
7.170592;1.0544333983739183;3.2994605665888057e-07;3.058139777423656e-07;-0.019228870210586387;-0.018237773297266;1.0539497286435027;9.998847485845463;-0.8337359874160449;-0.016421980442479778;-0.01642204148844473;-3.588324681974252e-08;0.018237232291563765;0.0182391938995575
7.180592;1.054435523203262;3.2498587060016017e-07;3.011160683922402e-07;-0.01922189589346367;-0.018231106326355353;1.0539521768896376;9.998832733050607;-0.8337359870702163;-0.016421980101454674;-0.016422040940794393;-3.5933026721209713e-08;0.01823025044361083;0.01823221191341522
7.190592;1.0544366623433334;3.2001807127635844e-07;2.964203112705172e-07;-0.019214903314231275;-0.018224439367390106;1.0539536263126197;9.998818175925194;-0.8337359867120891;-0.016421979749212914;-0.01642204038652827;-3.599438261592995e-08;0.01822326809068754;0.018225230466475884
7.200592;1.0544388141867178;3.150193738435663e-07;2.9170223280206926e-07;-0.0192079289279703;-0.018217772419856282;1.053956086293555;9.99880377702594;-0.8337359863422741;-0.01642197938601792;-0.016422039826234643;-3.606697481410482e-08;0.018217285159919216;0.018219249514507544
7.210592;1.0544409774041728;2.9179238811000017e-07;2.697012657401864e-07;-0.019200954490842487;-0.018211105483379363;1.0539585679877699;9.998789512922169;-0.8337359859610749;-0.01642197901230023;-0.01642203926061375;-3.6150366104401906e-08;0.01821030160304475;0.01821226900282877
7.220592;1.0544421540973374;2.8677997116600785e-07;2.6498078375129807e-07;-0.019193961822057345;-0.018204438556824274;1.0539610830636925;9.998775384944874;-0.8337359855683275;-0.016421978628823244;-0.016422038690452757;-3.624395610963915e-08;0.018204317383849877;0.018206288864656788
7.230592;1.0544443446463108;2.8174168377457526e-07;2.60239023762668e-07;-0.019186987323946532;-0.018197771640187824;1.053963641967293;9.998761416780562;-0.8337359851634933;-0.01642197823670612;-0.01642203811656854;-3.634667755983128e-08;0.018197332467170733;0.018199309034302304
7.240592;1.0544455493736442;2.7670362204298575e-07;2.554999254035988e-07;-0.01917999459331712;-0.018191104733727776;1.05396525351183;9.998747645088102;-0.8337359847460061;-0.01642197783740928;-0.016422037539732384;-3.645697255375695e-08;0.018191346817087388;0.018193329459622584
7.250592;1.0544477666966163;2.534583972892897e-07;2.3349291546269457e-07;-0.01917302000597656;-0.01818443783838345;1.0539679255278842;9.998734109119482;-0.8337359843154788;-0.01642197743279603;-0.016422036960499004;-3.65732114978786e-08;0.018184360394163823;0.018186350101239455
7.260592;1.0544499962274927;2.4919737564220046e-07;2.294907007656137e-07;-0.019167216904511366;-0.018178882065560443;1.0539706650385523;9.99872084439158;-0.8337359838717892;-0.016421977025132945;-0.016422036379202663;-3.669409388023348e-08;0.01817737315575306;0.018179370926111552
7.270592;1.0544512359584086;2.4413854940608675e-07;2.2473005658476788e-07;-0.019160224073690026;-0.01817221519490807;1.05397347784583;9.998707886098178;-0.8337359834153313;-0.01642197661681253;-0.016422035796198945;-3.6818662024831074e-08;0.01817138506580194;0.018173391905971142
7.280592;1.0544534859812276;2.390610596168325e-07;2.1994799130610055e-07;-0.019153249376906163;-0.018165548338239322;1.0539763683523322;9.998695273713585;-0.8337359829472539;-0.016421976209935078;-0.01642203521203893;-3.6946028665617126e-08;0.01816439610821195;0.018166413021223463
7.290592;1.0544557466713709;2.1581950937970343e-07;1.979333450263676e-07;-0.019146274621815725;-0.018158881496343197;1.0539783400741065;9.998683045164386;-0.8337359824693911;-0.01642197580609507;-0.016422034627411347;-3.7075188950775286e-08;0.01815840629228709;0.018160434263843814
7.300592;1.0544570206112296;2.107516644334203e-07;1.9314849722050322e-07;-0.01913928167931794;-0.01815221466903914;1.0539813962075684;9.998671226987591;-0.8337359819840008;-0.016421975406495568;-0.016422034043095377;-3.7205065010557596e-08;0.018151415646237252;0.018153455637176793
7.310592;1.0544593083201583;2.0566854073336757e-07;1.8834039218613885e-07;-0.019132306846725348;-0.01814554785655933;1.0539845392920906;9.998659831037127;-0.8337359814934587;-0.016421975012192037;-0.016422033460039013;-3.733458186776081e-08;0.018145424210725535;0.018147477156379276
7.320592;1.0544606108789596;2.005955234074535e-07;1.8353188941191633e-07;-0.019125313824583393;-0.01813888105903255;1.0539877709005259;9.998648856982605;-0.8337359809999493;-0.0164219746241675;-0.01642203287932194;-3.746259616133421e-08;0.018138432036490917;0.018140498848616977
7.330592;1.0544629285329141;1.7737690634375074e-07;1.6150184381474717e-07;-0.019118338883811495;-0.01813221427687159;1.0539900927585388;9.998638293647929;-0.8337359805053355;-0.016421974243211845;-0.01642203230200353;-3.758784568054635e-08;0.01813243918017614;0.01813452075403485
7.340592;1.0544652640042698;1.7229722164498857e-07;1.5666193026206846e-07;-0.019111363902462312;-0.018125547509977757;1.0539935080524667;9.998628117831181;-0.8337359800112389;-0.01642197386980218;-0.016422031729152846;-3.7709122087385454e-08;0.01812544570039202;0.018127542928752714
7.350592;1.0544666186470162;1.680311924234303e-07;1.5257897875036132e-07;-0.019105542290928434;-0.01811999186952446;1.0539970212845688;9.998618299619457;-0.8337359795190652;-0.01642197350407548;-0.0164220311620465;-3.7825527038925414e-08;0.01811945165467416;0.018121565437447553
7.360592;1.0544689938572205;1.448424623002648e-07;1.305329040474915e-07;-0.019098567199356015;-0.018113325134000866;1.054000637506465;9.998608814793247;-0.8337359790299639;-0.016421973145843982;-0.01642203060219393;-3.7936473889515466e-08;0.018112457103224577;0.018114588331276864
7.370592;1.0544703925293768;1.3979025984477036e-07;1.256699527948184e-07;-0.01909157395758927;-0.018106658413866418;1.0540043617145267;9.99859964744178;-0.8337359785449375;-0.016421972794595632;-0.01642203005102617;-3.804132924420359e-08;0.018106462121446672;0.018108611636283335
7.380592;1.0544728148807825;1.3473143519511802e-07;1.207812163398489e-07;-0.01908459877210108;-0.018099991709150543;1.0540071977903047;9.998590780761644;-0.8337359780650074;-0.016421972449650858;-0.016422029509548713;-3.813912743753449e-08;0.0180994668018822;0.018101635364745433
7.390592;1.054475261028617;1.296788387180069e-07;1.1587852210132546e-07;-0.01907762352847944;-0.018093325020163087;1.0540111473131721;9.998582194778297;-0.8337359775914192;-0.016421972110591602;-0.016422028978439928;-3.822868592713245e-08;0.018092471239994388;0.018094659526972316
7.400592;1.0544767292224266;1.0655767590262367e-07;9.382055328211942e-08;-0.01907063012714611;-0.01808665834772267;1.0540152090148727;9.998573870227565;-0.8337359771258602;-0.01642197177758782;-0.016422028458409375;-3.8308870559098186e-08;0.01808647552055253;0.01808868413483793
7.410592;1.0544792186082732;1.0152238039459284e-07;8.88979589779418e-08;-0.019063654772353212;-0.018079991692366473;1.0540193785943321;9.998565786773629;-0.8337359766702638;-0.016421971451364134;-0.016422027950164904;-3.837872115165121e-08;0.01807947971559861;0.018081709207305497
7.420592;1.054480725751389;9.730032734690809e-08;8.473174541067071e-08;-0.019057832847596292;-0.018074436165409886;1.054022649051711;9.998557920456555;-0.8337359762262632;-0.016421971132983933;-0.016422027454064642;-3.843737565548017e-08;0.018073483893244247;0.018075734768583145
7.430592;1.0544832476626695;9.226997825815613e-08;7.978669827049999e-08;-0.019050857385389905;-0.018067769544953816;1.054027011857411;9.998550241484159;-0.8337359757949021;-0.01642197082358958;-0.01642202696995376;-3.848397762047458e-08;0.01806648812808403;0.0180687608255458
7.440592;1.0544857801698284;6.917905388558723e-08;5.770397224319809e-08;-0.019043881852881996;-0.018061102941212177;1.0540314579305021;9.99854270803852;-0.8337359753767354;-0.01642197052421477;-0.01642202649719463;-3.851769539996879e-08;0.01806049250339014;0.01806278734386559
7.450592;1.0544873202954153;6.416789076345226e-08;5.276206148394808e-08;-0.01903688822082505;-0.018054436352975416;1.0540359779213773;9.998535262873418;-0.8337359749721082;-0.016421970235839373;-0.016422026034769374;-3.853772502718639e-08;0.018053497105811077;0.01805581425315223
7.460592;1.0544898619508718;5.914346089795635e-08;4.780480503203335e-08;-0.01902991259336049;-0.018047769779007537;1.0540405628234377;9.998527839233203;-0.8337359745814382;-0.01642196995965566;-0.016422025581545704;-3.854335554817921e-08;0.018047502020691747;0.01804984147488265
7.470592;1.054491398897868;5.4129169173158904e-08;4.285835306574407e-08;-0.01902291886890314;-0.018041103217880897;1.0540442049267318;9.998520372568722;-0.8337359742053276;-0.016421969697258277;-0.01642202513658958;-3.853404403075622e-08;0.01804050732250804;0.018042868942367698
7.480592;1.0544939243135762;3.106506165843655e-08;2.079879684435571e-08;-0.019015943124679833;-0.018034436668138504;1.0540488979181173;9.998512810241325;-0.8337359738445043;-0.016421969450434525;-0.01642202469926177;-3.8509176824181475e-08;0.01803451305775713;0.018036896596897996
7.490592;1.054496434521798;2.6833635393690766e-08;1.66086158927346e-08;-0.019010138921389037;-0.018028881239149433;1.0540536365517161;9.998505113986075;-0.8337359734997007;-0.016421969220618657;-0.016422024269125833;-3.8467764060283025e-08;0.01802851924162802;0.01803092436754212
7.500592;1.0544979255297695;2.1814442229951424e-08;1.1682640227149934e-08;-0.01900314506209906;-0.018022214708161313;1.054058416756522;9.99849725646493;-0.8337359731714888;-0.016421969008492437;-0.01642202384581233;-3.8408552512576846e-08;0.01802152586846522;0.018023952159875643
7.510592;1.0545003957926897;1.6778439233563847e-08;6.753978192937192e-09;-0.018996169178830236;-0.018015548185594813;1.0540622352635463;9.998489220480394;-0.8337359728601259;-0.016421968814050076;-0.016422023428983627;-3.8330402872509126e-08;0.01801553292094542;0.018017979868876235
7.520592;1.0545018441823235;-6.259028354189999e-09;-1.5231690536484997e-08;-0.018989175222590037;-0.018008881671608187;1.054067088794586;9.998481003458807;-0.8337359725656541;-0.016421968637063872;-0.016422023018530723;-3.823248463364249e-08;0.018008540386770168;0.018011007396235196
7.530592;1.0545042720825955;-1.129842885567435e-08;-2.0131164994928473e-08;-0.018982199243362113;-0.01800221516646289;1.0540719740259905;9.998472617877592;-0.833735972288227;-0.01642196847762822;-0.016422022614695296;-3.8114320469835507e-08;0.018002548275244064;0.018005034655804136
7.540592;1.0545066796527063;-1.5549336122852554e-08;-2.426374501444747e-08;-0.018976394812144106;-0.01799665978108413;1.0540768875582345;9.998464084776105;-0.8337359720281807;-0.016421968336305992;-0.016422022217762226;-3.797586984593847e-08;0.017995556614182024;0.01799806157742654
7.550592;1.054508068995799;-2.0589301328517606e-08;-2.9123829598294865e-08;-0.018969400747552385;-0.017989993293829765;1.0540808252358278;9.998455428426604;-0.8337359717857304;-0.016421968213868175;-0.016422021827720398;-3.781740186438548e-08;0.017989565437494193;0.017992088107307392
7.560592;1.0545104424767597;-4.363276953704759e-08;-5.103524111642905e-08;-0.018962424619355465;-0.017983326815844386;1.054085782074261;9.998446679382402;-0.8337359715607099;-0.016421968111200193;-0.016422021444423597;-3.763918056554343e-08;0.017982574779205226;0.017985114198576464
7.570592;1.0545118049688398;-4.868319616769842e-08;-5.585810327816153e-08;-0.01895543047966061;-0.01797666034781576;1.0540907527969092;9.998437882299624;-0.8337359713525848;-0.01642196802944229;-0.016422021067979336;-3.744137228746877e-08;0.01797658467316033;0.017979139807892418
7.580592;1.0545141595739733;-5.375622709863619e-08;-6.0675937955611e-08;-0.018948454277136;-0.017969993890369358;1.0540957320822308;9.998429094323985;-0.8337359711606249;-0.016421967969856375;-0.016422020698767734;-3.7224093458643284e-08;0.017969595150190264;0.01797216490304627
7.590592;1.0545155100321664;-5.803528417260566e-08;-6.471290763607874e-08;-0.01894263167686269;-0.017964438554565792;1.0540997151176252;9.998420374449436;-0.8337359709840065;-0.016421967933478228;-0.016422020337130788;-3.6987437320811124e-08;0.017963606233872293;0.017966189468819702
7.600592;1.0545178591826614;-8.10904946575357e-08;-8.652743607258588e-08;-0.018935655381648576;-0.017957772118193775;1.0541046983458118;9.99841177746464;-0.8337359708218389;-0.016421967921006336;-0.016422019983227943;-3.673164430752536e-08;0.01795761794253511;0.01796021350721826
7.610592;1.0545202119177173;-8.619516352446167e-08;-9.128894764825608e-08;-0.018928679054527348;-0.01795110569152183;1.0541096789194335;9.998403351199887;-0.8337359706733003;-0.0164219679329189;-0.016422019637125425;-3.645735906411386e-08;0.017950630287354927;0.017953237031170383
7.620592;1.0545215712408649;-9.130227244852754e-08;-9.60231183507582e-08;-0.01892168473984479;-0.01794443927384065;1.0541146533773758;9.998395134608234;-0.8337359705378212;-0.016421967969594883;-0.01642201929884486;-3.616576403035923e-08;0.017944643256376326;0.017947260054665657
7.630592;1.0545239406054285;-9.643685480463463e-08;-1.0075302355346294e-07;-0.018914708334197953;-0.0179377728644831;1.0541186177787552;9.99838716035616;-0.8337359704151821;-0.0164219680313046;-0.01642201896834534;-3.5858619630663143e-08;0.017937656800109374;0.017940282589609596
7.640592;1.0545253221975803;-1.1871510471626377e-07;-1.2171037362927494e-07;-0.018908885569642812;-0.017932217573328173;1.0541235691281494;9.998379456744843;-0.8337359703055656;-0.016421968118026303;-0.016422018645409556;-3.55382091600077e-08;0.017931670833058976;0.017934304647067807
7.650592;1.054527719572678;-1.2387541613940795e-07;-1.2640257829748798e-07;-0.018901909092471407;-0.017925551177842742;1.0541285057336223;9.998372045766512;-0.8337359702095128;-0.01642196822934343;-0.016422018329389776;-3.520707991922878e-08;0.017924685243650783;0.017927326231237183
7.660592;1.0545291338320852;-1.2904037123136649e-07;-1.3106807779526442e-07;-0.018894914656593445;-0.017918884787756367;1.0541324265859164;9.998364941645441;-0.8337359701277277;-0.016421968364647318;-0.01642201801922642;-3.486781147039968e-08;0.017918699899851422;0.017921347330230392
7.670592;1.0545315669006508;-1.3423444117664554e-07;-1.3573029676324154e-07;-0.018887938107017957;-0.01791221840209487;1.0541373314933051;9.998358154618048;-0.8337359700609354;-0.016421968523335096;-0.016422017713981864;-3.452299073523846e-08;0.01791271464852495;0.017915367916697546
7.680592;1.054534020817181;-1.5656076189244797e-07;-1.5660983798372028e-07;-0.018882133144266438;-0.017906663130759556;1.0541422210450426;9.998351697704678;-0.8337359700099617;-0.01642196870469941;-0.016422017413296606;-3.417510743948016e-08;0.017905729320516033;0.017908387952477407
7.690592;1.0545355002792267;-1.6176904735487457e-07;-1.612269476243607e-07;-0.018875138620925713;-0.01789999675156749;1.0541470955507435;9.998345584675135;-0.8337359699758267;-0.01642196890784668;-0.016422017117259213;-3.382638076757011e-08;0.0178997437475479;0.017902407389712285
7.700592;1.054538007503068;-1.67005664380004e-07;-1.6584287688319642e-07;-0.01886816196608837;-0.017893330374396;1.0541509548299177;9.998339817591928;-0.8337359699596281;-0.016421969131912326;-0.016422016826056682;-3.347885017812476e-08;0.017892757772626222;0.017895426178682946
7.710592;1.0545395442310344;-1.7224585020845839e-07;-1.7043513976165253e-07;-0.018861167386625917;-0.01788666399818369;1.0541557990785468;9.998334379198276;-0.8337359699623971;-0.016421969376246723;-0.016422016539732198;-3.313457790402611e-08;0.01788677124888386;0.01788944428071335
7.720592;1.0545421109965036;-1.946047067859731e-07;-1.9123479278541606e-07;-0.018855362299641003;-0.017881108732529308;1.0541606290687233;9.9983292369481;-0.8337359699850578;-0.01642196964032613;-0.016422016257841572;-3.2795579157525615e-08;0.01788078404906987;0.0178834616718976
7.730592;1.054543710592089;-1.9986812848157387e-07;-1.957963329397806e-07;-0.018848367667976276;-0.017874442355049355;1.0541644457053554;9.998324348408051;-0.8337359700283468;-0.016421969923471693;-0.016422015979185994;-3.246347520427548e-08;0.017873796079821633;0.017876478335478018
7.740592;1.0545463433563163;-2.0515711550400735e-07;-2.0035646096176054e-07;-0.01884139088094145;-0.017867775975457387;1.0541692496407629;9.998319663879437;-0.8337359700926533;-0.016421970224526017;-0.016422015702057983;-3.213923095593167e-08;0.017867807277578203;0.017870494251521752
7.750592;1.0545480086259187;-2.0965663887579294e-07;-2.0414380787493982e-07;-0.018835567852853764;-0.017862220703653463;1.054174040678739;9.998315132166491;-0.8337359701778608;-0.01642197054178101;-0.016422015424831123;-3.1823339434209185e-08;0.017861817594971102;0.01786450939805828
7.760592;1.0545507035166726;-2.3282241014236993e-07;-2.2561023461108053e-07;-0.01882859098978274;-0.017855554316970886;1.054178817181044;9.998310704758072;-0.8337359702834002;-0.016421970873341265;-0.01642201514640808;-3.151627193896885e-08;0.017854826989827655;0.017857523768628255
7.770592;1.054552426722645;-2.3812108263332304e-07;-2.3011306340279917e-07;-0.01882159625228499;-0.017848887926051153;1.0541825761721677;9.998306335722436;-0.8337359704085169;-0.016421971217556997;-0.016422014866242313;-3.121863474250747e-08;0.017848835411482043;0.017851537383967095
7.780592;1.0545551752805542;-2.4343704538549855e-07;-2.3461448944035436e-07;-0.018814619332514142;-0.01784222153003714;1.054187313755514;9.998301985423131;-0.8337359705523709;-0.016421971573057463;-0.016422014584107417;-3.093101726316921e-08;0.01784284278995738;0.017845550279044387
7.790592;1.0545579475759814;-2.47967923410842e-07;-2.3835634929787223e-07;-0.018808814044315905;-0.017836666239030984;1.054192025361503;9.998297622152824;-0.8337359707140146;-0.016421971938500087;-0.016422014300145577;-3.0653968441958354e-08;0.01783584904059799;0.017838562485910474
7.800592;1.0545597417495554;-2.7110456006516427e-07;-2.5973022755842366e-07;-0.018801819211997296;-0.017829999830093774;1.0541957061421248;9.998293216667715;-0.8337359708924702;-0.016421972312480406;-0.01642201401519334;-3.038812953380127e-08;0.01782985408083798;0.017832574025046864
7.810592;1.054562558090622;-2.7641453088762165e-07;-2.64189080755397e-07;-0.018794842193397537;-0.017823333413078405;1.0542003514947353;9.998288739846414;-0.8337359710867119;-0.016421972693688693;-0.016422013730761662;-3.013422411553747e-08;0.017823857840928735;0.017826584889941956
7.820592;1.054564395550303;-2.809210970052807e-07;-2.678795047622278e-07;-0.01878901900067099;-0.01781777809670525;1.0542049574660501;9.9982841667141;-0.8337359712955323;-0.016421973081009487;-0.016422013448528724;-2.989282184751292e-08;0.017816860258586104;0.017819595035380387
7.830592;1.0545672550453347;-2.8621967848779603e-07;-2.72316838112815e-07;-0.018782041924477653;-0.01781111165715591;1.054208521048473;9.998279483926211;-0.8337359715175902;-0.016421973473339874;-0.016422013169879464;-2.9664048963647387e-08;0.01781086127462204;0.017813604387421217
7.840592;1.05456913755105;-3.093011620990053e-07;-2.9361717794441514e-07;-0.018775046998351908;-0.01780444520290451;1.0542130402730714;9.998274696719488;-0.8337359717516132;-0.016421973869406095;-0.01642201289575428;-2.944748410136555e-08;0.017804860842613422;0.01780761286310986
7.850592;1.0545720458886692;-3.137865578340199e-07;-2.9728440862924995e-07;-0.0187692415477394;-0.017798889843128975;1.0542175139226615;9.99826982367887;-0.8337359719965073;-0.016421974267992766;-0.01642201262660296;-2.9242252722653298e-08;0.0177988589383447;0.017801620383231645
7.860592;1.054573980787695;-3.190313665581227e-07;-3.0167623374704153e-07;-0.01876224658917168;-0.017792223353601203;1.0542209411894843;9.99826487827593;-0.8337359722513173;-0.01642197466824183;-0.01642201236242238;-2.9047134756075315e-08;0.017791855562407522;0.017794626871032216
7.870592;1.054576943781261;-3.2427195539119e-07;-3.060700775909644e-07;-0.018755269396058184;-0.01778555684312148;1.0542253215404387;9.998259861555628;-0.8337359725151758;-0.01642197506960794;-0.016422012102968692;-2.8860671135606488e-08;0.01778585074530351;0.017788632243627322
7.880592;1.0545789353287944;-3.4647563436518445e-07;-3.265588994873047e-07;-0.01874944607202953;-0.017780001420587114;1.0542296546293486;9.998254774460724;-0.8337359727872907;-0.01642197547179898;-0.016422011848036343;-2.8681285288655592e-08;0.017779844545547183;0.017782636412321803
7.890592;1.0545819569080312;-3.5166872012298827e-07;-3.309275700297711e-07;-0.018742468823009718;-0.017773334863684438;1.0542329404258344;9.998249622943812;-0.833735973066804;-0.016421975874750205;-0.016422011597678556;-2.850738625623706e-08;0.017772837026850376;0.017775639291349447
7.900592;1.0545840070777506;-3.5682556564767517e-07;-3.3527600521333e-07;-0.018735473774953566;-0.01776666828244457;1.0542371791682408;9.998244404732514;-0.8337359733526285;-0.016421976278292137;-0.016422011352219452;-2.833748976032687e-08;0.01776682823957763;0.01776964079894082
7.910592;1.0545870848282588;-3.61184206408393e-07;-3.388835213189804e-07;-0.01872966817058109;-0.01776111278790009;1.0542413704546967;9.998239098378548;-0.8337359736436226;-0.016421976681874638;-0.016422011111989578;-2.817025942876401e-08;0.017760818229624463;0.017763640849082548
7.920592;1.0545891887069874;-3.8404197452695064e-07;-3.6005234859438175e-07;-0.018722673069387075;-0.01775444615872167;1.0542445123865467;9.99823367073899;-0.8337359739388825;-0.016421977084856536;-0.016422010877074768;-2.800438463474181e-08;0.017754807051341807;0.017757639350863764
7.930592;1.0545923194353264;-3.8833888473581225e-07;-3.636399959432636e-07;-0.018716867418684453;-0.01774889061821884;1.0542486018160062;9.998228097099762;-0.8337359742377198;-0.01642197748698767;-0.016422010647361155;-2.7838472586332415e-08;0.017747794762984267;0.01775063622032135
7.940592;1.0545944761676256;-3.933776712975785e-07;-3.6795262527585613e-07;-0.018709872291324644;-0.01774222394527125;1.054252635258269;9.998222376521941;-0.8337359745394459;-0.016421977888479784;-0.01642201042277352;-2.767120896780738e-08;0.01774178141864364;0.017744631394139714
7.950592;1.054597659900071;-3.9839927669762993e-07;-3.722700390750009e-07;-0.018702894883493974;-0.017735557251781022;1.0542556098204994;9.998216530483806;-0.8337359748432738;-0.01642197828968668;-0.016422010203481066;-2.7501692986584026e-08;0.017735767077203427;0.017738624840176898
7.960592;1.054599871892846;-4.203261651209956e-07;-3.926398276814923e-07;-0.018697071421418292;-0.0177300016496456;1.0542595235363867;9.998210591763295;-0.8337359751484602;-0.016421978690784673;-0.016422009989917066;-2.7329439699505266e-08;0.017729751819301746;0.017732616559710868
7.970592;1.0546031146881343;-4.2528352152429224e-07;-3.969377630323885e-07;-0.018690093966983266;-0.017723334919563686;1.054263374878354;9.998204598238223;-0.8337359754545687;-0.016421979091629624;-0.016422009782617607;-2.715397222894612e-08;0.01772373574856437;0.017726606576490864
7.980592;1.0546053869147307;-4.2941935250202316e-07;-4.004760556058615e-07;-0.018684270490125592;-0.01771777928477002;1.054266162707597;9.998198590099793;-0.8337359757614392;-0.016421979491807848;-0.01642200958210849;-2.6974508445211076e-08;0.01771671897779341;0.01771959491752006
7.990592;1.054608686185544;-4.343245194416817e-07;-4.0476047448647877e-07;-0.018677292993394986;-0.017711112525439967;1.0542698870595428;9.998192605064693;-0.8337359760687514;-0.016421979890879037;-0.016422009388967554;-2.6789931999265975e-08;0.0177107016190201;0.01771358159557578
8.000592;1.0546110085474054;-4.568992127409993e-07;-4.258150440760381e-07;-0.018670297756335646;-0.017704445753868425;1.0542735489094066;9.998186677655179;-0.8337359763756202;-0.016421980288518104;-0.016422009203936837;-2.6598895146455922e-08;0.017704683787114633;0.01770756660574425
8.010592;1.054614352233416;-4.609737193501062e-07;-4.2933754877129116e-07;-0.01866449195094548;-0.01769889008331165;1.0542761485401577;9.998180843180752;-0.8337359766805597;-0.016421980684455124;-0.01642200902797422;-2.6399911298864355e-08;0.017698665604032344;0.01770154993442609
8.020592;1.0546167149138803;-4.6579928187162325e-07;-4.335813525199371e-07;-0.018657496707106588;-0.01769222329298462;1.0542796847153293;9.9981751373538;-0.8337359769817397;-0.01642198107855593;-0.01642200886221524;-2.6191381516681752e-08;0.017692647190190466;0.017695531566566832
8.030592;1.0546190968971154;-4.69827925958954e-07;-4.370755597660989e-07;-0.018651673193395273;-0.01768666760560482;1.054282155105061;9.998169588704386;-0.833735977277236;-0.016421981470980493;-0.016422008707861386;-2.5971687879825767e-08;0.017685628649399352;0.01768851149234529
8.040592;1.0546224991950754;-4.923156627266635e-07;-4.580773755004947e-07;-0.0186446956122734;-0.017680000799810244;1.0542855564108917;9.998164211809296;-0.8337359775650353;-0.016421981862094558;-0.016422008566039755;-2.5739405732444897e-08;0.01767961006042877;0.017682489715472056
8.050592;1.0546249249544213;-4.963114215335965e-07;-4.615470730669811e-07;-0.018638872094279238;-0.017674445099052492;1.054288884621861;9.998159010207173;-0.833735977842998;-0.016421982252252783;-0.016422008437603833;-2.549354083837847e-08;0.017673591482996555;0.017676466249642277
8.060592;1.0546283744314089;-5.01087289273173e-07;-4.657578925907567e-07;-0.018631894503469797;-0.01766777828228773;1.0542911361968315;9.998153987044084;-0.8337359781090479;-0.016421982641690556;-0.016422008322975305;-2.523365403285929e-08;0.017667572969227916;0.017670441109066647
8.070592;1.0546308474271338;-5.0505979794492e-07;-4.6920839692384397e-07;-0.018626070979832855;-0.017662222572533286;1.054294308639137;9.998149152015712;-0.8337359783613034;-0.016421983030602973;-0.016422008222255615;-2.49597179728673e-08;0.01766155456658505;0.017664414314088616
8.080592;1.0546343422749762;-5.274698596080941e-07;-4.901423307365544e-07;-0.018619093350903813;-0.017655555749052764;1.0542973996419647;9.99814452054919;-0.8337359785978778;-0.016421983419374127;-0.016422008135427414;-2.467186776448142e-08;0.01765553631376549;0.0176583859015348
8.090592;1.0546368587025416;-5.314171452785151e-07;-4.935696235793697e-07;-0.01861326981660911;-0.017650000036108456;1.054299406214444;9.998140109949833;-0.8337359788166168;-0.01642198380868299;-0.016422008062313077;-2.4370240446256707e-08;0.01764951823258288;0.0176523559225119
8.100592;1.054640394088967;-5.361468925914923e-07;-4.977386101353584e-07;-0.018606292169257924;-0.017643333213389654;1.054302324656651;9.998135932466957;-0.8337359790151627;-0.016421984199302526;-0.0164220080024376;-2.4054791461930648e-08;0.017643500320832495;0.017646324441217318
8.110592;1.0546429468598701;-5.400778402719533e-07;-5.011503650479598e-07;-0.01860046861993257;-0.017637777504658565;1.0543041508710405;9.998131985396224;-0.8337359791913094;-0.01642198459181005;-0.016422007954890485;-2.3725149667976085e-08;0.017636482560991935;0.0176392915450758
8.120592;1.054646515708759;-5.624244484427089e-07;-5.220230503410571e-07;-0.018593490924908238;-0.017631110689574115;1.054306880891789;9.998128246632726;-0.8337359793433431;-0.0164219849865206;-0.016422007918081117;-2.3380707923019918e-08;0.017630464943988174;0.0176332573496284
8.130592;1.054649101881108;-5.66337912607389e-07;-5.254150033439234e-07;-0.018587667354498447;-0.017625554992257084;1.054309511681265;9.998124682155764;-0.8337359794701829;-0.01642198538363648;-0.016422007889660896;-2.30207987329987e-08;0.01762444748652373;0.017627221984780884
8.140592;1.0546517044531942;-5.710249327396546e-07;-5.295373982501198e-07;-0.018580672009814513;-0.017618888191418585;1.0543110414197834;9.99812125866739;-0.8337359795713073;-0.016421985783343727;-0.01642200786687467;-2.26447411083737e-08;0.01761843022337192;0.017621185576171358
8.150592;1.0546553229991094;-5.749431594177077e-07;-5.329265471427068e-07;-0.018574866028339996;-0.01761333250946714;1.0543134691848912;9.99811795140452;-0.8337359796465922;-0.016421986185839153;-0.016422007847091795;-2.2251921731292166e-08;0.01761241318279594;0.017615148240646524
8.160592;1.0546579575679609;-5.796244999862202e-07;-5.370357559860932e-07;-0.01856787064275532;-0.017606665725465726;1.0543147949811873;9.99811474651795;-0.8337359796962374;-0.016421986591299533;-0.016422007827995796;-2.1841997091455633e-08;0.01760639637964454;0.017609110088891444
8.170592;1.0546616082535818;-6.01139620721768e-07;-5.571026285680916e-07;-0.018562064595427936;-0.01760111006170733;1.0543170201006336;9.998111638465101;-0.833735979720733;-0.01642198699969771;-0.016422007807458252;-2.1414886818890675e-08;0.017600379836044025;0.01760307121945759
8.180592;1.0546642774692596;-6.058113162285804e-07;-5.611943997952496e-07;-0.018555069156448764;-0.017594443298837727;1.0543181472748555;9.998108623305043;-0.8337359797206778;-0.016421987410814663;-0.016422007783627693;-2.0970477681036577e-08;0.01759436359980887;0.017597031712230208
8.190592;1.0546679653040372;-6.097178225858992e-07;-5.645558280529776e-07;-0.01854926305507758;-0.017588887659641485;1.0543201809526204;9.998105697478694;-0.8337359796965049;-0.016421987824576233;-0.01642200775505187;-2.0508478655708167e-08;0.017588347739151036;0.017590991633919657
8.200592;1.054670671362869;-6.143883534701325e-07;-5.686377633811043e-07;-0.0185422675509464;-0.017582220924106585;1.0543221272280565;9.998102865540083;-0.8337359796483668;-0.016421988241298105;-0.016422007720468455;-2.0028612310540647e-08;0.017582332320329196;0.017584951047300505
8.210592;1.0546733931388224;-6.358587167915409e-07;-5.886448205100842e-07;-0.018536443783877338;-0.01757666531523026;1.0543229924931041;9.998100145046621;-0.8337359795762875;-0.016421988661675036;-0.01642200767861229;-1.9530835666624222e-08;0.017576317386229612;0.01757891001183078
8.220592;1.0546771296379662;-6.397592986330975e-07;-5.919859476740387e-07;-0.018530637568288332;-0.017571109725067344;1.0543247823899178;9.998097563596477;-0.8337359794803593;-0.01642198908650087;-0.016422007628076125;-1.9015408780593353e-08;0.017570302947675212;0.017572868576816197
8.230592;1.0546798790908454;-6.444241028535889e-07;-5.960464345558694e-07;-0.018523641953408304;-0.017564443043832496;1.0543255027442946;9.998095158263357;-0.8337359793607825;-0.016421989516279215;-0.016422007567123156;-1.8482828031958122e-08;0.017564288990481108;0.01756682678321164
8.240592;1.0546836423713752;-6.483272689849317e-07;-5.993776417443816e-07;-0.01851783564898263;-0.01755888749458063;1.0543271604765287;9.998092983490581;-0.833735979217956;-0.01642198995117112;-0.01642200749393426;-1.793365413725153e-08;0.017558275492964428;0.017560784677686875
8.250592;1.054686420405224;-6.705484786939125e-07;-6.200715572932961e-07;-0.018510839937457075;-0.01755222085611261;1.0543277626075174;9.998091117734468;-0.8337359790527074;-0.016421990391243414;-0.016422007407112034;-1.7368378372590277e-08;0.017552262439266275;0.017554742319905083
8.260592;1.0546892143198434;-6.74439737319812e-07;-6.233764342982314e-07;-0.018505015993852632;-0.017546665352276048;1.0543293150886213;9.998089654484557;-0.8337359788663339;-0.01642199083654235;-0.01642200730568753;-1.6787427831951397e-08;0.01754624982624613;0.01754869978289469
8.270592;1.0546930201401619;-6.783476272568461e-07;-6.266868601529378e-07;-0.01849920955459055;-0.017541109872342593;1.0543308230839343;9.998088684533897;-0.8337359786603579;-0.016421991286829172;-0.016422007188829888;-1.6191272658912994e-08;0.017540237671144127;0.017542657155413623
8.280592;1.054695831978365;-6.830231756828542e-07;-6.307148327528922e-07;-0.018492213729754417;-0.017534443305887177;1.054331291456576;9.998088293261903;-0.83373597843627;-0.016421991741322004;-0.016422007055806227;-1.5580563787911624e-08;0.017534226013873215;0.017536614539029712
8.290592;1.0546996415725667;-7.044718589422829e-07;-6.506345183686696e-07;-0.0184864071853271;-0.017528887874124845;1.0543327240918996;9.998088572742503;-0.8337359781953404;-0.01642199219885971;-0.016422006906091035;-1.495616341283029e-08;0.017528214912393158;0.017530572045008984
8.300592;1.054702441594798;-7.083814438365969e-07;-6.539113346507188e-07;-0.018480583083098134;-0.017523332467214364;1.0543331231848738;9.998089623465036;-0.8337359779385443;-0.016421992658239848;-0.01642200673940644;-1.4319078611471729e-08;0.017522204435509083;0.017524529793014363
8.310592;1.0547052228761;-7.130731433349011e-07;-6.579164753123361e-07;-0.018473587135996217;-0.017516665973438025;1.0543344896744127;9.998091537350733;-0.8337359776667307;-0.016421993118236795;-0.01642200655561081;-1.3670476294112915e-08;0.017516194649765848;0.017518487898201745
8.320592;1.0547089787302555;-7.170139683264813e-07;-6.611952447319503e-07;-0.0184677804732645;-0.017511110614322617;1.054334823948949;9.99809438114484;-0.8337359773808899;-0.016421993577448606;-0.016422006354481305;-1.3011689230520117e-08;0.017510185603115434;0.01751244645767895
8.330592;1.0547117055259039;-7.209545684902826e-07;-6.644600190235319e-07;-0.018461956259094563;-0.01750555527871055;1.054336126247361;9.99809819541113;-0.8337359770822772;-0.016421994034203385;-0.016422006135686475;-1.2344133060373938e-08;0.017504177314571847;0.01750640554887202
8.340592;1.0547144018562138;-7.431813672979643e-07;-6.850485392093972e-07;-0.01845496017948299;-0.017498888854661523;1.0543363971494217;9.998103005360683;-0.8337359767723852;-0.016421994486466914;-0.01642200589893349;-1.1669313436249687e-08;0.017498169778846773;0.017500365228442772
8.350592;1.0547180701528909;-7.471586175591793e-07;-6.883165576395901e-07;-0.01844915338476637;-0.017493333564692296;1.0543376376765998;9.998108831884098;-0.8337359764528366;-0.016421994931934733;-0.016422005643950688;-1.0988880559083352e-08;0.01749216298190922;0.017494325534270716
8.360592;1.054720712325301;-7.511414609207939e-07;-6.915746176520881e-07;-0.01844332905417845;-0.01748777829672601;1.0543378485680401;9.998115695220847;-0.8337359761252834;-0.016421995368368757;-0.01642200537032243;-1.0304570977507678e-08;0.017486156909865706;0.01748828649552351
8.370592;1.054724332516643;-7.559279428477184e-07;-6.955782987250993e-07;-0.018436350341558896;-0.017481111939192415;1.0543390295907007;9.998123616854153;-0.8337359757913838;-0.01642199579386766;-0.01642200507745048;-9.61805543464522e-09;0.01748015155282479;0.017482248132994056
8.380592;1.05472693536896;-7.774256525912054e-07;-7.154128418154398e-07;-0.01843052591554939;-0.01747555671216158;1.0543391797196697;9.99813262490183;-0.8337359754528131;-0.016421996206979393;-0.01642200476481805;-8.930820240007913e-09;0.01747514691555548;0.017477210446471134
8.390592;1.054729527480662;-7.814627053180685e-07;-7.186773561254753e-07;-0.018424701464021954;-0.01747000150468043;1.0543402981945138;9.99814275431323;-0.833735975111337;-0.016421996606684846;-0.01642200443256083;-8.24417757332447e-09;0.017469143022041275;0.017471173412042684
8.400592;1.054733112100343;-7.863030720801895e-07;-7.226906242331209e-07;-0.018417722605057547;-0.017463335203378387;1.0543403855145765;9.998154038079923;-0.8337359747689461;-0.016421996992232683;-0.016422004082014052;-7.559372075354458e-09;0.017463139897610554;0.017465136998401746
8.410592;1.0547356911941752;3.8145775805482473e-07;3.851410873769082e-07;-0.018411897300156202;-0.017457779296998325;1.0543414432463871;9.998166499596255;-0.8337359744277467;-0.016421997362922512;-0.01642200371572276;-6.877811067306892e-09;0.017457137545575877;0.017459101181484242
8.420592;1.0547382644246504;3.5991456816315326e-07;3.6530524951447945e-07;-0.018406072718617904;-0.01745222413570854;1.0543414728247236;9.998180152412814;-0.8337359740896109;-0.01642199771789407;-0.016422003336883175;-6.201276807367184e-09;0.01745113594638662;0.017453065940270598
8.430592;1.0547418320051043;3.5580212408069474e-07;3.620021265853404e-07;-0.018400265558724496;-0.017446668986079616;1.0543424744541914;9.998195004168887;-0.8337359737560174;-0.016421998055948163;-0.01642200294871837;-5.531784622959098e-09;0.017445135075922245;0.017447031249323876
8.440592;1.0547443909620962;3.509162287439722e-07;3.579697198971484e-07;-0.01839326906672773;-0.017440002735880034;1.0543424471467873;9.998211060069037;-0.8337359734282653;-0.01642199837550686;-0.01642200255411824;-4.871217845857801e-09;0.01743913491779677;0.01744099708547582
8.450592;1.0547469388659623;3.4678704502104535e-07;3.546566469264945e-07;-0.018387444382529757;-0.017434447605226153;1.0543433894109;9.998228321919763;-0.8337359731077926;-0.01642199867482569;-0.0164220021555264;-4.22111444215019e-09;0.017434135458180164;0.017435963434697537
8.460592;1.0547504739329467;3.252057566179354e-07;3.3479561325833015e-07;-0.018381637083085496;-0.01742889248214652;1.0543432992973478;9.998246785990826;-0.8337359727962407;-0.0164219989523782;-0.016422001755021044;-3.582665000216924e-09;0.01742813667892118;0.017429930288218785
8.470592;1.0547529976101289;3.210589721901249e-07;3.314640577649042e-07;-0.01837581232879596;-0.01742333736474375;1.0543441747093405;9.998266446652648;-0.8337359724952844;-0.016421999207147434;-0.016422001354440566;-2.9568392452925e-09;0.01742213856926621;0.017423897642428927
8.480592;1.054755509351252;3.161332249363995e-07;3.2739120068392255e-07;-0.018368815689764322;-0.017416671141366198;1.0543440147613474;9.998287298596322;-0.833735972206461;-0.016421999438718266;-0.016422000955387605;-2.3446142612867607e-09;0.017416141149783508;0.017417865503020283
8.490592;1.05475900857189;3.119562643582805e-07;3.2402478300346473e-07;-0.018363008284589498;-0.017411116032795482;1.0543448205631611;9.998309329176498;-0.8337359719310681;-0.01642199964721856;-0.016422000559171614;-1.7472035123232263e-09;0.017410144484309515;0.017411833882849715
8.500592;1.0547614941298797;3.077825985416606e-07;3.2065832658669544e-07;-0.018357183433892765;-0.017405560927153965;1.0543445944719556;9.998332512474306;-0.8337359716701214;-0.016421999833162296;-0.016422000166743004;-1.1661554708088328e-09;0.017405148666859157;0.017406802802749057
8.510592;1.054763963543286;2.862022364037605e-07;3.0078392466120834e-07;-0.01835135854384763;-0.017400005823552292;1.0543453384810562;9.99835681827789;-0.8337359714243456;-0.01642199999728308;-0.016421999778673143;-6.033725681866576e-10;0.0173991537977205;0.017400772294009312
8.520592;1.0547664150430431;2.820218114596347e-07;2.9740307665247715e-07;-0.018345533637391345;-0.01739445072019037;1.0543450530083174;9.998382224939109;-0.8337359711941454;-0.016422000140475165;-0.016421999395369643;-6.09911875101767e-11;0.01739315997609471;0.017394742393337156
8.530592;1.054769843194504;2.7705800368535816e-07;2.932731853910866e-07;-0.018338554225304823;-0.017387784505430017;1.0543447370441563;9.998408716437742;-0.8337359709796479;-0.0164220002638929;-0.016421999017398832;4.5900130791501704e-10;0.017387167310821138;0.017388713144873037
8.540592;1.054772241859963;2.7286986121812285e-07;2.898706308019202e-07;-0.018332729258227896;-0.017382229400290033;1.0543453892484935;9.998436271466147;-0.8337359707809463;-0.016422000368944464;-0.016421998645580735;9.551925060252393e-10;0.017382175925661884;0.017383684605743077
8.550592;1.054774604125142;2.5130335195753815e-07;2.6997961519559777e-07;-0.01832690425420686;-0.01737667429375563;1.0543450090765683;9.998464861652348;-0.8337359705983497;-0.01642200045701595;-0.016421998280898548;1.4270351608332767e-09;0.017376185948712857;0.01737765683231572
8.560592;1.054777926229265;2.471079942371353e-07;2.6654495071735333e-07;-0.01832109660641671;-0.0173711191852899;1.0543455971134306;9.998494447544132;-0.8337359704324342;-0.01642200052919998;-0.016421997924281527;1.874927398257203e-09;0.017370197495999086;0.017371629863832713
8.570592;1.054780204344895;2.4292565722663906e-07;2.63106661052691e-07;-0.018315271555566632;-0.0173655640753739;1.054345154530458;9.998524965210235;-0.8337359702839263;-0.016422000586180818;-0.016421997576285492;2.299948540357829e-09;0.017364210662989335;0.01736560372592781
8.580592;1.0547824371122425;2.387472581619347e-07;2.596540613400671e-07;-0.018309446477884028;-0.017360008964167836;1.0543456826978357;9.99855632391318;-0.833735970153321;-0.016422000628259322;-0.016421997237059078;2.703376767396705e-09;0.01735922552790683;0.017360578440462734
8.590592;1.0547846240157683;2.34574914011134e-07;2.561876652368832e-07;-0.018303621372864256;-0.017354453851522626;1.054345183163347;9.998588418368373;-0.8337359700404079;-0.01642200065551955;-0.016421996906624495;3.0862561549212123e-09;0.017353242158043358;0.017354554033573694
8.600592;1.0547877634479426;2.1228495897269492e-07;2.3552238811411174e-07;-0.018296641692168266;-0.01734778762631155;1.054344657518265;9.998621138732753;-0.8337359699442584;-0.016422000668047977;-0.0164219965850064;3.449305268960642e-09;0.01734726061242572;0.01734853054681302
8.610592;1.054789854683655;2.0813553174661663e-07;2.3203603157053445e-07;-0.018290816523306594;-0.017342232509145582;1.0543451072502474;9.99865437714151;-0.8337359698635683;-0.016422000665985176;-0.016421996272129882;3.7933456538271726e-09;0.01734228094065513;0.017343508041085618
8.620592;1.0547918943121155;2.039967665672718e-07;2.2853882571305987e-07;-0.01828499132672365;-0.017336677388462687;1.0543445335348984;9.998688033739162;-0.833735969796776;-0.016422000649237732;-0.016421995967738717;4.119806189617203e-09;0.017336303176665378;0.017337486585099995
8.630592;1.0547948797052609;1.998588100403204e-07;2.2502159650927764e-07;-0.018279183434791724;-0.017331122263031462;1.054344936985623;9.998722018214638;-0.8337359697420805;-0.016422000617138305;-0.01642199567140947;4.43058876328305e-09;0.0173303273278434;0.017331466243785565
8.640592;1.0547968082426329;1.7841956891425078e-07;2.050804425857275e-07;-0.018273358170408902;-0.01732556713149309;1.054344318014611;9.998756248247359;-0.8337359696977669;-0.016422000568489654;-0.01642199538259158;4.727514161920423e-09;0.017325353367798203;0.01732644707946039
8.650592;1.0547986800269564;1.7432572366421414e-07;2.015649688034994e-07;-0.018267532894351693;-0.01732001199176569;1.0543446776415026;9.998790646509054;-0.8337359696625253;-0.016422000501922236;-0.016421995100762053;5.012272030954692e-09;0.017319381244588913;0.01732042915297664
8.660592;1.0548004939391038;1.702471953847875e-07;1.9804384571472867e-07;-0.01826170759720932;-0.017314456842295746;1.05434401765059;9.998825137620637;-0.8337359696355033;-0.016422000416201506;-0.01642199482565727;5.286824702105151e-09;0.017313410894536002;0.017314412512696116
