time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.670592;1.0548032499565487;1.6617380067929785e-07;1.9450702237228224e-07;-0.018255899589226066;-0.017308901681386473;1.0543433401057596;9.99885964505954;-0.833735969616274;-0.016422000310323023;-0.01642199455726218;5.5535082465182645e-09;0.01730844224086729;0.017309397177405133
8.680592;1.0548049483828263;1.6212851334086346e-07;1.9097637824439e-07;-0.018250074248113094;-0.017303346507599772;1.0543436471647996;9.99889408531716;-0.8337359696047558;-0.016422000183402265;-0.016421994295679202;5.8148004666901965e-09;0.017302475189525393;0.017303383122080285
8.690592;1.0548065895598824;1.408030623473037e-07;1.710408614889746e-07;-0.01824424887820427;-0.01729779132012851;1.054342941468468;9.998928367094615;-0.8337359696011337;-0.016422000034522703;-0.016421994041132832;6.073119447335394e-09;0.017296509637280535;0.017297370274445837
8.700592;1.0548081763793766;1.3679911549233907e-07;1.675062259556056e-07;-0.018238423502936196;-0.017292236118285845;1.054342226347337;9.998962400080915;-0.833735969605862;-0.01642199986282894;-0.01642199379400087;6.330768828373664e-09;0.017291545477820823;0.017292358531715176
8.710592;1.0548107099714628;1.3280257145166754e-07;1.639556855214453e-07;-0.018232615399270652;-0.01728668090256858;1.0543425053931563;9.998996101431617;-0.8337359696196678;-0.016421999667829684;-0.016421993554917268;6.58991732743704e-09;0.01728558259743956;0.01728634779069619
8.720592;1.0548121924601797;1.2883561940885608e-07;1.6041017371288843e-07;-0.018226789989619345;-0.017281125674097418;1.054341782109178;9.999029392843626;-0.8337359696434643;-0.016421999449662026;-0.016421993324888123;6.852452119837228e-09;0.01728062086599207;0.017281337968143323
8.730592;1.0548136256249478;1.0761141203791426e-07;1.404793792717377e-07;-0.01822096455604966;-0.017275570434653744;1.0543420598222581;9.999062195389932;-0.8337359696780963;-0.016421999209101916;-0.01642199310514867;7.119824953314389e-09;0.01727466012845156;0.017275329004832647
8.740592;1.0548150130125125;1.0368669395609698e-07;1.369265650829674e-07;-0.01821513912141577;-0.01727001518555238;1.0543413414153577;9.99909442947652;-0.8337359697241399;-0.016421998947233965;-0.01642199289690783;7.3931104359416e-09;0.01726970020216999;0.017270320863481448
8.750592;1.0548163559785708;9.978078404876694e-08;1.333669310415166e-07;-0.018209313675000453;-0.01726445992794141;1.0543406291189943;9.999126018310953;-0.8337359697819887;-0.01642199866521175;-0.016421992701293242;7.673176038835374e-09;0.01726374088606599;0.01726431352188407
8.760592;1.0548186565486573;9.588317091241694e-08;1.297896648248751e-07;-0.01820350547593166;-0.017258904662502246;1.054340924355083;9.999156889803633;-0.8337359698519635;-0.01642199836433778;-0.016421992519474803;7.960679639128844e-09;0.017258781981421896;0.01725930696047863
8.770592;1.0548199164236445;9.201674214212719e-08;1.2621614579600783e-07;-0.018197680001090483;-0.017253349390161713;1.0543402273779543;9.999186974189223;-0.8337359699343206;-0.01642199804599177;-0.01642199235275142;8.255943796852955e-09;0.01725282330835797;0.017253301149488844
8.780592;1.0548211356782955;7.092313985268798e-08;1.0628341031515496e-07;-0.01819185450394004;-0.017247794112370356;1.054339537085698;9.999216204060561;-0.8337359700292709;-0.01642199771145828;-0.016421992202520018;8.558974261765647e-09;0.017246864710991138;0.017247296040107853
8.790592;1.0548223152785918;6.71035187970044e-08;1.0270261248489252e-07;-0.018186029006502513;-0.01724223883041913;1.0543398512504443;9.9992445257912;-0.8337359701369361;-0.016421997362064122;-0.016421992070296657;8.869603704552359e-09;0.017241906062795843;0.017242291565919197
8.800592;1.0548244534053757;6.329317723754527e-08;9.910560242732084e-08;-0.01818022073367615;-0.017236683545671923;1.0543391670884985;9.999271910266787;-0.8337359702573532;-0.016421996999328173;-0.016421991957836113;9.187603432569655e-09;0.017235947270014387;0.01723628765404301
8.810592;1.0548255486549307;5.951440902756294e-08;9.551381640242097e-08;-0.018174395205419684;-0.017231128258982965;1.0543384818681498;9.999298346706627;-0.8337359703906629;-0.016421996624910038;-0.01642199186707165;9.51259445858137e-09;0.01723098826395019;0.017231284235710884
8.820592;1.054826599825151;3.853110727691664e-08;7.558515183104564e-08;-0.018168569651326853;-0.01722557297074982;1.0543387932507124;9.999323827487292;-0.8337359705371972;-0.016421996240562297;-0.016421991799796035;9.843789945414844e-09;0.01722502899052367;0.017225281252677412
8.830592;1.0548276087031367;3.480066250994767e-08;7.198774970303496e-08;-0.01816274409224408;-0.01722001768079108;1.0543380998200413;9.99934833986212;-0.833735970697381;-0.016421995848007204;-0.016421991757364984;1.0179978893016191e-08;0.017220069409675312;0.017220278654970254
8.840592;1.0548285752646938;3.109262497801964e-08;6.838479109124931e-08;-0.018156918516234875;-0.01721446238913208;1.054337401795151;9.999371869269178;-0.8337359708716812;-0.016421995448683627;-0.01642199174064836;1.0519713096416135e-08;0.017215109503449632;0.01721527639007304
8.850592;1.0548294996434642;2.7407559587220015e-08;6.477632751906058e-08;-0.01815109292280721;-0.017208907095944536;1.0543377008672987;9.999394406682779;-0.8337359710605471;-0.016421995043620085;-0.016421991750224973;1.0861290175047981e-08;0.01720914927557334;0.017209274397717206
8.860592;1.0548313817687365;2.373477607857327e-08;6.115191516782546e-08;-0.01814528451466411;-0.017203351801471877;1.0543369990240652;9.999415949914285;-0.833735971264239;-0.016421994633576506;-0.016421991786546627;1.1202764073344939e-08;0.017204188736434346;0.017204272612680184
8.870592;1.0548322214223185;2.8989207910137046e-09;4.122783980949375e-08;-0.018139458867561045;-0.01719779650594551;1.0543362974729837;9.999436499803155;-0.833735971482703;-0.016421994219268977;-0.016421991849851398;1.1542252408976861e-08;0.017198227891571136;0.017198270970378928
8.880592;1.0548330207826513;4.8845202481366074e-11;3.832807187602408e-08;-0.01813480516590003;-0.01719335232044907;1.0543365963028068;9.999456057941341;-0.83373597171564;-0.016421993801363093;-0.01642199194004949;1.1878193147686136e-08;0.017193266740491524;0.017193269414002833
8.890592;1.0548337798632001;-3.5369197785920146e-09;3.470281055088441e-08;-0.018128979490383144;-0.017187797023684757;1.0543358945620078;9.999474629815394;-0.8337359719626641;-0.016421993380151396;-0.01642199205679023;1.2209377874544632e-08;0.017187305282434586;0.01718726790120749
8.900592;1.0548344990956877;-7.100332813149847e-09;3.1070656410401946e-08;-0.018123153791376433;-0.017182241726971515;1.054335190445894;9.99949223282528;-0.833735972223339;-0.01642199295525893;-0.01642199219963778;1.25349664421677e-08;0.017182343525969635;0.017182266408826828
8.910592;1.054835178984184;-1.0642769845818963e-08;2.743061270584038e-08;-0.018117328067072138;-0.017176686430648163;1.0543354813093968;9.999508901452835;-0.8337359724971405;-0.016421992525835583;-0.01642199236827222;1.2854445957673427e-08;0.017177381486637805;0.017177264929866418
8.920592;1.0548368190104487;-3.134822470974423e-08;7.491844741038925e-09;-0.018111519475935922;-0.0171711311349293;1.0543347634546858;9.999524685450707;-0.8337359727834363;-0.016421992091077094;-0.016421992562589676;1.3167428886136328e-08;0.017171419173324712;0.017171263467105527
8.930592;1.054837419461381;-3.4848668163463035e-08;3.839346176535894e-09;-0.018105693691130725;-0.01716557583978765;1.0543340325964423;9.999539645638759;-0.8337359730814996;-0.016421991650488053;-0.01642199278266663;1.3473434696490116e-08;0.0171664565745149;0.017166262037613657
8.940592;1.0548379776172123;-3.833395986013919e-08;1.7758253681433252e-10;-0.018099867877226516;-0.0171600205448501;1.05433328533374;9.999553848144323;-0.8337359733907083;-0.016421991203900765;-0.01642199302871717;1.3771865605375548e-08;0.017161493644513776;0.017161260676376737
8.950592;1.0548384915190183;-4.104864635664075e-08;-2.7751232386500567e-09;-0.018095214004559726;-0.01715557636032447;1.054333520606976;9.999567356564395;-0.8337359737108394;-0.01642199075157616;-0.016421993300991384;1.4062259709136138e-08;0.01715553030600326;0.017155259418085874
8.960592;1.054838959887167;-6.166086510696748e-08;-2.271500226452463e-08;-0.01808938812121529;-0.01715002106349496;1.0543327400123783;9.99958022759827;-0.8337359740420994;-0.016421990294263382;-0.01642199359957596;1.4344477760263136e-08;0.017150566475957647;0.017150258275345314
8.970592;1.05483938497587;-6.51098359373924e-08;-2.6399347821751573e-08;-0.018083562217422796;-0.017144465764056614;1.0543319465449656;9.999592514307583;-0.8337359743848435;-0.016421989833155817;-0.01642199392432093;1.461861919188469e-08;0.01714460209171483;0.017144257242420243
8.980592;1.0548397681344064;-6.85533895089024e-08;-3.009224326423914e-08;-0.018077736281114587;-0.017138910460603056;1.0543321429860322;9.999604274605051;-0.8337359747392553;-0.016421989369856033;-0.016421994274894686;1.4884970049116244e-08;0.017139637122031502;0.017139256314965202
8.990592;1.0548411115802194;-7.200452995139851e-08;-3.380319097107476e-08;-0.018071927444506735;-0.01713335515193995;1.054331331422191;9.999615574441917;-0.8337359751052035;-0.016421988906258535;-0.01642199465082832;1.5143976689955712e-08;0.017134671562323723;0.017134255498134066
9.000592;1.0548414171443996;-7.468578596752308e-08;-3.6792543204576404e-08;-0.018067273417648765;-0.017128910947962137;1.0543305136076149;9.999626475928256;-0.8337359754823085;-0.01642198844438772;-0.0164219950516461;1.539611173942118e-08;0.01712970541957401;0.01712925480139412
9.010592;1.054841685242432;-9.524593875075367e-08;-5.673804244078934e-08;-0.018061447363248502;-0.017123355625858556;1.0543296915288636;9.999637020658088;-0.8337359758699798;-0.01642198798626901;-0.016421995476920567;1.564185422304001e-08;0.017123738702727775;0.017123254235945667
9.020592;1.0548419174883636;-9.867701012008107e-08;-6.04478368197558e-08;-0.0180556212844528;-0.01711780029556285;1.054329867758237;9.999647225540867;-0.8337359762672315;-0.016421987533743774;-0.016421995926029432;1.5881872393988265e-08;0.01711877142520384;0.01711825381658602
9.030592;1.0548421130674848;-1.0210899891394464e-07;-6.41598195218662e-08;-0.018049795170225424;-0.017112244955952302;1.0543290451027545;9.999657091121787;-0.8337359766725284;-0.016421987088290832;-0.016421996397943752;1.611709387137089e-08;0.0171138036046627;0.017113253562399646
9.040592;1.0548422712683398;-1.0478763070832183e-07;-6.715629416757303e-08;-0.018045141013074015;-0.017107800716955102;1.0543282256234194;9.99966661432542;-0.8337359770838907;-0.016421986651082878;-0.016421996891372304;1.634845396900973e-08;0.017107835255005987;0.01710725349630436
9.050592;1.0548423912834595;-1.0822517002280918e-07;-7.086849569653191e-08;-0.018039314831252012;-0.017102245356055694;1.0543274096801762;9.999675796756401;-0.8337359774991824;-0.01642198622338334;-0.016421997405055077;1.6576632789390964e-08;0.017102866381387843;0.01710225364317581
9.060592;1.0548424727609838;-1.2876355322787e-07;-9.078734278070259e-08;-0.018033488604274856;-0.017096689983311767;1.0543265962420771;9.99968464385846;-0.8337359779164427;-0.016421985806980916;-0.016421997937824347;1.6802080818917432e-08;0.01709789697981049;0.01709725402783884
9.070592;1.0548425193217468;-1.314501121040076e-07;-9.377409815121038e-08;-0.018028834353916466;-0.017092245708775586;1.0543267848124747;9.999693164694465;-0.8337359783340863;-0.01642198540420603;-0.01642199848843187;1.7025108952442148e-08;0.01709292704247381;0.017092254675155856
9.080592;1.054842535035869;-1.3489663948175974e-07;-9.747170317403154e-08;-0.018023008074087275;-0.017086690309291448;1.0543259770814182;9.999701376444236;-0.8337359787507582;-0.01642198501757362;-0.01642199905543866;1.7245772323243338e-08;0.017087956567917367;0.017087255604903907
9.090592;1.0548435266939522;-1.3836032410435752e-07;-1.0117390988487437e-07;-0.01801719884312026;-0.01708113489439872;1.0543251765231691;9.999709303821115;-0.833735979164982;-0.016421984649468126;-0.01642199963732166;1.74637211802777e-08;0.017081985560399485;0.01708125682007354
9.100592;1.0548435023851466;-1.4106466501860328e-07;-1.0414342672019227e-07;-0.018012544500584583;-0.017076690573804388;1.0543243870226267;9.999716976755257;-0.8337359795750326;-0.016421984301926013;-0.01642200023273898;1.767826065049812e-08;0.01707701401482263;0.01707625830410024
9.110592;1.0548434700710367;-1.6160071016881835e-07;-1.2400459952274753e-07;-0.01800671811178474;-0.017071135124636976;1.054324612533488;9.999724434739136;-0.8337359799790811;-0.016421983976398203;-0.016422000840748043;1.788851397886434e-08;0.017072041904373517;0.017071260027182473
9.120592;1.0548434391960941;-1.6506628846394222e-07;-1.2766863178874034e-07;-0.018000891704392917;-0.01706557965707839;1.054323857372741;9.999731723773111;-0.8337359803753163;-0.016421983673702564;-0.016422001460815003;1.8093524019760528e-08;0.017067069183914752;0.017066261946015123
9.130592;1.0548434157805353;-1.677851838058698e-07;-1.306110478525104e-07;-0.017996237281668437;-0.017061135280841556;1.0543231261074713;9.999738878464068;-0.833735980762067;-0.0164219833942088;-0.01642200209265546;1.8292313525157443e-08;0.017062095806083293;0.017061264000703173
9.140592;1.0548434047139588;-1.712648739968727e-07;-1.342608046280649e-07;-0.01799041082018381;-0.017055579772978825;1.0543224234910082;9.999745911038865;-0.8337359811380338;-0.016421983138072773;-0.016422002736017512;1.8483939761918506e-08;0.017056121734849123;0.017055266123258996
9.150592;1.0548434098160924;-1.7475288121369825e-07;-1.379044694437082e-07;-0.017984584332145746;-0.01705002424306961;1.0543217545087988;9.999752816243118;-0.8337359815023946;-0.01642198290539358;-0.016422003390473047;1.8667534087971527e-08;0.01705114694288951;0.017050268252781275
9.160592;1.0548434340972608;-1.9454215613503892e-07;-1.5698819293329741e-07;-0.01797992982761648;-0.017045579800521522;1.0543221238230476;9.999759577393212;-0.8337359818546695;-0.01642198269618716;-0.0164220040552694;1.88422924886301e-08;0.017046171399274286;0.01704527034058604
9.170592;1.0548434826068664;-1.9804342692516743e-07;-1.606158252666759e-07;-0.017974103292147586;-0.01704002422274351;1.054321535005692;9.999766171160848;-0.8337359821944319;-0.01642198251029608;-0.016422004729419577;1.9007413235113005e-08;0.01704119506945263;0.017040272345637042
9.180592;1.054843558036349;-2.0155538911301695e-07;-1.6423804877496702e-07;-0.017968276733521013;-0.017034468619617327;1.0543209906477704;9.999772578882178;-0.8337359825211013;-0.016421982347308295;-0.01642200541207091;1.9162059440073296e-08;0.017036217930178812;0.017035274235202007
9.190592;1.0548436622610493;-2.0432707241629573e-07;-1.6714150968165227e-07;-0.017963622179800732;-0.01703002410134992;1.0543204931454748;9.999778798525124;-0.833735982834033;-0.016421982206462415;-0.01642200610280415;1.9305330506954343e-08;0.017031239979841725;0.01703027599381742
9.200592;1.0548437952199499;-2.0786456612764956e-07;-1.707522341743179e-07;-0.01795779558155578;-0.017024468445530683;1.0543200448564316;9.999784845494519;-0.8337359831325675;-0.016421982086666207;-0.01642200680164677;1.9436229394545157e-08;0.017026261238268964;0.017025277627850856
9.210592;1.0548439554737852;-2.2768532955923044e-07;-1.8977913578573498e-07;-0.01795314098495865;-0.0170200238732531;1.0543196477750907;9.999790742509163;-0.8337359834158625;-0.016421981986660703;-0.01642200750887127;1.95538253530543e-08;0.017021281742402167;0.01702027915619082
9.220592;1.0548441447999957;-2.3125006955953945e-07;-1.933725639583101e-07;-0.017947314353897934;-0.017014468163209815;1.054320303533502;9.999796506585145;-0.8337359836829081;-0.01642198190533058;-0.016422008224726583;1.9657482964448727e-08;0.01701630154014565;0.017015280596063918
9.230592;1.0548443647428944;-2.3408236578984678e-07;-1.9624830822863635e-07;-0.01794265974322014;-0.01701002353782499;1.0543200128535029;9.999802141419613;-0.833735983932684;-0.016421981842052052;-0.016422008949288195;1.97467722010082e-08;0.01701032068822888;0.01700928195821356
9.240592;1.0548446177391368;-2.3768518411519567e-07;-1.998310312949541e-07;-0.017936833085245754;-0.01700446777664427;1.0543197747670938;9.999807641440677;-0.833735984164227;-0.016421981796708368;-0.016422009682355635;1.9821290482729618e-08;0.017005339254491155;0.017004283246012216
9.250592;1.0548449054313018;-2.413075945702005e-07;-2.0340924668634935e-07;-0.017931006414245113;-0.01699891199198109;1.0543195872182998;9.999813002876403;-0.833735984376695;-0.016421981769309476;-0.016422010423280776;1.9880667614835098e-08;0.017000357315354857;0.016999284453340514
9.260592;1.0548452278465428;-2.6119273823920767e-07;-2.2238255172518294e-07;-0.017926351762132166;-0.016994467295950364;1.0543194479811098;9.99981823105962;-0.8337359845695089;-0.01642198175972005;-0.016422011171015816;1.9924543348353723e-08;0.016995374949560372;0.016994285574714985
9.270592;1.054845585552701;-2.648481047083377e-07;-2.2594877566480584e-07;-0.01792052506965137;-0.01698891146876502;1.0543193547446494;9.999823343010883;-0.8337359847426706;-0.016421981767786337;-0.016422011924539074;1.9952494979526414e-08;0.016990392232226967;0.01698928662101087
9.280592;1.0548459753450197;-2.67772293451751e-07;-2.2880199718982956e-07;-0.017915870413208065;-0.016984466733502988;1.0543193053078734;9.999828370719673;-0.8337359848970018;-0.016421981793519357;-0.016422012683163782;1.9963982503694207e-08;0.016985409223818505;0.01698428762106475
9.290592;1.0548463930735161;-2.714649127403601e-07;-2.3236492396308537e-07;-0.017910043702824566;-0.016978910869516778;1.0543202978050032;9.99983336129153;-0.8337359850338397;-0.016421981837048398;-0.016422013446349724;1.995825479853104e-08;0.01698042596034089;0.01697928861650894
9.300592;1.0548468339141206;-2.744255476918491e-07;-2.3521599567564784e-07;-0.017905389035269375;-0.016974466099256652;1.0543203306362976;9.999838366578444;-0.8337359851546056;-0.0164219818984445;-0.016422014213404328;1.9934344419534326e-08;0.0169754424632295;0.016974289659017237
9.310592;1.0548472921875505;-2.9512295924837256e-07;-2.5486407016345734e-07;-0.017899562300265508;-0.016968910201387147;1.0543204027044646;9.999843430047257;-0.8337359852607799;-0.016421981977660163;-0.016422014983524153;1.989125083694505e-08;0.016970458759498187;0.016969290805876842
9.320592;1.054847763654783;-2.98115210271612e-07;-2.577099649550495e-07;-0.017894907624878692;-0.0169644653990752;1.0543205137528575;9.999848582222848;-0.8337359853540179;-0.016421982074601063;-0.01642201575605509;1.9828086697689185e-08;0.01696547488283202;0.016964292114691564
9.330592;1.0548482419550587;-3.01875102717176e-07;-2.612658458231667e-07;-0.017889080889513704;-0.016958909471205926;1.0543206646228047;9.99985384279134;-0.8337359854361406;-0.016421982189054014;-0.016422016530583842;1.97440340148104e-08;0.01696049085877669;0.01695929363863774
9.340592;1.0548487221757228;-3.0490569979624105e-07;-2.6411258641457616e-07;-0.017884426208129033;-0.016954464640171668;1.0543208575942555;9.99985922623258;-0.8337359855090499;-0.01642198232049971;-0.016422017306767706;1.9638254612831598e-08;0.016955506697835743;0.016954295421010894
9.350592;1.0548492008091908;-3.0795695278261855e-07;-2.6696099913584786e-07;-0.017879771525652344;-0.01695001979554512;1.054321096155416;9.999864746976344;-0.8337359855746682;-0.016421982468048123;-0.016422018084105892;1.9509860542694726e-08;0.016951522399972073;0.01695029749424991
9.360592;1.0548496747716958;-3.2872317502324404e-07;-2.8658481390927807e-07;-0.01787394476639478;-0.016944463826840866;1.0543213842893353;9.999870417568955;-0.8337359856349745;-0.016421982630561247;-0.016422018861715276;1.935809265237527e-08;0.016946537961770675;0.016945299892442537
9.370592;1.054850143145854;-3.318137506475015e-07;-2.8943349987628026e-07;-0.01786929007839438;-0.016940018957634705;1.054321726306813;9.999876244502902;-0.8337359856921415;-0.01642198280686326;-0.016422019638087388;1.918279377847992e-08;0.016941553381655903;0.01694030267078692
9.380592;1.0548506027965887;-3.3567411804082746e-07;-2.929932669366714e-07;-0.017863463318202696;-0.016934462967773505;1.0543231266828266;9.999882228714323;-0.8337359857484808;-0.016421982995746525;-0.016422020410923225;1.8984766182083257e-08;0.016936568659351215;0.016935305910588932
9.390592;1.0548510506263067;-3.388082145195573e-07;-2.9584645759547984e-07;-0.017858808620281108;-0.01693001808127803;1.0543235890935676;9.999888368580345;-0.8337359858059541;-0.016421983195741664;-0.016422021177232432;1.8765670202220753e-08;0.01693158379027231;0.01693030970169045
9.400592;1.05485148304132;-3.427109602203676e-07;-2.9941139488572216e-07;-0.01785298184388064;-0.01692446207876325;1.0543241158875503;9.999894660117544;-0.8337359858657812;-0.016421983405062526;-0.016422021933816495;1.8527737164841718e-08;0.01692659876856153;0.016925314113679483
9.410592;1.0548518964293176;-3.6280617449244923e-07;-3.1831118055782063e-07;-0.017848327121636746;-0.01692001718426761;1.0543247091161627;9.999901091346501;-0.8337359859285998;-0.016421983621895727;-0.016422022677843765;1.8273566073640445e-08;0.016921613601506603;0.01692031917452173
9.420592;1.0548522908477704;-3.659966343210573e-07;-3.2117176860901623e-07;-0.01784367240365811;-0.016915572290344693;1.0543253720727748;9.999907634123772;-0.8337359859946716;-0.016421983844635796;-0.01642202340719603;1.8005964959790583e-08;0.016916628314880916;0.016915324870204116
9.430592;1.0548526660003565;-3.6995290583491313e-07;-3.2474612619499876e-07;-0.017837845597659944;-0.01691001628882226;1.054326109475599;9.999914240949167;-0.8337359860638706;-0.016421984071740794;-0.01642202412063719;1.7727877822991282e-08;0.016911642946523177;0.01691033116232584
9.440592;1.054853022723449;-3.7318107648479565e-07;-3.2761912354583053e-07;-0.017833190860479447;-0.016905571404660355;1.0543269263463668;9.999920848701297;-0.8337359861358599;-0.016421984301445154;-0.016422024817663302;1.7442365411848673e-08;0.01690765754087733;0.016906338010539725
9.450592;1.054853361456271;-3.764272860062295e-07;-3.3049864937757825e-07;-0.017828536113781362;-0.016901126530240448;1.0543278272992471;9.999927387854429;-0.833735986210428;-0.016421984531728145;-0.016422025497925232;1.715242439580409e-08;0.01690267214320389;0.016901345388265595
9.460592;1.0548536813870444;-3.9733337518110034e-07;-3.501088490145386e-07;-0.01782270925956176;-0.01689557055748725;1.0543288167467681;9.999933793659384;-0.8337359862875187;-0.01642198476056175;-0.01642202616074297;1.6860692682343186e-08;0.016897686794277972;0.01689635328103178
9.470592;1.0548539835417106;-4.0061027707477536e-07;-3.529961858731712e-07;-0.017818054491278552;-0.016891125711759318;1.0543298992302297;9.999940010538507;-0.8337359863670514;-0.016421984986104934;-0.01642202680513085;1.6569396319907256e-08;0.016892701526064705;0.01689136166827643
9.480592;1.0548542680070845;-4.039046974128948e-07;-3.558886885132168e-07;-0.017813399713874325;-0.016886680884405203;1.0543310792820957;9.99994599112949;-0.8337359864488794;-0.01642198520676976;-0.016422027430050508;1.6280669515037873e-08;0.016887716355027952;0.016886370511661735
9.490592;1.054854537189009;-4.079623675113707e-07;-3.594921928213079e-07;-0.0178075728347596;-0.016881124966613464;1.054332360910497;9.999951698348594;-0.8337359865328483;-0.016421985421377534;-0.01642202803449004;1.59968829912556e-08;0.016882731284811634;0.016881379761936495
9.500592;1.054853794704904;-4.1128129185010046e-07;-3.623817904071496e-07;-0.017802901162515847;-0.01687668018181914;1.0543337474986805;9.99995710608649;-0.8337359866189166;-0.01642198562930147;-0.016422028617367686;1.572065207437065e-08;0.01687874632545575;0.01687738937319817
9.510592;1.0548540445507941;-4.146295262587775e-07;-3.652832589559417e-07;-0.017798246364597304;-0.016872235420692307;1.0543352424828176;9.999962193179496;-0.8337359867072811;-0.016421985830372687;-0.016422029177454438;1.545460374448278e-08;0.01687376151221726;0.016872399312676818
9.520592;1.054854290610989;-4.356085109591534e-07;-3.8488069108305815e-07;-0.017792419450699527;-0.016866679573563432;1.054336850066178;9.999966938367436;-0.8337359867982876;-0.016421986024629038;-0.01642202971340582;1.5201092992025276e-08;0.016868776903882856;0.016867409555328398
9.530592;1.0548545397170352;-4.389896218507249e-07;-3.8777643213722667e-07;-0.017787764639440942;-0.016862234864332405;1.054338575253169;9.999971324496057;-0.8337359868921935;-0.016421986212069913;-0.016422030223836696;1.4961999455746287e-08;0.016863792557636034;0.016862420073132864
9.540592;1.054854797771037;-4.4238951164716335e-07;-3.906685213677386e-07;-0.017783109823726898;-0.016857790182783865;1.0543404230283477;9.999975348175681;-0.8337359869891325;-0.01642198639243424;-0.016422030707302967;1.473866874459363e-08;0.016859808504433287;0.016858430836211833
9.550592;1.0548550720815602;-4.458076954177313e-07;-3.935549542195943e-07;-0.01777845500372205;-0.01685334552976729;1.054342397338326;9.99997902524578;-0.8337359870893378;-0.016421986565143085;-0.016422031162227856;1.4532015397957263e-08;0.01685482475259992;0.016853441814042754
9.560592;1.054855370531216;-4.4998768189290187e-07;-3.971396738083725e-07;-0.017772628071199878;-0.01684778979511928;1.0543445012495065;9.999982386866812;-0.8337359871932144;-0.016421986729605962;-0.01642203158701032;1.4342670161120536e-08;0.016849841307412343;0.016848452966019053
9.570592;1.0548557003387586;-4.7028273513968984e-07;-4.1597662816356624e-07;-0.017767973227675125;-0.016843345200650468;1.0543467378274654;9.9999854696239;-0.833735987301147;-0.016421986885509623;-0.016422031980245194;1.4171013883960962e-08;0.016845858173293187;0.01684446423132045
9.580592;1.0548560698437848;-4.7374500602230863e-07;-4.1883247761932374e-07;-0.01776331838928425;-0.016838900636295936;1.0543491102910356;9.999988310685277;-0.8337359874134556;-0.016421987032679483;-0.016422032340766234;1.4017246915022195e-08;0.016840875335645482;0.01683947553193031
9.590592;1.0548554840410282;-4.772101833537823e-07;-4.216667376118985e-07;-0.017758646710273593;-0.01683445610131833;1.054351622314415;9.99999095096652;-0.8337359875305752;-0.01642198717086301;-0.016422032667667816;1.3881651598449385e-08;0.01683589274775061;0.016834486792852328
9.600592;1.0548559464571572;-4.806996129087041e-07;-4.24498231028492e-07;-0.017753991863875142;-0.016830011595209162;1.0543542787803295;9.999993433824654;-0.8337359876531468;-0.01642198729983922;-0.01642203296043742;1.3764857359272066e-08;0.016830910335400476;0.016829497958031348
9.610592;1.0548564580904383;-4.849443494689754e-07;-4.280202758295996e-07;-0.01774816489308704;-0.01682445600650364;1.0543570851399235;9.999995797705152;-0.8337359877819465;-0.01642198741972316;-0.016422033218930796;1.3667808867970416e-08;0.016826928009366027;0.016825508981431297
9.620592;1.0548570168279265;-5.052760192331059e-07;-4.467671142612957e-07;-0.017743510019564864;-0.01682001155583348;1.0543600456845728;9.999998076589515;-0.8337359879178052;-0.016421987531133695;-0.01642203344324707;1.3591368059599565e-08;0.01682194567666897;0.01682051981664734
9.630592;1.0548576207126137;-5.087911965228899e-07;-4.495492294567874e-07;-0.017738855149418552;-0.016815567132377102;1.0543631626111685;10.00000030710951;-0.833735988061582;-0.016421987635048475;-0.016422033633749413;1.353593281093214e-08;0.016817963248559213;0.016816530424780218
9.640592;1.0548582655419136;-5.123113636755343e-07;-4.523145839477186e-07;-0.017734200271158327;-0.016811122735011095;1.0543664359067153;10.000002529413152;-0.8337359882141034;-0.016421987732385002;-0.01642203379114491;1.3501522668693455e-08;0.01681298064461257;0.016811540777396747
9.650592;1.0548589485714497;-5.158330097558867e-07;-4.5506253048689976e-07;-0.01772954538469249;-0.016806678363223894;1.0543698635157075;10.000004779619895;-0.8337359883760531;-0.01642198782361635;-0.016422033916579506;1.3488125942350073e-08;0.01680799779400683;0.016806550851168837
9.660592;1.0548586683703094;-5.19341220118248e-07;-4.577826131407196e-07;-0.017724873688050934;-0.01680223401675251;1.0543734417270176;10.000007082259604;-0.8337359885478446;-0.016421987908764337;-0.016422034011718815;1.349577108509806e-08;0.016804014637056646;0.01680256063047288
9.670592;1.0548594249980625;-5.23596553596749e-07;-4.611986130348913e-07;-0.017719046660529224;-0.01679667858467354;1.0543771654474023;10.000009448621798;-0.8337359887295809;-0.01642198798766421;-0.01642203407866362;1.3524394551031494e-08;0.01679903112658491;0.01679757010825213
9.680592;1.0548602192760224;-5.438918392314059e-07;-4.798116084999866e-07;-0.01771439174253759;-0.016792234288359326;1.0543810283036785;10.000011876606559;-0.8337359889212315;-0.016421988060144374;-0.01642203411982418;1.3573867993699432e-08;0.016794047219909944;0.016792579284277506
9.690592;1.0548610547393056;-5.473767177580987e-07;-4.824853604546649e-07;-0.017709736829223846;-0.016787790017808637;1.0543850227395137;10.00001435083884;-0.8337359891228157;-0.016421988125993475;-0.016422034137809873;1.3644146084618864e-08;0.016790062864098978;0.01678858816758322
9.700592;1.0548619323905075;-5.508443318151879e-07;-4.851427680930066e-07;-0.017705081910713957;-0.016783345772339458;1.054389140280295;10.000016845894818;-0.8337359893343284;-0.016421988184856066;-0.016422034135123723;1.3735383287180128e-08;0.01678507799269924;0.016783596765328958
9.710592;1.0548628515977487;-5.542913666191511e-07;-4.877847398459023e-07;-0.01770042698852555;-0.0167789015515335;1.0543933720747352;10.00001932841868;-0.8337359895556011;-0.016421988236319265;-0.016422034113770405;1.384786000059473e-08;0.016781092530743492;0.016779605060430847
9.720592;1.054862809530567;-5.577037381437378e-07;-4.90402279046971e-07;-0.01769575528953655;-0.016774457354814417;1.0543977093856949;10.00002176068972;-0.8337359897863319;-0.016421988280266284;-0.016422034075181013;1.3981619017887296e-08;0.016776106396065377;0.016774613009371966
9.730592;1.0548638025956303;-5.778713044405984e-07;-5.089133250478197e-07;-0.017691100356744753;-0.016770013180988256;1.0544021436144109;10.000024110647768;-0.8337359900261385;-0.01642198831714713;-0.016422034020496974;1.4136193853404452e-08;0.016772119505509348;0.0167706205612128
9.740592;1.0548648307958732;-5.812370720531063e-07;-5.11510933070209e-07;-0.01768644543372607;-0.01676556903013531;1.0544066659096691;10.000026359055214;-0.8337359902744454;-0.016421988347813436;-0.016422033950713243;1.4310833801028711e-08;0.016767131782254165;0.016765627675456703
9.750592;1.0548658934170703;-5.845749457840036e-07;-5.140973098847388e-07;-0.017681790509389894;-0.016761124900552274;1.0544112672549697;10.000028496561656;-0.8337359905303857;-0.016421988373059256;-0.01642203386657783;1.4504827396982972e-08;0.016763143151557757;0.016761634334313304
9.760592;1.0548669899530485;-5.878848876365314e-07;-5.166738221877372e-07;-0.017677135583822435;-0.016756680790771864;1.0544159392767136;10.000030516418153;-0.8337359907928741;-0.01642198839334954;-0.016422033768749743;1.4717329725126039e-08;0.016758153538345744;0.016756640547141145
9.770592;1.0548671191464716;-5.918959023855805e-07;-5.199333652362132e-07;-0.01767129175509943;-0.016751125588364175;1.0544206747481186;10.000032410988165;-0.8337359910607015;-0.016421988409007035;-0.01642203365807779;1.4947034896233553e-08;0.016754162872320545;0.016752646340800384
9.780592;1.0548682791155113;-5.951503177435224e-07;-5.22494440503266e-07;-0.017666636830431553;-0.016746681513368552;1.0544244675702519;10.000034173847572;-0.8337359913327446;-0.01642198842053845;-0.01642203353550458;1.5192309163286658e-08;0.016749171093131423;0.01674765174766709
9.790592;1.054869466030433;-6.151192087366644e-07;-5.409200760011982e-07;-0.017661981894909626;-0.01674223745213628;1.0544293123712125;10.000035800960388;-0.8337359916083856;-0.016421988428591123;-0.01642203340186022;1.5451536080907094e-08;0.01674517816518874;0.016743656804351824
9.800592;1.0548706763854707;-6.183133973692641e-07;-5.434666763310061e-07;-0.017657326971173858;-0.016737793402893088;1.0544342036089396;10.00003728750703;-0.8337359918877224;-0.016421988433525356;-0.01642203325780653;1.5723172255934893e-08;0.016740184092137497;0.016738661553376128
9.810592;1.0548719041621013;-6.214790768720293e-07;-5.460102377467854e-07;-0.017652672048133432;-0.016733349361915527;1.0544391348816071;10.000038625465175;-0.8337359921712693;-0.016421988435150095;-0.01642203310369562;1.600575183347029e-08;0.016736188907983132;0.01673466603742128
9.820592;1.0548721443167923;-6.246046190847081e-07;-5.485423252456847e-07;-0.017648000396688367;-0.016728905325871138;1.0544440990306827;10.000039805900045;-0.8337359924594437;-0.016421988432976833;-0.01642203293940109;1.6298195195465794e-08;0.016731192660840607;0.016729670293561698
9.830592;1.0548733924386673;-6.277116694817897e-07;-5.51084464787353e-07;-0.01764334547876615;-0.016724461291480825;1.0544490886490274;10.00004082306665;-0.8337359927522681;-0.01642198842652584;-0.016422032764381856;1.6599982112661186e-08;0.01672719540950575;0.016725674354613383
9.840592;1.0548746450187831;-6.307884152122629e-07;-5.536280510276933e-07;-0.017638690560597314;-0.01672001725549788;1.0544540962045001;10.000041675018164;-0.8337359930494326;-0.01642198841522241;-0.01642203257796607;1.691078101548611e-08;0.016723197221590456;0.01672167824523279
9.850592;1.0548758993207492;-6.505495932945216e-07;-5.720193223424623e-07;-0.017634035630413658;-0.016715573214063067;1.0544591138479804;10.000042363695231;-0.8337359933505185;-0.016421988398183922;-0.01642203237965783;1.722998912334932e-08;0.016718198166818195;0.01671668196792285
9.860592;1.0548761558001074;-6.528097653904287e-07;-5.738563844955258e-07;-0.017630536166331503;-0.01671224027593701;1.054464133557268;10.000042899264344;-0.8337359936550867;-0.016421988374213964;-0.016422032169219388;1.7556743244184627e-08;0.016714198315852684;0.016712685498705863
9.870592;1.0548774135421812;-6.557853272344504e-07;-5.764082896482514e-07;-0.017625881249955327;-0.016707796215938948;1.0544681471531512;10.000043302215335;-0.8337359939625576;-0.01642198834197792;-0.01642203194645443;1.7890311048079387e-08;0.01670919774276956;0.016707688799211477
9.880592;1.0548786721547905;-6.587254723705547e-07;-5.789666848290185e-07;-0.0176212263309863;-0.016703352142639138;1.054473145930817;10.000043597590167;-0.8337359942720718;-0.01642198830039226;-0.016422031710998788;1.8230435801224484e-08;0.01670519652300452;0.016703691825323243
9.890592;1.0548799309500798;-6.61627885276911e-07;-5.815323102094441e-07;-0.017616571409374088;-0.01669890805415017;1.0544781209272227;10.000043806350654;-0.8337359945825003;-0.01642198824902049;-0.01642203146239274;1.8577453014864975e-08;0.01670119473072357;0.01669969452883631
9.900592;1.0548801889403874;-6.644791565872263e-07;-5.840959795084408e-07;-0.0176118997907347;-0.016694463948892072;1.0544830638631268;10.00004393958358;-0.8337359948925671;-0.01642198818810892;-0.016422031200261374;1.893213846541916e-08;0.016696192441499426;0.016694696864171958
9.910592;1.0548814442643688;-6.839897444503083e-07;-6.024991547234731e-07;-0.017607244857433806;-0.01669001982503822;1.054487967282634;10.000043999551547;-0.8337359952010237;-0.016421988118377594;-0.016422030924445965;1.9295306230627358e-08;0.01669218974101778;0.016690698795884747
9.920592;1.054882697119689;-6.867630683197574e-07;-6.050879562460027e-07;-0.017602589933011194;-0.016685575682981638;1.0544928239199611;10.000043987664752;-0.833735995506833;-0.016421988040845277;-0.01642203063515434;1.9667479439327264e-08;0.01668818673313336;0.01668670030076503
9.930592;1.054883946755162;-6.894930218487732e-07;-6.076885419973511e-07;-0.017597935006427763;-0.016681131521806322;1.0544976270493678;10.00004391064086;-0.8337359958091888;-0.01642198795675306;-0.016422030333082753;2.00487967889708e-08;0.016683183535637764;0.01668170136470928
9.940592;1.0548841945427212;-6.921681305972697e-07;-6.102923483342994e-07;-0.01759326340067899;-0.01667668734127964;1.054501371552373;10.000043780705491;-0.8337359961074327;-0.016421987867542485;-0.016422030019353696;2.0438937819316132e-08;0.016679180265639564;0.01667770197545811
9.950592;1.0548854433056734;-6.948104447777731e-07;-6.129207351295155e-07;-0.01758860847269142;-0.0166722431409297;1.054506053821337;10.000043611973002;-0.8337359964011566;-0.01642198777475871;-0.01642202969518423;2.0837009594839815e-08;0.0166751770296877;0.01667370211946714
9.960592;1.0548866960978511;-7.140767052092337e-07;-6.313646963605474e-07;-0.017583953529084866;-0.0166677989192049;1.0545106704987126;10.000043413715442;-0.8337359966903619;-0.01642198767988466;-0.01642202936149519;2.1241536206013153e-08;0.016670173919153375;0.016668701790897387
9.970592;1.0548869579157742;-7.158804445861716e-07;-6.333156887346203e-07;-0.017580454116575373;-0.016664465786688627;1.0545152174839691;10.000043184359757;-0.8337359969754913;-0.016421987584324588;-0.016422029018798023;2.1650644998460073e-08;0.016666171001151985;0.016664701007236906
9.980592;1.0548882312597663;-7.183874328920837e-07;-6.359925621968771e-07;-0.017575799178910986;-0.01666002151909122;1.0545196896301183;10.000042908438717;-0.8337359972574332;-0.016421987489586478;-0.016422028667312124;2.2062372300993408e-08;0.016662168316543928;0.016660699807825
9.990592;1.0548895184484557;-7.208513124327643e-07;-6.386887960692124e-07;-0.01757114423447911;-0.016655577225394194;1.0545230808157515;10.000042557181361;-0.8337359975375448;-0.01642198739733588;-0.01642202830715945;2.2474797879927474e-08;0.016658165898011317;0.01665669822599622
10.000592;1.0548908215405368;-7.232725841995333e-07;-6.414047627262014e-07;-0.01756648928257688;-0.0166511329037722;1.0545273846948389;10.000042094149158;-0.8337359978176468;-0.01642198730907684;-0.01642202793867792;2.2885987507445537e-08;0.016653163784318206;0.016651696268691587
10.010592;1.0548911431422463;-7.256408063043292e-07;-6.441309164075941e-07;-0.017561817675578646;-0.016646688552529633;1.0545315960038426;10.000041482062288;-0.8337359980998285;-0.016421987225852492;-0.016422027562684457;2.3294073568464673e-08;0.01664916201030961;0.016647693926917458
10.020592;1.0548924859791557;-7.438867659978724e-07;-6.619664017342417e-07;-0.017558334898051805;-0.016643355280528408;1.0545357115835232;10.000040687205379;-0.833735998386073;-0.01642198714853301;-0.016422027180461193;2.369745086269749e-08;0.016645160601480045;0.016643691193303486
10.030592;1.054893854939021;-7.461801978542621e-07;-6.647404026447548e-07;-0.017553679924548395;-0.016638910866307945;1.0545397309870654;10.000039680719228;-0.8337359986781074;-0.016421987078365532;-0.01642202679356458;2.4094816017293014e-08;0.016641159586788783;0.01663968806740538
10.040592;1.0548942525609109;-7.484230174353322e-07;-6.675270208824367e-07;-0.017549008304979307;-0.016634466419649278;1.0545426560778914;10.000038438606909;-0.8337359989776084;-0.016421987016991896;-0.016422026403592766;2.4484998434168194e-08;0.016636158998636637;0.016634684562100252
10.050592;1.0548956809723562;-7.506381783319424e-07;-6.703469906570155e-07;-0.017544353311144723;-0.016630021940617197;1.0545464892093905;10.000036944938008;-0.8337359992864799;-0.016421986966062122;-0.016422026011986297;2.4866841851661667e-08;0.016632158862153593;0.016630680717165336
10.060592;1.0548971416538238;-7.528153371187342e-07;-6.731913516597128e-07;-0.017539698302206266;-0.016625577429851747;1.0545502318799114;10.000035196730781;-0.8337359996069553;-0.016421986927013577;-0.016422025619963747;2.5239455131235617e-08;0.01662815919380208;0.01662667660168861
10.070592;1.0548976367081833;-7.542098442081873e-07;-6.753548498136727e-07;-0.017536198862533353;-0.01662224399941439;1.05455388466275;10.00003320522054;-0.833735999941375;-0.016421986900974166;-0.016422025228501093;2.5602542158398358e-08;0.016624159993734473;0.016622672300334682
10.080592;1.054899168975406;-7.729314938137148e-07;-6.940015846873498e-07;-0.017531543811976195;-0.016617799428474977;1.0545574472445272;10.000030991902918;-0.8337360002918417;-0.0164219868886856;-0.016422024838239745;2.5956321796028353e-08;0.01662016123444771;0.016618667901116126
10.090592;1.0549007437578748;-7.749954275564464e-07;-6.969180106171601e-07;-0.017526888750449637;-0.016613354831210257;1.0545599185067207;10.000028583277885;-0.8337360006601382;-0.01642198689051319;-0.016422024449517618;2.630119507818219e-08;0.01661516286718394;0.01661366349423072
10.100592;1.054901363686812;-7.770133276252469e-07;-6.998498651303206e-07;-0.01752221705552685;-0.01660891020901974;1.054563296832705;10.000026011387513;-0.8337360010478024;-0.016421986906372296;-0.016422024062721047;2.6637555738502467e-08;0.016611164836991328;0.016609659170845004
10.110592;1.0549030309043284;3.9394075361280734e-07;4.0898942476449677e-07;-0.01751873342900209;-0.016605575979783616;1.0545665802708608;10.000023318131385;-0.8337360014561405;-0.016421986935660274;-0.0164220236786523;2.6965707278497866e-08;0.016607167097512237;0.016605655010549895
10.120592;1.0549047467760277;3.9198132277145143e-07;4.059979199711828e-07;-0.01751407829278105;-0.016601131314005386;1.05456976678092;10.00002055563693;-0.8337360018862444;-0.016421986977534275;-0.016422023298409083;2.728566822233574e-08;0.01660316962284639;0.01660165107485002
10.130592;1.0549055115006505;3.9006374575998514e-07;4.029914270059645e-07;-0.017509406528134805;-0.016596686629428686;1.0545718548746787;10.000017784048598;-0.8337360023389809;-0.016421987031301554;-0.0164220229229663;2.759704466982708e-08;0.016599172398120633;0.01659764742016604
10.140592;1.0549073238402749;3.8890008020278087e-07;4.0064491232333375e-07;-0.017505923552236628;-0.016593353038744145;1.054574843938478;10.000015070880636;-0.8337360028148479;-0.01642198709647618;-0.016422022553003193;2.7899201442026852e-08;0.016595175392422473;0.016593644110062023
10.150592;1.0549091816422045;3.704436469898929e-07;3.818531950080557e-07;-0.017501268312213016;-0.01658890832221667;1.0545777337263602;10.000012490203908;-0.8337360033138362;-0.016421987172588276;-0.016422022188916873;2.8191508138582767e-08;0.0165911785452609;0.016589641214846317
10.160592;1.0549100853978628;3.6861893217521874e-07;3.7877278360010334e-07;-0.01749659646054078;-0.01658446359174764;1.0545805235057533;10.00001012022499;-0.8337360038354934;-0.016421987259007727;-0.016422021830767818;2.8473344190994303e-08;0.01658718177769049;0.01658563880157244
10.170592;1.0549120337710947;3.6754375643665167e-07;3.763494066661321e-07;-0.01749311338528719;-0.016581129960307993;1.05458221103648;10.000008039701532;-0.8337360043790838;-0.01642198735483066;-0.016422021478216333;2.8743877551903146e-08;0.016583185013725178;0.016581636918729513
10.180592;1.0549130251137357;3.6577262922037074e-07;3.732146126117803e-07;-0.017488441468241016;-0.016576685207690577;1.0545847920160185;10.000006321358033;-0.8337360049435392;-0.016421987458924123;-0.01642202113065463;2.9001872602380215e-08;0.016579188198255598;0.016577635591421117
10.190592;1.054915057151538;3.6401666068143034e-07;3.7004301330544005e-07;-0.017483786090528062;-0.016572240446137646;1.054587261139507;10.000005026907237;-0.8337360055273058;-0.016421987570161407;-0.016422020787676125;2.9245737075108468e-08;0.016575191304431587;0.01657363482965214
10.200592;1.0549171271503444;3.6301667978087777e-07;3.6753883035657325e-07;-0.017480302902454906;-0.016568906787613576;1.0545896138899375;10.000004210961311;-0.8337360061284733;-0.016421987687603935;-0.016422020449596918;2.9473853452372612e-08;0.01657119432898401;0.016569634631789048
10.210592;1.054918230522788;3.447520311182493e-07;3.4862372243958e-07;-0.01747563086673514;-0.016564462011404872;1.054590847116328;10.00000392601563;-0.833736006744981;-0.016421987810491777;-0.01642202011744188;2.9684979226994924e-08;0.016566197282135077;0.016564634981634258
10.220592;1.0549203635288003;3.4306636485842216e-07;3.4537888273059615e-07;-0.017470975366218982;-0.016560017228340156;1.0545929584401554;10.000004222077656;-0.8337360073744443;-0.016421987938053485;-0.016422019792441667;2.9878381192570516e-08;0.016562200175410515;0.016560635850612113
10.230592;1.0549225210730309;3.4213023339203004e-07;3.4280351491670227e-07;-0.017467492059433754;-0.016556683550167327;1.0545949456577457;10.000005148176955;-0.8337360080139532;-0.016421988069296244;-0.016422019475793026;3.005374412727781e-08;0.016558203007105282;0.016556637201533272
10.240592;1.0549237000130383;3.404902182913521e-07;3.3952327303523406e-07;-0.01746281992058745;-0.01655223875554545;1.0545958068266068;10.000006754974201;-0.833736008660402;-0.016421988203084294;-0.016422019168770726;3.02110598347483e-08;0.016554205753128562;0.016552638989526615
10.250592;1.0549258983585028;3.395877661515414e-07;3.3690681853251957e-07;-0.01745933653514197;-0.016548905066611656;1.0545975411299489;10.000009088453778;-0.8337360093110118;-0.016421988338403564;-0.016422018872630655;3.035044452975664e-08;0.0165502083649525;0.016548641162972173
10.260592;1.0549271153591713;3.3798000579461673e-07;3.3359025963106183e-07;-0.01745466432216872;-0.01654446026176398;1.054599149567698;10.000012175447276;-0.8337360099634183;-0.016421988474516654;-0.01642201858836529;3.047191848738768e-08;0.01654621077290874;0.016544643664013085
10.270592;1.0549293508517403;3.1983726507603885e-07;3.1457223013447673e-07;-0.01745000860457468;-0.01654001545218474;1.0545996348899365;10.000016015949903;-0.833736010615418;-0.016421988611011917;-0.01642201831658332;3.057535922740042e-08;0.016543212905490292;0.016541646437065214
10.280592;1.0549306070386273;3.1899281461109495e-07;3.1192599532888044e-07;-0.01744650856469669;-0.016536681748102355;1.0546010013823082;10.000020590163366;-0.8337360112647156;-0.01642198874769005;-0.016422018057389475;3.0660586351285884e-08;0.016539214719976648;0.01653764944469547
10.290592;1.0549328841836212;3.1742046304604294e-07;3.0856931113301224e-07;-0.01744185278075626;-0.016532236927969707;1.054602254577625;10.000025868615777;-0.8337360119087667;-0.016421988884242594;-0.01642201781027251;3.072741140210236e-08;0.016535216214574423;0.0165336526710665
10.300592;1.054935182961343;3.165882679919071e-07;3.058986178294299e-07;-0.017438369207653497;-0.01652890321352507;1.0546024008238815;10.000031817419794;-0.8337360125447703;-0.016421989020028935;-0.016422017574156816;3.0775737440768254e-08;0.016531217412606783;0.016529656115128893
10.310592;1.0549365036530949;3.1504478549842504e-07;3.025422932221351e-07;-0.01743369682437515;-0.016524458382838666;1.0546034473557822;10.000038400811793;-0.8337360131697341;-0.016421989154103644;-0.016422017347607187;3.0805637125014133e-08;0.016527218341432382;0.016525659787586213
10.320592;1.0549388462490317;3.1422922769615804e-07;2.9986662752491827e-07;-0.017430213186019804;-0.016521124657369695;1.054604403060544;10.000045579785892;-0.8337360137806068;-0.016421989285309805;-0.016422017129001164;3.081717760615718e-08;0.016523219022188874;0.016521663703634563
10.330592;1.0549402108791464;3.1270094658444064e-07;2.965087531297001e-07;-0.017425540742840306;-0.0165166798147763;1.054604279105562;10.000053312850497;-0.8337360143745669;-0.016421989412439966;-0.01642201691652724;3.081018598659268e-08;0.016519219464358536;0.01651766786694205
10.340592;1.0549425974843794;2.9538561711629814e-07;2.7818200037238186e-07;-0.017422057030503424;-0.016513346076466567;1.0546050886362743;10.00006155934383;-0.8337360149492369;-0.016421989534439928;-0.016422016708210165;3.07842016880598e-08;0.016515219661392893;0.01651367226117897
10.350592;1.0549440084594983;2.93873077738409e-07;2.748305752399158e-07;-0.017417384528011455;-0.016508901219415593;1.054605845802297;10.000070273363185;-0.83373601550266;-0.01642198965031118;-0.016422016502130633;3.073852498769797e-08;0.016511219595518798;0.01650967685445161
10.360592;1.054946444390924;2.930830867121349e-07;2.721613973698431e-07;-0.017413900762242692;-0.01650556746484532;1.0546055645514478;10.00007939721289;-0.8337360160332018;-0.01642198975875042;-0.01642201629670334;3.0672225525446e-08;0.016507219245591426;0.01650568160591063
