time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.370592;1.0549489050757266;2.915663307767737e-07;2.6880203435658175e-07;-0.017409244702442917;-0.016501122590050998;1.054606257368915;10.000088870339837;-0.833736016539512;-0.016421989858023695;-0.016422016090837765;3.058427365499592e-08;0.016503218583155482;0.016501686473453913
10.380592;1.0549503881967177;2.9078875794490365e-07;2.6614364764264836e-07;-0.017405744373475106;-0.016497788815863033;1.0546069345275002;10.000098646629262;-0.8337360170203831;-0.016421989946186554;-0.01642201588378766;3.0473963289479264e-08;0.016500217567839457;0.016498691422498046
10.390592;1.0549528900957497;2.8927053783490554e-07;2.627851026828139e-07;-0.017401088248983947;-0.01649334391930561;1.054606604204958;10.000108701797485;-0.8337360174744766;-0.01642199002136835;-0.016422015674795492;3.0341209911181595e-08;0.016496216159231955;0.016494696427053455
10.400592;1.0549544057124751;2.71997230825602e-07;2.4449816531574107e-07;-0.017397587856864582;-0.01649001012082598;1.054607273142224;10.00011902089015;-0.8337360179003732;-0.016421990081963447;-0.016422015462952164;3.018645317494293e-08;0.016492214330964927;0.01649070146362439
10.410592;1.0549569310953155;2.7120092260426023e-07;2.4183557520618496e-07;-0.01739410393722656;-0.016486676307211075;1.0546079473568588;10.000129578486144;-0.8337360182970267;-0.016421990126788747;-0.016422015247282117;3.001048305334241e-08;0.016488212067720113;0.016486706507353822
10.420592;1.054958460556361;2.6967805556402013e-07;2.384942157483152e-07;-0.017389431233932304;-0.016482231366034106;1.0546076325264553;10.000140334551032;-0.8337360186640814;-0.016421990155245755;-0.016422015026821873;2.981429334565387e-08;0.01648420935590581;0.01648271153096169
10.430592;1.0549609908298794;2.6886176330853956e-07;2.35834196763216e-07;-0.017385947256024284;-0.016478897517667526;1.0546083338280838;10.000151246122764;-0.83373601900174;-0.01642199016734955;-0.016422014800715288;2.959891090506011e-08;0.01648120618217958;0.016479716503772338
10.440592;1.0549625210409435;2.673142799999053e-07;2.3249490763485005e-07;-0.017381274502063823;-0.01647445253929508;1.054608055779775;10.000162273143784;-0.8337360193102794;-0.016421990163612267;-0.01642201456823088;2.9365299689550002e-08;0.01647720253646281;0.016475721392657506
10.450592;1.054965051382516;2.664692200962481e-07;2.2983608023889264e-07;-0.017377790473031722;-0.01647111865214743;1.0546088027167078;10.00017337270742;-0.8337360195895722;-0.016421990144863965;-0.016422014328604278;2.9114279738292523e-08;0.016473198419368045;0.016471726160761483
10.460592;1.054966581842134;2.648892358601226e-07;2.2649709597482766e-07;-0.017373117676431297;-0.016466673634282895;1.0546095791336942;10.000184499117827;-0.833736019839041;-0.016421990111978372;-0.016422014080871496;2.884633830342445e-08;0.016469193854708637;0.016467730761780222
10.470592;1.0549691117930005;2.475449226468195e-07;2.0823360882836748e-07;-0.01736963359408894;-0.016463339707702074;1.0546093891045834;10.000195611462148;-0.8337360200580272;-0.01642199006566535;-0.016422013823718527;2.8561486466894754e-08;0.016465188894931055;0.01646373513986632
10.480592;1.0549706429823789;2.466572020661184e-07;2.055867131958687e-07;-0.017366133042365384;-0.016460005761149622;1.0546102356004308;10.000206674604165;-0.833736020246101;-0.0164219900065176;-0.01642201355545656;2.8259388256655198e-08;0.016462183613430336;0.01646073924289151
10.490592;1.0549731757707796;2.450117408276943e-07;2.0224051628254767e-07;-0.01736147665437847;-0.01645556068414243;1.0546101204726648;10.000217654554504;-0.8337360204030931;-0.016421989935205356;-0.016422013274312156;2.7939620489882546e-08;0.016458178094529912;0.016456743046280402
10.500592;1.054974711397396;2.440810453910776e-07;1.9959135974425152e-07;-0.017357976078712117;-0.01645222669875278;1.054611044576666;10.000228517010655;-0.8337360205290557;-0.016421989852579744;-0.01642201297874782;2.7601706862476595e-08;0.016454172425515008;0.01645274656838609
10.510592;1.0549772509341104;2.431178627633245e-07;1.96930327440598e-07;-0.017354491944927858;-0.016448892694178825;1.0546120077126955;10.000239230906649;-0.8337360206241905;-0.016421989759519518;-0.016422012667560756;2.7244956485971078e-08;0.016451166683864725;0.016449749857940052
10.520592;1.0549787946378753;2.414151366941695e-07;1.9358676914754507e-07;-0.017349819066866244;-0.016444447559563126;1.0546120088091355;10.000249771502062;-0.8337360206887341;-0.016421989656660387;-0.016422012339995188;2.6868491177896484e-08;0.016447160928101813;0.016445752971408063
10.530592;1.0549813415307847;2.404056797228916e-07;1.9091744923688063e-07;-0.01734633491136151;-0.01644111351718697;1.0546130463208663;10.000260116467262;-0.8337360207230775;-0.016421989544332466;-0.016422011995927764;2.6471462828879556e-08;0.016443155206958045;0.01644175596516968
10.540592;1.0549828888619472;2.229442363091457e-07;1.7267175403451236e-07;-0.017342834298085644;-0.016437779457608232;1.0546131183679384;10.000270239634853;-0.8337360207280473;-0.016421989422860717;-0.016422011635801984;2.6053088857876034e-08;0.016439149576953617;0.01643775889779235
10.550592;1.0549854352398944;2.2116309076682379e-07;1.693047735714052e-07;-0.01733817783395331;-0.016433334271558468;1.0546142226323432;10.000280110278648;-0.8337360207050144;-0.01642198929286987;-0.016422011260346366;2.5612534565967192e-08;0.016436144108833897;0.01643476183439317
10.560592;1.054986978031183;2.2009100166110033e-07;1.6662754488928934e-07;-0.017334677219978525;-0.01643000018331098;1.05461435619439;10.00028969323331;-0.8337360206558159;-0.01642198915507682;-0.016422010870468646;2.514899765618013e-08;0.0164321388807883;0.016430764848313233
10.570592;1.0549895163816008;2.189811186588635e-07;1.639328697085798e-07;-0.01733119302935177;-0.016426666084366333;1.0546155154030643;10.00029894530463;-0.8337360205825056;-0.01642198900992487;-0.016422010467290343;2.4661957107239022e-08;0.0164281339696196;0.016426768015318994
10.580592;1.0549910500709188;2.1785235696894212e-07;1.6123980716460576e-07;-0.01732769240530823;-0.016423331977132118;1.0546166962047716;10.000307814555027;-0.8337360204870978;-0.016421988857755396;-0.016422010051980303;2.4151279730524835e-08;0.016425129446146266;0.01642377140523904
10.590592;1.0549925787727972;2.1596848000436845e-07;1.5785082787038955e-07;-0.017323019479899462;-0.016418886753064195;1.054616894859424;10.000316244571094;-0.8337360203716011;-0.016421988699292657;-0.016422009625543122;2.3617191557654746e-08;0.01642112537330268;0.016419775077404487
10.600592;1.054995100645757;1.9835473354240204e-07;1.395728119123914e-07;-0.01731953525271624;-0.016415552636473704;1.0546181084752189;10.00032417557504;-0.8337360202381267;-0.01642198853581908;-0.0164220091889352;2.306018082883053e-08;0.016418121807939636;0.016416779084478368
10.610592;1.0549966139921276;1.9713994177532166e-07;1.3685784548662515e-07;-0.017316034611965053;-0.01641221851857969;1.0546183349441332;10.000331542756522;-0.8337360200887675;-0.016421988368982027;-0.01642200874323882;2.2480802539829457e-08;0.01641411880697669;0.016412783485497323
10.620592;1.0549991137021217;1.9516092395358426e-07;1.334380265657829e-07;-0.01731137807128918;-0.016407773290811146;1.0546195721303573;10.000338284970823;-0.8337360199253793;-0.016421988200504417;-0.016422008289609016;2.187959574048476e-08;0.01641011643268667;0.016408788359137026
10.630592;1.0550005947559549;1.9388688773126555e-07;1.3070586846906737e-07;-0.017307877414341203;-0.01640443917678666;1.0546198170538852;10.00034436054062;-0.8337360197494997;-0.01642198803195368;-0.01642200782925336;2.1257167257033068e-08;0.016407114752652666;0.016405793806724266
10.640592;1.0550030524193732;1.9257373147215834e-07;1.279559278820817e-07;-0.017304393151491473;-0.016401105067340657;1.0546210655548216;10.000349748996051;-0.8337360195625534;-0.016421987864566622;-0.016422007363473566;2.0614231640126458e-08;0.016403113836229676;0.016401799941673085
10.650592;1.0550044823925946;1.912417227292449e-07;1.2520821986067067e-07;-0.017300892476686616;-0.01639777096439963;1.0546213120966592;10.00035444234632;-0.8337360193662117;-0.016421987699150497;-0.016422006893603947;1.995157676775061e-08;0.016400113753519633;0.01639880687366194
10.660592;1.0550068802629218;1.8987094714845117e-07;1.2244440306762117e-07;-0.01729740818896825;-0.016394436870086453;1.054622550079734;10.000358450439018;-0.8337360191624762;-0.01642198753624206;-0.016422006420910726;1.9269969176623118e-08;0.01639611457631789;0.01639481469482864
10.670592;1.055008241002727;1.8775679100366828e-07;1.1899776890942753e-07;-0.017292735186076352;-0.016389991675561152;1.0546227728581894;10.0003618155866;-0.8337360189533946;-0.01642198737639385;-0.01642200594655594;1.8570090154497323e-08;0.016392116373736592;0.01639082346592018
10.680592;1.0550095586544037;1.6995116977083573e-07;1.0070138228896365e-07;-0.017289234478731756;-0.016386657604350114;1.0546239742978079;10.000364608109317;-0.83373601874076;-0.016421987220184547;-0.016422005471711184;1.785259711708483e-08;0.016389119206175674;0.016387833208932803
10.690592;1.055011829345894;1.6849602648598403e-07;9.792516384558719e-08;-0.01728575016234394;-0.016383323546399518;1.054624148269176;10.000366905018803;-0.8337360185261423;-0.016421987067975836;-0.016422004997741747;1.711812104025462e-08;0.01638512312299455;0.01638384390983214
10.700592;1.0550130478625694;1.6702118261033215e-07;9.515452469742233e-08;-0.017282249458641537;-0.016379989502625692;1.0546252881610334;10.000368777025603;-0.8337360183112453;-0.016421986919716712;-0.016422004526203824;1.636713312574444e-08;0.016382128157633437;0.016380855525604514
10.710592;1.0550152101004158;1.6550657395848638e-07;9.237106300617755e-08;-0.017278765132045973;-0.016376655473807532;1.0546253872659213;10.000370283737315;-0.8337360180980199;-0.016421986775047047;-0.016422004058591247;1.559997049454977e-08;0.016378134324308416;0.016376867994578395
10.720592;1.055016312136177;1.639722004259758e-07;8.959477791800984e-08;-0.017275264426418597;-0.01637332146075901;1.0546264395306988;10.000371467709334;-0.8337360178883502;-0.01642198663364155;-0.016422003596142817;1.4817134393510152e-08;0.01637514162272049;0.016373881242001443
10.730592;1.0550173504482567;1.6168472021614224e-07;8.613138506605253e-08;-0.017270591401849746;-0.016368876353531524;1.0546264401040537;10.000372355816966;-0.833736017683926;-0.01642198649537914;-0.016422003139897133;1.4019501728841934e-08;0.01637115003874949;0.016369895179578826
10.740592;1.0550193226949325;1.600808277332875e-07;8.334352899029235e-08;-0.017267107062465818;-0.01636554237523764;1.0546273853783965;10.000372969367014;-0.8337360174863744;-0.016421986360323968;-0.016422002690753244;1.3208244826230971e-08;0.01636815953519224;0.016366909711552812
10.750592;1.055020227038231;1.4209518687422852e-07;6.505837219096015e-08;-0.017263606344241934;-0.01636220841678172;1.0546272723296026;10.000373329764361;-0.8337360172971171;-0.016421986228806744;-0.016422002249494642;1.2384668093470135e-08;0.01636417004700622;0.016362924745497096
10.760592;1.0550220635433496;1.404359964998709e-07;6.227748083447702e-08;-0.01726012199399367;-0.016358874479800806;1.0546280980957354;10.000373456523027;-0.8337360171170044;-0.016421986101384022;-0.016422001816885183;1.155005317052626e-08;0.016361181492814087;0.016359940198090655
10.770592;1.0550228294737964;1.387581209745374e-07;5.951087566003939e-08;-0.017256621279617926;-0.016355540565881233;1.0546278607224484;10.000373368960153;-0.8337360169462674;-0.016421985978516164;-0.01642200139370462;1.0705544428515123e-08;0.016357193793582362;0.01635595599560959
10.780592;1.0550235215376915;1.3705187015344482e-07;5.675092872906608e-08;-0.017253120562611343;-0.016352206676151226;1.0546285604808407;10.000373096114595;-0.8337360167849053;-0.01642198586038948;-0.016422000980753446;9.852229417247262e-09;0.01635420688500333;0.01635297207137251
10.790592;1.055025135745769;1.353075864741267e-07;5.398956096894054e-08;-0.01724963619147246;-0.01634887281152908;1.0546282007129533;10.000372679752118;-0.8337360166329938;-0.016421985746987163;-0.01642200057892557;8.991256203731542e-09;0.016351220722098013;0.016349988361808572
10.800592;1.0550256681209236;1.335459455355037e-07;5.1246588836514787e-08;-0.017246135464878094;-0.01634553897271777;1.0546287877457579;10.000372161201145;-0.8337360164906065;-0.016421985638099833;-0.0164220001892133;8.123680903731686e-09;0.016347235275955985;0.016346004806013132
10.810592;1.055026115789668;1.3175823960686197e-07;4.8512416566972956e-08;-0.017242634734957123;-0.01634220516012763;1.054628330440172;10.000371568130577;-0.8337360163576727;-0.016421985533338675;-0.01642199981268115;7.250366075355525e-09;0.01634425052674071;0.016343021350101457
10.820592;1.0550274779433642;1.1359747954070824e-07;3.02912144148049e-08;-0.017239150330763554;-0.016338871374068576;1.054628839640061;10.000370913275802;-0.8337360162340538;-0.016421985432255096;-0.01642199945055894;6.372350515781741e-09;0.01634026646695204;0.01633903795209272
10.830592;1.0550277590672847;1.1104588966493719e-07;2.6892093695498875e-08;-0.01723447725621869;-0.01633442650373955;1.0546283266949863;10.000370198465276;-0.8337360161197157;-0.01642198533428362;-0.016421999104203337;5.491291034660776e-09;0.016337283108353282;0.016336054585709074
10.840592;1.0550279638798408;1.0919571288694184e-07;2.418298719048839e-08;-0.017230976514528606;-0.01633109277115365;1.0546278013222266;10.000369421083409;-0.8337360160147937;-0.016421985238486633;-0.01642199877470574;4.609433776491059e-09;0.016334300466817067;0.01633307123958152
10.850592;1.0550290976822985;1.0731780861805988e-07;2.147081417858934e-08;-0.01722749210016716;-0.01632775906553581;1.054628270581647;10.00036858823417;-0.8337360159195377;-0.01642198514351627;-0.016421998462517483;3.7292426056212426e-09;0.01633031852988761;0.01632908790842784
10.860592;1.0550291652087462;1.0543370351838202e-07;1.877496259999618e-08;-0.01722399135528391;-0.01632442538696284;1.0546277396993915;10.000367730494363;-0.8337360158343587;-0.016421985047887992;-0.016421998167509038;2.8531380604216917e-09;0.01632733723451394;0.016326104584298083
10.870592;1.0550301713792178;1.0352452448534886e-07;1.6077050780207512e-08;-0.017220506932856372;-0.016321091735524308;1.054628213211646;10.000366897445685;-0.8337360157599925;-0.01642198495020155;-0.016421997889339894;1.9834744591093883e-09;0.016324356467684643;0.016323121251779947
10.880592;1.05503012189141;1.016110566918561e-07;1.3396949100951992e-08;-0.017217006187828093;-0.016317758111631497;1.0546276953879097;10.000366140857501;-0.8337360156974996;-0.016421984849145952;-0.016421997627744975;1.1225573858589362e-09;0.016320376083429476;0.016319137880487458
10.890592;1.0550300232505698;9.968372173938245e-08;1.0726109371278957e-08;-0.01721350544518361;-0.01631442451612409;1.054628190763732;10.000365503893056;-0.8337360156481213;-0.016421984743549643;-0.016421997382499456;2.7257097355114737e-10;0.01631739592092829;0.016316154421249614
10.900592;1.0550308817184761;8.142144991229764e-08;-7.402943005324699e-09;-0.017210021006772883;-0.01631109095013785;1.054627704771164;10.000365020173152;-0.8337360156131711;-0.01642198463265723;-0.016421997153150195;-5.645794552456645e-10;0.01631441582038691;0.01631317081222534
10.910592;1.0550307050571641;7.946945154432433e-08;-1.0048335542256443e-08;-0.01720652026790794;-0.016307757415037007;1.0546272438539102;10.00036472149698;-0.8337360155939115;-0.016421984516404323;-0.01642199693885148;-1.387426672392166e-09;0.016310435638655946;0.01630918698621429
10.920592;1.055030498252188;7.750252464206483e-08;-1.2680201591594983e-08;-0.017203019534179007;-0.01630442391271183;1.0546278154911797;10.000364646966721;-0.8337360155914455;-0.016421984395329114;-0.016421996738534925;-2.1949634701755447e-09;0.016307455257300856;0.016306202879694386
10.930592;1.0550302658041992;7.551953743970692e-08;-1.529673323614738e-08;-0.017199518807260564;-0.016301090445516336;1.0546274277486072;10.000364842116786;-0.8337360156066684;-0.016421984270108037;-0.016421996551245932;-2.9864964472405702e-09;0.016304474584163973;0.016303218446956484
10.940592;1.0550310112846204;7.350918707596233e-08;-1.7905687808108466e-08;-0.017196034386997825;-0.016297757016026187;1.0546280877090737;10.000365350330465;-0.833736015640186;-0.016421984141061077;-0.016421996376261554;-3.761521673491614e-09;0.016300493554572273;0.016299233671182002
10.950592;1.0550307376603498;7.221016842566253e-08;-1.9804297241129847e-08;-0.017193706029846056;-0.016295534737329382;1.054627800101003;10.000366205233767;-0.8337360156922896;-0.016421984007959776;-0.016421996212975826;-4.519634971045854e-09;0.01629751212420459;0.01629624855920457
10.960592;1.055030447670013;7.017115225742233e-08;-2.2365797897192258e-08;-0.01719020533293504;-0.016292201389030186;1.054627567508901;10.0003674256612;-0.8337360157630309;-0.016421983870240874;-0.016421996060862604;-5.260338673770021e-09;0.016294530255459735;0.016293263115283847
10.970592;1.0550311432232589;5.181196974284106e-08;-4.0354370106811335e-08;-0.017186720928421405;-0.016288868082752542;1.0546283916053008;10.000369015559999;-0.8337360158522894;-0.016421983727297633;-0.016421995919499846;-5.9829559973016985e-09;0.016291547916364536;0.016290277315839565
10.980592;1.0550308270242859;4.973284841627516e-08;-4.287114862798003e-08;-0.017183220255854677;-0.016285534818763117;1.0546282737632797;10.000370970685651;-0.8337360159598342;-0.016421983578533937;-0.016421995788441012;-6.686810806668916e-09;0.016287565093758647;0.016286291111828614
10.990592;1.055030498038667;4.763142359860496e-08;-4.53657368571125e-08;-0.017179719597926416;-0.01628220159707049;1.0546292143290699;10.000373283793062;-0.83373601608542;-0.016421983423412854;-0.016421995667011358;-7.3713631080764825e-09;0.016284581804661996;0.01628330445740949
11.000592;1.0550311546944016;4.549821642051885e-08;-4.7846437611853847e-08;-0.017176235234026234;-0.016278868417687463;1.0546292116265237;10.000375945523063;-0.8337360162289402;-0.01642198326166197;-0.01642199555430523;-8.036019309151335e-09;0.016281598090450947;0.016280317336547154
11.010592;1.0550307960270877;4.3353914680933265e-08;-5.0293024618018115e-08;-0.017172734603715004;-0.016275535280627047;1.054629261886378;10.000378946284627;-0.8337360163905028;-0.0164219830933951;-0.01642199544939257;-8.679914318217842e-09;0.016278613994114916;0.016277329762963953
11.020592;1.0550304223925446;4.118898170606089e-08;-5.271370469420049e-08;-0.017169233989839976;-0.0162722021855423;1.0546303598003757;10.000382275272916;-0.8337360165702764;-0.01642198291895984;-0.016421995351423063;-9.302015923008313e-09;0.016274629541870537;0.01627334176068482
11.030592;1.055030035606117;3.9003630893622245e-08;-5.510750527194399e-08;-0.017165733392640416;-0.01626886913153109;1.0546304992326936;10.000385916800997;-0.8337360167682766;-0.016421982738747724;-0.01642199525956236;-9.901301659997235e-09;0.016271644741570505;0.016270353344298064
11.040592;1.055030639697922;3.6788010595683154e-08;-5.748319195192853e-08;-0.01716224907751187;-0.016265536117398453;1.0546306745727867;10.000389853911827;-0.8337360169843622;-0.01642198255331061;-0.016421995172958784;-1.0476808669267847e-08;0.016268659584344036;0.016267364511096637
11.050592;1.0550302403233152;1.9017946226402544e-08;-7.45536055122595e-08;-0.01715992086740307;-0.016263314252816508;1.054631882044451;10.000394077267275;-0.8337360172184207;-0.016421982363519754;-0.0164219950907027;-1.1027780327007661e-08;0.016265674039159777;0.016264375251928587
11.060592;1.0550298456827853;1.6776073692932466e-08;-7.686036931064993e-08;-0.017156420316181212;-0.01625998131481951;1.0546321193443695;10.000398588379149;-0.8337360174704376;-0.016421982170502374;-0.016421995011706558;-1.1553834465842232e-08;0.016262688049828705;0.01626138556705969
11.070592;1.0550304613723362;1.4505187235905386e-08;-7.914851402388422e-08;-0.01715293603636926;-0.016256648412903797;1.0546323840336862;10.000403394182653;-0.8337360177403075;-0.016421981975619112;-0.01642199493467571;-1.2054819801837342e-08;0.016259701540586317;0.01625839546259671
11.080592;1.0550300927021312;1.2226175664484462e-08;-8.139956564276922e-08;-0.01714943551032737;-0.016253315545554876;1.0546336722165672;10.000408497542328;-0.8337360180276613;-0.016421981780580214;-0.016421994858246216;-1.2530610634094525e-08;0.01625571442447925;0.01625440493178881
11.090592;1.055029744798026;9.930288757322116e-09;-8.362341007634134e-08;-0.017145934997119385;-0.01624998271105856;1.054633978151044;10.000413892337134;-0.8337360183319048;-0.01642198158760511;-0.016421994781231537;-1.2981225478459626e-08;0.016252726604194138;0.016251413945715637
11.100592;1.0550294231266093;7.61892202939314e-09;-8.58204434845649e-08;-0.01714243449608526;-0.01624664990732582;1.0546342947709662;10.000419567459463;-0.8337360186522562;-0.016421981399465227;-0.016421994702830546;-1.3407046801591706e-08;0.01624973796430171;0.016248422456599156
11.110592;1.055030133494906;6.0011028962883645e-09;-8.732006448012857e-08;-0.017140122626928666;-0.016244428242737387;1.0546356141019924;10.000425509382836;-0.8337360189875569;-0.016421981219260414;-0.016421994622575896;-1.3808881316656096e-08;0.016246748376195483;0.016245430400564833
11.120592;1.055029881777378;3.6621297939350472e-09;-8.946406772377024e-08;-0.017136622147369353;-0.016241095492592585;1.0546359271008419;10.00043169946943;-0.8337360193360872;-0.01642198105017056;-0.01642199454026244;-1.4187910280013352e-08;0.016243757719834485;0.01624243769585794
11.130592;1.0550296731534445;-1.492763948539055e-08;-1.0697097098616459e-07;-0.017133121669636254;-0.016237762764679774;1.0546362241522036;10.000438118739751;-0.8337360196957613;-0.016421980895414426;-0.016421994456152396;-1.4545570262233142e-08;0.01624076589447443;0.01623944423931303
11.140592;1.0550295147136919;-1.7289296773193543e-08;-1.0905959012982498e-07;-0.01712962121360665;-0.01623443005632044;1.0546374961353873;10.000444756226504;-0.8337360200646278;-0.016421980758259052;-0.01642199437101718;-1.488344722878349e-08;0.01623777281247971;0.016236449901754442
11.150592;1.0550294118905825;-1.9664041109068184e-08;-1.1112289595044998e-07;-0.017126120768900854;-0.016231097365088498;1.0546377348016902;10.000451604667417;-0.833736020441222;-0.01642198064179912;-0.016421994285722302;-1.5203323395139683e-08;0.016234778397316622;0.016233454527775863
11.160592;1.0550303707323312;-2.1345279220242043e-08;-1.1249187964428927e-07;-0.017123808946184777;-0.016228875799866857;1.0546379327138546;10.000458647444043;-0.8337360208243862;-0.016421980548587223;-0.016421994200805104;-1.5507136514494424e-08;0.016231782590409354;0.016230457949008795
11.170592;1.0550303969812873;-2.374636140400309e-08;-1.1450722549726676e-07;-0.017120308520868596;-0.016225543137226118;1.054639083423369;10.000465851719687;-0.8337360212127989;-0.016421980480541457;-0.016421994116371012;-1.5796691681623076e-08;0.016227785356664547;0.01622646000717825
11.180592;1.0550304954202139;-2.6160569843455507e-08;-1.1650026650230732e-07;-0.01711680810651186;-0.016222210486912927;1.0546391818133207;10.000473174713424;-0.8337360216048387;-0.016421980439089365;-0.016421994032257168;-1.607351924160213e-08;0.01622478668626093;0.016223460569742866
11.190592;1.0550306689656004;-2.8587725133891596e-08;-1.1847193124586888e-07;-0.017113307703449706;-0.01621887784801241;1.0546392243092035;10.000480577850375;-0.833736021998875;-0.01642198042520096;-0.016421993948272304;-1.633898511723363e-08;0.016221786589011713;0.01622045953078484
11.200592;1.0550319182609267;-3.03207401280802e-08;-1.1975307752004735e-07;-0.017110995916306833;-0.016216656330449712;1.0546392088850323;10.000488032808171;-0.8337360223934741;-0.016421980439374505;-0.016421993864151774;-1.6594357798865404e-08;0.01621878507844271;0.016217456810955877
11.210592;1.0550322421085407;-3.277226374640396e-08;-1.2168388368722704e-07;-0.017107495533790307;-0.01621332371129552;1.0546401355223842;10.000495513650367;-0.833736022787339;-0.01642198048169879;-0.01642199377930301;-1.6840744404277877e-08;0.016215782157170185;0.01621445236022375
11.220592;1.0550326376156707;-5.144479223380471e-08;-1.3895786355203702e-07;-0.017103995151897394;-0.016209991100219538;1.0546400069542536;10.000502988763014;-0.8337360231792741;-0.016421980551900535;-0.016421993692832246;-1.7078984726837707e-08;0.016212777811575672;0.016211446146884478
11.230592;1.0550331029900637;-5.319856507667719e-08;-1.4016905108704385e-07;-0.017101667181842927;-0.01620776960709994;1.0546398281695382;10.00051042126473;-0.8337360235682444;-0.016421980649325492;-0.0164219936037723;-1.730952709617379e-08;0.016209772013727575;0.016208438136686897
11.240592;1.0550336338524406;-5.5677228779555625e-08;-1.4204056740032546e-07;-0.017098166829176194;-0.01620443700851641;1.0546406050883772;10.00051777195673;-0.8337360239534318;-0.016421980772924283;-0.016421993511199138;-1.753234486999783e-08;0.016206764726443418;0.016205428287161084
11.250592;1.0550352257473243;-5.817470001821436e-08;-1.4390459334131552e-07;-0.017094682684997864;-0.01620110441357823;1.0546403439924885;10.000525001005794;-0.8337360243342876;-0.01642198092131011;-0.016421993414254044;-1.7747078810090563e-08;0.01620375590727143;0.01620241655993376
11.260592;1.055035873560295;-6.067085502088347e-08;-1.4574325741099845e-07;-0.017091182342801207;-0.016197771820418715;1.0546400512090106;10.000532072910518;-0.8337360247103885;-0.01642198109281588;-0.016421993312109622;-1.7953274032098426e-08;0.016200745514044355;0.01619940293457956
11.270592;1.0550365717895938;-6.246026229383152e-08;-1.4688853047501563e-07;-0.0170888544042635;-0.01619555033808013;1.0546397324870587;10.000538961801304;-0.8337360250811153;-0.016421981285518587;-0.016421993204012546;-1.815036625605912e-08;0.01619773351044565;0.016196387415536945
11.280592;1.0550373152705133;-6.497410368494005e-08;-1.4869750275608675e-07;-0.017085354074921684;-0.01619221774297897;1.054640392926518;10.00054564661075;-0.8337360254455852;-0.01642198149733271;-0.01642199308948294;-1.8337577231160422e-08;0.01619471986864008;0.016193370028710737
11.290592;1.0550380992292838;-6.749666250556821e-08;-1.5049300956281965e-07;-0.01708185375183704;-0.016188885144501258;1.0546400375595086;10.000552102091845;-0.8337360258028262;-0.01642198172609262;-0.01642199296846389;-1.851405117712013e-08;0.016191704573465412;0.01619035081216812
11.300592;1.055039918138268;-8.550869567782439e-08;-1.6694777780389327e-07;-0.017079542013247948;-0.016186663652368705;1.054639671745569;10.000558295333594;-0.8337360261518177;-0.016421981969463633;-0.01642199284129423;-1.867916241448667e-08;0.016189687622279483;0.016188329809661745
11.310592;1.0550407682774112;-8.804433058427218e-08;-1.6871625794306617e-07;-0.01707604170165288;-0.016183331044498227;1.0546393009111348;10.0005641816916;-0.8337360264914572;-0.01642198222491733;-0.016421992708556963;-1.8832865440988488e-08;0.01618666901759245;0.016185307063983745
11.320592;1.0550416442791157;-8.987341424234565e-08;-1.6979711160958261e-07;-0.017073713801666276;-0.016181109542464402;1.054639930151892;10.00056970163515;-0.8337360268207108;-0.016421982490017504;-0.01642199257092782;-1.8975839338022688e-08;0.01618364876857584;0.016182282610442786
11.330592;1.055042541248876;-9.242463170583146e-08;-1.7154540014453562e-07;-0.0170702135057322;-0.016177776924524313;1.0546395644520845;10.000574786195951;-0.8337360271388737;-0.016421982762719296;-0.016421992429130363;-1.910909671433424e-08;0.016180626903144976;0.01617925647814527
11.340592;1.0550434542267508;-9.498307819626746e-08;-1.732847668939648e-07;-0.017066713217398426;-0.01617444430173946;1.054639208984379;10.00057936438378;-0.8337360274456004;-0.016421983041393647;-0.016421992283966992;-1.9233484198633286e-08;0.01617760347160233;0.01617622869265322
11.350592;1.0550443786718495;-9.683368096964431e-08;-1.7433868818428596e-07;-0.017064385344473628;-0.016172222785307264;1.0546388687473445;10.000583369699118;-0.8337360277406285;-0.01642198332478043;-0.016421992136363566;-1.93496789577686e-08;0.016174578541504284;0.01617319927566817
11.360592;1.0550463110089598;-9.941466032988399e-08;-1.7607098488409518e-07;-0.017060901241190266;-0.01616889015388328;1.0546395478763975;10.000586753349923;-0.8337360280235656;-0.01642198361202304;-0.01642199198739002;-1.9458404536671623e-08;0.016171552195802998;0.016170168251968656
11.370592;1.0550472493579954;-1.0127646135457031e-07;-1.77108699310295e-07;-0.01705857338376029;-0.01616666862985941;1.054639249188843;10.000589496014102;-0.8337360282939699;-0.016421983902540897;-0.016421991838235516;-1.956043329348515e-08;0.016168524532932826;0.016167135657648646
11.380592;1.0550481934971563;-1.0385736089530137e-07;-1.7881511818688634e-07;-0.017055073122552812;-0.016163335992075468;1.0546389742457467;10.000591603272097;-0.8337360285514901;-0.016421984195807815;-0.01642199169020928;-1.965636857888627e-08;0.016165495663174937;0.01616410153899004
11.390592;1.0550491430389375;-1.2260238619130644e-07;-1.958283890109881e-07;-0.017051572856529928;-0.016160003351956817;1.0546387239213129;10.000593093774127;-0.8337360287957861;-0.01642198449144922;-0.016421991544825567;-1.9746412165801074e-08;0.01616246569741946;0.016161065951971476
11.400592;1.0550500988436322;-1.2447440920419887e-07;-1.9684002255191905e-07;-0.01704924501894826;-0.01615778182131119;1.0546384991315385;10.000593995429861;-0.8337360290263561;-0.016421984789541634;-0.016421991403812494;-1.983046648246937e-08;0.016160434738531553;0.01615902896179597
11.410592;1.0550510596786422;-1.2706300307372587e-07;-1.9852123997412452e-07;-0.017045744771028784;-0.016154449178638855;1.0546393011005917;10.000594344436987;-0.8337360292425859;-0.016421985090705367;-0.016421991268884505;-1.990850670686501e-08;0.016157402887361602;0.01615599063379574
11.420592;1.0550520256201479;-1.2894109420265458e-07;-1.9952072152785897e-07;-0.01704341694211902;-0.01615222764600672;1.0546391309265708;10.000594179005203;-0.8337360294438806;-0.016421985395870406;-0.01642199114147393;-1.99806470546447e-08;0.016154370246182184;0.016152951027608994
11.430592;1.055052997420605;-1.315350670052771e-07;-2.0119126506696349e-07;-0.017039916699299044;-0.016148895001538814;1.0546389891162309;10.000593534127935;-0.8337360296295497;-0.016421985705956925;-0.016421991022727584;-2.0046795209172283e-08;0.016151336912910257;0.016149910203727025
11.440592;1.0550549754979746;-1.3342836460261772e-07;-2.021910368521507e-07;-0.017037605022481285;-0.016146673466648616;1.0546388757901544;10.00059244449832;-0.8337360297986179;-0.0164219860218523;-0.016421990913711767;-2.010648425363774e-08;0.016148302983334684;0.01614686823571569
11.450592;1.0550559597946803;-1.360283768254835e-07;-2.0385445822349302e-07;-0.01703410477665688;-0.016143340819005807;1.0546387910099468;10.000590949722818;-0.8337360299497921;-0.016421986344576547;-0.0164219908155475;-2.015921895658255e-08;0.01614526855368155;0.01614382521890145
11.460592;1.0550569511256616;-1.379196476180449e-07;-2.0483970703691682e-07;-0.017031776949916814;-0.01614111927999074;1.0546397341249032;10.000589091741672;-0.8337360300816271;-0.016421986675157416;-0.016421990729350692;-2.0204877808236593e-08;0.01614323371677877;0.016141781267895984
11.470592;1.0550579521745993;-1.4053008356687475e-07;-2.0649973260575462e-07;-0.017028276696948265;-0.01613778662752376;1.0546397026727194;10.000586906662262;-0.8337360301929175;-0.016421987014181114;-0.016421990656075084;-2.0243645735934662e-08;0.016140198565029008;0.01613873650604074
11.480592;1.0550589663894796;-1.5856952818165977e-07;-2.2277497012066326e-07;-0.0170259488513435;-0.016135565083232793;1.054639692446062;10.000584422330272;-0.8337360302830169;-0.016421987361555746;-0.01642199059651705;-2.0275668468059507e-08;0.016137163190201736;0.016135691059979095
11.490592;1.055059999285599;-1.6119095322968912e-07;-2.2443140667968284e-07;-0.017022448583576065;-0.016132232425964833;1.0546396989918376;10.000581666840851;-0.8337360303517019;-0.016421987716806346;-0.016421990551474495;-2.03008389883553e-08;0.016134127671555212;0.016132645064383035
11.500592;1.05506105377275;-1.631083682219763e-07;-2.2541314628644291e-07;-0.017020120732415548;-0.01613001087776075;1.0546397189732541;10.00057868054442;-0.8337360303987258;-0.016421988079398753;-0.016421990521754255;-2.0318772883798394e-08;0.016132092073667906;0.016130598670501723
11.510592;1.055062132493181;-1.6574676500789562e-07;-2.2706983198609175e-07;-0.017016620444872448;-0.016126678217153908;1.054640750089603;10.00057551773888;-0.8337360304235892;-0.016421988448597394;-0.01642199050801652;-2.0328941636293047e-08;0.016129056457568913;0.016127552049956032
11.520592;1.0550632383665077;-1.6768198652382845e-07;-2.2805077583743454e-07;-0.017014292574714304;-0.01612445666614099;1.054640790346692;10.000572235993364;-0.8337360304257694;-0.016421988823169753;-0.01642199051061709;-2.0330899818964406e-08;0.01612602088566443;0.016124505386709582
11.530592;1.0550653753264112;-1.7034851769149237e-07;-2.2971436993905622e-07;-0.01701080838560475;-0.016121124002842477;1.0546408378206755;10.000568886974673;-0.8337360304049853;-0.016421989201395128;-0.016421990529576994;-2.032445705782106e-08;0.016122985421803758;0.016121458857734413
11.540592;1.0550665476179637;-1.7230186920769325e-07;-2.306913793188839e-07;-0.017008480491054342;-0.01611890244889487;1.0546408909939127;10.00056551885632;-0.8337360303611613;-0.01642198958142412;-0.016421990564788606;-2.03096996644712e-08;0.016120950136110195;0.016119412613467866
11.550592;1.0550677589437885;-1.7497642210424642e-07;-2.3234040274031651e-07;-0.017004980151075214;-0.01611556978245597;1.0546409493430988;10.00056218530204;-0.8337360302943392;-0.016421989961714085;-0.01642199061618675;-2.0286804958067563e-08;0.01611791510678671;0.01611636676889392
11.560592;1.0550690126691713;-1.7694772343693062e-07;-2.3331097367608264e-07;-0.017002652230033007;-0.0161133482255069;1.0546410133513826;10.000558952837252;-0.833736030204606;-0.016421990341117517;-0.01642199068370356;-2.025577796762105e-08;0.016114880418963702;0.016113321409116598
11.570592;1.0550703117902878;-1.9503933749158974e-07;-2.495461983994281e-07;-0.01700032428446184;-0.016111126667254342;1.0546420835162542;10.000555902549848;-0.8337360300919004;-0.016421990718551768;-0.01642199076735128;-2.0216347109992766e-08;0.016112846166685582;0.01611127660285388
11.580592;1.0550716611884279;-1.9773839049358786e-07;-2.511811618631025e-07;-0.016996823896442678;-0.016107793997676343;1.0546421592323845;10.000553125334923;-0.8337360299559441;-0.016421991092729016;-0.01642199086744466;-2.0167974299814036e-08;0.01610981244869971;0.01610823240184916
11.590592;1.0550730632604217;-1.997364682932109e-07;-2.5213898228916725e-07;-0.01699449592702876;-0.016105572438945174;1.0546422383506524;10.000550715897699;-0.8337360297964258;-0.016421991462314628;-0.016421990984646563;-2.0109834567743397e-08;0.0161067793616997;0.01610518882766572
11.600592;1.0550745199112215;-2.0245607972398258e-07;-2.5376790807119615e-07;-0.016990995500632225;-0.016102239769859045;1.0546423174540898;10.000548765193818;-0.8337360296131585;-0.016421991826240535;-0.016421991119810696;-2.00409576255644e-08;0.0161047470036666;0.016103145873584686
11.610592;1.0550760322123103;-2.0447482214314169e-07;-2.547203825069552e-07;-0.0169886674927026;-0.016100018212917032;1.0546423925713524;10.000547346477452;-0.8337360294061217;-0.016421992183728973;-0.01642199127359322;-1.9960701150055003e-08;0.016101715477427038;0.016100103511951427
11.620592;1.0550776012392706;-2.0721411640750283e-07;-2.5634457002750855e-07;-0.016985167023178566;-0.016096685547053433;1.0546424598940751;10.000546508162216;-0.8337360291754423;-0.01642199253409381;-0.01642199144598706;-1.9869037717611487e-08;0.0160986848862143;0.016097061689603006
11.630592;1.0550792289875497;-2.0925073462256401e-07;-2.57293424045838e-07;-0.01698283897219918;-0.0160944639947572;1.0546425160943131;10.000546284416101;-0.8337360289212342;-0.016421992876620252;-0.016421991636225746;-1.9766255024231358e-08;0.01609665532704175;0.01609502033110187
11.640592;1.0550809182585896;-2.1129516094336482e-07;-2.582421156319671e-07;-0.016980510898978823;-0.01609224244556416;1.0546425580215568;10.00054670411717;-0.8337360286434662;-0.01642199321062026;-0.016421991842962096;-1.9652635373162013e-08;0.01609362688556406;0.016091979361919945
11.650592;1.055082671067273;-2.1405822983113687e-07;-2.598658559483288e-07;-0.016977010358469952;-0.016088909788644426;1.0546435823062912;10.00054778437605;-0.833736028342175;-0.016421993535577648;-0.01642199206434897;-1.9528521378349946e-08;0.0160905996334946;0.016088938735927035
11.660592;1.0550844873875;-2.1611740377691387e-07;-2.608178589248218e-07;-0.01697468223810301;-0.016086688245416154;1.054643585980614;10.000549523757124;-0.8337360280179017;-0.0164219938511776;-0.01642199229816844;-1.9394466171605703e-08;0.01608857363044949;0.016086898444930164
11.670592;1.055087364790569;-2.342778812628473e-07;-2.770251598927395e-07;-0.016972370168862664;-0.01608446670378255;1.054643567878785;10.000551906384263;-0.8337360276719158;-0.016421994157247554;-0.016421992542062714;-1.9251327146814804e-08;0.016085548931967675;0.016083858508116
11.680592;1.0550893014270548;-2.370583669819324e-07;-2.7865489217608765e-07;-0.016968869550736832;-0.016081134051823518;1.054643529249864;10.000554911945711;-0.8337360273061144;-0.016421994453675173;-0.01642199279359788;-1.9100299849139483e-08;0.016082525595776144;0.016080818963140127
11.690592;1.055091292667778;-2.3913540963564987e-07;-2.7961638596190086e-07;-0.016966541357125563;-0.01607891250914665;1.0546434735075212;10.00055852559049;-0.8337360269228404;-0.016421994740203852;-0.016421993050310425;-1.894270369936382e-08;0.016080503681307826;0.01607877986782078
11.700592;1.0550933337024508;-2.412187195974605e-07;-2.805829567610824e-07;-0.01696421314040028;-0.0160766909622969;1.0546434061419017;10.00056274170858;-0.8337360265246907;-0.01642199501631118;-0.016421993309932496;-1.8779600183126884e-08;0.01607748324901215;0.01607574129701972
11.710592;1.0550954190749375;-2.440177508109811e-07;-2.8222773690856433e-07;-0.01696071244864812;-0.01607335829721413;1.0546433343831842;10.000567557500236;-0.8337360261142951;-0.01642199528121912;-0.016421993570479916;-1.861158790208902e-08;0.016075464357345217;0.016073703327366653
11.720592;1.0550975434012493;-2.4611164405641626e-07;-2.8320516138940765e-07;-0.01695838418569084;-0.016071136732318463;1.054643266238667;10.000572962441833;-0.8337360256942492;-0.016421995533820375;-0.01642199383004276;-1.8438912240690985e-08;0.01607244706012225;0.016070666027500704
11.730592;1.0550997020472441;-2.4820913223736404e-07;-2.841880850808236e-07;-0.016956055900823684;-0.01606891515354492;1.054643210109658;10.000578932983249;-0.8337360252671775;-0.01642199577275241;-0.01642199408659721;-1.826171947341538e-08;0.01607043141012959;0.016068629467959002
11.740592;1.0551018902881775;-2.510184904817008e-07;-2.8584906397501113e-07;-0.016952555138532208;-0.016065582447184555;1.05464317530756;10.000585436448038;-0.8337360248356532;-0.016421995996747596;-0.016421994338049157;-1.8080203314606578e-08;0.016067417453489555;0.01606559373608983
11.750592;1.0551041019678065;-2.531176786573232e-07;-2.8684166036464777e-07;-0.016950226808515215;-0.016063360832442822;1.0546441719197006;10.000592441978581;-0.8337360244021219;-0.016421996204950867;-0.01642199458235979;-1.7894663011292813e-08;0.016065405213743052;0.016063558935780268
11.760592;1.0551063290911287;-2.712757575703311e-07;-3.030585188199295e-07;-0.016947898445967377;-0.01606113919569719;1.0546442094230577;10.000599927355282;-0.8337360239690842;-0.01642199639707684;-0.016421994817552115;-1.7705556904191443e-08;0.01606239468942182;0.016060525174966013
11.770592;1.0551085655697905;-2.733663165594149e-07;-3.0405526562531595e-07;-0.016945570070759253;-0.016058917535267968;1.0546442955217652;10.000607873544407;-0.8337360235392458;-0.01642199657335223;-0.016421995041678846;-1.751336059086792e-08;0.01605938586703197;0.016057492554494634
11.780592;1.0551108042366455;-2.761594888220835e-07;-3.057260525248786e-07;-0.016942069213049634;-0.01605558473796217;1.054644436193823;10.000616255568438;-0.8337360231154586;-0.016421996734280412;-0.016421995252913546;-1.731824974319337e-08;0.01605737873438681;0.016055461157581136
11.790592;1.0551130389831633;-2.782351951506995e-07;-3.067269170386286e-07;-0.016939740792049244;-0.016053363023768148;1.0546446361933521;10.000625040891661;-0.8337360227006466;-0.01642199688056671;-0.01642199544970214;-1.711999385008059e-08;0.016054373280511913;0.016052431036296937
11.800592;1.0551152641552985;-2.803000444481185e-07;-3.077294481940087e-07;-0.016937412349215777;-0.016051141280249287;1.0546448994649966;10.000634195604196;-0.8337360222976491;-0.016421997013268953;-0.01642199563095574;-1.691825241231669e-08;0.01605236947607858;0.016050402206022104
11.810592;1.0551174750476726;-2.823520061036908e-07;-3.08733687286545e-07;-0.01693508388472074;-0.0160489195061519;1.0546452295183175;10.00064369338445;-0.8337360219089088;-0.016421997133996665;-0.016421995796247087;-1.6713053853679392e-08;0.01604936725485199;0.016047374658084135
11.820592;1.055119668009089;-2.850980907825258e-07;-3.104115772615888e-07;-0.016931582933747;-0.016045586589573745;1.0546456292912143;10.00065352188524;-0.8337360215361966;-0.016421997245023138;-0.016421995945773437;-1.6504962078558232e-08;0.01604736651525248;0.016045348385034592
11.830592;1.0551218399311055;-2.871185244434717e-07;-3.114195585228559e-07;-0.016929254422862233;-0.016043364751825936;1.0546461005285486;10.000663683369172;-0.8337360211805325;-0.016421997349028182;-0.016421996080177352;-1.629471526066639e-08;0.016045367137312885;0.016043323399015742
11.840592;1.0551239875457925;-2.8911997178334844e-07;-3.1242923329469914e-07;-0.016926925886903713;-0.016041142882144668;1.0546466434539217;10.000674190590328;-0.8337360208424235;-0.016421997448615607;-0.016421996200536696;-1.60827405682725e-08;0.016042369001229004;0.0160402997342754
11.850592;1.0551261067975382;-2.911001694919855e-07;-3.134401453705848e-07;-0.01692459732396107;-0.016038920981149944;1.0546472569818894;10.000685061116732;-0.8337360205221848;-0.016421997546161613;-0.016421996308322487;-1.5869025479508028e-08;0.016040371991207066;0.016038277446961978
11.860592;1.0551281927159675;-2.930571038159732e-07;-3.1445154691003754e-07;-0.01692226873223963;-0.016036699049667136;1.0546479392624892;10.000696312381713;-0.8337360202199252;-0.01642199764398005;-0.01642199640513134;-1.5653361743762112e-08;0.016037375985782292;0.016035256613238038
11.870592;1.0551302397099553;-3.1173125590932777e-07;-3.313285545473436e-07;-0.01691876762989097;-0.016033365977454233;1.054648687618788;10.00070795800017;-0.8337360199354383;-0.01642199774438198;-0.016421996492576835;-1.5435568540165263e-08;0.016035380851341183;0.016033237319609525
11.880592;1.05513224523065;-3.1363432508197405e-07;-3.323360681966967e-07;-0.01691643897385974;-0.01603114398812209;1.054649497440697;10.00072000839294;-0.8337360196683897;-0.016421997849485958;-0.01642199657235267;-1.5215499284995284e-08;0.01603238644297414;0.016030219656251482
11.890592;1.055134206613803;-3.1550927938004884e-07;-3.333415324362028e-07;-0.01691411028340814;-0.016028921971887333;1.0546503622015022;10.000732474956065;-0.8337360194185923;-0.016421997961027963;-0.016421996646056543;-1.4993083515207787e-08;0.016030392610635998;0.01602820371362863
11.900592;1.0551361232462055;-3.173550863493975e-07;-3.343442459929308e-07;-0.01691178155703353;-0.01602669993020185;1.0546512755088588;10.000745366071593;-0.8337360191860324;-0.016421998080472386;-0.01642199671500797;-1.4768496905840626e-08;0.016027399214458147;0.016025189572786508
11.910592;1.0551379953585542;-3.1917131826503754e-07;-3.3534340280471745e-07;-0.01690945279374216;-0.016024477864422883;1.054652232532478;10.000758673996017;-0.8337360189706747;-0.016421998209223892;-0.016421996780382298;-1.454215481514069e-08;0.01602540614206942;0.01602317729818248
11.920592;1.0551388233134402;-3.2094798911699477e-07;-3.3632899990053014e-07;-0.016907107970749662;-0.01602225577579912;1.0546532293232127;10.000772373178576;-0.8337360187723429;-0.016421998348568705;-0.0164219968432983;-1.4314431948923482e-08;0.01602341331358307;0.016021166943115044
11.930592;1.0551406074207663;-3.234130873598597e-07;-3.3798944259568107e-07;-0.016903606658818775;-0.01601892255457069;1.0546542613263803;10.000786437007825;-0.8337360185908265;-0.016421998499573813;-0.016421996904696406;-1.408541398880001e-08;0.0160204206758894;0.016018158554309145
11.940592;1.0551423483919689;-3.2514140519605115e-07;-3.3897374165432796e-07;-0.01690127778326108;-0.016016700423586473;1.0546553226164679;10.000800848250142;-0.8337360184260134;-0.01642199866326888;-0.01642199696534897;-1.3854858397617697e-08;0.01601842819593047;0.016016152163147907
11.950592;1.0551440477169372;-3.2684126486251794e-07;-3.3995238741836715e-07;-0.016898948869490976;-0.01601447827280103;1.0546564060285253;10.000815589217021;-0.8337360182778524;-0.016421998840785122;-0.01642199702602956;-1.3622232477996505e-08;0.016016435858937864;0.01601414778124872
11.960592;1.0551457073038626;-3.285133648278149e-07;-3.409247836446173e-07;-0.016896619917521036;-0.016012256102870548;1.0546575032166225;10.000830632829137;-0.8337360181462454;-0.016421999033177016;-0.016421997087685693;-1.3386676098189737e-08;0.016013443668068058;0.01601114541151059
11.970592;1.0551473280729735;-3.461683332773829e-07;-3.5706182690943937e-07;-0.016894290917660326;-0.016010033913930233;1.054658604578642;10.000845947446662;-0.8337360180310307;-0.016421999241199504;-0.016421997151552327;-1.3146977629035009e-08;0.016011451634913194;0.016009145048892757
11.980592;1.055148912071145;-3.4778429114768004e-07;-3.580160405586765e-07;-0.016891961890708896;-0.01600781170696777;1.0546597000943092;10.000861501556592;-0.8337360179320176;-0.01642199946518259;-0.01642199721892415;-1.2901727613156433e-08;0.016008459766927587;0.01600614666301258
11.990592;1.0551504591349055;-3.4937359484116764e-07;-3.589604467456176e-07;-0.01688963282811563;-0.016005589481892207;1.0546607808000188;10.000877263298301;-0.8337360178489802;-0.01642199970500057;-0.01642199729067259;-1.2649566695854086e-08;0.01600646806184481;0.016004150192131233
12.000592;1.0551519699996939;-3.509366297317218e-07;-3.598943351229518e-07;-0.016887303731956415;-0.01600336723867375;1.0546618395521639;10.00089320008783;-0.833736017781649;-0.016421999960273256;-0.016421997367121532;-1.2389374145290396e-08;0.016004476503262727;0.016002155556341314
12.010592;1.0551534465745789;-3.531811776521148e-07;-3.6148701636230846e-07;-0.016883802120168018;-0.01600003386597405;1.0546628708765589;10.000909274468526;-0.8337360177297164;-0.01642200023078591;-0.016421997448380587;-1.2120303813266372e-08;0.01600248505737544;0.016000162667260145
12.020592;1.0551548917100126;-3.5469579287501976e-07;-3.623988626022671e-07;-0.016881472962821602;-0.015997811584810923;1.0546638704675384;10.000925437239756;-0.8337360176928613;-0.016422000516936153;-0.016421997534614853;-1.1841684986067011e-08;0.015999493678283627;0.01599717143272224
12.030592;1.05515630784328;-3.561894958365134e-07;-3.6329907841510334e-07;-0.01687914377875757;-0.015995589283154633;1.054664834582805;10.000941628055305;-0.8337360176708123;-0.0164220008198099;-0.016421997625996516;-1.1552964320194354e-08;0.015997502318757753;0.01599518177286214
12.040592;1.0551576963996914;-3.576647945552748e-07;-3.6418681666025744e-07;-0.01687681457020286;-0.01599336695965401;1.0546657596789644;10.000957783786601;-0.8337360176634093;-0.01642200114061171;-0.0164219977225606;-1.1253854190498627e-08;0.0159955109373569;0.015993193636259884
12.050592;1.055159058374591;-3.59124143779348e-07;-3.650608852849685e-07;-0.016874485339306487;-0.01599114461298778;1.0546666427245495;10.000973843570168;-0.8337360176706868;-0.016422001479962835;-0.01642199782411427;-1.0944667560297205e-08;0.015992519499995538;0.015990207000062505
