time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.060592;1.05516039483372;-3.6056977992660407e-07;-3.659199715169228e-07;-0.016872156087884338;-0.015988922242156357;1.0546674820007989;10.000989745556046;-0.8337360176930246;-0.016422001837707527;-0.016421997930262274;-1.0626405519560294e-08;0.01599052797874097;0.01598822186121965
12.070592;1.055160706943347;-3.61993600498513e-07;-3.667537434249365e-07;-0.016869810830817292;-0.0159866998465687;1.0546682776385063;10.001005424968437;-0.8337360177311637;-0.016422002213103352;-0.016421998040591728;-1.0300434318722056e-08;0.01598853634723519;0.01598623822461047
12.080592;1.0551619952443196;-3.7940156799694533e-07;-3.8272717329984644e-07;-0.016867481535147166;-0.015984477425544503;1.054669031380744;10.00102081682175;-0.8337360177859165;-0.016422002605002345;-0.016421998154774173;-9.968258371256412e-09;0.01598554458027466;0.015983256089840265
12.090592;1.0551632619670814;-3.8081374854362847e-07;-3.83533135461432e-07;-0.016865152233538537;-0.01598225497956874;1.0546697454735159;10.001035854257864;-0.8337360178578365;-0.016422003012002785;-0.01642199827246208;-9.631487433925114e-09;0.015983552663600752;0.015981275443095206
12.100592;1.0551645078305727;-3.82217697052855e-07;-3.8432134288178146e-07;-0.01686282291765361;-0.015980032508186883;1.054670421175599;10.001050466887584;-0.8337360179472065;-0.01642200343256827;-0.016421998393188374;-9.291804591575483e-09;0.01598156059699264;0.015979296255722246
12.110592;1.0551657349511199;-3.836139151403424e-07;-3.850922934025684e-07;-0.016860493589136754;-0.015977810011543078;1.0546710582696717;10.001064586793085;-0.8337360180542707;-0.01642200386487227;-0.016421998516288415;-8.951028982068628e-09;0.015979568380147878;0.015977318481483094
12.120592;1.0551669459829542;-3.8500244506979006e-07;-3.8584691898653755e-07;-0.016858164249475848;-0.015975587490104675;1.0546716560568306;10.001078156794808;-0.8337360181792601;-0.01642200430656939;-0.0164219986406991;-8.61108361387152e-09;0.015977575998205148;0.01597534204863013
12.130592;1.0551681439088931;-3.8638322764613203e-07;-3.8658622970779476e-07;-0.016855834899927334;-0.01597336494460593;1.0546722143912308;10.001091136137564;-0.8337360183221394;-0.016422004754956136;-0.016421998764781898;-8.273693630019263e-09;0.015974583424901958;0.015972366860139645
12.140592;1.0551693324533473;-3.877565818480927e-07;-3.873111000822904e-07;-0.016853505541438784;-0.015971142375909655;1.0546727338096096;10.001103500489574;-0.8337360184824549;-0.016422005207261423;-0.016421998886485174;-7.940147240365068e-09;0.015972590636738043;0.015970392812713674
12.150592;1.0551705162180691;-3.891232123559353e-07;-3.880223523687031e-07;-0.016851176174802574;-0.015968919784896098;1.054673215419203;10.001115236496911;-0.8337360186593927;-0.01642200566072288;-0.016421999003867146;-7.611412628154421e-09;0.015970597612662087;0.01596841981568396
12.160592;1.0551707002421968;-3.9047387131630644e-07;-3.887116669146607e-07;-0.016848830834249016;-0.015966697172370585;1.054673661095001;10.001126336362484;-0.8337360188518517;-0.016422006112726907;-0.016421999115540063;-7.288492296038817e-09;0.01596860431434336;0.01596644778858731
12.170592;1.0551718893807378;-3.918290437212702e-07;-3.8939793867819945e-07;-0.016846501456270355;-0.015964474539087323;1.0546740735315796;10.001136792070419;-0.8337360190584294;-0.016422006560964427;-0.016421999220656902;-6.9726062677731004e-09;0.0159656106737299;0.01596347665267255
12.180592;1.055173087689499;-3.931788096042444e-07;-3.9007268374863555e-07;-0.01684417207264689;-0.01596225188599845;1.0546744558082206;10.00114658686734;-0.8337360192773806;-0.016422007003316592;-0.016421999318678628;-6.665066788133622e-09;0.015963616602228097;0.015961506333437916
12.190592;1.0551742984712162;-3.945229867763566e-07;-3.9073653738536627e-07;-0.016841842683627498;-0.01596002921437431;1.0546748109566988;10.001155693355301;-0.8337360195067157;-0.016422007437729497;-0.016421999409237366;-6.36711283698463e-09;0.015961622011023725;0.015959536761461758
12.200592;1.0551755246931747;-4.118191697768914e-07;-4.0651257986590467e-07;-0.016839513279188697;-0.015957806525082892;1.05467514159904;10.001164085242461;-0.833736019744485;-0.0164220078622076;-0.016421999492021184;-6.079843302275821e-09;0.015959626832425564;0.01595756786713897
12.210592;1.0551767719901683;-4.1314941047562096e-07;-4.0715564760864356e-07;-0.016837183879329767;-0.015955583819756286;1.0546744493934013;10.001171749412745;-0.833736019989072;-0.016422008274677168;-0.01642199956663351;-5.804265561346956e-09;0.015957631025425512;0.01595559958397269
12.220592;1.05517804462334;-4.144733867418814e-07;-4.077921496956143e-07;-0.016834854474249466;-0.0159533610985541;1.0546747348684773;10.001178687740644;-0.8337360202392714;-0.016422008672776774;-0.016421999632512327;-5.541376042760188e-09;0.015955634557370965;0.015953631856432438
12.230592;1.0551793479283198;-4.157907059963093e-07;-4.0842454318986695e-07;-0.01683252506420587;-0.01595113836199556;1.0546749980616432;10.001184913399653;-0.8337360204941687;-0.016422009054008202;-0.016421999688998063;-5.292072863293543e-09;0.01595263738733532;0.015950664632640995
12.240592;1.0551796881195095;-4.17091184864964e-07;-4.090462524494155e-07;-0.01683017970037422;-0.01594891561085308;1.054675239196723;10.001190444459775;-0.8337360207531127;-0.016422009416305415;-0.016421999735528055;-5.056908315484727e-09;0.01595063946986944;0.015948697846262516
12.250592;1.0551810713820904;-4.1839484125283654e-07;-4.096777575271941e-07;-0.016827850282600174;-0.015946692846245458;1.054675458487008;10.001195298111748;-0.8337360210157868;-0.01642200975840596;-0.016421999771686326;-4.835845818563237e-09;0.01594864076779397;0.01594673141034572
12.260592;1.0551825026994788;-4.1898711154552625e-07;-4.0964453532681887e-07;-0.01682669336836978;-0.01594558118038272;1.0546756555401526;10.001199489923506;-0.8337360212821227;-0.01642201007975413;-0.016421999797053926;-4.6281744824282e-09;0.015946641255518958;0.015944765227174997
12.270592;1.055183986011038;-4.2027637679632006e-07;-4.1028368372673125e-07;-0.016824363940641664;-0.01594335839274156;1.0546758294322647;10.001203032329695;-0.8337360215520986;-0.0164220103802636;-0.016421999811164944;-4.432614372281924e-09;0.01594464091007608;0.015942799203054487
12.280592;1.0551855245150612;-4.2155727040753097e-07;-4.109293883650952e-07;-0.016822034506773716;-0.0159411355955194;1.0546759791579121;10.00120592578395;-0.8337360218256383;-0.016422010660129858;-0.016421999813665062;-4.247521969144233e-09;0.015942639706954035;0.015940833255829245
12.290592;1.0551871203835528;-4.2282849414799754e-07;-4.1158294331852676e-07;-0.016819705066252938;-0.01593891278998102;1.0546761035210515;10.001208150356973;-0.8337360221025533;-0.016422010919709254;-0.016421999804502853;-4.0712030108872006e-09;0.01594063763042028;0.015938867308166748
12.300592;1.055187774797813;-4.2407845133415017e-07;-4.1223607972501267e-07;-0.0168173596817909;-0.015936689977244838;1.0546762009157924;10.001209670913948;-0.8337360223823392;-0.016422011159378785;-0.016421999783985706;-3.902244319320045e-09;0.015938634686576983;0.015936901276493172
12.310592;1.0551894878756498;-4.4125988288189245e-07;-4.28007369293362e-07;-0.01681503021830469;-0.01593446715787227;1.0546752701334092;10.001210450671834;-0.8337360226640262;-0.016422011379362746;-0.01642199975267266;-3.7395732921423594e-09;0.015936630906150488;0.015934935068282478
12.320592;1.0551912616147872;-4.424901268027495e-07;-4.286858296380959e-07;-0.016812700756392854;-0.01593224433374875;1.0546753116544323;10.0012104562622;-0.8337360229464922;-0.016422011579698668;-0.01642199971119039;-3.5823044218448243e-09;0.01593462634380393;0.015932968585902343
12.330592;1.0551930962427225;-4.4370466337904106e-07;-4.29373539665493e-07;-0.016810371285798643;-0.015930021505690818;1.0546753281071257;10.001209655154357;-0.8337360232289597;-0.01642201176036033;-0.016421999660054004;-3.429685191709218e-09;0.01593162108042521;0.015930001729779802
12.340592;1.0551949914569934;-4.4419940282331054e-07;-4.2940380313362077e-07;-0.016809214323169723;-0.015928909785736422;1.0546753236516662;10.00120801502919;-0.8337360235110187;-0.01642201192137507;-0.016421999599624277;-3.281121458551993e-09;0.01592961521035749;0.01592803440065091
12.350592;1.0551969446186737;-4.453805562217589e-07;-4.301092823775969e-07;-0.016806884836338996;-0.01592668695294033;1.0546753024956022;10.001205503405675;-0.8337360237923022;-0.01642201206281731;-0.016421999530246992;-3.1361494996479528e-09;0.015927608814977845;0.01592606650193395
12.360592;1.0551979513818082;-4.465344667230468e-07;-4.3081387848930024e-07;-0.016804539416343044;-0.015924464118991392;1.0546752675392255;10.001202086010121;-0.8337360240723626;-0.0164220121847911;-0.0164219994524414;-2.9943513527883242e-09;0.015925601954123143;0.015924097940863437
12.370592;1.055200007569968;-4.4768096180650574e-07;-4.315348816963699e-07;-0.01680220991390272;-0.015922241284681667;1.054675220414755;10.001197728872045;-0.8337360243508187;-0.016422012287519314;-0.016421999366977344;-2.8553057744260583e-09;0.015923594680135777;0.01592212863426602
12.380592;1.0552021100457223;-4.4881011322156666e-07;-4.3226221703821974e-07;-0.016799880401585403;-0.015920018450809023;1.0546751621950987;10.001192406797795;-0.8337360246275962;-0.01642201237135316;-0.016421999274738582;-2.7187318747496364e-09;0.015921587054109204;0.015920158523888523
12.390592;1.0552042560473327;-4.499221480483458e-07;-4.3299480931891435e-07;-0.016797550878405548;-0.015917795618137925;1.054674093750931;10.001186110993762;-0.8337360249031234;-0.016422012436565624;-0.016421999176527372;-2.5846818515056714e-09;0.015919579149834884;0.015918187591309474
12.400592;1.055206442349183;-4.503139905989209e-07;-4.330653654333166e-07;-0.016796393865612394;-0.015916683898280794;1.0546740161595274;10.001178845266224;-0.8337360251782575;-0.016422012483170063;-0.016421999073022272;-2.453479150648779e-09;0.015917571045464284;0.015916215853996527
12.410592;1.0552076655428997;-4.513826986600704e-07;-4.337977327933286e-07;-0.016794048404579143;-0.0159144610701356;1.0546739312630553;10.001170615278518;-0.8337360254539228;-0.01642201251104658;-0.01642199896477029;-2.3255816950310726e-09;0.01591556281521174;0.01591424334119179
12.420592;1.0552099230548928;-4.524455791043805e-07;-4.3454417231643967e-07;-0.01679171884688148;-0.015912238245424547;1.054673842160114;10.001161423837992;-0.8337360257308074;-0.01642201252021445;-0.0164219988521724;-2.201642045611687e-09;0.01591355452548903;0.01591227007480327
12.430592;1.055212213321455;-4.5349347364188916e-07;-4.3529672667002796e-07;-0.016789389275586708;-0.0159100154250396;1.0546737533839448;10.00115126949659;-0.8337360260093546;-0.01642201251094316;-0.01642199873556219;-2.0825002221705488e-09;0.015911546229003523;0.01591029606868333
12.440592;1.0552145340383097;-4.704352426876502e-07;-4.5113125947302487e-07;-0.016787059680941862;-0.015907792609661683;1.0546736701523012;10.001140140301224;-0.8337360262899299;-0.016422012483649107;-0.01642199861523397;-1.9690136508461887e-09;0.0159095379557027;0.015908321333958243
12.450592;1.0552168832402167;-4.707522314844503e-07;-4.512326307852658e-07;-0.01678590261026704;-0.015906680912523098;1.0546735970269714;10.001128011165163;-0.8337360265728945;-0.01642201243869273;-0.01642199849150674;-1.8620420259640155e-09;0.015907529707475984;0.015906345880873838
12.460592;1.0552182553531166;-4.7175033368042444e-07;-4.5200105644528103e-07;-0.016783557097701657;-0.015904458112799016;1.0546725371410672;10.001114852203884;-0.8337360268584592;-0.01642201237642159;-0.01642199836486475;-1.762511822681862e-09;0.01590552146042721;0.015904369718088434
12.470592;1.0552206441568472;-4.727489126615297e-07;-4.5279085730576005e-07;-0.016781227480615217;-0.015902235322567775;1.0546724922239492;10.001100640936516;-0.833736027146441;-0.016422012297438126;-0.01642199823575307;-1.6713844302216717e-09;0.015903513173547983;0.015902392854075003
12.480592;1.0552230430260352;-4.737398140638706e-07;-4.535948415368727e-07;-0.016778897852738284;-0.01590001254284128;1.0546724626559978;10.001085370839146;-0.8337360274362055;-0.016422012202557495;-0.016421998104264795;-1.5896567437236931e-09;0.015901504801575178;0.01590041529732307
12.490592;1.0552254456477064;-4.740226519489238e-07;-4.537495844705883e-07;-0.01677774074420784;-0.01589890088555886;1.0546724474539857;10.001069052964061;-0.833736027726853;-0.016422012092552195;-0.016421997970239226;-1.5183976503416342e-09;0.015899496306171403;0.015898437050608172
12.500592;1.0552278463294449;-4.7500331283962665e-07;-4.5458798955373064e-07;-0.016775411096379488;-0.015896678130039834;1.0546724449534455;10.001051714164317;-0.8337360280173776;-0.01642201196815369;-0.016421997833434118;-1.4587746131844845e-09;0.015897487662049202;0.015896458110492468
12.510592;1.0552292395798084;-4.7597062301753695e-07;-4.55437570876393e-07;-0.0167730655443658;-0.015894455388422612;1.0546724538779693;10.00103339707522;-0.8337360283068339;-0.01642201183024985;-0.01642199769344168;-1.4120077175327865e-09;0.015895478857098272;0.01589447847510864
12.520592;1.0552316194245195;-4.769455448164135e-07;-4.563183534821367e-07;-0.016770735880292275;-0.01589223266172239;1.0546714733013576;10.001014156386095;-0.8337360285946323;-0.01642201168003881;-0.01642199754950945;-1.3792075870286966e-09;0.015894469884070724;0.01589349814648819
12.530592;1.0552339796632049;-4.772170453883148e-07;-4.56557693329373e-07;-0.016769578741939833;-0.015891121061383923;1.0546715016872066;10.000994048979573;-0.8337360288805156;-0.016422011518963355;-0.016421997400441573;-1.3613086543064232e-09;0.015892460729695;0.01589151712623037
12.540592;1.0552363152043913;-4.781910693478581e-07;-4.5748780380815453e-07;-0.01676724906478231;-0.01588889836567894;1.0546715370200919;10.000973127115163;-0.833736029164107;-0.016422011348388013;-0.016421997244748018;-1.3591170036913822e-09;0.01589045136915421;0.01588953541536809
12.550592;1.0552376228969644;-4.791570246874694e-07;-4.584350538085621e-07;-0.01676490349516747;-0.01588667568545246;1.0546715778071432;10.00095143821491;-0.8337360294447308;-0.016422011169335227;-0.016421997080998032;-1.3733390877246567e-09;0.0158884417628943;0.015887553023533434
12.560592;1.0552399007445215;-4.801365695978431e-07;-4.594179459476978e-07;-0.016762573809258018;-0.015884453020646352;1.0546716231286315;10.000929029409832;-0.8337360297217181;-0.01642201098243551;-0.01642199690808852;-1.4046299436069821e-09;0.01588643185693723;0.01588556997610559
12.570592;1.055242145905183;-4.96302735501538e-07;-4.7481362246153344e-07;-0.01676141664556473;-0.015883341481575546;1.0546706718472434;10.00090595387411;-0.8337360299946226;-0.016422010787903646;-0.016421996725391606;-1.4535892984949057e-09;0.015884421591419617;0.015883586301507702
12.580592;1.0552443562378309;-4.972935407512917e-07;-4.75848810600945e-07;-0.0167590869528908;-0.01588111884716478;1.0546707218091311;10.000882271447148;-0.8337360302631419;-0.016422010585651424;-0.016421996532852954;-1.520721297465005e-09;0.015882410909901112;0.01588160201311093
12.590592;1.0552455267108314;-4.982852426683536e-07;-4.769031609550558e-07;-0.016756741379115148;-0.015878896227760737;1.054670769778368;10.000858044139722;-0.8337360305270565;-0.01642201037565998;-0.016421996330914648;-1.6065153162674687e-09;0.01588039976238171;0.015879617111200853
12.600592;1.0552476525588312;-4.98599731101735e-07;-4.773311558794943e-07;-0.016755584224465925;-0.015877784734203763;1.0546708125700803;10.000833333812194;-0.8337360307863103;-0.01642201015821274;-0.01642199612027492;-1.7115133753438659e-09;0.015878388103752698;0.015877631588983414
12.610592;1.055249729436488;-4.996319124275104e-07;-4.784535104347426e-07;-0.01675325453261647;-0.015875562144532816;1.0546708481570755;10.000808204541721;-0.8337360310411001;-0.016422009933811134;-0.016421995901656463;-1.8362095558171864e-09;0.015877375892076398;0.015876645425572804
12.620592;1.055251754103134;-5.006828198455048e-07;-4.796066474004942e-07;-0.01675092484281958;-0.015873339569650775;1.0546698755899018;10.00078272849769;-0.8337360312918359;-0.016422009703049436;-0.01642199567559118;-1.9809110400672076e-09;0.015875363084671846;0.015874658578888347
12.630592;1.0552527255190634;-5.010430765431988e-07;-4.80117540072122e-07;-0.016749751826474063;-0.015872228120820397;1.054669894794996;10.000756988715896;-0.8337360315389701;-0.01642200946646395;-0.01642199544225817;-2.1456926679016868e-09;0.015873349635250045;0.015872670986111777
12.640592;1.0552546450764264;-5.021365894891114e-07;-4.813329085379143e-07;-0.01674742214806547;-0.015870005576837827;1.0546699077242274;10.000731073929291;-0.8337360317827958;-0.016422009224347025;-0.016421995201586596;-2.330411804461163e-09;0.015871335501550295;0.015870682573364707
12.650592;1.0552565152038256;-5.032539971154248e-07;-4.825794302993181e-07;-0.01674509247502274;-0.015867783049083147;1.0546699197135043;10.000705070235192;-0.8337360320233217;-0.016422008976744444;-0.016421994953545824;-2.5347388888272098e-09;0.01586932065018452;0.015868693271948262
12.660592;1.0552583381580374;-5.036958531508033e-07;-4.831930590310949e-07;-0.01674393535217163;-0.01586667164855024;1.0546699388661798;10.00067905295256;-0.8337360322602562;-0.016422008723559565;-0.01642199469822856;-2.758201961332446e-09;0.015867305053437926;0.01586670302717966
12.670592;1.0552591160680245;-5.048559593430336e-07;-4.844940632292002e-07;-0.016741589827370135;-0.015864449153303442;1.0546689740177824;10.00065308086513;-0.8337360324930493;-0.016422008464572597;-0.01642199443570373;-3.000127725021489e-09;0.015866288692949346;0.01586571179773182
12.680592;1.0552608513752484;-5.060548018447156e-07;-4.858367063838353e-07;-0.01673926017496794;-0.01586222667412216;1.05466903338096;10.000627199951312;-0.8337360327208757;-0.016422008199384622;-0.01642199416602825;-3.2595262389104617e-09;0.015864271565972837;0.015863719554686136
12.690592;1.055262546816627;-5.065826882959018e-07;-4.865484632303865e-07;-0.01673810307489493;-0.015861115321907534;1.0546691247133864;10.000601451703478;-0.8337360329427349;-0.01642200792733474;-0.016421993889481134;-3.5351099032915094e-09;0.015862253685501353;0.015861726282535227
12.700592;1.0552642047262597;-5.078427405806968e-07;-4.879588417929815e-07;-0.01673577343509577;-0.015858892875256634;1.0546692562218527;10.000575874597619;-0.8337360331578231;-0.016422007647583385;-0.016421993606731213;-3.825293636849002e-09;0.01586023507131025;0.01585973197997789
12.710592;1.0552648261656343;-5.242808825043818e-07;-5.037571910051115e-07;-0.016734600482724564;-0.015857781556414537;1.0546684368218573;10.00055050617198;-0.8337360333657755;-0.01642200735939385;-0.016421993318721347;-4.1280912527837845e-09;0.01585821573658427;0.015857736657733847
12.720592;1.0552664141636983;-5.25601540786263e-07;-5.052337076935349e-07;-0.016732270859613693;-0.0158555591456375;1.054668675821242;10.000525391241293;-0.8337360335665764;-0.016422007062311488;-0.01642199302631405;-4.441115739369679e-09;0.01585719568683537;0.01585674033623639
12.730592;1.055267970724437;-5.269531376756006e-07;-5.067428523502199e-07;-0.016729941244347027;-0.015853336754386934;1.0546689829979206;10.00050058404593;-0.8337360337604156;-0.01642200675616355;-0.01642199273013902;-4.761736119788377e-09;0.01585517493228403;0.01585474304654774
12.740592;1.0552684991671293;-5.276247739994079e-07;-5.076110365225946e-07;-0.016728768336682756;-0.01585222549465995;1.0546693685816122;10.000476144268132;-0.833736033947617;-0.01642200644098498;-0.01642199243071824;-5.087285170464456e-09;0.015853153502980777;0.015852744827285846
12.750592;1.0552700039342358;-5.290355528282031e-07;-5.09181716606135e-07;-0.0167264387432092;-0.01585000314585077;1.0546688423118098;10.000452133771084;-0.8337360341285875;-0.016422006116955143;-0.016421992128450504;-5.415147354885607e-09;0.015851131457078785;0.01585074571874434
12.760592;1.0552714907202894;-5.29775044437242e-07;-5.101184096753525e-07;-0.01672528171292386;-0.015848891931102435;1.054669412393919;10.000428608681641;-0.8337360343036474;-0.016422005784419675;-0.016421991823569723;-5.742650209768755e-09;0.015849108876664724;0.01584874576542614
12.770592;1.0552719653071716;-5.312333210423963e-07;-5.117381473296889e-07;-0.016722936297246593;-0.01584666962987693;1.0546700853510471;10.000405613172303;-0.8337360344726866;-0.016422005443875804;-0.016421991516296853;-6.066997554521764e-09;0.01584808585927389;0.01584774501974975
12.780592;1.0552734327200672;-5.327307317374514e-07;-5.133949765339316e-07;-0.016720606744611316;-0.015844447354329126;1.0546708661579727;10.00038318540391;-0.8337360346349388;-0.016422005095843076;-0.016421991206976246;-6.385372917463836e-09;0.01584606251029075;0.01584574353280765
12.790592;1.0552748980078286;-5.335577360622351e-07;-5.144159729472815e-07;-0.016719449762806298;-0.01584333621668477;1.0546707578446493;10.000361364253095;-0.8337360347890793;-0.016422004740781124;-0.01642199089603614;-6.695089998055146e-09;0.015844038936029523;0.01584374134298063
12.800592;1.0552763670688639;-5.351148049648903e-07;-5.161270886907111e-07;-0.016717120246522853;-0.015841113996461566;1.0546717610800354;10.000340189850274;-0.8337360349335816;-0.01642200437912595;-0.016421990583863344;-6.993829659297454e-09;0.015842015244042284;0.015841738477843252
12.810592;1.0552768458400479;-5.359923492790656e-07;-5.171921221669455e-07;-0.016715947467874363;-0.01584000291664908;1.0546728741564344;10.000319702255466;-0.8337360350670224;-0.016422004011355497;-0.016421990270820672;-7.279849545889174e-09;0.015840991549792273;0.015840734963004675
12.820592;1.055278338870787;-5.376108362181383e-07;-5.189550937823092e-07;-0.016713617998120107;-0.015837780756331632;1.0546740930437803;10.00029993622764;-0.8337360351880923;-0.01642200363803233;-0.01642198995734172;-7.551908943181789e-09;0.015838967973826903;0.015838730822623704
12.830592;1.0552798491840287;-5.385610320969408e-07;-5.200797466962789e-07;-0.016712461108797604;-0.01583666973800363;1.0546744119001008;10.00028091662459;-0.8337360352955249;-0.01642200325984916;-0.016421989644010027;-7.809017959854187e-09;0.015836944622775375;0.015836726065333265
12.840592;1.055280378718261;-5.402340341593775e-07;-5.218828625051256e-07;-0.016710115851029658;-0.015834447640143648;1.0546758243603134;10.000262659880349;-0.8337360353880493;-0.01642200287769988;-0.01642198933181551;-8.050195150167173e-09;0.015835921574549106;0.015835720670732596
12.850592;1.055281927364636;-5.570844498489815e-07;-5.380583153305557e-07;-0.016708959001481814;-0.01583333668389898;1.054677324433887;10.000245174553957;-0.8337360354642924;-0.016422002492723107;-0.016421989022480103;-8.27430243517265e-09;0.015833898883542995;0.015833714594807518
12.860592;1.0552834950629262;-5.588346702518067e-07;-5.399135260801985e-07;-0.016706629627007797;-0.015831114647910455;1.0546779063837057;10.000228457095785;-0.833736035522825;-0.01642200210630649;-0.016421988718507845;-8.479953027742828e-09;0.015831876594387274;0.015831707789498346
12.870592;1.0552840785981312;-5.599124872144104e-07;-5.411185425484734e-07;-0.016705457006770986;-0.015830003752432948;1.054679565070378;10.000212487131368;-0.8337360355623648;-0.01642200172006033;-0.016421988422819084;-8.665482251139485e-09;0.01583085475040539;0.01583070021849334
12.880592;1.0552856741257364;-5.617366389712459e-07;-5.430140999162568e-07;-0.016703127681968834;-0.015827781774073436;1.0546812974023339;10.000197229005218;-0.8337360355818757;-0.016422001335694072;-0.01642198813825218;-8.829059487739352e-09;0.01582883339574573;0.01582869185595209
12.890592;1.0552872763869527;-5.629002427358179e-07;-5.442644219604627e-07;-0.016701970942497667;-0.015826670932674303;1.0546831028726125;10.000182639974328;-0.8337360355805744;-0.016422000954921658;-0.016421987867304526;-8.968820601455068e-09;0.015826812570286064;0.0158266826754684
12.900592;1.055287879076606;-5.647918283674465e-07;-5.461823321263456e-07;-0.0166996258404631;-0.015824449004192803;1.0546839821949607;10.000168673651983;-0.8337360355580136;-0.016422000579525666;-0.016421987612019188;-9.082941611900774e-09;0.01582579229676251;0.01582567265119873
12.910592;1.0552894758521214;-5.660339393044664e-07;-5.474583158282588e-07;-0.016698469151230955;-0.01582333820806138;1.0546859358378557;10.000155277794509;-0.8337360355141405;-0.016422000211358128;-0.01642198737388846;-9.169824384685537e-09;0.015823772575353275;0.015823661767458707
12.920592;1.055291061307152;-5.680140353135853e-07;-5.494052134210128e-07;-0.016696139922222006;-0.015821116319784834;1.0546879637239077;10.000142399803744;-0.8337360354491583;-0.016421999852229762;-0.01642198715392017;-9.228349684479229e-09;0.015821753395941426;0.015821650015286393
12.930592;1.0552916315814136;-5.693234330792176e-07;-5.506868099067063e-07;-0.016694967460822406;-0.01582000555831863;1.0546890652999408;10.000129999800462;-0.8337360353633382;-0.016421999503953757;-0.016421986952925634;-9.257989438675092e-09;0.015820734752544415;0.015820637386939135
12.940592;1.0552931843395523;-5.713785482329429e-07;-5.52642445664333e-07;-0.01669263827887911;-0.015817783699116145;1.054691239512686;10.000118056594996;-0.8337360352570126;-0.016421999168547825;-0.016421986771683942;-9.258710905703764e-09;0.01581871664517234;0.015818623882979287
12.950592;1.05529471839705;-5.727698671844566e-07;-5.539352224222354e-07;-0.016691481684755042;-0.01581667296178974;1.054693485232497;10.000106560037047;-0.8337360351307114;-0.0164219988482821;-0.01642198661071908;-9.230783192771052e-09;0.015816699070903138;0.015816609514314142
12.960592;1.0552952335954011;-5.748831445384112e-07;-5.558770304229298e-07;-0.01668913673103688;-0.015814451122796367;1.0546958014278558;10.000095498701235;-0.8337360349852199;-0.016421998545374957;-0.016421986470169677;-9.1747249601947e-09;0.015815682011645186;0.015815594298145205
12.970592;1.0552967303279532;-5.763382681154405e-07;-5.571576152858505e-07;-0.01668798018125968;-0.015813340402428468;1.0546971865069459;10.00008485203362;-0.8337360348214968;-0.01642199826160573;-0.016421986350073667;-9.09153634532677e-09;0.015813665426824924;0.015813578264683915
12.980592;1.0552982083307285;-5.785203271108992e-07;-5.590894081599493e-07;-0.016685651083299356;-0.015811118577178263;1.054699638116891;10.00007458855507;-0.8337360346406307;-0.016421997998263087;-0.01642198625064374;-8.983037453583154e-09;0.015811649254019174;0.015811561465557025
12.990592;1.055298665843025;-5.800187523767396e-07;-5.603363838809128e-07;-0.016684478763026322;-0.015810007866874923;1.05470215376733;10.000064670980697;-0.8337360344438458;-0.016421997756329784;-0.016421986172239226;-8.851886538447696e-09;0.015810633414265945;0.015810543968584074
13.000592;1.0553000999598137;-5.822487836896175e-07;-5.622389237194859e-07;-0.016682149703622768;-0.01580778604737225;1.0547037312226255;10.00005506498948;-0.8337360342323726;-0.01642199753658514;-0.016421986115109047;-8.701206197145887e-09;0.015808617820252426;0.01580852584142603
13.010592;1.0553005067597117;-5.995971232614669e-07;-5.784314280493179e-07;-0.016680977416553926;-0.01580667533748759;1.0547063682622704;10.000045744561533;-0.8337360340072696;-0.01642199733970561;-0.016421986079118198;-8.53414507828979e-09;0.01580760238483644;0.015807507136695754
13.020592;1.0553018837002959;-6.011663101371923e-07;-5.796357196767919e-07;-0.016679820967567868;-0.015805564625055692;1.0547090623733892;10.000036690851529;-0.8337360337694205;-0.01642199716637726;-0.016421986063835648;-8.353530087217023e-09;0.015805587033271645;0.015805487889024885
13.030592;1.0553032259003012;-6.03450244402821e-07;-5.814828590044758e-07;-0.016677491966225814;-0.015803342796393838;1.054710810920443;10.000027886099963;-0.8337360335197135;-0.016421997017180955;-0.016421986068944856;-8.161703105858427e-09;0.015804571723835304;0.015804468121053787
13.040592;1.0553035289967383;-6.050419268599116e-07;-5.826414358882934e-07;-0.01667631975256141;-0.01580223207112522;1.05471361118768;10.000019310759884;-0.833736033259245;-0.016421996892432098;-0.016421986094322983;-7.960446012452865e-09;0.015802556457722727;0.0158024478540636
13.050592;1.055304788867704;-6.073554798807727e-07;-5.844520352971507e-07;-0.016673990786222462;-0.01580001022495777;1.054716460017934;10.00001095079531;-0.8337360329892963;-0.016421996792267933;-0.016421986139756258;-7.750831459362478e-09;0.015800541264509495;0.015800427124939037
13.060592;1.0553060013939515;-6.089837011941925e-07;-5.855841617498556e-07;-0.01667283440789314;-0.01579889947674416;1.0547183539587055;10.000002805300996;-0.8337360327110391;-0.016421996716724785;-0.01642198620489141;-7.533290507810491e-09;0.015799526184764556;0.015799405996585962
13.070592;1.055306162864481;-6.106125597849327e-07;-5.866912289037517e-07;-0.01667166224615059;-0.01579778871217404;1.0547212898723057;9.999994885520842;-0.8337360324253211;-0.016421996665591115;-0.016421986289352795;-7.307981079476025e-09;0.015797511265236888;0.0157973845466599
13.080592;1.055307271267588;-6.129580020228889e-07;-5.884534478362992e-07;-0.016669333320886263;-0.015795566816982742;1.0547242655792675;9.999987216456299;-0.8337360321327213;-0.016421996638350318;-0.016421986392717542;-7.075103650729415e-09;0.015796496557963953;0.015796362848090564
13.090592;1.0553073268641766;-6.146026062480188e-07;-5.895316198225757e-07;-0.016668161187832528;-0.015794456010018023;1.0547262805102147;9.999979842898595;-0.8337360318336832;-0.016421996634379016;-0.016421986514462337;-6.834983667609797e-09;0.015794482114251;0.015794340963003337
13.100592;1.0553083311592164;-6.169600830541602e-07;-5.91266687154759e-07;-0.016665832285140007;-0.01579223406669214;1.0547293355411935;9.999972825342715;-0.8337360315286843;-0.016421996653151204;-0.016421986653952506;-6.5879351865663925e-09;0.01579346797768641;0.015793318947706234
13.110592;1.055309285217473;-6.186231583567811e-07;-5.923280202423913e-07;-0.016664675968755614;-0.015791123206043995;1.0547324321115417;9.999966231505349;-0.8337360312183854;-0.01642199669430955;-0.0164219868104274;-6.334017418330373e-09;0.015791454188421827;0.015791296855223867
13.120592;1.0553091888541162;-6.20277945606667e-07;-5.933687261454466e-07;-0.01666350387247289;-0.015790012314364315;1.0547345718404797;9.999960138467298;-0.8337360309033783;-0.01642199675758197;-0.016421986982956643;-6.0728683761067104e-09;0.01579044078967233;0.015790274737894665
13.130592;1.0553100415749164;-6.2264058168831e-07;-5.950684564528311e-07;-0.016661174998029098;-0.01578779027814979;1.054737756619319;9.999954634751647;-0.8337360305837161;-0.01642199684250745;-0.016421987170478956;-5.803737720941029e-09;0.01578842781966748;0.015788252659286788
13.140592;1.0553108444380153;-6.243040860490524e-07;-5.960961576012957e-07;-0.01666001871063677;-0.015786679317038057;1.0547399885827995;9.99994980650846;-0.8337360302589454;-0.016421996948224785;-0.016421987372068424;-5.5256589645181304e-09;0.015787415304707272;0.015787230702813952
13.150592;1.055310600913329;-6.259551909298368e-07;-5.971041346352045e-07;-0.016658846646760286;-0.015785568318378476;1.0547432695479422;9.999945721664893;-0.8337360299285843;-0.016421997073618765;-0.016421987587116382;-5.237579562217909e-09;0.01578540326721975;0.015785208963159224
13.160592;1.0553113163299168;-6.283110462312622e-07;-5.987711565946039e-07;-0.016656517797371505;-0.015783346169900535;1.0547465999568164;9.999942433001168;-0.8337360295925119;-0.016421997217565595;-0.016421987815055886;-4.938484158364495e-09;0.01578439173294528;0.01578418753475307
13.170592;1.0553109964993899;-6.457380654740695e-07;-6.14711302111262e-07;-0.016655345744436063;-0.015782235091800663;1.0547489781324524;9.999939989363805;-0.8337360292510775;-0.01642199737889802;-0.01642198805497622;-4.627620002921529e-09;0.015782380728304502;0.01578216651000541
13.180592;1.0553116494840067;-6.473882876292333e-07;-6.156921935742918e-07;-0.01665418949312715;-0.015781123973468463;1.0547524004396094;9.999938434708957;-0.8337360289050137;-0.016421997556331426;-0.01642198830565673;-4.3046859503677756e-09;0.015781370270504354;0.015781145977841925
13.190592;1.0553122812646445;-6.497312220503684e-07;-6.173211198799828e-07;-0.016651860666567014;-0.015778901702531524;1.0547558621185662;9.999937801243481;-0.8337360285553091;-0.016421997748630516;-0.01642198856598158;-3.969854443927429e-09;0.015779360354303718;0.015779126016406256
13.200592;1.0553118975911222;-6.51362779945266e-07;-6.18269837979839e-07;-0.0166506886528761;-0.015777790499960875;1.0547583581349111;9.999938109065866;-0.8337360282031048;-0.016421997954814423;-0.016421988835311225;-3.6236354945347945e-09;0.01577835095041777;0.015778106687917706
13.210592;1.0553125033952855;-6.529989131261447e-07;-6.192177306501971e-07;-0.01664953242741606;-0.015776679254423744;1.054761884077295;9.999939367975077;-0.8337360278496071;-0.016421998174248983;-0.01642198911340183;-3.266714039086792e-09;0.015776342014261566;0.01577608804415858
13.220592;1.0553121028038097;-6.553157447004104e-07;-6.208089319735455e-07;-0.016647187852423685;-0.015774456855417306;1.0547654370626145;9.999941574995342;-0.8337360274959265;-0.016421998406584086;-0.016421989399989345;-2.899853664447523e-09;0.015775333486901053;0.015775070141165852
13.230592;1.055312698943552;-6.569394655531765e-07;-6.217429923783299e-07;-0.016646031648952505;-0.015773345525987918;1.054768015754618;9.999944709782469;-0.8337360271428321;-0.016421998651688183;-0.01642198969455172;-2.5238457278595415e-09;0.01577332529736595;0.01577305304396567
13.240592;1.0553122935590076;-6.585460953857471e-07;-6.226647914856364e-07;-0.0166448596856647;-0.01577223415699221;1.0547716193571177;9.999948736954023;-0.8337360267907278;-0.01642199890980185;-0.016421989996283734;-2.1396030142215588e-09;0.01577231738213157;0.015772036805630676
13.250592;1.0553128868942852;-6.6085133974522e-07;-6.242548506497801e-07;-0.016642530922023693;-0.01577001163962549;1.0547742463206162;9.999953616567861;-0.833736026439927;-0.01642199918149762;-0.016421990304056343;-1.7482949633321802e-09;0.01577030970795884;0.01577002144401555
13.260592;1.0553134786521738;-6.624507643086759e-07;-6.251863553177803e-07;-0.01664137475707117;-0.015768900198175936;1.0547778938713415;9.999959308644756;-0.8337360260907769;-0.01642199946729791;-0.016421990616437655;-1.3513187843615401e-09;0.015769302277199936;0.015769006942270833
13.270592;1.0553130689631782;-6.640301044317148e-07;-6.261127021209008e-07;-0.01664020283726206;-0.015767788724688012;1.054781558585003;9.999965770492116;-0.833736025743475;-0.01642199976756288;-0.01642199093186251;-9.503116822144223e-10;0.01576829511522331;0.015767993257774966
13.280592;1.0553136579408153;-6.663054000663732e-07;-6.277139776451071e-07;-0.01663787410987561;-0.015765566111540105;1.0547842365887155;9.999972961567332;-0.8337360253980028;-0.016422000082681965;-0.01642199124886434;-5.471974820091736e-10;0.015766288251447918;0.015765980325687823
13.290592;1.0553132447954257;-6.678630473082339e-07;-6.286543658068477e-07;-0.01663670221742651;-0.01576445458365545;1.0547879234657005;9.999980854658837;-0.8337360250542498;-0.016422000413178935;-0.01642199156616052;-1.439707778419919e-10;0.015765281698794733;0.015764968066641596
13.300592;1.055313827719261;-6.694199457906138e-07;-6.296136635966903e-07;-0.016635546100977998;-0.015763343032651488;1.0547906153115998;9.999989440557409;-0.8337360247120252;-0.01642200075973824;-0.016421991882555883;2.575214392065306e-10;0.015763275440880728;0.015762956396394506
13.310592;1.0553134041104595;-6.709568459174733e-07;-6.305756312210194e-07;-0.01663437423132861;-0.015762231460532673;1.0547943100873405;9.999998721249824;-0.833736024371038;-0.016422001123190488;-0.016421992196825178;6.554997768811868e-10;0.015762269440872247;0.015761945231910608
13.320592;1.0553139705650192;-6.731914175732106e-07;-6.322195114514684e-07;-0.01663204554144597;-0.01576000875801771;1.0547980070709984;10.000008694205496;-0.8337360240310501;-0.016422001504373507;-0.01642199250755831;1.0481034861573074e-09;0.015760263663199384;0.015759934501511943
13.330592;1.0553145230355767;-6.74721284529306e-07;-6.33217516045047e-07;-0.01663088944780903;-0.01575889714836144;1.054800704888768;10.000019341024629;-0.8337360236920478;-0.016422001903849067;-0.01642199281309432;1.4332614282576485e-09;0.015759258082412946;0.01575892415741623
13.340592;1.0553140576844748;-6.762339013692124e-07;-6.342223476576056e-07;-0.01662971760147726;-0.015757785522026713;1.054804400883116;10.000030630516148;-0.8337360233542256;-0.016422002321620742;-0.016421993111795784;1.808530857567206e-09;0.015758252672303068;0.015757914177515084
13.350592;1.0553145711571346;-6.93506609956916e-07;-6.501837662101545e-07;-0.016628561507932706;-0.01575667387994813;1.05480709176495;10.000042525646757;-0.8337360230177882;-0.01642200275706819;-0.016421993402429325;2.171097970638149e-09;0.015756247395754663;0.01575590455423881
13.360592;1.055314062734364;-6.957010367682353e-07;-6.518825749545759e-07;-0.016626217078201985;-0.015754451114387853;1.0548107733184704;10.000054985297306;-0.833736022682691;-0.01642200320899343;-0.016421993684251596;2.517940453659388e-09;0.015755242213333475;0.015754895282728214
13.370592;1.05531453038574;-6.972039473798311e-07;-6.529511513465958e-07;-0.016625060998896747;-0.015753339448897143;1.0548144395562682;10.000067964708137;-0.8337360223485173;-0.01642200367559375;-0.016421993956853783;2.845855234533693e-09;0.015754237100422664;0.015753886357124287
13.380592;1.0553139739017816;-6.986905994137255e-07;-6.540315901850655e-07;-0.01662388916783131;-0.015752227774912843;1.0548170826762713;10.000081415978887;-0.8337360220144889;-0.016422004154587288;-0.01642199422000297;3.1513619049070707e-09;0.015752232049956873;0.015751877772143937
13.390592;1.0553143949211528;-7.001806319537933e-07;-6.551415715648e-07;-0.01662273308980568;-0.01575111609449998;1.0548206936692008;10.00009528968263;-0.8337360216794507;-0.01642200464355055;-0.0164219944735366;3.430781547117763e-09;0.015751227059687005;0.01575086952631205
13.400592;1.0553137960572931;-7.01653708597198e-07;-6.562626297000731e-07;-0.01662156126124724;-0.01575000440951233;1.054823263086693;10.00010954123205;-0.8337360213419893;-0.01642200514008102;-0.016421994717299923;3.6805658771348748e-09;0.01574922211797502;0.015748861624967053
13.410592;1.055314179380375;-7.038249584639182e-07;-6.580701953483728e-07;-0.0166192325868596;-0.01574778161091163;1.054826781536141;10.000124136434218;-0.8337360210007243;-0.016422005641790888;-0.016421994951048246;3.897735602008328e-09;0.015748217198052684;0.015747854081566356
13.420592;1.055313545823025;-7.052828086155122e-07;-6.592265493031917e-07;-0.016618060761646465;-0.015746669922477613;1.0548292401510322;10.000139047077383;-0.8337360206544134;-0.016422006146382482;-0.01642199517434877;4.08021665337867e-09;0.015747212265575353;0.015746846921558748
13.430592;1.0553138959975894;-7.067425403314981e-07;-6.604063052469578e-07;-0.016616904685024095;-0.015745558235226425;1.0548326316272765;10.000154241853183;-0.8337360203018795;-0.01642200665162457;-0.016421995386667523;4.226916884376466e-09;0.01574520728904456;0.01574484018744682
13.440592;1.0553142313533597;-7.081942926665448e-07;-6.615983635592056e-07;-0.016615748609516808;-0.015744446551035754;1.0548359510778509;10.000169687477399;-0.8337360199420596;-0.016422007155204324;-0.01642199558747651;4.337622391082195e-09;0.015744202244216556;0.015743833933760353
13.450592;1.0553135543502923;-7.096286106073584e-07;-6.627918149470363e-07;-0.01661457679190081;-0.015743334871839106;1.0548381958340893;10.000185363387624;-0.8337360195741136;-0.016422007654794114;-0.016421995776212735;4.4128504103975294e-09;0.015743197118177506;0.015742828214975944
13.460592;1.0553138677277445;-7.117616826262838e-07;-6.646617732849964e-07;-0.016612248119803108;-0.01574111208893412;1.0548413646849266;10.000201273177343;-0.833736019197466;-0.01642200814821739;-0.01642199595238453;4.453721771092601e-09;0.0157411919112633;0.015740823081885888
13.470592;1.0553131740712025;-7.131827862312771e-07;-6.658710934388142e-07;-0.016611076307155335;-0.01574000042664924;1.054843457389613;10.000217438819758;-0.8337360188118391;-0.016422008633401097;-0.01642199611587912;4.461848195853676e-09;0.01574018663303513;0.01573981858339618
13.480592;1.055313475855397;-7.146075259575919e-07;-6.6709548528032e-07;-0.016609920235417526;-0.015738888776663393;1.0548464745136543;10.000233888146033;-0.8337360184172439;-0.016422009108274453;-0.016421996267080102;4.439163973275312e-09;0.015739181294501157;0.015738814759783268
13.490592;1.055312775096012;-7.160156698095861e-07;-6.683163735864999e-07;-0.016608748424891743;-0.015737777141696073;1.0548484171914274;10.000250646223105;-0.8337360180139652;-0.016422009570725905;-0.01642199640675165;4.387822949442724e-09;0.015738175896365697;0.015737811633954553
13.500592;1.0553130730913016;-7.174268036263173e-07;-6.695507847039774e-07;-0.016607592351565326;-0.015736665524680084;1.0548512869924223;10.000267728109714;-0.8337360176026671;-0.016422010018552726;-0.016421996535947146;4.310291134226169e-09;0.015736170419072763;0.01573580921298637
13.510592;1.0553123710217822;-7.195160361773345e-07;-6.714395653987922e-07;-0.016605247938346508;-0.015734442817764437;1.0548530859061163;10.000285135872279;-0.8337360171844415;-0.016422010449619412;-0.016421996655877666;4.209382261369809e-09;0.015735164825901513;0.01573480749670398
13.520592;1.0553126704187723;-7.209119493779772e-07;-6.726817546299788e-07;-0.01660409186066428;-0.015733331245925863;1.0548558158192531;10.00030286437138;-0.8337360167606556;-0.016422010862264514;-0.016421996767718036;4.088081304704262e-09;0.015734159083117465;0.01573380648647758
13.530592;1.0553119729530647;-7.222900382202138e-07;-6.739183585905337e-07;-0.016602920048535925;-0.015732219701425344;1.0548584778559673;10.0003209100019;-0.8337360163328681;-0.01642201125555734;-0.016421996872598404;3.949324815972459e-09;0.015732153180380733;0.015731806186603026
13.540592;1.0553122798859715;-7.394015484840671e-07;-6.900729062646487e-07;-0.016601763957251908;-0.01573110818664471;1.054860072545646;10.000339273981188;-0.833736015902846;-0.016422011629201455;-0.016421996971716216;3.7957987734256094e-09;0.015731147129833045;0.015730806599374526
13.550592;1.0553115947104141;-7.407632780497485e-07;-6.913140823049635e-07;-0.016600592142622824;-0.01572999670573378;1.0548626003528379;10.000357957331609;-0.8337360154724394;-0.016422011983277626;-0.016421997066319406;3.629830337103953e-09;0.015730140956926618;0.01572980772483387
13.560592;1.0553119191300242;-7.421273939887836e-07;-6.92566456861319e-07;-0.016599436054458783;-0.015728885260937835;1.0548640618674554;10.000376950468098;-0.8337360150432686;-0.01642201231806948;-0.016421997157610415;3.453490571570195e-09;0.015729134698788953;0.015728809562085506
13.570592;1.0553112546690353;-7.4347361805583e-07;-6.938120818927479e-07;-0.01659826423239142;-0.015727773855077034;1.0548664581257636;10.000396228641552;-0.8337360146164989;-0.016422012633988247;-0.016421997246669293;3.268760981249484e-09;0.01572712839313808;0.01572681210483373
13.580592;1.0553116019532542;-7.455159497737455e-07;-6.957261746598865e-07;-0.01659593552481452;-0.01572555137955295;1.0548677909577868;10.000415759779862;-0.833736014193099;-0.016422012931476406;-0.0164219973343801;3.0775585521261927e-09;0.015726122054982066;0.01572581533613548
13.590592;1.0553109608328664;-7.468448680368954e-07;-6.969741634869808e-07;-0.01659476368882471;-0.015724440057671766;1.0548700627610184;10.000435509730345;-0.833736013774248;-0.01642201321096736;-0.0164219974213943;2.8817195452298787e-09;0.015725115670170466;0.015724819226550564
13.600592;1.0553113302793666;-7.481738725111236e-07;-6.982305171893695e-07;-0.016593607566880608;-0.015723328779244806;1.0548712761147176;10.000455433544051;-0.8337360133613257;-0.016422013473007233;-0.016421997508102443;2.6831472123318916e-09;0.01572410921949083;0.01572382373264227
13.610592;1.055310708711105;-7.49481759475089e-07;-6.994762511222225e-07;-0.016592435709101152;-0.015722217544554284;1.0548734338072736;10.000475467233063;-0.8337360129557677;-0.016422013718416673;-0.016421997594613654;2.4839209565161704e-09;0.015722102712332438;0.015721828794898418
13.620592;1.0553110948555953;-7.507874673185225e-07;-7.007273445971351e-07;-0.01659127955886494;-0.015721106353616874;1.0548745391996734;10.00049553189475;-0.8337360125590243;-0.016422013948352035;-0.016421997680771183;2.286185203848625e-09;0.015721096206483015;0.01572083434313284
13.630592;1.0553104882887445;-7.520703772761282e-07;-7.019639486462942e-07;-0.016590107670520306;-0.01571999520630977;1.05487659644036;10.000515542468033;-0.8337360121724324;-0.0164220141642279;-0.016421997766134518;2.0921030574752684e-09;0.01572008980596;0.015719840315241533
13.640592;1.0553108897752748;-7.533501037572512e-07;-7.032013072846465e-07;-0.016588951482684612;-0.01571888410246252;1.0548776103807458;10.000535414774056;-0.8337360117972165;-0.016422014367510347;-0.016421997850058916;1.9039726317102103e-09;0.015719083640013707;0.015718846676549342
13.650592;1.0553103015059282;-7.546061607145456e-07;-7.044196229236934e-07;-0.016587779553873718;-0.01571777304182341;1.0548795865572562;10.000555071176105;-0.8337360114348503;-0.01642201455948391;-0.016421997931942014;1.7243035888231246e-09;0.015717077842073587;0.015716853425077594
13.660592;1.0553107266526298;-7.558578991627494e-07;-7.056346138029694e-07;-0.01658662331818394;-0.015716662023971904;1.054880531099301;10.000574442745444;-0.8337360110873637;-0.016422014741201432;-0.016421998011275578;1.5556793922449021e-09;0.015716072543193068;0.01571586058968103
13.670592;1.0553101689414819;-7.570845867742056e-07;-7.068267308720642e-07;-0.0165854513388238;-0.015715551048363793;1.0548824501875733;10.000593467688148;-0.8337360107571444;-0.016422014913624838;-0.016421998087330445;1.4003125020394633e-09;0.015715067874176047;0.015714868226157006
13.680592;1.0553106326194883;-7.589999425198075e-07;-7.086697439167991e-07;-0.016583122433787567;-0.015713329003521077;1.0548833492367313;10.000612087569289;-0.8337360104465608;-0.016422015077739;-0.016421998158937245;1.2595877875986054e-09;0.01571406396732032;0.01571387640430874
13.690592;1.055310122306705;-7.601944228596271e-07;-7.098281956744693e-07;-0.016581950395653924;-0.015712218110727472;1.0548852321020357;10.000630243257383;-0.8337360101579124;-0.01642201523453963;-0.016421998224774182;1.1340796406421287e-09;0.015713060954264606;0.015712885195917736
13.700592;1.0553106428290653;-7.613820097406613e-07;-7.109760113543851e-07;-0.016580794036866443;-0.015711107258538238;1.054886100773595;10.00064787540058;-0.833736009893534;-0.016422015384853064;-0.016421998283878164;1.0239373389762548e-09;0.015711058963592043;0.015710894673125152
13.710592;1.0553101991726368;-7.625426835309611e-07;-7.120937876908879e-07;-0.01657962193202577;-0.01570999644653354;1.054887956320441;10.000664930291153;-0.8337360096557027;-0.016422015529135792;-0.01642199833583684;9.290951447419756e-10;0.015710058121906772;0.015709904905038725
13.720592;1.0553107965184214;-7.636970023803063e-07;-7.131974092784984e-07;-0.016578465500409065;-0.015708885674426094;1.0548888005745303;10.00068136482949;-0.8337360094464448;-0.016422015667458975;-0.016421998380567043;8.493165000395826e-10;0.015709058554156476;0.015708915948668346
13.730592;1.0553104402066071;4.0778851519113255e-07;3.9684318100752837e-07;-0.016577292627197825;-0.015707774283914705;1.0548906367337163;10.000697144175584;-0.8337360092674148;-0.01642201579944456;-0.016421998418075137;7.843730712212848e-10;0.01570806037715016;0.015707927843043368
13.740592;1.0553101350092713;3.9096733767039925e-07;3.809154191234976e-07;-0.016576120401138105;-0.015706663590911503;1.0548914685987387;10.000712236430811;-0.8337360091197851;-0.016422015924140502;-0.016421998448382998;7.341497122288421e-10;0.01570706368579529;0.015706940606685753
