time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.750592;1.0553108874616486;3.8985885227438477e-07;3.7988835761559985e-07;-0.016574963850036418;-0.015705552935575254;1.0548932994151143;10.000726612918367;-0.8337360090041336;-0.01642201604023878;-0.016421998471456464;6.985869205265105e-10;0.015706068541449583;0.015705954237686608
13.760592;1.0553107022496855;3.8877287796857075e-07;3.788952696783192e-07;-0.016573791551922956;-0.015704442316586895;1.0548941307241448;10.000740249219854;-0.8337360089203919;-0.016422016146488874;-0.016421998487192547;6.776571164494881e-10;0.015704074965778952;0.01570396872275559
13.770592;1.0553115844896606;3.876915896475273e-07;3.7791790584661103e-07;-0.016572634916166066;-0.01570333173185364;1.054895961827749;10.000753123452665;-0.8337360088678722;-0.016422016241851484;-0.016421998495433493;6.712964178849718e-10;0.015703082939183096;0.01570298405024741
13.780592;1.0553115392012227;3.866324529551619e-07;3.769731807693695e-07;-0.016571462534502944;-0.015702221179123444;1.0548967904546467;10.000765218463922;-0.8337360088453998;-0.016422016325416275;-0.016421998495826692;6.793663507583566e-10;0.015702092411272465;0.01570200021451126
13.790592;1.0553125714899279;3.85576993161129e-07;3.760427782938356e-07;-0.01657030581196331;-0.01570111065591444;1.0548986141880217;10.000776527425094;-0.8337360088514284;-0.016422016396286068;-0.016421998487776743;7.017949328991617e-10;0.01570110331434426;0.015701017212624492
13.800592;1.0553126865492712;3.845420924209723e-07;3.751435722944658e-07;-0.01656913334435751;-0.015700000159504072;1.0548994316741442;10.000787058543558;-0.8337360088840851;-0.01642201645346527;-0.01642199847077191;7.386720953139199e-10;0.01570011556894236;0.015700035039598145
13.810592;1.055313889012134;3.8350894851439455e-07;3.742572222500639e-07;-0.016567976531477263;-0.01569888968715608;1.0549012428391429;10.000796834762964;-0.8337360089413642;-0.01642201649578814;-0.016421998444744724;7.902142884743923e-10;0.015699129089262166;0.01569905368535993
13.820592;1.0553141821253302;3.824941272473033e-07;3.734003030530648e-07;-0.016566803972939005;-0.015697779236382523;1.054902048024864;10.000805886640562;-0.8337360090213755;-0.01642201652187569;-0.016421998409894032;8.566656285360727e-10;0.01569814378510945;0.01569807314035675
13.830592;1.0553155677518404;3.814785935444001e-07;3.725538677365231e-07;-0.016565647064170574;-0.015696668805020336;1.0549038471589962;10.000814248497557;-0.833736009122252;-0.016422016530060046;-0.016421998366132194;9.38044438286137e-10;0.01569715955760367;0.015697093405601253
13.840592;1.0553160469653877;3.804790124562264e-07;3.7173406266377295e-07;-0.016564474409943998;-0.015695558390954514;1.054904640089495;10.000821961840206;-0.8337360092418951;-0.016422016518432964;-0.016421998312849767;1.0339171273459634e-09;0.015695176293517386;0.015695114491127475
13.850592;1.0553166204219506;3.7948552569939684e-07;3.709308078621345e-07;-0.016563301707732334;-0.015694447991824234;1.054906427140278;10.00082907705532;-0.8337360093780495;-0.016422016485082937;-0.016421998249196264;1.143529086100075e-09;0.01569419385664356;0.01569413640775515
13.860592;1.0553182887649701;3.7848830534602613e-07;3.701342066991455e-07;-0.016562144650902815;-0.015693337605149998;1.0549072084994808;10.00083565263228;-0.8337360095287178;-0.016422016428256376;-0.01642199817452202;1.2661408103757654e-09;0.015693212090086808;0.015693159167155198
13.870592;1.055319053209447;3.7750409636104326e-07;3.6936083097184094e-07;-0.016560971851883065;-0.01569222722872399;1.054908983529807;10.000841752135415;-0.8337360096926142;-0.016422016346450505;-0.016421998088534402;1.4012065269818355e-09;0.015692230837776478;0.015692182785706086
13.880592;1.0553209153513479;3.7651392887534855e-07;3.685922674597661e-07;-0.016559814696708208;-0.015691116860813;1.0549097513122065;10.000847434354862;-0.8337360098694336;-0.01642201623855472;-0.016421997991091307;1.5483265881143033e-09;0.01569124996261084;0.015691207287129822
13.890592;1.0553218761081435;3.755343905843463e-07;3.6784575531934747e-07;-0.01655864180286802;-0.01569000649996403;1.0549115114512733;10.000852748102135;-0.8337360100597763;-0.016422016103854336;-0.016421997881966428;1.7071167512494547e-09;0.015690269346524992;0.01569023270401247
13.900592;1.0553239347634984;3.745468746485481e-07;3.6710394923636923e-07;-0.016557484552444567;-0.01568889614466778;1.0549122646630344;10.000857742574341;-0.8337360102647678;-0.016422015941958943;-0.0164219977607052;1.8772193707216106e-09;0.015689288884950057;0.015689259068896746
13.910592;1.0553250888571433;3.735688355887753e-07;3.6638502566572024e-07;-0.016556311567597074;-0.015687785793252796;1.054914013611624;10.000862474812239;-0.8337360104855334;-0.016422015752882775;-0.016421997626448193;2.0584721656094566e-09;0.015688308492388645;0.015688286396603197
13.920592;1.0553263351370565;3.725913350967063e-07;3.656809543105287e-07;-0.016555138539588746;-0.015686675444005607;1.0549147631228863;10.000866998957475;-0.8337360107226279;-0.016422015537108196;-0.016421997477875105;2.2509746651404132e-09;0.01568732811254688;0.015687314681955965
13.930592;1.0553286703818103;3.7160541998046767e-07;3.649837473003912e-07;-0.01655398115559967;-0.01568556509527029;1.054915519218944;10.000871357575338;-0.8337360109757551;-0.01642201529539095;-0.016421997313477453;2.4550536643928927e-09;0.015686347716080642;0.01568634391628366
13.940592;1.0553300907508558;3.7062870138790163e-07;3.643115845005112e-07;-0.01655280804542621;-0.01568445474545619;1.054917287795949;10.000875590093656;-0.8337360112439979;-0.01642201502851937;-0.016421997131937014;2.671214752273508e-09;0.01568536729222525;0.015685374094811366
13.950592;1.0553325910551286;3.6964318679710897e-07;3.6364707477025876e-07;-0.01655165058125183;-0.0156833443929806;1.0549180735299695;10.000879738487983;-0.8337360115261248;-0.016422014737329658;-0.01642199693237477;2.8999622291541323e-09;0.015684386848403134;0.015684405209132328
13.960592;1.0553341656696578;3.68666435084851e-07;3.630075389623391e-07;-0.016550477397434444;-0.015682234036189638;1.0549198792519712;10.000883836901107;-0.8337360118206228;-0.01642201442278185;-0.016421996714528826;3.141603409494786e-09;0.015682406414252455;0.01568243724343018
13.970592;1.0553368088765995;3.5199940155785677e-07;3.4751638556648144e-07;-0.01654931985290548;-0.015681123673777282;1.0549207063728967;10.000887898896014;-0.8337360121258564;-0.016422014085824183;-0.016421996478679066;3.3962922605725502e-09;0.015681426036051965;0.015681470179950037
13.980592;1.0553385165768436;3.5102336875750714e-07;3.469086748348968e-07;-0.016548146604734377;-0.01568001330357763;1.05492255637424;10.000891915460874;-0.8337360124404574;-0.01642201372718718;-0.016421996225235738;3.6642548318769897e-09;0.015680445759160284;0.015680504003681765
13.990592;1.0553402821115592;3.5004804614243377e-07;3.4631584202647317e-07;-0.01654697332904405;-0.015678902924764464;1.0549234318633827;10.00089586061412;-0.833736012763343;-0.016422013347408743;-0.016421995954587494;3.9458960442953756e-09;0.015679465616351907;0.015679538694465606
14.000592;1.05534309943471;3.4906592558397324e-07;3.457291424728788e-07;-0.016545815706156784;-0.01567779253619557;1.0549253364170967;10.000899695789563;-0.8337360130933308;-0.016422012947121423;-0.016421995667431827;4.24156780424132e-09;0.015678485633301906;0.015678574207556084
14.010592;1.0553449636707148;3.487885111553178e-07;3.4582192508827513e-07;-0.016545815009362485;-0.01567779324750204;1.054926273952545;10.000903373324292;-0.8337360134289148;-0.016422012527233833;-0.01642199536487101;4.5511629210561045e-09;0.015677505836367674;0.015677610461673413
14.020592;1.0553478713513194;3.478149107989016e-07;3.4526423197548126e-07;-0.016544657340577074;-0.015676682835575557;1.0549272476505847;10.000906841055816;-0.8337360137682451;-0.016422012088807884;-0.016421995047953476;4.874128608562928e-09;0.01567652624658878;0.015676647347191243
14.030592;1.0553498203643537;3.4685612720882703e-07;3.44728448317364e-07;-0.01654348397479942;-0.015675572410342;1.0549292587890107;10.00091004588926;-0.8337360141092021;-0.016422011632910172;-0.01642199471725469;5.210036909684382e-09;0.01567554686648273;0.015675684738945355
14.040592;1.0553518104020978;3.459038844735497e-07;3.442045613981806e-07;-0.01654231059121599;-0.015674461971124053;1.0549303067225286;10.00091293389792;-0.8337360144496394;-0.016422011160729288;-0.016421994372924853;5.558887784389712e-09;0.0156745676744856;0.01567472249821824
14.050592;1.0553548430906836;3.4494980538899195e-07;3.4368251892733685e-07;-0.016541152864419588;-0.015673351517241366;1.054932389914379;10.000915444859418;-0.8337360147876087;-0.01642201067390064;-0.016421994015045693;5.920760040728437e-09;0.015673588630926463;0.015673760474552573
14.060592;1.055356920933273;3.4401253821221136e-07;3.4317864919674045e-07;-0.016539979447912842;-0.015672241047516633;1.054933506766802;10.00091751000877;-0.8337360151213635;-0.016422010174609213;-0.016421993643903558;6.295433756993565e-09;0.01567260969343322;0.015672798519564008
14.070592;1.0553600456031698;3.430756650638927e-07;3.4267437948439674e-07;-0.01653882168866555;-0.015671130560090153;1.05493565545887;10.000919060457111;-0.8337360154492428;-0.016422009665339996;-0.016421993259994633;6.68231311037948e-09;0.015671630836797238;0.015671836503971054
14.080592;1.055362216872117;3.42158574630729e-07;3.421862494141922e-07;-0.016537648244875;-0.015670020052706533;1.0549368332873752;10.000920033980368;-0.8337360157696871;-0.01642200914875109;-0.016421992864061107;7.080523360555423e-09;0.01567065206386287;0.015670874322188
14.090592;1.0553644323377394;3.412539656199851e-07;3.4170447127898747e-07;-0.01653647479037718;-0.01566890952308013;1.0549380363317182;10.00092037303733;-0.8337360160814244;-0.016422008627810108;-0.01642199245733306;7.489165713583967e-09;0.01566967340033613;0.015669911885801992
14.100592;1.0553676872676632;3.403544527953381e-07;3.412194235626664e-07;-0.016535316994716692;-0.01566779896900029;1.054940259422882;10.000920024632975;-0.8337360163834896;-0.01642200810582321;-0.016421992041723798;7.907582411249788e-09;0.01566869488310616;0.015668949119152016
14.110592;1.055369974827125;3.4017153519126387e-07;3.414040412734608e-07;-0.016535316155423765;-0.015667799499120224;1.0549414963514445;10.00091894323178;-0.8337360166751355;-0.0164220075862495;-0.01642199161971263;8.335432702457455e-09;0.015667716547656536;0.015667985963738577
14.120592;1.0553732865083543;3.393045368163692e-07;3.4092875289070077e-07;-0.016534158345661788;-0.01566668888933414;1.0549437404580035;10.000917085057901;-0.8337360169558928;-0.016422007072473842;-0.016421991193936277;8.772570640272262e-09;0.015666738413715547;0.015667022388797396
14.130592;1.0553756121712274;3.3846506763276155e-07;3.404667741319937e-07;-0.016532984865162803;-0.015665578248662673;1.054944984992456;10.000914397976134;-0.8337360172254743;-0.016422006567604338;-0.01642199076685248;9.218891900040426e-09;0.01566576047881143;0.015666058393396978
14.140592;1.0553779405363621;3.376457972958806e-07;3.4000894488330943e-07;-0.016531811383580137;-0.01566446757576814;1.0549472223989553;10.000910823881464;-0.8337360174834758;-0.01642200607435146;-0.0164219903406082;9.674283189815379e-09;0.015664782726845166;0.015665093988427782
14.150592;1.0553812605941655;3.368392076530604e-07;3.395457375632655e-07;-0.016530653566176435;-0.015663356869602626;1.054948443358409;10.000906312294742;-0.8337360177291825;-0.016422005595104972;-0.016421989916962965;1.0138501248916653e-08;0.015663805142975704;0.01566412917658197
14.160592;1.0553835626222836;3.3606444778142965e-07;3.3909340340981975e-07;-0.01652948008717599;-0.015662246129077614;1.0549496373159364;10.000900828839635;-0.8337360179615023;-0.016422005132108106;-0.016421989497269737;1.0610959774922865e-08;0.015662827722598294;0.01566316395157086
14.170592;1.0553868379616844;3.353053949745373e-07;3.3863273093780715e-07;-0.0165283222741051;-0.015661135352961354;1.0549517942975877;10.00089435600381;-0.8337360181790577;-0.016422004687506136;-0.01642198908238523;1.1090621733944907e-08;0.015661850468883652;0.015662198301147415
14.180592;1.0553890784869073;3.345817262276914e-07;3.381794075871242e-07;-0.016527148805548928;-0.01566002453997885;1.054952906115766;10.000886895361706;-0.8337360183804005;-0.016422004263269546;-0.016421988672498108;1.1576024806036167e-08;0.015660873385300454;0.015661232193022737
14.190592;1.055391276533345;3.345787161857679e-07;3.38378768957343e-07;-0.016527147981256388;-0.015660024799847932;1.0549549659772657;10.000878468321918;-0.833736018564093;-0.016422003861220495;-0.0164219882672132;1.2065470769778075e-08;0.01566089647305415;0.01566126556070754
14.200592;1.055394424954329;3.339049095688091e-07;3.379083990462575e-07;-0.016525990191039872;-0.0156589139096583;1.0549559672391258;10.000869111634161;-0.8337360187287193;-0.016422003483289316;-0.01642198786584127;1.2557239708530803e-08;0.015659919728529825;0.015660298312699883
14.210592;1.055396517200192;3.332720194130107e-07;3.374398798500592e-07;-0.016524816753514634;-0.015657802979412067;1.0549569024679826;10.000858873469632;-0.8337360188730296;-0.016422003131760142;-0.016421987467600967;1.3049537390477256e-08;0.01565894313793541;0.015659330348589268
14.220592;1.055398547657131;3.3267250012742784e-07;3.3696299187155764e-07;-0.016523643330430996;-0.015656692008269097;1.0549587634562392;10.000847809219973;-0.8337360189959436;-0.01642200280922485;-0.01642198707170445;1.3540228460406768e-08;0.015657966681336937;0.015658361560688113
14.230592;1.0554015114226867;3.1644276833831944e-07;3.216340710941341e-07;-0.01652248557009795;-0.015655580995762183;1.0549595419091202;10.000835977136422;-0.833736019096274;-0.01642200251835212;-0.01642198667732135;1.4026758596506645e-08;0.01565699034266499;0.01565739183422938
14.240592;1.0554034066992601;3.159132840712342e-07;3.211398493758251e-07;-0.01652131217967487;-0.015654469940760838;1.05496122982588;10.000823438479513;-0.8337360191725784;-0.0164220022617478;-0.016421986283561448;1.4506526989586303e-08;0.015656014112613827;0.01565642105700301
14.250592;1.0554062309555212;3.161008421309179e-07;3.212829839042139e-07;-0.016521327100473143;-0.01565446995449627;1.0549618195072037;10.000810257724234;-0.8337360192233491;-0.01642200204192138;-0.01642198588957251;1.4977407261088645e-08;0.015655037983404254;0.0156554491287199
14.260592;1.055407982799687;3.15640768665821e-07;3.207721615037491e-07;-0.016520153747797077;-0.015653358815441214;1.054962303981562;10.000796498297072;-0.8337360192473037;-0.016422001861242753;-0.016421985494537956;1.5437981724354177e-08;0.01565406193612796;0.015654475962241753
14.270592;1.0554096613180222;3.152146073930637e-07;3.2025446524728605e-07;-0.016518980415736156;-0.015652247635079;1.0549636775041769;10.000782220875406;-0.8337360192435848;-0.01642200172191997;-0.016421985097584954;1.588737059843371e-08;0.01565308592913814;0.01565350147532859
14.280592;1.0554122665786037;3.148123071894653e-07;3.197217693650588e-07;-0.01651782275635229;-0.01565113641403774;1.0549639354050744;10.000767487491316;-0.833736019211886;-0.016422001626061843;-0.016421984697739714;1.6324836461513696e-08;0.01565210989926438;0.01565252558086674
14.290592;1.0554137997314774;3.1445019164282735e-07;3.1919157854923e-07;-0.01651664946729746;-0.0156500251526887;1.054964074130457;10.000752363401057;-0.8337360191524137;-0.016422001575767127;-0.016421984293842676;1.674948104133809e-08;0.015651133777532626;0.01565154818869162
14.300592;1.0554152626445614;3.141178453724863e-07;3.186548367438567e-07;-0.01651547620158488;-0.015648913851093876;1.0549650918133469;10.000736916390906;-0.8337360190656109;-0.01642200157308894;-0.016421983884375352;1.716010652320589e-08;0.0156501575121042;0.015650569218035582
14.310592;1.055417657739982;3.1449599166775597e-07;3.1875753186536064e-07;-0.01651549124871616;-0.01564891362002852;1.0549649883195202;10.000721217603974;-0.833736018951849;-0.016422001619870424;-0.016421983467415295;1.7555285712791466e-08;0.015650181079707125;0.015650588605297458
14.320592;1.0554189877441158;3.142187219409398e-07;3.182077168408028e-07;-0.016514318030352065;-0.01564780223739863;1.0549657649609117;10.000705340114722;-0.8337360188112969;-0.016422001717580792;-0.016421983040900284;1.7933721700426054e-08;0.015649204476176546;0.015649606297777816
14.330592;1.0554202552360508;3.1396662112959617e-07;3.1765192157079763e-07;-0.01651314483696603;-0.01564669081388957;1.0549654244751872;10.000689354480594;-0.8337360186439446;-0.0164220018671837;-0.01642198260297612;1.8294540518647278e-08;0.015648227703821575;0.015648622244500986
14.340592;1.0554224621243757;3.1372891561213655e-07;3.170817981991111e-07;-0.016511987314524433;-0.015645579349342804;1.0549649709833049;10.000673326296978;-0.8337360184496706;-0.016422002069045673;-0.016421982152208064;1.8637212860970376e-08;0.015647250773701913;0.01564763639702225
14.350592;1.0554236088631408;3.1421268108738684e-07;3.17170190087357e-07;-0.016511986813489785;-0.01564557895442548;1.0549654100321921;10.000657320017927;-0.83373601822836;-0.016422002322988107;-0.016421981687678746;1.8961455630160858e-08;0.015646273710932357;0.01564664871052089
14.360592;1.055425694066528;3.1401631244650973e-07;3.1659084491663046e-07;-0.016510829340956913;-0.015644467406811635;1.05496474851052;10.000641403810928;-0.833736017980059;-0.016422002628532228;-0.01642198120899696;1.92673775824745e-08;0.01564529654287939;0.015645659138275498
14.370592;1.055426715087832;3.1384711967107985e-07;3.1601729508004194e-07;-0.01650965624935405;-0.015643355816944825;1.054963993910173;10.000625643796113;-0.833736017705014;-0.016422002985038785;-0.01642198071623907;1.955549141864175e-08;0.015644319282211456;0.01564466763161318
14.380592;1.0554276688177633;3.1369462435978253e-07;3.1544185818168834e-07;-0.016508483184277726;-0.015642244184866743;1.0549641534304508;10.000610091489175;-0.8337360174036107;-0.016422003391505992;-0.016421980209822874;1.9826463787266726e-08;0.015643341925669397;0.015643674148746168
14.390592;1.0554295519694632;3.1354841055113866e-07;3.148563182351803e-07;-0.01650732578688779;-0.01564113251130815;1.0549632337659738;10.000594777707542;-0.8337360170763851;-0.016422003846325004;-0.01642197969034893;2.008103116700834e-08;0.015643364458005182;0.015643678665059987
14.400592;1.0554303608732185;3.141157370673697e-07;3.149330028713084e-07;-0.01650732541834412;-0.015641131908433203;1.0549632415424657;10.000579714742436;-0.833736016724122;-0.016422004347223417;-0.01642197915843903;2.0320168496450216e-08;0.015642386843428693;0.015642681179742334
14.410592;1.0554310913979996;3.140035543559998e-07;3.1435332205552416e-07;-0.016506152431914452;-0.01564002015593617;1.0549621837571677;10.000564902835599;-0.833736016347922;-0.016422004891316365;-0.01642197861454999;2.05451896368389e-08;0.01564140901613739;0.015641681709977293
14.420592;1.0554327393381837;3.1389209716965085e-07;3.137632129567006e-07;-0.016504995110672157;-0.01563890836637045;1.0549610681077475;10.000550338094335;-0.8337360159492045;-0.01642200547525213;-0.016421978058907723;2.0757696020678075e-08;0.015640430889312752;0.015640680270482078
14.430592;1.0554333007910375;3.1379750293110553e-07;3.131797698262013e-07;-0.01650382217523119;-0.01563779654142846;1.0549609030488363;10.000536017421659;-0.8337360155297153;-0.0164220060954186;-0.016421977491715627;2.0959520248854958e-08;0.01563945237763977;0.01563967685916386
14.440592;1.055433772576865;3.144006449698928e-07;3.132483627754472e-07;-0.016503821910568036;-0.01563779579374571;1.0549596973980742;10.000521940002162;-0.8337360150915393;-0.016422006748153764;-0.016421976913486083;2.115265942364396e-08;0.015638473412805762;0.015638671465356486
14.450592;1.0554351528797439;3.1430920254316965e-07;3.1264975034645747e-07;-0.016502664661892114;-0.015636683903066998;1.054958459984474;10.000508107503027;-0.8337360146370822;-0.016422007429957367;-0.016421976325222704;2.1339052042538438e-08;0.015638493940682643;0.01563866408762129
14.460592;1.0554354415588534;3.1423107215445085e-07;3.1205592826782054e-07;-0.01650149180033023;-0.01563557198163691;1.0549581996093504;10.00049452208399;-0.8337360141690762;-0.01642200813761156;-0.01642197572833518;2.1520197900350363e-08;0.01563751390997832;0.015637654743817304
14.470592;1.0554356402994853;3.141565728647474e-07;3.114585511849665e-07;-0.01650031896377588;-0.015634460030603023;1.0549569253924256;10.000481186174211;-0.833736013690559;-0.016422008868089342;-0.016421975124401984;2.169698569165781e-08;0.015636533262211396;0.01563664347241713
14.480592;1.0554367528101292;3.1476719371179687e-07;3.1150442787073756e-07;-0.016500334433084934;-0.015634459161947268;1.0549556470006405;10.000468103578541;-0.8337360132046812;-0.016422009618334458;-0.016421974514985914;2.1870038954587138e-08;0.015635551923181015;0.015635630327208543
14.490592;1.0554367846122068;3.146978005611805e-07;3.1090187360640754e-07;-0.01649916164410091;-0.01563334715483031;1.0549553739165887;10.000455275652635;-0.8337360127143486;-0.0164220103852748;-0.016421973901550733;2.204015787148663e-08;0.015634569806937955;0.01563461536175023
14.500592;1.0554367426023983;3.146300774789299e-07;3.102972723879706e-07;-0.016497988877838907;-0.015632235121273267;1.05495411415862;10.000442702740237;-0.8337360122218999;-0.016422011166120565;-0.01642197328547265;2.2208309950086306e-08;0.01563358683479685;0.015633598611281357
14.510592;1.0554376343770777;3.1455477656519293e-07;3.0968196376342135e-07;-0.016496831763994226;-0.015631123062745486;1.0549528732560653;10.000430394158576;-0.8337360117290062;-0.01642201195852594;-0.016421972668088532;2.237524530674752e-08;0.015633602948598675;0.015633580089965845
14.520592;1.0554374665438055;2.9954933262854113e-07;2.9491729352828807e-07;-0.01649683167766475;-0.01563112209226539;1.054952654154364;10.000418370183008;-0.8337360112367675;-0.016422012760476563;-0.016421972050717108;2.2541064775332393e-08;0.015632618115044603;0.015632559804692765
14.530592;1.0554372464499757;2.994855687036139e-07;2.9430720852525495e-07;-0.016495658969394155;-0.015630009989199847;1.0549514584569621;10.000406655574254;-0.833736010745746;-0.016422013570025103;-0.01642197143479551;2.2705078417648897e-08;0.0156316323337021;0.015631537772012878
14.540592;1.0554369790746065;2.994221833891344e-07;2.936941835153264e-07;-0.016494486277360897;-0.015628897866278958;1.0549502876422467;10.000395273717038;-0.8337360102559582;-0.01642201438513819;-0.016421970822057954;2.2866154809036075e-08;0.015630645637259733;0.0156305140199836
14.550592;1.0554376700526928;3.00040625737116e-07;2.9372277070576903e-07;-0.01649450187729228;-0.015628896835729246;1.0549501430280537;10.000384243256997;-0.8337360097671741;-0.016422015203900433;-0.016421970214486617;2.302316966211965e-08;0.015629658072406304;0.015629488570805525
14.560592;1.055437325209784;2.999794477084724e-07;2.931023515795931e-07;-0.016493329210300944;-0.01562778467720011;1.054949025389226;10.000373581388478;-0.8337360092794449;-0.01642201602463068;-0.01642196961414854;2.3174997625353913e-08;0.015629669680378537;0.015629461427252862
14.570592;1.0554369503424297;2.999204586767865e-07;2.9247757780267985e-07;-0.016492156553085353;-0.015626672503506044;1.054947935103404;10.000363308206301;-0.8337360087932159;-0.016422016845648615;-0.01642196902307711;2.332028805272899e-08;0.015628680494565134;0.015628432574331153
14.580592;1.0554375513324028;2.9985505349095034e-07;2.918393486046042e-07;-0.016490999529101946;-0.01562556031690327;1.0549478725622978;10.000353442673353;-0.8337360083089284;-0.016422017665245266;-0.016421968443129258;2.3457570896216325e-08;0.015627690546351464;0.01562740198788041
14.590592;1.0554371347294778;3.0049107228948953e-07;2.9185863855147266e-07;-0.01649099953523926;-0.015625559230775275;1.054946838328745;10.000344000014074;-0.8337360078268068;-0.016422018481920507;-0.01642196787589411;2.3585593766575802e-08;0.015626699869336742;0.01562636964621413
14.600592;1.0554367076045879;3.0043986432934467e-07;2.9121907376550026e-07;-0.016489826894326792;-0.015624447025823144;1.054945832929728;10.000334997187911;-0.8337360073469412;-0.016422019294439726;-0.01642196732271413;2.3703409369987305e-08;0.015626708505089574;0.01562633554144735
14.610592;1.055437276158994;3.0038314552009334e-07;2.9056568900645515e-07;-0.016488669879809247;-0.015623334815521354;1.0549458566115628;10.000326454425757;-0.8337360068692645;-0.016422020101712797;-0.01642196678471312;2.3810114377476636e-08;0.015625716508003644;0.015625299683330655
14.620592;1.055436844764859;3.0102945715609073e-07;2.9056980405719015e-07;-0.01648866989552451;-0.015623333713304922;1.0549449090535161;10.000318388603656;-0.8337360063935083;-0.016422020902702023;-0.01642196626278227;2.3904666761109228e-08;0.015624723941267633;0.015624262093933031
14.630592;1.0554364160718428;3.00990328673727e-07;2.89915709985271e-07;-0.01648749726091286;-0.015622221499763224;1.0549439888508596;10.00031080512495;-0.8337360059192891;-0.016422021696529884;-0.016421965757442022;2.398589678553263e-08;0.015623730868769913;0.015623222804286376
14.640592;1.0554369916045592;3.0094656584066504e-07;2.8924963162533807e-07;-0.0164863402486589;-0.015621109288264668;1.0549440932718332;10.0003036931339;-0.8337360054462445;-0.016422022482778038;-0.01642196526869254;2.4052451394635748e-08;0.015622737354934326;0.015622181858150855
14.650592;1.0554365730206905;3.016049680997126e-07;2.892443178002357e-07;-0.01648634026802497;-0.015621108192372994;1.0549432188744292;10.000297029650206;-0.8337360049742135;-0.016422023261593838;-0.01642196479625003;2.41028883750369e-08;0.01562274347221814;0.015622139312986085
14.660592;1.0554361630591573;3.0157536675595605e-07;2.8858526125396407e-07;-0.01648516763366141;-0.015619995992975798;1.0549423622472083;10.000290790492409;-0.8337360045033154;-0.01642202403352406;-0.016421964339991026;2.413605563059505e-08;0.01562174930280235;0.015621095234812673
14.670592;1.0554357649799626;3.0154659142688054e-07;2.8792810200580647e-07;-0.01648399499777802;-0.01561888380344323;1.0549425198546647;10.000284958570983;-0.8337360040338452;-0.01642202479937633;-0.016421963900000364;2.415124927099738e-08;0.015620754932352291;0.015620049696176721
14.680592;1.0554363816089574;3.021989058626494e-07;2.879195849962074e-07;-0.016484010631428795;-0.015618882736691101;1.0549416877587634;10.000279528901041;-0.8337360035662374;-0.016422025560076412;-0.016421963476308452;2.4148049749666855e-08;0.015620760447362134;0.015620002773967906
14.690592;1.055436015206294;3.021695035607638e-07;2.8727078398079235e-07;-0.016482837988003908;-0.015617770572582602;1.0549408623201788;10.000274513799683;-0.8337360031010349;-0.01642202631652685;-0.016421963068741198;2.4126241967919452e-08;0.015619765932231295;0.015618954536751961
14.700592;1.0554356676925034;3.0213902420056357e-07;2.8662750970397097e-07;-0.01648166533978565;-0.015616658423738362;1.05494104108338;10.000269943834866;-0.8337360026386648;-0.016422027069609456;-0.016421962676918662;2.4085751186624967e-08;0.015618771458373747;0.015617905040688626
14.710592;1.0554363404751443;3.027881585853505e-07;2.8663526204191066e-07;-0.016481680956649942;-0.015616657402847125;1.0549402229948661;10.00026585580012;-0.8337360021793133;-0.016422027820048535;-0.016421962300387064;2.402641812568872e-08;0.015617777071745303;0.015616854346591236
14.720592;1.0554360335637334;3.027543774845704e-07;2.860043523182322e-07;-0.016480508293926614;-0.015615545289832092;1.054939408512175;10.000262272734872;-0.8337360017230276;-0.016422028568117617;-0.016421961938870418;2.3947897777674294e-08;0.015617782788636701;0.015616802535659191
14.730592;1.0554357449206704;3.027186766101732e-07;2.853807405464977e-07;-0.01647933562263064;-0.015614433197517985;1.0549395995911865;10.000259194577454;-0.8337360012697257;-0.01642202931365347;-0.016421961592402088;2.384981195973017e-08;0.01561678860908428;0.015615749712429091
14.740592;1.0554354713689957;3.033710705211354e-07;2.8541966020602653e-07;-0.016479335597398937;-0.015614432239210992;1.0549387992517578;10.000256605781862;-0.8337360008189738;-0.016422030056366735;-0.016421961261130297;2.3731911816918678e-08;0.015615794536269356;0.015614696002484114
14.750592;1.055436210027447;3.0332275239615066e-07;2.848066883161658e-07;-0.016478178520086643;-0.01561332019617901;1.05493801115303;10.000254487970398;-0.8337360003698235;-0.016422030796099624;-0.016421960944998863;2.35941198965663e-08;0.015614800581354627;0.01561364155040704
14.760592;1.055435958940492;3.0328169218723674e-07;2.842149294738248e-07;-0.01647700581886665;-0.015612208183077684;1.0549382390555335;10.000252822214017;-0.8337359999209676;-0.016422031532839283;-0.0164219606437028;2.3436495019794546e-08;0.015614806759302581;0.01561358651625453
14.770592;1.0554357173103643;3.0392922812538714e-07;2.8429115043459127e-07;-0.01647700576578153;-0.015612207314732536;1.054937486306379;10.00025158273127;-0.8337359994710243;-0.016422032266564298;-0.016421960356833763;2.3259152598200703e-08;0.015613813082845752;0.015612531064527861
14.780592;1.0554364850198574;3.0387657856200003e-07;2.8372041598986237e-07;-0.016475848659619523;-0.015611095372840377;1.0549367558740308;10.000250737371289;-0.8337359990186883;-0.016422032997307986;-0.016421960083924672;2.3062195942357232e-08;0.015612819562604486;0.015611475349800943
14.790592;1.0554362610745154;3.045215340754075e-07;2.8382857853483513e-07;-0.016475848592320288;-0.015611094582106152;1.0549360503693974;10.000250250881264;-0.8337359985627671;-0.016422033725314648;-0.016421959824452423;2.2845725142662308e-08;0.015612826219530742;0.015611419513855054
14.800592;1.055436042696796;3.044752696783503e-07;2.832996763061919e-07;-0.01647467586117834;-0.015609982722918234;1.054936371904505;10.000250079908971;-0.8337359981021989;-0.016422034450748794;-0.016421959577861932;2.260984991450712e-08;0.015611833082038486;0.01561036369512391
14.810592;1.0554358260824959;3.044280497896564e-07;2.827872823185446e-07;-0.016473503124518344;-0.015608870907962131;1.0549357226353746;10.000250168647282;-0.8337359976360146;-0.016422035173320665;-0.016421959343480744;2.23547539896768e-08;0.015610840163489747;0.015609308027654232
14.820592;1.0554366073654302;3.050616170735615e-07;2.829358182880224e-07;-0.016473518649743286;-0.015608870249485604;1.0549351055467469;10.000250454496513;-0.8337359971632331;-0.01642203589238418;-0.016421959120255205;2.208095272359401e-08;0.015610847454986518;0.015609252619552655
14.830592;1.05543638299167;3.0501483052520416e-07;2.8245417644944913e-07;-0.016472345903589578;-0.015607758526337074;1.0549355244488476;10.000250877583612;-0.833735996682826;-0.016422036607142167;-0.01642195890672342;2.1789412961435963e-08;0.01560985493562211;0.015608197541036484
14.840592;1.055436150092679;3.049701799803654e-07;2.819865919971439e-07;-0.01647117315534401;-0.015606646849328094;1.05493498376706;10.000251385652476;-0.8337359961938355;-0.01642203731662087;-0.016421958701513334;2.148135314506015e-08;0.015608862585690657;0.015607142842584057
14.850592;1.0554369068781957;3.0561007625899034e-07;2.8217766568719736e-07;-0.01647118867207284;-0.0156066463285891;1.0549344883413831;10.000251937931901;-0.8337359956955255;-0.016422038019560582;-0.01642195850364753;2.1158130598694387e-08;0.015608870398952868;0.015607088576499636
14.860592;1.0554366526914989;3.0557323779711406e-07;2.817370654612459e-07;-0.016470015922952514;-0.015605534741216098;1.0549340425536948;10.000252510366886;-0.8337359951874275;-0.016422038714412397;-0.016421958312304342;2.082129321387825e-08;0.015607878379287983;0.015606034804041545
14.870592;1.0554363871108348;2.9062592784097867e-07;2.6717733022526417e-07;-0.01647001582699555;-0.015605534308424466;1.0549346494462946;10.000253092793198;-0.8337359946692956;-0.01642203939949787;-0.016421958126681537;2.047254978366673e-08;0.01560688652175094;0.015604981600166962
14.880592;1.0554361115563509;2.906010820371389e-07;2.6676536332271724e-07;-0.016468843082876213;-0.015604422807259611;1.0549343104802906;10.000253679509619;-0.8337359941410756;-0.016422040073151553;-0.016421957946078838;2.011366130472689e-08;0.015606894803288354;0.0156049290545125
14.890592;1.055436824830151;2.9057377409051994e-07;2.6635930008419673e-07;-0.016467685945511998;-0.015603311348485612;1.0549340254766397;10.000254264852442;-0.8337359936030069;-0.01642204073375244;-0.016421957769892116;1.974636874591927e-08;0.015605903189275426;0.015603877263459288
14.900592;1.055436525230067;2.912509950301006e-07;2.6662963920753023e-07;-0.016467685868368935;-0.01560331104249728;1.054934792496131;10.00025484236702;-0.8337359930558861;-0.016422041379823636;-0.0164219575975407;1.9372353784372365e-08;0.015604911638169874;0.015602826320539123
14.910592;1.0554362102419588;2.9124610453614117e-07;2.662625330452238e-07;-0.016466513133569734;-0.015602199666553887;1.0549346077328918;10.00025540226434;-0.8337359925011181;-0.016422042010284906;-0.016421957428367828;1.8993117799186704e-08;0.015604920102245168;0.015602776303432753
14.920592;1.0554358764735832;2.919366691863035e-07;2.6656378389846006e-07;-0.016466513063116018;-0.015602199440949331;1.0549344657205357;10.000255929214203;-0.8337359919402337;-0.016422042624614983;-0.016421957261689987;1.860983734663317e-08;0.015603928532976858;0.015601727259527371
14.930592;1.0554365198339861;2.919355053587327e-07;2.6621957270708875e-07;-0.016465355935697652;-0.015601088141783705;1.0549343602785097;10.000256403055227;-0.8337359913743491;-0.01642204322270889;-0.016421957097008485;1.8223396919350884e-08;0.015602936883786315;0.015600679205372281
14.940592;1.05543613648048;2.9263740042290804e-07;2.665527806699315e-07;-0.0164653558712607;-0.015601087988769967;1.0549352858323913;10.00025680295454;-0.8337359908041837;-0.01642204380469306;-0.016421956933968366;1.7834602717666213e-08;0.015602945104891417;0.015600632136419625
14.950592;1.0554357239282708;2.926548522618619e-07;2.662487716649809e-07;-0.01646418314776676;-0.01559997675807348;1.0549352380871093;10.000257110122448;-0.8337359902304552;-0.016422044370906535;-0.01642195677212842;1.744438952861861e-08;0.01560195313658529;0.015599586031760716
14.960592;1.0554352819025603;2.92675911040322e-07;2.659592166917707e-07;-0.01646301042795991;-0.015598865558668296;1.0549352136790444;10.000257303812118;-0.8337359896540503;-0.016422044921773987;-0.016421956610993077;1.705379254734691e-08;0.015600960909618235;0.015598540861363962
14.970592;1.0554358126564414;2.933797768695955e-07;2.663267506443219e-07;-0.016463025973811572;-0.015598865499599738;1.0549352095849682;10.000257358011371;-0.8337359890757579;-0.016422045457652638;-0.016421956450341623;1.666371819707361e-08;0.015600968360755833;0.015598496600630667
14.980592;1.0554353206701357;2.9340578658065717e-07;2.660617678507942e-07;-0.016461853262901213;-0.01559775435731919;1.0549362229014558;10.000257247208596;-0.8337359884960415;-0.01642204597903368;-0.016421956290514364;1.627488030739032e-08;0.015599975449014994;0.01559745323441354
14.990592;1.0554348118796248;2.9412227284121454e-07;2.66459557013592e-07;-0.016461853221369088;-0.015597754352120156;1.0549362506258317;10.000256951950366;-0.8337359879152135;-0.016422046486710473;-0.016421956132391998;1.5887997531626394e-08;0.015598982149256351;0.015596410749963098
15.000592;1.05543429292798;2.9415092624250256e-07;2.6621311240201207e-07;-0.01646068052273665;-0.015596643260708757;1.0549362896758376;10.000256455434522;-0.8337359873335208;-0.01642204698136397;-0.0164219559772292;1.550398243437454e-08;0.015598988436397006;0.01559636913628736
15.010592;1.055434771226174;2.9486025060734606e-07;2.666175830435854e-07;-0.016460696090426895;-0.015596643303506397;1.0549373374717246;10.000255740791873;-0.8337359867508818;-0.016422047463016072;-0.016421955826522495;1.5123977361273594e-08;0.015597994280100405;0.015595328390938754
15.020592;1.055434255224886;2.94890209153394e-07;2.6638329859417877e-07;-0.016459523403709576;-0.015595532257332158;1.0549373919285014;10.000254795771237;-0.833735986166758;-0.01642204793103357;-0.01642195568193481;1.4749135680069653e-08;0.015597999640663359;0.015595288523098754
15.030592;1.0554337538758136;2.949211488975834e-07;2.661527081155954e-07;-0.01645835072450845;-0.015594421231915678;1.0549374504757931;10.000253618072875;-0.8337359855803281;-0.016422048384498896;-0.016421955545303128;1.4380267278625762e-08;0.015597004460308098;0.015594249548197072
15.040592;1.0554332757731706;2.9564264577852437e-07;2.665767597911256e-07;-0.016458350718323928;-0.015594421337030265;1.0549375092980742;10.000252216503295;-0.8337359849908148;-0.016422048822511644;-0.016421955418538487;1.4017790743023295e-08;0.01559600865900838;0.015593211480697571
15.050592;1.055433828064148;2.9566898474542406e-07;2.66339558226861e-07;-0.016457193650631956;-0.015593310349445754;1.0549385635366182;10.000250607596866;-0.8337359843978086;-0.016422049244333596;-0.016421955303342978;1.3661911296047172e-08;0.015596012139261357;0.01559317433110418
15.060592;1.0554334154378509;2.963966763545102e-07;2.667625181433758e-07;-0.01645719366451941;-0.01559331048922548;1.0549386079489202;10.00024880876077;-0.8337359838013657;-0.016422049649326188;-0.016421955200975957;1.3312698211432589e-08;0.015595014793500015;0.015592138105162683
15.070592;1.0554330407592893;2.96439707651521e-07;2.6653044103935437e-07;-0.01645602102404613;-0.015592199532515902;1.0549386369798113;10.000246832911982;-0.8337359832018768;-0.016422050036801864;-0.01642195511228409;1.2970252037104577e-08;0.015595016511054193;0.015592102805649056
15.080592;1.0554327065840257;2.971761604155577e-07;2.669478405440069e-07;-0.016456021061016703;-0.015592199699134649;1.054938644682486;10.000244690286353;-0.8337359825998782;-0.016422050406081534;-0.01642195503800067;1.2635019153165414e-08;0.015594017193644867;0.015591068439204964
15.090592;1.0554334154898979;2.9721944546358845e-07;2.6669966240646413e-07;-0.01645486403602263;-0.015591088765278356;1.0549396254271464;10.000242392689435;-0.8337359819960077;-0.0164220507567005;-0.016421954978971323;1.230792835478859e-08;0.015593016777396208;0.015590035023231356
15.100592;1.0554331695636467;2.9796507718757047e-07;2.671077534127629e-07;-0.01645486409825163;-0.01559108895075962;1.0549395745777284;10.000239949866812;-0.8337359813911644;-0.016422051088513568;-0.016421954936074516;1.1990242903890846e-08;0.015593015241642711;0.015590002585453414
15.110592;1.055432970019427;2.980263217076659e-07;2.668569687967068e-07;-0.01645369150662634;-0.01558997803169827;1.0549394885049006;10.000237365949745;-0.833735980786639;-0.016422051401626097;-0.016421954910161546;1.1683298419949458e-08;0.015592012596657163;0.015588971152527263
15.120592;1.055432817236385;2.987808703917881e-07;2.672519499409732e-07;-0.016453691594411252;-0.01558997822815179;1.054939364217131;10.000234644011062;-0.8337359801841537;-0.016422051696097225;-0.01642195490213629;1.1388304442286208e-08;0.015592008863007064;0.015588940732988136
15.130592;1.0554337113775778;2.9884187120954664e-07;2.669781686825874e-07;-0.016452534616997902;-0.015588867316916733;1.054940199122948;10.00023178640171;-0.8337359795859988;-0.01642205197154017;-0.01642195491285453;1.1106302621610614e-08;0.015591004052201672;0.015587911313405735
15.140592;1.0554336535054407;2.9960463758836703e-07;2.6735843834839744e-07;-0.016452534729686594;-0.015588867518750537;1.054939991575288;10.00022878694443;-0.8337359789951108;-0.016422052227109303;-0.016421954943028973;1.0838213125976599e-08;0.015589998152557075;0.015586882871628018
15.150592;1.055433646504248;2.996823410982175e-07;2.67078786809314e-07;-0.01645136218664946;-0.015587756610807415;1.0549397414536972;10.000225623532506;-0.8337359784148561;-0.016422052462023634;-0.01642195499339109;1.0584837999326882e-08;0.015589991129486646;0.01558685538456831
15.160592;1.0554336945552496;3.0045271924135196e-07;2.674447517804342e-07;-0.016451362323045646;-0.01558775681402456;1.0549394494515891;10.000222258872382;-0.8337359778486211;-0.01642205267602841;-0.01642195506478129;1.0346916529156507e-08;0.01558898293782387;0.015585828819627548
15.170592;1.0554338018422624;3.0053799773555595e-07;2.671510139382732e-07;-0.01645018980264942;-0.015586645906023749;1.0549401152997773;10.00021864891576;-0.8337359772994294;-0.016422052869265635;-0.016421955158106315;1.0125293724348864e-08;0.015588973534533531;0.01558580312149638
15.180592;1.05543497248408;3.013069298715591e-07;2.6749484704587274e-07;-0.016450205546773726;-0.015586646108632102;1.054939736594184;10.000214747603561;-0.8337359767698228;-0.016422053041875904;-0.01642195527439659;9.920958777957508e-09;0.01558796288800983;0.015584778205398329
15.190592;1.0554352107532203;3.013991175259361e-07;2.67189040151157e-07;-0.016449033044351732;-0.015585535200424673;1.0549393092921706;10.000210506411449;-0.8337359762619445;-0.016422053193976056;-0.016421955414845153;9.734919257524256e-09;0.015587950980134543;0.015584753957001122
15.200592;1.0554355201764511;3.0218284851333143e-07;2.6753141616599386e-07;-0.016449033218690415;-0.01558553540381045;1.0549388289872943;10.000205873420786;-0.8337359757776036;-0.01642205332588721;-0.016421955580685217;9.568078393768849e-09;0.015586937807266684;0.015583730240591953
15.210592;1.055435902822565;3.022795964945906e-07;2.672174948689932e-07;-0.016447860730969984;-0.015584424497464687;1.0549392918403426;10.000200788282344;-0.8337359753183202;-0.01642205343813396;-0.016421955773057682;9.421112021825701e-09;0.01558692338831739;0.015583706919049452
15.220592;1.055437359283155;3.030573863444438e-07;2.6754485528853336e-07;-0.016447876502660528;-0.015584424703661745;1.0549386950569226;10.000195175962;-0.8337359748852627;-0.016422053531424233;-0.016421955992924866;9.294372679438775e-09;0.015585907768633474;0.01558268387438194
15.230592;1.0554378885700757;3.0315540137113317e-07;2.672260762235684e-07;-0.016446704025521675;-0.015583313801034317;1.0549380371704924;10.000188950459668;-0.833735974479076;-0.01642205360687878;-0.016421956241006563;9.187881323212805e-09;0.015584891018779428;0.015581661017850416
15.240592;1.0554384888158825;3.039418533775977e-07;2.675587247293901e-07;-0.016446704223528286;-0.015583314012063048;1.0549373182595243;10.000182027371878;-0.8337359740999606;-0.016422053666215426;-0.0164219565177979;9.101427701500394e-09;0.015584873233540058;0.01558163829356301
15.250592;1.0554391591041605;3.040382131465818e-07;2.6723841601699696e-07;-0.016445531755936556;-0.015582203115716712;1.0549365399126354;10.000174334603972;-0.8337359737480693;-0.016422053711635947;-0.016421956823567146;9.034700793230816e-09;0.015583854519738543;0.015580615677403813
15.260592;1.0554399000970032;3.0482128290495046e-07;2.675717308098451e-07;-0.016445531961734036;-0.015582203334674182;1.0549367050486624;10.000165819813363;-0.8337359734237761;-0.016422053745418667;-0.016421957158271223;8.987282832898651e-09;0.015583834980945895;0.01558059317292816
15.270592;1.0554417128739395;3.049034000436789e-07;2.672453221706212e-07;-0.01644437508088074;-0.015581092447984907;1.054935817937954;10.000156454293634;-0.8337359731276521;-0.016422053769448258;-0.01642195752155847;8.958488414798011e-09;0.01558281471756632;0.015579570809150105
15.280592;1.0554425982075903;3.056792890243197e-07;2.675822861177427e-07;-0.01644437529001918;-0.015581092678551001;1.0549348838394272;10.00014622828404;-0.8337359728604427;-0.016422053785135803;-0.01642195791294042;8.947091762035969e-09;0.015582793836575716;0.015579548635075597
15.290592;1.0554435558832533;2.901816035595805e-07;2.525062693302701e-07;-0.01644320281939533;-0.015579981805921829;1.054933907948804;10.000135141368784;-0.8337359726231395;-0.01642205379369169;-0.016421958331901444;8.951153819825107e-09;0.015581772462525973;0.015578526707413904
15.300592;1.0554445861164536;2.9094757667725847e-07;2.52846337801651e-07;-0.016443203028644836;-0.015579982052535067;1.0549338950694669;10.000123195686577;-0.8337359724170238;-0.016422053796238432;-0.016421958777823223;8.968313970077213e-09;0.01558175073815802;0.015578505083546666
15.310592;1.0554456849501805;2.9102007873496915e-07;2.5253483559886237e-07;-0.016442030566640765;-0.015578871197908184;1.0549328504137545;10.00011039291289;-0.8337359722436231;-0.016422053793780547;-0.01642195925000199;8.996405022433729e-09;0.015580728809653785;0.01557748382072393
15.320592;1.0554478469684438;2.91765164460027e-07;2.528651406020524e-07;-0.016442046354454606;-0.01557887146514436;1.0549317796885989;10.000096734208269;-0.8337359721044842;-0.01642205378734891;-0.016421959747854004;9.033864155903951e-09;0.015580706816349012;0.015577462965311026
15.330592;1.0554490660288733;2.9182407039834125e-07;2.5255021386181505e-07;-0.016440873890841975;-0.015577760633830482;1.054930687956419;10.000082222537102;-0.8337359720008124;-0.016422053778099733;-0.01642196027104346;9.079727685238014e-09;0.015579684888291118;0.01557644253961349
15.340592;1.055450336216013;2.925621864074285e-07;2.5288415153761223e-07;-0.01644087409900806;-0.015577760927349981;1.0549295788935171;10.000066864899818;-0.8337359719332949;-0.016422053767110742;-0.01642196081942679;9.133388278850007e-09;0.015579663139076532;0.01557642254553518
15.350592;1.0554516522508754;2.9260265695510245e-07;2.5256324373190327e-07;-0.01643970163437586;-0.015576650125383076;1.0549294550574642;10.000050675709835;-0.8337359719021509;-0.01642205375517625;-0.016421961393022776;9.19442531362749e-09;0.015578641660290138;0.01557540297767764
15.360592;1.0554540091665543;2.9331096357399793e-07;2.528819412192129e-07;-0.0164397174179675;-0.015576650451173226;1.0549283182483375;10.000033679432125;-0.833735971907092;-0.016422053742843768;-0.016421961992046947;9.262595007234141e-09;0.015578620527233824;0.015575383830784034
15.370592;1.0554554013676634;2.940160124288607e-07;2.53205832506914e-07;-0.01643971762434237;-0.015576650795186983;1.0549271695696136;10.000015905081701;-0.8337359719472486;-0.016422053730539656;-0.016421962616808707;9.337877980708558e-09;0.015577599806622896;0.01557436510129761
15.380592;1.0554568224961605;2.9401995741003693e-07;2.5287470820021047e-07;-0.016438545157283047;-0.015575540048011951;1.0549260097718698;9.999997377915959;-0.8337359720213406;-0.016422053718643876;-0.01642196326758243;9.420459413888189e-09;0.015577579552121261;0.015574346788168087
15.390592;1.0554582662920202;2.946968183368941e-07;2.531920733627544e-07;-0.016438545364202136;-0.015575540433003517;1.0549258399236279;9.999978119670393;-0.8337359721278758;-0.016422053707510383;-0.01642196394459864;9.510578985556225e-09;0.015576559794558327;0.015573328889230503
15.400592;1.0554597269195;2.946691409299003e-07;2.528546791967657e-07;-0.016437372899218233;-0.015574429729576301;1.054924661743472;9.999958156000874;-0.833735972265058;-0.01642205369751092;-0.016421964647969623;9.608428461960402e-09;0.015576540542973891;0.015573311395920202
15.410592;1.0554611985871791;2.95310572147047e-07;2.531658751437654e-07;-0.016437373109486585;-0.01557443016052364;1.054923477331073;9.99993752232402;-0.8337359724305461;-0.016422053689155933;-0.016421965377575357;9.714065327417217e-09;0.015575521792323197;0.015572294297778509
15.420592;1.0554636755577138;2.952351176180398e-07;2.5281355102544166e-07;-0.01643621622169726;-0.015573319504795654;1.0549222887956036;9.999916260313185;-0.8337359726214398;-0.016422053683213495;-0.016421966133059508;9.827275159949689e-09;0.015575503526031867;0.015572277587349368
15.430592;1.0554651528556174;2.9583505932137833e-07;2.5311792949145284e-07;-0.01643621643558743;-0.015573319984845563;1.0549210981264825;9.999894407006286;-0.8337359728345998;-0.016422053680652825;-0.01642196691376684;9.947675709944273e-09;0.01557448571704194;0.015571261257172416
15.440592;1.05546662706425;2.9572526807271746e-07;2.527660786602483e-07;-0.01643504397658369;-0.015572209379151575;1.054920906698356;9.999871987993954;-0.8337359730669175;-0.016422053682324078;-0.016421967718628697;1.007497746377237e-08;0.015574468330493491;0.015571245299292453
