time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.450592;1.0554680963100296;2.962806988613993e-07;2.530600691231668e-07;-0.016435044193784883;-0.01557220990963385;1.0549197144609346;9.999849017227941;-0.8337359733152296;-0.016422053688628726;-0.01642196854621402;1.0209030087680561e-08;0.015573451323915324;0.0155702297056562
15.460592;1.0554695594456978;2.968128770813776e-07;2.533470071979121e-07;-0.016435044413033;-0.01557221046545676;1.0549185198829745;9.999825499750695;-0.833735973576087;-0.0164220536995034;-0.016421969394877;1.0349645640237246e-08;0.015573434647736289;0.015570214463017294
15.470592;1.0554720157438806;2.966244649417412e-07;2.529654491121866e-07;-0.016433887531023934;-0.015571099935881414;1.0549173209963727;9.99980144010022;-0.8337359738458141;-0.016422053714579683;-0.016421970262898083;1.0496360746865955e-08;0.01557241825002869;0.015569199549520794
15.480592;1.0554734650928863;2.97108542568538e-07;2.5323483305208046e-07;-0.01643388775428641;-0.015571100542872142;1.0549161169243537;9.999776850020913;-0.8337359741208484;-0.016422053733218825;-0.01642197114865694;1.0648206844384214e-08;0.015572402085020698;0.01556918493978381
15.490592;1.0554749072682588;2.968811510770409e-07;2.5284182235631e-07;-0.01643271530403408;-0.015569990064591262;1.0549159089483806;9.999751739906545;-0.8337359743980156;-0.016422053754491846;-0.01642197205076577;1.080362733999968e-08;0.01557138612444918;0.015568170615595813
15.500592;1.05547634082651;2.9731894285064114e-07;2.530883953882506e-07;-0.016432715531934174;-0.015569990722871751;1.0549147004059791;9.99972610303743;-0.8337359746747248;-0.016422053777243976;-0.016421972968034916;1.096068289897694e-08;0.015571370360902835;0.015568156574857175
15.510592;1.0554777633760233;2.9704747321135205e-07;2.5266993491104664e-07;-0.016431543087724227;-0.01556888029600047;1.0549134953065542;9.999699917163676;-0.8337359749490159;-0.016422053800186947;-0.01642197389929828;1.111726977673275e-08;0.015570354792172584;0.01556714283045559
15.520592;1.0554801731324108;2.974339525522684e-07;2.5287993697606063e-07;-0.01643155889230914;-0.015568881006228122;1.054912296369614;9.999673156560878;-0.8337359752194063;-0.01642205382195394;-0.016421974843216794;1.1271241514264226e-08;0.015570339402537743;0.015567129396763035
15.530592;1.0554815699135414;2.9780827436307504e-07;2.5308297137314805e-07;-0.01643155913322905;-0.01556888174334158;1.0549111038524646;9.999645793921863;-0.8337359754849287;-0.01642205384101725;-0.016421975798139126;1.1420776695714265e-08;0.015570324159291712;0.015567116278327353
15.540592;1.0554829545029272;2.9747324320405875e-07;2.5261801698389145e-07;-0.01643038670357966;-0.01556777139715821;1.0549109161793995;9.99961779687751;-0.8337359757453314;-0.016422053855575075;-0.016421976762063667;1.1564739986033852e-08;0.015569309020487641;0.015566103470569857
15.550592;1.0554843277713428;2.97803613434872e-07;2.5278824940232893e-07;-0.016430386957578817;-0.015567772189852894;1.0549097315604734;9.999589128576941;-0.8337359760010761;-0.016422053863666623;-0.01642197773266261;1.1702508791711946e-08;0.015569293949696006;0.015566090967108145
15.560592;1.0554856906529928;2.9742293270353643e-07;2.5229053153260475e-07;-0.016429214542704056;-0.015566661899191042;1.0549085487024983;9.99955975190834;-0.8337359762531843;-0.016422053863449936;-0.016421978707399;1.183359486794673e-08;0.015568278931224007;0.015565078771620656
15.570592;1.0554870440434165;2.9770615102909764e-07;2.524285504299009e-07;-0.016429214812984098;-0.015566662745946341;1.054907366424427;9.999529636435678;-0.8337359765030147;-0.016422053853440453;-0.01642197968381011;1.1957640983247976e-08;0.015568263972279839;0.015565066901586854
15.580592;1.0554893887568595;2.9795655950106055e-07;2.525424755294589e-07;-0.016429230659037706;-0.015566663617775396;1.0549061833188778;9.999498761314378;-0.833735976752085;-0.016422053832554694;-0.01642198065965983;1.2074686919799829e-08;0.015567249095099213;0.015564055374766845
15.590592;1.0554907265154254;2.9750444643341357e-07;2.519985099982808e-07;-0.016428058270284523;-0.015565553402169295;1.054904998043994;9.999467109504966;-0.833735977002072;-0.016422053799990833;-0.016421981632822685;1.218532021872288e-08;0.015567234329331317;0.01556404419561486
15.600592;1.055492060878238;2.9771666738972206e-07;2.5209190538311084e-07;-0.016428058569442332;-0.015565554319265915;1.0549048100814216;9.999434663865276;-0.8337359772547016;-0.016422053755237653;-0.01642198260128248;1.2290594596946438e-08;0.015566219706299999;0.015563033352477915
15.610592;1.0554933966267552;2.9721768809250176e-07;2.515199708569039e-07;-0.016426886201625673;-0.015564444145421168;1.054903619811858;9.999401411307565;-0.8337359775113861;-0.01642205369819893;-0.016421983563245233;1.2391791128966342e-08;0.015566205259949785;0.015563022816222806
15.620592;1.0554947383203752;2.9738307796549074e-07;2.5158684790825065e-07;-0.01642688652329622;-0.015564445100571976;1.0549024273710643;9.999367343480849;-0.8337359777729851;-0.016422053629086285;-0.01642198451708304;1.2490247813674818e-08;0.015566191030997899;0.015563012534078777
15.630592;1.0554970892462983;2.975160672852256e-07;2.5163316271860456e-07;-0.016426902422115513;-0.015564446071958449;1.0549012320250277;9.999332453413821;-0.8337359780398315;-0.0164220535481283;-0.016421985461214112;1.2587386560464738e-08;0.015565177062895678;0.015562002431896805
15.640592;1.0554984505730352;2.9694612079508566e-07;2.510255044382505e-07;-0.016425730091356533;-0.01556333594708339;1.0549000330402079;9.99929673979904;-0.8337359783117275;-0.01642205345554324;-0.016421986394061058;1.2684681263589907e-08;0.015565163396126187;0.015561992431226693
15.650592;1.0554998207381256;2.9703886143265973e-07;2.510592975835962e-07;-0.016425730454389765;-0.01556333694639057;1.054899830709682;9.999260209224548;-0.8337359785879561;-0.01642205335177019;-0.01642198731410743;1.2783385646921013e-08;0.015564150071433672;0.015560982462706714
15.660592;1.0555011957699476;2.9710520003131936e-07;2.510833905679327e-07;-0.01642573083349885;-0.015563337957528331;1.0548986267601608;9.99922286612266;-0.8337359788675678;-0.016422053237529047;-0.016421988220035443;1.2884311189671659e-08;0.015564137136222676;0.015560972468585137
15.670592;1.0555025703348462;2.964561600877947e-07;2.5044661795250203e-07;-0.0164245585508671;-0.015562227867976794;1.054897424273126;9.999184706237848;-0.8337359791497359;-0.016422053113727172;-0.016421989110784168;1.2987895019665708e-08;0.0155631246409479;0.015559962404351254
15.680592;1.0555039389086054;2.964665278126142e-07;2.5045278221030907e-07;-0.016424558965109703;-0.015562228897751086;1.054896227155205;9.999145724543972;-0.8337359794339028;-0.016422052981501872;-0.016421989985394347;1.3094387330408345e-08;0.015563112622186565;0.01555995223977488
15.690592;1.055506296764151;2.9575152734898183e-07;2.497901513468492e-07;-0.016423402280127296;-0.015561118822884412;1.0548950394593812;9.999105928757707;-0.83373597971975;-0.016422052842279655;-0.01642199084271232;1.3204060158369065e-08;0.015563101085736787;0.015559941955817896
15.700592;1.0555076404715695;2.9570436526453436e-07;2.497794039734964e-07;-0.016423402731936786;-0.015561119862561859;1.0548938651988862;9.99906534694213;-0.8337359800070725;-0.01642205269761847;-0.016421991681322214;1.3317431542077126e-08;0.015562090004330032;0.015558931543467202
15.710592;1.0555089678511738;2.956282478043733e-07;2.4976023085864113e-07;-0.016423403203288774;-0.0155611209026652;1.0548937089308073;9.999024025790154;-0.833735980295707;-0.01642205254896659;-0.016421992499945293;1.3435307297287241e-08;0.015562079330959157;0.015558921009801536
15.720592;1.055510277288067;2.9483517635601254e-07;2.4908095056449913e-07;-0.01642223101479809;-0.015560010829021614;1.0548925761089554;9.998982024539334;-0.8337359805856359;-0.016422052397543133;-0.016421993297823432;1.355852294137708e-08;0.015561069020049091;0.01555791038273393
15.730592;1.055511566739854;2.9470031029819834e-07;2.49044680550297e-07;-0.016422231527090048;-0.015560011860571913;1.0548914727189238;9.998939407666388;-0.8337359808770654;-0.016422052244242803;-0.016421994074602278;1.3687581880393709e-08;0.015561059042855693;0.01555789970426994
15.740592;1.0555128336211086;2.945351286539697e-07;2.489992786316217e-07;-0.01642223206071845;-0.015560012883733015;1.0548904053533605;9.998896238150417;-0.8337359811703166;-0.016422052089426403;-0.016421994830040504;1.3822613839492066e-08;0.015561049387734517;0.015557889017157527
15.750592;1.0555140753128318;2.93650696185217e-07;2.4829260292935277e-07;-0.01642105993604535;-0.015558902784937859;1.0548893816737703;9.998852578141753;-0.8337359814657329;-0.016422051932783573;-0.01642199556399742;1.3963657252394093e-08;0.015560040050678561;0.015556878355330143
15.760592;1.055516289181452;2.9341234973757345e-07;2.4821911207806006e-07;-0.016421076071886816;-0.01555890378351827;1.0548884099047828;9.998808494773266;-0.8337359817636311;-0.016422051773448305;-0.01642199627657957;1.4110781070707431e-08;0.015560031021475794;0.015556867744470007
15.770592;1.055517472736121;2.931489813537368e-07;2.481444386418288e-07;-0.016421076669793196;-0.01555890476644545;1.0548884978521402;9.998764060939699;-0.8337359820641875;-0.016422051610241413;-0.01642199696815492;1.4264079389905046e-08;0.015559022273860034;0.01555585721327916
15.780592;1.0555186243125887;2.9216331180892624e-07;2.4740838047057685e-07;-0.01641990460643451;-0.015557794621130711;1.0548876529268454;9.99871935120088;-0.8337359823674471;-0.016422051441941806;-0.0164219976391761;1.4423903455951343e-08;0.015559013767051351;0.01555584680608127
15.790592;1.0555197434299683;2.918307929110572e-07;2.4731429545773605e-07;-0.016419905242810923;-0.015557795568083798;1.0548868825455069;9.998674436017968;-0.83373598267351;-0.016422051267535143;-0.01642199828998087;1.4591127304917783e-08;0.015559005450714609;0.01555583658878268
15.800592;1.0555208305058685;2.9146400455003933e-07;2.472102427958823e-07;-0.016419905896679046;-0.015557796495228038;1.0548861936223266;9.998629378526305;-0.8337359829825712;-0.016422051086385524;-0.016421998920877277;1.4767111182575586e-08;0.015557997269923417;0.015554826648190963
15.810592;1.055521886238448;2.903760298550305e-07;2.4644397123519604e-07;-0.016418733885931867;-0.015556686290399541;1.0548855919938696;9.998584240745968;-0.8337359832946925;-0.01642205089839686;-0.016421999532510466;1.4953486266187612e-08;0.015557989171120801;0.015554817083398894
15.820592;1.0555239117982658;2.899347015642341e-07;2.463095712263103e-07;-0.016418750128535015;-0.015556687174023132;1.0548850825799216;9.998539089386359;-0.833735983609661;-0.01642205070403826;-0.016422000126025064;1.51519965655543e-08;0.015556981108530427;0.015553807993012992
15.830592;1.0555249101931998;2.887832692449289e-07;2.455207177425593e-07;-0.01641757814685322;-0.015555576922865974;1.054885669403264;9.998493988572045;-0.8337359839270743;-0.01642205050395623;-0.016422000702746287;1.536446662263439e-08;0.015556973050543274;0.015553799469810772
15.840592;1.0555258866997135;2.8828916201153937e-07;2.4537224030610607e-07;-0.01641757886097704;-0.015555577757616143;1.0548853553836208;9.998448992274463;-0.8337359842463696;-0.016422050298449994;-0.016422001263731573;1.5592758488906502e-08;0.015556964980667099;0.015553791605093752
15.850592;1.0555268474723511;2.8776536790677955e-07;2.452129816642812e-07;-0.016417579587693385;-0.01555557856649961;1.0548851427640804;9.998404151185563;-0.8337359845667778;-0.0164220500874561;-0.016422001809538518;1.5838439015872733e-08;0.015555956898481814;0.015552784494888915
15.860592;1.055527797667945;2.709707385362745e-07;2.296542920959165e-07;-0.016416407634812582;-0.015554468238163059;1.0548850338533564;9.998359522252109;-0.8337359848873953;-0.01642204987100733;-0.016422002340127532;1.6102321889179686e-08;0.015555948825847545;0.01555277824231579
15.870592;1.05552874359155;2.7039127244214425e-07;2.2947597228838329e-07;-0.016416408383186334;-0.0155544689935196;1.0548850310924596;9.998315163610586;-0.8337359852073631;-0.016422049649585813;-0.016422002854890268;1.638445954041546e-08;0.015555940805115706;0.015552772952551327
15.880592;1.0555296890629788;2.6978663586441084e-07;2.2928959726236814e-07;-0.01641640914010303;-0.015554469721458217;1.0548851364383125;9.998271121882835;-0.833735985526022;-0.016422049424142028;-0.016422003352887477;1.668454626397953e-08;0.01555493288644464;0.015551768719220491
15.890592;1.0555316375415233;2.6914980711470736e-07;2.2908754365811324e-07;-0.0164164254584188;-0.015554470421426577;1.0548863505888657;9.99822742845283;-0.83373598584298;-0.016422049195983442;-0.016422003833037043;1.7002153309274706e-08;0.015554925119547662;0.015551765607792135
15.900592;1.055532591906058;2.6781363874678017e-07;2.2823740468312738e-07;-0.01641525354445499;-0.015553359981702144;1.0548866724035886;9.99818410627913;-0.83373598615813;-0.016422048966704843;-0.016422004294075903;1.7336647051996893e-08;0.015554917553480261;0.015551763649704637
15.910592;1.0555335548233034;2.671442740149778e-07;2.2803259702521388e-07;-0.016415254317964444;-0.0155533606234098;1.0548870989189254;9.998141178084435;-0.8337359864715824;-0.01642204873808345;-0.01642200473455419;1.76870705478852e-08;0.015553910235065268;0.015550762852863035
15.920592;1.0555345285299886;2.664565676992677e-07;2.2782329550131446e-07;-0.01641525509438;-0.01555336123528272;1.0548876254867292;9.998098668115333;-0.8337359867835008;-0.01642204851193307;-0.016422005152929596;1.8052248201579083e-08;0.015553903201702008;0.01555076321213382
15.930592;1.0555355147549217;2.650649632755609e-07;2.2695992824433718e-07;-0.01641408318938029;-0.015552250706193066;1.0548882454050799;9.9980565993897;-0.8337359870940086;-0.016422048290044674;-0.01642200554751557;1.8431004788937058e-08;0.015552896474756136;0.015549764714592693
15.940592;1.0555365152608371;2.6434358068775657e-07;2.2674510537505353e-07;-0.016414083968891425;-0.015552251257506991;1.0548889500011143;9.998014991122437;-0.833735987403206;-0.016422048074158722;-0.01642200591633686;1.88221315583157e-08;0.015552890062148769;0.01554976734992332
15.950592;1.0555375322873488;2.636065568382078e-07;2.2652962213835509e-07;-0.016414084748921386;-0.015552251777466226;1.0548897297108955;9.997973855003478;-0.8337359877111417;-0.016422047865855195;-0.016422006257171728;1.9224173885128872e-08;0.015552883964357948;0.015549771119101306
15.960592;1.0555395682129736;2.6215931047764516e-07;2.256553097093625e-07;-0.01641292839651899;-0.015551141154206236;1.0548915751172867;9.997933194655173;-0.8337359880177359;-0.016422047666397252;-0.016422006567710302;1.9635248478672708e-08;0.015551878174221349;0.015548776033526623
15.970592;1.055540625016171;2.6139406776272757e-07;2.254413188724864e-07;-0.016412929175253256;-0.015551141608864632;1.0548924772525605;9.997893012146362;-0.8337359883227557;-0.016422047476616557;-0.01642200684558574;2.0052954793340015e-08;0.015551872675025013;0.015548782105151092
15.980592;1.0555417041988648;2.606165594867292e-07;2.2522881929070127e-07;-0.016412929951873195;-0.015551142030197387;1.0548934271657529;9.997853313707292;-0.833735988625857;-0.01642204729689085;-0.016422007088378123;2.0474584657279696e-08;0.015551867441781149;0.015548789329247718
15.990592;1.0555428067311665;2.5914152887089054e-07;2.2436741061364053e-07;-0.01641175804083442;-0.01555003130725101;1.0548944155680007;9.997814113165411;-0.8337359889266079;-0.016422047127137556;-0.01642200729374243;2.0897460534129837e-08;0.015550862445438797;0.01554779767319295
16.000592;1.0555439327860794;2.5834357783108917e-07;2.241582266356726e-07;-0.016411758809879756;-0.015550031662087167;1.054895433526305;9.997775435705904;-0.8337359892244163;-0.016422046966766964;-0.01642200745957204;2.1319102761031247e-08;0.015550857654714659;0.01554780707966529
16.010592;1.0555450818463255;2.575368701245136e-07;2.2395017622002996e-07;-0.01641175957330107;-0.01555003198430493;1.054896472999489;9.99773731351766;-0.833735989518507;-0.01642204681483362;-0.01642200758414188;2.1737203979821323e-08;0.015550853026674505;0.015547817475176154
16.020592;1.0555462531257938;2.5603511545866836e-07;2.2309183051706935e-07;-0.016410587645346426;-0.015548921163657612;1.0548975258871698;9.997699775622523;-0.8337359898081194;-0.016422046670390912;-0.016422007666247695;2.2149454489052615e-08;0.015549848497804464;0.015546828775329914
16.030592;1.0555484457820834;2.55203085606137e-07;2.2287483756895032e-07;-0.016410603942655384;-0.015548921422462255;1.0548995831663617;9.99766284529104;-0.833735990092685;-0.016422046532649226;-0.016422007705241933;2.2553441440026048e-08;0.015549843994347381;0.015546840889685852
16.040592;1.0555496589123776;2.543727126587488e-07;2.2266492454434485e-07;-0.016410604682011744;-0.015548921649761382;1.0549006357180688;9.997626539630936;-0.8337359903717603;-0.01642204640091728;-0.01642200770083824;2.2946664781338375e-08;0.015549839449157572;0.0155468537343004
16.050592;1.0555508913904932;2.535367510495393e-07;2.2245256932649222e-07;-0.016410605411179523;-0.015548921845029432;1.054901675695074;9.997590866390297;-0.8337359906448234;-0.01642204627454555;-0.016422007652899317;2.3326624025896497e-08;0.015548834804540498;0.015545867247436493
16.060592;1.0555521419202731;2.520110669457665e-07;2.215863431265466e-07;-0.016409433443252654;-0.01554781089672735;1.054902696649472;9.997555828402852;-0.8337359909112085;-0.01642204615284422;-0.016422007561641982;2.3691159975283157e-08;0.015548830006250345;0.015545881391619009
16.070592;1.0555534095985573;2.5117223371477176e-07;2.213669062281523e-07;-0.016409434148060287;-0.01554781102627974;1.0549036925738546;9.99752143134666;-0.833735991170293;-0.01642204603493402;-0.016422007428088786;2.403877252500073e-08;0.015548825001294826;0.015545896137945265
16.080592;1.0555546941969656;2.503371111486667e-07;2.2114327504979982e-07;-0.016409434839323334;-0.015547811122464615;1.0549046574260525;9.99748768584386;-0.8337359914216763;-0.01642204591965305;-0.016422007254127187;2.436848472377875e-08;0.015547819743561344;0.015544911451826402
16.090592;1.0555559958571814;2.4882244163560335e-07;2.2026439574743942e-07;-0.016408262831524134;-0.015546700074040925;1.0549055859223182;9.99745460974533;-0.833735991665167;-0.016422045805652256;-0.016422007042244596;2.4679578321834596e-08;0.015547814203980834;0.015544927294284932
16.100592;1.0555573147630357;2.48004692455849e-07;2.200308339100267e-07;-0.016408263496196698;-0.015546700102603157;1.0549074747699931;9.997422229884624;-0.8337359919007681;-0.01642204569156277;-0.016422006795449057;2.4971535035104123e-08;0.01554780837155404;0.015544943622589123
16.110592;1.055559650407214;2.471911371000156e-07;2.197824734093298e-07;-0.01640827969470646;-0.01554670009724323;1.054908322999899;9.997390578025355;-0.8337359921286865;-0.016422045576123402;-0.016422006517261754;2.5243970578074815e-08;0.01554780223934185;0.015544960378435394
16.120592;1.0555610005964047;2.4640206102381967e-07;2.195355989227655e-07;-0.016408280333581632;-0.015546700058295128;1.054909130988348;9.997359687451363;-0.8337359923491682;-0.016422045458404852;-0.0164220062114943;2.5496506496811715e-08;0.015546795798236764;0.015543977480419255
16.130592;1.0555623616911871;2.44944081083287e-07;2.186301760736283e-07;-0.016407108272390523;-0.015545588875405759;1.0549098996530566;9.997329596266592;-0.8337359925623938;-0.01642204533800409;-0.016422005881988028;2.57287089602272e-08;0.015546789051107424;0.01554399482951208
16.140592;1.0555637296743188;2.44192278888003e-07;2.1836686439836764e-07;-0.01640710888396904;-0.015545588771101296;1.054910631271366;9.99730035464585;-0.833735992768718;-0.016422045214948614;-0.016422005532552252;2.5940117428858598e-08;0.01554678202090409;0.015544012319365337
16.150592;1.0555651004013749;2.4346127425942226e-07;2.180946267920185e-07;-0.016407109481228845;-0.015545588635164566;1.054911330344001;9.997272030909274;-0.8337359929689162;-0.016422045089489443;-0.016422005167030428;2.6130375263011453e-08;0.015545774740954144;0.015543029847386564
16.160592;1.0555664692747753;2.4275209330539693e-07;2.1781332090893998e-07;-0.016407110063744207;-0.015545588468180013;1.0549120026116345;9.997244711697704;-0.8337359931641589;-0.01642204496194377;-0.016422004789257334;2.6299322322254875e-08;0.015545767244359038;0.015543047322607015
16.170592;1.0555678312627246;2.413791175561401e-07;2.168727660301434e-07;-0.016405937944306184;-0.015544477159601739;1.0549126535734525;9.997218495198844;-0.8337359933559251;-0.01642204483252987;-0.01642200440284443;2.6446930992872386e-08;0.015545759558373166;0.01554306466545226
16.180592;1.0555691812138186;2.407168131241169e-07;2.1657513525351225e-07;-0.016405938495590355;-0.01554447693145719;1.0549142884220615;9.997193482136904;-0.8337359935460095;-0.016422044701345073;-0.01642200401100698;2.6573241978519218e-08;0.015544751707446947;0.015542081805970193
16.190592;1.0555715137355612;2.400706415020079e-07;2.1626229574159724e-07;-0.016405954574677275;-0.01554447667284128;1.0549149124714488;9.997169769815239;-0.8337359937365552;-0.016422044568472096;-0.016422003616532517;2.66784396699054e-08;0.015544743725253048;0.01554209869059871
16.200592;1.0555728226921626;2.387723652909292e-07;2.1530178924436586e-07;-0.016404782404266658;-0.015543365272744483;1.054915530525694;9.997147451452156;-0.8337359939300167;-0.01642204443394269;-0.01642200322174622;2.6762939456853093e-08;0.015544735656984287;0.015542115294316726
16.210592;1.0555741011997757;2.3818651304289086e-07;2.1498670445310964e-07;-0.016404782903741182;-0.015543364953058858;1.054916146114589;9.997126620029295;-0.8337359941288761;-0.016422044297657732;-0.016422002828413496;2.6827325047298734e-08;0.015544727549074929;0.015542131619566964
16.220592;1.0555753417127671;2.376257752126662e-07;2.1466651027748166e-07;-0.016404783384610377;-0.015543364603315018;1.0549167613615775;9.997107372964955;-0.8337359943351912;-0.01642204415934956;-0.016422002437639832;2.68722576700875e-08;0.015543719448930363;0.015541147671182629
16.230592;1.0555765356298492;2.37088884347477e-07;2.1434113371921576e-07;-0.016404783846249344;-0.015543364224442061;1.054917376784132;9.997089810502596;-0.8337359945504921;-0.0164220440184088;-0.016422002049907375;2.689852017072247e-08;0.015543711411634438;0.015541163435499623
16.240592;1.0555776731493371;2.3588776009052284e-07;2.1336000610565918e-07;-0.01640361160065379;-0.015542252706877915;1.0549179913018396;9.997074022708825;-0.8337359947760877;-0.01642204387385191;-0.016422001665388264;2.6907088217400703e-08;0.01554370348790456;0.01554117889236066
16.250592;1.0555787440681685;2.353945812235538e-07;2.130245127512801e-07;-0.016403612023545917;-0.015542252274216257;1.054918602759076;9.997060071918765;-0.8337359950133041;-0.016422043724664662;-0.016422001284410327;2.6899099561244196e-08;0.015542695706448364;0.015540194038731461
16.260592;1.055579739545168;2.349217860880589e-07;2.1268423616722586e-07;-0.01640361242749843;-0.015542251817577643;1.054920208574939;9.997047986916472;-0.8337359952634844;-0.016422043570040002;-0.01642200090763567;2.6875808416609473e-08;0.015542688078288323;0.015540208895890173
16.270592;1.055580653510519;2.3446865096624482e-07;2.123395393755376e-07;-0.016403612812996033;-0.015542251339089814;1.054920806518422;9.997037775690183;-0.8337359955278607;-0.016422043409267357;-0.016422000535685006;2.6838545481810906e-08;0.015542680606384208;0.015540223503641145
16.280592;1.0555824823478464;2.3333907521803565e-07;2.1133202486661816e-07;-0.01640245603398946;-0.015541139729917934;1.0549213952810086;9.997029444316242;-0.8337359958074169;-0.0164220432416327;-0.01642200016867937;2.67885853426183e-08;0.015542673280521417;0.015540237907237906
16.290592;1.055583223742504;2.3292376188847227e-07;2.1098155491403008e-07;-0.016402456384343678;-0.015541139213805398;1.0549219745335932;9.997023005987778;-0.8337359961028874;-0.01642204306650451;-0.01642199980629094;2.672701075134993e-08;0.015541666075166865;0.015539252140736417
16.300592;1.0555838761147647;2.3252686031911508e-07;2.1063076179678445e-07;-0.016402456717641522;-0.015541138681272795;1.0549225448535258;9.997018475228687;-0.8337359964149212;-0.0164220428833949;-0.016421999448096528;2.6654668020311717e-08;0.015541658967046434;0.015539266220617333
16.310592;1.0555844387611133;2.321481821711119e-07;2.1028182198165175e-07;-0.016402457034000548;-0.015541138133194165;1.0549231072515757;9.997015854140779;-0.833735996744297;-0.016422042691843084;-0.016421999093824007;2.6572239789547278e-08;0.01554165195651644;0.015539280148393444
16.320592;1.0555849122338954;2.317875447024292e-07;2.0993687262224287e-07;-0.016402457333667617;-0.015541137570082792;1.0549236621167832;9.99701512331841;-0.833735997091926;-0.01642204249136762;-0.01642199874353338;2.6480493714043617e-08;0.015541645067890911;0.015539293911229605
16.330592;1.0555852985142675;2.3075806481464254e-07;2.0894714577878882e-07;-0.01640128492813918;-0.01554002588130219;1.0549242088682702;9.997016245029569;-0.8337359974585994;-0.016422042281681037;-0.016421998397734065;2.6380454418333632e-08;0.015540638331782939;0.015538307486089892
16.340592;1.055585601011365;2.304329076003138e-07;2.08615624587857e-07;-0.016401285195641428;-0.015540025288707683;1.0549247466258493;9.997019172360666;-0.8337359978448845;-0.016422042062848308;-0.01642199805735257;2.627323712573933e-08;0.015540631775096311;0.01553832084783249
16.350592;1.0555858243266192;2.3012534021534406e-07;2.0829376758842953e-07;-0.01640128544784059;-0.015540024681138303;1.0549262742667287;9.997023849705194;-0.8337359982512513;-0.016422041835203505;-0.01642199772363454;2.6159874013272447e-08;0.015540625421918067;0.015538333968602772
16.360592;1.0555859732937216;2.2983532748988896e-07;2.0798394094833829e-07;-0.016401285685271685;-0.015540024058139949;1.054926789593898;9.99703020400637;-0.8337359986780895;-0.01642204159930515;-0.016421997397994447;2.6041410775560727e-08;0.01554061929224242;0.015538346811031998
16.370592;1.0555860521616736;2.2887603588669477e-07;2.0703777241103944e-07;-0.01640011321931728;-0.015538912308212872;1.0549272891076802;9.997038140641545;-0.8337359991255288;-0.016422041355940976;-0.016421997081791664;2.5918928389875262e-08;0.015539613409927636;0.015537359330444648
16.380592;1.0555870653305661;2.2861159440042002e-07;2.067497450899934e-07;-0.01640012896677586;-0.015538911652663774;1.054927768572255;9.997047549626997;-0.8337359995932001;-0.016422041105884518;-0.01642199677618839;2.5793270996571788e-08;0.0155396078190496;0.01553737148390583
16.390592;1.055587018768356;2.2837276259966316e-07;2.064882023815864e-07;-0.016400129161231635;-0.01553891098010889;1.0549282234257058;9.9970583171236;-0.8337360000801067;-0.016422040849524627;-0.01642199648215475;2.5664804094821307e-08;0.015539602582997742;0.015537383232827032
16.400592;1.0555869204688824;2.2815018947304443e-07;2.0624608974816426e-07;-0.016400129341851654;-0.015538910290095184;1.0549286490615197;9.997070335195884;-0.8337360005847346;-0.016422040586708597;-0.016421996200389973;2.5533475646914055e-08;0.015539597769654337;0.015537394544896796
16.410592;1.0555867797720704;2.2725644352710445e-07;2.053740783421152e-07;-0.016398956818603216;-0.015537798471338739;1.0549290413740267;9.997083504066902;-0.8337360011053245;-0.016422040316802663;-0.01642199593118553;2.5399072901894316e-08;0.015538593441075759;0.015536405399880646
16.420592;1.0555866059786991;2.2706381830552158e-07;2.0517440355138376e-07;-0.01639895697086957;-0.015537797745520046;1.0549293969882;9.99709772742532;-0.8337360016400762;-0.01642204003881102;-0.016421995674514186;2.5261457429182744e-08;0.01553858964829542;0.015536415785688635
16.430592;1.0555864070687926;2.2688454797915522e-07;2.049972228133855e-07;-0.016398957107550998;-0.015537797001691575;1.054929712789181;9.9971129077404;-0.8337360021871348;-0.01642203975146881;-0.016421995430275442;2.5120746063287376e-08;0.015538586427939465;0.015536425684204715
16.440592;1.0555861891873668;2.2671757200002214e-07;2.048429537586584e-07;-0.01639895722742837;-0.015537796239808537;1.054930985505324;9.9971289477849;-0.8337360027444805;-0.016422039453353736;-0.01642199519846068;2.497745745801587e-08;0.015538583800830494;0.015536435060165828
16.450592;1.0555859567682024;2.265618465570455e-07;2.0471154397343292e-07;-0.01639895732932113;-0.015537795459846663;1.0549312118755425;9.997145757308365;-0.8337360033099261;-0.0164220391431301;-0.0164219949790965;2.4832494204621096e-08;0.015537581771515362;0.015535443862531754
16.460592;1.0555857131050126;2.2572973481449977e-07;2.0395176185190842e-07;-0.016397784722124102;-0.015536683551059128;1.0549313888128695;9.997163258031323;-0.8337360038812466;-0.016422038819750063;-0.016421994772105108;2.4686953780473634e-08;0.015537580329130024;0.015535452037225238
16.470592;1.055585460817232;2.2559377663329872e-07;2.038638277807527e-07;-0.01639778478500499;-0.015536682735709783;1.0549315129894483;9.997181383741403;-0.8337360044564255;-0.016422038482361734;-0.016421994577389753;2.454189160082768e-08;0.01553757944960901;0.01553545953771497
16.480592;1.0555862019051134;2.254577757537324e-07;2.0378772638805172e-07;-0.01639780036425385;-0.015536681903537441;1.0549315802346793;9.99720007726665;-0.8337360050338603;-0.016422038130205232;-0.016421994395019655;2.4398117998193546e-08;0.015537579097382414;0.015535466327927674
16.490592;1.0555859378769954;2.253388688927316e-07;2.0374064822039656e-07;-0.016397800386501023;-0.015536681055493586;1.05493158515061;9.99721928317523;-0.8337360056122642;-0.01642203776273952;-0.01642199422525227;2.425611082830596e-08;0.015536579228170342;0.015534472382950578
16.500592;1.0555856697639627;2.2522748895985989e-07;2.0371468992096768e-07;-0.016397800388383094;-0.015536680192794614;1.0549315211464436;9.997238936297197;-0.833736006190435;-0.01642203737964589;-0.016421994068465437;2.4115939464551964e-08;0.01553657979168063;0.015534477685532014
16.510592;1.0555853977492218;2.2443638837379312e-07;2.0306041145383716e-07;-0.016396627678646445;-0.015535568205784432;1.0549313813513863;9.997258956892214;-0.8337360067672717;-0.01642203698058742;-0.016421993925113457;2.3977169134638727e-08;0.015536580728453164;0.015534482221934282
16.520592;1.0555851208986708;2.2433849179875007e-07;2.0308042728450715e-07;-0.016396627639468076;-0.015535567317446434;1.0549311600970184;9.99727926039246;-0.8337360073419564;-0.016422036565122023;-0.01642199379564544;2.3838902411500363e-08;0.015536581968099011;0.015534485987584834
16.530592;1.055584837469855;2.242469103939689e-07;2.0312555245791377e-07;-0.016396627579931666;-0.015535566418032404;1.0549308538801765;9.99729977282267;-0.8337360079139472;-0.016422036132898922;-0.01642199368036394;2.369987852509746e-08;0.015535583441829552;0.015533488993081771
16.540592;1.0555845458181;2.2416171327404325e-07;2.0319688694557557e-07;-0.016396627500346768;-0.01553556550908375;1.0549314613031389;9.997320440247732;-0.8337360084827861;-0.01642203568385128;-0.01642199357943565;2.355865528766524e-08;0.015535585097697056;0.015533491262447194
16.550592;1.0555842452251532;2.2408331141876266e-07;2.0329503167968245e-07;-0.016396627400995362;-0.015535564592581385;1.0549309824697344;9.997341224959548;-0.8337360090479468;-0.016422035218173463;-0.016421993493042738;2.341397646013417e-08;0.015535586900281671;0.015533492832063695
16.560592;1.0555839358688033;2.233255461980912e-07;2.0276951408105551e-07;-0.016395454591101775;-0.01553445255966267;1.0549304184602781;9.997362089223467;-0.8337360096088476;-0.016422034736165072;-0.016421993421321966;2.326505266727024e-08;0.015535588818275634;0.015533493748760265
16.570592;1.055583617891329;2.2326209333109893e-07;2.0292116958321355e-07;-0.016395454453351135;-0.015534451634028001;1.0549297710372783;9.997382984717222;-0.833736010165068;-0.016422034238112147;-0.01642199336416709;2.3111558923041475e-08;0.015535590812845576;0.015533494065036041
16.580592;1.0555832905748326;2.232066324936556e-07;2.0309843557756667e-07;-0.016395454297070296;-0.015534450706680454;1.0549290428144025;9.997403855867113;-0.8337360107165134;-0.016422033724262868;-0.0164219933212899;2.2953451204856704e-08;0.015534592837569116;0.015532493838659846
16.590592;1.0555839527246458;2.2315095659398703e-07;2.0329124156740447e-07;-0.016395469656986173;-0.01553444977995801;1.0549282376434912;9.997424643572538;-0.8337360112633275;-0.016422033194889236;-0.016421993292388238;2.2790842826995812e-08;0.015534594848629651;0.015532493133175305
16.600592;1.0555836030845362;2.2311385256279687e-07;2.0351505033440694e-07;-0.01639546946438956;-0.015534448856518423;1.0549273600815476;9.997445285375697;-0.8337360118057479;-0.016422032650294474;-0.016421993277049657;2.262411780762597e-08;0.015534596808784456;0.01553249201368714
16.610592;1.0555832393129583;2.2240093728193962e-07;2.0310887774199988e-07;-0.016394296561692834;-0.015533336828149353;1.0549264141890835;9.997465717140017;-0.8337360123439133;-0.016422032090671928;-0.016421993274586072;2.2453971121573267e-08;0.015534598678284578;0.015532490543858317
16.620592;1.055582857004553;2.2238687027185866e-07;2.0337250864711262e-07;-0.016394296333578192;-0.015533335919324785;1.0549254031489446;9.997485875734464;-0.8337360128776237;-0.01642203151611517;-0.016421993284096447;2.2281048573418976e-08;0.015534600408134529;0.015532488781539231
16.630592;1.055582449907958;2.223863279014485e-07;2.0365411017861125e-07;-0.01639429608807178;-0.015533335021558332;1.054924329843128;9.997505702748988;-0.8337360134063783;-0.016422030926863337;-0.016421993304610097;2.2105591709343167e-08;0.015533601945771776;0.015531486766115363
16.640592;1.0555820105387068;2.2240032784366133e-07;2.0395226886227564e-07;-0.016394295825481183;-0.01553333413690144;1.0549231976423932;9.997525150205508;-0.8337360139296335;-0.016422030323346996;-0.016421993335061367;2.1927540899158672e-08;0.01553360324668504;0.015531484510166773
16.650592;1.0555815312415935;2.2242945548325442e-07;2.042652039908783e-07;-0.016394295546192386;-0.015533333266911777;1.0549220109137847;9.997544187209815;-0.8337360144468854;-0.016422029706035037;-0.016421993374091066;2.1746844611578338e-08;0.01553360428812908;0.015531482008021935
16.660592;1.0555810055791481;2.21787323913801e-07;2.0394023469911073e-07;-0.016393122558237064;-0.015532221301694826;1.05492177482512;9.99756280226198;-0.8337360149576182;-0.016422029075443417;-0.016421993420016778;2.156349217684264e-08;0.015533605077650359;0.01553147925238826
16.670592;1.0555804285259838;2.2184729090910416e-07;2.0427642717364822e-07;-0.016393122246082723;-0.015532220463509227;1.0549204945002286;9.997580995920938;-0.8337360154612937;-0.016422028432131353;-0.01642199347116911;2.137716263598585e-08;0.015533605646285973;0.015531476241021861
16.680592;1.0555797955140698;2.2192238113839102e-07;2.0462126580155855e-07;-0.01639312191753007;-0.015532219641306322;1.054919174533899;9.99759877047519;-0.8337360159573282;-0.016422027776546916;-0.016421993526222943;2.118687622368551e-08;0.015532606034201873;0.015530472967548569
16.690592;1.0555791021258463;2.2201183893700382e-07;2.049732679830246e-07;-0.016393121572725006;-0.015532218834718406;1.0549178196009197;9.99761612609745;-0.8337360164450305;-0.016422027109017814;-0.016421993584205638;2.0991113031755e-08;0.01553260628176365;0.015530469415956961
16.700592;1.0555783448170115;2.221145011134883e-07;2.053313879104161e-07;-0.016393121211724596;-0.01553221804320554;1.0549164350162579;9.99763305906371;-0.8337360169234452;-0.01642202642979018;-0.01642199364433407;2.0788316078788873e-08;0.015532606423970221;0.015530465574006506
16.710592;1.0555775215096739;2.2222903515961586e-07;2.056949358525858e-07;-0.016393120834306354;-0.015532217265805053;1.0549150263881215;9.997649556620853;-0.8337360173911857;-0.016422025738944055;-0.016421993705932707;2.0577270865469668e-08;0.015532606482453819;0.015530461444630373
16.720592;1.0555776314708416;2.2165875547197568e-07;2.0540407180993182e-07;-0.016391963278949404;-0.015531105390200563;1.0549135993642338;9.997665595142264;-0.8337360178465147;-0.016422025036416186;-0.016421993768441518;2.035717433312833e-08;0.015532606462523078;0.015530457039290423
16.730592;1.055576675076375;2.2179430548353845e-07;2.0577648465191384e-07;-0.016391962867512225;-0.01553110463669412;1.054912159496156;9.99768114602949;-0.8337360182875506;-0.016422024322069753;-0.016421993831429078;2.0127470072320814e-08;0.015531606361225752;0.015529452371840355
16.740592;1.0555756541597567;2.2194042809967392e-07;2.0615223572520154e-07;-0.016391962438753255;-0.015531103893020369;1.054910711593257;9.997696183121754;-0.8337360187124675;-0.01642202359566881;-0.01642199389462891;1.988749806794568e-08;0.015531606172430431;0.015529447462987222
16.750592;1.0555745726970962;2.220976908039591e-07;2.0653105903232525e-07;-0.016391961992847214;-0.015531103158385098;1.0549092598377783;9.997710684483947;-0.8337360191198089;-0.016422022857019002;-0.01642199395793821;1.9636376084396105e-08;0.015531605877996669;0.015529442338106233
16.760592;1.0555734368925944;2.222665173669981e-07;2.0691336120975618e-07;-0.01639196153018161;-0.015531102432775985;1.0549078092626714;9.997724630276267;-0.8337360195086235;-0.01642202210630396;-0.016421994021290284;1.9373267022181506e-08;0.01553160543806658;0.015529437016920191
16.770592;1.055572254304886;2.2244738117620401e-07;2.0730012979959394e-07;-0.016391961051096273;-0.015531101716975887;1.0549063665082692;9.997738002944612;-0.8337360198782631;-0.01642202134420214;-0.016421994084491385;1.90975067249179e-08;0.01553160479788371;0.015529431513460451
16.780592;1.0555710327310341;2.2195446628646792e-07;2.070420746079145e-07;-0.016390787862246202;-0.015529989901573064;1.0549059388568758;9.99775079025747;-0.8337360202282292;-0.016422020571627734;-0.016421994147113865;1.8808504806137876e-08;0.015530603908905753;0.015528425838857853
16.790592;1.0555697796306212;2.2216218393856113e-07;2.0744190534025084e-07;-0.016390787349783276;-0.015529989210458338;1.054904533255818;9.997762990237607;-0.8337360205580993;-0.016422019789391628;-0.01642199420847763;1.850581135877625e-08;0.015530602742735041;0.015528419998041856
16.800592;1.05556850202572;2.2238471261363646e-07;2.078506783846971e-07;-0.016390786819432606;-0.015529988534989778;1.0549031562236038;9.997774618443648;-0.8337360208673725;-0.016422018998084497;-0.016421994267831124;1.8189372885759596e-08;0.015530601281115497;0.015528413991381683
16.810592;1.05556720663033;2.2262248957929962e-07;2.0827014133145512e-07;-0.01639078627008762;-0.015529987877420503;1.0549018133920898;9.99778571247724;-0.8337360211554418;-0.016422018198277558;-0.016421994324749944;1.785960951296167e-08;0.015530599497172982;0.015528407814030804
16.820592;1.0555658995281967;2.0734564023478843e-07;1.9398738493234697e-07;-0.016390785691985148;-0.015529987239962696;1.0549005084469683;9.997796326117495;-0.8337360214217504;-0.01642201739082478;-0.016421994379428463;1.751721189709895e-08;0.01553059735689282;0.015528401451326883
16.830592;1.0555645882333193;2.0761391076334671e-07;1.9443231560326426e-07;-0.016390785102680827;-0.015529986623854667;1.0548992429410096;9.99780651579593;-0.8337360216659302;-0.01642201657695762;-0.01642199443251064;1.716297310008565e-08;0.01553059483680899;0.015528394886640727
16.840592;1.0555632770448604;2.0721103499916444e-07;1.9424109655889863e-07;-0.016389611800585877;-0.015528874919480707;1.0548980170356212;9.99781633180344;-0.8337360218877413;-0.016422015758215898;-0.016421994484705715;1.67978060332169e-08;0.015529591935194506;0.015527388112180714
16.850592;1.0555619684593038;2.0750713539893374e-07;1.9471237337667206e-07;-0.016389611173635014;-0.015528874349370454;1.0548968303989037;9.997825818312794;-0.8337360220869131;-0.016422014936267215;-0.016421994536725625;1.6422863293814544e-08;0.015529588674922169;0.01552738112407658
16.860592;1.0555616627526239;2.0780660474889788e-07;1.9518712423113135e-07;-0.01638962605884369;-0.015528873803131683;1.0548956831933747;9.997835014039987;-0.8337360222631938;-0.01642201411253466;-0.016421994589570353;1.6039589995961352e-08;0.015529585097120564;0.015527373912661601
16.870592;1.0555603585682038;2.0812575127200416e-07;1.9568117460726713e-07;-0.01638962539980731;-0.015528873281470576;1.054894576455413;9.997843947629082;-0.8337360224165913;-0.016422013287905;-0.016421994644716654;1.5649597976576285e-08;0.015529581239704514;0.015527366465268436
16.880592;1.055559053185898;2.0845386106101966e-07;1.9618385066742198e-07;-0.01638962472661833;-0.01552887278534799;1.0548935117152771;9.99785263320448;-0.8337360225475612;-0.01642201246280494;-0.01642199470391955;1.525452048187345e-08;0.015529577119302855;0.015527358771430688
16.890592;1.055557743271373;2.0878890748611675e-07;1.9669250985391466e-07;-0.016389624040362066;-0.01552887231586723;1.054892490815714;9.99786107584311;-0.8337360226570322;-0.01642201163747965;-0.016421994768868096;1.485589937819148e-08;0.015529572732549351;0.015527350815205229
16.900592;1.0555564264233308;2.0912884084866412e-07;1.9720416570378823e-07;-0.0163896233420683;-0.015528871874230186;1.0548915159709145;9.997869286495726;-0.833736022746206;-0.016422010812180088;-0.016421994840932482;1.4454924196037742e-08;0.015528568069486;0.015526342564739242
16.910592;1.0555551020421872;2.087862040922582e-07;1.9706605251914705e-07;-0.01638844993809204;-0.015527760350795493;1.0548905894334133;9.997877293197678;-0.8337360228163269;-0.0164220099871952;-0.01642199492090556;1.405216548842667e-08;0.015528563133506139;0.01552633397313934
16.920592;1.0555537710048855;2.0913062053602478e-07;1.9757393316382355e-07;-0.016388449217704174;-0.015527759968509003;1.0548907127545346;9.997885139582884;-0.833736022868686;-0.01642200916289091;-0.016421995008949364;1.3647614532329835e-08;0.015528557956989014;0.015526324988392449
16.930592;1.0555524351505152;2.0947569566320855e-07;1.9807500758779137e-07;-0.016388448486577563;-0.015527759616982181;1.0548898863830254;9.99789287805023;-0.833736022904699;-0.01642200833980513;-0.01642199510498393;1.3240875971160867e-08;0.01552855260469329;0.015526315568089772
16.940592;1.0555510967343669;2.0982107399147076e-07;1.9856653551525852e-07;-0.01638844774485423;-0.015527759296119246;1.0548891099493565;9.997900563746384;-0.8337360229259906;-0.016422007518667233;-0.016421995209045234;1.2831279084810478e-08;0.015528547167337132;0.015526305694324777
16.950592;1.0555497579090645;2.1016629605148255e-07;1.9904648968068644e-07;-0.01638844699288512;-0.01552775900538289;1.0548883826879953;9.997908245533132;-0.8337360229345939;-0.016422006700337163;-0.016421995321228292;1.2418007487592926e-08;0.015528541740808638;0.015526295377343862
16.960592;1.0555484208083388;2.1051047263800784e-07;1.99513332234517e-07;-0.016388446231256886;-0.015527758743782443;1.0548877038040056;9.997915956275019;-0.8337360229329661;-0.016422005885643395;-0.016421995441586304;1.2000253189707922e-08;0.01552753640889376;0.015525284641587436
16.970592;1.0555470878434994;2.1085256572033275e-07;1.999657645121335e-07;-0.016388445460547928;-0.015527758509854175;1.0548870729813606;9.997923709505256;-0.8337360229236739;-0.01642200507516206;-0.016421995570246987;1.1577276190887732e-08;0.015527531249910069;0.015525273507328652
16.980592;1.0555457615487418;2.1050602965521034e-07;1.997531828910591e-07;-0.016387271986746235;-0.015526647190904836;1.0548864906459667;9.997931504196803;-0.8337360229090088;-0.01642200426924396;-0.016421995707474737;1.1148449028124034e-08;0.01552752634141878;0.015525261989862026
16.990592;1.0555444440908044;2.1084075119139503e-07;2.0017393883794446e-07;-0.01638727119942897;-0.015526647006765032;1.0548859574823022;9.997939334388727;-0.8337360228906842;-0.01642200346825754;-0.01642199585353914;1.071340304452032e-08;0.015527521745546037;0.01552525011207573
17.000592;1.055543136724951;2.111695701081481e-07;2.0057794614643866e-07;-0.016387270405444555;-0.015526646844259405;1.054885473618603;9.997947196302434;-0.8337360228698557;-0.016422002672686217;-0.01642199600852459;1.027215679273964e-08;0.015527517498474015;0.015525237907146352
17.010592;1.0555418390031197;2.1149083548709446e-07;2.0096482160016995e-07;-0.016387269606387464;-0.015526646701066939;1.054885038196841;9.997955089896829;-0.8337360228474879;-0.016422001883063524;-0.016421996172140536;9.825087769260193e-09;0.015527513615572322;0.01552522541347125
17.020592;1.0555415480655135;2.11794284080928e-07;2.0132566571650828e-07;-0.016387284330313855;-0.01552664657509694;1.0548846491973587;9.99796302140018;-0.8337360228246058;-0.01642200109994949;-0.01642199634367171;9.372864313832426e-09;0.015527510097136807;0.015525212677250289
17.030592;1.055540259256709;2.1209667540862972e-07;2.016773101638206e-07;-0.016387283524981287;-0.015526646464723352;1.0548843034932713;9.99797100785081;-0.8337360228023024;-0.016422000324059546;-0.01642199652221915;8.916485550743219e-09;0.015526506927231823;0.015524199756097779
17.040592;1.0555389676557705;2.1238856415427688e-07;2.0201049159238065e-07;-0.016387282718017485;-0.015526646368888458;1.0548839978584723;9.997979075291042;-0.8337360227816623;-0.016421999556394017;-0.016421996706913324;8.45730893343524e-09;0.015526504070849892;0.015524186713440509
17.050592;1.0555376688333424;2.126698976217258e-07;2.023241802421159e-07;-0.016387281910305192;-0.015526646287048;1.054883730308927;9.997987248770249;-0.8337360227636784;-0.016421998798035308;-0.016421996896680544;7.996822666176916e-09;0.015526501473660593;0.015524173609603223
17.060592;1.0555363590491746;2.1225544977291325e-07;2.019676117013546e-07;-0.016386108407143316;-0.015525535107943952;1.054883500014475;9.997995541952895;-0.8337360227493223;-0.016421998049844944;-0.016421997089831834;7.536253496011724e-09;0.015526499070121238;0.015524160502134648
17.070592;1.0555350357413855;2.125169459954399e-07;2.0223873880741663e-07;-0.016386107600414757;-0.015525535052873641;1.054883305967752;9.998003954898635;-0.8337360227397586;-0.01642199731258253;-0.01642199728406456;7.076461127460366e-09;0.015526496800911211;0.01552414745781222
17.080592;1.055533697793703;2.1276956288568596e-07;2.024871067494453e-07;-0.016386106794879646;-0.015525535010008149;1.0548841461154272;9.998012477542977;-0.8337360227363758;-0.01642199658723679;-0.016421997476853373;6.618271249121691e-09;0.015526494625336017;0.015524134557084717
17.090592;1.055532345109697;2.1301398230800566e-07;2.0271222390687973e-07;-0.016386105990286733;-0.015525534978226153;1.0548840176664718;9.998021089731457;-0.8337360227404544;-0.01642199587512989;-0.016421997665849956;6.162769202303545e-09;0.015526492518766205;0.01552412188216154
17.100592;1.05553097782117;2.1325090579450143e-07;2.0291406988412457e-07;-0.016386105186228635;-0.015525534956397418;1.0548839177350704;9.998029759933889;-0.833736022752758;-0.016421995177810542;-0.016421997849229996;5.711188946699958e-09;0.015526490463297325;0.015524109509750519
17.110592;1.0555295959894548;2.134811810593794e-07;2.0309304895392392e-07;-0.01638610438245613;-0.015525534943422323;1.054883843281781;9.998038446311574;-0.8337360227734626;-0.016421994496936387;-0.016421998025848;5.264715292897144e-09;0.01552548843961325;0.015523097513853256
17.120592;1.055528200014595;2.1370576016685e-07;2.0324986947937734e-07;-0.016386103578929966;-0.015525534938050749;1.0548837910603261;9.998047096299445;-0.8337360228023992;-0.016421993834261437;-0.0164219981949219;4.824529625190778e-09;0.015525486423209847;0.015523085960062407
17.130592;1.0555267906169523;2.1392547009392983e-07;2.0338545888461271e-07;-0.016386102775845134;-0.015525534938760275;1.054883758574475;9.998055647957878;-0.8337360228392435;-0.01642199319162421;-0.01642199835552874;4.3919006297032885e-09;0.015525484388392848;0.015523074893773019
17.140592;1.0555253680507608;2.1414080892700707e-07;2.0350091534557544e-07;-0.016386101973608874;-0.015525534943942038;1.0548837447133808;9.998064037461583;-0.8337360228835657;-0.016421992570900656;-0.016421998506460245;3.968122449603498e-09;0.015525482318301172;0.015523064343867594
