time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.150592;1.0555239315508895;2.136665343378182e-07;2.029478083520293e-07;-0.016384928477303662;-0.01552442384123438;1.0548837487470715;9.99807220423533;-0.8337360229349542;-0.01642199197398185;-0.016421998646515765;3.5544551918243324e-09;0.015525480216209411;0.015523054339358073
17.160592;1.0555224799011023;2.1387430607851993e-07;2.0302617141797504e-07;-0.016384927678982107;-0.015524423851258342;1.0548837690881026;9.998080088226619;-0.8337360229931471;-0.016421991402633673;-0.016421998774843537;3.1520925163731903e-09;0.015525478107721103;0.015523044920044962
17.170592;1.0555210131877129;2.140796445055423e-07;2.0308704188341853e-07;-0.016384926884235977;-0.015524423862135962;1.054883803462144;9.998087630153574;-0.8337360230579608;-0.016421990858259274;-0.016421998891030017;2.7619903225534822e-09;0.015525476029141656;0.01552303614049591
17.180592;1.0555195344787724;2.1428408745211565e-07;2.031306690498534e-07;-0.01638492609423478;-0.015524423873325895;1.0548838501547741;9.99809478140021;-0.8337360231291071;-0.016421990341714265;-0.016421998995053828;2.384709954326079e-09;0.015525474020852333;0.015523028069778372
17.190592;1.0555180499235441;2.1448935786650137e-07;2.0315703155885125e-07;-0.016384925309979752;-0.015524423884647292;1.054883908971311;9.998101512122767;-0.8337360232060629;-0.016421989853204144;-0.016421999087239136;2.0205109622495895e-09;0.015524472131812338;0.015522020785200331
17.200592;1.0555165673627969;2.1469717896438827e-07;2.0316598530793613e-07;-0.01638492453198996;-0.015524423896020703;1.0548839810119617;9.998107810108833;-0.8337360232879808;-0.016421989392317024;-0.016421999168115178;1.669643333632914e-09;0.015524470414494462;0.015522014368290654
17.210592;1.0555150946595766;2.149093022616774e-07;2.0315737160164202e-07;-0.016384923760130343;-0.015524423907302994;1.0548840679883287;9.998113676098535;-0.833736023373661;-0.01642198895807618;-0.016421999238169158;1.3326750554332369e-09;0.01552446890928093;0.015522008904041405
17.220592;1.0555146387114533;2.1511861441508758e-07;2.0312233227781534e-07;-0.01638493851828813;-0.015524423918253734;1.0548841720517346;9.998119114853163;-0.8337360234617249;-0.016421988548873816;-0.01642199929770056;1.0105661678053402e-09;0.015524467637059985;0.01552200447512409
17.230592;1.0555132054287606;2.1534450004980113e-07;2.0307766223734737e-07;-0.01638493775703309;-0.01552442392864819;1.054884295768379;9.998124121970054;-0.8337360235509921;-0.016421988162501382;-0.016421999346914597;7.043193095112034e-10;0.015524466602722274;0.015522001147597449
17.240592;1.055511799746827;2.148938661944202e-07;2.0236482967271758e-07;-0.016383764303953125;-0.015523312827540789;1.0548844421683403;9.99812867748694;-0.8337360236406914;-0.016421987796465226;-0.016421999386103635;4.1457707156338605e-10;0.015524465795028084;0.015521998948486217
17.250592;1.0555104249838108;2.151389148520152e-07;2.0228281446059926e-07;-0.016383763552594008;-0.015523312836948688;1.054884615276116;9.998132746822236;-0.8337360237302733;-0.016421987448301367;-0.01642199941574458;1.4160294846135678e-10;0.015524465177712459;0.015521997853349696
17.260592;1.0555090828325335;2.1539473330389757e-07;2.0218243275084342e-07;-0.016383762806783598;-0.015523312846260266;1.0548848204029997;9.99813628309975;-0.833736023819168;-0.01642198711556501;-0.01642199943649036;-1.1449556308472173e-10;0.015524464687395748;0.015521997807152736
17.270592;1.055507774649698;2.1566136725325263e-07;2.0206472220790575e-07;-0.016383762067152086;-0.015523312855998133;1.054885063351167;9.998139232678273;-0.8337360239067192;-0.016421986795706462;-0.016421999449084502;-3.5367143610207115e-10;0.015524464247176633;0.015521998762447519
17.280592;1.0555065024020158;2.1593827325422592e-07;2.0193131384166854e-07;-0.0163837613342294;-0.015523312866799092;1.0548863489741476;9.998141544292917;-0.833736023992177;-0.016421986486171034;-0.01642199945434326;-5.760136179428909e-10;0.015523463779989382;0.015521000697750505
17.290592;1.0555052683495634;2.1622441039621493e-07;2.0178404968623528e-07;-0.016383760608282418;-0.015523312878987686;1.0548866801971948;9.998143180014404;-0.8337360240747401;-0.01642198618463472;-0.01642199945322961;-7.817810575111722e-10;0.015523463209059526;0.01552100361048997
17.300592;1.0555040746999833;2.165184374708435e-07;2.016246603514444e-07;-0.016383759889394604;-0.015523312892386747;1.0548870580902707;9.998144120700815;-0.8337360241536059;-0.016421985889178925;-0.016421999446818013;-9.712771026416984e-10;0.015523462461701745;0.015521007509337001
17.310592;1.0555029239762461;2.1681880635441882e-07;2.014548375701002e-07;-0.016383759177548245;-0.015523312906689709;1.0548874826387398;9.998144360517495;-0.8337360242279037;-0.016421985598375304;-0.016421999436130267;-1.1447399269284092e-09;0.0155234614881721;0.015521012416510695
17.320592;1.0555018191908132;2.1712378570701824e-07;2.012764125368892e-07;-0.016383758472532494;-0.015523312921794305;1.0548879533548616;9.998143904031966;-0.8337360242966886;-0.01642198531128728;-0.016421999421985998;-1.3023715155712864e-09;0.015523460275698949;0.015521018363446588
17.330592;1.0555007632093598;2.1743171187111957e-07;2.0109140313886892e-07;-0.01638375777385381;-0.015523312937651832;1.054888469303958;9.998142772411349;-0.8337360243592296;-0.016421985027413804;-0.016421999404929496;-1.444388234679481e-09;0.015523458841167155;0.015521025376765796
17.340592;1.0554997578202379;2.1774117561646038e-07;2.0090193823055974e-07;-0.01638375708084279;-0.01552331295414076;1.0548890292517548;9.998141004517771;-0.8337360244152908;-0.016421984746608945;-0.01642199938513883;-1.5711116151913288e-09;0.015523457209266265;0.015521033471883943
17.350592;1.0554988029996222;2.1736538959486533e-07;2.0006046751073988e-07;-0.016382583696161367;-0.015522201860373869;1.0548896325548274;9.998138651877964;-0.8337360244650119;-0.016421984469023772;-0.016421999362341507;-1.6832036199813733e-09;0.01552345539296448;0.015521042656339825
17.360592;1.055497896633187;2.1767443126491683e-07;1.9986782688804597e-07;-0.016382583012476085;-0.015522201878577335;1.054890279899578;9.998135775822387;-0.8337360245086561;-0.016421984194992235;-0.016421999335876535;-1.7818528627134787e-09;0.015523453390707907;0.015521052925507437
17.370592;1.0554970350022896;2.179819345106113e-07;1.996759987244698e-07;-0.01638258233242964;-0.015522201898532985;1.0548909732043397;9.998132439736303;-0.8337360245465355;-0.016421983924812145;-0.016421999304704005;-1.8685858279997452e-09;0.015523451195175049;0.01552106424784043
17.380592;1.0554962135052093;2.182871185776806e-07;1.9948636473897535e-07;-0.016382581655523577;-0.015522201921103772;1.0548917154162256;9.998128695059723;-0.833736024578947;-0.016421983658672496;-0.016421999267300494;-1.9448866172718667e-09;0.015522448794004221;0.015520076563676643
17.390592;1.055495427141864;2.1858912682719057e-07;1.9930013750569218e-07;-0.016382580981863848;-0.015522201947121256;1.0548925102983497;9.99812457810306;-0.833736024606009;-0.01642198339668861;-0.016421999221648987;-2.012029360398862e-09;0.01552244616221478;0.01552008980244909
17.400592;1.055494671312843;2.1888715639677922e-07;1.9911845791152975e-07;-0.016382580312359504;-0.015522201977297714;1.0548933611942461;9.998120124952946;-0.8337360246275116;-0.01642198313884699;-0.01642199916531495;-2.0710331063999582e-09;0.015522443258056346;0.01552010389514473
17.410592;1.0554939428773342;2.1918060918780348e-07;1.989425101523193e-07;-0.016382579648287328;-0.01552220201214261;1.0548942693473353;9.998115387499046;-0.8337360246429459;-0.016421982885029413;-0.01642199909567041;-2.1226494344760323e-09;0.01552244002018642;0.015520118780237267
17.420592;1.05549324021701;2.1946917661912187e-07;1.987734287758636e-07;-0.01638257899056336;-0.0155222020517771;1.05489523391577;9.998110435348728;-0.8337360246517558;-0.016421982635082502;-0.016421999010275995;-2.1674211761176404e-09;0.015522436370813804;0.015520134413337697
17.430592;1.0554925617571596;2.197528884675526e-07;1.9861212153258218e-07;-0.01638257833958125;-0.015522202095912185;1.0548962536122082;9.998105347740655;-0.8337360246535028;-0.016421982388828603;-0.016421998907178922;-2.205607369800934e-09;0.015522432233385954;0.015520150770651829
17.440592;1.0554919047437499;2.200320225006083e-07;1.9845923983733946e-07;-0.01638257769554067;-0.015522202144198978;1.0548973278624478;9.998100204512223;-0.8337360246477293;-0.016421982146088088;-0.016421998785016368;-2.2370533507800678e-09;0.015522427553111375;0.015520167837330288
17.450592;1.0554912657213937;2.203068904456459e-07;1.9831511834731804e-07;-0.016382577058569076;-0.015522202196621638;1.0548984569682862;9.998095080920104;-0.8337360246337747;-0.016421981906573898;-0.016421998642963002;-2.2613554381623625e-09;0.015522422303150438;0.015520185592038256
17.460592;1.055490641258148;2.205777642171561e-07;1.981795223161003e-07;-0.01638257642864231;-0.015522202253513893;1.0548996418269363;9.998090046660735;-0.8337360246108285;-0.016421981669737153;-0.016421998480579073;-2.278274774741864e-09;0.015522416472866432;0.015520204002829052
17.470592;1.0554910275875542;2.2015056724725142e-07;1.9739328881877988e-07;-0.016381418630026574;-0.015521091204447618;1.0549008831114162;9.99808516593859;-0.8337360245780162;-0.016421981434789477;-0.01642199829765857;-2.2880058151776696e-09;0.015522410052454742;0.015520223034677708
17.480592;1.0554904201459756;2.2041469340303766e-07;1.9727103582846375e-07;-0.016381418013559253;-0.015521091271798692;1.0549021802795109;9.99808049877194;-0.8337360245343003;-0.016421981200753222;-0.016421998094245733;-2.291077843411626e-09;0.015522403027191224;0.015520242656110211
17.490592;1.0554898141420146;2.206760108674543e-07;1.9715265314703696e-07;-0.01638141740338786;-0.015521091345119583;1.054903531075698;9.998076104507138;-0.8337360244784878;-0.0164219809664717;-0.016421997870812527;-2.2880879078019293e-09;0.015521395380429823;0.015519262838945946
17.500592;1.055489205608389;2.2093429015836896e-07;1.970361836910804e-07;-0.01638141679926662;-0.015521091424745783;1.054904931702858;9.998072041821832;-0.833736024409571;-0.01642198073070227;-0.016421997628271973;-2.27951973036562e-09;0.015521387103797078;0.015519283559735642
17.510592;1.0554885920316903;2.211889266740084e-07;1.9691959059764833e-07;-0.016381416201072665;-0.015521091510945571;1.0549063778875314;9.998068364918986;-0.8337360243270369;-0.016421980492276812;-0.016421997367793578;-2.2656548770206565e-09;0.015521378209931654;0.01551930480149388
17.520592;1.0554879723550668;2.2143926527376916e-07;1.9680054710387635e-07;-0.016381415608846966;-0.01552109160416832;1.0549078662898728;9.998065124356714;-0.8337360242308011;-0.016421980250258504;-0.01642199709072498;-2.2466012675302006e-09;0.015521368734331195;0.015519326547928494
17.530592;1.0554873461171983;2.216845983233511e-07;1.966765846048159e-07;-0.016381415022826088;-0.01552109170521279;1.054909394802945;9.99806237065895;-0.8337360241209218;-0.01642198000400342;-0.01642199679859296;-2.2224467509202034e-09;0.015521358719635637;0.015519348778658173
17.540592;1.055486712402149;2.2192414888152329e-07;1.9654558288580496e-07;-0.016381414443549583;-0.015521091815022545;1.0549119615875349;9.998060153876636;-0.833736023997301;-0.016421979753139915;-0.016421996493093127;-2.1932643640137247e-09;0.015521348193927871;0.015519371470043779
17.550592;1.0554860699418578;2.2215710193924685e-07;1.9640593635937736e-07;-0.016381413871959585;-0.015521091934273727;1.0549135643923038;9.998058521081836;-0.8337360238594665;-0.016421979497644738;-0.016421996176117976;-2.1588530904707193e-09;0.015521337159218274;0.015519394597311569
17.560592;1.05548541772812;2.2238243472243106e-07;1.9625630349242228e-07;-0.016381413309297176;-0.01552109206314516;1.0549152009972953;9.998057515203337;-0.8337360237066668;-0.016421979237875473;-0.01642199584975242;-2.1185852302560946e-09;0.015521325596968123;0.015519418136092696
17.570592;1.055484754755323;2.2259887352842466e-07;1.9609544893665186e-07;-0.016381412756846545;-0.015521092201330453;1.05491686974803;9.998057177042009;-0.8337360235382696;-0.016421978974251156;-0.016421995516258142;-2.0717234158926296e-09;0.015521313481891997;0.015519442058979744
17.580592;1.0554840794672222;2.2280515478210741e-07;1.9592229141154686e-07;-0.01638141221580944;-0.015521092348062742;1.0549185692656047;9.998057547423745;-0.8337360233540521;-0.016421978706903827;-0.016421995178023646;-2.018006941058969e-09;0.015521300789210624;0.015519466331950465
17.590592;1.055483389560436;2.2300015882002976e-07;1.957361162335234e-07;-0.01638141168736406;-0.01552109250214143;1.0549202979425591;9.998058663394813;-0.8337360231541864;-0.01642197843575499;-0.016421994837372667;-1.9579763266880138e-09;0.015521287495462706;0.015519490921107586
17.600592;1.0554826819838297;2.231827279354314e-07;1.9553684255723642e-07;-0.016381411172710338;-0.01552109266214948;1.0549220540097954;9.998060552889807;-0.8337360229391229;-0.01642197816080467;-0.01642199449633769;-1.892907135196532e-09;0.015521273576815686;0.01551951580308773
17.610592;1.0554819534255857;2.233514380624112e-07;1.9532501889359943e-07;-0.016381410673033812;-0.015521092826804235;1.0549238359927402;9.998063232781456;-0.8337360227094942;-0.016421977882275358;-0.016421994156570932;-1.8246129511135037e-09;0.015521259007908713;0.01551954096807428
17.620592;1.05548120080671;2.228190390868398e-07;1.9445194152692532e-07;-0.01638023749163644;-0.01551998188435711;1.0549256427814087;9.998066709217463;-0.8337360224660162;-0.016421977600638977;-0.016421993819436126;-1.7552111003139437e-09;0.015521243764427817;0.015519566415381806
17.630592;1.0554804210880129;2.2295487805355954e-07;1.9421757730088034e-07;-0.016380237024935806;-0.015519982056397418;1.054927472989673;9.998070979280005;-0.8337360222093757;-0.0164219773166057;-0.01642199348615161;-1.6868437753397414e-09;0.015520227822384434;0.015518592143229164
17.640592;1.05547961096561;2.2307169442680977e-07;1.939732759840126e-07;-0.016380236575737898;-0.015519982232043596;1.0549293243107936;9.998076029285958;-0.8337360219401395;-0.016421977031025374;-0.01642199315789524;-1.6214699102513014e-09;0.015520211155102466;0.01551861813878383
17.650592;1.0554787667935712;2.2316775304738872e-07;1.9372010656236132e-07;-0.016380236144342464;-0.015519982411237528;1.0549311934701244;9.99808183400862;-0.8337360216587076;-0.016421976744831236;-0.016421992835897164;-1.560764511196288e-09;0.015520193733813472;0.015518644381621932
17.660592;1.055477884481882;2.2324122622737539e-07;1.9345922461549168e-07;-0.016380235730838518;-0.015519982593833756;1.0549330764555864;9.998088362764122;-0.8337360213653765;-0.016421976459137518;-0.01642199252145647;-1.5060390047034786e-09;0.015520175527213872;0.015518670857105168
17.670592;1.055476959574306;2.2329043658478483e-07;1.9319166789206737e-07;-0.016380235335206796;-0.015519982779884025;1.0549349682871378;9.998095580436672;-0.8337360210605126;-0.016421976175307454;-0.016421992215804385;-1.4581197573866152e-09;0.015520156502790823;0.015518697556964887
17.680592;1.0554759878565114;2.2331416925838432e-07;1.9291835167528022e-07;-0.01638023495724431;-0.015519982969788747;1.0549368623067445;9.998103442908125;-0.8337360207446742;-0.016421975894868174;-0.01642199191994209;-1.417318984175873e-09;0.015520136632490406;0.01551872446344434
17.690592;1.0554749659796892;2.233116831370638e-07;1.9264014845741994e-07;-0.016380234596424823;-0.01551998316416553;1.0549387503032956;9.998111904954458;-0.8337360204186044;-0.016421975619382752;-0.016421991634676142;-1.3836285353917845e-09;0.015520115893470925;0.015518751538493532
17.700592;1.0554738915239703;2.2328263023322286e-07;1.9235764766194108e-07;-0.016380234251953726;-0.015519983363547483;1.0549406237803705;9.998120936142655;-0.8337360200832225;-0.01642197535039144;-0.016421991360776964;-1.3568532637440314e-09;0.015520094266263575;0.015518778728481146
17.710592;1.0554727629744896;2.2322712873988125e-07;1.9207084225921292e-07;-0.016380233922859727;-0.015519983568295275;1.0549424747552236;9.998130520668923;-0.8337360197397622;-0.01642197508940886;-0.01642199109900978;-1.336532302796032e-09;0.015520071735305193;0.015518805974334233
17.720592;1.0554715796325058;2.2314576735678103e-07;1.9177925542019635e-07;-0.016380233607940817;-0.015519983778835662;1.0549442952555712;9.998140641975189;-0.8337360193898925;-0.016421974837888244;-0.016421990850035057;-1.3219578434367888e-09;0.015520048288739487;0.015518833222105718
17.730592;1.0554703411610566;2.23039423092906e-07;1.9148234227003057e-07;-0.01638023330576347;-0.015519983995825323;1.0549460764469343;9.99815127671747;-0.8337360190354631;-0.01642197459711947;-0.016421990614250846;-1.3123362909378537e-09;0.015520023928738089;0.015518860439136655
17.740592;1.0554690473137553;2.2290907240890169e-07;1.9117973649141711e-07;-0.016380233014869048;-0.015519984220007771;1.0549478085076576;9.998162402723016;-0.8337360186780042;-0.016421974368104286;-0.016421990391535742;-1.3068027811096506e-09;0.015519998691290398;0.015518887627450418
17.750592;1.0554676979158835;2.2275578706678263e-07;1.9087117125073464e-07;-0.016380232733917643;-0.015519984452000993;1.0549494813300841;9.998174003064621;-0.8337360183185301;-0.016421974151461006;-0.016421990181063915;-1.30427338468523e-09;0.015519972650585299;0.015518914822878527
17.760592;1.0554662927846519;2.2258080289907213e-07;1.905562042882224e-07;-0.016380232461578322;-0.01551998469225962;1.0549510855248663;9.99818606096549;-0.8337360179577573;-0.01642197394744089;-0.016421989981471204;-1.303425317169494e-09;0.015519945907825095;0.015518942083980329
17.770592;1.0554648316287307;2.2238534789948523e-07;1.9023418080449887e-07;-0.016380232196422914;-0.015519984941195445;1.0549526131924831;9.998198557418236;-0.8337360175963163;-0.016421973756098093;-0.016421989791285074;-1.3029173841211067e-09;0.01551991858085219;0.015518969472621217
17.780592;1.0554633140751073;2.221704599619851e-07;1.8990455024994917e-07;-0.01638023193695257;-0.015519985199310365;1.0549540582889605;9.998211475986604;-0.8337360172346544;-0.016421973577446985;-0.016421989609327527;-1.3015873114412533e-09;0.015519890791266646;0.015518997032258954
17.790592;1.0554617402794508;2.219371627398415e-07;1.8956711725438847e-07;-0.01638023168159117;-0.015519985467126643;1.0549554168327095;9.998224807338055;-0.8337360168727244;-0.01642197341136496;-0.01642198943489938;-1.298444952201478e-09;0.015519862648546334;0.015519024783517474
17.800592;1.0554601115112812;2.2168666185262403e-07;1.8922203145906163e-07;-0.016380231428697593;-0.015519985744977361;1.0549566867402775;9.998238550631607;-0.8337360165097294;-0.016421973257404833;-0.016421989267637268;-1.2925218314620358e-09;0.015519834247367591;0.015519052737238718
17.810592;1.0554584293481786;2.2142030660253935e-07;1.8886968028901876e-07;-0.016380231176761906;-0.015519986032966662;1.0549578672242839;9.998252708894023;-0.8337360161441757;-0.016421973114977558;-0.01642198910718784;-1.2825818012891073e-09;0.015518805673235301;0.015518080905602565
17.820592;1.0554566943309884;2.20454051262244e-07;1.8786104163168219e-07;-0.016379058226855647;-0.015518875220160216;1.0549589584058998;9.99826727568476;-0.8337360157743365;-0.01642197298386054;-0.01642198895308658;-1.266908875271537e-09;0.01551877699884907;0.015518109305418
17.830592;1.0554549057567477;2.201607881121163e-07;1.8749574551360507e-07;-0.01637905797372858;-0.01551887552839987;1.05495996097218;9.998282227385005;-0.8337360153988141;-0.01642197286445242;-0.016421988804849654;-1.2434360582219137e-09;0.015518748277962248;0.015518137963149388
17.840592;1.0554530624109293;2.1985691445233784e-07;1.8712456625821e-07;-0.016379057718983497;-0.015518875846807232;1.0549608755216704;9.998297532405838;-0.833736015016686;-0.016421972757603882;-0.016421988661979886;-1.2100019448818646e-09;0.015518719550237002;0.015518166925109392
17.850592;1.0554511635148311;2.1954423047777916e-07;1.86747685877302e-07;-0.0163790574621473;-0.015518876175267163;1.0549617024033924;9.998313163968993;-0.8337360146272261;-0.01642197266446061;-0.016421988524016662;-1.164477788372348e-09;0.015518690857167545;0.015518196259172274
17.860592;1.055449209359759;2.1922421436871772e-07;1.8636550103343033e-07;-0.01637905720290935;-0.01551887651338117;1.0549624422164974;9.998329102790654;-0.8337360142296713;-0.016421972586436066;-0.016421988390708787;-1.1047867122097149e-09;0.015518662252184675;0.015518226039863105
17.870592;1.0554472010275275;2.1889818241880356e-07;1.859788141170073e-07;-0.016379056941120622;-0.015518876860623755;1.054963096134617;9.998345336511681;-0.8337360138232385;-0.016421972525114854;-0.016421988261876946;-1.0290312477518138e-09;0.015518633788058003;0.015518256330031253
17.880592;1.0554451394809006;2.185674574053399e-07;1.8558854224974416e-07;-0.016379056676737797;-0.015518877216405432;1.0549636657613262;9.99836186477571;-0.8337360134073121;-0.016421972482183855;-0.01642198813704773;-9.358203650448938e-10;0.01551860549728389;0.015518287173478121
17.890592;1.0554440249105908;2.1822450500125333e-07;1.8518669040340967e-07;-0.01637907192839525;-0.015518877579968417;1.0549641528183074;9.99837870167254;-0.8337360129817833;-0.016421972459369955;-0.01642198801552372;-8.244056479970227e-10;0.015518577391416339;0.015518318599723923
17.900592;1.0554418568154402;2.1788864699128807e-07;1.847907026093644e-07;-0.016379071657559526;-0.015518877950497355;1.0549645591419965;9.998395867108671;-0.8337360125472677;-0.016421972458212145;-0.016421987896768568;-6.944534285101647e-10;0.015518549470173776;0.015518350633743367
17.910592;1.0554396345662709;2.1755297206281042e-07;1.8439214009861304e-07;-0.016379071382078;-0.015518878327497296;1.05496488682059;9.998413377246038;-0.8337360121048102;-0.016421972479844633;-0.016421987780424887;-5.458189570483313e-10;0.015518521721242256;0.015518383301567957
17.920592;1.0554373576288574;2.1721981373150807e-07;1.8399118386719492e-07;-0.016379071100975206;-0.01551887871104079;1.0549651379289804;9.998431243050312;-0.8337360116554147;-0.01642197252507216;-0.016421987666022222;-3.785031993671784e-10;0.01551849412419542;0.015518416628385604
17.930592;1.0554350252065818;2.1689148984051424e-07;1.8358800107094046e-07;-0.016379070813446143;-0.015518879101683288;1.0549653140092798;9.998449468626172;-0.833736011199977;-0.01642197259464712;-0.016421987552876976;-1.9270965127133756e-10;0.015518466667041578;0.015518450635717317
17.940592;1.055432636278021;2.1657001773496122e-07;1.8318272289402065e-07;-0.016379070518965876;-0.015518879500226188;1.0549654157471087;9.998468047217738;-0.8337360107395169;-0.016421972689357005;-0.016421987440249256;1.1179927205009196e-11;0.015518439350728127;0.015518485343805235
17.950592;1.0554301905343964;2.1625699188091458e-07;1.8277555259736979e-07;-0.01637907021745751;-0.015518879907458224;1.0549654435294318;9.998486964154178;-0.833736010275194;-0.01642197280994084;-0.016421987327495922;2.328728696298335e-10;0.015518412175556917;0.015518520774819905
17.960592;1.0554276890820247;2.159535357898026e-07;1.8236692438129545e-07;-0.01637906990929007;-0.015518880323861934;1.0549653986449032;9.99850620271469;-0.8337360098079625;-0.016421972957161694;-0.016421987214037714;4.72449385173489e-10;0.015518385136938952;0.015518556946793998
17.970592;1.0554251341647125;2.1566040472661858e-07;1.8195742657781692e-07;-0.016379069595111165;-0.015518880749376391;1.0549652838968708;9.998525743141952;-0.8337360093382964;-0.016421973131814954;-0.0164219870991599;7.303537528371161e-10;0.015518358238450408;0.015518593859313548
17.980592;1.0554225287790868;2.1537824913773924e-07;1.8154736288707656e-07;-0.01637906927573404;-0.015518881183422676;1.0549651038303536;9.998545556545803;-0.8337360088662956;-0.016421973334421913;-0.016421986981858382;1.0071116766965356e-09;0.015518331497899539;0.015518631491254205
17.990592;1.0554198764039606;2.1510781135956241e-07;1.811364113087621e-07;-0.01637906895207139;-0.015518881625181825;1.0549648648316206;9.998565601765282;-0.8337360083919463;-0.016421973564987025;-0.01642198686092642;1.3029533266773365e-09;0.015518304933454083;0.015518669823421016
18.000592;1.0554171803745305;2.1484987076782083e-07;1.8072384231100332e-07;-0.01637906862491007;-0.015518882073800973;1.054965574660707;9.998585830206835;-0.833736007915231;-0.016421973823121716;-0.016421986735220676;1.6175897318190999e-09;0.01551827854500862;0.015518708861527264
18.010592;1.0554144437210207;2.146051302986745e-07;1.8030891275327876e-07;-0.016379068294641513;-0.015518882528402847;1.0549652418910862;9.998606193089552;-0.8337360074361795;-0.016421974108362318;-0.016421986603905907;1.9502494882643666e-09;0.015518252309775788;0.015518748625900773
18.020592;1.055411669626873;2.1437426289425364e-07;1.7989102393310148e-07;-0.01637906796129616;-0.015518882988174712;1.05496487551727;9.998626641098628;-0.8337360069550737;-0.016421974420450132;-0.016421986466543286;2.2998311694786536e-09;0.015518226193605263;0.015518789119900143
18.030592;1.0554088614742079;2.1415784526688528e-07;1.7946987359434623e-07;-0.01637906762484771;-0.015518883452505523;1.0549644847588555;9.99864711409734;-0.8337360064725158;-0.01642197475935966;-0.016421986322996913;2.66506611059553e-09;0.015518200159109251;0.015518830317244442
18.040592;1.0554060228280495;2.1395607178618817e-07;1.7904572728652077e-07;-0.016379067285443416;-0.015518883920806038;1.0549640791114994;9.998667531318635;-0.833736005989262;-0.01642197512495711;-0.016421986173244776;3.04464293209856e-09;0.015518174162225576;0.015518872173375869
18.050592;1.0554031576873835;2.137687371863399e-07;1.7861961844433796e-07;-0.016379066943563593;-0.015518884392229544;1.054963668055868;9.998687796503907;-0.833736005506321;-0.016421975516695997;-0.016421986017279497;3.437220004033212e-09;0.015518148156025155;0.01551891463559969
18.060592;1.0554002703894212;2.1359559387962946e-07;1.781933919254557e-07;-0.01637906660015972;-0.015518884865759636;1.0549632606909425;9.998707815095381;-0.8337360050251301;-0.016421975933664477;-0.016421985855175927;3.841377587080804e-09;0.015518122108295737;0.015518957642126435
18.070592;1.0553973649945931;2.1343661367209532e-07;1.7776964898542546e-07;-0.016379066256580786;-0.015518885340512845;1.0549628660400419;9.99872750618092;-0.8337360045473227;-0.016421976374648987;-0.0164219856871738;4.255643403449794e-09;0.015518096015925706;0.015519001118522155
18.080592;1.0553944441345249;2.132919598309779e-07;1.7735164323252496e-07;-0.016379065914352474;-0.015518885815878087;1.0549624932971704;9.998746802251729;-0.8337360040743326;-0.016421976838096135;-0.016421985513756423;4.678493484269807e-09;0.015518069903379714;0.015519044977832403
18.090592;1.0553915084519447;2.1316181764645524e-07;1.7694309811750788e-07;-0.016379065575013663;-0.015518886291455905;1.0549621512193297;9.99876564510241;-0.8337360036072032;-0.016421977322144312;-0.016421985335755725;5.108176048457424e-09;0.01551804380778491;0.015519089120478495
18.100592;1.0553885582158762;2.1304627547103164e-07;1.765478235776896e-07;-0.016379065240147015;-0.015518886767002147;1.0549618474827926;9.998783984936175;-0.8337360031467642;-0.016421977824694255;-0.016421985154274805;5.5426022609499e-09;0.015518017765689788;0.015519133432661267
18.110592;1.0553855958032141;2.1294543697033858e-07;1.7616910482507844e-07;-0.01637906491161418;-0.0155188872424605;1.0549615887616774;9.998801778558187;-0.8337360026939233;-0.016421978343567057;-0.016421984970424276;5.979556334072091e-09;0.015517991810795294;0.015519177789391334
18.120592;1.0553826262272608;2.128595791603533e-07;1.7580924479072733e-07;-0.016379064591639153;-0.01551888771794082;1.0549613808404312;9.998818981258323;-0.8337360022495606;-0.016421978876737048;-0.01642198478513668;6.417005710431225e-09;0.015517965979052748;0.015519222063789051
18.130592;1.055379655608253;2.1278897465506418e-07;1.7546965653490307e-07;-0.016379064282515225;-0.015518888193567339;1.0549612284240084;9.998835539444164;-0.8337360018141985;-0.016421979422430493;-0.01642198459913292;6.8531786534762986e-09;0.015516940311621515;0.015518266137198557
18.140592;1.0553766898919448;2.12733596945211e-07;1.7515123558863108e-07;-0.016379063986367463;-0.015518888669332225;1.0549611353264894;9.998851393854618;-0.833736001387957;-0.016421979979123515;-0.016421984413008323;7.28639000145385e-09;0.0155169148479163;0.01551830990242652
18.150592;1.0553737348520116;2.1269317690839258e-07;1.7485451460574023e-07;-0.016379063705234113;-0.015518889145050974;1.0549611049162297;9.998866490664344;-0.8337360009707628;-0.01642198054562688;-0.016421984227499232;7.714844015024409e-09;0.015516889622669006;0.015518353260529829
18.160592;1.0553707964915584;2.1266753827580142e-07;1.74579571359288e-07;-0.016379063441018173;-0.015518889620283747;1.0549611403520873;9.99888079498589;-0.833736000562503;-0.016421981121185657;-0.01642198404367822;8.136613259062561e-09;0.015516864676378637;0.015518396119403276
18.170592;1.0553678810843148;2.126568514523223e-07;1.7432597262634153e-07;-0.0163790631951737;-0.015518890094209288;1.0549612448281047;9.99889430151316;-0.8337360001631146;-0.016421981705387265;-0.016421983862745317;8.549802003051759e-09;0.015516840062063766;0.015518438399056542
18.180592;1.055364994769293;2.126616530626767e-07;1.7409290577728335e-07;-0.01637906296851433;-0.015518890565693414;1.0549614218010723;9.99890703280181;-0.8337359997727332;-0.016421982297933724;-0.01642198368578907;8.952741649835466e-09;0.01551681584661214;0.01551848003619993
18.190592;1.0553621430395441;2.1268275878399328e-07;1.7387936660343884e-07;-0.016379062761212686;-0.015518891033492964;1.0549616749391064;9.998919025163723;-0.8337359993917216;-0.01642198289851207;-0.01642198351386443;9.344098775887426e-09;0.015516792116435325;0.015518520979161638
18.200592;1.0553593304559565;2.1272119422741657e-07;1.736842695366468e-07;-0.01637906257292761;-0.01551889149635057;1.0549620078642172;9.998930313172908;-0.8337359990204791;-0.01642198350677146;-0.016421983348098416;9.722979032152486e-09;0.015516768978901753;0.01551856118203769
18.210592;1.0553565605690751;2.1277806319016527e-07;1.7350655631536413e-07;-0.016379062403083927;-0.015518891953044789;1.0549624240571966;9.998940922317585;-0.8337359986593038;-0.016421984122289755;-0.016421983189665777;1.0089074240023024e-08;0.01551674654792294;0.01551860060492512
18.220592;1.055353836182487;2.128543268350204e-07;1.7334535636574077e-07;-0.01637906225108207;-0.015518892402485331;1.0549629271317564;9.998950872047773;-0.8337359983084001;-0.016421984744566766;-0.01642198303970602;1.044261700505395e-08;0.015516724922662622;0.015518639215844328
18.230592;1.0553511599688545;2.1295069107833763e-07;1.7320004274707934e-07;-0.01637906211623042;-0.01551889284377664;1.0549635206707955;9.998960181623229;-0.8337359979678812;-0.01642198537303241;-0.016421982899204882;1.0783970200622152e-08;0.015516704182817743;0.01551867699432217
18.240592;1.0553485348423417;2.1306761870536894e-07;1.730700494267013e-07;-0.01637906199761657;-0.015518893276178308;1.0549642071377854;9.998968871723697;-0.8337359976377446;-0.016421986006996847;-0.016421982768890845;1.1113209052589685e-08;0.015516684401197795;0.015518713932505401
18.250592;1.055345963641069;2.1320524594554063e-07;1.729546210076941e-07;-0.016379061894281278;-0.015518893698947486;1.0549649870376683;9.998976961038311;-0.8337359973178277;-0.016421986645585473;-0.016421982649214684;1.1430127975849631e-08;0.015516665655415332;0.015518750030801186
18.260592;1.055343448724646;2.1336332745515633e-07;1.728527783794728e-07;-0.016379061805595584;-0.015518894111223126;1.0549658591093451;9.998984459121601;-0.8337359970077343;-0.016421987287739772;-0.01642198254053771;1.1734436387855084e-08;0.01551664803072013;0.01551878529343143
18.270592;1.0553409920502312;2.128559016791711e-07;1.721138598153858e-07;-0.016377889032526426;-0.015517783401269353;1.0549668212266505;9.998991368109195;-0.833735996706804;-0.016421987932370076;-0.016421982443419886;1.2025769676858084e-08;0.015516631609453702;0.01551881972497591
18.280592;1.0553385952058165;2.1305386993377476e-07;1.7203562036596603e-07;-0.016377888973088815;-0.015517783790477578;1.0549678712842008;9.998997697101812;-0.8337359964141481;-0.016421988578489942;-0.016421982358705216;1.2303620315983818e-08;0.01551661645549617;0.01551885332643014
18.290592;1.0553362594998879;2.1327196670514314e-07;1.719667463270172e-07;-0.016377888928859614;-0.015517784167974885;1.0549690071229023;9.999003468152829;-0.8337359961287384;-0.016421989225104097;-0.01642198228745262;1.256742985373624e-08;0.015516602613619191;0.015518886095598285
18.300592;1.0553339863880364;2.1351115431369433e-07;1.7190514270500346e-07;-0.016377888900315805;-0.01551778453428353;1.0549702260145832;9.999008710344025;-0.8337359958495524;-0.01642198987107555;-0.0164219822308299;1.2816742712589878e-08;0.015516590121320513;0.01551891803625457
18.310592;1.055331777189183;2.1377293831830977e-07;1.7184862605238797e-07;-0.01637788888770659;-0.015517784890266208;1.0549715246920028;9.999013458989094;-0.8337359955756609;-0.01642199051512454;-0.01642198219000839;1.3051092558978569e-08;0.015516579020638986;0.015518949165392027
18.320592;1.0553296323225498;2.1405892291311812e-07;1.717951416754712e-07;-0.016377888890975457;-0.01551778523678229;1.054972899131729;9.999017761030286;-0.8337359953062611;-0.016421991155879546;-0.016421982166235426;1.3269831114377972e-08;0.015516569363112359;0.015518979507176437
18.330592;1.0553275516764877;2.1437038850512758e-07;1.7174281106859522e-07;-0.016377888909846976;-0.015517785574402332;1.0549743437756023;9.999021678683665;-0.8337359950408587;-0.016421991792018458;-0.01642198216087634;1.3472263418885304e-08;0.015516561200295726;0.015519009082111077
18.340592;1.055325535558498;2.1470807454539887e-07;1.7168975325412656e-07;-0.016377888944019002;-0.015517785903524244;1.0549758515419878;9.999025291624168;-0.833735994779526;-0.016421992422362492;-0.01642198217500866;1.3657795302672321e-08;0.015516554571909614;0.015519037908091827
18.350592;1.0553235844738023;2.150720434642662e-07;1.7163402011721407e-07;-0.01637788899336547;-0.015517786224672587;1.05497741495415;9.999028698681412;-0.8337359945229794;-0.01642199304582542;-0.016421982208959292;1.3825972991504773e-08;0.015516549507615954;0.015519066014056636
18.360592;1.0553216981883997;2.1546164635945748e-07;1.7157377249768648e-07;-0.01637788905786768;-0.015517786538504086;1.0549790268755557;9.9990320114335;-0.8337359942724278;-0.01642199366141479;-0.016421982262459948;1.3976706954434186e-08;0.015516546025791491;0.015519093444966521
18.370592;1.0553198756673374;2.1587553388705752e-07;1.715072938318345e-07;-0.016377889137267447;-0.015517786845544338;1.0549806802582589;9.999035340549483;-0.833735994029297;-0.016421994268381725;-0.01642198233517256;1.4110489046790726e-08;0.015516544124980493;0.015519120250532863
18.380592;1.0553181158934855;2.1631158825271405e-07;1.7143279367261734e-07;-0.016377889230864837;-0.015517787146124699;1.0549823681396575;9.999038792219075;-0.8337359937949168;-0.016421994866342524;-0.016421982426896475;1.4228185231297953e-08;0.015516543797577331;0.015519146473635356
18.390592;1.0553164188723432;2.167670775418354e-07;1.7134845902945894e-07;-0.016377889337620414;-0.01551778744055789;1.0549840841218474;9.999042477235223;-0.8337359935702369;-0.016421995455170615;-0.016421982537342596;1.4330648799662504e-08;0.015516545058595293;0.01551917214640778
18.400592;1.0553147861724792;2.1723912965121846e-07;1.712528041835278e-07;-0.016377889456380097;-0.015517787729138293;1.0549858223108823;9.999046512708343;-0.8337359933558157;-0.016421996034846544;-0.01642198266587137;1.4418691493260754e-08;0.015516547949300736;0.015519197294565136
18.410592;1.055313220515974;2.1772511487644594e-07;1.711447960071689e-07;-0.01637788958621134;-0.015517788011899951;1.0549875767939727;9.99905101074178;-0.8337359931521151;-0.016421996605430082;-0.0164219828115328;1.4493256908901767e-08;0.015516552517584112;0.015519221945347963
18.420592;1.055311725153336;2.1822282632774758e-07;1.7102365149922016e-07;-0.01637788972675892;-0.015517788288537455;1.0549893414111833;9.999056071064272;-0.8337359929596317;-0.016421997166903658;-0.016421982973294655;1.4555390815642305e-08;0.015516558806952921;0.015519246128936551
18.430592;1.0553103034979994;2.1873051331352385e-07;1.7088881572073166e-07;-0.01637788987826118;-0.015517788558695872;1.0549911099483646;9.999061778951747;-0.8337359927787564;-0.01642199771898323;-0.01642198315008977;1.460612403143361e-08;0.015516566856904291;0.015519269874181217
18.440592;1.0553089588187403;2.1924661073574282e-07;1.7074020250049535e-07;-0.016377890041204744;-0.015517788822205962;1.0549928764596437;9.999068194685199;-0.8337359926097099;-0.01642199826125482;-0.01642198334069156;1.4646438977278618e-08;0.015516576699453978;0.01551929320718219
18.450592;1.0553076943078992;2.204548934970097e-07;1.7122786045958808e-07;-0.016379062914761336;-0.015518900189852539;1.0549946352237547;9.999075344708437;-0.8337359924526514;-0.01642199879347904;-0.01642198354373802;1.4677239883163197e-08;0.01551658835437511;0.015519316155950839
18.460592;1.0553065132596817;2.2098210635952141e-07;1.710536935588505e-07;-0.016379063100857388;-0.015518900439498497;1.0549963802602826;9.999083233459643;-0.8337359923077765;-0.016421999315647834;-0.01642198375800864;1.4699303404308268e-08;0.015516601827323655;0.015519338752366597
18.470592;1.0553054186052522;2.2151138325201188e-07;1.7086862572821877e-07;-0.016379063297468386;-0.015518900681688728;1.0549981050642274;9.999091862216021;-0.8337359921753015;-0.016421999827678686;-0.01642198398281605;1.4713334537947337e-08;0.01551661711030764;0.015519361024283536
18.480592;1.0553044120292314;2.2204018598726484e-07;1.7067409199540273e-07;-0.016379063503312218;-0.015518900916193857;1.054999802643014;9.99910122966387;-0.8337359920553775;-0.01642200032918473;-0.01642198421818775;1.4720040331624768e-08;0.015516634193291669;0.01551938298795903
18.490592;1.0553034936382553;2.225659967374353e-07;1.7047113736461882e-07;-0.016379063716884915;-0.015518901143073333;1.0550014654956843;9.999111321256475;-0.8337359919480669;-0.016422000819620943;-0.016421984464643078;1.4719961767690792e-08;0.015516653076563464;0.015519404646722197
18.500592;1.0553026625966826;2.2308631508979062e-07;1.702600600079438e-07;-0.01637906393647131;-0.01551890136242878;1.0550030860419666;9.999122107778557;-0.8337359918534003;-0.016422001298417532;-0.01642198472285026;1.4713322637655334e-08;0.015516673758330454;0.015519425990884166
18.510592;1.0553019182317234;2.235986321081574e-07;1.700403939288144e-07;-0.01637906416020788;-0.015518901573897648;1.0550046573765994;9.999133552422409;-0.8337359917713787;-0.016422001764965326;-0.016421984993420704;1.4700179944950383e-08;0.015516696206850422;0.015519446997388315
18.520592;1.0553012607939252;2.2410047768782788e-07;1.6981119153383107e-07;-0.01637906438626762;-0.015518901776529571;1.0550061729258366;9.999145616536124;-0.8337359917019176;-0.016422002218611093;-0.016421985276819043;1.4680537647435057e-08;0.015516720347062975;0.015519467633469805
18.530592;1.0553006912539793;2.245894349608093e-07;1.69571287618656e-07;-0.016379064613118607;-0.015518901969239537;1.0550076253745417;9.999158259679195;-0.8337359916447472;-0.01642200265863025;-0.01642198557337863;1.4654279838995766e-08;0.015516746073177224;0.015519487873569783
18.540592;1.055300210623098;2.2506318005555623e-07;1.6931949915936818e-07;-0.016379064839586264;-0.015518902151361608;1.055009006768302;9.99917143592906;-0.8337359915991969;-0.016422003084265748;-0.016421985883393688;1.4621115676100351e-08;0.015516773273345056;0.015519507719077978
18.550592;1.0552998197350192;2.2551954495967018e-07;1.6905482436199218e-07;-0.016379065064643844;-0.015518902322835978;1.0550103096068306;9.999185095106574;-0.8337359915641511;-0.01642200349475384;-0.01642198620724167;1.4580447927030728e-08;0.015516801843582898;0.015519527197966312
18.560592;1.0552995192665218;2.2595649326174028e-07;1.6877635484332815e-07;-0.016379065287170404;-0.015518902484056636;1.0550115274548606;9.999199192236485;-0.8337359915384643;-0.016422003889262154;-0.01642198654545679;1.4531146565719501e-08;0.015516831690036254;0.015519546351956407
18.570592;1.0552993094821332;2.2637214289633934e-07;1.684829286488444e-07;-0.016379065505792212;-0.015518902635723064;1.0550126551508243;9.999213695749862;-0.8337359915214535;-0.016422004266959958;-0.016421986898626027;1.447164366949413e-08;0.015516862729135444;0.015519565230525348
18.580592;1.0552991898236108;2.2676488718529237e-07;1.681730464199514e-07;-0.016379065718896794;-0.01551890277882802;1.0550136890171151;9.999228585514974;-0.8337359915129858;-0.016422004627128426;-0.016421987267143216;1.4400417072536931e-08;0.015516894879161953;0.015519583891696938
18.590592;1.0552991587803124;2.2713352240891674e-07;1.678451788560345e-07;-0.016379065924850323;-0.015518902914631379;1.0550146265515254;9.999243844632833;-0.8337359915132304;-0.016422004969212502;-0.01642198765102519;1.4316238990813727e-08;0.015516928041402402;0.01551960239869373
18.600592;1.0552992146656641;2.2747729690142422e-07;1.674981138780439e-07;-0.016379066122294148;-0.015518903044499065;1.0550154657108104;9.999259452165994;-0.8337359915223704;-0.01642200529287706;-0.016421988049895635;1.4217969372495843e-08;0.01551796209383357;0.015520620808108546
18.610592;1.0552993569056182;2.2779573433799055e-07;1.6713116792372928e-07;-0.016379066310352016;-0.01551890316972446;1.0550162040617979;9.999275378676149;-0.833735991540468;-0.016422005597903227;-0.01642198846303138;1.4104348563730139e-08;0.015517996906745596;0.015520639159113881
18.620592;1.0552995863205403;2.2808847308020229e-07;1.6674427741437908e-07;-0.016379066488529243;-0.015518903291540131;1.0550168383584868;9.999291587605383;-0.8337359915675231;-0.016422005884008748;-0.016421988889362055;1.3974016717183347e-08;0.015518032348037643;0.015520657469916228
18.630592;1.0552999042243492;2.283554460491796e-07;1.6633794166691863e-07;-0.016379066656514146;-0.015518903411301228;1.0550173655057664;9.999308040946023;-0.833735991603494;-0.01642200615077749;-0.01642198932747214;1.3825559155035545e-08;0.015518068266357708;0.015520675740082916
18.640592;1.0553003112480661;2.285970817730902e-07;1.659130083157251e-07;-0.016379066814291576;-0.015518903530607626;1.055017783810425;9.999324701514272;-0.8337359916481347;-0.016422006397650644;-0.01642198977576774;1.3657418955342295e-08;0.015518104486527533;0.015520693959961423
18.650592;1.055300805949046;2.2881426091206156e-07;1.654704239106981e-07;-0.016379066962245885;-0.015518903651231028;1.0550180935621296;9.999341529801338;-0.8337359917008831;-0.01642200662404025;-0.016421990232809804;1.3467900289215386e-08;0.015518140825774069;0.01552071212186679
18.660592;1.05530138378842;2.290083075941395e-07;1.650111682058582e-07;-0.0163790671009034;-0.015518903774962138;1.0550182973437199;9.999358480757586;-0.8337359917609444;-0.016422006829565055;-0.016421990697388634;1.3255388401440924e-08;0.01551817710688867;0.015520730219803212
18.670592;1.0553020376422007;2.291810640107175e-07;1.6453633133008858e-07;-0.01637906723065907;-0.015518903903472854;1.0550183994285904;9.99937550655013;-0.8337359918274504;-0.01642200701418472;-0.01642199116818984;1.3018470047216785e-08;0.015518213166826677;0.015520748243242025
18.680592;1.055302759105091;2.293347627346964e-07;1.640470701291747e-07;-0.016379067351748492;-0.015518904038139023;1.0550184043288533;9.99939256463523;-0.8337359918996803;-0.016422007178068687;-0.016421991643673847;1.2755918058496624e-08;0.015518248866446312;0.015520766183131304
18.690592;1.0553035388839302;2.294717434907076e-07;1.6354445380669266e-07;-0.016379067464363718;-0.015518904179920872;1.05501831576866;9.999409626940787;-0.8337359919772772;-0.016422007321469444;-0.016421992122384335;1.2466827230214242e-08;0.015518284094355038;0.015520784038087697
18.700592;1.055304366710523;2.2959428815864072e-07;1.6302947046453183e-07;-0.016379067568737353;-0.015518904329408051;1.0550181367280407;9.999426686559028;-0.8337359920601175;-0.01642200744485035;-0.01642199260323233;1.215092247432364e-08;0.015518318766895802;0.015520801803366712
18.710592;1.0553052323402365;2.297046025660291e-07;1.6250333248685304e-07;-0.01637906766508365;-0.015518904486844462;1.055017869904404;9.999443758433603;-0.8337359921479133;-0.01642200754887179;-0.01642199308563921;1.1808778163269452e-08;0.015518352827122198;0.015520819458631699
18.720592;1.0553061264986707;2.2980470648301617e-07;1.6196781087217702e-07;-0.016379067753496762;-0.015518904652128252;1.0550175176784087;9.999460872530925;-0.8337359922401743;-0.016422007634159654;-0.01642199356955161;1.1441657288400751e-08;0.015518386239126453;0.015520836971224345
18.730592;1.0553070402310707;2.2989615320950395e-07;1.614251658348324e-07;-0.016379067833908426;-0.015518904825049674;1.0550170824748932;9.999478059250427;-0.8337359923365006;-0.01642200770128051;-0.0164219940552819;1.1051099863911272e-08;0.015518418982644477;0.015520854308248847
18.740592;1.0553079645325711;2.2997992076295762e-07;1.6087773211535046e-07;-0.016379067906108182;-0.015518905005605006;1.0550165679886951;9.999495336069758;-0.8337359924365978;-0.01642200775083895;-0.016421994543307124;1.0638692034178557e-08;0.015518451050117;0.015520871440372652
18.750592;1.0553088912196282;2.3005669631679518e-07;1.603275896283042e-07;-0.01637906796990899;-0.015518905193978735;1.0550159796988816;9.999512709624934;-0.8337359925400936;-0.016422007783561454;-0.016421995034095742;1.0205966710004678e-08;0.015518482438091268;0.01552088833597318
18.760592;1.0553098130415226;2.301272419298284e-07;1.5977650081931033e-07;-0.016379068025318095;-0.015518905390262799;1.0550143241206813;9.999530186571395;-0.833735992646624;-0.016422007800497247;-0.01642199552800096;9.754184561681047e-09;0.015518513134992033;0.015520904961050448
18.770592;1.0553107230768222;2.3019259154301684e-07;1.5922604820077035e-07;-0.01637906807243916;-0.015518905594267522;1.0550136078948595;9.999547778578062;-0.833735992756094;-0.016422007803127036;-0.01642199602528682;9.284233222493195e-09;0.015518543121598966;0.015520921284960782
18.780592;1.0553116150630089;2.3025423325137793e-07;1.586777577621979e-07;-0.01637906811129971;-0.015518905805557986;1.0550128371982888;9.999565503260154;-0.8337359928688454;-0.016422007793197774;-0.016421996526221356;8.796800511180969e-09;0.015518572382907018;0.015520937281921188
18.790592;1.0553124837243018;2.3031419789652046e-07;1.5813297452738025e-07;-0.01637906814191736;-0.015518906023696578;1.0550120169821746;9.999583383018486;-0.8337359929856681;-0.016422007772557885;-0.016421997031037534;8.292507448330023e-09;0.015518600901771937;0.01552095293036491
18.800592;1.0553133243637438;2.3037481217684857e-07;1.5759258603391534e-07;-0.016379068164542782;-0.015518906248639249;1.05501115070455;9.999601440609613;-0.833735993107531;-0.01642200774307707;-0.016421997539751345;7.771862995102908e-09;0.015518628635285506;0.01552096821682841
18.810592;1.0553141331098728;2.3043828869129186e-07;1.5705690804623695e-07;-0.016379068179747762;-0.015518906480972655;1.0550102415806533;9.999619695529665;-0.833735993235176;-0.016422007706471394;-0.016421998052081985;7.2352682994568114e-09;0.015518655512648085;0.015520983142693116
18.820592;1.0553149075187138;2.3050643455968353e-07;1.5652593843428498e-07;-0.016379068188123107;-0.015518906721621905;1.0550092938853297;9.99963816345709;-0.8337359933690234;-0.016422007664153998;-0.01642199856754655;6.683177296345808e-09;0.015518681454267403;0.015520997722960539
18.830592;1.0553156464037876;2.305805452046356e-07;1.5599983285397207e-07;-0.01637906818991386;-0.015518906971264306;1.0550083129199275;9.999656857938314;-0.8337359935093469;-0.016422007617206195;-0.016421999085596425;6.116220727723972e-09;0.015518706380014503;0.015521011969926389
18.840592;1.0553163493834414;2.3066140104263676e-07;1.554790991896937e-07;-0.01637906818502087;-0.015518907230019896;1.0550073044992163;9.999675792208176;-0.8337359936563816;-0.016422007566369398;-0.016421999605639653;5.535192397620394e-09;0.015518730209592031;0.015521025873666128
