time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
18.850592;1.0553170164677024;2.307492881162004e-07;1.5496434464741985e-07;-0.01637906817323461;-0.015518907497637232;1.0550062743800213;9.999694980427645;-0.8337359938103651;-0.016422007512172158;-0.016422000127031443;4.941023088034473e-09;0.015518752874207101;0.015521039397482485
18.860592;1.0553176475333055;2.308440937447209e-07;1.5445598850695496e-07;-0.016379068154286035;-0.015518907773876559;1.0550052274901458;9.99971443949793;-0.8337359939715687;-0.01642200745526867;-0.016422000649275407;4.334746102404463e-09;0.015518774325854143;0.015521052482579087
18.870592;1.055318242285968;2.3094548269735644e-07;1.5395417533196296e-07;-0.01637906812762972;-0.015518908058502914;1.055004167710077;9.999734192977172;-0.8337359941402381;-0.01642200739671696;-0.016422001172177236;3.717455456368815e-09;0.015518794529829964;0.015521065047980604
18.880592;1.0553188010991947;2.310529583452661e-07;1.534587999847285e-07;-0.016379068092415607;-0.015518908350997082;1.055003098385328;9.999754275082063;-0.833735994316465;-0.01642200733784461;-0.016422001695613;3.0904018717064288e-09;0.01551881345799922;0.015521076994875203
18.890592;1.0553183257857544;2.3117461314698005e-07;1.5297823430910293e-07;-0.016379052528896685;-0.015518908650613955;1.0550020225326946;9.999774724057847;-0.8337359945001172;-0.016422007279755107;-0.016422002219227384;2.4551174233869644e-09;0.015518831094922858;0.015521088224633987
18.900592;1.0553188195248546;2.3129150825981501e-07;1.524951443738411e-07;-0.016379052474107585;-0.015518908956626111;1.0550009424959916;9.99979556678605;-0.833735994690867;-0.016422007223082413;-0.01642200274234837;1.8132988003512717e-09;0.015518847450202248;0.015521098653944613
18.910592;1.055319286213625;2.3141124375843448e-07;1.520181099234268e-07;-0.016379052408442937;-0.015518909268411622;1.054999860280914;9.999816817016827;-0.8337359948882598;-0.01642200716825887;-0.016422003263930885;1.1665586229865697e-09;0.015518862572250089;0.015521108218376661
18.920592;1.0553197295981982;2.3153276386102577e-07;1.5154704040347532e-07;-0.016379052331358716;-0.01551890958559381;1.054998779023376;9.999838489714419;-0.833735995091866;-0.016422007115805135;-0.016422003782495677;5.164033514239624e-10;0.015518876550967321;0.015521116881043547
18.930592;1.0553201526135778;2.3165539535190362e-07;1.5108161633268554e-07;-0.016379052242840964;-0.015518909908100354;1.0549977039028844;9.99986060575461;-0.8337359953014726;-0.01642200706635314;-0.016422004296333313;-1.355836135143106e-10;0.015518889494317038;0.015521124645006452
18.940592;1.0553205568416557;2.3177870632004165e-07;1.5062133924436312e-07;-0.016379052143542152;-0.015518910235942198;1.054996641403928;9.9998831812257;-0.8337359955170704;-0.016422007020571363;-0.016422004803899184;-7.877366715542315e-10;0.015518901500180057;0.015521131554313047
18.950592;1.0553209419319243;2.319022398979535e-07;1.5016561037069194e-07;-0.01637905203453945;-0.015518910569114811;1.0549955981945252;9.999906221271942;-0.8337359957386662;-0.016422006979247002;-0.01642200530397424;-1.4385630083960792e-09;0.015518912652774868;0.015521137687442838
18.960592;1.0553213060836135;2.320253304403385e-07;1.4971384505464287e-07;-0.016379051916949428;-0.015518910907671341;1.0549945808866843;9.999929722846764;-0.8337359959661942;-0.01642200694357267;-0.01642200579556569;-2.086895888021938e-09;0.01551892302705357;0.015521143144464152
18.970592;1.055321647627999;2.3283262796825347e-07;1.49915234311513e-07;-0.01638022448947504;-0.015520022362499797;1.0549935966621489;9.999953679381907;-0.8337359961995393;-0.0164220069152331;-0.01642200627787087;-2.73175231396376e-09;0.015518932678852728;0.015521148027335044
18.980592;1.0553219661123545;2.329518063268621e-07;1.4947070832984326e-07;-0.0163802243572831;-0.015520022711394242;1.0549926539308283;9.999978086232227;-0.8337359964385218;-0.01642200689619249;-0.01642200675034362;-3.372166707025068e-09;0.015519941631224372;0.015522152427246206
18.990592;1.0553222623073584;2.3306682298475682e-07;1.4903026259661396e-07;-0.01638022421872074;-0.015520023064516834;1.0549917619733977;10.000002943558426;-0.8337359966828668;-0.016422006888536404;-0.016422007212644973;-4.007198478086835e-09;0.015519949872380999;0.015522156427670502
19.000592;1.0553225373956292;2.3317595603501917e-07;1.485946089167877e-07;-0.01638022407432245;-0.01552002342078029;1.054990929173114;10.000028253253435;-0.8337359969322652;-0.01642200689429588;-0.016422007664394722;-4.635992595665113e-09;0.015519957367799356;0.015522160117289305
19.010592;1.055322792086151;2.3327779842162234e-07;1.481646563902109e-07;-0.016380223924796326;-0.015520023778864134;1.0549901607258028;10.000054011976138;-0.8337359971864744;-0.01642200691523861;-0.016422008104923485;-5.2578233498903644e-09;0.015519964072080904;0.015522163596236378
19.020592;1.055323026726381;2.3337146764613463e-07;1.4774159394542322e-07;-0.016380223771135915;-0.015520024137304425;1.0549894578289583;10.000080206131804;-0.8337359974452908;-0.016422006952933672;-0.01642200853334097;-5.872035008783317e-09;0.015519969927445329;0.015522166960518894
19.030592;1.0553232419659275;2.3345654004418168e-07;1.4732695888959843e-07;-0.016380223614620826;-0.01552002449456385;1.0549888189527352;10.00010680925267;-0.833735997708424;-0.01642200700885079;-0.016422008948880313;-6.47782128921167e-09;0.015519974860661555;0.015522170273025743
19.040592;1.0553234390817303;2.3353271612483405e-07;1.4692269123158465e-07;-0.016380223456742667;-0.015520024849027628;1.0549882413567995;10.000133777721562;-0.8337359979754166;-0.016422007084185643;-0.016422009351123496;-7.0741567890866246e-09;0.015519978790198822;0.01552217355050691
19.050592;1.055323620407199;2.3359942759688393e-07;1.4653115279668578e-07;-0.016380223299038772;-0.015520025199022042;1.05498772160912;10.000161050373737;-0.8337359982456515;-0.016422007179704205;-0.016422009739967488;-7.660039709342924e-09;0.015519981639424118;0.015522176786035702
19.060592;1.055323789890748;2.3365579644594367e-07;1.461550647950943e-07;-0.016380223142956975;-0.015520025542935481;1.0549872557890982;10.000188559859057;-0.833735998518345;-0.016422007295817467;-0.016422010115482538;-8.234656285050008e-09;0.015519983341477174;0.015522179986450274
19.070592;1.055323952933973;2.3370080834654977e-07;1.4579741629326522e-07;-0.016380222989727595;-0.015520025879183922;1.054986840114254;10.000216247742957;-0.8337359987924848;-0.016422007432679783;-0.016422010477804155;-8.79725510063363e-09;0.015519983826184879;0.015522183189699536
19.080592;1.0553241155703013;2.3373338953676332e-07;1.454612576543231e-07;-0.016380222840237126;-0.015520026206068089;1.0549864721113151;10.000244068663681;-0.8337359990669242;-0.01642200759014312;-0.01642201082711074;-9.34702625282102e-09;0.015519983009482112;0.01552218646166508
19.090592;1.055324283674511;2.337524328084025e-07;1.4514930865983028e-07;-0.016380222695144622;-0.01552002652181595;1.05498615175388;10.000271983391228;-0.8337359993406491;-0.016422007767700784;-0.01642201116359594;-9.883194753575675e-09;0.015519980799468706;0.015522189884363017
19.100592;1.0553244622717421;2.33756809656692e-07;1.448635685319898e-07;-0.016380222555152923;-0.015520026824671301;1.0549858807735475;10.00029995200101;-0.8337359996129796;-0.016422007964535235;-0.0164220114874321;-1.0405276162724125e-08;0.015519977106620968;0.015522193538771545
19.110592;1.0553246548180029;2.337454297647516e-07;1.4460529566235208e-07;-0.01638022242105622;-0.015520027112987132;1.0549856600105396;10.000327933167371;-0.8337359998835769;-0.01642200817955221;-0.01642201179881957;-1.0913386487998538e-08;0.01551997185457648;0.01552219749591268
19.120592;1.0553248630156264;2.3371744161576594e-07;1.443754559120881e-07;-0.016380222293562646;-0.015520027385533156;1.054985487772248;10.000355886701648;-0.8337360001522321;-0.016422008411406896;-0.0164220120980456;-1.1408394281966591e-08;0.015519964987726757;0.015522201818974748
19.130592;1.0553250872853366;2.3367238356745415e-07;1.4417520978082324e-07;-0.01638022217312855;-0.015520027641873345;1.0549853604577117;10.000383775344877;-0.8337360004186283;-0.016422008658650625;-0.016422012385521;-1.1891743817845713e-08;0.015519956469463221;0.015522206561492693
19.140592;1.0553253268580154;2.336100822322365e-07;1.440059887567265e-07;-0.016380222059894558;-0.01552002788239114;1.0549852738615964;10.00041156315994;-0.8337360006823655;-0.01642200891994393;-0.016422012661853877;-1.2365026330624041e-08;0.015519946277310901;0.01552221176167464
19.150592;1.0553255793639071;2.335304987191316e-07;1.4386916439319745e-07;-0.016380221953799404;-0.015520028107901611;1.0549852244060942;10.000439209894573;-0.8337360009432058;-0.016422009194216103;-0.01642201292786644;-1.2829585056395534e-08;0.015519934397292193;0.01552221744596232
19.160592;1.0553258407761679;2.334339002351802e-07;1.4376572035988022e-07;-0.016380221854848588;-0.01552002831931861;1.054985210133841;10.000466664885124;-0.833736001201187;-0.016422009480688064;-0.01642201318447762;-1.3286539302852066e-08;0.015519920822027697;0.015522223640162317
19.170592;1.0553261054902332;2.3332122970135523e-07;1.436962300697891e-07;-0.016380221763331083;-0.01552002851764507;1.054985230843464;10.000493864874645;-0.8337360014564306;-0.016422009778777873;-0.016422013432594255;-1.373726811915184e-08;0.0155199055625067;0.015522230377686503
19.180592;1.0553263659973435;2.331940697377182e-07;1.4366093631750502e-07;-0.016380221679890346;-0.015520028704108105;1.0549852874816275;10.00052073613379;-0.8337360017089137;-0.016422010088072543;-0.016422013673186096;-1.4183762342850406e-08;0.015519888659729936;0.015522237706223485
19.190592;1.0553266128405987;2.3305420093174673e-07;1.4365980484584454e-07;-0.016380221605477908;-0.015520028880202636;1.0549853814128642;10.000547196702204;-0.8337360019584394;-0.016422010408383318;-0.016422013907379955;-1.4628393616548776e-08;0.015519870176917928;0.015522245692493424
19.200592;1.0553268358028907;2.3290334422860666e-07;1.4369264448622777e-07;-0.016380221541210698;-0.015520029047577691;1.0549855138020066;10.0005731608105;-0.8337360022046503;-0.016422010739692353;-0.016422014136323965;-1.5073438683802577e-08;0.015519850183317025;0.015522254420308334
19.210592;1.0553270256757974;2.3274313364278764e-07;1.437591300926339e-07;-0.016380221488194627;-0.015520029207902132;1.0549856849885706;10.000598546833688;-0.8337360024471322;-0.01642201108191142;-0.01642201436105719;-1.5520831256640196e-08;0.015519828751730635;0.015522263986511462
19.220592;1.0553271750614022;2.3257501721801518e-07;1.438587415573973e-07;-0.016380221447409117;-0.015520029362702024;1.0549858938811083;10.000623275958695;-0.8337360026856193;-0.01642201143455843;-0.016422014582599;-1.597220917848177e-08;0.015519805973715248;0.015522274499690382
19.230592;1.0553272781319412;2.3240005790544983e-07;1.4399088427949582e-07;-0.016380221419627455;-0.015520029513249343;1.0549861380506238;10.000647263544966;-0.8337360029198391;-0.016422011796614778;-0.016422014801991534;-1.642923877108577e-08;0.01552078196965882;0.015523286078978278
19.240592;1.0553273303531563;2.3290431079767916e-07;1.4480466062361598e-07;-0.016381394103062635;-0.015521140771655301;1.0549864146314298;10.000670422206062;-0.833736003149208;-0.016422012166748445;-0.016422015020220945;-1.689408026893056e-08;0.015520756875026263;0.015523298847719294
19.250592;1.055327328489753;2.3271661656988288e-07;1.4500068133632843e-07;-0.016381394102240755;-0.01552114091730562;1.0549867206461394;10.000692675568567;-0.8337360033729817;-0.016422012543778886;-0.016422015238261645;-1.7369559645045217e-08;0.015520730822501704;0.015523312921873592
19.260592;1.0553272705809804;2.325221203183887e-07;1.4522818380142767e-07;-0.016381394114853964;-0.0155211410621595;1.0549870526348986;10.00071396709369;-0.8337360035905708;-0.016422012927051005;-0.01642201545716446;-1.785880061637442e-08;0.015520703940765648;0.015523328398561187
19.270592;1.0553271556444328;2.323202492218526e-07;1.4548666931612538e-07;-0.01638139414064441;-0.015521141206878857;1.054987407053531;10.000734258787448;-0.8337360038016289;-0.01642201331643332;-0.016422015677945514;-1.8364656732363922e-08;0.015520676361479769;0.015523345353475
19.280592;1.0553269833539973;2.3211049094717848e-07;1.457755081161597e-07;-0.016381394178904156;-0.015521141351880933;1.0549877813391018;10.000753527805594;-0.833736004005995;-0.016422013712033664;-0.01642201590136791;-1.888942340136211e-08;0.015520648219736317;0.015523363848983887
19.290592;1.055326754267344;2.3189255710665374e-07;1.4609406161704386e-07;-0.016381394228458142;-0.015521141497472312;1.0549881746217447;10.000771765904261;-0.8337360042035642;-0.016422014113969024;-0.016422016127878244;-1.9434844023739526e-08;0.015520619640535345;0.015523383943525846
19.300592;1.0553264703197502;2.316663636894225e-07;1.4644157018582999e-07;-0.016381394288055764;-0.01552114164368174;1.054988587428407;10.000788978821035;-0.8337360043942608;-0.01642201452231357;-0.016422016357744637;-2.0002122322564164e-08;0.015520590722502453;0.015523405701202826
19.310592;1.0553261347153353;2.314319341991198e-07;1.468169830638649e-07;-0.016381394356694796;-0.015521141790106672;1.054989020356646;10.000805185805602;-0.8337360045782107;-0.016422014937057843;-0.016422016591087427;-2.0591941222798823e-08;0.015520561540586874;0.015523429198229573
19.320592;1.0553257513786236;2.3118931901382497e-07;1.4721917033342224e-07;-0.016381394433587205;-0.015521141936041863;1.0549894729588798;10.000820419768406;-0.8337360047558909;-0.016422015357909624;-0.01642201682766687;-2.1204660914683938e-08;0.015520532164453725;0.015523454510792392
19.330592;1.0553253243533738;2.3093855759366722e-07;1.4764720214935067e-07;-0.016381394517945253;-0.015521142080601458;1.0549899437086727;10.000834727267618;-0.8337360049280319;-0.016422015784095006;-0.01642201706678148;-2.1840495159565944e-08;0.015520502669768314;0.015523481692180909
19.340592;1.0553248570733567;2.306798021727418e-07;1.481001396266871e-07;-0.016381394608832818;-0.01552114222275546;1.0549904305007225;10.000848166229005;-0.8337360050952493;-0.016422016214386187;-0.016422017307419164;-2.2499516601995138e-08;0.015520473138867844;0.015523510765822118
19.350592;1.0553243520645685;2.3041351117093145e-07;1.4857656830116337e-07;-0.016381394705251066;-0.015521142361500317;1.0549909311668328;10.000860800655273;-0.8337360052576956;-0.01642201664728901;-0.016422017548471536;-2.318167668711696e-08;0.015520443659581896;0.015523541734095628
19.360592;1.055323811409832;2.3014039090329593e-07;1.490744797210467e-07;-0.016381394806460267;-0.0155211424960329;1.0549904443318343;10.000872696785528;-0.8337360054150903;-0.016422017081294298;-0.01642201778891133;-2.3886836553617943e-08;0.015520414316534345;0.015523574579862497
19.370592;1.055323237297994;2.2986106304783652e-07;1.4959160504798156e-07;-0.016381394912170184;-0.015521142625657798;1.0549909703442175;10.000883922180936;-0.8337360055670306;-0.01642201751509938;-0.016422018027884906;-2.461481678306062e-08;0.015520385177079548;0.015523609257885825
19.380592;1.055322632292337;2.2957585037992517e-07;1.5012572812959643e-07;-0.016381395022419018;-0.015521142749562945;1.0549915111706967;10.000894549075467;-0.8337360057131248;-0.016422017947599638;-0.016422018264774817;-2.536551317755343e-08;0.015520356284018069;0.01552364569488547
19.390592;1.0553219992905598;2.292850783305426e-07;1.5067467068314474e-07;-0.016381395137503467;-0.015521142866730456;1.0549920693351733;10.000904658999367;-0.8337360058527683;-0.016422018377709652;-0.016422018499244823;-2.61388889025833e-08;0.015520327652243015;0.015523683799592463
19.400592;1.055321341254474;2.2898963283014023e-07;1.5123627013860375e-07;-0.01638139525805899;-0.01552114297598555;1.054992646948812;10.000914338071942;-0.8337360059849236;-0.016422018804269734;-0.01642201873113516;-2.6934791217142255e-08;0.0155202992751611;0.015523723469976216
19.410592;1.0553206610931214;2.286910832679742e-07;1.5180864375376992e-07;-0.016381395384892073;-0.015521143076070897;1.054993245318888;10.000923667798697;-0.8337360061082569;-0.01642201922612622;-0.016422018960273697;-2.7752740011566394e-08;0.015520271151488622;0.015523764600677227
19.420592;1.0553199612746547;2.2839136139901685e-07;1.52390369931196e-07;-0.016381395518617784;-0.01552114316572093;1.0549938652476103;10.000932723259254;-0.8337360062214764;-0.016422019642379788;-0.016422019186309058;-2.8591901544344705e-08;0.015520243307796399;0.015523807094587047
19.430592;1.0553192432916818;2.2809235961231285e-07;1.5298020230184525e-07;-0.016381395659550997;-0.01552114324380046;1.0549945074406064;10.000941573767681;-0.8337360063234958;-0.016422020052608587;-0.016422019408573366;-2.9451344347743517e-08;0.015521215794693314;0.015524850865129987
19.440592;1.0553185085399253;2.2779548837371216e-07;1.535766216202776e-07;-0.016381395807748497;-0.015521143309445727;1.0549951720913868;10.000950283144036;-0.8337360064133437;-0.016422020456720345;-0.016422019626170813;-3.0330276622058385e-08;0.01552118867265005;0.015524895826244693
19.450592;1.0553177597327827;2.2750141184109678e-07;1.5417776688270345e-07;-0.016381395962973184;-0.01552114336209833;1.054995858236967;10.000958915683093;-0.8337360064900676;-0.01642202085446719;-0.016422019838363652;-3.1228004745774706e-08;0.015521161998359142;0.015524941887437443
19.460592;1.0553160007347346;2.2790474067708175e-07;1.5543989948822214e-07;-0.01638255330032988;-0.015522254512424826;1.054996564190142;10.000967544289244;-0.8337360065529048;-0.01642202124513673;-0.016422020044851472;-3.21438146038835e-08;0.015521135816505301;0.015524988955218016
19.470592;1.0553152357964612;2.276168181437514e-07;1.5604499356666601e-07;-0.01638255346820599;-0.015522254538619894;1.054997288687169;10.000976251682538;-0.8337360066016394;-0.016422021627769963;-0.016422020245626265;-3.3076874505277095e-08;0.015521110166890393;0.015525036929943897
19.480592;1.0553144693672214;2.2733264882233988e-07;1.5664946933843103e-07;-0.016382553641610766;-0.015522254551899858;1.054998031164285;10.000985121539465;-0.8337360066368086;-0.016422022001567355;-0.01642202044072905;-3.402598670249886e-08;0.015521085090582294;0.015525085705369125
19.490592;1.055313705895;2.270527920107095e-07;1.5725134607978888e-07;-0.016382553819977542;-0.015522254552774586;1.0549987907880334;10.000994228050466;-0.8337360066596037;-0.016422022365997917;-0.016422020630261762;-3.498941574447769e-08;0.015521060623994137;0.015525135177387453
19.500592;1.0553129496734435;2.2677728292276633e-07;1.5784833021667577e-07;-0.016382554002942803;-0.01552225454177137;1.0549995656414934;10.00100363586403;-0.8337360066716492;-0.016422022720694433;-0.01642202081434052;-3.596504277187631e-08;0.01552103679706071;0.015525185249912152
19.510592;1.0553122052402655;2.2650543767420966e-07;1.5843793988372202e-07;-0.016382554190526005;-0.015522254519099476;1.0550003530725531;10.00101340166873;-0.8337360066748976;-0.016422023065342205;-0.016422020992827156;-3.695060307871065e-08;0.01552101363907674;0.015525235828291085
19.520592;1.0553114777406905;2.262361121590856e-07;1.5901762285737634e-07;-0.016382554383074784;-0.015522254484572921;1.0550011504991885;10.00102356172461;-0.8337360066715509;-0.016422023399535596;-0.016422021165226976;-3.794379542609238e-08;0.01552099118291546;0.015525286808523706
19.530592;1.0553107723322992;2.2596816176820722e-07;1.5958482632447496e-07;-0.0163825545810837;-0.015522254437914221;1.0550019558088006;10.001034118255356;-0.8337360066638668;-0.016422023722766143;-0.016422021330736693;-3.8942359802686945e-08;0.015520969460014628;0.015525338072529427
19.540592;1.0553100932149846;2.2570069521280104e-07;1.601371545283432e-07;-0.016382554785054137;-0.015522254378979885;1.0550027675022449;10.00104504575134;-0.8337360066541525;-0.016422024034603775;-0.016422021488243482;-3.9944310914105466e-08;0.015520948488354846;0.015525389487536371
19.550592;1.0553094432394876;2.2543298347212203e-07;1.6067256861228475e-07;-0.0163825549954976;-0.015522254307674328;1.055003584733948;10.001056311824021;-0.8337360066450276;-0.016422024334761018;-0.01642202163643256;-4.094804965398306e-08;0.015520928266682053;0.01552544091048844
19.560592;1.0553088240248856;2.2516437263724953e-07;1.6118943863541164e-07;-0.016382555212970884;-0.015522254223780386;1.0550044071564606;10.001067890844219;-0.8337360066395139;-0.016422024623035207;-0.01642202177391373;-4.195197086811295e-08;0.015520908777106822;0.015525492204839635
19.570592;1.0553082362604067;2.248944533444455e-07;1.6168641722508343e-07;-0.016382555437924783;-0.015522254126840494;1.05500523475072;10.001079759308036;-0.8337360066408067;-0.01642202489932555;-0.016422021899133672;-4.2954057524033255e-08;0.015520889991151697;0.015525543258498645
19.580592;1.0553076797995697;2.2462320975613409e-07;1.6216235866170978e-07;-0.016382555670449106;-0.01552225401621842;1.0550060675232664;10.001091886617134;-0.8337360066519268;-0.01642202516363729;-0.01642202201028362;-4.3952047215676546e-08;0.015520871878812566;0.015525593979160304
19.590592;1.055307153603674;2.243509773000152e-07;1.6261636350418572e-07;-0.016382555910190263;-0.015522253891414246;1.0550069047195896;10.00110423903461;-0.8337360066754946;-0.016422025416083817;-0.016422022105457915;-4.4943867673071064e-08;0.015520854415500591;0.01552564427751615
19.600592;1.05530665580321;2.2407827439112336e-07;1.630476912069542e-07;-0.01638255615647229;-0.015522253752189765;1.0550077439341277;10.001116788653144;-0.8337360067138344;-0.016422025657048835;-0.01642202218288865;-4.592787707380861e-08;0.01552083758016661;0.015525694070553644
19.610592;1.0553061838590827;2.238054679640489e-07;1.634555324361601e-07;-0.01638255640841953;-0.015522253598257159;1.0550085812134327;10.001129507949392;-0.8337360067691552;-0.01642202588741028;-0.016422022241000707;-4.690290908782848e-08;0.015521821348941735;0.015526743292963356
19.620592;1.0553057352006976;2.235325376524295e-07;1.63839039562588e-07;-0.016382556665038815;-0.015522253429011552;1.0550094122425138;10.00114235522858;-0.833736006843441;-0.01642202610858913;-0.01642202227834043;-4.786817782550499e-08;0.01552180569272393;0.0155267918853022
19.630592;1.0553053082636115;2.2325923402526906e-07;1.6419769262208444e-07;-0.01638255692536406;-0.015522253243545506;1.0550102327032762;10.001155271621071;-0.8337360069382779;-0.016422026322392966;-0.016422022293634393;-4.882302108073372e-08;0.015521790580645192;0.015526839769787762
19.640592;1.0553049027195807;2.2298541673249128e-07;1.645315711530172e-07;-0.01638255718858035;-0.015522253040769093;1.0550110370355248;10.001168191455388;-0.8337360070549302;-0.016422026530829498;-0.01642202228607767;-4.976664607531855e-08;0.015521775989225104;0.015526886834942088
19.650592;1.0553045182507446;2.2271133345785797e-07;1.6484131274908363e-07;-0.016382557454026628;-0.015522252819655333;1.0550118177999483;10.001181054463782;-0.8337360071944347;-0.01642202673592877;-0.01642202225549145;-5.06980933770042e-08;0.015521761905164987;0.015526932934327874
19.660592;1.055304153360974;2.231233271595917e-07;1.6577743900156195e-07;-0.016383730417845542;-0.015523363690492158;1.0550125671277761;10.00119381388121;-0.8337360073574106;-0.01642202693943679;-0.01642202220202322;-5.161630341535772e-08;0.015521748310824472;0.015526977903109035
19.670592;1.0553038058200421;2.2285157547034788e-07;1.660419197704544e-07;-0.016383730686323275;-0.015523363431197226;1.0550132784429644;10.001206439299706;-0.8337360075438287;-0.016422027142463314;-0.016422022125757357;-5.2520088229946295e-08;0.015521735169185688;0.015527021580311703
19.680592;1.0553034736066926;2.2258327324562337e-07;1.662854576570441e-07;-0.016383730955858572;-0.015523363152326445;1.0550139460775823;10.001218912981695;-0.8337360077530861;-0.016422027345356485;-0.016422022026705816;-5.340814973416334e-08;0.015521722426518279;0.015527063819829597
19.690592;1.0553031545000935;2.2232028141804407e-07;1.6650935504944594e-07;-0.01638373122621934;-0.015523362852981453;1.0550145638797281;10.001231219716356;-0.8337360079841895;-0.01642202754792012;-0.016422021905027444;-5.427919569616347e-08;0.015521710028234522;0.01552710449211043
19.700592;1.0553028448410773;2.220645252694012e-07;1.6671500718821024e-07;-0.01638373149706745;-0.015523362531947407;1.0550151250194484;10.001243339687168;-0.8337360082358329;-0.016422027749875272;-0.016422021761078445;-5.5132005760190635e-08;0.015521697929235386;0.015527143483173734
19.710592;1.0553025394482511;2.2181775265428036e-07;1.6690370477419665e-07;-0.016383731767821527;-0.015523362188187591;1.0550156222272813;10.001255250817948;-0.8337360085065142;-0.016422027951332335;-0.016422021595221745;-5.59654268036933e-08;0.01552168609328167;0.015527180699341241
19.720592;1.0553022330742352;2.2158135152876136e-07;1.6707653258152862e-07;-0.016383732037623625;-0.015523361821248612;1.0550160480410926;10.001266930734456;-0.8337360087947457;-0.016422028152892697;-0.016422021407651977;-5.6778315194536454e-08;0.015521674495806794;0.015527216079410322
19.730592;1.0553019214839083;2.21356262546417e-07;1.6723453068470114e-07;-0.016383732305428084;-0.015523361431460781;1.0550163960367693;10.001278351591825;-0.8337360090991887;-0.016422028355234368;-0.016422021198396787;-5.7569499421791684e-08;0.015521663126155476;0.015527249598271233
19.740592;1.0553016012762237;2.211428492225838e-07;1.6737890799742414e-07;-0.016383732570249346;-0.015523361019773835;1.0550166618213723;10.00128947419077;-0.8337360094185117;-0.01642202855864804;-0.016422020967417367;-5.8337867639085733e-08;0.015521651978430343;0.015527281254497653
19.750592;1.0553012699844642;2.2094075266278882e-07;1.6751101636625808e-07;-0.016383732831368108;-0.01552336058743983;1.0550168424139819;10.001300250537357;-0.8337360097511513;-0.016422028762880677;-0.016422020714684762;-5.908249484683505e-08;0.015521641043910303;0.01552731104945097
19.760592;1.0553009267664388;2.2074887031061446e-07;1.6763226755075783e-07;-0.016383733088321376;-0.01552336013589199;1.0550169349887866;10.001310636180607;-0.8337360100953888;-0.01642202896720037;-0.016422020440165278;-5.980261640233939e-08;0.0155216303108787;0.015527338970353464
19.770592;1.0553005722021735;2.205654940023337e-07;1.677443075300307e-07;-0.01638373334084305;-0.015523359666642996;1.055015936211091;10.001320599255989;-0.8337360104496749;-0.016422029170649066;-0.016422020143885364;-6.049751122000433e-08;0.015522619764436788;0.015528364992107488
19.780592;1.0553002074023745;2.2038858424129237e-07;1.6784919396442824e-07;-0.016383733588776553;-0.015523359181110433;1.055015842375733;10.00133011288966;-0.8337360108127444;-0.01642202937231415;-0.016422019826166645;-6.116646423997928e-08;0.01552260938944912;0.015528389093890016
19.790592;1.0552998337473305;2.2021609657156901e-07;1.6794916261071607e-07;-0.016383733831925203;-0.015523358680603727;1.0550156501403256;10.001339139499711;-0.8337360111834579;-0.01642202957140905;-0.01642201948764208;-6.18087388196831e-08;0.015522599176100995;0.015528411268136628
19.800592;1.0552994531055784;2.2004615189946834e-07;1.680461569210262e-07;-0.016383734069977684;-0.015523358166362097;1.055015357754782;10.001347627089228;-0.8337360115606446;-0.016422029767246903;-0.016422019128950114;-6.242355738261215e-08;0.015522589120621747;0.015528431515213846
19.810592;1.055299067886551;2.1987697802255093e-07;1.6814151981872283e-07;-0.016383734302641433;-0.015523357639516844;1.055014966116287;10.001355517458588;-0.8337360119429325;-0.016422029959198153;-0.01642201875068064;-6.301020456508222e-08;0.015522579222035409;0.015528449835576035
19.820592;1.0552986810261222;2.197068453604198e-07;1.68235940769803e-07;-0.016383734529934205;-0.015523357101149408;1.0550144785376172;10.001362752502601;-0.8337360123285401;-0.016422030146673056;-0.01642201835365206;-6.356811660457776e-08;0.015522569477067566;0.015528466226145
19.830592;1.055298296007829;2.1953412833993375e-07;1.6832960061490487e-07;-0.01638373475224723;-0.01552335655237173;1.0550138996162775;10.001369276707065;-0.8337360127151974;-0.016422030329067548;-0.01642201793884076;-6.409675296944371e-08;0.015522559878339408;0.01552848068229512
19.840592;1.05529791679055;2.2004285634063283e-07;1.690719715181907e-07;-0.01638490766668952;-0.015524467105128344;1.0550132344891878;10.001375039539257;-0.8337360131001564;-0.016422030505627478;-0.01642201750696734;-6.459546638144944e-08;0.0155225504185329;0.015528493201737718
19.850592;1.055297547510202;2.1986032443727268e-07;1.691637785068564e-07;-0.01638490788007837;-0.01552446653830862;1.055012488649968;10.001379999082527;-0.8337360134803329;-0.016422030675424693;-0.016422017058346262;-6.506369821180123e-08;0.015522541091161777;0.01552850378182778
19.860592;1.055297192258097;2.1967037147774747e-07;1.6925433140554807e-07;-0.01638490808883814;-0.015524465963305614;1.055011667897016;10.001384124703696;-0.8337360138525942;-0.016422030837502124;-0.016422016592947848;-6.550128703863657e-08;0.015522531888738218;0.015528512412391818
19.870592;1.0552968556980453;2.19471357634832e-07;1.6934341123410293e-07;-0.01638490829242159;-0.015524465380665141;1.055010778045096;10.001387394441332;-0.8337360142139876;-0.016422030991117026;-0.016422016110438673;-6.590850191246317e-08;0.015522522805382582;0.015528519073699754
19.880592;1.0552955437852616;2.1927078530364563e-07;1.6943976621727354e-07;-0.01638489296570894;-0.01552446479126736;1.0550098242602937;10.001389793252635;-0.8337360145619374;-0.016422031135961603;-0.01642201561033428;-6.628581784069412e-08;0.015522513839913146;0.01552852374143626
19.890592;1.055295262928606;2.1904959752554783e-07;1.695268438477411e-07;-0.016384893157014302;-0.015524464196226972;1.0550088108741027;10.001391316075702;-0.8337360148944969;-0.016422031272103236;-0.016422015092269992;-6.66337068102803e-08;0.015522504995055307;0.015528526390547092
19.900592;1.0552950187716008;2.1881515644908795e-07;1.6961405706177326e-07;-0.016384893341608815;-0.015524463596675264;1.0550077421330049;10.001391966352209;-0.8337360152104952;-0.016422031399676934;-0.016422014556229908;-6.695258925052465e-08;0.015522496271623136;0.015528526996599946
19.910592;1.055294816519965;2.1856569657787847e-07;1.697022095602576e-07;-0.016384893519563758;-0.015524462993610018;1.055006622779459;10.00139174907997;-0.8337360155093817;-0.016422031518699157;-0.016422014002608273;-6.72429107712926e-08;0.015522487665603945;0.015528525545754113
19.920592;1.055294661564735;2.1829975872825504e-07;1.6979232337936948e-07;-0.016384893691293145;-0.015524462387793769;1.055005458057635;10.00139066733412;-0.8337360157908101;-0.01642203162924638;-0.016422013432140305;-6.750528016209726e-08;0.015522479179720789;0.015528522049535828
19.930592;1.0552945589376193;2.1801667259694815e-07;1.698858210444468e-07;-0.016384893857496988;-0.015524461779864059;1.0550042534849229;10.001388724898396;-0.8337360160543179;-0.016422031731765076;-0.016422012845900592;-6.77405055092084e-08;0.01552347083613809;0.015529516550484797
19.940592;1.0552945125669535;2.1771658125319552e-07;1.6998431251618025e-07;-0.016384894019127565;-0.015524461170560753;1.0550030144084723;10.001385931707508;-0.8337360162993638;-0.01642203182716236;-0.016422012245334443;-6.794938105400167e-08;0.015523462668503237;0.015529509117611034
19.950592;1.0552945256062602;2.174001106546712e-07;1.7008915588805522e-07;-0.01638489417741069;-0.01552446056071405;1.0550017458168373;10.001382308712572;-0.8337360165255573;-0.016422031916798686;-0.016422011632118757;-6.813241842288105e-08;0.01552345470355207;0.01552949982913017
19.960592;1.05529460089513;2.1706793087130505e-07;1.7020125618203797e-07;-0.016384894333775067;-0.015524459951033676;1.0550004523909517;10.001377892584093;-0.8337360167327714;-0.016422032002560115;-0.016422011007901728;-6.828978815269399e-08;0.015523446955253374;0.01552948874617296
19.970592;1.0552947402175887;2.1672046680102584e-07;1.7032114944635147e-07;-0.01638489448966145;-0.015524459342002484;1.0549991382898853;10.00137274013529;-0.8337360169211334;-0.016422032086739997;-0.01642201037413662;-6.84214362875824e-08;0.015523439429236773;0.01552947589587583
19.980592;1.0552949438035883;2.163578421773506e-07;1.7044911105221365e-07;-0.016384894646268168;-0.015524458733981764;1.054997807118852;10.001366927501307;-0.833736017091054;-0.01642203217153341;-0.016422009732148902;-6.852719271207852e-08;0.01552343212231471;0.015529461273500269
19.990592;1.0552952107569535;2.159800378216325e-07;1.7058528644247171e-07;-0.01638489480431229;-0.015524458127360063;1.0549964623737145;10.00136054104222;-0.8337360172433252;-0.016422032258613866;-0.01642200908334559;-6.860673958231696e-08;0.015523425018892822;0.015529444860556471
20.000592;1.0552955389312895;2.162727381113982e-07;1.7137935815769945e-07;-0.016386067659625903;-0.01552556863351826;1.0549951071415455;10.001353663768553;-0.8337360173791681;-0.01642203234917253;-0.01642200842930811;-6.865956497347051e-08;0.015523418093882128;0.015529426641568565
20.010592;1.0552959248146985;2.158652773456196e-07;1.715322827158618e-07;-0.016386067821216925;-0.015525568031088878;1.0549937427827678;10.001346369912488;-0.8337360175001095;-0.016422032444052628;-0.016422007771625516;-6.868510078877574e-08;0.015523411318282318;0.015529406605816183
20.020592;1.05529636443743;2.1544380210397743e-07;1.7169347623329988e-07;-0.01638606798478418;-0.015525567431299172;1.0549923686003442;10.001338735162907;-0.8337360176077369;-0.01642203254371102;-0.016422007111578707;-6.868289970081149e-08;0.015523404666471978;0.015529384746919268
20.030592;1.0552968543394792;2.150087359343938e-07;1.7186259213934085e-07;-0.01638606815056455;-0.015525566834087451;1.0549909826223662;10.001330844042707;-0.83373601770354;-0.016422032648225136;-0.0164220064499943;-6.865269883663439e-08;0.015523398125355381;0.015529361068423467
20.040592;1.0552973917404262;2.1456030773254113e-07;1.7203924803666368e-07;-0.016386068318903817;-0.015525566239041612;1.0549895817474884;10.00132277561797;-0.8337360177888469;-0.016422032757452253;-0.01642200578736501;-6.859444349332467e-08;0.015523391690219396;0.015529335588225323
20.050592;1.0552979739066004;2.140987171663218e-07;1.7222316858477452e-07;-0.016386068490176105;-0.015525565645547638;1.054988161713937;10.001314583366545;-0.8337360178646337;-0.01642203287110767;-0.01642200512391904;-6.850829288048479e-08;0.01552338535141585;0.0155293083401998
20.060592;1.055298597440943;2.1362409749700973e-07;1.7241413233025238e-07;-0.01638606866474952;-0.015525565052870949;1.0549867174867307;10.001306292760958;-0.8337360179313665;-0.016422032988718093;-0.016422004459635885;-6.839456040847034e-08;0.015523379091471277;0.0155292793725935
20.070592;1.0552992587238192;2.1313642174217567e-07;1.7261181518765282e-07;-0.016386068842987784;-0.01552556446023905;1.0549852432803843;10.001297912760604;-0.8337360179892048;-0.016422033109725086;-0.016422003794580677;-6.82535334896771e-08;0.01552337288938901;0.015529248740919703
20.080592;1.0552999551294773;2.1263570230161472e-07;1.7281563192095077e-07;-0.016386069025221422;-0.0155255638669367;1.054983732704189;10.001289447734125;-0.8337360180383261;-0.016422033233598452;-0.016422003129389472;-6.808534797633273e-08;0.01552436672627823;0.015530216497969452
20.090592;1.055300685450396;2.1212232914582585e-07;1.73024603103996e-07;-0.016386069211784624;-0.015525563272264311;1.0549821794908911;10.001280907530532;-0.8337360180789483;-0.01642203335966955;-0.01642200246537533;-6.789019813341636e-08;0.015524360590865881;0.015530182688138855
20.100592;1.0553014496174473;2.1159710948308556e-07;1.7323737720845128e-07;-0.01638606940295144;-0.015525562675522572;1.0549805780971089;10.00127231253904;-0.8337360181111567;-0.016422033486987078;-0.016422001804130438;-6.766856282869034e-08;0.01552435447903762;0.015530147351461914
20.110592;1.0553022484639323;2.110610789202312e-07;1.7345254794128284e-07;-0.016386069598742583;-0.015525562076231373;1.0549789240600587;10.001263687301908;-0.8337360181347768;-0.016422033614494326;-0.01642200114694372;-6.742102600446984e-08;0.015524348389691429;0.015530110535785305
20.120592;1.0553030833700399;2.1051547053460226e-07;1.7366898706092496e-07;-0.016386069798938595;-0.015525561474335132;1.0549772140468998;10.001255048591888;-0.8337360181493525;-0.016422033741299965;-0.01642200049451515;-6.714805058633371e-08;0.01552434232206254;0.01553007230812641
20.130592;1.0553039558743493;2.0996167700636117e-07;1.738858063322003e-07;-0.01638607000325448;-0.015525560870181287;1.0549744454984742;10.001246403193186;-0.8337360181543102;-0.01642203386683468;-0.01642199984712548;-6.685005434773187e-08;0.015524336279893932;0.015530032752163744
20.140592;1.0553048673812975;2.0940104243020338e-07;1.7410217584060577e-07;-0.016386070211371378;-0.01552556026435546;1.0549726166945985;10.001237759214618;-0.8337360181492263;-0.01642203399091486;-0.016421999204903507;-6.652752301359779e-08;0.01552433028136927;0.01552999194932862
20.150592;1.0553058187629396;2.088347502383014e-07;1.7431745581325393e-07;-0.016386070422753425;-0.01552555965741884;1.054970727450135;10.001229137871174;-0.8337360181339778;-0.016422034113627842;-0.016421998567985204;-6.618102315968145e-08;0.01552432435739633;0.015529949959431535
20.160592;1.0553068102099006;2.0826386414533852e-07;1.7453149115536122e-07;-0.01638607063643039;-0.015525559049661483;1.0549687794544105;10.001220574242637;-0.8337360181088647;-0.016422034235035864;-0.016421997936674124;-6.58112797169531e-08;0.01552431853396109;0.015529906813962484
20.170592;1.0553078414561279;2.0837501744959325e-07;1.7539403656309574e-07;-0.016387243546565917;-0.015526669552032161;1.0549667760487689;10.001212110596372;-0.8337360180747326;-0.016422034355026;-0.016421997311492728;-6.54192851524688e-08;0.015524312822908193;0.015529862519524358
20.180592;1.0553089118391095;2.077983802692327e-07;1.756059006939267e-07;-0.016387243760540925;-0.015526668942603747;1.0549647218503775;10.001203792064961;-0.8337360180328092;-0.016422034473482925;-0.01642199669313641;-6.50062489023357e-08;0.015524307233819784;0.015529817067657032
20.190592;1.0553100204603791;2.0722099932329347e-07;1.758157492004866e-07;-0.016387243972704836;-0.01552666833204802;1.0549626219396973;10.001195666238145;-0.8337360179843825;-0.01642203459049192;-0.016421996082450402;-6.45733548948957e-08;0.015524301786392098;0.015529770448549148
20.200592;1.0553111668296165;2.0664432425706385e-07;1.7602200067259177e-07;-0.016387244182384814;-0.015526667719903508;1.0549604807521538;10.001187779024125;-0.8337360179307913;-0.01642203470632938;-0.016421995480215282;-6.412146210165545e-08;0.015524296508256409;0.015529722659326272
20.210592;1.0553123512086904;2.0606965109179907e-07;1.7622283602569368e-07;-0.016387244389295556;-0.015526667105809345;1.0549583016947317;10.001180165036725;-0.8337360178735729;-0.016422034821380535;-0.016421994886849985;-6.36510624271132e-08;0.01552429143231703;0.015529673703395194
20.220592;1.0553135743202318;2.0549836853220786e-07;1.7641654649223338e-07;-0.016387244593208446;-0.015526666489866132;1.0549560878601356;10.001172846088851;-0.8337360178143121;-0.016422034936128836;-0.016421994302442695;-6.31626500893823e-08;0.01552528660549316;0.015530623592194748
20.230592;1.05531483707187;2.049322139220884e-07;1.766016526477878e-07;-0.016387244793831413;-0.015526665872756619;1.0549538426097251;10.001165843432453;-0.8337360177543229;-0.016422035051211363;-0.016421993726991616;-6.265697175917658e-08;0.015525282093715178;0.015530572349747907
20.240592;1.0553161406356535;2.043732889980917e-07;1.7677675639706603e-07;-0.01638724499092593;-0.015526665255728628;1.0549515690836937;10.001159185475547;-0.8337360176946151;-0.01642203516754279;-0.016421993160433235;-6.213479679319054e-08;0.015525277967275352;0.015530520006291513
20.250592;1.0553164869301939;2.0383279326912596e-07;1.7694893331580115e-07;-0.016387229657617727;-0.015526664640416207;1.0549492700701295;10.001152898348591;-0.8337360176361326;-0.016422035286281122;-0.016421992602466202;-6.159667989700217e-08;0.01552527428781364;0.015530466591134686
20.260592;1.0553178793519806;2.032951260064162e-07;1.7709942828776976e-07;-0.016387229846771628;-0.015526664028545611;1.0549469484994507;10.001146992240605;-0.8337360175799147;-0.016422035408383117;-0.016421992052517372;-6.104299766718697e-08;0.015525271119627685;0.015530412141577162
20.270592;1.0553193228564544;2.027707829195123e-07;1.772354579560935e-07;-0.016387230030760952;-0.015526663421675111;1.0549446067455266;10.00114145953641;-0.8337360175270324;-0.01642203553419378;-0.01642199150997071;-6.047404884389259e-08;0.015525268540122627;0.015530356711415026
20.280592;1.0553208226449897;2.0226070995684322e-07;1.7735574597326705e-07;-0.01638723020818658;-0.015526662820951595;1.0549422459487545;10.001136281416127;-0.8337360174783488;-0.01642203566351484;-0.016421990974487162;-5.989011629786872e-08;0.015525266630582084;0.01553030036165429
20.290592;1.0553223825950262;2.0176556824114936e-07;1.774590284977314e-07;-0.016387230377420774;-0.015526662227018788;1.0549398671545716;10.001131432960673;-0.8337360174342818;-0.01642203579580858;-0.01642199044614122;-5.929154708304423e-08;0.015525265470578068;0.015530243144397585
20.300592;1.0553240050295143;2.0128608615290884e-07;1.7754413262264907e-07;-0.016387230536889126;-0.015526661640296417;1.054937472280065;10.0011268897573;-0.8337360173948092;-0.01642203593023922;-0.016421989925236642;-5.867896734237168e-08;0.015525265138491633;0.015530185098918103
20.310592;1.0553256915132032;2.0082301375583465e-07;1.776100012757076e-07;-0.01638723068538235;-0.015526661061311266;1.0549350634628223;10.001122637640984;-0.8337360173596713;-0.016422036065618782;-0.01642198941196715;-5.8053546150797096e-08;0.015525265699459766;0.015530126266592182
20.320592;1.0553274434775755;2.0106243525635716e-07;1.7830531896765242e-07;-0.016388403516608425;-0.015527771601550477;1.054932642366285;10.001118674313046;-0.833736017328552;-0.016422036200380956;-0.016421988906267646;-5.7416935161749564e-08;0.015525267195342697;0.015530066709590814
20.330592;1.0553292620714811;2.0063354429813385e-07;1.78330631951575e-07;-0.016388403641175265;-0.015527771039578616;1.0549302107073142;10.001115000848882;-0.8337360173012422;-0.016422036332806065;-0.016421988407986005;-5.677078889665599e-08;0.01552526965383393;0.015530006511277509
20.340592;1.0553311475338112;2.0022214826671827e-07;1.783358800533138e-07;-0.016388403753000318;-0.015527770486603257;1.054927771182006;10.001111614649142;-0.833736017277723;-0.016422036461451645;-0.016421987917035957;-5.611628276713263e-08;0.015525273100301338;0.015529945760139753
20.350592;1.055333098799101;1.9982842200966655e-07;1.7832196511012922e-07;-0.016388403851578186;-0.015527769942882876;1.0549253274721542;10.001108507236804;-0.8337360172579863;-0.01642203658538677;-0.016421987433295693;-5.545400441192587e-08;0.015525277557730423;0.015529884540963925
20.360592;1.0553351133241813;1.9945245035551783e-07;1.7828997928996889e-07;-0.01638840393650499;-0.015527769408646324;1.0549228833382132;10.001105662394854;-0.8337360172417809;-0.016422036704101365;-0.016421986956581782;-5.4784145600711206e-08;0.01552628303836042;0.015530822936915545
20.370592;1.0553371868271375;1.9909450704097128e-07;1.7824094252278732e-07;-0.016388404007358255;-0.015527768883985028;1.0549204416290197;10.001103053453456;-0.8337360172285007;-0.016422036817317846;-0.016421986486897296;-5.410682615399589e-08;0.015526289531752266;0.015530761021690884
20.380592;1.0553393128621313;1.987552461891849e-07;1.7817555635021935e-07;-0.016388404063585178;-0.015527768368633411;1.054918003741778;10.001100642931783;-0.8337360172172409;-0.016422036924891033;-0.01642198602463272;-5.3422485000391e-08;0.01552629699788804;0.015530698840760068
20.390592;1.0553414822389893;1.9843544580291115e-07;1.7809420474668708e-07;-0.016388404104484732;-0.015527767861886246;1.0549155697177295;10.00109838630814;-0.8337360172070402;-0.016422037026877685;-0.016421985570489774;-5.2732037249896485e-08;0.015526305372646428;0.0155306364052774
20.400592;1.0553436831828165;1.9813559257414498e-07;1.7799729076702525e-07;-0.01638840412909967;-0.015527767362742686;1.0549131390277562;10.001096235612131;-0.8337360171971182;-0.016422037123651798;-0.01642198512520752;-5.203659297811516e-08;0.015526314574859906;0.015530573711099343
20.410592;1.0553459030369337;1.9785569002111524e-07;1.778855439642954e-07;-0.016388404136116884;-0.015527766870077016;1.0549107118323686;10.001094139619399;-0.8337360171868223;-0.016422037215816594;-0.016421984689368153;-5.133710939024482e-08;0.015526324504485975;0.015530510761787462
20.420592;1.0553481304283296;1.97595296481654e-07;1.7776001658216956e-07;-0.016388404124077844;-0.015527766382818916;1.05490828995942;10.001092040788832;-0.8337360171754135;-0.016422037303938427;-0.016421984263414284;-5.063427642786676e-08;0.015526335044283517;0.015530447571236582
20.430592;1.0553503560453776;1.9735363990328654e-07;1.7762189695545543e-07;-0.01638840409174371;-0.015527765900018045;1.0549058765911057;10.00108987457637;-0.8337360171621854;-0.01642203738831599;-0.016421983847672204;-4.99285676278526e-08;0.015526346072351817;0.015530384156135474
20.440592;1.0553525718107153;1.971296335811758e-07;1.7747241448001136e-07;-0.016388404038311988;-0.015527765420673889;1.0549034747617343;10.00108757819046;-0.8337360171468368;-0.016422037468872677;-0.01642198344247655;-4.922042879141065e-08;0.015526357468279496;0.015530320535482742
20.450592;1.0553547702262862;1.9692183978379227e-07;1.7731291147449138e-07;-0.016388403963509844;-0.015527764943760429;1.054901086428708;10.00108509838252;-0.8337360171295057;-0.016422037545204667;-0.016421983048437686;-4.8510453742502555e-08;0.015526369107028346;0.015530256734845361
20.460592;1.05535694452886;1.96728672177892e-07;1.7714492322719338e-07;-0.01638840386750924;-0.015527764468537784;1.054897712732734;10.001082388898364;-0.833736017110458;-0.01642203761683179;-0.01642198266634153;-4.779929890471087e-08;0.015526380855260072;0.015530192786581777
20.470592;1.055359088554945;1.9654884345780496e-07;1.7697010780091303e-07;-0.016388403750620173;-0.015527763994576383;1.0548953542065698;10.001079409480798;-0.833736017089866;-0.01642203768340198;-0.016421982296698844;-4.708745129430351e-08;0.015526392572970196;0.015530128724658136
20.480592;1.0553611965344571;1.9706717972200595e-07;1.7743964642257464e-07;-0.016389576307616397;-0.015528874632420652;1.054893010770429;10.001076130848942;-0.833736017067815;-0.016422037744628082;-0.016421981939612723;-4.637521094809809e-08;0.01552640411646535;0.01553006458407805
20.490592;1.0553632635003258;1.969122574557134e-07;1.7725598734433717e-07;-0.016389576150243872;-0.015528874159895236;1.054890682070527;10.001072533728456;-0.8337360170443314;-0.016422037800242838;-0.0164219815950961;-4.566279188339208e-08;0.015526415345779329;0.015530000407145753
20.500592;1.0553652858035747;1.967695615172999e-07;1.7707027926617723e-07;-0.016389575974116635;-0.015528873687760318;1.0548883679392012;10.001068599250548;-0.8337360170194155;-0.016422037850038495;-0.01642198126335219;-4.495012790731476e-08;0.015527426133307962;0.015530936243617286
20.510592;1.0553672611422904;1.9663923690521495e-07;1.7688426470284506e-07;-0.016389575780846266;-0.01552887321584548;1.0548860688143178;10.00106430452167;-0.8337360169932476;-0.016422037893761208;-0.016421980944685454;-4.4236664822695646e-08;0.015527436368713794;0.015530872141527645
20.520592;1.0553691883209944;1.9652160145078842e-07;1.7669978249026007e-07;-0.01638957557232016;-0.015528872743696123;1.0548837860758697;10.001059629615304;-0.8337360169662894;-0.016422037931042185;-0.016421980639190144;-4.352163853225976e-08;0.015527445957268435;0.015530808140574406
20.530592;1.0553710675941679;1.964171243307404e-07;1.7651858621695002e-07;-0.016389575350469664;-0.015528872270511807;1.0548815218719023;10.001054560076424;-0.83373601693901;-0.01642203796148715;-0.016421980346641548;-4.280455965816492e-08;0.015527454810247613;0.015530744277257768
