time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.540592;1.0553729014797104;1.9632641331076257e-07;1.7634220775030913e-07;-0.01638957511697965;-0.015528871795034233;1.0548792783297771;10.001049077295079;-0.833736016911666;-0.016422037984693747;-0.016421980066737243;-4.208539673373897e-08;0.015527462840121777;0.015530680595998386
20.550592;1.0553746948446483;1.9624999563539479e-07;1.7617189459749898e-07;-0.01638957487331063;-0.015528871315404405;1.0548770569444363;10.001043151513414;-0.83373601688445;-0.01642203800027293;-0.016421979799346786;-4.1364364588016184e-08;0.01552746997095257;0.015530617152484908
20.560592;1.0553764538999268;1.9618803616404612e-07;1.7600867732990567e-07;-0.016389574621006806;-0.01552887082940172;1.0548748592158992;10.001036748364607;-0.8337360168576955;-0.01642203800797438;-0.01642197954454525;-4.0641630767076096e-08;0.0155274761531792;0.015530554006206444
20.570592;1.0553781846687142;1.9614029901168567e-07;1.7585364221163436e-07;-0.016389574361869094;-0.015528870334906708;1.054872687829202;10.0010298463242;-0.8337360168318257;-0.016422038007636083;-0.016421979302557198;-3.991719122939245e-08;0.01552748136642554;0.015530491210525786
20.580592;1.0553798919079471;1.9610623695621198e-07;1.757080354046513e-07;-0.016389574097872724;-0.01552886983012624;1.054870546557786;10.001022448485676;-0.8337360168072568;-0.016422037999008574;-0.016421979073765983;-3.919081922223966e-08;0.015527485609558448;0.015530428805409988
20.590592;1.0553805793805144;1.9609397078789579e-07;1.75581575000094e-07;-0.016389558302058717;-0.015528869313526397;1.0548684394023837;10.00101457388996;-0.833736016784581;-0.016422037981726582;-0.01642197885883769;-3.8462083454204974e-08;0.015527488896099437;0.015530366814826816
20.600592;1.0553822506339139;1.960849903808456e-07;1.754577887290395e-07;-0.01638955803392449;-0.01552886878363144;1.05486637019646;10.001006244590874;-0.8337360167647992;-0.016422037955370367;-0.01642197865871748;-3.7730461452582124e-08;0.015527491260657134;0.015530305254175114
20.610592;1.0553839086250405;1.9608791214976752e-07;1.7534566551589194e-07;-0.016389557766122345;-0.015528868238881296;1.054864342497107;10.000997487908942;-0.8337360167492097;-0.016422037919505496;-0.016421978474311146;-3.6995381050049364e-08;0.0155274927530418;0.01553024413891474
20.620592;1.0553855549216835;1.9610318949895669e-07;1.7524544108923e-07;-0.016389557500082762;-0.015528867677732079;1.0548623596463313;10.000988339840186;-0.8337360167391216;-0.0164220378736453;-0.016421978306184085;-3.625605687815966e-08;0.015527493413974684;0.015530183476360742
20.630592;1.0553871899646354;1.9681737704009007e-07;1.7580694160131277e-07;-0.016390729930356573;-0.015529978209804536;1.0548604247733615;10.000978836395628;-0.8337360167357464;-0.016422037817193657;-0.016421978154627356;-3.5511229408616605e-08;0.015528493257383005;0.015531123252924401
20.640592;1.0553888136145544;1.9686050928646291e-07;1.7573134896478277e-07;-0.016390729671157164;-0.015529977612221201;1.0548585406452717;10.000969007321839;-0.8337360167402001;-0.016422037749571784;-0.016421978019983227;-3.4759201555784786e-08;0.015528492269702893;0.015531063440682906
20.650592;1.0553904253569748;1.969193488361231e-07;1.7566828531584007e-07;-0.01639072941642335;-0.01552997699492656;1.0548567099393833;10.000958880323557;-0.8337360167534171;-0.016422037670433865;-0.016421977902733483;-3.399824661686146e-08;0.015528490420208702;0.015531004016002685
20.660592;1.0553920245209116;1.9699528384927567e-07;1.7561748830593186e-07;-0.01639072916656936;-0.015529976356965059;1.0548549353943604;10.000948485134732;-0.8337360167761254;-0.016422037579618624;-0.0164219778031207;-3.3226901082385444e-08;0.015528487678115733;0.015530944970555965
20.670592;1.0553936111173976;2.1261985182169499e-07;1.902928844581523e-07;-0.01639072893058385;-0.015529975697429385;1.0548532189509106;10.000937854793435;-0.8337360168090001;-0.01642203747692465;-0.016421977720850047;-3.244388427893756e-08;0.015528484027544276;0.015530886307653202
20.680592;1.0553951840366056;2.1273480657332004e-07;1.9026467479352243e-07;-0.016390728690264627;-0.015529975016250424;1.054851560952008;10.000927030443192;-0.833736016852733;-0.01642203736203037;-0.01642197765528067;-3.1647933508104e-08;0.015528479477381662;0.015530828033238105
20.690592;1.0553967448932255;2.1287219231694928e-07;1.9024612493467192e-07;-0.016390728453594024;-0.01552997431289462;1.0548499607072293;10.000916065588463;-0.8337360169078996;-0.016422037234520577;-0.016421977605769692;-3.083788375069741e-08;0.01552847406883697;0.015530770157102082
20.700592;1.055398295052494;2.130339356384014e-07;1.9023599862114787e-07;-0.016390728219658843;-0.015529973587050072;1.0548484180052218;10.000905019249453;-0.8337360169749142;-0.01642203709401474;-0.016421977571829924;-3.001291643281858e-08;0.015528467872668825;0.015530712698944434
20.710592;1.0553998354448972;2.132212861479927e-07;1.9023327285066033e-07;-0.016390727988064326;-0.015529972838579226;1.054846934292524;10.000893942185117;-0.8337360170541804;-0.01642203694043725;-0.01642197755307757;-2.9172641873840098e-08;0.015528460975403368;0.015530655684357094
20.720592;1.055401366635964;2.1343465059992043e-07;1.9023722124533356e-07;-0.016390727758929975;-0.015529972067650426;1.0548455126951226;10.000882872151125;-0.8337360171462044;-0.01642203677410536;-0.01642197754906822;-2.8316949631194587e-08;0.015528453471309947;0.01553059913197342
20.730592;1.0554028892925271;2.1367358209999412e-07;1.902474273354588e-07;-0.016390727532520917;-0.015529971274667142;1.0548441570767977;10.000871838971863;-0.8337360172515448;-0.016422036595454437;-0.016421977559218662;-2.7445939265158076e-08;0.01552844546374353;0.015530543045127253
20.740592;1.055404404382533;2.1393666804566705e-07;1.9026364964088558e-07;-0.01639072730913847;-0.015529970460151752;1.0548428706898363;10.000860866997627;-0.8337360173706017;-0.016422036404816053;-0.016421977582919245;-2.6560018486716034e-08;0.01552843706349482;0.015530487419249825
20.750592;1.0554059133202907;2.1422160975627533e-07;1.9028568399185592e-07;-0.016390727089275522;-0.015529969624848438;1.054841655122602;10.000849972050169;-0.8337360175033501;-0.016422036202529234;-0.016421977619688315;-2.56599050096554e-08;0.015528428379879148;0.015530432252128992
20.760592;1.0554074180139719;2.1452568821560809e-07;1.9031348770775922e-07;-0.01639072687355309;-0.015529968769862929;1.0548405100035707;10.000839156997563;-0.8337360176492841;-0.01642203598885434;-0.01642197766912137;-2.4746465174533228e-08;0.015528419511025281;0.015530377538151664
20.770592;1.0554089204039414;2.1553304908753873e-07;1.909979364064606e-07;-0.01639189935571051;-0.015531079007491738;1.0548384331355969;10.000828412859647;-0.8337360178076345;-0.016422035763486095;-0.016421977730719444;-2.3820474258677648e-08;0.015529410541522867;0.015531323257426692
20.780592;1.0554104221125544;2.1586845138633232e-07;1.910382518565387e-07;-0.016391899149050274;-0.015531078117429088;1.0548374211733997;10.000817726018708;-0.8337360179776847;-0.016422035525505262;-0.016421977803855976;-2.2882498524973586e-08;0.015529401547426288;0.015531269377919283
20.790592;1.0554119247967646;2.1621741612483117e-07;1.9108543524570704e-07;-0.016391898946510226;-0.015531077212419364;1.0548364708712494;10.00080707919293;-0.8337360181589809;-0.016422035273941676;-0.016421977887776763;-2.193312185165441e-08;0.015529392605386227;0.015531215869856415
20.800592;1.0554134304189493;2.1657959252826152e-07;1.911399897790167e-07;-0.016391898747572787;-0.015531076294686339;1.0548355799255786;10.000796449911594;-0.8337360183512328;-0.01642203500809304;-0.01642197798155127;-2.0973167025530078e-08;0.015529383800738554;0.015531162718035264
20.810592;1.05541494066411;2.1695532491741486e-07;1.9120286003867139e-07;-0.01639189855182108;-0.015531075366662924;1.0548347472405317;10.00078581630148;-0.8337360185540869;-0.016422034727376772;-0.01642197808394752;-2.0003612631712706e-08;0.015529375227069486;0.015531109920970898
20.820592;1.0554164561718418;2.173453863054107e-07;1.9127531945764975e-07;-0.016391898358902764;-0.015531074430645738;1.0548339730191634;10.000775161132566;-0.8337360187671371;-0.016422034431170213;-0.016421978193193746;-1.9025539212010616e-08;0.015529366979062284;0.015531057484705619
20.830592;1.0554179766759393;2.1775063539370248e-07;1.913584619349463e-07;-0.01639189816832441;-0.01553107348866327;1.054833258301858;10.00076447073414;-0.8337360189900509;-0.01642203411888444;-0.016421978307079903;-1.8040166849316993e-08;0.015529359141150136;0.015531005424252347
20.840592;1.0554195019010413;2.181717442281378e-07;1.91452911518791e-07;-0.01639189797935114;-0.01553107254275908;1.0548326040498996;10.000753735178606;-0.8337360192226015;-0.016422033790226075;-0.016421978423571532;-1.7048775282047718e-08;0.015529351777870744;0.015530953772191176
20.850592;1.055421032335915;2.1860911097463152e-07;1.915588969243628e-07;-0.01639189779096092;-0.015531071595258183;1.0548320105418725;10.000742951119072;-0.833736019464612;-0.01642203344542921;-0.016421978541305057;-1.6052623200972272e-08;0.015529344936003626;0.015530902584046836
20.860592;1.0554225694978767;2.1906289999682785e-07;1.9167631514695578e-07;-0.01639189760181625;-0.015531070648541197;1.054831477063314;10.000732122725408;-0.8337360197157676;-0.016422033085249834;-0.01642197865952095;-1.5052914767385395e-08;0.015529338651991659;0.015530851932784508
20.870592;1.055424115616811;2.1953311598292277e-07;1.9180453869570605e-07;-0.016391897410388184;-0.015531069704621996;1.0548310013831872;10.000721259926712;-0.8337360199753435;-0.016422032710789864;-0.016421978777683147;-1.4050676145081825e-08;0.015529332954601337;0.01553080189800762
20.880592;1.0554256727935498;2.2001957245853212e-07;1.9194220850989525e-07;-0.016391897215201116;-0.015531068765017012;1.0548305790687795;10.000710378071037;-0.8337360202421761;-0.016422032323330876;-0.016421978895188975;-1.3046615296724165e-08;0.015529327867228312;0.01553075256107336
20.890592;1.0554272424826268;2.2052175516954204e-07;1.920873192695897e-07;-0.016391897015131628;-0.015531067830913707;1.054830203275088;10.000699493430432;-0.8337360205151482;-0.016422031924170414;-0.0164219790113455;-1.2041146637700446e-08;0.015529323412943304;0.01553070400310154
20.900592;1.0554288259364917;2.2103888860765094e-07;1.9223755774666363e-07;-0.016391896809679087;-0.015531066903288324;1.0548298653999983;10.000688613029883;-0.8337360207936484;-0.016422031514419136;-0.01642197912558661;-1.1034529740094157e-08;0.015530319612701897;0.01553165629932683
20.910592;1.0554304246244017;2.2157011294213635e-07;1.9239071652205838e-07;-0.01639189659886273;-0.015531065982867008;1.0548295563006858;10.000677731302208;-0.8337360210773453;-0.016422031094970136;-0.016421979237598805;-1.0026950220190974e-08;0.015530316472701476;0.015531609518615227
20.920592;1.055431040217554;2.2280992876719043e-07;1.9320414934179275e-07;-0.016393053543864715;-0.015532176181177706;1.0548292675538884;10.000666835369783;-0.8337360213657454;-0.016422030666740996;-0.01642197934706628;-9.018601073212396e-09;0.0155303139773801;0.015531563731587093
20.930592;1.0554326748522893;2.2336573062647075e-07;1.9335772558014744e-07;-0.016393053322403397;-0.015532175277158822;1.0548289923003564;10.000655907068085;-0.833736021658187;-0.016422030230811364;-0.0164219794532826;-8.009873702526082e-09;0.01553031209960234;0.01553151901918153
20.940592;1.055434331323013;2.2393116846682405e-07;1.9350889540648786e-07;-0.01639305309564812;-0.015532174382669876;1.054828725615201;10.000644920748625;-0.833736021954098;-0.0164220297883952;-0.016421979555017556;-7.0016168330801784e-09;0.015530310814941436;0.015531475474498105
20.950592;1.0554360125628162;2.2450421541928702e-07;1.9365579320395202e-07;-0.016393052863960738;-0.01553217349853776;1.0548284646170165;10.000633846366457;-0.8337360222531529;-0.0164220293409259;-0.016421979650614475;-5.995387861658796e-09;0.015530310107508697;0.015531433188695647
20.960592;1.0554377203876357;2.2508293282044585e-07;1.9379674869738566e-07;-0.01639305262798808;-0.01553217262540211;1.0548282082005294;10.000622656764108;-0.8337360225552627;-0.016422028889947708;-0.016421979738001583;-4.993441266672977e-09;0.01553030997101342;0.015531392231440884
20.970592;1.0554394543337875;2.2566545500786744e-07;1.9393043268463042e-07;-0.016393052388464044;-0.015532171763835062;1.0548279565905252;10.000611330121702;-0.8337360228604307;-0.016422028436669213;-0.016421979814702548;-3.998313948838836e-09;0.015530310407112835;0.015531352650800058
20.980592;1.0554412117207708;2.262500132240407e-07;1.9405556593616557e-07;-0.016393052145876733;-0.01553217091439859;1.0548277113052298;10.000599846510656;-0.8337360231685542;-0.01642202798168994;-0.016421979878339186;-3.0123267632114374e-09;0.015530311415531212;0.015531314487969525
20.990592;1.0554429886795451;2.2683513296479986e-07;1.9417047537577767e-07;-0.01639305190031325;-0.015532170077642765;1.0548274752977451;10.00058818631455;-0.8337360234793338;-0.016422027525049735;-0.016421979927307567;-2.0372766806829004e-09;0.015530312984393455;0.015531277788963845
21.000592;1.0554447813584928;2.2741966413916236e-07;1.942730983459816e-07;-0.016393051651517727;-0.015532169254106073;1.0548272524672675;10.000576335478295;-0.833736023792323;-0.016422027066278995;-0.016421979960823375;-1.074367309761218e-09;0.015530315095688628;0.015531242606047758
21.010592;1.0554465866539635;2.280024761022844e-07;1.943614609685394e-07;-0.016393051398933673;-0.01553216844428269;1.0548270466194016;10.000564294375838;-0.8337360241070115;-0.016422026604285093;-0.016421979978549234;-1.244206976043959e-10;0.01553031773852787;0.015531208986715776
21.020592;1.0554484022428416;2.2858225293233807e-07;1.9443389905787579e-07;-0.01639305114178017;-0.015532167648600314;1.0548268609009939;10.000552081593623;-0.833736024422972;-0.016422026137328495;-0.016421979980314513;8.1177363505599e-10;0.015530320916092492;0.015531176964339389
21.030592;1.0554502265770305;2.2915764707590515e-07;1.9448876103368157e-07;-0.01639305087931449;-0.015532166867488147;1.0548266982759575;10.000539726346135;-0.8337360247401006;-0.016422025663439106;-0.01642197996600801;1.7332644113000544e-09;0.01553132464289836;0.015532146567270708
21.040592;1.0554520586686051;2.2972747608527322e-07;1.9452423657237792e-07;-0.016393050611189137;-0.015532166101552145;1.0548265624454995;10.000527258982036;-0.833736025058765;-0.016422025181054692;-0.016421979935698893;2.6388984030418806e-09;0.015531328935285055;0.015532117832612982
21.050592;1.0554538973136682;2.3029071468775904e-07;1.9453864701698408e-07;-0.01639305033754669;-0.015532165351836987;1.0548264584312799;10.00051471108893;-0.8337360253797054;-0.01642202468929359;-0.01642197988971549;3.5272322526944994e-09;0.015531333809124265;0.015532090799446079
21.060592;1.055455740548719;2.3084633489606024e-07;1.9453085797180108e-07;-0.016393050058743794;-0.015532164620099953;1.0548263926215966;10.000502116897756;-0.8337360257037539;-0.01642202418782394;-0.016421979828485214;4.396432589959157e-09;0.015531339290259688;0.015532065487514188
21.070592;1.0554575859380801;2.3207981645962328e-07;1.9515108057139728e-07;-0.016394222467378053;-0.015533275019822346;1.0548263723700182;10.000489508511164;-0.8337360260314672;-0.016422023676734676;-0.016421979752445942;5.2443494846708215e-09;0.01553134541784751;0.015532041886460075
21.080592;1.0554594315051127;2.3261649654429003e-07;1.9509842248574813e-07;-0.01639422217954145;-0.015533274332170622;1.0548254054445614;10.000476911427167;-0.8337360263628241;-0.016422023156387196;-0.01642197966216798;6.068761082133355e-09;0.015531352234560708;0.015532019965135788
21.090592;1.055461276110076;2.3314180456842117e-07;1.9502453822601598e-07;-0.016394221888336943;-0.015533273670878795;1.0548254993284942;10.000464340877626;-0.8337360266971966;-0.01642202262718941;-0.016421979558476154;6.867594719800951e-09;0.015531359780861759;0.015531999684398043
21.100592;1.055463118483772;2.3365485786797723e-07;1.9493116569245743e-07;-0.016394221595018788;-0.015533273038298693;1.0548256600433037;10.000451800076892;-0.8337360270335166;-0.016422022089644064;-0.01642197944238012;7.639067516682769e-09;0.015531368096254857;0.01553198099029866
21.110592;1.0554649563284757;2.341551222623852e-07;1.948204716199726e-07;-0.016394221301150223;-0.015533272436466987;1.0548258913271582;10.0004392884456;-0.8337360273703958;-0.0164220215445945;-0.016421979314906257;8.381819406604103e-09;0.015531377215534962;0.01553196379516651
21.120592;1.0554667867551017;2.3464209726230752e-07;1.9469469569098475e-07;-0.01639422100846881;-0.01553327186708065;1.0548261953196953;10.000426812700482;-0.8337360277062477;-0.016422020993230646;-0.01642197917700242;9.094959475643038e-09;0.015531387155283684;0.01553194797025798
21.130592;1.055468607408065;2.3511503837018077e-07;1.9455591921385836e-07;-0.016394220718667665;-0.015533271331453331;1.0548265737294327;10.00041438607932;-0.8337360280397038;-0.016422020436856873;-0.016421979029480775;9.778001115362324e-09;0.01553139790448484;0.015531933355757064
21.140592;1.0554704173363556;2.355730544977328e-07;1.9440601216964221e-07;-0.016394220433103863;-0.015533270830726167;1.0548270279814658;10.000402017961816;-0.8337360283701605;-0.01642201987670638;-0.016421978872977902;1.0430720068420492e-08;0.015531409433340583;0.015531919784626008
21.150592;1.0554722172115525;2.360154509091051e-07;1.9424665738267128e-07;-0.01639422015267834;-0.015533270365761855;1.054827558753667;10.000389707139782;-0.8337360286978922;-0.01642201931392348;-0.016421978707908583;1.1052884973496726e-08;0.015531421707818417;0.015531907108595673
21.160592;1.0554740088417376;2.3644186516422741e-07;1.9407928294100338e-07;-0.016394219878092354;-0.015533269936623219;1.0548281657559637;10.000377445934417;-0.8337360290237945;-0.016422018749615016;-0.016421978534372085;1.1644015295857375e-08;0.015532434688533851;0.015532895208162978
21.170592;1.0554757945131772;2.3685204326037457e-07;1.9390501416936036e-07;-0.016394219610172147;-0.015533269542362926;1.054828848054056;10.000365229910573;-0.8337360293491821;-0.016422018184848206;-0.016421978352174408;1.2203327473086883e-08;0.015532448315714696;0.015532883993527079
21.180592;1.0554775767331643;2.372455668949312e-07;1.9372494696532789e-07;-0.016394219350040463;-0.015533269181371816;1.0548296046424102;10.000353061390554;-0.8337360296756076;-0.01642201762055337;-0.016421978161069783;1.2729707303483942e-08;0.015532462500764486;0.015532873415404574
21.190592;1.0554793583389264;2.3762177897427275e-07;1.9354056110319505e-07;-0.016394219099199275;-0.015533268851854904;1.0548304343609116;10.000340941900983;-0.8337360300046658;-0.016422017057361214;-0.01642197796096975;1.322164896159964e-08;0.015532477133682832;0.015532863474994288
21.200592;1.0554811425461774;2.3797980933855162e-07;1.933538258292787e-07;-0.016394218859364103;-0.015533268552022998;1.0548313353468821;10.000328863070818;-0.8337360303379384;-0.01642201649544317;-0.016421977751932507;1.36773816983237e-08;0.015532492099030702;0.015532854210755974
21.210592;1.055482932467609;2.390052942650587e-07;1.9381759406238713e-07;-0.01639539132429205;-0.015534379390960591;1.0548323051763266;10.000316806765435;-0.8337360306769294;-0.01642201593445849;-0.016421977534142932;1.4095187707722196e-08;0.015532507292161076;0.015532845667947387
21.220592;1.0554847305910828;2.393238802558315e-07;1.9363287230097265e-07;-0.016395391110661288;-0.015534379144915235;1.0548333418143718;10.000304750597765;-0.8337360310229284;-0.01642201537366845;-0.016421977308003405;1.4473630576280782e-08;0.015532522631001033;0.01553283788233159
21.230592;1.0554865391747152;2.396213693687859e-07;1.9345228557406547e-07;-0.016395390911432935;-0.015534378922897442;1.0548344446445355;10.0002926729052;-0.8337360313769857;-0.01642201481208094;-0.016421977074183178;1.4811635481048958e-08;0.015532538060086984;0.01553283088695528
21.240592;1.0554883604760945;2.398969716329882e-07;1.9327762694236326e-07;-0.01639539072704489;-0.015534378723140988;1.0548356146752755;10.000280555498042;-0.8337360317399046;-0.016422014248453513;-0.016421976833578635;1.5108557997304435e-08;0.015532553548207763;0.015532824712704478
21.250592;1.0554891952686505;2.401587856827967e-07;1.9311909902618516e-07;-0.016395375023365074;-0.01553437854414299;1.054836853456426;10.000268381123048;-0.833736032112125;-0.016422013681160096;-0.01642197658721769;1.53641969577129e-08;0.01553256908608318;0.015532819372460326
21.260592;1.055491041174601;2.403883844447513e-07;1.9296087800811247e-07;-0.016395374869793946;-0.01553437838463014;1.054838161513929;10.000256130593979;-0.8337360324937009;-0.016422013108189193;-0.016421976336069878;1.557862215709027e-08;0.015532584679662042;0.01553281485318868
21.270592;1.0554928927852711;2.405942921174964e-07;1.9281285523557458e-07;-0.016395374732765772;-0.01553437824342048;1.0548395376795145;10.00024378569053;-0.8337360328844078;-0.016422012527468017;-0.016421976080793137;1.5751868428296924e-08;0.015532600337260762;0.015532811126387836
21.280592;1.0554947427235202;2.407764122705262e-07;1.9267614637876825e-07;-0.016395374613376968;-0.015534378119397483;1.054840979731432;10.000231334356256;-0.833736033283731;-0.016422011937208342;-0.016421975821689267;1.588379788574186e-08;0.015532616067488405;0.015532808162164496
21.290592;1.0554965826823322;2.4093482570182964e-07;1.9255185582852125e-07;-0.01639537451263364;-0.015534378011656216;1.0548424851586042;10.000218773292378;-0.8337360336907372;-0.01642201133600859;-0.01642197555902729;1.5974250995122594e-08;0.015533631885394025;0.015533805928841191
21.300592;1.0554984045035145;2.4106973711089035e-07;1.924412793619228e-07;-0.016395374431060136;-0.015534377919598675;1.0548440509144967;10.000206107518931;-0.8337360341039666;-0.016422010722845066;-0.01642197529335007;1.6023215845004905e-08;0.015533647805124645;0.01553380437776513
21.310592;1.0555002004476175;2.411815278319006e-07;1.9234568232707325e-07;-0.016395374368364884;-0.015534377842841162;1.054845672970785;10.000193350035657;-0.8337360345214452;-0.016422010097105418;-0.016421975025496707;1.6030899196313025e-08;0.015533663824871233;0.015533803435651167
21.320592;1.0555019625188995;2.412708452460629e-07;1.922657996407083e-07;-0.016395374323435047;-0.0155343777810635;1.054847346827059;10.000180524300175;-0.8337360349409498;-0.01642200945870357;-0.01642197475658646;1.599776707295971e-08;0.01553367992454897;0.015533803013772406
21.330592;1.0555036827251945;2.4133851890629094e-07;1.9220173041186976e-07;-0.01639537429476642;-0.015534377733906495;1.054849068342936;10.000167670767013;-0.8337360353602733;-0.016422008808209817;-0.016421974487960303;1.592457273609016e-08;0.015533696074990203;0.015533803020194947
21.340592;1.0555053545787583;2.4138531817672763e-07;1.9215332023750646e-07;-0.01639537428106737;-0.015534377700910991;1.054850833988509;10.000154852878786;-0.8337360357772035;-0.016422008146797576;-0.01642197422090801;1.581239884010055e-08;0.015533712244426566;0.015533803366835974
21.350592;1.0555069736743268;2.414118626760306e-07;1.9212053086212683e-07;-0.01639537428148396;-0.015534377681567983;1.0548526407206333;10.00014215033121;-0.8337360361894081;-0.016422007475874134;-0.016421973956388308;1.5662648191276212e-08;0.015533728396271216;0.015533803966511816
21.360592;1.0555085370037085;2.4210540901034133e-07;1.9275410432198516e-07;-0.01639654698646663;-0.01553548878643469;1.054854485703087;10.000129641765827;-0.8337360365944299;-0.016422006796764563;-0.01642197369491685;1.5476994373380406e-08;0.015533744487829161;0.015533804722296018
21.370592;1.0555100426490112;2.42093246283054e-07;1.9275304212462634e-07;-0.01639654701319081;-0.015535488793580856;1.0548563662357158;10.000117395966342;-0.833736036989805;-0.01642200611082348;-0.016421973436548543;1.5257409242876778e-08;0.015533760476701616;0.015533805526552327
21.380592;1.0555114897125348;2.4206259883054316e-07;1.9276827982637355e-07;-0.01639654705235261;-0.015535488813960725;1.054858280050468;10.000105475193019;-0.8337360373732174;-0.016422005419600913;-0.016421973180953713;1.500613979924905e-08;0.01553377632151568;0.015533806270094904
21.390592;1.0555128775581308;2.420139094082785e-07;1.9280026111523997e-07;-0.016396547103567926;-0.015535488847337712;1.054859225131475;10.000093939013073;-0.833736037742529;-0.01642200472480278;-0.01642197292761857;1.472552651783237e-08;0.015533791974864724;0.015533806846220867
21.400592;1.0555142050401602;2.4194763516764584e-07;1.9284939708044287e-07;-0.016396547165948776;-0.015535488892912295;1.054861199269155;10.000082844158147;-0.8337360380956423;-0.016422004028316856;-0.01642197267608442;1.4417832958304433e-08;0.01553380738940622;0.015533807151702397
21.410592;1.0555154703540361;2.418643430973636e-07;1.9291600683585595e-07;-0.016396547237850927;-0.015535488949387687;1.0548632002578084;10.000072242730246;-0.8337360384303324;-0.016422003332333436;-0.01642197242607006;1.4085128715347893e-08;0.015533822537289415;0.015533807094126967
21.420592;1.0555166712554844;2.417646699801342e-07;1.9300048351042295e-07;-0.01639654731726012;-0.015535489015173407;1.0548652257639304;10.000062180929595;-0.83373603874417;-0.016422002639388072;-0.01642197217735954;1.372921146384489e-08;0.01553483741475937;0.01553480660402869
21.430592;1.055517805363635;2.4164926423367307e-07;1.9310345395662954e-07;-0.01639654740231318;-0.015535489088480783;1.0548672720031698;10.000052698216919;-0.8337360390344304;-0.016422001952314563;-0.016421971929625655;1.3351717962386518e-08;0.015534852027123899;0.01553480564173501
21.440592;1.0555188699385571;2.415187251405134e-07;1.932257347275707e-07;-0.016396547491359725;-0.015535489167303683;1.0548693327241276;10.000043830726646;-0.8337360392980934;-0.016422001274107298;-0.016421971682504595;1.2954294755772985e-08;0.01553486638345567;0.015534804188357808
21.450592;1.055519861465196;2.413735946919625e-07;1.933681472018282e-07;-0.01639654758269805;-0.015535489249398838;1.0548714000727422;10.000035620724246;-0.8337360395321093;-0.01642200060760414;-0.016421971435844115;1.2538542933144664e-08;0.015534880507857165;0.015534802227886607
21.460592;1.0555207765185344;2.412144209796766e-07;1.9353135881731389e-07;-0.016396547674458015;-0.015535489332469099;1.0548734669304496;10.0000281186571;-0.8337360397335567;-0.016421999955171032;-0.016421971189805148;1.2105796629826587e-08;0.015534894445516003;0.015534799743463864
21.470592;1.0555216131107725;2.410418088459037e-07;1.9371587788346324e-07;-0.016396547764780636;-0.01553548941438867;1.0548755290479535;10.000021374545447;-0.8337360398995415;-0.016421999318818742;-0.016421970944787697;1.1656999192904414e-08;0.015534908258489305;0.015534796728470697
21.480592;1.0555223703045062;2.4085638370873577e-07;1.9392214778787832e-07;-0.0163965478520293;-0.015535489493100251;1.0548775853083756;10.000015438107672;-0.8337360400272792;-0.016421998700555666;-0.01642197070130693;1.1192798586554939e-08;0.015534922016836952;0.015534793188230039
21.490592;1.0555230467436048;2.4065869151470317e-07;1.9415043722303423e-07;-0.016396547934829912;-0.015535489566491145;1.0548796357928427;10.000010368711326;-0.8337360401144606;-0.016421998102261394;-0.016421970459889204;1.071373603701942e-08;0.015534935782002423;0.015534789130400593
21.500592;1.0555236401888226;2.4113595534539615e-07;1.9505104535778176e-07;-0.016397720703296214;-0.01553660074353766;1.0548816800278067;10.000006232793783;-0.8337360401594937;-0.016421997525165922;-0.016421970221127857;1.0220458962952151e-08;0.015534949586027467;0.015534784560776732
21.510592;1.0555241478584063;2.409156761795666e-07;1.9532156360635858e-07;-0.016397720774740086;-0.015536600800702453;1.054883717677565;10.00000308712292;-0.8337360401614066;-0.01642199696966924;-0.01642196998583262;9.713865176314094e-09;0.015534963423862813;0.015534779487271567
21.520592;1.0555245666442434;2.406856354815086e-07;1.9561070330720437e-07;-0.01639772084021163;-0.015536600847201343;1.0548857500634183;10.000000968562812;-0.8337360401196161;-0.016421996435632056;-0.016421969754955145;9.19504612527894e-09;0.015534977262368396;0.015534773929466951
21.530592;1.0555248935459225;2.404468508337592e-07;1.9591638693503225e-07;-0.01639772089992627;-0.015536600881354586;1.0548877802919008;9.99999989700021;-0.8337360400338221;-0.01642199592270514;-0.016421969529312307;8.665271142411203e-09;0.01553499104839613;0.015534767927797465
21.540592;1.055525126460337;2.4019996852639565e-07;1.9623677916331892e-07;-0.016397720954429044;-0.01553660090187947;1.0548898121566403;9.999999881272045;-0.8337360399040603;-0.016421995430425655;-0.01642196930940625;8.126064257842474e-09;0.015535004712242327;0.015534761540238756
21.550592;1.0555252649221307;2.399455051713941e-07;1.9657039530423568e-07;-0.016397721004483504;-0.015536600907999954;1.0548918486354497;10.000000922292882;-0.8337360397308493;-0.01642199495820128;-0.016421969095413543;7.579164380115408e-09;0.015535018175133718;0.01553475483080328
21.560592;1.055525310126505;2.396842699758608e-07;1.9691606419057448e-07;-0.016397721050892256;-0.015536600899182395;1.0548938910516952;10.000003017813324;-0.8337360395153492;-0.016421994505374272;-0.016421968887226218;7.026467670330133e-09;0.015536031359286863;0.01553574787107554
21.570592;1.0555252638026271;2.394174883749379e-07;1.9727293333779644e-07;-0.01639772109447891;-0.015536600874865766;1.0548959396751687;10.000006170978287;-0.8337360392594019;-0.01642199407123596;-0.016421968684491934;6.469918994099858e-09;0.01553604419389622;0.015535740750283245
21.580592;1.0555241274702523;2.391556602215554e-07;1.976490324672558e-07;-0.01639770559936244;-0.015536600834409903;1.0548979948883814;10.000010392070244;-0.8337360389653649;-0.01642199365491422;-0.01642196848673474;5.911220590556207e-09;0.015536056610281054;0.015535733566788798
21.590592;1.055523903345161;2.3888291351276326e-07;1.9802652441947057e-07;-0.016397705639458332;-0.015536600777161654;1.0549000575620626;10.000015690626931;-0.8337360386358286;-0.016421993255394604;-0.016421968293519884;5.351669444362201e-09;0.015536068534297013;0.015535726412112982
21.600592;1.0555235947489734;2.386100450802371e-07;1.9841308400710846e-07;-0.01639770567836447;-0.015536600702456943;1.0549021286899096;10.000022072142317;-0.8337360382734722;-0.01642199287173967;-0.01642196810442889;4.792445559198057e-09;0.01553607989454202;0.015535719371400341
21.610592;1.0555232042294986;2.383386713252603e-07;1.9880731171827749e-07;-0.016397705716071388;-0.015536600609637408;1.0549042093362027;10.000029541154214;-0.8337360378811262;-0.016421992503277603;-0.016421967918867384;4.2350203982758945e-09;0.015536090640832403;0.015535712528208961
21.620592;1.0555227316970683;2.380699719659739e-07;1.992075577213818e-07;-0.016397705752489177;-0.015536600498189909;1.0549063010726805;10.000038100078045;-0.8337360374617776;-0.01642199214968862;-0.016421967735958134;3.6811593960722606e-09;0.015536100749627356;0.015535705963114306
21.630592;1.0555221748089414;2.3780466601424454e-07;1.996122354132917e-07;-0.016397705787671663;-0.015536600367813602;1.054908405899881;10.000047745060936;-0.8337360370183662;-0.01642199181094226;-0.016421967554583115;3.1326445969319146e-09;0.015536110216128772;0.015535699752044918
21.640592;1.0555215302672127;2.3754309580529257e-07;2.000200815398644e-07;-0.016397705822016495;-0.015536600218331371;1.0549105251414992;10.00005846629236;-0.833736036553577;-0.016421991486971238;-0.01642196737358626;2.591146937703399e-09;0.015536119050741634;0.015535693965863724
21.650592;1.0555207946536727;2.3797198792754185e-07;2.0108089534028147e-07;-0.01639887854637975;-0.015537711160573226;1.0549126583394175;10.00007025303438;-0.833736036069871;-0.016421991177403235;-0.016421967192005546;2.0582221339974472e-09;0.015536127273537113;0.015535688672397638
21.660592;1.0555199653961032;2.3771786396623072e-07;2.014931071345154e-07;-0.01639887858197772;-0.015537710972891035;1.0549148033906657;10.000083099612706;-0.8337360355696519;-0.016421990881696238;-0.016421967008983088;1.5352193657386208e-09;0.015536134901061854;0.015535683944286238
21.670592;1.0555190418356373;2.3746704736929507e-07;2.019074617042587e-07;-0.01639887862020925;-0.015537710767013362;1.0549169573426567;10.000097006706392;-0.8337360350553557;-0.016421990599386746;-0.016421966823507078;1.0232120953417629e-09;0.015536141946195122;0.015535679865607553
21.680592;1.0555180252995806;2.3721896159218934e-07;2.0232455596920962e-07;-0.016398878662689076;-0.015537710544372784;1.0549191167261431;10.000111974565078;-0.833736034529382;-0.016421990330167693;-0.016421966634514278;5.231305923444606e-10;0.015536148431140222;0.015535676526697632
21.690592;1.0555169184956403;2.369728482631663e-07;2.0274517816282222e-07;-0.01639887871145658;-0.015537710306691547;1.0549212774560917;10.000127996772129;-0.8337360339939243;-0.016421990073860634;-0.01642196644129756;3.5943992696033354e-11;0.015537154389680336;0.015536674014274393
21.700592;1.0555157255612349;2.367278358558573e-07;2.0316993445333678e-07;-0.016398878768912807;-0.015537710055822551;1.054922434718113;10.000145060754285;-0.8337360334507686;-0.016421989830366218;-0.01642196624373038;-4.3741090210712755e-10;0.01553715984952617;0.015536672411169765
21.710592;1.0555144522236626;2.3648296748252097e-07;2.0359902433937953e-07;-0.016398878837253387;-0.015537709793778269;1.0549245833995875;10.000163146455703;-0.8337360329010131;-0.016421989599695097;-0.016421966042136797;-8.963368717577621e-10;0.015537164816543906;0.015536671798717691
21.720592;1.0555131051493136;2.3623714446032457e-07;2.040322806400179e-07;-0.016398878917953098;-0.015537709522616266;1.0549267190687694;10.00018222353859;-0.8337360323450012;-0.01642198938207475;-0.01642196583703604;-1.3408205581104555e-09;0.01553716928179724;0.015536672244353306
21.730592;1.055511691381723;2.3598892115890292e-07;2.0446932509602976e-07;-0.016398879011865677;-0.015537709244228004;1.0549288386497144;10.000202255037713;-0.833736031782838;-0.016421989177922015;-0.01642196562900195;-1.7714002839090909e-09;0.015537173229619436;0.015536673783726859
21.740592;1.0555102183090814;2.3573631304182242e-07;2.0490965724397638e-07;-0.01639887911965304;-0.01553770896025703;1.0549309401787523;10.000223204704906;-0.8337360312149731;-0.016421988987631093;-0.01642196541868948;-2.188843024825589e-09;0.01553717663386134;0.015536676418965074
21.750592;1.0555086935684723;2.3547678657629118e-07;2.053528605841814e-07;-0.016398879241990197;-0.015537708672148404;1.0549330221344717;10.000245045214626;-0.8337360306423172;-0.01642198881138211;-0.01642196520699924;-2.5937652113700954e-09;0.015537179465666483;0.015536680131547161
21.760592;1.0555071249451569;2.3520740379566853e-07;2.0579890350918866e-07;-0.016398879379544384;-0.015537708381181287;1.0549350834965106;10.000267761282611;-0.8337360300661038;-0.016421988649023164;-0.01642196499523727;-2.9865072138891977e-09;0.015537181709653203;0.01553668490098175
21.770592;1.0555055204441328;2.3492499835348094e-07;2.0624818543890682e-07;-0.016398879532972206;-0.015537708088502678;1.0549371241896228;10.000291341615908;-0.8337360294878141;-0.016421988500039418;-0.016421964785054734;-3.367248768158946e-09;0.015537183364122638;0.015536690725242778
21.780592;1.0555038880008771;2.346262883900499e-07;2.0670142189319498e-07;-0.01639887970280506;-0.015537707795246514;1.0549391447345535;10.000315769615353;-0.8337360289091649;-0.016421988363727734;-0.016421964578260645;-3.736206968358179e-09;0.015537184432089308;0.015536697627817335
21.790592;1.0555022348297987;2.3430812759103724e-07;2.0715959547709504e-07;-0.01639887988915754;-0.015537707502645161;1.0549411454354376;10.00034102252233;-0.8337360283319536;-0.016421988239372267;-0.01642196437676901;-4.093880877953957e-09;0.01553718492524427;0.015536705640892547
21.800592;1.055500567318711;2.346546383392945e-07;2.082744378226656e-07;-0.016400052781601993;-0.01553881832283927;1.054943126078578;10.000367078007509;-0.8337360277577857;-0.016421988126211113;-0.016421964182567726;-4.441233221464715e-09;0.015537184872093981;0.015536714781888956
21.810592;1.0554988915586663;2.342907195375151e-07;2.0874572428374888e-07;-0.016400052999439755;-0.015538818034935478;1.0549450862997778;10.000393923145618;-0.8337360271878864;-0.016421988023410748;-0.016421963997453097;-4.779604566848798e-09;0.015537184307582962;0.015536725043688178
21.820592;1.0554972138506604;2.3390174263602753e-07;2.092247491102408e-07;-0.016400053232095462;-0.015538817750647112;1.0549470258716103;10.000421554613744;-0.8337360266230299;-0.016421987930133494;-0.016421963822748027;-5.110318740029869e-09;0.01553818325352248;0.015537736396555962
21.830592;1.0554955407675326;2.334865443777482e-07;2.0971196097080022e-07;-0.01640005347912698;-0.01553881747115312;1.05494894427199;10.000449964201547;-0.8337360260635712;-0.0164219878455924;-0.016421963659302666;-5.434320223015157e-09;0.015538181712880867;0.015537748791538625
21.840592;1.0554938788107828;2.3304399549796915e-07;2.1020773445605025e-07;-0.016400053739911522;-0.015538817198262993;1.0549508401467889;10.000479124591523;-0.8337360255095605;-0.01642198776920236;-0.016421963507552;-5.7521551641608554e-09;0.015538179675185247;0.01553776216486135
21.850592;1.0554922345903655;2.3257315755937425e-07;2.1071234858355385e-07;-0.016400054013523402;-0.015538816934118594;1.054952711766924;10.000508993690213;-0.8337360249608622;-0.01642198770081577;-0.01642196336749979;-6.064170241326396e-09;0.015538177118656876;0.015537776447210327
21.860592;1.055490615541935;2.320735249316313e-07;2.112258691460713e-07;-0.016400054298812746;-0.015538816680867424;1.0549545580737723;10.000539530295182;-0.8337360244171577;-0.016421987640722068;-0.016421963238744366;-6.370707433370176e-09;0.015538174009702335;0.015537791572321737
21.870592;1.0554890296756028;2.3154516302231094e-07;2.1174825658182293e-07;-0.016400054594357467;-0.015538816440569023;1.0549563789942515;10.000570701637347;-0.8337360238778649;-0.016421987589268813;-0.016421963120496524;-6.672185715274535e-09;0.015538170303257574;0.015537807474627649
21.880592;1.0554874840599044;2.3098871056368442e-07;2.122796948585811e-07;-0.016400054898394002;-0.015538816215109951;1.0549581750826118;10.000602482748693;-0.8337360233422251;-0.016421987546443525;-0.016421963011778912;-6.969153986506803e-09;0.015538165941238514;0.01553782407962064
21.890592;1.0554859831137382;2.304051495304839e-07;2.1282081137762412e-07;-0.016400055209041687;-0.01553881600602594;1.054959946961549;10.00063485408152;-0.8337360228095682;-0.016421987511815613;-0.01642196291188035;-7.2624367571623065e-09;0.015538160852738287;0.015537841301392411
21.900592;1.0554845276711227;2.2979548228972654e-07;2.1337252296257113e-07;-0.01640005552467098;-0.01553881581441793;1.0549616947593892;10.00066779097942;-0.8337360222794876;-0.016421987484782415;-0.01642196282054847;-7.553170444638982e-09;0.015538154961313421;0.015537859047787298
21.910592;1.055482115257058;2.2916957881530776e-07;2.139442757976882e-07;-0.01640004030510609;-0.015538815640991554;1.054963417990962;10.000701248912096;-0.83373602175186;-0.016421987464754786;-0.01642196273770396;-7.842509022926729e-09;0.015538148192903764;0.015537877229026706
21.920592;1.0554807412309002;2.2851083637579965e-07;2.1451929800148264e-07;-0.01640004062698384;-0.015538815486192424;1.0549651154459732;10.000735165542942;-0.8337360212268596;-0.016421987451167224;-0.01642196266311156;-8.131239179222105e-09;0.015538140473952118;0.01553789577336584
21.930592;1.055479400126223;2.2782964671597986e-07;2.1510627276662872e-07;-0.016400040950221566;-0.015538815350546065;1.0549667850311126;10.00076948055731;-0.8337360207048911;-0.01642198744353499;-0.01642196259626979;-8.419802828099058e-09;0.015538131727296855;0.01553791463558196
21.940592;1.0554780869530487;2.2712772593894982e-07;2.157049326047474e-07;-0.016400041273468537;-0.015538815234984306;1.0549684243005633;10.000804147516018;-0.8337360201863732;-0.016421987441502913;-0.01642196253640412;-8.70873255445749e-09;0.015538121880690025;0.01553793378503001
21.950592;1.0554767982446398;2.2709351611173879e-07;2.169652989381151e-07;-0.01640121428411647;-0.015539926251873965;1.0549700311796155;10.000839124709263;-0.8337360196716125;-0.016421987444690346;-0.01642196248255317;-8.998880008461732e-09;0.015538110879591784;0.01553795319207814
21.960592;1.0554755320991023;2.2635551200613503e-07;2.1758517777537947e-07;-0.01640121460293412;-0.015539926181426597;1.0549716043692865;10.000874354848742;-0.8337360191608015;-0.016421987452572954;-0.01642196243382805;-9.291056293970869e-09;0.015539098685346897;0.015538972830744896
21.970592;1.0554742871704268;2.2560225516470157e-07;2.1821387506563594e-07;-0.016401214917586844;-0.015539926137231097;1.0549731435869316;10.000909751222347;-0.8337360186540481;-0.01642198746457885;-0.01642196238974365;-9.58549144155509e-09;0.015539085261609902;0.01553899268811994
21.980592;1.0554730617357548;2.2483563734208876e-07;2.1884980140288569e-07;-0.016401215227016236;-0.015539926122340758;1.0549746495756125;10.000945204166513;-0.8337360181516025;-0.01642198748023801;-0.016421962350366838;-9.881750927673291e-09;0.015539070571554193;0.015539012763291825
21.990592;1.0554718538736076;2.2405758547370816e-07;2.1949118653699404e-07;-0.0164012155301677;-0.015539926139863828;1.0549761240424858;10.000980599337744;-0.8337360176540901;-0.016421987499331082;-0.016421962316280684;-1.0179066107532913e-08;0.015539054589678204;0.015539033055215474
22.000592;1.055470662391583;2.2327004161060107e-07;2.2013657024465425e-07;-0.01640121582606667;-0.015539926192673907;1.0549775693340537;10.001015826010997;-0.8337360171623673;-0.01642198752201578;-0.016421962288530594;-1.0476502642730654e-08;0.015539037307755004;0.015539053555249031
22.010592;1.0554694871451678;2.2247490404085175e-07;2.207853954251707e-07;-0.016401216114137845;-0.015539926283320014;1.0549789874329354;10.001050770219623;-0.8337360166772478;-0.01642198754882128;-0.016421962268478692;-1.0772745193126347e-08;0.015539018737465911;0.015539074250086911
22.020592;1.055468328646993;2.2167398156471447e-07;2.214381270300498e-07;-0.01640121639440558;-0.015539926414101846;1.0549793789300426;10.001085307629374;-0.8337360161994355;-0.01642198758053484;-0.016421962257598757;-1.1065899605188933e-08;0.01553899892198131;0.01553909512228112
22.030592;1.0554671876945831;2.2086898950942325e-07;2.220957994955898e-07;-0.016401216667337397;-0.015539926587066943;1.0549807427955413;10.001119307659566;-0.8337360157296274;-0.016421987618045305;-0.016421962257388782;-1.135377432115061e-08;0.015538977937021449;0.015539116146352144
22.040592;1.0554660649114966;2.2006158647535053e-07;2.2275948945152348e-07;-0.016401216933471532;-0.01553992680385975;1.0549820768398452;10.001152639198178;-0.8337360152686303;-0.016421987662172923;-0.01642196226931571;-1.1634411191105723e-08;0.015538955875428476;0.015539137289384317
22.050592;1.0554649602017567;2.1925335205766083e-07;2.2343017277709108e-07;-0.016401217193143365;-0.015539927065502245;1.0549833782376838;10.001185171592635;-0.8337360148173403;-0.016421987713501653;-0.016421962294571216;-1.1906350591224213e-08;0.015538932836361763;0.015539158509955934
22.060592;1.055463872871569;2.184456645406403e-07;2.24108772151652e-07;-0.016401217446443704;-0.015539927372285062;1.0549846438756425;10.001216780617465;-0.8337360143766896;-0.016421987772214906;-0.01642196233373432;-1.2168561833381991e-08;0.015538908919946113;0.015539179757301052
22.070592;1.0554628027527164;2.17639566781694e-07;2.2479605183110205e-07;-0.016401217693168706;-0.01553992772383701;1.054985870877393;10.00124735553902;-0.8337360139477626;-0.016421987838049334;-0.016421962386703796;-1.2420136682477823e-08;0.015538884227341364;0.015539200983969399
22.080592;1.0554617510311148;2.1683574421033956e-07;2.2549256666066805e-07;-0.01640121793268741;-0.015539928119285675;1.054987057139506;10.001276799149572;-0.8337360135320221;-0.016421987910440118;-0.01642196245289734;-1.2660053092838812e-08;0.015538858871142707;0.015539222156961957
22.090592;1.0554607194880807;2.1603464892268247e-07;2.26198893300898e-07;-0.016401218163985327;-0.01553992855754801;1.0549882016173588;10.001305028410828;-0.8337360131313744;-0.016421987988726624;-0.016421962531466126;-1.2887421045543378e-08;0.015538832975913568;0.015539243248298605
22.100592;1.0554597092997275;2.1523661154330554e-07;2.2691581514686136e-07;-0.016401218385931622;-0.015539929037562345;1.0549893049651704;10.001331979005853;-0.8337360127478648;-0.016421988072215784;-0.016421962621493414;-1.310192834283144e-08;0.015539806659689272;0.015540264222537977
22.110592;1.0554587214357225;2.151285578890115e-07;2.2829482635117695e-07;-0.01640239128646112;-0.015541040669066534;1.0549903699873284;10.00135760711684;-0.8337360123832563;-0.016421988160087796;-0.01642196272220686;-1.3303862817266802e-08;0.015539780021069021;0.015540285039829724
22.120592;1.0554577583657387;2.1433756726630765e-07;2.2903545968959907e-07;-0.016402391487129478;-0.015541041228665897;1.0549914004273893;10.001381883878814;-0.833736012038961;-0.016421988251329872;-0.01642196283316882;-1.3493707332695279e-08;0.015539753150330387;0.015540305661812404
22.130592;1.0554568244983389;2.1355123738273045e-07;2.2978873065020522e-07;-0.016402391676368595;-0.015541041825239325;1.0549923990826833;10.001404785001574;-0.8337360117162613;-0.01642198834485705;-0.016421962954293313;-1.3671799745823024e-08;0.01553972615157809;0.015540326051921984
22.140592;1.055455924648796;2.1277111105240225e-07;2.3055458443403749e-07;-0.016402391853830002;-0.015541042456120579;1.0549933670267735;10.001426282101045;-0.8337360114164003;-0.01642198843977995;-0.01642196308561257;-1.383822037449328e-08;0.01553969915284266;0.015540346181848297
22.150592;1.0554550629677601;2.1199903221140158e-07;2.3133250989971672e-07;-0.016402392019174754;-0.015541043118131407;1.0549943035510978;10.00144634104631;-0.8337360111405042;-0.016421988535514846;-0.01642196322706023;-1.399270079438396e-08;0.015539672298651153;0.015540366042494914
22.160592;1.0554542433244858;2.1123676474065272e-07;2.3212164347310323e-07;-0.016402392171945668;-0.01554104380804013;1.0549952061623291;10.001464929319985;-0.8337360108896059;-0.016421988631690705;-0.01642196337844733;-1.4134672112001888e-08;0.015539645731674443;0.015540385646852317
22.170592;1.0554534696115032;2.10485852618495e-07;2.3292100383860564e-07;-0.016402392311499158;-0.01554104452273969;1.054996070794966;10.00148202739949;-0.8337360106647578;-0.016421988728166144;-0.016421963539484087;-1.426352473989223e-08;0.015539619574282562;0.01554040502725103
22.180592;1.0554527455100804;2.0974760937352964e-07;2.3372966848164475e-07;-0.016402392437069632;-0.015541045259045393;1.0549968925542053;10.00149763559424;-0.8337360104670478;-0.01642198882506873;-0.0164219637098254;-1.4378708465025542e-08;0.015539593922836355;0.01554042422761685
22.190592;1.0554520743752802;2.0902311603280842e-07;2.3454671798462447e-07;-0.016402392547905955;-0.015541046013627756;1.0549976669606043;10.001511771997652;-0.8337360102975265;-0.016421988922598017;-0.016421963889289213;-1.447963275947685e-08;0.015539568851118988;0.01554044328335143
22.200592;1.0554514587220358;2.0831334378184608e-07;2.3537122364503559e-07;-0.016402392643377766;-0.01554104678319197;1.0549983909383245;10.001524463876477;-0.8337360101570768;-0.016421989020778682;-0.016421964078163324;-1.4565653465807024e-08;0.015539544410984941;0.015540462201385078
22.210592;1.0554508991115592;2.0761914774663017e-07;2.362024566491953e-07;-0.016402392723080902;-0.015541047564770673;1.0549990628989074;10.001535740216092;-0.8337360100462281;-0.01642198911934175;-0.016421964277283128;-1.4636217414743005e-08;0.01553952063925567;0.01554048095766526
22.220592;1.0554503941823172;2.0694093963807004e-07;2.3704002003849426e-07;-0.016402392786981062;-0.015541048355998798;1.0549996820158989;10.001545627857872;-0.8337360099650375;-0.01642198921770408;-0.016421964487782225;-1.4691132496149446e-08;0.015539497573595087;0.015540499509477865
