time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.230592;1.0554499421113066;2.0627856653848564e-07;2.3788369252161703e-07;-0.016402392835472453;-0.015541049155130389;1.0550002473594988;10.001554146393701;-0.8337360099131061;-0.016421989315115782;-0.016421964710769208;-1.4730769751153998e-08;0.015539475252758535;0.015540517815436528
22.240592;1.055449541229412;2.056316798317061e-07;2.387331465764088e-07;-0.01640239286928389;-0.015541049960808928;1.0550007574983946;10.001561305230158;-0.833736009889665;-0.016421989410931558;-0.016421964947175655;-1.4755944474235386e-08;0.015540453699365055;0.015541535852174554
22.250592;1.0554491893682583;2.0500014115029168e-07;2.395877882485207e-07;-0.01640239288932124;-0.015541050771812576;1.0550012105956248;10.001567112667866;-0.8337360098936041;-0.016421989504842274;-0.016421965197754983;-1.4767662299000766e-08;0.015540432912464257;0.015541553616608432
22.260592;1.0554478835885255;2.0507960516264748e-07;2.41106103992486e-07;-0.016403550043123067;-0.01554216269771298;1.0550016045053383;10.001571592428865;-0.8337360099234616;-0.016421989596923686;-0.01642196546306461;-1.4767034485977368e-08;0.015540412877718728;0.01554157112305539
22.270592;1.0554476204411438;2.0447898736739032e-07;2.419689314265631e-07;-0.016403550037966518;-0.015542163515020578;1.0550019367563206;10.00157478916064;-0.8337360099775843;-0.01642198968743547;-0.016421965743397306;-1.4755267689575198e-08;0.015540393582282298;0.015541588406477149
22.280592;1.055447395876575;2.0389350370094415e-07;2.4283473934570993e-07;-0.01640355002091624;-0.015542164332781891;1.0550022050404158;10.001576757192852;-0.833736010054444;-0.016421989776690734;-0.01642196603878254;-1.4733622723474205e-08;0.015540375021554243;0.015541605519547247
22.290592;1.0554472048843073;2.0332249468478608e-07;2.4370241847339483e-07;-0.016403549992529794;-0.01554216514906871;1.0550024077501006;10.001577545272873;-0.8337360101528969;-0.01642198986530852;-0.016421966349006445;-1.4703374902796489e-08;0.01554035719067513;0.01554162251515438
22.300592;1.055447041847568;2.027651992122348e-07;2.445704520064104e-07;-0.016403549953791577;-0.015542165962043563;1.055002543923856;10.001577191835644;-0.8337360102722621;-0.016421989954482016;-0.016421966673491144;-1.466565889843816e-08;0.015540340074693241;0.015541639434509664
22.310592;1.055446902054899;2.0222078870791082e-07;2.4543705390014187e-07;-0.01640354990610488;-0.01554216677003413;1.0550026134740076;10.001575732061347;-0.8337360104122107;-0.01642199004585179;-0.016421967011241104;-1.4621246044722699e-08;0.015540323654044558;0.015541656308957723
22.320592;1.055446783058097;2.016883212957787e-07;2.463005025701494e-07;-0.016403549851207372;-0.015542167571503238;1.0550026177909424;10.001573202628515;-0.8337360105726567;-0.016421990141309174;-0.016421967361148794;-1.4570626476137663e-08;0.015540307910939261;0.015541673155864043
22.330592;1.055446684420804;2.011667704159121e-07;2.471595292168544e-07;-0.0164035497910596;-0.0155421683650918;1.0550025598433657;10.001569642832319;-0.8337360107537909;-0.016421990242974537;-0.016421967722392277;-1.4514427529342089e-08;0.015540292827398966;0.015541689964987303
22.340592;1.0554466064582766;2.0065501210952531e-07;2.480134174915261e-07;-0.016403549727693294;-0.015542169149722748;1.0550024439619086;10.001565099753037;-0.8337360109560784;-0.016421990352999436;-0.01642196809452747;-1.4453670114426037e-08;0.015540278388637533;0.015541706692317461
22.350592;1.0554465495445324;2.001517433874879e-07;2.4886182360489975e-07;-0.016403549663161984;-0.015542169924602727;1.05500127601513;10.001559629056949;-0.8337360111800672;-0.016421990473181085;-0.016421968477411068;-1.4389631322856693e-08;0.015540264590411431;0.015541723269455453
22.360592;1.0554465141009937;1.9965553492417978e-07;2.4970454651486436e-07;-0.01640354959943129;-0.015542170689166584;1.0550010636411622;10.00155329070348;-0.8337360114261931;-0.016421990604825926;-0.016421968871114863;-1.432362452262656e-08;0.01554025144529984;0.015541739624683262
22.370592;1.0554465002424747;1.9916511290948258e-07;2.505413716458261e-07;-0.016403549537946174;-0.015542171443013543;1.0550008157871409;10.001546146506918;-0.8337360116947805;-0.016421990748968454;-0.016421969275682603;-1.4256971042524855e-08;0.015540238988493922;0.015541755703395695
22.380592;1.0554465076298076;1.9867963922277614e-07;2.513720181417061e-07;-0.016403549479448755;-0.015542172185871886;1.0550005420193667;10.001538254093106;-0.8337360119861144;-0.01642199090673747;-0.016421969690851777;-1.4191185578298661e-08;0.01554122727307703;0.015542771470386322
22.390592;1.0554465362495953;1.9819889735303797e-07;2.521960982460247e-07;-0.01640354942451345;-0.015542172917526431;1.0550002518775896;10.001529660925934;-0.8337360123004797;-0.016421991079616272;-0.016421970116052852;-1.4128165915842485e-08;0.015541216358775414;0.015542786895377343
22.400592;1.0554465866557219;1.977233136146052e-07;2.530130575392485e-07;-0.016403549374109892;-0.015542173637686394;1.0549999537463373;10.001520410760486;-0.8337360126382052;-0.016421991269311584;-0.016421970550629734;-1.4070009302262217e-08;0.015541206308428231;0.01554280193799855
22.410592;1.0554466594549812;1.9725368277521687e-07;2.538222331804384e-07;-0.01640354932957387;-0.015542174346044761;1.054999653747118;10.001510558596639;-0.8337360129995756;-0.016421991477255073;-0.016421970994011582;-1.4018531798877654e-08;0.015541197187383567;0.015542816542558536
22.420592;1.055446755295292;1.9747761194731927e-07;2.5527362278731706e-07;-0.016404721980053955;-0.015543286153441332;1.0549993554348294;10.001500179604802;-0.8337360133845111;-0.016421991704175163;-0.01642197144571559;-1.3975138717036464e-08;0.015541189056756763;0.015542830645862088
22.430592;1.055446874856411;1.9702288116943155e-07;2.5606558600138317e-07;-0.016404721951233492;-0.015543286838285517;1.0549990601763832;10.001489364503922;-0.8337360137922635;-0.01642199195008156;-0.016421971905234128;-1.3941301645310928e-08;0.015541181967876908;0.015542844188017423
22.440592;1.0554470184254756;1.9657738936182691e-07;2.568485575698447e-07;-0.01640472193197933;-0.01554328751192578;1.0549987679909965;10.001478203038818;-0.8337360142213728;-0.016421992214582754;-0.016421972371916786;-1.3919032619067254e-08;0.015541175964947172;0.015542857117131579
22.450592;1.0554471857088334;1.9614229230183472e-07;2.576224437269278e-07;-0.016404721923172622;-0.015543288174678316;1.0549984785804964;10.001466766377753;-0.8337360146697658;-0.016421992497173885;-0.016421972844950058;-1.3910747398189742e-08;0.01554117108164695;0.015542869389560171
22.460592;1.055447375651921;1.957185972938257e-07;2.583869950603627e-07;-0.016404721925441495;-0.015543288826605764;1.054998191459036;10.001455105025116;-0.8337360151348758;-0.01642199279726172;-0.016421973323565184;-1.3918728505730719e-08;0.015541167328118291;0.015542880967299607
22.470592;1.055447585885201;1.9530723179245547e-07;2.591417209849584e-07;-0.01640472193922352;-0.015543289467731333;1.0549979049399247;10.001443260494483;-0.8337360156138819;-0.01642199311410674;-0.016421973807366947;-1.394472734875774e-08;0.01554116469200439;0.015542891815492496
22.480592;1.0554478125660187;1.949090276543086e-07;2.598858884820204e-07;-0.016404721964848382;-0.015543290098314967;1.0549976156508956;10.001431271847698;-0.8337360161039589;-0.016421993446949845;-0.016421974296366323;-1.3989887740377788e-08;0.015541163156133343;0.015542901901124813
22.490592;1.0554480509461328;1.9452463204263402e-07;2.606185913685386e-07;-0.016404722002522777;-0.015543290718795132;1.0549973191715543;10.00141917259964;-0.8337360166022749;-0.016421993795232414;-0.016421974790637974;-1.4054851814859476e-08;0.01554116270681701;0.015542911195374822
22.500592;1.0554482957570697;1.9415450546985464e-07;2.613388585727967e-07;-0.01640472205236429;-0.015543291329660917;1.0549970107947046;10.00140698732601;-0.8337360171058378;-0.016421994158648538;-0.016421975290003738;-1.4139871847593986e-08;0.01554116331926255;0.015542919680237412
22.510592;1.0554485413347219;1.9379886634493274e-07;2.620456204642894e-07;-0.016404722114569593;-0.015543291931617893;1.0549966859923536;10.00139473113615;-0.8337360176116345;-0.016421994537033156;-0.016421975794046993;-1.4245018537990586e-08;0.015541164937284467;0.015542927348254588
22.520592;1.0554487823158645;1.9345752095022257e-07;2.627376572028944e-07;-0.016404722189402744;-0.015543292525695142;1.0549963404780132;10.00138240997904;-0.8337360181170627;-0.016421994930302282;-0.01642197630233795;-1.437051277497193e-08;0.015541167476889361;0.015542934197486731
22.530592;1.0554490147566888;1.9312986694627183e-07;2.63413658057916e-07;-0.016404722276916334;-0.015543293112960646;1.0549959699668774;10.001370025271044;-0.8337360186200975;-0.016421995338489984;-0.016421976814418045;-1.4516825869367494e-08;0.015542170850775302;0.015543940237820615
22.540592;1.0554492363189127;1.9281514130496334e-07;2.6407219939535267e-07;-0.016404722376900462;-0.015543293694209176;1.0549955703328606;10.00135757921732;-0.8337360191190754;-0.01642199576171141;-0.016421977329369418;-1.4684456573257755e-08;0.015542174981439618;0.015543945499903044
22.550592;1.0554494449300653;1.9251268531067498e-07;2.647116813801757e-07;-0.016404722489327814;-0.015543294269949368;1.0549951380745122;10.00134507253339;-0.8337360196124333;-0.016421996199967093;-0.01642197784552798;-1.4873655752862791e-08;0.015542179794386587;0.015543950023318145
22.560592;1.055449637541049;1.9222209707757696e-07;2.6533045387051155e-07;-0.016404722614657804;-0.01554329484061817;1.0549946702839574;10.001332506283083;-0.8337360200985112;-0.01642199665300092;-0.016421978360831674;-1.508427995174924e-08;0.015542185210438354;0.015543953834771302
22.570592;1.0554498101088516;1.9194322433841648e-07;2.659270513663033e-07;-0.016404722753391845;-0.015543295406875424;1.054994164517003;10.001319891400298;-0.8337360205754948;-0.016421997120397186;-0.016421978873451093;-1.531585141395195e-08;0.015542191150222493;0.015543956948434749
22.580592;1.055449957664814;1.9236263860449893e-07;2.6715083179656143e-07;-0.016405895593227037;-0.015544407080690902;1.054993619065687;10.001307244926219;-0.8337360210416052;-0.016421997601685355;-0.016421979382160716;-1.5567671761674812e-08;0.01554219754730698;0.015543959382179576
22.590592;1.0554500741176032;1.9210676151558593e-07;2.6769927425361295e-07;-0.01640589575791843;-0.015544407641596756;1.0549930330166963;10.001294574588357;-0.8337360214953071;-0.016421998096298115;-0.016421979886319632;-1.583876613331602e-08;0.01554220435588411;0.015543961164883336
22.600592;1.0554501528981315;1.9186181595752283e-07;2.6822154557173797e-07;-0.01640589593430692;-0.015544408201957802;1.0549924061269054;10.001281877003597;-0.8337360219353337;-0.016421998603529175;-0.016421980385676122;-1.6127837010730863e-08;0.015542211546315346;0.015543962336998106
22.610592;1.055450188192302;1.9162717753661486e-07;2.6871627392320394e-07;-0.016405896121539525;-0.015544408762895492;1.0549917389272199;10.001269150384436;-0.8337360223606107;-0.016421999122521083;-0.01642198088037703;-1.643335856204427e-08;0.015542219104102244;0.015543962947497285
22.620592;1.0554501753894037;1.9140204152910254e-07;2.6918217623459407e-07;-0.016405896319031606;-0.015544409324990084;1.0549910326330256;10.001256403115725;-0.833736022770201;-0.016421999652320995;-0.016421981371168827;-1.675354753506427e-08;0.015542227040705892;0.015543963046575768
22.630592;1.0554491106573174;1.911943613485664e-07;2.696265456199492e-07;-0.0164058809819094;-0.015544409888430597;1.0549902886298193;10.00124365367614;-0.8337360231632913;-0.016422000192013182;-0.016421981859474268;-1.708632317900919e-08;0.01554223539687252;0.015543962685237854
22.640592;1.0554489906750824;1.9098529318920965e-07;2.7003084193970785e-07;-0.016405881198484625;-0.015544410453143791;1.05498950820059;10.00123092455229;-0.8337360235392243;-0.016422000740698224;-0.016421982347232966;-1.7429568768379065e-08;0.015542244227544563;0.015543961921819368
22.650592;1.0554488129399715;1.907823492753734e-07;2.704025779793718e-07;-0.01640588142337476;-0.015544411018725116;1.0549886929606271;10.001218232787314;-0.8337360238975496;-0.016422001297332463;-0.016421982836517524;-1.7781347030475826e-08;0.01554225358074278;0.015543960821565133
22.660592;1.0554485761072856;1.90583807641027e-07;2.70740822096122e-07;-0.016405881655288695;-0.015544411584538138;1.0549878454559989;10.001205586567995;-0.8337360242379738;-0.01642200186073992;-0.016421983329164877;-1.8139759828033206e-08;0.015542263486032286;0.015543959449653384
22.670592;1.0554482801339535;1.903879390304825e-07;2.710446339937307e-07;-0.016405881892857778;-0.015544412150029045;1.0549869692800156;10.001192989518927;-0.833736024560261;-0.016422002429727044;-0.016421983826665522;-1.8502733669466292e-08;0.015542273959522328;0.015543957871294305
22.680592;1.055447926303711;1.9019329296199526e-07;2.713128809796071e-07;-0.016405882134912952;-0.015544412714807759;1.0549860685250627;10.0011804466589;-0.8337360248642218;-0.016422003003022018;-0.016421984330159158;-1.886786878354787e-08;0.015543285013255392;0.015544956155773436
22.690592;1.055447516836214;1.8999871367795604e-07;2.715444553306485e-07;-0.016405882380507213;-0.015544413278440842;1.05498514678562;10.00116796883077;-0.8337360251497465;-0.016422003579194475;-0.016421984840437793;-1.9232329306290147e-08;0.015543296653802252;0.015544954376154253
22.700592;1.0554470545055827;1.8980342889273952e-07;2.717385617399386e-07;-0.01640588262892276;-0.015544413840399033;1.0549832063503701;10.001155570838776;-0.8337360254168439;-0.016422004156820505;-0.016421985358050943;-1.9592854451145115e-08;0.015543308880173754;0.015544952606680693
22.710592;1.0554465426331023;1.8960721259090566e-07;2.718945746533759e-07;-0.01640588287983315;-0.015544414400230348;1.0549822483771063;10.001143266764727;-0.8337360256655526;-0.016422004734777472;-0.01642198588340306;-1.9945905192720706e-08;0.015543321694792046;0.015544950910244932
22.720592;1.05544598480395;1.894102368388081e-07;2.720117778843477e-07;-0.016405883133420965;-0.015544414957732977;1.0549812740286666;10.001131070515884;-0.8337360258957646;-0.016422005312345264;-0.01642198641666975;-2.0287988121545584e-08;0.015543335115444954;0.015544949320172115
22.730592;1.0554453843897609;1.8921269357450863e-07;2.7208924814238e-07;-0.016405883390253666;-0.01554441551304781;1.0549802851141183;10.00111899507929;-0.8337360261072576;-0.016422005889019514;-0.016421986957630478;-2.0615979348736726e-08;0.015543349168651117;0.015544947836573402
22.740592;1.0554447447665385;1.8901463212576305e-07;2.721258305405584e-07;-0.01640588365094666;-0.015544416066608545;1.054979283671268;10.00110704538434;-0.8337360262998168;-0.016422006464251775;-0.016421987505610882;-2.0927180673307152e-08;0.015543363866525045;0.015544946436649436
22.750592;1.0554440704222838;1.8950274520374292e-07;2.7277089547164583e-07;-0.016407056602576433;-0.015545527729838072;1.0549782720424195;10.001095217175106;-0.8337360264731931;-0.016422007037222568;-0.016421988059508064;-2.1219256263128474e-08;0.015543379191416724;0.015544945092721097
22.760592;1.0554433675025505;1.8930386809541216e-07;2.7272213282621703e-07;-0.01640705687206227;-0.015545528281192537;1.0549772537202702;10.001083507057352;-0.833736026627012;-0.016422007606697972;-0.016421988617778282;-2.14901797151769e-08;0.015543395102337123;0.01554494379552111
22.770592;1.055442642692024;1.891051174593909e-07;2.726294221057359e-07;-0.016407057146333302;-0.01554552883162939;1.054976233030673;10.001071918506955;-0.8337360267608026;-0.01642200817114952;-0.016421989178449056;-2.1738150663355676e-08;0.015543411548033419;0.015544942568475283
22.780592;1.0554419018360806;1.889072851744041e-07;2.7249256048111185e-07;-0.01640705742569925;-0.015545529381141393;1.0549752138614379;10.001060458093573;-0.8337360268740981;-0.01642200872901263;-0.016421989739229943;-2.1961534665015088e-08;0.015543428476239492;0.015544941463889203
22.790592;1.0554411493950886;1.8871138188916308e-07;2.723119212697283e-07;-0.01640705771046245;-0.015545529929832992;1.0549741998640567;10.00104913391124;-0.8337360269664242;-0.016422009278770047;-0.01642199029768575;-2.2158767267629164e-08;0.015543445840359405;0.015544940547548305
22.800592;1.0554403882207908;1.885183837419275e-07;2.720882672585569e-07;-0.01640705800090431;-0.015545530477857275;1.0549731955147548;10.001037958978841;-0.8337360270372607;-0.01642200981890624;-0.016421990851495174;-2.2328223657362247e-08;0.015543463595707963;0.015544939881682374
22.810592;1.055439619381992;1.883290983907368e-07;2.7182247967242976e-07;-0.0164070582973064;-0.015545531025436128;1.054972205605454;10.001026952243356;-0.8337360270860967;-0.01642201034798273;-0.0164219913986659;-2.2468230407331004e-08;0.01554348169324291;0.015544939514390635
22.820592;1.0554388420247671;1.8814436156812414e-07;2.715155300554301e-07;-0.01640705859987492;-0.015545531573086968;1.0549712336741428;10.001016137341576;-0.8337360271124321;-0.016422010864881938;-0.01642199193740078;-2.2577216960756114e-08;0.015543500086224989;0.015544939479652964
22.830592;1.055438053680637;1.8796530163872143e-07;2.7116862759851476e-07;-0.01640705890857588;-0.015545532121745908;1.0549702810558466;10.001005542425354;-0.8337360271156584;-0.016422011368979018;-0.016421992465734996;-2.265388153712489e-08;0.015544518740069522;0.01554593980577363
22.840592;1.0554372516760746;1.8779329238943475e-07;2.707832600921618e-07;-0.016407059223099332;-0.015545532672650542;1.0549693468138313;10.00099519918563;-0.8337360270949091;-0.016422011859990596;-0.01642199298145781;-2.2697233420745147e-08;0.015544537634664958;0.01554594052666466
22.850592;1.0554364347282876;1.8762976720954358e-07;2.7036118115114137e-07;-0.016407059542930886;-0.015545533227165224;1.054968428283672;10.000985141312752;-0.8337360270490609;-0.016422012337719224;-0.016421993482329776;-2.270643930613496e-08;0.015544556763026206;0.015545941683665847
22.860592;1.0554356029959981;1.8747618030807768e-07;2.699043903168671e-07;-0.016407059867336694;-0.015545533786761287;1.0549675217512153;10.000975404530585;-0.8337360269770209;-0.016422012802058572;-0.016421993966176156;-2.2680631787061583e-08;0.01554457613127837;0.01554594331063168
22.870592;1.0554347566528244;1.8733401524867056e-07;2.69415033915622e-07;-0.01640706019538009;-0.015545534353069174;1.054966622714864;10.000966026754655;-0.8337360268780099;-0.01642201325302121;-0.016421994430867472;-2.2618843208503194e-08;0.01554459575453574;0.015545945422051698
22.880592;1.0554338947227633;1.8720472869002325e-07;2.688952574541808e-07;-0.016407060526090953;-0.015545534927695765;1.0549657259626095;10.000957047186917;-0.8337360267516027;-0.016422013690538792;-0.016421994874417787;-2.25201666806434e-08;0.015544615643413983;0.015545948019180373
22.890592;1.0554330154323328;1.8708980381332195e-07;2.683470465673497e-07;-0.016407060858582657;-0.015545535511941438;1.0549648261694298;10.0009485038643;-0.8337360265978186;-0.016422014114322227;-0.016421995295176753;-2.2384175414625202e-08;0.015544635797396187;0.0155459510965698
22.900592;1.0554321174863026;1.8699093701454405e-07;2.6777210045893385e-07;-0.016407061192084973;-0.015545536106735956;1.0549639190443714;10.0009404330259;-0.8337360264172902;-0.016422014523922418;-0.016421995691936767;-2.221125522646615e-08;0.015544656211518479;0.015545954636048348
22.910592;1.0554312008017115;1.8690996255860853e-07;2.671718297633909e-07;-0.016407061526055172;-0.01554553671275838;1.054963001827403;10.000932874163706;-0.8337360262111991;-0.01642201491888406;-0.016421996063814757;-2.2002552010398337e-08;0.015544676878148936;0.015545958598402387
22.920592;1.0554302660951886;1.8753507879455545e-07;2.6719805325083143e-07;-0.016408234546935834;-0.015546648441569885;1.054962072709375;10.000925869921767;-0.8337360259809031;-0.016422015298987326;-0.01642199640999931;-2.175974437617397e-08;0.015544697780255903;0.015545962923427716
22.930592;1.05542931385982;1.874938832881598e-07;2.6655064466033807e-07;-0.016408234881476358;-0.015546649072066196;1.0549611306678506;10.000919454906741;-0.8337360257274814;-0.016422015664503905;-0.016421996729527596;-2.148478674421968e-08;0.015544718887315137;0.015545967538002305
22.940592;1.0554283437798588;1.8747343690798263e-07;2.6588137998782213e-07;-0.01640823521662135;-0.015546649715929974;1.054960175660333;10.00091365022467;-0.8337360254515973;-0.01642201601622323;-0.016421997021208175;-2.1179615708291195e-08;0.015544740160758179;0.015545972369698171
22.950592;1.0554273549312445;1.8747365713123002e-07;2.6519163136065784e-07;-0.01640823555262835;-0.015546650373876121;1.054959207727409;10.000908470782061;-0.8337360251536341;-0.016422016355167178;-0.01642199728371176;-2.084598915885413e-08;0.015544761568484436;0.01554597735977904
22.960592;1.055426346122986;1.8749393453398693e-07;2.6448277933381666e-07;-0.0164082358896642;-0.0155466510464913;1.05495822583003;10.000903934796925;-0.8337360248336707;-0.016422016682327643;-0.016421997515619215;-2.0485489576787742e-08;0.015544783098498334;0.015545982461979779
22.970592;1.055425316174876;1.87533237253412e-07;2.637558100505099e-07;-0.016408236227917775;-0.015546651733903214;1.0549572279338528;10.000900066774733;-0.8337360244914372;-0.016422016998684664;-0.016421997715436076;-2.0099591758302762e-08;0.015544804760136973;0.015545987630044385
22.980592;1.0554242645973486;1.8759033233905979e-07;2.630111196922914e-07;-0.016408236567640445;-0.015546652435429081;1.0549562118333338;10.000896889952994;-0.8337360241266315;-0.016422017305297132;-0.016421997881739862;-1.9689703110917572e-08;0.015545826573392117;0.015546992815737804
22.990592;1.055423192367324;1.8766393223578845e-07;2.622487388255038e-07;-0.01640823690907985;-0.015546653149652631;1.054955175158457;10.000894418188778;-0.8337360237393223;-0.01642201760327243;-0.016421998013306828;-1.9257095707193964e-08;0.015545848559569812;0.015546997980615056
23.000592;1.0554221017372336;1.877528960934686e-07;2.6146878914163034e-07;-0.01640823725224634;-0.015546653874837873;1.0549541149600556;10.000892656490208;-0.8337360233300326;-0.01642201789368814;-0.016421998109153946;-1.8802936127662373e-08;0.015545870739011989;0.015547003103385177
23.010592;1.0554199950589602;1.8786539237519196e-07;2.6068046405432474e-07;-0.016408222049890963;-0.015546654609269048;1.0549530285377147;10.000891601501971;-0.833736022899582;-0.01642201817755912;-0.01642199816857742;-1.832856419010489e-08;0.015545893127847958;0.015547008176145832
23.020592;1.055418873978752;1.879834318093778e-07;2.598675642014038e-07;-0.016408222394084748;-0.01554665535139468;1.054951914336859;10.000891240781842;-0.8337360224489232;-0.01642201845577438;-0.016421998191125158;-1.7835665479871423e-08;0.01554591572925238;0.015547013192182588
23.030592;1.0554177396184021;1.8811610457760137e-07;2.590401440506194e-07;-0.01640822273650873;-0.015546656099810891;1.0549507714919626;10.000891557765097;-0.8337360219790398;-0.016422018728977143;-0.016421998176560405;-1.732610628187544e-08;0.015545938525058275;0.01554701813062594
23.040592;1.055416592622991;1.8826386856798485e-07;2.5820015291768973e-07;-0.016408223075496185;-0.015546656853194172;1.05494959942682;10.000892537525965;-0.8337360214908207;-0.01642201899760926;-0.01642199812494874;-1.6801698503871862e-08;0.015545961476215968;0.01554702295474819
23.050592;1.055415432380532;1.8842735007632833e-07;2.573502006395154e-07;-0.01640822340960125;-0.01554665761037866;1.0549483979179233;10.000894165628134;-0.8337360209849516;-0.016422019262077692;-0.01642199803674559;-1.62640645649049e-08;0.015545984530781612;0.01554702762516024
23.060592;1.0554142567973728;1.8860743636231015e-07;2.5649333211787687e-07;-0.016408223737689402;-0.015546658370545658;1.054946167122599;10.000896421179364;-0.8337360204620147;-0.01642201952277794;-0.016421997912729577;-1.5714582749838585e-08;0.015546007627522666;0.015547032109734932
23.070592;1.0554130636914214;1.8880528976360933e-07;2.5563271931017614e-07;-0.01640822405892781;-0.01554665913325383;1.0549449082014377;10.000899275413332;-0.8337360199227454;-0.01642201977992673;-0.016421997753940206;-1.5154406287160754e-08;0.01554603069559126;0.015547036383781116
23.080592;1.055411852519263;1.8902219332606194e-07;2.547715343884524e-07;-0.016408224372746742;-0.015546659898232198;1.0549436236700644;10.000902701217926;-0.833736019368086;-0.016422020033315027;-0.01642199756176688;-1.4584480277808603e-08;0.015546053662452767;0.01554704042900457
23.090592;1.0554106250325266;1.892594391573079e-07;2.5391292025803787e-07;-0.016408224678922532;-0.015546660665244657;1.0549423165323928;10.000906679421917;-0.8337360187988919;-0.016422020282304918;-0.016421997337927745;-1.400561151245624e-08;0.015546076463482666;0.015547044240303395
23.100592;1.05540938481306;1.9020475941700692e-07;2.5371050033972874e-07;-0.016409397663246728;-0.01554777254503901;1.054940989703451;10.000911197435476;-0.8337360182155744;-0.01642202052621572;-0.016421997084275573;-1.3418614331436675e-08;0.015546099040492353;0.015547047833265451
23.110592;1.0554081360729275;1.904853208953515e-07;2.5286570799177574e-07;-0.016409397955220888;-0.01554777331559851;1.0549396462626903;10.000916252282503;-0.8337360176180378;-0.016422020764661906;-0.016421996802725575;-1.2824359044113285e-08;0.015546121336730695;0.015547051239547244
23.120592;1.055406882294484;1.9078763533065056e-07;2.5203123139276905e-07;-0.01640939824110076;-0.0155477740876076;1.0549382895049857;10.000921849549883;-0.8337360170060363;-0.01642202099741127;-0.01642199649518504;-1.222378217264147e-08;0.015546143299042638;0.015547054493906374
23.130592;1.0554056253677127;1.9111100426952595e-07;2.5120853777146244e-07;-0.016409398521416027;-0.015547774860884808;1.0549369226198466;10.000927989444852;-0.8337360163796345;-0.016422021223976555;-0.016421996163428484;-1.1617954737877698e-08;0.015546164882650182;0.015547057625940185
23.140592;1.0554043656073517;1.9145437786783494e-07;2.503987015784149e-07;-0.01640939879661734;-0.015547775635355572;1.0549355482911502;10.000934659862185;-0.8337360157393322;-0.016422021443541265;-0.016421995809207765;-1.1008028864152238e-08;0.015546186048658348;0.015547060662311648
23.150592;1.0554031027857402;1.9181657219957617e-07;2.4960253831154e-07;-0.01640939906735848;-0.015547776410969867;1.054934168699972;10.000941844189857;-0.8337360150858176;-0.016422021655285446;-0.016421995434402877;-1.0395063987329825e-08;0.015547206757293286;0.015548063628283301
23.160592;1.0554018375648597;1.921963085558985e-07;2.4882055448147346e-07;-0.016409399334487772;-0.015547777187582637;1.0549327861961262;10.000949526418081;-0.8337360144196916;-0.016422021858515056;-0.016421995040962582;-9.779930070353686e-09;0.015547226972257001;0.015548066539843149
23.170592;1.0554005721728177;1.9259210862780658e-07;2.480531474520228e-07;-0.016409399598767332;-0.015547777964802247;1.0549314038939892;10.000957684268624;-0.833736013741514;-0.016422022052453567;-0.016421994630848976;-9.16319831800493e-09;0.01554724668030554;0.015548069401846042
23.180592;1.0553993099378327;1.93002231065887e-07;2.473009552828328e-07;-0.0164093998608108;-0.01554777874201364;1.0549300254238168;10.000966278630559;-0.8337360130519887;-0.016422022236164353;-0.016421994206092135;-8.54491582228797e-09;0.015547265904201678;0.015548072219560552
23.190592;1.0553980543557024;1.934246521203262e-07;2.465648040595218e-07;-0.016409400121265304;-0.015547779518647303;1.0549286541542169;10.000975255135643;-0.8337360123518025;-0.016422022408653363;-0.016421993768850774;-7.924488100359935e-09;0.015547284690638992;0.015548075008648075
23.200592;1.0553968087430758;1.9385710846079054e-07;2.458453860732565e-07;-0.016409400380688076;-0.01554778029437643;1.054927292983357;10.000984555415313;-0.8337360116413115;-0.016422022568907662;-0.016421993321360833;-7.300837662729618e-09;0.015547303089915476;0.015548077796389143
23.210592;1.0553955766258973;1.9429725247478293e-07;2.451430908874751e-07;-0.016409400639138802;-0.015547781069056469;1.054925944991231;10.000994117763629;-0.8337360109205981;-0.016422022715842928;-0.016421992865798943;-6.672747201543507e-09;0.015547321152028493;0.015548080615675591
23.220592;1.0553943620130295;1.9474280658974168e-07;2.444580040073552e-07;-0.0164094008959713;-0.01554778184249015;1.0549246139827884;10.001003870697032;-0.8337360101897761;-0.01642202284810384;-0.016421992404237827;-6.0392490605583496e-09;0.015547338934250157;0.0155480834949074
23.230592;1.0553931694664485;1.9519152035413516e-07;2.437899759911274e-07;-0.01640940114987841;-0.015547782614228244;1.0549233044307793;10.001013736013562;-0.8337360094491851;-0.01642202296381257;-0.016421991938672692;-5.399973768288176e-09;0.015547356499215799;0.015548086449721246
23.240592;1.0553920041809963;1.956410360440054e-07;2.4313869531265714e-07;-0.016409401399163547;-0.015547783383602716;1.0549220211807981;10.001023635773725;-0.8337360086993364;-0.016422023060563114;-0.01642199147103228;-4.755284522155417e-09;0.015547373900735472;0.015548089479687312
23.250592;1.0553908712873676;1.9608903236306073e-07;2.425037593610392e-07;-0.01640940164222506;-0.015547784149930181;1.0549207692182576;10.001033496490264;-0.833736007940604;-0.01642202313570137;-0.01642199100311367;-4.106133500995867e-09;0.01554739117559002;0.01554809257003279
23.260592;1.0553897745828678;1.965335213037047e-07;2.418848277503119e-07;-0.01640940187792132;-0.015547784912624214;1.0549195535976383;10.001043254006355;-0.8337360071730292;-0.016422023186726163;-0.01642199053644627;-3.4538937556189927e-09;0.015547408353674342;0.015548095693339556
23.270592;1.055388716368549;1.9697294619987742e-07;2.412816892987167e-07;-0.01640940210557859;-0.015547785671146376;1.0549183793792378;10.00105285431994;-0.8337360063966349;-0.016422023211619386;-0.016421990072242917;-2.800289720239238e-09;0.01554742547155671;0.015548098810383024
23.280592;1.0553876987088224;1.9809284214932514e-07;2.4134464643902695e-07;-0.016410575010436735;-0.015548897535921825;1.0549172514785572;10.00106224515439;-0.8337360056119746;-0.016422023208894253;-0.016421989611339633;-2.1473942830635395e-09;0.015547442570781242;0.015548101878882717
23.290592;1.0553867244774;1.9851915904381344e-07;2.407717501311824e-07;-0.016410575221564177;-0.01554889828476149;1.0549161746881;10.001071365496419;-0.8337360048204087;-0.01642202317740268;-0.01642198915401794;-1.4976573124071336e-09;0.015547459690357607;0.015548104867682188
23.300592;1.055385797206429;1.9893817322589588e-07;2.402123839090998e-07;-0.01641057542540954;-0.015548899028443815;1.0549151540799477;10.001080145322836;-0.83373600402402;-0.016422023116235848;-0.016421988699988056;-8.537207586600404e-10;0.015547476864422228;0.015548107758338951
23.310592;1.055384920935345;1.9934960826815631e-07;2.3966503687165775e-07;-0.01641057562355839;-0.015548899767029944;1.0549141951709855;10.001088516525169;-0.8337360032252885;-0.01642202302482533;-0.016421988248626587;-2.1803838591846464e-10;0.01554849411840471;0.015549110534120173
23.320592;1.0553841009640936;1.9975311499851814e-07;2.3912820838924823e-07;-0.016410575818107394;-0.01554890050083981;1.0549133028621867;10.001096423512928;-0.8337360024266983;-0.01642202290296029;-0.01642198779912891;4.073859802673101e-10;0.015548511462646724;0.015549113176168139
23.330592;1.05538334420945;2.0014835416977268e-07;2.3860051817121485e-07;-0.01641057601130286;-0.015548901230561598;1.0549124800431384;10.001103826175987;-0.8337360016304969;-0.01642202275064904;-0.01642198735056605;1.0210995934996648e-09;0.015548528890257209;0.015549115664747211
23.340592;1.0553826581950563;2.0053517695977853e-07;2.38080639728894e-07;-0.016410576205114;-0.015548901957289191;1.0549117279924165;10.001110696976568;-0.8337360008387019;-0.01642202256803103;-0.016421986902222734;1.6222055789456804e-09;0.015548546378500144;0.015549117979468305
23.350592;1.0553820496683648;2.0091364101227916e-07;2.3756725241103779e-07;-0.016410576401176536;-0.015548902682397281;1.05491104825238;10.001117016678052;-0.8337360000533031;-0.016422022355253463;-0.01642198645396874;2.2103095189021815e-09;0.015548563890145091;0.015549120111163025
23.360592;1.0553815239330644;2.0128385845376474e-07;2.3705915459055397e-07;-0.016410576601002244;-0.015548903407371159;1.0549104437843868;10.00112277052295;-0.8337359992763621;-0.016422022112270902;-0.016421986006128087;2.785375885565376e-09;0.01554858138284474;0.015549122077825455
23.370592;1.0553810849804;2.0164574601038008e-07;2.3655538826895005e-07;-0.016410576806001446;-0.015548904133707112;1.0549099189067392;10.00112794414644;-0.8337359985097573;-0.016422021838866537;-0.016421985559058733;3.347489828556635e-09;0.015548598830373453;0.015549123925812236
23.380592;1.0553807360244878;2.019989249608758e-07;2.3605516442324608e-07;-0.01641057701727989;-0.015548904862768182;1.0549094787022364;10.00113252026723;-0.833735997754961;-0.016422021534851363;-0.016421985112922373;3.896770442756014e-09;0.015548616233760353;0.015549125719960363
23.390592;1.0553804798191346;2.0234293183361297e-07;2.3555767383674356e-07;-0.016410577235650835;-0.015548905595596832;1.0549091280307723;10.001136477761463;-0.8337359970132627;-0.016422021200090828;-0.016421984667690966;4.433440142065407e-09;0.015548633605386728;0.01554912753203921
23.400592;1.0553803185388777;2.0267764078606391e-07;2.35061949371727e-07;-0.016410577462023138;-0.015548906332857047;1.0549088703908718;10.001139792655113;-0.8337359962860242;-0.016422020834385258;-0.016421984223192746;4.957713275950161e-09;0.015548650944012758;0.01554912943473274
23.410592;1.0553802534580832;2.0300368144275197e-07;2.3456683290737437e-07;-0.016410577697535567;-0.015548907074852946;1.054908707199853;10.001142439544585;-0.8337359955744837;-0.016422020437478358;-0.0164219837790831;5.4695093860356886e-09;0.015548668224462511;0.015549131505161264
23.420592;1.0553802842924342;2.0332242575140608e-07;2.340709319823505e-07;-0.016410577943191177;-0.015548907821455644;1.0549086377545969;10.001144393490023;-0.8337359948794152;-0.01642202000924582;-0.016421983334884975;5.968289936248514e-09;0.015548685398701245;0.01554913382960305
23.430592;1.0553794086931196;2.0364425765426908e-07;2.335810762424682e-07;-0.016410562650655103;-0.015548908572038752;1.0549086596113537;10.001145630493397;-0.8337359942010412;-0.016422019549847882;-0.016421982890187523;6.453115032862744e-09;0.01554870239642476;0.015549136502181968
23.440592;1.0553796227572159;2.039522520951437e-07;2.3307774707772665e-07;-0.016410562917774606;-0.015548909325709674;1.0549087689888668;10.001146125528294;-0.8337359935391386;-0.01642201905968676;-0.0164219824447716;6.92292480104961e-09;0.015548719135478836;0.01554913961526666
23.450592;1.0553799219801792;2.042551709919985e-07;2.3256705362578302e-07;-0.016410563195344133;-0.015548910081833667;1.0549089611427918;10.001145856690218;-0.833735992893143;-0.016422018539299397;-0.01642198199865129;7.3768939548649095e-09;0.015548735541926656;0.015549143246302436
23.460592;1.0553803018495553;2.0455218744899282e-07;2.3204652464209188e-07;-0.01641056348280256;-0.015548910840317745;1.0549082307258024;10.001144814543766;-0.8337359922620976;-0.01642201798936341;-0.0164219815521863;7.814531423182425e-09;0.015548751550125223;0.015549147454001664
23.470592;1.055380758138963;2.0552895623130158e-07;2.3216451708600437e-07;-0.01641173646382911;-0.015550022712296325;1.0549085719772144;10.001142998496025;-0.8337359916445651;-0.016422017410864048;-0.01642198110607837;8.235625092831272e-09;0.015548767086565253;0.0155491522845983
23.480592;1.0553812869330828;2.0581118837654202e-07;2.316176755571945e-07;-0.016411736768374815;-0.015550023476226553;1.0549089789106665;10.001140402642573;-0.8337359910388269;-0.016422016805329894;-0.016421980661115013;8.640225724591146e-09;0.015549782071951252;0.015550157784645262
23.490592;1.055381884334396;2.060847230722253e-07;2.3105438923831868e-07;-0.016411737079103785;-0.015550024243470444;1.054909445819833;10.001137013619768;-0.8337359904432976;-0.016422016174855218;-0.016421980217866616;9.028407541197961e-09;0.0155497964385165;0.015550164013313505
23.500592;1.0553825460196522;2.0634903569558836e-07;2.3047244529612706e-07;-0.016411737393780483;-0.015550025014643715;1.0549099677475415;10.0011328189402;-0.8337359898567389;-0.016422015521735472;-0.016421979776567563;9.399942510884095e-09;0.015549810134030354;0.01555017103832913
23.510592;1.0553832669948378;2.0660403477598134e-07;2.298700878453944e-07;-0.01641173771017423;-0.015550025790485898;1.054910540305505;10.001127808575667;-0.8337359892781983;-0.01642201484801869;-0.016421979337177817;9.754416659614389e-09;0.015549823111841074;0.015550178924461103
23.520592;1.0553840415749476;2.0684999896680105e-07;2.2924623445310923e-07;-0.016411738026212704;-0.015550026571751358;1.0549111592385512;10.00112197268427;-0.8337359887069897;-0.016422014155366968;-0.01642197889944427;1.0091588704213999e-08;0.01554983533024585;0.015550187729961003
23.530592;1.0553848630894822;2.0708744614726603e-07;2.2860008350380731e-07;-0.016411738339748107;-0.015550027358907962;1.054911820705799;10.001115302706754;-0.8337359881428016;-0.016422013445159513;-0.016421978462895937;1.04115320449513e-08;0.01554984676709565;0.015550197505231182
23.540592;1.0553857231799526;2.0731711756837028e-07;2.2793048069203357e-07;-0.016411738648534353;-0.015550028151778337;1.054912521738917;10.001107790518283;-0.8337359875857082;-0.016422012718712912;-0.016421978026880717;1.0714637860439158e-08;0.015549857432244742;0.015550208295441865
23.550592;1.055386611154782;2.0754003467260717e-07;2.2723579714805187e-07;-0.016411738950613396;-0.01555002894951513;1.0549132598406723;10.001099425972429;-0.833735987035996;-0.016422011977496428;-0.016421977590703164;1.1001627805557297e-08;0.0155498673637314;0.015550220149320016
23.560592;1.0553875141324764;2.077574294388845e-07;2.26514478287076e-07;-0.016411739244552245;-0.015550029750892013;1.054914032593958;10.001090192900719;-0.8337359864940088;-0.016422011222941527;-0.01642197715380208;1.127350782749857e-08;0.015549876615650696;0.015550233124318824
23.570592;1.0553884184208033;2.079705737489803e-07;2.257655877215641e-07;-0.0164117395293481;-0.015550030554488803;1.0549148380911397;10.001080062055658;-0.83373598596021;-0.016422010456036893;-0.016421976715921258;1.1531373459007825e-08;0.015549885254636298;0.015550247282543454
23.580592;1.0553893111007786;2.0818067945849706e-07;2.24988898592084e-07;-0.016411739804436682;-0.015550031358759726;1.054915675474433;10.001068992873256;-0.8337359854353352;-0.01642200967741651;-0.016421976277246092;1.1776072513126138e-08;0.015549893361780174;0.015550262674907037
23.590592;1.0553901803374173;2.0838890651316157e-07;2.2418474673310455e-07;-0.016411740069795278;-0.015550032162208917;1.0549165449757782;10.001056947546827;-0.8337359849203784;-0.016422008887861547;-0.01642197583836872;1.2007933147638796e-08;0.015549901031300564;0.015550279323632241
23.600592;1.0553910148580836;2.0859641184127977e-07;2.2335386787093963e-07;-0.016411740325826235;-0.015550032963482747;1.0549174475907763;10.00104390476677;-0.8337359844163741;-0.016422008088564873;-0.01642197540001762;1.2226810615433265e-08;0.01554990836153916;0.015550297223626646
23.610592;1.0553918042137496;2.088043267924679e-07;2.2249726039224526e-07;-0.016411740573127106;-0.015550033761196297;1.0549183847230048;10.001029867278833;-0.8337359839240948;-0.016422007281094643;-0.016421974962765564;1.243243571402645e-08;0.015549915430532638;0.015550316356419923
23.620592;1.0553925399027753;2.0901361995946796e-07;2.2161603571441243e-07;-0.01641174081226193;-0.015550034553786675;1.0549193578254916;10.0010148623984;-0.8337359834438197;-0.016422006467422604;-0.016421974526961727;1.2624798412755197e-08;0.01554992227595015;0.01555033669025556
23.630592;1.0553932157711385;2.0922493417480864e-07;2.2071127818613787e-07;-0.01641174104355306;-0.015550035339636777;1.0549203680734915;10.0009989362394;-0.833735982975384;-0.01642200564988801;-0.016421974092902494;1.2804239151248362e-08;0.015549928904145829;0.015550358168035225
23.640592;1.0553938268274916;2.094385263983715e-07;2.197840673431356e-07;-0.016411741267101952;-0.015550036117280796;1.0549214160709626;10.000982149214115;-0.833735982518492;-0.016422004830871344;-0.016421973661090623;1.2971194121057356e-08;0.015549935308379281;0.015550380709886359
23.650592;1.0553943675430457;2.096543332915053e-07;2.1883557694676804e-07;-0.01641174148289105;-0.015550036885471612;1.0549225015114425;10.000964572986506;-0.8337359820729924;-0.016422004012567132;-0.016421973232409147;1.312597455563466e-08;0.015549941475140605;0.015550404227588936
23.660592;1.0553948317961301;2.0987203996796005e-07;2.1786707096892066e-07;-0.01641174169066195;-0.015550037643107613;1.054923622866789;10.00094628331458;-0.8337359816389659;-0.016422003197112584;-0.016421972808037002;1.326881550804969e-08;0.015550947395040333;0.015551428624695572
23.670592;1.0553952149908166;2.1077776030540454e-07;2.1753044220607597e-07;-0.016412914574256973;-0.015551149500049759;1.054924776988631;10.000927354703707;-0.8337359812167204;-0.016422002386667665;-0.01642197238922418;1.3399903186911784e-08;0.01555095308296406;0.015551453791029433
23.680592;1.055395515738231;2.109974199026099e-07;2.1652571663372897e-07;-0.016412914763954806;-0.015551150233425116;1.0549259589471742;10.000907860769795;-0.8337359808067478;-0.01642200158319338;-0.016421971977217037;1.3519195584492504e-08;0.015550958580667185;0.015551479610560045
23.690592;1.0553957350058651;2.112169335338512e-07;2.155048309175069e-07;-0.016412914943259627;-0.015551150953210616;1.0549271626085157;10.000887873061258;-0.8337359804095343;-0.016422000788314566;-0.016421971573232736;1.3626345191832347e-08;0.01555096394227907;0.015551505973633355
23.700592;1.055395874339267;2.1143572643235007e-07;2.144693088217422e-07;-0.01641291511122431;-0.015551151658542733;1.0549283814359194;10.000867457939238;-0.8337359800253439;-0.016422000003552574;-0.016421971178387774;1.3720919572023627e-08;0.01555096922868525;0.015551532786047768
23.710592;1.0553959353844362;2.1165341818389395e-07;2.1342081786547843e-07;-0.016412915267021464;-0.015551152348528954;1.0549296089248978;10.000846675979002;-0.8337359796543228;-0.016421999230555092;-0.01642197079372288;1.3802664731689313e-08;0.015550974504725767;0.01555155997470978
23.720592;1.0553959202377587;2.1186973096324524e-07;2.1236114829693085e-07;-0.016412915409959893;-0.015551153022214432;1.0549308389585303;10.0008255821872;-0.8337359792967262;-0.016421998470994875;-0.016421970420317098;1.3871531542299298e-08;0.015550979825543529;0.015551587486704904
23.730592;1.0553958312665865;2.1208440067935987e-07;2.1129229465320409e-07;-0.016412915539508164;-0.015551153678687262;1.05493206609554;10.000804227633132;-0.8337359789528851;-0.016421997726343132;-0.016421970059399753;1.3927535140381607e-08;0.015550985225012628;0.015551615282008043
23.740592;1.055395670513343;2.122972316273951e-07;2.1021645272286105e-07;-0.0164129156554856;-0.015551154317041717;1.0549332853839577;10.000782662929309;-0.8337359786230656;-0.01642199699773238;-0.016421969712304536;1.3970621888995236e-08;0.015550990715767312;0.01555164332240635
23.750592;1.0553954397266483;2.125083992352408e-07;2.091360071660465e-07;-0.016412915758160566;-0.015551154936162732;1.0549344922488268;10.000760936999633;-0.8337359783074058;-0.01642199628595708;-0.01642196938023658;1.400063577565444e-08;0.01555099629399674;0.015551671564177826
23.760592;1.0553951412210603;2.1271863517747208e-07;2.080535374927348e-07;-0.01641291584819782;-0.015551155534738154;1.0549356829598624;10.000739095991175;-0.8337359780059118;-0.01642199559160073;-0.016421969064124128;1.401745963123271e-08;0.015551001940199632;0.015551699965797795
23.770592;1.055394778217732;2.1292887954314087e-07;2.069716696152021e-07;-0.016412915926606316;-0.01555115611149708;1.054936855004339;10.00071719517276;-0.8337359777184498;-0.016421994915108897;-0.01642196876461126;1.402113806818226e-08;0.01555100761781222;0.015551728502055672
23.780592;1.0553943542312676;2.131396079946925e-07;2.0589284405442054e-07;-0.016412915994630236;-0.015551156665344798;1.0549380067405776;10.000695312417264;-0.833735977444568;-0.016421994256728436;-0.016421968481975153;1.4011753665636883e-08;0.015551013279345159;0.01555175715944193
23.790592;1.0553938731279948;2.1335049324549707e-07;2.048192362804402e-07;-0.01641291605368594;-0.015551157195453394;1.0549391363494598;10.000673541441463;-0.8337359771832754;-0.016421993616452572;-0.016421968215993895;1.3989267347270443e-08;0.015551018876518328;0.01555178592411629
23.800592;1.0553933399372686;2.1356071187820418e-07;2.037528810080669e-07;-0.016412916105306014;-0.015551157701382884;1.054940240909505;10.000651972627384;-0.8337359769332219;-0.01642199299405106;-0.01642196796595885;1.3953678991735861e-08;0.015551024360008202;0.015551814791639886
23.810592;1.0553927606277016;2.1376933903340915e-07;2.0269595451277884e-07;-0.01641291615078965;-0.015551158183111338;1.054941316630383;10.00063068677247;-0.8337359766931562;-0.016421992389185545;-0.016421967730844464;1.3905307467672748e-08;0.015551029670630701;0.0155518437793525
23.820592;1.0553921409626084;2.1397538633865654e-07;2.0165100766545143e-07;-0.016412916190807047;-0.015551158640989434;1.0549423598554684;10.000609761586311;-0.8337359764620572;-0.016421991801589035;-0.01642196750944404;1.3844639960156365e-08;0.015551034741285639;0.015551872918221726
23.830592;1.0553914860492686;2.1417784473711763e-07;2.006208608751837e-07;-0.016412916225568713;-0.01555115907569646;1.054943367587316;10.000589273037072;-0.8337359762388605;-0.016421991231257302;-0.01642196730031655;1.377192746695045e-08;0.015551039513673596;0.015551902242305217
23.840592;1.0553908010476885;2.143758685274954e-07;1.996082606457249e-07;-0.016412916255439426;-0.015551159488268221;1.054944336832424;10.00056929027171;-0.8337359760222497;-0.016421990678520477;-0.01642196710169033;1.3687066203886501e-08;0.015551043955277488;0.01555193178601139
23.850592;1.055390091894004;2.1456875280747685e-07;1.9861561918243015e-07;-0.016412916281250713;-0.015551159880181534;1.0549452634703576;10.00054986880718;-0.833735975810822;-0.01642199014388216;-0.016421966911529962;1.3589665457112408e-08;0.015552048066638052;0.015552961577450728
23.860592;1.055389364900598;2.147557378785377e-07;1.9764496959726187e-07;-0.016412916304193857;-0.015551160253360717;1.0549461424459392;10.000531044120946;-0.8337359756034654;-0.016421989627812716;-0.016421966727716626;1.3479075342813312e-08;0.015552051872852267;0.015552991628052753
23.870592;1.0553886261168035;2.14935966204622e-07;1.9669804160145874e-07;-0.016412916325754742;-0.01555116061004782;1.0549469694223828;10.000512831966361;-0.8337359753996967;-0.01642198913073716;-0.016421966548317884;1.3354464885770706e-08;0.015552055402315279;0.015553021932981775
23.880592;1.0553868813624527;2.1580410029456657e-07;1.9643555546460983e-07;-0.016414073479939176;-0.015552272063438158;1.0549477421189037;10.000495232374348;-0.8337359751998479;-0.016421988653157533;-0.01642196637193217;1.3214879179042583e-08;0.015552058673014553;0.015553052480063848
23.890592;1.0553861360017058;2.159680592274412e-07;1.9554037623753785e-07;-0.016414073504212878;-0.01555227239365869;1.054947460342281;10.000478231115578;-0.833735975004923;-0.016421988195723814;-0.016421966197844952;1.3059234180747879e-08;0.015552061697102468;0.015553083247867335
23.900592;1.055385394518181;2.161223455636952e-07;1.9467329756764056e-07;-0.016414073532551827;-0.015552272713204345;1.0549481252711201;10.000461801948846;-0.8337359748162425;-0.016421987759145218;-0.016421966025862194;1.2886533268497687e-08;0.015552064489223283;0.015553114194140141
23.910592;1.0553846607623016;2.162660572818436e-07;1.938364638569362e-07;-0.016414073566332465;-0.015552273023430136;1.0549487389105991;10.000445911652484;-0.8337359746352124;-0.01642198734409177;-0.01642196585597928;1.2696172141062927e-08;0.01555206706853311;0.015553145249575767
