time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
23.920592;1.0553839383728238;2.163986767381416e-07;1.9303259472340144e-07;-0.016414073606418646;-0.015552273325632285;1.0549493037091904;10.000430522720954;-0.8337359744632283;-0.016421986951323318;-0.016421965688166243;1.2487946052857766e-08;0.01555206945911328;0.015553176324986652
23.930592;1.0553832307575093;2.165200057130926e-07;1.9226454788512977e-07;-0.01641407365318775;-0.01555227362114595;1.0549498220000326;10.00041558773589;-0.8337359743015657;-0.016421986581812112;-0.016421965522538894;1.2261941499662496e-08;0.015552071689334078;0.01555320733231294
23.940592;1.0553825406219515;2.166300874180279e-07;1.9153501479962896e-07;-0.016414073706810535;-0.015552273911320809;1.0549502957459116;10.00040104337888;-0.8337359741513137;-0.01642198623646277;-0.016421965359695995;1.2018440430980707e-08;0.015552073790976836;0.0155532382057459
23.950592;1.0553818696553776;2.1672936053131454e-07;1.9084648567948755e-07;-0.01641407376743321;-0.015552274197367539;1.054950726624517;10.000386818493054;-0.8337359740133884;-0.016421985915644463;-0.016421965200632986;1.1757691303079361e-08;0.015552075800296132;0.01555326890848837
23.960592;1.0553812191977878;2.1681875848008843e-07;1.9020111682723368e-07;-0.01641407383496729;-0.015552274480301767;1.0549511159425384;10.000372850924615;-0.8337359738884815;-0.01642198561901506;-0.016421965046262206;1.1479706441009525e-08;0.015552077755785106;0.015553299419509592
23.970592;1.0553805911756515;2.1689956766006536e-07;1.8960058153112997e-07;-0.016414073908984268;-0.015552274760920103;1.0549514649995226;10.000359097625326;-0.8337359737770398;-0.01642198534567993;-0.016421964897079047;1.1184266181266639e-08;0.015552079691135303;0.01555332970809857
23.980592;1.0553799879036234;2.169731673290314e-07;1.8904619753265864e-07;-0.016414073989061678;-0.015552275039704931;1.0549517761015186;10.000345534930284;-0.8337359736793883;-0.01642198509457813;-0.016421964753061354;1.0871142448451227e-08;0.015552081626513432;0.015553359723361066
23.990592;1.055379411214208;2.1704078971767044e-07;1.8853907793818145e-07;-0.01641407407505733;-0.01555227531683922;1.0549520530703191;10.000332156125907;-0.8337359735957828;-0.016421984865077777;-0.016421964613700747;1.0540415405466577e-08;0.015552083561473742;0.015553389402777442
24.000592;1.0553788624104976;2.1710330330771335e-07;1.880800396273358e-07;-0.0164140741669722;-0.015552275592276198;1.054952300886457;10.000318965346542;-0.8337359735263452;-0.016421984657349235;-0.016421964478198783;1.0192643652084158e-08;0.015552085477955715;0.015553418672160702
24.010592;1.0553783428823882;2.171610565838578e-07;1.8766955529114242e-07;-0.016414074264754545;-0.015552275865760417;1.0549525249755385;10.000305963769135;-0.8337359734709753;-0.016421984472076268;-0.0164219643455953;9.82890259112865e-09;0.015552087358830135;0.01555344743925971
24.020592;1.0553778544442571;2.1721393710676674e-07;1.8730790024213745e-07;-0.016414074368353893;-0.015552276136882131;1.0549527306007451;10.000293139370653;-0.833735973429185;-0.0164219843099967;-0.016421964214753046;9.450743888638865e-09;0.015552089214653501;0.015553475600642488
24.030592;1.0553773996492852;2.172615679654101e-07;1.8699526212247756e-07;-0.016414074477873054;-0.015552276405136184;1.0549529222692438;10.00028046780411;-0.8337359733999956;-0.01642198417183387;-0.016421964084484764;9.060009373202615e-09;0.015552091094505146;0.01555350304976158
24.040592;1.0553769819875982;2.1730345542027025e-07;1.867316914277912e-07;-0.01641407459356394;-0.015552276669982202;1.0549531027938426;10.000267915636147;-0.833735973382137;-0.016421984058322583;-0.016421963953793244;8.658617037676924e-09;0.015553093067898429;0.015554529676054302
24.050592;1.0553766055317313;2.1733910121972088e-07;1.8651702125312462e-07;-0.01641407471576044;-0.015552276930877752;1.0549532727709703;10.000255440427104;-0.8337359733744686;-0.016421983970008547;-0.01642196382205622;8.248444698402038e-09;0.015553095205537505;0.01555455536990504
24.060592;1.0553762749937492;2.1736806891045692e-07;1.863509863908343e-07;-0.016414074845001844;-0.015552277187195413;1.0549534310573312;10.000242989047713;-0.833735973376205;-0.016421983906949697;-0.016421963689136235;7.831441210779211e-09;0.015553097578491581;0.015554580038418973
24.070592;1.0553759962879352;2.173899930604791e-07;1.86233365394191e-07;-0.016414074982298174;-0.015552277438169108;1.0549535755253507;10.000230493421698;-0.8337359733866502;-0.016421983868556263;-0.01642196355520446;7.409934850354214e-09;0.01555310025699332;0.015554603617105842
24.080592;1.055375776210135;2.1740461760284054e-07;1.8616392447954028e-07;-0.016414075129221117;-0.015552277682937148;1.054953703839543;10.000217867154856;-0.8337359734048245;-0.016421983853658253;-0.01642196342024578;6.986674590492754e-09;0.01555310329910513;0.015554626066473185
24.090592;1.0553756215484555;2.1741185956046183e-07;1.861424392442461e-07;-0.016414075287696075;-0.015552277920553255;1.0549538143402228;10.000205011605916;-0.8337359734295403;-0.01642198386068289;-0.016421963283756003;6.564509085766784e-09;0.015553106742924953;0.015554647358611312
24.100592;1.0553755385514838;2.1809858867370726e-07;1.8681933347323275e-07;-0.016415248142992524;-0.015553389260900928;1.0549539063908964;10.000191827140526;-0.8337359734596631;-0.016421983887855752;-0.016421963145034413;6.146121154628359e-09;0.015553110608074263;0.015554667464680238
24.110592;1.0553755321666027;2.1809209127972297e-07;1.868929843460025e-07;-0.016415248330177677;-0.015553389480973179;1.0549539796920995;10.000178220919652;-0.8337359734940939;-0.016421983933334362;-0.016421963003711605;5.733926379316623e-09;0.015553114894913539;0.015554686350565438
24.120592;1.0553756055763273;2.1808004886497095e-07;1.8701323443111225e-07;-0.016415248534205215;-0.015553389690358887;1.0549540330771132;10.000164114898697;-0.8337359735315688;-0.016421983995197748;-0.016421962859914863;5.330051120475884e-09;0.01555311957767162;0.015554703983502578
24.130592;1.0553757612618553;2.180637979324612e-07;1.8717908552268844e-07;-0.016415248756712863;-0.015553389887660007;1.0549540639314803;10.00014945232746;-0.8337359735705935;-0.016421984071454034;-0.01642196271410212;4.936367623957996e-09;0.015553124599800856;0.01555472034761298
24.140592;1.0553760020489065;2.1804490981169548e-07;1.8738941926635454e-07;-0.01641524899919229;-0.015553390071479302;1.0549540688042742;10.000134193989632;-0.8337359736095828;-0.016421984160104902;-0.016421962566906464;4.554504403490165e-09;0.015553129878202988;0.015554735455996229
24.150592;1.055376330512495;2.1802485401691718e-07;1.8764301838010034e-07;-0.01641524926275704;-0.01555339024043463;1.0549540446283534;10.000118309580964;-0.8337359736469023;-0.016421984259135998;-0.016421962419126333;4.185879953146745e-09;0.015553135320058104;0.015554749337108428
24.160592;1.0553767478992193;2.1800466206846762e-07;1.8793878864711943e-07;-0.01641524954825033;-0.015553390393421828;1.0549539897835933;10.000101776829538;-0.8337359736807617;-0.01642198436655444;-0.016421962271848264;3.831799797529606e-09;0.015553140841610096;0.015554761999170464
24.170592;1.055377253783498;2.179850033614477e-07;1.8827601252960566e-07;-0.016415249856633778;-0.015553390529870656;1.0549539048656615;10.000084585598024;-0.8337359737092966;-0.016421984480639473;-0.016421962126487173;3.493454726955428e-09;0.015553146378710301;0.015554773411099194
24.180592;1.055377846334128;2.179664178155732e-07;1.886542732737042e-07;-0.016415250189144803;-0.01555339064963258;1.0549537928452002;10.000066736465001;-0.8337359737307987;-0.01642198460030644;-0.016421961984580024;3.1718081779403523e-09;0.015553151893323907;0.015554783521685643
24.190592;1.0553785226310048;2.1794940881913768e-07;1.8907305658073702e-07;-0.016415250546854842;-0.015553390752830777;1.0549536581791994;10.000048237777934;-0.8337359737438399;-0.016421984725346422;-0.016421961847620653;2.867508826929482e-09;0.015553157371771946;0.015554792296594705
24.200592;1.0553792787680973;2.179344497693436e-07;1.8953143753072983e-07;-0.016415250930107667;-0.015553390839811183;1.054953505604377;10.000029106681527;-0.8337359737472564;-0.01642198485632988;-0.016421961717143902;2.5808165049247165e-09;0.0155531628110994;0.01555479973421797
24.210592;1.055380109929979;2.1792185407469243e-07;1.9002814168762349e-07;-0.01641525133858892;-0.015553390910987182;1.0549533394218191;10.00000936741213;-0.8337359737400509;-0.01642198499422526;-0.016421961594825278;2.3115786305030456e-09;0.015553168204625288;0.015554805853418277
24.220592;1.0553810102318335;2.1791162829922516e-07;1.905616697520754e-07;-0.016415251771793406;-0.015553390966742233;1.0549531631411262;9.999989045509523;-0.8337359737212965;-0.01642198514009991;-0.016421961482448427;2.0593743880835904e-09;0.015553173538958905;0.015554810681819619
24.230592;1.055381972124328;2.1790355875604613e-07;1.91130334273112e-07;-0.016415252229102284;-0.015553391007501092;1.0549529795132382;9.999968164833898;-0.8337359736901246;-0.016421985295034254;-0.016421961381726833;1.8236709427512859e-09;0.015553178804655253;0.015554814253083266
24.240592;1.0553829861962225;2.1789743798163859e-07;1.9173233524052187e-07;-0.016415252709422293;-0.015553391033841818;1.0549527907764766;9.999946746374354;-0.8337359736458145;-0.01642198546008369;-0.016421961294044142;1.6039278941637954e-09;0.015553184009342066;0.015554816600986811
24.250592;1.0553840423412588;2.1789321586456295e-07;1.9236565330268995e-07;-0.016415253211068494;-0.01555339104659487;1.0549525987032349;9.999924803366085;-0.8337359735879865;-0.01642198563633669;-0.016421961220430013;1.399862431654952e-09;0.015554189180186834;0.015555817747751045
24.260592;1.0553851318330854;2.178909797216931e-07;1.9302781073634734e-07;-0.01641525373228697;-0.015553391046796308;1.0549524048318057;9.999902336032926;-0.8337359735168213;-0.016421985824985306;-0.016421961161892144;1.2116730733026239e-09;0.015554194356083625;0.015555817692484058
24.270592;1.0553862487415673;2.1789091264634763e-07;1.937158398311005e-07;-0.01641525427189636;-0.015553391035446073;1.0549522106645972;9.999879330675778;-0.8337359734329866;-0.01642198602705116;-0.016421961119715316;1.0398944538813963e-09;0.015554199582789559;0.015555816410415542
24.280592;1.0553873899372115;2.178933528623032e-07;1.9442649625203153e-07;-0.01641525482925107;-0.015553391013247575;1.0549520169360258;9.999855761827826;-0.8337359733372689;-0.01642198624300048;-0.016421961095338524;8.850926528791067e-10;0.015554204913769997;0.01555581386522646
24.290592;1.0553885542434047;2.178987714830724e-07;1.951566565972144e-07;-0.016415255403689575;-0.015553390980531132;1.0549518228686017;9.999831596346008;-0.8337359732303445;-0.016421986472839274;-0.01642196108998034;7.476405215901358e-10;0.015554210403969936;0.015555810022163566
24.300592;1.055389741584824;2.1790768998258813e-07;1.9590365607546873e-07;-0.01641525599418868;-0.01555339093751465;1.0549516267105392;9.999806802168296;-0.833735973112785;-0.016421986716473463;-0.01642196110443536;6.27588900569604e-10;0.015554216094217617;0.015555804856193189
24.310592;1.0553909523492009;2.179207620280727e-07;1.9666525580178648e-07;-0.016415256599315944;-0.015553390884681283;1.0549514264041835;9.99978136545948;-0.8337359729851478;-0.016421986973712832;-0.01642196113916605;5.247017412645771e-10;0.015554222000422125;0.015555798360076967
24.320592;1.0553921865266276;2.1793887568150085e-07;1.9743939072251522e-07;-0.01641525721721309;-0.01555339082286715;1.0549512193238215;9.999755306017349;-0.8337359728480921;-0.016421987244148947;-0.01642196119458764;4.3859127856281825e-10;0.015554228117168285;0.015555790556560886
24.330592;1.0553934431529512;2.1864970061621076e-07;1.988747037091219e-07;-0.016416430529030298;-0.01555450186403643;1.0549510020822763;9.999728676271813;-0.8337359727024239;-0.016421987527458264;-0.016421961271293705;3.688168435946614e-10;0.01555423442795148;0.015555781507652513
24.340592;1.0553947208909646;2.1868090690996517e-07;1.996681722508243e-07;-0.016416431166015984;-0.015554501787403441;1.0549507707322214;9.99970155480005;-0.8337359725491091;-0.016421987823736082;-0.01642196136994772;3.149162995485965e-10;0.01555424091725951;0.015555771305752726
24.350592;1.0553960187353677;2.1872033314036006e-07;2.0046866836970149e-07;-0.01641643180985021;-0.015554501704615907;1.054950521070458;9.99967404579543;-0.8337359723892709;-0.016421988133287234;-0.016421961490928227;2.7634546191504127e-10;0.015554247586974572;0.015555760057221051
24.360592;1.055397336172701;2.1876951018455423e-07;2.0127423549893437e-07;-0.016416432459139013;-0.0155545016157469;1.0549492494469597;9.999646270544806;-0.8337359722240817;-0.016421988456232155;-0.016421961634100875;2.524225705814922e-10;0.015554254463018358;0.01555574787636281
24.370592;1.0553986733577807;2.1883023224892888e-07;2.0208254098951611e-07;-0.016416433112487444;-0.015554501520337232;1.0549489532279863;9.999618350248442;-0.8337359720546645;-0.01642198879238296;-0.01642196179892692;2.424271886439574e-10;0.015554261584635394;0.015555734875962896
24.380592;1.0554000306359854;2.189043473426665e-07;2.0289080037941388e-07;-0.016416433768437502;-0.015554501417777788;1.05494862997749;9.999590401015698;-0.8337359718820843;-0.016421989141287254;-0.016421961984783837;2.4581305121445406e-10;0.015554268993500419;0.01555572115216812
24.390592;1.0554004072140202;2.1900251689455635e-07;2.0370440069988485e-07;-0.016416418870948392;-0.015554501307385369;1.0549482766168745;9.99956254253834;-0.8337359717071717;-0.01642198950226802;-0.01642196219122356;2.6234144508586695e-10;0.015554276728253694;0.015555706788968473
24.400592;1.0554018006580907;2.191085698490991e-07;2.0450257517762816e-07;-0.01641641952711295;-0.015554501188264964;1.0549478895384563;9.999534904632656;-0.8337359715302215;-0.01642198987439021;-0.01642196241796605;2.9202615587731154e-10;0.015554284816553863;0.015555691878739338
24.410592;1.055403207606615;2.1923288935484678e-07;2.0529062351349466e-07;-0.016416420180567;-0.015554501059339476;1.0549474649622326;9.99950762445784;-0.8337359713510101;-0.016421990256407476;-0.01642196266468768;3.349135224886788e-10;0.015554293269172646;0.0155556765251395
24.420592;1.0554046242029016;2.1937713100122096e-07;2.060658174476837e-07;-0.016416420829389468;-0.01555450091952481;1.0549469991463771;9.999480834637248;-0.833735971169077;-0.01642199064686448;-0.016421962930815076;3.9072910043603857e-10;0.015554302080599198;0.015555660827767053
24.430592;1.055406045612687;2.1954330853707064e-07;2.0682597481812365e-07;-0.016416421471714623;-0.015554500767885756;1.0549464886823097;9.999454650355444;-0.8337359709838232;-0.016421991044402413;-0.016421963215352844;4.5856662644396216e-10;0.015554311231196794;0.015555644882087915
24.440592;1.0554074659383883;2.197336210185844e-07;2.075690298452521e-07;-0.01641642210563155;-0.015554500603672408;1.0549459306491507;9.999429164296838;-0.8337359707943997;-0.01642199144800736;-0.016421963516803764;5.368066455538848e-10;0.015554320690841644;0.015555628794868858
24.450592;1.0554088794652399;2.1995004030005874e-07;2.0829284329961722e-07;-0.01641642272895927;-0.01555450042616603;1.054945322639597;9.999404445491098;-0.8337359705997166;-0.016421991856961332;-0.01642196383332608;6.23246052218796e-10;0.015554330427669967;0.015555612688988908
24.460592;1.0554102818290874;2.2019404754233807e-07;2.089954402066923e-07;-0.01641642333918643;-0.015554500234446355;1.0549446634107382;9.999380541607573;-0.8337359703987126;-0.016421992270668997;-0.01642196416299509;7.154294901845192e-10;0.015555340415904272;0.015556596696606858
24.470592;1.0554116701285352;2.2046666880439378e-07;2.0967544577596337e-07;-0.016416423933691762;-0.015554500027312122;1.0549439538922956;9.999357488190709;-0.8337359701906529;-0.016421992688528737;-0.016421964503932334;8.110154684514589e-10;0.015555350634373005;0.015556580948095934
24.480592;1.0554130425356594;2.2076864215099996e-07;2.1033239663329177e-07;-0.016416424509947673;-0.015554499803373778;1.0549431968585221;9.999335313565577;-0.8337359699752456;-0.016421993109869085;-0.016421964854268247;9.079541655892585e-10;0.01555536106330687;0.01555656555404291
24.490592;1.0554143974986951;2.2110058389382174e-07;2.109666090162913e-07;-0.01641642506554375;-0.015554499561177496;1.0549423953648607;9.999314034249563;-0.8337359697526665;-0.016421993534039028;-0.016421965212157344;1.0045573803444845e-09;0.015555371685150905;0.015556550584883547
24.500592;1.0554157329950002;2.2146308886383168e-07;2.1157877445409645e-07;-0.016416425598173707;-0.015554499299229413;1.0549415520871035;9.999293654680917;-0.8337359695235601;-0.016421993960487456;-0.016421965576017147;1.0994076249051117e-09;0.015555382480347974;0.015556536060594458
24.510592;1.0554170465864772;2.2185667493781808e-07;2.1216966732395726e-07;-0.01641642610551672;-0.015554499015855386;1.0549406697288521;9.99927417379479;-0.8337359692889358;-0.016421994388682835;-0.016421965944803874;1.191136656553674e-09;0.015555393425133087;0.015556521958142755
24.520592;1.0554183360435099;2.2228161777129517e-07;2.127399141710423e-07;-0.016416426584966302;-0.015554498709175541;1.0549397509995335;9.999255586547493;-0.8337359690500198;-0.016421994818116875;-0.01642196631804267;1.27843768343938e-09;0.01555540450127266;0.015556508230629318
24.530592;1.0554196000070986;2.227378391942127e-07;2.1328978667575245e-07;-0.016416427033597553;-0.015554498377373655;1.0549387978124638;9.999237880589472;-0.8337359688082239;-0.016421995248410322;-0.016421966695548216;1.3602537189395079e-09;0.015555415705671158;0.015556494821651905
24.540592;1.0554208382747325;2.232249067043776e-07;2.1381928942433964e-07;-0.0164164274485308;-0.01555449801896969;1.0549378102706624;9.999221036486363;-0.8337359685653374;-0.01642199567920942;-0.016421967077057186;1.4358371301848529e-09;0.015555427056500244;0.015556481666358214
24.550592;1.0554220515577963;2.2374211598392418e-07;2.1432850529657206e-07;-0.016416427827191774;-0.015554497632987562;1.054936786284607;9.99920503088172;-0.8337359683238525;-0.016421996109998997;-0.016421967462051747;1.504667838859814e-09;0.015555438596441947;0.015556468687107278
24.560592;1.0554232410830564;2.242886088296898e-07;2.1481768016998497e-07;-0.016416428167086723;-0.015554497219059054;1.054935722214376;9.999189841726968;-0.8337359680870009;-0.016421996540294394;-0.01642196784981845;1.5662621302482517e-09;0.01555545038423767;0.015556455798161424
24.570592;1.0554244084207458;2.248634505182398e-07;2.1528693762233723e-07;-0.016416428465542494;-0.015554496777359768;1.054934613825598;9.999175455340092;-0.8337359678581985;-0.016421996970074612;-0.016421968239610674;1.620008393824222e-09;0.015555462480643061;0.015556442922346267
24.580592;1.0554255553724123;2.2615229991656826e-07;2.1638678280633542e-07;-0.016417601402149554;-0.01555560741937435;1.0549334571330893;9.999161864820298;-0.8337359676402839;-0.01642199739984065;-0.016421968630803162;1.6652232761710807e-09;0.01555547494134313;0.015556430004649855
24.590592;1.0554266835894361;2.2678066784644038e-07;2.1681593345184784e-07;-0.016417601610286284;-0.015555606924157158;1.0549322491091002;9.999149061541965;-0.8337359674352807;-0.016421997830245505;-0.01642196902295628;1.701229231057248e-09;0.015555487815920071;0.015556417009933706
24.600592;1.0554277947450323;2.429893998451017e-07;2.3196416922359158e-07;-0.01641760177951812;-0.015555606403689118;1.0549309875756383;9.99913703438679;-0.8337359672447738;-0.01642199826177586;-0.016421969415677383;1.7272765055162216e-09;0.015555501143885346;0.01555640391294444
24.610592;1.0554288880743785;2.436659038288298e-07;2.3235467237321282e-07;-0.016417601891148513;-0.015555605860081352;1.054929670639631;9.999125771394345;-0.833735967070184;-0.016421998694663067;-0.016421969808393777;1.7424946224611261e-09;0.015555514949335216;0.015556390693581518
24.620592;1.055429963676192;2.443644307510441e-07;2.3272723311625261e-07;-0.01641760195377634;-0.015555605295161127;1.0549282970544647;9.999115254536608;-0.833735966912638;-0.01642199912893722;-0.01642197020036934;1.7459904107681276e-09;0.01555552924430944;0.015556377331881283
24.630592;1.0554310196857213;2.4508401136624314e-07;2.3308267840873095e-07;-0.01641760196778982;-0.015555604711249968;1.0549268670133527;9.999105456748334;-0.8337359667728594;-0.016421999564669925;-0.016421970590994442;1.7370591094151442e-09;0.015555544037550445;0.01555636379787645
24.640592;1.055432052868061;2.458239760498838e-07;2.3342172952118878e-07;-0.016417601934234537;-0.015555604110876763;1.0549253820706435;9.999096348628811;-0.8337359666512767;-0.016422000002253585;-0.016421970979990715;1.7154390858431657e-09;0.015555559338927471;0.01555635004861226
24.650592;1.0554330593872818;2.465838911927932e-07;2.3374520439916648e-07;-0.01641760185458179;-0.015555603496677409;1.0549238446539142;9.999087907374847;-0.8337359665482319;-0.016422000442319708;-0.01642197136732053;1.6814759141518923e-09;0.015555575155062016;0.015556336038258213
24.660592;1.0554340358001788;2.4736338912334036e-07;2.3405394319010322e-07;-0.016417601730443706;-0.01555560287102893;1.054922258023449;9.999080118955229;-0.8337359664642515;-0.016422000885329253;-0.016421971753025233;1.63600639050156e-09;0.015555591483283664;0.015556321733698709
24.670592;1.0554349799027078;2.481617899380774e-07;2.3434858821565386e-07;-0.01641760156351997;-0.015555602235561182;1.0549206263192439;9.99907297686598;-0.8337359664002598;-0.016422001331283628;-0.016421972137231133;1.5800600357236872e-09;0.015555608314796066;0.01555630712486125
24.680592;1.0554358908314074;2.489777847238121e-07;2.346296083723721e-07;-0.016417601355733214;-0.015555601591043897;1.0549189541487476;9.999066482608098;-0.8337359663575623;-0.01642200177978012;-0.016421972520272637;1.5147970052716173e-09;0.015555625640066791;0.015556292221152708
24.690592;1.0554367679966552;2.498093796866146e-07;2.348974208009231e-07;-0.016417601109220074;-0.01555560093760955;1.0549172460632386;9.999060643142913;-0.8337359663376394;-0.016422002230273392;-0.01642197290271875;1.4416906592631006e-09;0.01555664345198346;0.015557277039238357
24.700592;1.0554376099564362;2.506540345218216e-07;2.3515239535692925e-07;-0.01641760082611217;-0.015555600274995777;1.0549155064939737;9.999055464162916;-0.8337359663419983;-0.01642200268224899;-0.016421973285167518;1.3625285300555428e-09;0.015556661747382206;0.01555726159536811
24.710592;1.0554384146494868;2.5150896328539685e-07;2.3539483526445134e-07;-0.016417600508503917;-0.015555599602725317;1.0549137400400452;9.999050945141908;-0.833735966372199;-0.01642200313518445;-0.01642197366797833;1.2791356081411755e-09;0.015556680520453468;0.015557245902725234
24.720592;1.0554391807940136;2.523715051884523e-07;2.3562510931870522e-07;-0.0164176001586877;-0.015555598920261164;1.0549119516934156;9.999047079215789;-0.8337359664299534;-0.01642200358849423;-0.016421974051269318;1.1931598958470163e-09;0.015556699761108577;0.015557229969576418
24.730592;1.055439908663918;2.532392819956713e-07;2.3584395781037422e-07;-0.016417599779297642;-0.01555559822723026;1.0549101470374582;9.999043860849389;-0.8337359665171988;-0.01642200404163268;-0.0164219744352708;1.105991970342884e-09;0.015556719462066514;0.015557213798499241
24.740592;1.0554405991612916;2.541100300481837e-07;2.3605269183319753e-07;-0.016417599373184582;-0.01555559752358;1.054908332631443;9.999041297022343;-0.8337359666360118;-0.016422004494226893;-0.016421974820657347;1.0186287307315699e-09;0.015556739605896765;0.015557197381378276
24.750592;1.0554412527499457;2.5498132987448425e-07;2.3625307042106038e-07;-0.01641759894311697;-0.015555596809526201;1.0549065158086468;9.99903940918415;-0.8337359667883012;-0.01642200494607548;-0.016421975208381887;9.317490780430526e-10;0.015556760138873194;0.015557180692349803
24.760592;1.0554418696640469;2.5585049449836004e-07;2.3644696526910385e-07;-0.016417598491586263;-0.015555596085574113;1.0549047033937275;9.9990382250648;-0.8337359669753766;-0.016422005397115726;-0.01642197559914488;8.461147496179212e-10;0.015556780971005683;0.015557163694719153
24.770592;1.0554424503550486;2.567147808810537e-07;2.3663612036521865e-07;-0.016417598020727765;-0.01555559535264204;1.0549029009191428;9.99903776864155;-0.8337359671976838;-0.01642200584742613;-0.016421975993073743;7.626794801144192e-10;0.015556802000818618;0.015557146363725467
24.780592;1.0554429952248212;2.575718130463118e-07;2.36822118559737e-07;-0.016417597532093625;-0.015555594611934185;1.0549011130908046;9.999038054029315;-0.8337359674550114;-0.016422006297176658;-0.016421976389887235;6.821453967609678e-10;0.01555682313816053;0.01555712870431048
24.790592;1.0554435042622898;2.5841971173703033e-07;2.3700633828143176e-07;-0.016417597026558456;-0.015555593864705841;1.0548993439912155;9.999039085497568;-0.8337359677469188;-0.01642200674661111;-0.016421976789391772;6.045106183402463e-10;0.015556844313255833;0.015557110744820203
24.800592;1.0554439772203812;2.592568113809962e-07;2.371898477442863e-07;-0.0164175965046954;-0.015555593112271294;1.054897596568362;9.999040860226069;-0.8337359680729552;-0.01642200719613869;-0.01642197719186569;5.290032889448238e-10;0.01555686547075935;0.015557092517158424
24.810592;1.0554444139735255;2.6008154218044715e-07;2.3737336569755868e-07;-0.01641759596709425;-0.015555592356024652;1.0548958727034097;9.999043371011846;-0.8337359684326323;-0.016422007646262088;-0.01642197759790018;4.5423718307962917e-10;0.015556886558594576;0.015557074045792105
24.820592;1.055444814498805;2.6089263214493075e-07;2.3755729214126137e-07;-0.016417595414188996;-0.015555591597211567;1.0548941745265004;9.999046611289904;-0.8337359688252619;-0.016422008097181195;-0.01642197800787634;3.783808281560848e-10;0.015556907523813791;0.015557055343371168
24.830592;1.0554451785689574;2.616892532465296e-07;2.3774178962598222e-07;-0.016417594846063522;-0.015555590836681671;1.0548925059413643;9.999050583257953;-0.8337359692498124;-0.01642200854854547;-0.01642197842164415;2.992957901132639e-10;0.015556928315271522;0.015557036405975765
24.840592;1.0554455055065992;2.631587893116511e-07;2.385785524378334e-07;-0.01641876694487585;-0.01555670118572478;1.0548908730477513;9.999055301430554;-0.8337359697050108;-0.01642200899972862;-0.016421978838599253;2.1468371119467492e-10;0.01555694888791416;0.015557017216285123
24.850592;1.0554457941348008;2.6392549518410555e-07;2.387642318257499e-07;-0.01641876634631111;-0.015556700422486342;1.0548892835823505;9.999060784153906;-0.8337359701895353;-0.016422009450145436;-0.01642197925798796;1.2236324478404244e-10;0.015556969204053328;0.015556997759097007
24.860592;1.0554460429802306;2.646767388703429e-07;2.389505933104835e-07;-0.01641876573300386;-0.015556699657676882;1.0548877462436956;9.999067041670981;-0.833735970701897;-0.01642200989911941;-0.016421979679230623;2.068101290528318e-11;0.015556989227698359;0.015556978038191116
24.870592;1.0554462511587865;2.654117077752841e-07;2.391380263659983e-07;-0.016418765105448162;-0.015556698890966596;1.0548862702486284;9.999074073564904;-0.8337359712401824;-0.016422010345675392;-0.01642198010203469;-9.11982084746229e-11;0.015557008916244163;0.01555695807998579
24.880592;1.0554464199560931;2.6612932986964964e-07;2.3932719394470447e-07;-0.01641876446397832;-0.015556698121998697;1.0548848645665914;9.999081871083671;-0.8337359718021362;-0.016422010788728215;-0.016421980526184904;-2.133929154105745e-10;0.015557028221041502;0.015556937928134791
24.890592;1.0554465534693511;2.668282816733005e-07;2.3951890511803215e-07;-0.016418763808794756;-0.015556697350644529;1.0548835366303264;9.99909041654507;-0.8337359723854609;-0.016422011227390815;-0.016421980951223845;-3.456212579430081e-10;0.015557047101342482;0.015556917645795832
24.900592;1.0554466575968047;2.675067623431232e-07;2.397141121513038e-07;-0.01641876314025594;-0.015556696577176586;1.0548822918810843;9.999099685836796;-0.8337359729879519;-0.016422011661106916;-0.01642198137636788;-4.873118337447964e-10;0.015557065542828626;0.015556897319832879
24.910592;1.0554467391492077;2.6816246025837027e-07;2.39913982216014e-07;-0.016418762459044403;-0.015556695802240868;1.0548801344806893;9.999109656765015;-0.8337359736074476;-0.016422012089796115;-0.01642198180077978;-6.375305532585225e-10;0.01555708356729253;0.015556877050642678
24.920592;1.0554468058717017;2.6879287446400736e-07;2.401198330638493e-07;-0.01641876176603896;-0.015556695026704443;1.054879067656003;9.999120315512691;-0.8337359742417528;-0.016422012513963972;-0.016421982223892538;-7.950477140622588e-10;0.015557101223820096;0.015556856939073436
24.930592;1.0554468662772012;2.6939554104982215e-07;2.403329082225516e-07;-0.016418761062072063;-0.01555669425149751;1.0548780937626838;9.999131657802813;-0.8337359748886668;-0.016422012934546218;-0.016421982645371463;-9.585671049859735e-10;0.015557118566984815;0.015556837082504948
24.940592;1.0554469288798995;2.699679303574971e-07;2.405541188248297e-07;-0.016418760347681003;-0.015556693477508082;1.0548772149623926;9.999143685580412;-0.8337359755460673;-0.016422013352558607;-0.01642198306486456;-1.126837934351175e-09;0.015558135641416755;0.015557817572040203
24.950592;1.0554470018141284;2.705073831708852e-07;2.40783872413495e-07;-0.016418759622991937;-0.015556692705399366;1.0548764333762517;9.99915640045538;-0.8337359762119084;-0.016422013768758185;-0.01642198348188521;-1.298659345289827e-09;0.01555815248110436;0.01555779849041817
24.960592;1.0554470931987312;2.710112494557992e-07;2.410221260017522e-07;-0.016418758887894222;-0.015556691935421453;1.0548757503887423;9.999169797715707;-0.8337359768842013;-0.016422014183536286;-0.016421983895778574;-1.4730118686316686e-09;0.015558169111697133;0.015557779910320972
24.970592;1.055447210636585;2.7147703395803347e-07;2.4126862846854775e-07;-0.016418758142352156;-0.01555669116746465;1.0548751664846159;9.999183864391922;-0.8337359775610432;-0.016422014597035593;-0.016421984305815637;-1.6491271522563068e-09;0.015558185539051786;0.01555776188402187
24.980592;1.0554463592235308;2.719113400588918e-07;2.415317389661883e-07;-0.016418741829875055;-0.015556690401173556;1.0548746810588965;9.999198582250427;-0.8337359782405878;-0.01642201500926716;-0.016421984711485597;-1.8262695227928342e-09;0.015558201731576656;0.015557744436317529
24.990592;1.0554465402535067;2.7229434138554683e-07;2.417939223723751e-07;-0.01641874106411612;-0.015556689635857063;1.0548742915752414;9.999213931120334;-0.8337359789209622;-0.01642201542019662;-0.01642198511263143;-2.0034707495988304e-09;0.015558217626254506;0.015557727578683662
25.000592;1.0554467521218331;2.7263318471487096e-07;2.420637193586642e-07;-0.016418740288855;-0.015556688870391166;1.0548739937669958;9.999229889099844;-0.833735979600359;-0.016422015829798974;-0.01642198550924573;-2.1794419466080283e-09;0.015558233159612495;0.015557711325950447
25.010592;1.0554469923142489;2.7292653473656023e-07;2.423412346977192e-07;-0.01641873950471837;-0.015556688103291541;1.0548737831162303;9.999246434501293;-0.8337359802772906;-0.016422016238062928;-0.016421985901187788;-2.352602425188736e-09;0.015558248291307163;0.015557695695521033
25.020592;1.0554472588507693;2.7317350640227e-07;2.42626718033892e-07;-0.01641873871250495;-0.015556687332908272;1.0548736556117124;9.999263550175232;-0.8337359809505638;-0.016422016645089965;-0.016421986287954295;-2.5211824854188574e-09;0.015558262998275955;0.015557680703843849
25.030592;1.0554475506681382;2.73373501909225e-07;2.4292041656768956e-07;-0.016418737913221834;-0.015556686557710562;1.054873606941878;9.999281224131103;-0.8337359816189238;-0.016422017051208434;-0.016421986668539054;-2.683386473858597e-09;0.015558277244828821;0.015557666371244812
25.040592;1.055447867562411;2.735259216546038e-07;2.4322249577681717e-07;-0.0164187371080964;-0.015556685776562927;1.0548736315820786;9.999299444450783;-0.8337359822808452;-0.016422017456868738;-0.01642198704154708;-2.8374885898738103e-09;0.015558290960128444;0.01555765272694772
25.050592;1.0554482102556362;2.7363007614372244e-07;2.4353297266641063e-07;-0.01641873629844193;-0.015556684988841689;1.0548737233616206;9.99931819157251;-0.8337359829345552;-0.01642201786242839;-0.01642198740548428;-2.981913566352201e-09;0.015558304049755665;0.01555763980858722
25.060592;1.0554485799972075;2.7368533935956373e-07;2.4385153764069564e-07;-0.016418735485547606;-0.015556684194360968;1.0548738767968242;9.99933743477059;-0.8337359835781153;-0.016422018268019735;-0.01642198775895676;-3.115490020537599e-09;0.015558316421639396;0.015557627656513086
25.070592;1.0554489777197775;2.73691283763301e-07;2.441774840288134e-07;-0.01641873467058396;-0.015556683393321715;1.0548740877879903;9.999357136744766;-0.8337359842095323;-0.016422018673603458;-0.016421988100792054;-3.237656796254087e-09;0.015558328000382765;0.015557616302619908
25.080592;1.0554494043560478;2.7364770624600606e-07;2.4450989806246853e-07;-0.016418733854544038;-0.015556682586442157;1.0548743534231226;9.999377260261491;-0.8337359848268322;-0.0164220190792199;-0.016421988430180216;-3.3482523403117536e-09;0.015558338733003128;0.015557605753772867
25.090592;1.055449862032114;2.7355470575854244e-07;2.448477662730147e-07;-0.01641873303848034;-0.01555668177508294;1.0548746712814216;9.999397771692367;-0.8337359854280283;-0.016422019485184746;-0.016421988746754903;-3.4470135024713935e-09;0.015558348584594688;0.015557595981265857
25.100592;1.0554503540624067;2.734128089330255e-07;2.4518988763996394e-07;-0.01641873222386767;-0.015556680961108635;1.054875039318123;9.999418643759393;-0.8337359860110286;-0.01642201989211345;-0.016421989050489864;-3.5332765360127243e-09;0.015558357528071434;0.01555758693134781
25.110592;1.0554508837680017;2.732229107877806e-07;2.455349135173939e-07;-0.016418731412628333;-0.015556680146573005;1.0548754563655587;9.999439854760814;-0.8337359865736567;-0.016422020300909834;-0.016421989341441963;-3.606139895034993e-09;0.015558365539562826;0.01555757854372005
25.120592;1.0554514534125172;2.729861609219119e-07;2.458814764663797e-07;-0.016418730606869932;-0.015556679333489393;1.0548759220521493;9.999461379890572;-0.8337359871139437;-0.01642202071270929;-0.016421989619636913;-3.6648152998184726e-09;0.015558372591348405;0.015557570754796602
25.130592;1.0554520635700362;2.733918507532574e-07;2.4687996357786813e-07;-0.016419902489878065;-0.015557789634539732;1.0548764366143377;9.99948318575477;-0.8337359876304266;-0.016422021128623416;-0.01642198988527034;-3.7087879400511168e-09;0.015558378643559889;0.015557563496888097
25.140592;1.0554527128256557;2.7306626137167545e-07;2.4722608275578807e-07;-0.016419901701660085;-0.015557788829188604;1.0548770014001776;9.999505236836399;-0.8337359881220344;-0.016422021549325934;-0.016421990138943778;-3.737763724292264e-09;0.015558383648787758;0.015557556706560257
25.150592;1.0554533982395686;2.726988874773161e-07;2.4757110230785345e-07;-0.016419900925397295;-0.015557788029211757;1.0548776192233444;9.99952750229888;-0.8337359885877456;-0.016422021974883676;-0.01642199038153099;-3.751550968905284e-09;0.015558387564611734;0.015557550326530849
25.160592;1.0554541167378568;2.722911329560338e-07;2.4791512435836594e-07;-0.016419900162835704;-0.015557787235159094;1.054878294010871;9.999549957866476;-0.8337359890264723;-0.01642202240501902;-0.01642199061367372;-3.749999949625388e-09;0.01555839036020248;0.015557544300190265
25.170592;1.0554548664666143;2.71844407257094e-07;2.482584069200341e-07;-0.016419899415493388;-0.015557786447440226;1.0548790302393152;9.999572588267748;-0.8337359894372218;-0.01642202283940704;-0.016421990835483524;-3.733064638852646e-09;0.015558392014403089;0.015557538574824802
25.180592;1.0554556472831227;2.7136036719521735e-07;2.486010915464306e-07;-0.016419898684694043;-0.015557785666530304;1.0548798324899047;9.99959538575371;-0.8337359898193302;-0.016422023277584758;-0.016421991046783227;-3.700879089865231e-09;0.015558392515139059;0.015557533112697608
25.190592;1.0554564604491372;2.7084094847124393e-07;2.4894321198724216e-07;-0.016419897971419888;-0.01555778489317099;1.0548807049419289;9.99961834121785;-0.8337359901725663;-0.016422023718682257;-0.016421991247396444;-3.6537848379350617e-09;0.015558391865835023;0.015557527901733854
25.200592;1.0554573079500136;2.702883863022618e-07;2.492847983263512e-07;-0.016419897276146442;-0.015557784128539578;1.054881650727885;9.999641434413066;-0.8337359904970421;-0.01642202416154343;-0.01642199143722188;-3.59239063547756e-09;0.015559390092170697;0.015558522961578877
25.210592;1.0554581923696444;2.697050459281442e-07;2.4962598925506846e-07;-0.016419896598823806;-0.015557783374320011;1.0548826713631743;9.999664629828269;-0.8337359907931401;-0.016422024605020333;-0.016421991616373883;-3.517561126743697e-09;0.015559387242444805;0.015558518342629519
25.220592;1.0554591176332855;2.690931830322087e-07;2.4996718679496347e-07;-0.016419895939065968;-0.015557782632599706;1.054883766617483;9.999687880216158;-0.8337359910614144;-0.016422025047879315;-0.016421991785297588;-3.4302601735938796e-09;0.015559383379893878;0.015558514114812228
25.230592;1.0554600891537467;2.6845491454319215e-07;2.503089890116369e-07;-0.016419895296412412;-0.015557781905560442;1.054884934812417;9.99971113173653;-0.8337359913022453;-0.016422025488648722;-0.016421991944707833;-3.3313566116569577e-09;0.01555937857450348;0.015558510346583268
25.240592;1.0554611126967461;2.6779216267410503e-07;2.5065185762698257e-07;-0.01641989467060272;-0.015557781195128401;1.0548861732271373;9.999734322390683;-0.8337359915156128;-0.0164220259258249;-0.016421992095574482;-3.221410069766211e-09;0.015559372901776976;0.0155585070881315
25.250592;1.0554621932339983;2.6710651358918115e-07;2.5099591359385634e-07;-0.01641989406174767;-0.015557780502938103;1.0548874790858525;9.999757378204688;-0.8337359917013549;-0.016422026358118288;-0.016421992239282784;-3.1006765242859047e-09;0.015559366445025693;0.015558504373293458
25.260592;1.0554633345795361;2.663993495800794e-07;2.5134094472053944e-07;-0.016419893470237684;-0.015557779830598093;1.0548888510253076;9.999780216028395;-0.833735991859504;-0.01642202678448338;-0.016421992377810418;-2.969477912393033e-09;0.01555935929765235;0.015558502233460282
25.270592;1.055464539636432;2.656722102469825e-07;2.516864624865937e-07;-0.01641989289664454;-0.015557779179813882;1.0548902896991796;9.999802751068549;-0.8337359919903429;-0.01642202720408181;-0.016421992513638406;-2.82841970240061e-09;0.015559351557053612;0.015558500705709763
25.280592;1.055465810791654;2.649269575311647e-07;2.520317599495421e-07;-0.016419892341814395;-0.015557778552112598;1.0548917973499803;9.999824902885448;-0.8337359920944407;-0.016422027616197158;-0.01642199264937977;-2.6782103614300596e-09;0.01555934330289378;0.015558499832567983
25.290592;1.0554671494628263;2.641657279194164e-07;2.523759696037335e-07;-0.0164198918069269;-0.015557777948461169;1.0548933770832225;9.99984659624669;-0.8337359921728178;-0.016422028020049294;-0.016421992787452305;-2.5194822756801654e-09;0.015559334582999657;0.015558499658274078
25.300592;1.055468554779042;2.633909012341554e-07;2.527182195087631e-07;-0.016419891293346697;-0.015557777369215568;1.05489503198861;9.999867761063287;-0.8337359922269981;-0.0164220284146081;-0.016421992929968404;-2.352781748498517e-09;0.015559325427760316;0.015558500222157339
25.310592;1.055470023294641;2.626049643566741e-07;2.530578164803011e-07;-0.016419890802363002;-0.015557776814424114;1.0548967643294966;9.999888337167256;-0.8337359922589075;-0.01642202879852546;-0.01642199307863504;-2.1785329193024544e-09;0.015559315867649484;0.015558501554096214
25.320592;1.0554715500878924;2.618102657375502e-07;2.533941687527775e-07;-0.016419890335063272;-0.015557776284169092;1.0548985750162596;9.999908277962245;-0.8337359922707104;-0.016422029170309667;-0.016421993234569467;-1.9969165571609777e-09;0.015559305931727961;0.015558503672354054
25.330592;1.0554731293214423;2.610089207546876e-07;2.537265102975487e-07;-0.01641988989244498;-0.01555777577876895;1.0549004630981123;9.999927544789477;-0.8337359922646103;-0.01642202952860076;-0.016421993398307307;-1.8077894674295277e-09;0.015559295642258771;0.01555850657698572
25.340592;1.0554747538210896;2.6020287259805296e-07;2.5405373999985165e-07;-0.01641988947565579;-0.015557775298973247;1.054902425532991;9.999946096268914;-0.833735992242871;-0.016422029872170656;-0.016421993570037586;-1.6106481956720945e-09;0.015559285016827396;0.01555851024532217
25.350592;1.0554764147420328;2.593939965469296e-07;2.543745319523719e-07;-0.01641988908614687;-0.015557774846124205;1.0549044579957016;9.99996388923254;-0.8337359922080095;-0.016422030199672595;-0.016421993749765742;-1.4046175625045093e-09;0.015559274069445456;0.01555851464466058
25.360592;1.055478101965405;2.58584204863674e-07;2.546876019713314e-07;-0.016419888725448233;-0.015557774421979458;1.054906556462567;9.999980895921434;-0.8337359921626727;-0.016422030509554656;-0.016421993937402582;-1.1885820230435426e-09;0.015559262805236729;0.015558519752650844
25.370592;1.0554798050942837;2.577755778678944e-07;2.5499167589618275e-07;-0.016419888394667976;-0.015557774028271954;1.0549087185184174;9.999997113878916;-0.8337359921092693;-0.016422030800274996;-0.016421994132872993;-9.614100637312572e-10;0.015559251220626324;0.0155585255612071
25.380592;1.0554815143491096;2.5697049894376004e-07;2.5528507599517396e-07;-0.016419888094288997;-0.015557773666419639;1.054910943709923;10.000012553916328;-0.8337359920497931;-0.016422031070525766;-0.01642199433604335;-7.220668320083703e-10;0.015559239315986576;0.015558532067238057
25.390592;1.0554832209686897;2.561716015780052e-07;2.555655510287048e-07;-0.01641988782450004;-0.01555777333742165;1.0549132327564539;10.000027224934527;-0.8337359919858951;-0.016422031319283464;-0.016421994546514582;-4.69621931618408e-10;0.01555922710433815;0.015558539264988533
25.400592;1.0554849175082432;2.5538152476911505e-07;2.55830626912206e-07;-0.016419887585663567;-0.015557773041725446;1.0549155864447248;10.000041133363979;-0.8337359919190995;-0.01642203154578346;-0.016421994763692903;-2.0329956233752537e-10;0.015559214604350155;0.015558547138291025
25.410592;1.0554865982437436;2.546027425611042e-07;2.5607801188425235e-07;-0.016419887378436998;-0.015557772779154327;1.0549180052654001;10.000054289684853;-0.8337359918510326;-0.016422031749415516;-0.016421994987243917;7.748461776798914e-11;0.015559201827850762;0.01555855565199565
25.420592;1.0554882590378674;2.5383763357066155e-07;2.5630567420275526e-07;-0.016419887203550292;-0.015557772549106248;1.0549204894690525;10.000066706336726;-0.8337359917835638;-0.01642203192954171;-0.016421995217463087;3.7324313870854356e-10;0.01555918877245174;0.015558564749338161
25.430592;1.0554898965268995;2.53088662246798e-07;2.565116776742682e-07;-0.016419887061651713;-0.015557772350860685;1.0549230390309365;10.000078390080288;-0.8337359917188607;-0.016422032085485212;-0.016421995455105254;6.845839583847148e-10;0.015559175420455039;0.015558574354561993
25.440592;1.055491507339066;2.5304616812458005e-07;2.573456548231001e-07;-0.01642105963444275;-0.015558883294720114;1.0549256536367912;10.000089347009947;-0.8337359916593535;-0.01642203221677329;-0.01642199570098331;1.0122608956155702e-09;0.015559161749416135;0.015558584379896242
25.450592;1.0554930877169608;2.523370368515033e-07;2.5750215100696255e-07;-0.016421059560196384;-0.015558883158577114;1.0549283327777432;10.00009959780038;-0.8337359916076414;-0.01642203232338056;-0.016421995955864754;1.3571472800859423e-09;0.015559147753470153;0.015558594740584101
25.460592;1.0554946337563882;2.516511611868129e-07;2.576308865545013e-07;-0.016421059520363324;-0.015558883053447003;1.054931075714049;10.000109184150768;-0.8337359915663421;-0.016422032405804265;-0.016421996220572294;1.7200781477455986e-09;0.015559133456341809;0.015558605368169784
25.470592;1.0554961419720637;2.509903288412653e-07;2.577302763218833e-07;-0.01642105951517636;-0.015558882979325318;1.0549338808821884;10.000118162618202;-0.8337359915379059;-0.01642203246502052;-0.016421996495940745;2.1015573362643494e-09;0.015559118903267565;0.015558616213985948
25.480592;1.055497609421123;2.5035607380261387e-07;2.577991048319911e-07;-0.016421059544818088;-0.015558882935797673;1.0549367452572398;10.000126589969854;-0.8337359915245668;-0.016422032502367456;-0.016421996782607588;2.501716762307283e-09;0.015559104141742977;0.015558627246647028
25.490592;1.055499034034062;2.497495969602719e-07;2.578365408719289e-07;-0.016421059609442998;-0.015558882922142855;1.0549396645246734;10.00013450878886;-0.8337359915283746;-0.01642203251931577;-0.0164219970809635;2.920591699376822e-09;0.01556008921418093;0.015559638440105373
25.500592;1.055500415728401;2.4917159831897575e-07;2.5784215992232124e-07;-0.016421059709166342;-0.015558882937333268;1.0549426337707406;10.00014194650904;-0.8337359915511015;-0.016422032517142193;-0.016421997391303882;3.3583133235080106e-09;0.015560074171276875;0.01555964976156082
25.510592;1.0555017565777187;2.486222068155704e-07;2.578159167334949e-07;-0.01642105984399416;-0.015558882979965997;1.0549456482380377;10.000148921325875;-0.8337359915941456;-0.01642203249672743;-0.01642199771380542;3.815106449414033e-09;0.015560059084006386;0.015559661172675132
25.520592;1.055503059420661;2.4810104137338533e-07;2.5775808907046277e-07;-0.01642106001390012;-0.015558883048381902;1.054948703798245;10.000155444937397;-0.8337359916585613;-0.016422032458588937;-0.01642199804836121;4.2911714683804605e-09;0.01556004403612287;0.01555967263461238
25.530592;1.055504326653217;2.4760737213599387e-07;2.5766908467655837e-07;-0.016421060219165427;-0.015558883140765171;1.0549517965566262;10.00016152914931;-0.8337359917451236;-0.01642203240293434;-0.016421998394672593;4.7864647326315786e-09;0.015560029114005803;0.015559684111116388
25.540592;1.0555055597602165;2.471402361371504e-07;2.575490782322353e-07;-0.016421060460613587;-0.015558883255203925;1.0549549222738035;10.00016719390821;-0.8337359918544365;-0.016422032329674034;-0.016421998752584814;5.300558103017269e-09;0.01556001440547412;0.015559695567991699
25.550592;1.055506759099178;2.4669842871339854e-07;2.5739790340672995e-07;-0.01642106073946311;-0.015558883389875404;1.0549580762826467;10.000172466105363;-0.833735991987034;-0.016422032238523388;-0.016421999122332546;5.83280215743215e-09;0.015559999991879505;0.015559706967470095
25.560592;1.05550792387679;2.4628052410522293e-07;2.572153960035363e-07;-0.016421061057084935;-0.015558883543175837;1.054960253164091;10.00017737167477;-0.833735992143423;-0.016422032129235112;-0.016421999504510305;6.382512556648753e-09;0.015559985939718659;0.015559718269113582
25.570592;1.0555090522878332;2.458849356823749e-07;2.570016530707957e-07;-0.01642106141485595;-0.015558883713646414;1.0549634465294142;10.000181928053621;-0.8337359923241454;-0.016422032001888087;-0.01642199989984554;6.948764976007947e-09;0.015559972310719832;0.01555972943716284
25.580592;1.0555101420942126;2.4550998934409733e-07;2.567569592686985e-07;-0.016421061813963092;-0.015558883899879881;1.0549666497842127;10.000186138551154;-0.8337359925297354;-0.016422031856949144;-0.01642200030898902;7.530034358541375e-09;0.015559959172421312;0.015559740438796764
25.590592;1.0555111916898423;2.4515405643990766e-07;2.5648174553234047e-07;-0.01642106225530087;-0.015558884100510161;1.0549698571938775;10.000189989664891;-0.8337359927605726;-0.016422031695017568;-0.01642200073233891;8.124041044154433e-09;0.01555994658832128;0.0155597512359656
25.600592;1.0555122006329796;2.4481563543253974e-07;2.5617675297288476e-07;-0.016421062739630787;-0.015558884314238514;1.0549730644151283;10.000193455699685;-0.8337359930167814;-0.01642203151657802;-0.01642200116994162;8.727856410057128e-09;0.0155599346014036;0.015559761785823483
25.610592;1.0555131689300294;2.4449333785767604e-07;2.5584329486611605e-07;-0.016421063267687972;-0.015558884539845932;1.054976268623637;10.00019650741607;-0.8337359932981104;-0.016422031321930673;-0.01642200162159607;9.338308914697677e-09;0.015559923228281118;0.015559772043495512
