time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
25.620592;1.055514095788954;2.4418583572481996e-07;2.554833889493456e-07;-0.01642106383994225;-0.015558884776003186;1.05497946838896;10.000199112049051;-0.8337359936039632;-0.016422031111241294;-0.016422002086862765;9.952466197518548e-09;0.015559912467044716;0.01555978195696927
25.630592;1.0555149788550398;2.4389177416241584e-07;2.5509955858425616e-07;-0.016421064456202776;-0.015558885020893117;1.0549826628499392;10.0002012234211;-0.8337359939336536;-0.016422030884629724;-0.01642200256489637;1.0567718897599051e-08;0.015559902315218857;0.015559791462691396
25.640592;1.0555158143567545;2.4360960935110247e-07;2.546944990327601e-07;-0.01642106511540219;-0.015558885272115177;1.0549858506897511;10.000202775116282;-0.8337359942864317;-0.016422030642256617;-0.016422003054474693;1.1181503300087925e-08;0.015559892782708655;0.015559800482473699
25.650592;1.0555165977983316;2.433374297334463e-07;2.542708507121769e-07;-0.016421065815673583;-0.015558885527051331;1.0549890298284121;10.000203684331472;-0.8337359946612086;-0.016422030384456558;-0.016422003554194153;1.1791154740624808e-08;0.015559883887453158;0.015559808921145174
25.660592;1.0555173243364533;2.4307302138001595e-07;2.538310420785958e-07;-0.01642106655464268;-0.015558885783279764;1.0549921969811493;10.00020386287401;-0.8337359950564228;-0.016422030111743296;-0.016422004062612197;1.2393978903571898e-08;0.015559875642711768;0.015559816675684481
25.670592;1.055517988589556;2.428141915263718e-07;2.5337718749482285e-07;-0.01642106732978175;-0.015558886038818673;1.0549953471855105;10.000203228039839;-0.833735995470239;-0.016422029824598477;-0.016422004578251652;1.298727042926764e-08;0.015559868051142074;0.015559823649426704
25.680592;1.0555185845062403;2.42559121052637e-07;2.529111183531652e-07;-0.016421068138693682;-0.015558886292237393;1.0549984747661318;10.000201707734588;-0.8337359959009233;-0.0164220295232987;-0.01642200509944533;1.3568309508441245e-08;0.015559861105716626;0.01555982976144812
25.690592;1.0555181060186738;2.423154726292348e-07;2.5244317637785953e-07;-0.016421053420323607;-0.015558886542499954;1.0550015747294401;10.000199240121233;-0.833735996347029;-0.016422029207912282;-0.01642200562424389;1.4134514045832979e-08;0.015559854789028403;0.015559834953356175
25.700592;1.0555185483135265;2.420646974918545e-07;2.519577398346517e-07;-0.016421054290434858;-0.015558886788694914;1.0550046429237636;10.00019577074639;-0.8337359968072547;-0.016422028878431454;-0.016422006150547074;1.468359564228973e-08;0.01555984907201744;0.015559839193549793
25.710592;1.055518908622488;2.4181507731701464e-07;2.514651236161631e-07;-0.01642105518820823;-0.015558887030080331;1.0550076755988407;10.000191249459187;-0.8337359972803016;-0.016422028534846728;-0.016422006676324645;1.5213457142744317e-08;0.015559843917856054;0.015559842478890858
25.720592;1.0555191856145343;2.415661783885542e-07;2.509669687113062e-07;-0.016421056111636235;-0.01555888726637358;1.0550106693803514;10.000185631368806;-0.8337359977648793;-0.016422028177034597;-0.01642200719977442;1.5722010069497396e-08;0.015559839285994422;0.015559844828565914
25.730592;1.0555193782352315;2.4131782065684247e-07;2.5046477768436e-07;-0.016421057058140762;-0.01555888749775988;1.055013621351711;10.000178878161298;-0.8337359982596164;-0.016422027804679586;-0.01642200771939277;1.6207276888488748e-08;0.01555983512755223;0.015559846269479217
25.740592;1.055519485795729;2.41069918886029e-07;2.4995986527289494e-07;-0.01642105802419692;-0.015558887724520137;1.0550165288549123;10.000170952589475;-0.8337359987629118;-0.01642202741748614;-0.016422008234032396;1.666755222074676e-08;0.015559831382587166;0.01555984682688519
25.750592;1.0555195089325036;2.4082239688358487e-07;2.494535887602361e-07;-0.016421059005537475;-0.0155588879468386;1.0550193890760133;10.000161814000643;-0.8337359992730483;-0.016422027015588356;-0.01642200874289877;1.710129622508051e-08;0.015559827993075787;0.015559846522567193
25.760592;1.055519449465378;2.40575371404434e-07;2.489475598559209e-07;-0.01642105999761209;-0.015558888164961628;1.0550221983462047;10.00015142394734;-0.8337359997884011;-0.0164220265996927;-0.01642200924531373;1.750707070619991e-08;0.015559824915799705;0.015559845369909496
25.770592;1.0555193092225557;2.4032935761208997e-07;2.48443469528447e-07;-0.01642106099590492;-0.015558888379173734;1.055024951682158;10.000139758498966;-0.8337360003074711;-0.01642202617078151;-0.016422009740478465;1.7883696446733583e-08;0.015559822118964416;0.01555984336682712
25.780592;1.0555190895206314;2.407731476441651e-07;2.485944236708755e-07;-0.016422234676058856;-0.015559999700496874;1.0550276428740089;10.000126820518478;-0.8337360008289004;-0.016422025729848105;-0.01642201022765972;1.8230322650395895e-08;0.015559819578512345;0.01555984049697894
25.790592;1.0555187912499313;2.4053271443879806e-07;2.4809817759384396e-07;-0.016422235673930155;-0.01555999990713049;1.055030264530469;10.000112646024776;-0.8337360013514212;-0.016422025277987962;-0.016422010706554815;1.854639725452624e-08;0.015559817287571413;0.015559836735476042
25.800592;1.0555184147896908;2.4029774335352785e-07;2.476073444669672e-07;-0.016422236665736674;-0.01556000011032134;1.055032808327932;10.0000973019966;-0.8337360018735617;-0.016422024816554432;-0.01642201117736667;1.883178798460655e-08;0.01556081526077521;0.015560832050744839
25.810592;1.0555179603473819;2.4007028229359207e-07;2.471229026699853e-07;-0.01642223764812684;-0.015560000310754513;1.0550352659503806;10.000080876157057;-0.8337360023934459;-0.01642202434714485;-0.01642201164071276;1.908699605261828e-08;0.015560813521996304;0.015560826409867893
25.820592;1.0555174286467912;2.398523400415475e-07;2.4664581816215506e-07;-0.016422238617954457;-0.015560000509237736;1.0550376304004283;10.000063460480918;-0.8337360029089856;-0.01642202387158204;-0.016422012097591893;1.931327142564702e-08;0.015560812093730206;0.01556081978262968
25.830592;1.055516821132407;2.396457158212156e-07;2.461770749037282e-07;-0.016422239572079438;-0.015560000706437132;1.0550398970622985;10.000045137112192;-0.8337360034181837;-0.01642202339192798;-0.0164220125492571;1.95124668755031e-08;0.01556081099448412;0.015560812132604799
25.840592;1.0555161399449935;2.394517956070415e-07;2.4571793048184005e-07;-0.01642224050740578;-0.015560000902828549;1.0550420635382007;10.000025975773175;-0.833736003919172;-0.016422022910298126;-0.016422012996816147;1.9686607799532607e-08;0.01556081023543613;0.015560803415898331
25.850592;1.0555153877568924;2.392716055417435e-07;2.452701282918707e-07;-0.01642224142090591;-0.015560001098913048;1.0550441285522991;10.000006037312662;-0.8337360044099699;-0.016422022428501517;-0.016422013440827023;1.9837493162667813e-08;0.015560809817121971;0.01556079360126307
25.860592;1.0555145669075556;2.391060332892714e-07;2.448357861203645e-07;-0.016422242309633166;-0.015560001295438901;1.055046091478159;9.999985375023865;-0.8337360048883299;-0.01642202194790138;-0.01642201388137759;1.996652530625245e-08;0.015560809723938364;0.015560782686121813
25.870592;1.0555136781624188;2.3895576003612854e-07;2.4441685461486533e-07;-0.01642224317090786;-0.01556000149343036;1.0550479524264764;9.999964037467114;-0.8337360053519061;-0.01642202146961686;-0.016422014318447732;2.0074690193076727e-08;0.015560809919278211;0.015560770693365535
25.880592;1.0555127202957622;2.388210492066268e-07;2.4401448876379486e-07;-0.016422244002515525;-0.015560001694145585;1.0550497119808322;9.99994207688724;-0.8337360057984439;-0.01642202099478319;-0.01642201475194474;2.0162683941079553e-08;0.015560810353145492;0.015560757661230693
25.890592;1.0555116911172797;2.387018295448221e-07;2.436289689455464e-07;-0.01642224480254966;-0.01556000189895971;1.0550513706628206;9.999919554752507;-0.8337360062258874;-0.016422020524713837;-0.016422015181497024;2.0231214926485726e-08;0.015560810975189337;0.015560743637078286
25.900592;1.0555105889809238;2.3859800712368783e-07;2.4326008003335017e-07;-0.016422245568954715;-0.015560002108948706;1.055052928843643;9.99989653714628;-0.8337360066326459;-0.01642202006102257;-0.01642201560641563;2.0281304668034354e-08;0.015560811740141893;0.015560728682482268
25.910592;1.055509413414245;2.3850963119313386e-07;2.4290729513869056e-07;-0.01642224629936676;-0.015560002324511735;1.0550543874701364;9.99987308920499;-0.8337360070177716;-0.016422019605669875;-0.016422016025731095;2.0314382049283694e-08;0.015560812608614354;0.015560712888479449
25.920592;1.0555081648099458;2.384368826746527e-07;2.4256977031758584e-07;-0.01642224699143255;-0.015560002545543154;1.0550557487679082;9.999849276698843;-0.8337360073806933;-0.01642201916085244;-0.016422016438214275;2.0332231570417398e-08;0.01556081354704169;0.015560696379616094
25.930592;1.0555068440883846;2.3838008966342326e-07;2.422464648922877e-07;-0.01642224764312573;-0.015560002771735072;1.055057016077119;9.999825170058376;-0.8337360077207614;-0.0164220187288474;-0.016422016842699123;2.033672954737359e-08;0.015560814526719941;0.015560679295302778
25.940592;1.0555054525552048;2.3833977684499952e-07;2.4193622047136437e-07;-0.016422248252848163;-0.015560003002535301;1.0550581932261167;9.999800843775747;-0.8337360080370138;-0.01642201831194014;-0.016422017238543307;2.0329393998032157e-08;0.015560815522153387;0.015560661770490232
25.950592;1.0555039913977469;2.383168146132082e-07;2.4163774090616653e-07;-0.016422248819506616;-0.015560003237071516;1.0550592842270432;9.99977636887584;-0.8337360083281807;-0.016422017912408868;-0.016422017625603746;2.0311250656889177e-08;0.015560816509832725;0.015560643935405932
25.960592;1.0555024613625528;2.383125581189244e-07;2.4134974892217786e-07;-0.01642224934257078;-0.015560003474279147;1.0550602930358943;9.999751808673748;-0.8337360085928225;-0.016422017532486077;-0.016422018003853234;2.0283049610872015e-08;0.015560817470739887;0.01556062591696164
25.970592;1.0555008633234164;2.3832859364023043e-07;2.4107135124463916e-07;-0.016422249822010494;-0.015560003713041691;1.0550612224176221;9.999727227353809;-0.8337360088296558;-0.01642201717430496;-0.016422018373255742;2.024542173980489e-08;0.01556081839238551;0.015560607825013357
25.980592;1.0554991990694296;2.383662315520997e-07;2.408023050232665e-07;-0.016422250258171893;-0.015560003952182435;1.0550620726502855;9.999702701911339;-0.8337360090378447;-0.016422016839881298;-0.01642201873386869;2.0198948501631038e-08;0.015560819264248278;0.015560589741380384
25.990592;1.0554974721621468;2.3842616153478346e-07;2.4054292235941886e-07;-0.016422250651619605;-0.015560004190452835;1.0550628418457664;9.999678323457578;-0.8337360092168637;-0.016422016531061814;-0.01642201908573293;2.0144299934579028e-08;0.015560820069050676;0.015560571725528738
26.000592;1.0554956887926914;2.385083915255387e-07;2.4029375660673384e-07;-0.01642225100298597;-0.015560004426670502;1.0550635272424962;9.99965418859907;-0.8337360093661205;-0.016422016249386103;-0.016422019428595266;2.0082378847828638e-08;0.015560820769940378;0.015560553825778365
26.010592;1.0554938574307688;2.3861241905536417e-07;2.40055355401873e-07;-0.016422251312945828;-0.015560004659786315;1.0550641259033757;9.999630392697073;-0.8337360094847778;-0.016422015995987027;-0.016422019761856747;2.001419262499912e-08;0.015560821300526939;0.015560536082232634
26.020592;1.0554919873669943;2.3873739329576416e-07;2.398280482135582e-07;-0.016422251582251024;-0.015560004888788661;1.0550646352173476;9.99960702984777;-0.8337360095717296;-0.016422015771571298;-0.016422020084791267;1.9940528538350055e-08;0.015560821578011379;0.01556051852288522
26.030592;1.0554900878472964;2.3888215137142426e-07;2.396117420764052e-07;-0.016422251811825495;-0.015560005112716485;1.0550650533435928;9.999584192882537;-0.833736009625571;-0.01642201557632696;-0.01642202039678267;1.9861865401915568e-08;0.015560821531234996;0.015560501163618295
26.040592;1.0554881682899566;2.3904526078732027e-07;2.3940600458120225e-07;-0.01642225200299422;-0.015560005330720357;1.0550653791378302;9.99956197000711;-0.8337360096448425;-0.016422015409876853;-0.016422020697480468;1.9778597044801758e-08;0.015560821113390515;0.015560484012471907
26.050592;1.0554862384437487;2.392250485419061e-07;2.3921044806022655e-07;-0.01642225215755531;-0.015560005541963235;1.0550656123024578;9.999540442764262;-0.8337360096285673;-0.016422015271470233;-0.01642202098679654;1.9691343386392493e-08;0.015560820306175034;0.015560467074306783
26.060592;1.0554843077623532;2.394196385262825e-07;2.390249999579384e-07;-0.01642225227753498;-0.015560005745563843;1.0550657538851609;9.99951968422557;-0.8337360095764502;-0.01642201516019473;-0.016422021264756125;1.960101673683224e-08;0.015560819128382565;0.015560450353042715
26.070592;1.055482384621994;2.396270762563813e-07;2.388498940226495e-07;-0.01642225236490068;-0.015560005940567105;1.0550658063392422;9.999499752254627;-0.8337360094885072;-0.016422015075139;-0.016422021531505734;1.9508503927031603e-08;0.015560817627697447;0.015560433849051588
26.080592;1.0554804764383816;2.3984545096578504e-07;2.3868551851538574e-07;-0.01642225242138035;-0.015560006125781027;1.0550657734250304;9.999480684593188;-0.8337360093646927;-0.01642201501556078;-0.016422021787498336;1.9414405204553554e-08;0.015560815857271476;0.01556041756056597
26.090592;1.0554785903362678;2.4007288714829683e-07;2.385322174086971e-07;-0.016422252448365433;-0.015560006299880112;1.055065660140556;9.99946250339525;-0.8337360092050026;-0.016422014980861464;-0.016422022033524962;1.931914024275201e-08;0.015560813868784613;0.01556040149263746
26.100592;1.055476732747593;2.4030734787648484e-07;2.3839008888372332e-07;-0.0164222524468495;-0.015560006461837389;1.055065472049349;9.999445220633989;-0.8337360090099466;-0.016422014970436834;-0.01642202227058357;1.9223090284413588e-08;0.015560811724087992;0.015560385661626106
26.110592;1.0554749081707815;2.4054654254394367e-07;2.382587437105978e-07;-0.01642225241733912;-0.015560006611070919;1.0550652146505393;9.99942883779898;-0.8337360087809065;-0.016422014983626127;-0.016422022499765532;1.9126564223747654e-08;0.015560809502607721;0.015560370089522607
26.120592;1.055473118951007;2.40788254315277e-07;2.381370718809346e-07;-0.016422252360000517;-0.015560006747200303;1.0550648934204594;9.9994133482223;-0.8337360085200117;-0.016422015019701627;-0.016422022722098105;1.902981724856054e-08;0.015560807292899966;0.015560354791662687
26.130592;1.055471365997348;2.4103086087119597e-07;2.3802324013201383e-07;-0.016422252275216286;-0.01556000686979388;1.0550645132972176;9.99939874191025;-0.8337360082297818;-0.016422015077801586;-0.016422022938405174;1.8933172844906107e-08;0.01556080517708149;0.015560339767162222
26.140592;1.0554696489276216;2.412736336379341e-07;2.3791496359485167e-07;-0.01642225216400808;-0.015560006978276426;1.0550640775293454;9.99938500499343;-0.833736007912946;-0.016422015156871923;-0.01642202314940729;1.8837041349093937e-08;0.01556080322452744;0.015560325005155898
26.150592;1.055467965877603;2.415165524920071e-07;2.3780984858847803e-07;-0.016422252027928477;-0.015560007072057083;1.0550635875122334;9.999372119804034;-0.8337360075724128;-0.01642201525579782;-0.016422023355942218;1.8741770341327238e-08;0.015561801494161255;0.015561310499989805
26.160592;1.0554663141102323;2.417597765147866e-07;2.3770565337122e-07;-0.01642225186873903;-0.015560007150844355;1.0550630437613682;9.999360069390878;-0.8337360072112457;-0.016422015373701755;-0.016422023559049814;1.8647461188422244e-08;0.015561800036288488;0.015561296252228657
26.170592;1.0554646904830225;2.4200330696003593e-07;2.376004181360214e-07;-0.016422251688151403;-0.015560007214884706;1.0550624466308087;9.999348837538896;-0.8337360068326846;-0.016422015510049133;-0.016422023759849153;1.855399631642049e-08;0.015561798894001078;0.015561282258022079
26.180592;1.0554630905900177;2.429347480457378e-07;2.3814419887658158e-07;-0.016423424167663327;-0.015561118375848493;1.0550617962830673;9.999338402715152;-0.8337360064400816;-0.016422015664448928;-0.016422023959357518;1.8461329530469896e-08;0.015561798107355506;0.01556126851024108
26.190592;1.0554615079667597;2.4317816295524743e-07;2.3803241170153342e-07;-0.016423423948554897;-0.01556111841295411;1.0550610928275512;9.999328732847843;-0.8337360060366077;-0.016422015836472337;-0.016422024158479813;1.8369758492245664e-08;0.015561797723033635;0.015561255012874928
26.200592;1.0554599348473588;2.43420577714474e-07;2.3791564590985106e-07;-0.01642342371198565;-0.015561118438288385;1.0550603368233735;9.99931978322141;-0.833736005624955;-0.016422016025578634;-0.0164220243581027;1.8279954065229932e-08;0.015561797800265922;0.015561241791680568
26.210592;1.0554583636999588;2.4366078589607667e-07;2.3779281409840302e-07;-0.016423423458938262;-0.015561118452929186;1.0550595292603595;9.999311495777757;-0.8337360052072706;-0.016422016231017883;-0.01642202455911631;1.8192718763890482e-08;0.015561798403525283;0.015561228891699934
26.220592;1.0554567880473198;2.4389736331758936e-07;2.3766297305609358e-07;-0.016423423189979684;-0.01556111845773986;1.0550586710425043;9.999303801058407;-0.8337360047853085;-0.01642201645181659;-0.016422024762385933;1.8108613813944643e-08;0.015561799593996341;0.015561216366670448
26.230592;1.0554552026400275;2.4412908916325473e-07;2.3752555997592404e-07;-0.01642342290518615;-0.015561118453402767;1.055057762836869;9.999296626559433;-0.8337360043606947;-0.01642201668686635;-0.01642202496870997;1.802773779677983e-08;0.015561801435409722;0.015561204273810478
26.240592;1.055453604192301;2.44355208043733e-07;2.3738047899166063e-07;-0.01642342260436281;-0.015561118440425277;1.0550568055284566;9.999289905641263;-0.8337360039351012;-0.016422016934943103;-0.016422025178763917;1.7949793865254474e-08;0.015561804010938714;0.015561192675819128
26.250592;1.0554519921227934;2.4457543375039156e-07;2.3722811342077373e-07;-0.016423422287287097;-0.015561118419046128;1.0550558009422994;9.999283576699826;-0.8337360035100999;-0.01642201719465597;-0.01642202539310654;1.7874329278740094e-08;0.015561807425557026;0.01556118163503269
26.260592;1.0554503678817768;2.44789741850283e-07;2.3706923189057593e-07;-0.016423421953827982;-0.0155611183892516;1.055054752562539;9.999277578253883;-0.8337360030868725;-0.016422017464432802;-0.016422025612245574;1.7800854336659205e-08;0.015561811783670757;0.015561171198451835
26.270592;1.0554487340419978;2.4499818348885496e-07;2.3690473240469397e-07;-0.01642342160397797;-0.015561118350890807;1.055053665685017;9.999271848942621;-0.8337360026662207;-0.01642201774263003;-0.01642202583668682;1.772868855065713e-08;0.015561817173096654;0.015561161395184516
26.280592;1.0554470945451424;2.4520094929825343e-07;2.367352318705902e-07;-0.016423421237772233;-0.015561118303752059;1.0550525470585157;9.99926633269318;-0.8337360022488144;-0.016422018027746167;-0.016422026066983557;1.7656896610954218e-08;0.015561823667899297;0.015561152251886404
26.290592;1.0554454546015701;2.4539847401689797e-07;2.3656074338928723e-07;-0.016423420855124604;-0.015561118247570248;1.0550514050012219;9.999260988061886;-0.8337360018352397;-0.016422018318474525;-0.016422026303753195;1.7584559814525566e-08;0.01556183132672723;0.015561143801039476
26.300592;1.0554438192498512;2.4559132762773724e-07;2.3638082572672913e-07;-0.016423420455763223;-0.015561118181939754;1.0550502493025202;9.999255793326737;-0.8337360014258083;-0.016422018613565827;-0.016422026547667314;1.7510949474160574e-08;0.01556184018325075;0.015561136067834042
26.310592;1.0554421919625105;2.457800261369349e-07;2.3619509136354322e-07;-0.016423420039436774;-0.015561118106227805;1.0550490898824898;9.999250737770915;-0.8337360010204635;-0.01642201891183278;-0.01642202679954775;1.743538669025481e-08;0.015561850238239172;0.015561129055990316
26.320592;1.0554405742799882;2.459649335773857e-07;2.3600358056363866e-07;-0.01642341960620059;-0.015561118019691468;1.0550479357046056;9.99924580765957;-0.8337360006189848;-0.016422019212261284;-0.016422027060442074;1.7357165945238067e-08;0.015561861457491713;0.015561122747982286
26.330592;1.055438966363028;2.4614629400957996e-07;2.358066919125253e-07;-0.016423419156311993;-0.015561117921701595;1.0550467949328717;9.999240987382848;-0.8337360002212875;-0.01642201951393032;-0.016422027331377816;1.727556106824499e-08;0.015561873785396444;0.015561117111550608
26.340592;1.0554373678794304;2.4632433210286113e-07;2.356048066221912e-07;-0.016423418689772172;-0.015561117811799153;1.0550456750304673;9.999236271300152;-0.8337359998275398;-0.016422019815847823;-0.016422027612961677;1.718964176523903e-08;0.015561887166867296;0.015561112105996056
26.350592;1.055435778694742;2.4649922624152995e-07;2.3539803719013092e-07;-0.016423418206063353;-0.015561117689613026;1.0550445823541352;9.999231659978607;-0.8337359994380907;-0.016422020116977215;-0.016422027905299907;1.709815928781738e-08;0.015561901554877529;0.015561107686093222
26.360592;1.0554341990204974;2.4667103627368203e-07;2.3518632928514602e-07;-0.016423417704245213;-0.015561117554770692;1.055043522051816;9.99922714496045;-0.833735999053363;-0.01642202041630108;-0.016422028208241624;1.6999762728072854e-08;0.015561916902832755;0.015561103803121527
26.370592;1.055432628782413;2.468397908404715e-07;2.3496975026153845e-07;-0.01642341718325811;-0.015561117406843189;1.0550424983028193;9.99922270323845;-0.8337359986738352;-0.016422020712787973;-0.01642202852151789;1.6893187120690116e-08;0.015561933156702505;0.01556110040325273
26.380592;1.0554310671889011;2.470056232222853e-07;2.3474859185635823e-07;-0.01642341664244097;-0.015561117245327133;1.0550405145583606;9.999218300943506;-0.8337359983000776;-0.016422021005560665;-0.016422028844568445;1.677719112928226e-08;0.015561950252555848;0.015561097425576152
26.390592;1.055429513205415;2.4716877984503636e-07;2.3452321283497182e-07;-0.016423416081987354;-0.015561117069651544;1.0550395737595395;9.99921390046724;-0.8337359979326979;-0.016422021294189168;-0.016422029176342112;1.6650581025637206e-08;0.015561968122496153;0.015561094807836027
26.400592;1.0554279663791288;2.4732935853594287e-07;2.3429390011528283e-07;-0.01642341550289906;-0.015561116879277127;1.0550386786352468;9.999209471222002;-0.8337359975722298;-0.01642202157863922;-0.016422029515378734;1.651244188745252e-08;0.015561986709329147;0.015561092494084956
26.410592;1.0554264274413643;2.474870525901173e-07;2.3406087941071358e-07;-0.01642341490658136;-0.015561116673866237;1.0550378320830047;9.999205000723814;-0.8337359972191561;-0.016422021858824253;-0.016422029859993262;1.6362214500708363e-08;0.0155620059753058;0.015561090435679492
26.420592;1.0554248980339906;2.4764139214435483e-07;2.3382433848925634e-07;-0.016423414294489014;-0.015561116453492127;1.0550370375725384;9.999200495997009;-0.8337359968741602;-0.016422022134217503;-0.016422030208381407;1.6199500558188607e-08;0.015562025894139556;0.015561088593662582
26.430592;1.0554233798844848;2.477921607770603e-07;2.335842995776534e-07;-0.01642341366797477;-0.015561116218782405;1.0550362994734936;9.999195968904989;-0.8337359965384054;-0.016422022403916502;-0.016422030558757014;1.6023941063041922e-08;0.015562046438384308;0.015561086937138419
26.440592;1.0554218741351322;2.4793941757647044e-07;2.3334054287028395e-07;-0.0164234130283595;-0.015561115970781856;1.05503562261148;9.999191417498828;-0.8337359962134443;-0.016422022666929912;-0.01642203090943778;1.583535488679949e-08;0.015562067577614561;0.01556108542857549
26.450592;1.055420380470134;2.480832076449825e-07;2.330928177376412e-07;-0.016423412377219684;-0.015561115710833856;1.0550350109885576;9.999186822959253;-0.8337359959007672;-0.016422022922319528;-0.016422031258765672;1.5633907560838047e-08;0.015562089286224944;0.015561084014717433
26.460592;1.055418896482611;2.482233520523027e-07;2.3284104699184945e-07;-0.016423411716684756;-0.01556111544065134;1.055034467250187;9.999182162059897;-0.8337359956014946;-0.016422023169196293;-0.016422031605075004;1.5420054321476624e-08;0.015562111544694376;0.015561082632634015
26.470592;1.0554174183731988;2.4835949001263417e-07;2.3258532412460357e-07;-0.016423411049327454;-0.015561115162081054;1.055033993435377;9.999177417282958;-0.83373599531654;-0.01642202340668337;-0.016422031946871737;1.5194310793371385e-08;0.015562134326444576;0.015561081214167348
26.480592;1.0554159425227498;2.484911397037467e-07;2.3232585637298402e-07;-0.016423410377669447;-0.015561114876633654;1.0550335918522187;9.999172576006226;-0.8337359950470332;-0.016422023633966852;-0.016422032283039446;1.4957135501023118e-08;0.015562157584894683;0.015561079688029287
26.490592;1.0554144665874332;2.4861759155190836e-07;2.320628364345468e-07;-0.016423409703839504;-0.015561114585428202;1.0550332655030257;9.99916762773272;-0.8337359947944962;-0.016422023850481034;-0.016422032612831147;1.4709036729940116e-08;0.015562181252544717;0.015561077993020572
26.500592;1.0554129896988316;2.48737866559566e-07;2.3179624980365099e-07;-0.016423409029553467;-0.015561114289645834;1.0550330179818457;9.999162567633066;-0.8337359945605824;-0.016422024056057544;-0.01642203293569046;1.4450665185389576e-08;0.015562205249362828;0.015561076092004758
26.510592;1.0554115122491294;2.4885091261847014e-07;2.315257961055313e-07;-0.01642340835621974;-0.015561113990954894;1.0550328529248418;9.999157400675026;-0.8337359943467162;-0.016422024250761544;-0.016422033251047363;1.4182644698228091e-08;0.0155622294938023;0.015561073969688706
26.520592;1.0554100356051457;2.489558269241978e-07;2.3125091431357683e-07;-0.016423407685040577;-0.01556111369146432;1.0550327734616571;9.999152138930397;-0.833735994153956;-0.01642202443449939;-0.016422033558138958;1.3905203137562493e-08;0.015562253911727468;0.015561071620579793
26.530592;1.0554085617805935;2.490518799106915e-07;2.3097082727904295e-07;-0.0164234070170774;-0.015561113393420574;1.0550327818435934;9.999146799473843;-0.8337359939830725;-0.016422024606772542;-0.016422033855965266;1.3617858492581366e-08;0.015562278442352266;0.01556106903963032
26.540592;1.0554070929691548;2.491385093471108e-07;2.3068474756251038e-07;-0.01642340635338268;-0.015561113098993029;1.0550328790567458;9.99914140757733;-0.83373599383469;-0.016422024766690746;-0.016422034143379192;1.3319380139972466e-08;0.015562303038964697;0.015561066218624084
26.550592;1.0554056309381994;2.492155695443048e-07;2.303922044923759e-07;-0.016423405695081522;-0.015561112810063542;1.055033064421206;9.999135992613516;-0.8337359937092855;-0.016422024913185916;-0.01642203441910772;1.3008150983226471e-08;0.01556232766651912;0.015561063144008711
26.560592;1.0554041764843887;2.4928361246855734e-07;2.3009311131474548e-07;-0.016423405043265105;-0.015561112528012318;1.055033335836685;9.999130575086312;-0.8337359936069662;-0.01642202504530066;-0.016422034681816616;1.2682695254688613e-08;0.015563352300279902;0.015562059790207335
26.570592;1.0554027290614494;2.493437452173931e-07;2.2978752961381251e-07;-0.016423404398937386;-0.015561112253769533;1.0550336910223201;9.999125160300524;-0.8337359935273055;-0.016422025162369323;-0.016422034930478068;1.2341882049265866e-08;0.015563376917145542;0.015562056116965085
26.580592;1.0554012870900114;2.493972616583057e-07;2.294754451458137e-07;-0.016423403763062772;-0.015561111988190142;1.0550341286952456;9.999119741543137;-0.8337359934695079;-0.01642202526395751;-0.01642203516469093;1.1984797304469317e-08;0.015563401481509137;0.015562052082303851
26.590592;1.0553998491185508;2.494455599940727e-07;2.291567139306561e-07;-0.01642340313655468;-0.015561111732395938;1.055034648350951;9.99911430101295;-0.8337359934327124;-0.016422025349563666;-0.01642203538456303;1.1610612984526506e-08;0.015563425948794701;0.01556204765656754
26.600592;1.0553984145475201;2.4949008642992993e-07;2.2883113721984104e-07;-0.016423402520322573;-0.015561111487743185;1.0550352490131112;9.999108805642813;-0.8337359934160408;-0.016422025418450458;-0.016422035590482217;1.121856458853228e-08;0.01556345028635513;0.015562042824988373
26.610592;1.055396983488855;2.4953187852224104e-07;2.2849865936576258e-07;-0.016423401915445217;-0.015561111255566504;1.0550359287094677;9.999103210101227;-0.8337359934183382;-0.016422025469802252;-0.016422035783032533;1.0808030126331516e-08;0.015563474482900288;0.015562037587348903
26.620592;1.0553955566453521;2.495712316957075e-07;2.2815963222787962e-07;-0.01642340132324359;-0.015561111037041438;1.0550366851364914;9.999097471335604;-0.8337359934380126;-0.016422025502856045;-0.01642203596282239;1.0378637504470164e-08;0.015563498533957273;0.015562031954012836
26.630592;1.0553931348335654;2.503046547720251e-07;2.2847510518562184e-07;-0.016424557863005833;-0.015562221944115603;1.055037516424462;9.999091558725809;-0.8337359934732126;-0.01642202551695663;-0.016422036130236187;9.930295915115298e-09;0.015563522423649603;0.015562025934347218
26.640592;1.0553917179441323;2.503386218356348e-07;2.2812525175172136e-07;-0.01642455730094712;-0.015562221755763057;1.055038421334879;9.999085450497137;-0.8337359935221373;-0.016422025511753292;-0.01642203628538256;9.463173681478505e-09;0.01556354613137285;0.015562019526143778
26.650592;1.0553903046652786;2.503696089591749e-07;2.2777121118186486e-07;-0.016424556757000226;-0.01556222158325257;1.0550393991247706;9.999079129403555;-0.8337359935832253;-0.01642202548722937;-0.016422036428206332;8.977564151248679e-09;0.015563569654551034;0.015562012717833489
26.660592;1.0553888931723538;2.503973243321101e-07;2.2741403399763653e-07;-0.01642455623355178;-0.015562221426344171;1.0550404494335281;9.999072585918478;-0.8337359936550758;-0.01642202544336133;-0.016422036558559304;8.47354801419962e-09;0.015563593013431142;0.015562005506588018
26.670592;1.0553874818830464;2.504215319857034e-07;2.2705495964004467e-07;-0.01642455573280976;-0.015562221284469407;1.0550415720065918;9.99906581781557;-0.8337359937362192;-0.01642202537989818;-0.016422036676172366;7.950826796978798e-09;0.015563616239358256;0.015561997913034137
26.680592;1.0553860699172768;2.5044223992924007e-07;2.2669509302659824e-07;-0.016424555256518432;-0.015562221157045737;1.055042766289263;9.999058823149726;-0.8337359938251082;-0.016422025296595515;-0.016422036780567927;7.408955932479643e-09;0.015563639371203497;0.01556198997326202
26.690592;1.0553846568369636;2.504595297137119e-07;2.2633529369025538e-07;-0.01642455480602841;-0.015562221043618958;1.055044031006197;9.999051600828846;-0.8337359939203572;-0.0164220251935283;-0.016422036871022117;6.847517342639842e-09;0.015563662461809907;0.015561981726241432
26.700592;1.055383241634299;2.5047332908612144e-07;2.2597661334832066e-07;-0.016424554382399457;-0.015562220943985088;1.055045363470786;9.999044159832852;-0.8337359940209235;-0.016422025071076884;-0.01642203694659921;6.26614392369157e-09;0.015563685576966569;0.015561973218455758
26.710592;1.055381822190915;2.504834630643132e-07;2.256208151737217e-07;-0.016424553986214625;-0.01556222085816666;1.055046759485482;9.999036522116784;-0.8337359941261401;-0.016422024929794585;-0.0164220370060835;5.664729518132218e-09;0.015563708777763993;0.015561964511532161
26.720592;1.0553803958296684;2.5048982741558763e-07;2.252702675216557e-07;-0.016424553617433717;-0.015562220786167473;1.055048214315986;9.999028716501341;-0.8337359942356171;-0.016422024770463322;-0.016422037047837203;5.043686234779356e-09;0.015563732101903696;0.015561955678961029
26.730592;1.0553789600404688;2.504925424209351e-07;2.2492734360788208e-07;-0.016424553275568722;-0.015562220727778756;1.0550497231714895;9.999020775008033;-0.8337359943490492;-0.016422024594174016;-0.016422037069891027;4.404037846749764e-09;0.015563755564956526;0.01556194679449501
26.740592;1.0553775125955385;2.5049191856864936e-07;2.245939362267469e-07;-0.01642455295994913;-0.015562220682533285;1.0550512805092283;9.99901273680977;-0.8337359944660485;-0.016422024402255726;-0.016422037070365894;3.747410417279329e-09;0.015563779175528885;0.01556193791699985
26.750592;1.0553760513585475;2.5048820904601965e-07;2.2427129167556974e-07;-0.016424552669801317;-0.015562220649809113;1.055052879291974;9.999004652149551;-0.8337359945860471;-0.016422024196144726;-0.01642203704779958;3.075959414188519e-09;0.01556380293874989;0.015561929085529239
26.760592;1.055374574463143;2.504815290110117e-07;2.239600928455056e-07;-0.016424552404199495;-0.015562220629029577;1.0550545110334657;9.998996579981865;-0.8337359947083026;-0.016422023977208464;-0.01642203700092648;2.3922268576110228e-09;0.015563826843361696;0.015561920328212126
26.770592;1.055373080477437;2.5047196621460483e-07;2.236606918822729e-07;-0.016424552162091495;-0.015562220619651177;1.0550561667495229;9.998988582377365;-0.8337359948319896;-0.016422023746530772;-0.016422036928280002;1.6989135849189088e-09;0.015563850854347786;0.01556191167055754
26.780592;1.0553715680689566;2.5045959353151104e-07;2.2337322486844792e-07;-0.01642455194224916;-0.015562220620925367;1.0550578383625855;9.998980719571781;-0.8337359949561599;-0.016422023504818636;-0.016422036828200176;9.986629744581453e-10;0.015563874920958138;0.015561903139254313
26.790592;1.0553700358814426;2.504444111433289e-07;2.2309754598864947e-07;-0.016424551743129817;-0.015562220631851855;1.0550595194654826;9.998973049363999;-0.8337359950796176;-0.016422023252535774;-0.016422036699127462;2.9395908280764277e-10;0.01556389898733141;0.015561894766064972
26.800592;1.0553684830451966;2.504262866589685e-07;2.228332861415642e-07;-0.016424551563030784;-0.01556222065143381;1.0550612048974435;9.998965631910266;-0.833735995201054;-0.016422022990275214;-0.016422036539902055;-4.1297693330426454e-10;0.015563922990911621;0.015561886589091328
26.810592;1.0553669096514195;2.5040494097202615e-07;2.2258002210367741e-07;-0.016424551400360973;-0.01556222067874124;1.0550628897408132;9.998958530214502;-0.8337359953192718;-0.016422022719058252;-0.016422036350042798;-1.1203650217469547e-09;0.015563946850899428;0.015561878653439328
26.820592;1.055365316296913;2.5038003349485746e-07;2.2233727733065507e-07;-0.01642455125356375;-0.015562220712502661;1.0550645684915148;9.998951802464804;-0.8337359954332316;-0.016422022440046022;-0.01642203612987183;-1.8269608807439264e-09;0.015563970472155068;0.01556187101462792
26.830592;1.0553637033725505;2.503513475169891e-07;2.22104497385089e-07;-0.016424551120937915;-0.015562220750885128;1.0550662350219089;9.99894549894635;-0.8337359955422045;-0.016422022153998104;-0.01642203588023133;-2.531921987569946e-09;0.015563993771410845;0.015561863733322648
26.840592;1.0553620712981104;2.5031910938486417e-07;2.218812089455017e-07;-0.016424551000775396;-0.015562220791860721;1.0550678833632328;9.99893966511284;-0.8337359956460826;-0.016422021861299048;-0.016422035601993828;-3.234588407697228e-09;0.015564016689881345;0.015561856859274534
26.850592;1.055360420806959;2.5028419634481845e-07;2.2166708347851147e-07;-0.016424550891573898;-0.015562220833493122;1.0550695084489317;9.99893434123239;-0.8337359957454898;-0.016422021562376713;-0.016422035295856646;-3.934362283762322e-09;0.01556403917685509;0.015561850417165523
26.860592;1.0553587523807133;2.5024797297056837e-07;2.214617805451928e-07;-0.016424550791927173;-0.01556222087388021;1.0550711066613285;9.998929562191202;-0.8337359958415408;-0.01642202125777548;-0.0164220349623342;-4.630642857141994e-09;0.01556406117474798;0.015561844398173551
26.870592;1.0553570656675546;2.502118833182377e-07;2.2126492339431377e-07;-0.016424550700205667;-0.015562220911187728;1.0550726762481684;9.998925362053983;-0.8337359959354066;-0.016422020947932672;-0.016422034601672693;-5.322772481333097e-09;0.015564082618354971;0.015561838763477871
26.880592;1.0553553595273912;2.501770167997307e-07;2.210762189790431e-07;-0.01642455061435575;-0.015562220943780382;1.0550742168086493;9.998921783233351;-0.8337359960278763;-0.016422020633190093;-0.016422034213902415;-6.009983561720283e-09;0.015564103434450197;0.015561833467379832
26.890592;1.0553536325737891;2.501440045355947e-07;2.2089538542892297e-07;-0.01642455053189539;-0.015562220970249665;1.0550757280059888;9.998918887876577;-0.833735996119043;-0.016422020314004675;-0.016422033798983663;-6.6913620005212145e-09;0.015564123542732218;0.015561828476950408
26.900592;1.055351884237392;2.5011338529957597e-07;2.2072202696934972e-07;-0.016424550450029628;-0.01556222098931247;1.0550772086919613;9.998916756256376;-0.8337359962083251;-0.016422019990925966;-0.01642203335664498;-7.365818934529631e-09;0.015564142862694868;0.015561823761979504
26.910592;1.05535011583589;2.500858445309807e-07;2.2055580374436983e-07;-0.01642455036592492;-0.015562220999520595;1.0550786569316606;9.998915465618852;-0.8337359962947266;-0.01642201966428494;-0.01642203288626009;-8.03203253637516e-09;0.015564161323177214;0.015561819278506597
26.920592;1.0553483306864515;2.500620648489367e-07;2.2039670074908638e-07;-0.01642455027702863;-0.01556222099910661;1.0550800704708334;9.998915069463356;-0.8337359963769929;-0.016422019333952074;-0.01642203238720299;-8.68853749349977e-09;0.01556417887448368;0.015561814967868428
26.930592;1.0553465335128493;2.5004266692615463e-07;2.202450481623429e-07;-0.016424550181143922;-0.015562220986221191;1.0550814470505756;9.998915591861879;-0.8337359964536698;-0.016422018999427745;-0.01642203185921461;-9.334021662310222e-09;0.015564195495110664;0.015561810755624616
26.940592;1.0553447294347988;2.500282944570348e-07;2.2010139188346228e-07;-0.01642455007642139;-0.01556222095907996;1.0550827847893247;9.998917030472997;-0.8337359965232648;-0.01642201866013816;-0.016422031302489246;-9.967543788700169e-09;0.01556421118162598;0.015561806554962681
26.950592;1.055342922598067;2.5001964734924116e-07;2.1996642683913204e-07;-0.016424549961546346;-0.015562220915919531;1.0550840827603185;9.998919360412955;-0.8337359965845021;-0.01642201831569133;-0.016422030717730834;-1.0588547612899282e-08;0.015564225932673802;0.015561802278579083
26.960592;1.055341115810422;2.500175539322239e-07;2.1984092948902047e-07;-0.016424549835854087;-0.015562220855108734;1.0550853411254137;9.998922536729689;-0.8337359966364233;-0.01642201796595411;-0.016422030106133422;-1.119683889569103e-08;0.015564239746438068;0.015561797841763286
26.970592;1.055339311830421;2.5002302325091257e-07;2.1972564029695692e-07;-0.016424549699222416;-0.015562220775269753;1.0550865604870021;9.998926500000584;-0.8337359966782377;-0.01642201761094871;-0.016422029469137032;-1.1792617367696138e-08;0.015564252626129075;0.015561793166692683
26.980592;1.0553375147391022;2.500371321380959e-07;2.1962125110250945e-07;-0.0164245495520566;-0.015562220675332111;1.055087740858325;9.998931188439931;-0.83373599670919;-0.016422017250864753;-0.01642202880808149;-1.2376424789815483e-08;0.0155642645808512;0.015561788189369765
26.990592;1.0553357296143022;2.5006079752397864e-07;2.195284494816871e-07;-0.016424549395349;-0.015562220554593182;1.0550888811985182;9.998936548094898;-0.8337359967285982;-0.01642201688639252;-0.01642202812400633;-1.2948896179967587e-08;0.015564275621576975;0.015561782853176914
27.000592;1.0553339609171537;2.500947015665001e-07;2.1944771860153665e-07;-0.016424549230523326;-0.015562220412485773;1.0550899798276947;9.99894253410783;-0.8337359967360178;-0.01642201651896207;-0.0164220274178082;-1.3510491837886334e-08;0.015564285754530414;0.015561777101818166
27.010592;1.0553322117867463;2.501394922519002e-07;2.1937897123570142e-07;-0.01642454905904236;-0.015562220248104018;1.0550910351233935;9.998949104115397;-0.8337359967314133;-0.016422016150505165;-0.016422026690597998;-1.4061380350100715e-08;0.015564294979639312;0.015561770880268826
27.020592;1.0553304849935548;2.5019592315113967e-07;2.1932148733923172e-07;-0.01642454888198984;-0.015562220060114047;1.0550920459603885;9.998956208093743;-0.8337359967151425;-0.016422015783054682;-0.016422025943918672;-1.4601298820161522e-08;0.015564303294032335;0.015561764136857071
27.030592;1.0553287839822338;2.5026468511844874e-07;2.192743058448379e-07;-0.016424548699974936;-0.015562219847153995;1.0550930116425394;9.998963781908252;-0.8337359966876912;-0.016422015418560067;-0.016422025179738457;-1.512943804828761e-08;0.01556531068899881;0.015562756830183114
27.040592;1.055327112738678;2.5034615580943055e-07;2.1923668521016032e-07;-0.016424548513384565;-0.015562219608143888;1.0550939317113404;9.99897174778015;-0.8337359966493305;-0.01642201505889806;-0.016422024400239495;-1.5644777023020738e-08;0.015565317146324979;0.015562748938617617
27.050592;1.0553254751700931;2.504403562373456e-07;2.1920810372842538e-07;-0.01642454832268358;-0.015562219342281929;1.0550948057330365;9.998980020616616;-0.8337359965999044;-0.016422014705901076;-0.016422023607556176;-1.6146602558202492e-08;0.01556532264467096;0.015562740460796892
27.060592;1.055323874862398;2.5054706280543374e-07;2.1918788495511689e-07;-0.016424548128686888;-0.015562219049004053;1.0550956326347363;9.9989885185167;-0.8337359965386867;-0.016422014361320913;-0.016422022803725848;-1.6634537594020792e-08;0.015565327171147213;0.015562731409797094
27.070592;1.0553223147180681;2.506658263347476e-07;2.1917506148771735e-07;-0.016424547932703502;-0.015562218727936509;1.0550964103403693;9.998997173988434;-0.8337359964642752;-0.016422014026833926;-0.016422021990896086;-1.7108150751726512e-08;0.015565330731198675;0.015562721811156822
27.080592;1.0553207965277236;2.507958359994368e-07;2.1916856707850898e-07;-0.01642454773634957;-0.015562218378785332;1.055097136392031;9.999005942181425;-0.8337359963747686;-0.01642201370399068;-0.016422021171568848;-1.756657345811827e-08;0.01556533334762034;0.01556271170184276
27.090592;1.0553193212567464;2.5093588986812826e-07;2.1916747123806714e-07;-0.01642454754128473;-0.015562218001349765;1.0550978085530511;9.99901480050643;-0.8337359962681055;-0.016422013393902587;-0.01642202034855063;-1.800847356782047e-08;0.015565335049185088;0.015562701121538852
27.100592;1.0553178896023794;2.510846412742903e-07;2.191712267134153e-07;-0.016424547349227443;-0.015562217595593397;1.0550984247414028;9.999023740254875;-0.833735996142187;-0.016422013096933096;-0.01642201952458102;-1.8432492824054095e-08;0.015565335870046295;0.015562690101524513
27.110592;1.0553165020571396;2.5124084910853867e-07;2.191798852261766e-07;-0.0164245471619994;-0.01556221716158821;1.0550989831838047;9.999032758528045;-0.8337359959949248;-0.016422012812803102;-0.01642201870198154;-1.8837610404823768e-08;0.015565335865905501;0.015562678666779477
27.120592;1.0553151586398888;2.5140351825414646e-07;2.1919417200216548e-07;-0.016424546981335112;-0.015562216699538705;1.0550994834008696;9.999041855127347;-0.83373599582443;-0.016422012541111346;-0.016422017882572366;-1.922305637907957e-08;0.015565335124162234;0.015562666847843557
27.130592;1.0553138592110436;2.5157208590420694e-07;2.1921548029028898e-07;-0.016424546808639407;-0.015562216210104165;1.0550999268548449;9.999051034402953;-0.8337359956292191;-0.016422012281759914;-0.016422017067890326;-1.958815394614893e-08;0.015565333755676158;0.015562654685547222
27.140592;1.055312604531543;2.517463921327658e-07;2.192458434252247e-07;-0.016424546644887985;-0.015562215694789742;1.0551003158846797;9.999060304942414;-0.8337359954084388;-0.016422012034738927;-0.016422016259439863;-1.9932411040776273e-08;0.01556533187777253;0.015562642232136648
27.150592;1.0553113962387186;2.5192629222404096e-07;2.192877683766229e-07;-0.016424546490725535;-0.015562215156048834;1.055100652033715;9.999069673302174;-0.8337359951621043;-0.01642201179956722;-0.016422015458713746;-2.0255690405138797e-08;0.015565329599141031;0.015562629556598099
27.160592;1.0553102350479644;2.52111441821398e-07;2.193438583363018e-07;-0.016424546346576356;-0.015562214597134553;1.0551009356851657;9.999079139978795;-0.8337359948910283;-0.016422011575096873;-0.016422014667242975;-2.0558126941419193e-08;0.015565327011959076;0.015562616746579484
27.170592;1.0553091193261162;2.5230152911438083e-07;2.1941634755359786e-07;-0.0164245462125677;-0.015562214021940935;1.0551011668008212;9.999088700776632;-0.8337359945963887;-0.0164220113597158;-0.016422013886745235;-2.0839787014769434e-08;0.015565324183867564;0.015562603903931837
27.180592;1.0553080454105928;2.5318441142268263e-07;2.201583394514521e-07;-0.016425718767347112;-0.015563324545801397;1.0551013457917693;9.99909834955761;-0.8337359942793748;-0.016422011151605603;-0.016422013119020445;-2.110045436695852e-08;0.015565321145497576;0.015562591136144457
27.190592;1.0553070089246606;2.5338507116827017e-07;2.2026689476118532e-07;-0.016425718652661767;-0.015563323951616167;1.0551014739650864;9.999108083833374;-0.8337359939411166;-0.016422010948955942;-0.0164220123657308;-2.1339738880260197e-08;0.01556531788778058;0.015562578541647245
27.200592;1.0553060062375428;2.535918828304255e-07;2.2039315305913506e-07;-0.016425718546926597;-0.015563323355039176;1.0551015531384647;9.999117915775857;-0.8337359935826161;-0.016422010750142265;-0.016422011628350747;-2.1557321215857144e-08;0.015565314372565408;0.015562566193465905
27.210592;1.0553050356354379;2.5380508582705385e-07;2.2053592803483072e-07;-0.016425718449829263;-0.015563322760530083;1.0551015850193708;9.999127880429135;-0.8337359932045263;-0.01642201055384899;-0.01642201090809176;-2.1753075048437613e-08;0.01556531054653191;0.01556255413278202
27.220592;1.0553040976486256;2.540245553193676e-07;2.2069347898742582e-07;-0.016425718361219924;-0.015563322172248007;1.055101571124857;9.999138031391858;-0.8337359928069921;-0.016422010359136523;-0.016422010205779825;-2.1926999826129562e-08;0.015565306351745635;0.015562542378114483
27.230592;1.0553031941626798;2.5424989272623485e-07;2.208634748542477e-07;-0.0164257182810017;-0.015563321594058266;1.0551015128481693;9.999148430676795;-0.8337359923898605;-0.016422010165402668;-0.01642200952195985;-2.2079166395320774e-08;0.015565301733059419;0.015562530941063121
27.240592;1.0553023270672979;2.5448035105173046e-07;2.2104304690698081e-07;-0.01642571820904158;-0.015563321029489034;1.055101411574949;9.999159141267441;-0.8337359919532072;-0.016422009972195006;-0.016422008857157028;-2.2209827882338868e-08;0.015565296648375531;0.015562519832800322
27.250592;1.0553014977848085;2.547148197629343e-07;2.2122900336283086e-07;-0.016425718145166725;-0.015563320481803287;1.0551012692833495;9.99917021950331;-0.833735991497712;-0.016422009778990807;-0.01642200821203396;-2.2319562278357387e-08;0.015565291076026312;0.01556250906552011
27.260592;1.055300707456139;2.549520511209948e-07;2.214181036388455e-07;-0.016425718089171634;-0.015563319954068816;1.0551010888142325;9.999181711362215;-0.8337359910246471;-0.016422009585117754;-0.016422007587344724;-2.2409324085018427e-08;0.015565285005753864;0.015562498661411161
27.270592;1.0552999567126495;2.5519092833921777e-07;2.2160732645743154e-07;-0.01642571804075871;-0.015563319449000992;1.0551008729639857;9.999193656827483;-0.8337359905356772;-0.01642200938975589;-0.016422006983766682;-2.248038234546875e-08;0.015565278419211499;0.015562488651572993
27.280592;1.0552992453339793;2.5543037828375937e-07;2.2179394756327424e-07;-0.016425717999481972;-0.015563318968717144;1.0551006233648677;9.999206091335287;-0.8337359900327708;-0.016422009191900372;-0.016422006401824823;-2.2534035381585156e-08;0.015565271283223641;0.015562479058225456
27.290592;1.0552985724150759;2.5566889373282984e-07;2.219752872868993e-07;-0.016425717964754023;-0.015563318514725638;1.0551003399362657;9.999219041392344;-0.8337359895182933;-0.01642200899045085;-0.016422005841959273;-2.2571262302574524e-08;0.015565263560039826;0.015562469891575415
27.300592;1.055297937022354;2.5590425674138966e-07;2.221484651285689e-07;-0.016425717935851146;-0.01556331808813032;1.0551000206142132;9.999232523091065;-0.8337359889950173;-0.01642200878454028;-0.01642200530456659;-2.259276111540696e-08;0.015565255216636221;0.015562461160319365
27.310592;1.0552973389700906;2.561338616436945e-07;2.2231046370050286e-07;-0.016425717911944727;-0.015563317689755453;1.0550996617736332;9.999246541441787;-0.8337359884658352;-0.01642200857383972;-0.016422004789952788;-2.259934401391439e-08;0.015565246229340208;0.015562452872155404
