time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.320592;1.0552967787547125;2.5635525516670084e-07;2.224584490607867e-07;-0.016425717892209438;-0.015563317320215642;1.0550992596664042;9.999261088785131;-0.8337359879333172;-0.016422008358536508;-0.01642200429834968;-2.259214702607308e-08;0.015565236585415223;0.015562445030264061
27.330592;1.0552962567263713;2.565664859081779e-07;2.2259022423053204e-07;-0.01642571787597829;-0.015563316979983189;1.0550988115565827;9.999276147753928;-0.8337359873994519;-0.016422008139108556;-0.016422003830073;-2.25723818556097e-08;0.015565226275394592;0.015562437628141348
27.340592;1.0552957731313846;2.5676616153729247e-07;2.2270452664265942e-07;-0.01642571786296527;-0.015563316669194109;1.0550983152969922;9.999291695084127;-0.8337359868657467;-0.016422007916286306;-0.01642200338562634;-2.2540927386481632e-08;0.015565215287505879;0.01556243063832922
27.350592;1.0552953291530052;2.5695340389756867e-07;2.2280095727809215e-07;-0.016425717853380026;-0.015563316387367382;1.0550977685904517;9.999307703637824;-0.8337359863335422;-0.016422007691139603;-0.016422002965591175;-2.2498210482046144e-08;0.015565203616782505;0.015562424004097221
27.360592;1.0552949272325676;2.571279268251397e-07;2.2287972859601544e-07;-0.016425717847804812;-0.015563316133531782;1.0550971693483648;9.999324146734375;-0.8337359858042209;-0.016422007464934236;-0.01642200257041344;-2.244441120110347e-08;0.015565191270524057;0.015562417642118088
27.370592;1.0552945703041112;2.5728984495028093e-07;2.2294140228498592e-07;-0.01642571784708076;-0.015563315906613678;1.0550965162663128;9.999341001997855;-0.8337359852791612;-0.016422007238892797;-0.016422002200260605;-2.237963713862725e-08;0.015565178260544191;0.015562411457997095
27.380592;1.0552942610992644;2.5743914664329043e-07;2.229865964605363e-07;-0.016425717852230078;-0.015563315705614188;1.0550958089615166;9.999358251128545;-0.8337359847596592;-0.016422007014176003;-0.016422001855034212;-2.2304002127975607e-08;0.015565164607099065;0.015562405365736331
27.390592;1.0552940018162515;2.575754397257632e-07;2.2301573538920919e-07;-0.01642571786424005;-0.015563315529607371;1.0550950478981675;9.999375876992987;-0.8337359842470558;-0.016422006791987964;-0.016422001534459583;-2.2217728887223165e-08;0.015565150353516632;0.015562399295610162
27.400592;1.0552937940558755;2.576980280299239e-07;2.2302896361580688e-07;-0.01642571788384673;-0.015563315377756282;1.0550942341887137;9.999393860466562;-0.8337359837429574;-0.016422006573566954;-0.01642200123802929;-2.2121084246303718e-08;0.015565135562663378;0.015562393189307185
27.410592;1.0552936393151842;2.578061074729558e-07;2.2302618110711798e-07;-0.016425717911540762;-0.01556331524921532;1.055093369622072;9.999412180624114;-0.8337359832493878;-0.01642200636005852;-0.01642200096485092;-2.2014228987667787e-08;0.015565120297744062;0.015562386997892834
27.420592;1.055293539185297;2.5789900019895446e-07;2.2300710515955408e-07;-0.01642571794771367;-0.015563315142894408;1.0550924570192752;9.999430817964845;-0.8337359827686666;-0.01642200615249471;-0.016422000713709424;-2.189734165730678e-08;0.01556510461069209;0.015562380685737032
27.430592;1.055293494461452;2.579760708525699e-07;2.2297131970992416e-07;-0.016425717992729412;-0.01556331505728196;1.0550915003565007;9.999449755746276;-0.8337359823029883;-0.016422005951965413;-0.01642200048322438;-2.1770816553086926e-08;0.015565088543341729;0.015562374225141926
27.440592;1.055293504245973;2.580363861546474e-07;2.2291829207261167e-07;-0.016425718046923835;-0.015563314990391808;1.0550905041845295;9.999468980808247;-0.8337359818540966;-0.01642200575977664;-0.016422000271750073;-2.163532600865809e-08;0.015565072124244449;0.01556236758809905
27.450592;1.0552935660708462;2.580786379371403e-07;2.2284747749397735e-07;-0.016425718110597082;-0.015563314939927922;1.0550894731785263;9.999488485081926;-0.8337359814232495;-0.016422005577489403;-0.0164220000771996;-2.149196469195488e-08;0.015565055360073871;0.015562360754895789
27.460592;1.0552936769904266;2.581013157718857e-07;2.2275855877178095e-07;-0.016425718183961813;-0.015563314903664758;1.0550884127896225;9.999508261793482;-0.8337359810112994;-0.016422005406873212;-0.016421999897198267;-2.1342286281961292e-08;0.015565038243840503;0.01556235372890483
27.470592;1.0552938347855312;2.5810290918512374e-07;2.226515913955033e-07;-0.016425718267016953;-0.015563314879761928;1.0550873296325791;9.999528301725938;-0.8337359806189852;-0.016422005249829837;-0.016421999729586283;-2.118801197430401e-08;0.01556502077393312;0.015562346538340516
27.480592;1.055294038156226;2.5808201368764595e-07;2.225269421297446e-07;-0.01642571835949195;-0.015563314866954685;1.0550862303789434;9.999548598443843;-0.8337359802474167;-0.0164220051083288;-0.016421999572956373;-2.103077449888615e-08;0.015565002960907745;0.015562339230002727
27.490592;1.055294286354594;2.58037117042784e-07;2.2238518225109848e-07;-0.016425718461065032;-0.01556331486464419;1.0550851205624394;9.999569155059204;-0.833735979898065;-0.01642200498418044;-0.01642199942671825;-2.08720947821412e-08;0.01556498482267866;0.015562331861597552
27.500592;1.0552945790507842;2.5796625060122105e-07;2.2222702389387453e-07;-0.016425718571652814;-0.015563314872652867;1.0550840040154157;9.999589985077991;-0.8337359795721437;-0.01642200487862064;-0.01642199929054672;-2.0713424371057216e-08;0.015564966378555077;0.015562324489985391
27.510592;1.0552949159466958;2.5786697683649084e-07;2.2205317898612676e-07;-0.016425718691394187;-0.015563314890812627;1.0550828824234855;9.99961110831057;-0.8337359792702949;-0.016422004792131528;-0.016421999163853136;-2.0556143030188917e-08;0.015564947644337608;0.015562317163282142
27.520592;1.0552952960901747;2.5773678356083487e-07;2.2186417495367742e-07;-0.01642571882032409;-0.015563314918827145;1.0550817558225554;9.999632542082882;-0.8337359789928366;-0.01642200472473002;-0.016421999045715906;-2.040150704004877e-08;0.0155649286245453;0.015562309921872769
27.530592;1.055295717293208;2.575735804510512e-07;2.2166031872927856e-07;-0.01642571895805067;-0.015563314956262094;1.0550806240455866;9.999654290215432;-0.8337359787399358;-0.01642200467638605;-0.016421998934975594;-2.0250604870327984e-08;0.015564909304723646;0.015562302795916383
27.540592;1.055296176043854;2.573760447705301e-07;2.2144178313322003e-07;-0.016425719103784927;-0.015563315002488363;1.0550794874255787;9.999676337537297;-0.8337359785115671;-0.016422004647184824;-0.016421998830246705;-2.010433909075688e-08;0.01556488965403704;0.015562295795352996
27.550592;1.0552966685684035;2.571437329564073e-07;2.2120871316478605e-07;-0.016425719256710176;-0.01556331505679131;1.0550783463899829;9.999698654311324;-0.8337359783075349;-0.01642200463723133;-0.01642199872985391;-1.996342035892123e-08;0.015564869634584142;0.015562288906365527
27.560592;1.0552971925068957;2.568769993036195e-07;2.209612886349063e-07;-0.016425719416123315;-0.015563315118545928;1.0550772010775364;9.999721206391241;-0.8337359781275702;-0.016422004646537758;-0.016421998631775847;-1.9828370176555054e-08;0.015564849203336218;0.015562282098519923
27.570592;1.0552977476587393;2.5657682646226777e-07;2.206997496503314e-07;-0.016425719581106748;-0.015563315187185227;1.0550750519244185;9.999743964230145;-0.8337359779714301;-0.016422004674987507;-0.016421998533713317;-1.969947268184727e-08;0.015564828306210216;0.015562275331244838
27.580592;1.0552983352679446;2.5624457301742054e-07;2.2042443884451913e-07;-0.016425719750386755;-0.015563315261943319;1.0550739006626086;9.999766903823604;-0.8337359778389641;-0.016422004722267843;-0.01642199843314961;-1.9576740795723738e-08;0.015564806879924398;0.01556226855921658
27.590592;1.055298956719968;2.5588171041245057e-07;2.201357106097224e-07;-0.01642571992264694;-0.015563315341546731;1.0550727502532125;9.999789997875434;-0.8337359777300948;-0.016422004787772348;-0.01642199832729495;-1.94599810396166e-08;0.015564784867178797;0.0155622617422249
27.600592;1.0552996128947902;2.554897536383183e-07;2.1983371358812425e-07;-0.016425720096737234;-0.015563315424259698;1.0550716039592294;9.999813208301426;-0.8337359776447445;-0.016422004870552048;-0.016421998213192315;-1.934871243826257e-08;0.015564762225203173;0.015562254854791183
27.610592;1.0553003043337044;2.550703356819421e-07;2.1951834392227443e-07;-0.016425720271584954;-0.015563315508282301;1.0550704646111526;9.999836488511693;-0.8337359775828527;-0.0164220049693609;-0.01642199808807021;-1.9241859605282113e-08;0.015565738922692678;0.01556324789207509
27.620592;1.0553010313917128;2.5462512646515555e-07;2.191893318391594e-07;-0.016425720446000394;-0.01556331559186746;1.0550693341120658;9.999859789299398;-0.8337359775444126;-0.016422005082778985;-0.01642199794963865;-1.913765329085354e-08;0.015565714944626712;0.015563240871572811
27.630592;1.0553017941869784;2.5415553644870003e-07;2.188461904416457e-07;-0.016425720618317232;-0.015563315673166463;1.0550682133014748;9.999883066550959;-0.8337359775293605;-0.016422005209362947;-0.016421997796165287;-1.9033994299160762e-08;0.015565690297478047;0.015563233830732746
27.640592;1.0553025925542145;2.536626209761967e-07;2.1848807728094106e-07;-0.016425720786079793;-0.015563315750399095;1.0550671026375995;9.999906291887747;-0.8337359775375138;-0.016422005347838508;-0.016421997626436518;-1.892899051864556e-08;0.01556566499998247;0.015563226819521651
27.650592;1.0553034258238656;2.531474684590639e-07;2.1811379546996312e-07;-0.016425720946312245;-0.0155633158221638;1.0550660033437993;9.999929452815126;-0.8337359775686513;-0.016422005497195274;-0.016421997439758328;-1.882130397723354e-08;0.015565639073512688;0.015563219887944858
27.660592;1.0553042924863105;2.526115604967473e-07;2.1772195175915127e-07;-0.016425721096125227;-0.015563315887361075;1.0550649178610485;9.99995253810795;-0.8337359776224859;-0.01642200565655885;-0.016421997235989916;-1.871017196575421e-08;0.01556561254042543;0.015563213078742841
27.670592;1.0553051901472534;2.5205661726034675e-07;2.173111384571398e-07;-0.016425721232945927;-0.015563315944972166;1.0550638492010704;9.999975524956954;-0.8337359776986301;-0.016422005824947405;-0.016421997015377138;-1.859518150603448e-08;0.015565585424880152;0.01556320643227889
27.680592;1.0553061158393446;2.514842651646161e-07;2.1688016511289812e-07;-0.016425721354275263;-0.015563315994153884;1.055062800141371;9.99999837586931;-0.83373597779676;-0.016422006001080267;-0.016421996778159125;-1.8476078495167597e-08;0.015565557758383456;0.01556320000014147
27.690592;1.0553070663697384;2.5089587695615893e-07;2.1642834960877436e-07;-0.01642572145735837;-0.015563316034461788;1.0550617732895866;10.000021042100112;-0.8337359779167712;-0.016422006183426874;-0.01642199652434382;-1.8352739814848744e-08;0.015565529589295954;0.015563193848307476
27.700592;1.0553080386276485;2.502924987248636e-07;2.1595564746112108e-07;-0.016425721539123528;-0.015563316065807757;1.0550607717993352;10.000043471292841;-0.8337359780587383;-0.01642200637046448;-0.01642199625383608;-1.8225187163128275e-08;0.015565500988144442;0.015563188031504364
27.710592;1.0553090296455379;2.496748252485046e-07;2.1546256548909439e-07;-0.016425721596480532;-0.015563316088248813;1.0550597995923863;10.00006561095279;-0.8337359782228598;-0.01642200656080405;-0.016421995966665097;-1.809356137942123e-08;0.015565472045578429;0.01556318256608068
27.720592;1.0553100361578573;2.4904329417949295e-07;2.1494994772993715e-07;-0.016425721626835758;-0.015563316101936491;1.0550588607064755;10.000087401915708;-0.833735978409468;-0.01642200675299041;-0.01642199566306906;-1.7957999063708972e-08;0.015565442861801115;0.015563177436331508
27.730592;1.0553110544218274;2.4839817933242087e-07;2.1441867914957105e-07;-0.016425721628463886;-0.015563316107311452;1.0550579583653539;10.000108775168114;-0.8337359786189279;-0.016422006945276908;-0.01642199534338763;-1.7818555278235493e-08;0.015565413534052362;0.015563172620130345
27.740592;1.0553120805970513;2.477394987951809e-07;2.1386949626386452e-07;-0.016425721600330737;-0.015563316105336032;1.055057094435743;10.00012966314806;-0.833735978851423;-0.0164220071356726;-0.01642199500782639;-1.767545698439182e-08;0.015565384155501204;0.015563168100108228
27.750592;1.055313110458105;2.47066915249106e-07;2.1330303748010748e-07;-0.016425721541530876;-0.015563316097411111;1.0550562694334285;10.000150010148216;-0.8337359791068014;-0.016422007322174484;-0.01642199465631576;-1.752950296383671e-08;0.015565354817662544;0.015563163855203463
27.760592;1.055314138523696;2.463799052564753e-07;2.1272009278264413e-07;-0.01642572145103649;-0.015563316085010156;1.055055482801364;10.000169766189794;-0.8337359793846314;-0.016422007503065925;-0.016421994288697558;-1.7382116408558574e-08;0.015565325598344832;0.015563159856347781
27.770592;1.0553151583168947;2.45677966471262e-07;2.121218748714631e-07;-0.016425721327965926;-0.015563316069423525;1.0550547331494198;10.000188874998479;-0.8337359796844235;-0.016422007677070347;-0.016421993905015142;-1.7235007299733518e-08;0.015565296545690752;0.015563156076654278
27.780592;1.0553161637063206;2.449605384661937e-07;2.1151015634148205e-07;-0.01642572117186428;-0.015563316051586784;1.055054018419403;10.000207271574181;-0.8337359800057192;-0.016422007843179966;-0.016421993505622505;-1.708977524883005e-08;0.015565267680323664;0.015563152503108838
27.790592;1.0553171499620553;2.442269828380405e-07;2.1088735799155275e-07;-0.016425720982688543;-0.015563316031882794;1.0550533366518768;10.000224888216103;-0.8337359803478727;-0.01642200800042397;-0.01642199309121959;-1.694758426087425e-08;0.015565239012408676;0.015563149140825478
27.800592;1.0553181140981935;2.434769792133636e-07;2.1025646879627133e-07;-0.01642572076063512;-0.015563316010114554;1.0550526874357335;10.000241661896437;-0.8337359807097756;-0.01642200814784489;-0.0164219926627915;-1.6809045865333057e-08;0.01556521055201345;0.015563146010097749
27.810592;1.0553190545135813;2.4271089121161216e-07;2.0962071643931004e-07;-0.016425720505977553;-0.015563315985667063;1.0550520728525747;10.000257536867913;-0.8337359810899211;-0.016422008284603423;-0.01642199222136803;-1.6674430483762445e-08;0.015565182301997783;0.01556314314029673
27.820592;1.0553199702263143;2.419296698682307e-07;2.0898334866733886e-07;-0.016425720219010946;-0.01556331595773155;1.0550514974783245;10.00027245742623;-0.8337359814866914;-0.016422008410028246;-0.01642199176783885;-1.6543823808273016e-08;0.015565154246879523;0.015563140564668242
27.830592;1.0553208604780147;2.411345709881479e-07;2.0834753894182864e-07;-0.0164257199001094;-0.015563315925468854;1.0550509681362081;10.000286361898034;-0.8337359818985147;-0.016422008523470946;-0.016421991302997777;-1.6416949438155245e-08;0.015565126350203467;0.01556313831714097
27.840592;1.0553217251231815;2.403270680665654e-07;2.077162129586618e-07;-0.016425719549847756;-0.015563315887991326;1.0550504934810607;10.00029919365696;-0.833735982324016;-0.016422008624061846;-0.016421990827634965;-1.6293070231731566e-08;0.015565098557950997;0.0155631364264044
27.850592;1.055322565291289;2.395088087749959e-07;2.0709197721503282e-07;-0.016425719169150577;-0.015563315844216498;1.0550500827506706;10.000310916160528;-0.8337359827623376;-0.016422008710640236;-0.016421990342472992;-1.617130873331273e-08;0.015565070806901997;0.015563134903914509
27.860592;1.0553233834366267;2.38681277734052e-07;2.0647723484897102e-07;-0.01642571875932812;-0.015563315792853333;1.0550497441992985;10.000321510724518;-0.8337359832132788;-0.016422008781900078;-0.01642198984806195;-1.605105039670251e-08;0.015565043037520111;0.015563133741829552
27.870592;1.0553241824648378;2.3784540082111484e-07;2.0587424471189368e-07;-0.016425718321908298;-0.015563315732712196;1.0550494845619933;10.000330964238408;-0.8337359836769219;-0.016422008836640578;-0.01642198934486789;-1.5932058808068448e-08;0.015565015200995212;0.015563132930839954
27.880592;1.0553249645853224;2.370015044665717e-07;2.052849816234469e-07;-0.01642571785833057;-0.015563315663108859;1.0550493093885904;10.000339262486424;-0.8337359841531261;-0.01642200887401156;-0.016421988833491656;-1.581439913181254e-08;0.015564987248723525;0.015563132473695673
27.890592;1.0553257310114212;2.3683732131230819e-07;2.0536260532182636e-07;-0.01642689004845654;-0.0155644266949258;1.055049223051583;10.000346389820471;-0.8337359846414173;-0.016422008893610368;-0.016421988314750186;-1.5698388062417117e-08;0.015564959118784858;0.015563132373798817
27.900592;1.0553264828127926;2.359771604706324e-07;2.048047010785977e-07;-0.016426889534785823;-0.015564426606814289;1.0550492284616995;10.000352336750352;-0.8337359851411427;-0.016422008895471973;-0.016421987789551278;-1.5584587314294756e-08;0.015564930741176831;0.015563132614006972
27.910592;1.0553272220569594;2.3510877759334055e-07;2.0426341126702734e-07;-0.016426888995909494;-0.015564426510543817;1.055049327519965;10.000357116740037;-0.8337359856515522;-0.01642200888007741;-0.01642198725863151;-1.5473695041198848e-08;0.015564902051887607;0.015563133149765792
27.920592;1.0553279519672578;2.342323121612864e-07;2.0373901014555542e-07;-0.01642688843127934;-0.01556442640723253;1.055049521673374;10.000360774390483;-0.8337359861717244;-0.016422008848302954;-0.01642198672223324;-1.536637303674215e-08;0.015564873000931914;0.015563133918265906
27.930592;1.0553286758255438;2.3334809937056622e-07;2.0323159149815482e-07;-0.016426887840366635;-0.015564426298200436;1.0550498114512143;10.000363372251158;-0.8337359867004684;-0.016422008801185807;-0.016421986179953187;-1.5263149181221667e-08;0.015564843555434131;0.015563134852885463
27.940592;1.0553293959320766;2.3245672801544286e-07;2.027408258312632e-07;-0.016426887222801407;-0.015564426184752109;1.0550501960268215;10.000364975730648;-0.8337359872363889;-0.01642200873967135;-0.016421985630936598;-1.516433366480996e-08;0.01556481369892173;0.015563135898160356
27.950592;1.0553301132540935;2.315589591206691e-07;2.0226596162979323e-07;-0.01642688657845785;-0.01556442606788621;1.0550506732791483;10.00036565485294;-0.8337359877780262;-0.016422008664658976;-0.01642198507422216;-1.5070061293983896e-08;0.015564783428933273;0.015563137016897708
27.960592;1.0553308272775457;2.3065558324452496e-07;2.0180617994107866e-07;-0.016426885907524634;-0.015564425948187027;1.0550512397741352;10.000365490302881;-0.8337359883238932;-0.01642200857719628;-0.01642198450899912;-1.498063992614682e-08;0.01556475275879276;0.015563138180440935
27.970592;1.0553315364760374;2.2974745491386248e-07;2.0136073148810962e-07;-0.016426885210657306;-0.015564425825964968;1.0550518910556252;10.00036457098938;-0.8337359888724614;-0.0164220084784447;-0.016421983934788463;-1.4896804356642757e-08;0.01556472171773458;0.015563139352589399
27.980592;1.0553322397363096;2.288356501878938e-07;2.009287289945875e-07;-0.016426884489089452;-0.015564425701437715;1.0550526220581151;10.000362989537221;-0.8337359894221998;-0.016422008369469752;-0.016421983351597037;-1.4819474459455624e-08;0.015564690338568839;0.015563140489729588
27.990592;1.05533293754604;2.2792143053003213e-07;2.0050908354478634e-07;-0.016426883744361607;-0.01556442557473216;1.0550534271286272;10.000360839719038;-0.8337359899716751;-0.016422008250982383;-0.016421982759985767;-1.4749390716507925e-08;0.015564658644345397;0.015563141561694709
28.000592;1.0553336318670503;2.2700605115711e-07;2.001007123700623e-07;-0.016426882977881044;-0.015564425445928658;1.0550542998185473;10.000358215904594;-0.8337359905196157;-0.01642200812310448;-0.01642198216090872;-1.4687047293173233e-08;0.01556462664947078;0.015563142567029795
28.010592;1.055334325515813;2.2609078052221448e-07;1.9970272061192086e-07;-0.016426882190777717;-0.015564425315313376;1.0550552325402096;10.000355213738448;-0.833735991064874;-0.016422007985335853;-0.016421981555259015;-1.4632833568754757e-08;0.015564594365871876;0.01556314352697267
28.020592;1.055335022245435;2.251770312198415e-07;1.993142959975064e-07;-0.01642688138401932;-0.015564425183419106;1.0550562162144745;10.000351927627117;-0.8337359916063983;-0.016422007836667567;-0.01642198094345659;-1.4587186503649762e-08;0.01556456180058174;0.015563144475449285
28.030592;1.0553357269423584;2.2426631064996628e-07;1.9893440246100615e-07;-0.016426880558480482;-0.015564425050730494;1.0550572400944238;10.000348446009776;-0.8337359921432567;-0.01642200767571037;-0.016421980325500147;-1.4550592328549308e-08;0.015564528949341723;0.015563145451016842
28.040592;1.05533644547915;2.233600867794255e-07;1.9856172738331697e-07;-0.016426879714889403;-0.015564424917463762;1.0550582920831397;10.000344849957898;-0.833735992674657;-0.016422007500863124;-0.016421979701286577;-1.4523436422832194e-08;0.015564495796317263;0.015563146485355681
28.050592;1.055337184855977;2.2245970483441155e-07;1.981950301220259e-07;-0.016426878853771545;-0.015564424783577774;1.0550593596498425;10.000341215499727;-0.833735993200092;-0.01642200731046598;-0.016421979070763964;-1.4505956103606577e-08;0.015564462319794423;0.015563147599848155
28.060592;1.0553379527794495;2.215664220124867e-07;1.9783348076755742e-07;-0.016426877975475877;-0.015564424648832426;1.0550604306166953;10.00033761449603;-0.8337359937195145;-0.016422007102904194;-0.016421978433891687;-1.449843559283933e-08;0.015564428502508726;0.015563148809915649
28.070592;1.0553387558300904;2.2068158784655334e-07;1.97476622289058e-07;-0.016426877080322384;-0.015564424512742663;1.055061493351216;10.000334115995907;-0.8337359942332462;-0.01642200687684945;-0.016421977790477167;-1.4501422900743183e-08;0.01556439434381568;0.015563150121695882
28.080592;1.0553395980292408;2.1980675725567837e-07;1.9712410234903458e-07;-0.016426876168747447;-0.015564424374566782;1.0550625366808333;10.000330793811642;-0.833735994741768;-0.016422006631595668;-0.01642197713995016;-1.4515691015654137e-08;0.015564359860585021;0.015563151523720373
28.090592;1.0553404812277667;2.1894356670098466e-07;1.967755074803618e-07;-0.01642687524130244;-0.015564424233488269;1.0550635499679997;10.000327735850512;-0.8337359952455977;-0.0164220063671076;-0.01642197648134176;-1.4541919305646558e-08;0.01556432507972674;0.015563152985585357
28.100592;1.0553414061711295;2.1809354600773403e-07;1.9643027716397575e-07;-0.016426874298701134;-0.01556442408883136;1.0550645237502387;10.000325048054211;-0.8337359957451564;-0.01642200608376108;-0.016421975813514397;-1.4580339717364018e-08;0.015564290042862527;0.01556315446716211
28.110592;1.055341373075629;2.1726690745486354e-07;1.9609631736776132e-07;-0.016426857777575323;-0.015564423940165545;1.055065450549475;10.000322847045155;-0.8337359962406593;-0.01642200578217553;-0.016421975135329513;-1.4630823733837476e-08;0.015564254819318737;0.015563155935480482
28.120592;1.0553423816899352;2.1644686839693253e-07;1.9575549188526963e-07;-0.016426856808319536;-0.015564423787269632;1.0550663249754593;10.000321243969097;-0.8337359967319826;-0.016422005463385157;-0.01642197444569205;-1.4693505368795437e-08;0.015564219504753472;0.01556315738056332
28.130592;1.055343431363217;2.1564286820542735e-07;1.954154955563307e-07;-0.016426855828257553;-0.015564423630014658;1.055067143185795;10.000320334520811;-0.8337359972183602;-0.0164220051290889;-0.016421973743663804;-1.4769165883217743e-08;0.015564184203712606;0.015563158821022834
28.140592;1.0553445216042798;2.148550251183785e-07;1.9507503267479783e-07;-0.01642685483911559;-0.015564423468421313;1.055067902348214;10.000320196711153;-0.8337359976982148;-0.016422004781536034;-0.016421973028641304;-1.4858763014021264e-08;0.015564149010063609;0.015563160299429996
28.150592;1.0553456523950602;2.14083068323672e-07;1.9473233915965985e-07;-0.016426853842296647;-0.015564423302846376;1.0550686003862315;10.000320889514143;-0.8337359981694523;-0.01642200442315898;-0.016421972300527964;-1.4962658696480682e-08;0.015564113994559384;0.015563161870402936
28.160592;1.0553468236093468;2.1332643158618604e-07;1.9438528200817301e-07;-0.01642685283898227;-0.015564423133976945;1.055069235848897;10.000322457707393;-0.8337359986299756;-0.016422004056310474;-0.016421971559916534;-1.5080411905264337e-08;0.015564079212931466;0.015563163587451566
28.170592;1.0553480342728563;2.1258444545586672e-07;1.9403156183269286e-07;-0.016426851830500792;-0.0155644229626009;1.055069807464955;10.000324942663951;-0.8337359990779478;-0.016422003683124152;-0.016421970808201854;-1.521108624802686e-08;0.015564044731733472;0.0155631654989513
28.180592;1.055349281982253;2.1185642082027817e-07;1.9366885852521808e-07;-0.016426850818493235;-0.01556442278934668;1.0550703131581745;10.000328391554016;-0.8337359995116442;-0.01642200330549438;-0.016421970047486297;-1.5353522796810378e-08;0.015564010640405529;0.015563167648777975
28.190592;1.0553505626247934;2.1114154641320164e-07;1.9329483033043343e-07;-0.01642684980493795;-0.01556442261465247;1.0550707495435672;10.000332859948868;-0.8337359999292582;-0.016422002925101507;-0.016421969280277678;-1.5506405636220965e-08;0.015563977043732205;0.015563170070745034
28.200592;1.0553518709142462;2.104388220095252e-07;1.929070781227893e-07;-0.016426848792107474;-0.015564422438988297;1.0550711128464174;10.000338403423873;-0.8337360003291233;-0.016422002543249586;-0.016421968509066916;-1.5668208653434794e-08;0.015563944056416272;0.015563172780825271
28.210592;1.0553532009168027;2.0974718785204357e-07;1.9250314278786984e-07;-0.01642684778239808;-0.015564422262976729;1.0550714001841777;10.000345067811153;-0.8337360007101956;-0.01642200216069631;-0.016421967735941578;-1.5837083174561908e-08;0.015563911797624648;0.01556317577737011
28.220592;1.055354546005159;2.0906565761639871e-07;1.9208049660239436e-07;-0.01642684677831739;-0.015564422087218855;1.055071609913429;10.000352891820844;-0.8337360010723016;-0.01642200177777952;-0.016421966962509773;-1.601086080242399e-08;0.015563880377177769;0.015563179049249174
28.230592;1.0553558992450536;2.0839329438138732e-07;1.916366684570841e-07;-0.01642684578260437;-0.01556442191199119;1.0550717409810557;10.000361914584078;-0.8337360014160663;-0.016422001394606714;-0.01642196619014755;-1.6187331419510442e-08;0.015563849885356982;0.015563182581024097
28.240592;1.0553572540156018;2.0772910158254314e-07;1.9116946942087875e-07;-0.016426844798060124;-0.0155644217371482;1.0550717919531352;10.00037217497842;-0.8337360017426507;-0.0164220010111145;-0.016421965420244086;-1.6364648727201672e-08;0.01556382039099716;0.015563186350211908
28.250592;1.055358603980745;2.0707186969579528e-07;1.90677055013415e-07;-0.01642684382725043;-0.015564421562342504;1.0550717606860571;10.000383705250002;-0.8337360020532917;-0.016422000627180938;-0.016421964654307328;-1.6541638207508458e-08;0.015563791945337701;0.015563190323243813
28.260592;1.0553599429337606;2.064201729737594e-07;1.9015787871968052e-07;-0.01642684287259131;-0.015564421387183298;1.0550716445175639;10.00039652913567;-0.8337360023488454;-0.016422000242841447;-0.01642196389392908;-1.6717803552984323e-08;0.015563764593402687;0.015563194458102359
28.270592;1.0553612649906354;2.0577264834003687e-07;1.896106687576788e-07;-0.016426841936604;-0.015564421211150875;1.0550714404062862;10.00041066421873;-0.8337360026296946;-0.01642199985852417;-0.01642196314053057;-1.6892977913592178e-08;0.015563738382691289;0.015563198711005966
28.280592;1.0553625647650322;2.0512827944566492e-07;1.8903432516591714e-07;-0.016426841021906762;-0.015564421033634611;1.0550711455605377;10.000426120326916;-0.8337360028960453;-0.016421999475146106;-0.016421962395101714;-1.706701224354707e-08;0.015563713367002296;0.015563203038997962
28.290592;1.0553638374352023;2.0448643249838212e-07;1.8842773342581072e-07;-0.016426840131134355;-0.015564420854175342;1.0550707582368857;10.000442898335674;-0.8337360031483058;-0.016421999093862362;-0.016421961658230597;-1.7239794770405438e-08;0.015563689608883682;0.015563207403772645
28.300592;1.0553650790644824;2.0384669516622579e-07;1.8778959117579696e-07;-0.016426839266928728;-0.015564420672549173;1.0550702779117813;10.00046099756185;-0.8337360033871762;-0.016421998715670093;-0.016421960930158245;-1.741131663433021e-08;0.015563667161220733;0.015563211778679585
28.310592;1.055366286874934;2.0320872692579734e-07;1.8711828045400561e-07;-0.01642683843184246;-0.015564420488653606;1.055069705499756;10.000480423382731;-0.8337360036134328;-0.016421998341241178;-0.016421960210686908;-1.7581529836545723e-08;0.015563646033008872;0.015563216147755765
28.320592;1.0553674586963715;2.025722780634836e-07;1.8641197062397859e-07;-0.01642683762814284;-0.015564420302469639;1.0550690436105252;10.000501185355203;-0.8337360038278556;-0.016421997970904316;-0.01642195949931555;-1.775020432284001e-08;0.015563626181497018;0.01556322049802281
28.330592;1.0553685919191418;2.0193728923711587e-07;1.8566901215030937e-07;-0.016426836857605966;-0.01556442011413326;1.0550682960626678;10.000523290871714;-0.8337360040313517;-0.016421997604633413;-0.0164219587955597;-1.7916907629686137e-08;0.015563607539531373;0.015563224814127623
28.340592;1.055369682996262;2.0130385787319343e-07;1.8488808979968856e-07;-0.016426836121427906;-0.015564419923946325;1.0550674674239138;10.000546745778452;-0.8337360042249021;-0.01642199724218366;-0.016421958099063418;-1.808095636779757e-08;0.015563590049801122;0.015563229078368579
28.350592;1.0553707278666806;2.0067208382704924e-07;1.840678446138242e-07;-0.016426835420293787;-0.015564419732246221;1.0550665633919203;10.000571561610718;-0.8337360044094276;-0.01642199688336399;-0.016421957409519423;-1.8241305986269076e-08;0.015563573681434373;0.015563233271119857
28.360592;1.055371722801656;2.0004190813207093e-07;1.832065527876087e-07;-0.0164268347544299;-0.015564419539167543;1.0550655909551798;10.000597756265147;-0.8337360045858365;-0.01642199652816351;-0.0164219567265401;-1.8396391634433322e-08;0.015563558413776497;0.015563237362946394
28.370592;1.0553726649975963;1.9941305723074547e-07;1.823022458202258e-07;-0.01642683412358299;-0.015564419344485032;1.0550645576313058;10.000625344735333;-0.833736004755156;-0.01642199617657883;-0.016421956049493626;-1.8543999683665915e-08;0.015563544204474972;0.015563241307260367
28.380592;1.0553735526212074;1.9878528434947578e-07;1.813530071248695e-07;-0.016426833527173935;-0.01556441914776742;1.055063470857956;10.00065432992334;-0.8337360049186844;-0.01642199582845583;-0.01642195537748645;-1.8681410932343775e-08;0.015563530988477505;0.015563245047271324
28.390592;1.0553743843877097;1.9815859906196167e-07;1.8035718551687273e-07;-0.016426832964650445;-0.015564418948666925;1.0550623381618618;10.000684703170968;-0.8337360050782799;-0.016421995483728;-0.016421954709559466;-1.8805772130699903e-08;0.015563518712093336;0.015563248524974567
28.400592;1.0553751591641147;1.9753298142075934e-07;1.7931340550290964e-07;-0.01642683243563964;-0.015564418746856663;1.0550611675240553;10.000716450433368;-0.8337360052365025;-0.016421995142741803;-0.016421954044720157;-1.8914357615698758e-08;0.015564507351562614;0.015564251681039634
28.410592;1.055375875764643;1.969079869508209e-07;1.7822050783282477e-07;-0.016426831939772426;-0.015564418541715508;1.0550599673656813;10.00074955016056;-0.833736005396287;-0.016421994806182883;-0.016421953381847532;-1.9004611916898993e-08;0.015564496893096868;0.015564254453986282
28.420592;1.0553765327736153;1.962828575612246e-07;1.7707759304306646e-07;-0.016426831476505834;-0.015564418332435636;1.0550587462450416;10.00078396872969;-0.8337360055604861;-0.01642199447484523;-0.016421952719858364;-1.907418246777874e-08;0.015564487312205612;0.01556425677798346
28.430592;1.0553771288323681;1.956568498288922e-07;1.7588405031284133e-07;-0.016426831045132997;-0.015564418118324853;1.0550575127563475;10.000819669660961;-0.8337360057316514;-0.016421994149578456;-0.0164219520577951;-1.9121012785334866e-08;0.015564478577100426;0.015564258578824517
28.440592;1.0553776633752823;1.9502930190194188e-07;1.746395822504266e-07;-0.01642683064489809;-0.01556441789852921;1.0550562753123407;10.000856630350363;-0.8337360059119973;-0.016421993831231285;-0.01642195139463487;-1.9143337036221593e-08;0.015564470654139673;0.01556425977850073
28.450592;1.0553781369450097;1.9439957912620563e-07;1.733443668068326e-07;-0.016426830275039796;-0.015564417671688062;1.0550550412722364;10.000894850110534;-0.8337360061034156;-0.01642199352053462;-0.016421950729313788;-1.9139617107007864e-08;0.015564463508133957;0.015564260303319857
28.460592;1.0553785506282574;1.937670875760598e-07;1.7199923741753938e-07;-0.016426829934631952;-0.015564417436205059;1.0550538164256853;10.000934345631492;-0.833736006307506;-0.016421993218173052;-0.016421950060889343;-1.9108495516385256e-08;0.015564457109748617;0.015564260081881356
28.470592;1.0553789050318938;1.9313115970823144e-07;1.7060562183959088e-07;-0.016426829622433105;-0.015564417190539494;1.0550526059617362;10.000975142206572;-0.8337360065257455;-0.016421992925014485;-0.016421949388381374;-1.904869913687177e-08;0.015564451442236085;0.015564259038136026
28.480592;1.0553791997176198;1.924908493368584e-07;1.691652011940549e-07;-0.016426829337012814;-0.015564416933129334;1.0550514157921562;10.001017271295025;-0.8337360067597364;-0.016421992642198794;-0.016421948710362542;-1.89590028080177e-08;0.01556444650069435;0.015564257090350858
28.490592;1.055379432854023;1.9184503653033967e-07;1.6767947704985436e-07;-0.01642682907696638;-0.015564416662395187;1.0550502524347805;10.001060775862866;-0.8337360070111456;-0.016421992370998797;-0.016421948024729384;-1.883829686549298e-08;0.01556444228802212;0.015564254150361754
28.500592;1.0553796003639493;1.9119286024525988e-07;1.6614949498416298e-07;-0.01642682884095731;-0.015564416376918752;1.055049121767136;10.00110571288977;-0.8337360072813722;-0.016421992112598045;-0.01642194732890968;-1.868561932081037e-08;0.015564438806841623;0.015564250118220208
28.510592;1.0553796959292818;1.9053415890849725e-07;1.6457594571504808e-07;-0.016426828627694942;-0.01556441607554478;1.0550480283336972;10.001152143940256;-0.8337360075714172;-0.016421991867881385;-0.01642194662013158;-1.8500171201262104e-08;0.015564436052558674;0.015564244878290523
28.520592;1.055379712717296;1.89869718531077e-07;1.6295949004515673e-07;-0.016426828435962364;-0.015564415757464246;1.0550469759527852;10.001200126242967;-0.8337360078820697;-0.016421991637304952;-0.01642194589543015;-1.8281252151371926e-08;0.015564434010329068;0.0155642383025383
28.530592;1.0553796447625756;1.892011589409675e-07;1.6130087747581642e-07;-0.01642682826463451;-0.015564415422256795;1.0550459684801266;10.001249718874838;-0.8337360082142218;-0.016421991420923297;-0.016421945151664022;-1.802798812979017e-08;0.015564432646089896;0.01556423026192853
28.540592;1.055379486458552;1.8853047340579885e-07;1.5960076916170982e-07;-0.01642682811292296;-0.015564415069729814;1.0550450095720139;10.001300987902335;-0.833736008569272;-0.016421991218479367;-0.0164219443856426;-1.7739108635503792e-08;0.015564431898762719;0.015564220638302052
28.550592;1.0553792314271457;1.8785953863143184e-07;1.578595647408459e-07;-0.0164268279808904;-0.015564414699753823;1.0550441024729678;10.001353993771037;-0.8337360089493023;-0.01642199102944611;-0.016421943594204375;-1.7412988570266177e-08;0.015564431693067444;0.015564209330247145
28.560592;1.055378872376207;1.871898607101801e-07;1.560773858261124e-07;-0.016426827869592504;-0.015564414312210026;1.0550432504530565;10.001408778324315;-0.8337360093566328;-0.016421990853086776;-0.01642194277413904;-1.7047773553693263e-08;0.01556443196202555;0.015564196254190194
28.570592;1.0553784017275256;1.8652258503097352e-07;1.5425405807438214e-07;-0.01642682778072971;-0.015564413906817872;1.0550424566267953;10.001465370392287;-0.8337360097933129;-0.01642199068843682;-0.016421941921998633;-1.6641490361650395e-08;0.015564432654209766;0.01556418134152449
28.580592;1.0553778121569188;1.858586598382574e-07;1.523891426101629e-07;-0.01642682771630455;-0.015564413482918031;1.0550417232961442;10.001523800373455;-0.8337360102612189;-0.016421990534122587;-0.016421941034162803;-1.6192105355497826e-08;0.0155644337321322;0.015564164529997898
28.590592;1.055377096803035;1.8519902924801484e-07;1.504821238009033e-07;-0.016426827678318733;-0.015564413039487747;1.0550410520255065;10.0015841079131;-0.8337360107623205;-0.016421990388420696;-0.016421940107218196;-1.5697392638839486e-08;0.01556443517695165;0.015564145749112537
28.600592;1.0553762492863024;1.845447102245852e-07;1.485323689546205e-07;-0.016426827668487808;-0.01556441257532013;1.0550404438949903;10.00164634191012;-0.8337360112985437;-0.01642199024970524;-0.0164219391382102;-1.51548552080494e-08;0.015564436988514231;0.015564124906898945
28.610592;1.0553752636676534;1.8389662312764943e-07;1.4653884004569675e-07;-0.01642682768815754;-0.015564412089186614;1.0550398991264496;10.001710561425702;-0.8337360118714744;-0.016421990116788462;-0.01642193812458516;-1.4562036586523276e-08;0.015564439171746207;0.015564101885338905
28.620592;1.0553741344333547;1.8325538456894467e-07;1.4450020063864883e-07;-0.016426827738255222;-0.015564411579937251;1.055039416997574;10.001776838658232;-0.8337360124823601;-0.01642198998898815;-0.016421937063927507;-1.3916957794524188e-08;0.015564441726698354;0.015564076544901086
28.630592;1.05537285668512;1.8262139352415024e-07;1.4241515023146328e-07;-0.016426827819116172;-0.015564411046445485;1.0550389964952902;10.001845254115642;-0.8337360131323013;-0.016421989866204238;-0.01642193595357519;-1.3218192296078234e-08;0.015564444654156013;0.015564048734305148
28.640592;1.0553714261654845;1.8199498979216575e-07;1.4028229111660193e-07;-0.01642682793039354;-0.015564410487331443;1.0550386363590514;10.001915884176709;-0.8337360138222554;-0.01642198974902287;-0.016421934790327105;-1.2464599852373524e-08;0.015564447963340639;0.015564018301796856
28.650592;1.0553698385099528;1.8137630125138633e-07;1.38099824430689e-07;-0.01642682807116339;-0.015564409900699117;1.055038334664578;10.001988790088411;-0.8337360145528396;-0.01642198963862432;-0.016421933570482362;-1.1655100328911067e-08;0.015564451668987539;0.015563985108417255
28.660592;1.0553680886316894;1.8076493215634596e-07;1.3586567558094003e-07;-0.016426828240150723;-0.015564409284213413;1.0550380895103473;10.002064011030487;-0.8337360153242613;-0.016421989536434062;-0.01642193229013349;-1.0788556242240609e-08;0.015564455783577397;0.015563949036850004
28.670592;1.055366171513999;1.8015986316842032e-07;1.3357782485037188e-07;-0.016426828435952084;-0.015564408635468334;1.055037899970588;10.002141564650126;-0.8337360161365923;-0.01642198944369854;-0.016421930945415355;-9.863722011165825e-09;0.015564460317940827;0.01556390999105868
28.680592;1.0553640834804514;1.7955960869455506e-07;1.3123428194489184e-07;-0.01642682865708186;-0.015564407952218286;1.055037766162794;10.002221456637885;-0.8337360169901505;-0.01642198936125264;-0.016421929532528544;-8.879462560548506e-09;0.015564465290363875;0.015563867898450314
28.690592;1.0553618224315626;1.7896240559212087e-07;1.288327937565378e-07;-0.016426828901924848;-0.01556440723224842;1.055037688985151;10.00230369481092;-0.8337360178855677;-0.01642198928957583;-0.0164219280476079;-7.835210715639224e-09;0.015564470731489258;0.015563822717963955
28.700592;1.0553593872802487;1.783662905060429e-07;1.2637090218298344e-07;-0.016426829168885514;-0.015564406473188566;1.0550376697937331;10.002388301013491;-0.8337360188235484;-0.016421989228983105;-0.016421926486669024;-6.731230639532043e-09;0.015564476682249993;0.015563774442284347
28.710592;1.0553567776068733;1.7776910574986788e-07;1.2384638668522917e-07;-0.016426829456585933;-0.01556440567253923;1.0550377101104973;10.002475312504991;-0.8337360198047253;-0.016421989179832966;-0.01642192484567853;-5.568433892320442e-09;0.015564483189932149;0.015563723096885505
28.720592;1.055353994139481;1.7716848644033072e-07;1.212575406127375e-07;-0.016426829763655598;-0.015564404827761412;1.0550378111660699;10.00256477602597;-0.8337360208296883;-0.01642198914270991;-0.01642192312057009;-4.347994221335103e-09;0.015564490299042291;0.01556366874334585
28.730592;1.055351039895216;1.765619010967366e-07;1.186030331378083e-07;-0.01642683008828733;-0.015564403936235111;1.0550379733456023;10.002656744911672;-0.8337360218988825;-0.0164219891184852;-0.01642192130723747;-3.071085954387105e-09;0.015564498036849459;0.015563611476946444
28.740592;1.0553479207421472;1.7594690110432515e-07;1.158815871959659e-07;-0.016426830428148236;-0.015564402995240006;1.0550381966670928;10.002751277927192;-0.8337360230124;-0.016421989108333254;-0.01642191940167226;-1.7387774937282394e-09;0.01556450641095867;0.01556355141666446
28.750592;1.0553446440566792;1.753213631402422e-07;1.130917889560658e-07;-0.01642683078073855;-0.01556440200222943;1.0550384819151277;10.002848437052556;-0.8337360241699073;-0.01642198911383378;-0.016421917400072143;-3.5191573733121596e-10;0.01556451542526583;0.015563488697501958
28.760592;1.0553412164102338;1.7468334135340499e-07;1.102320028547282e-07;-0.016426831143739905;-0.015564400955274837;1.0550388309066558;10.002948286236604;-0.8337360253706635;-0.01642198913703691;-0.016421915298601774;1.0890609234745342e-09;0.01556452509012899;0.015563423464539825
28.770592;1.0553376427477243;1.7403076175089694e-07;1.0730024483230479e-07;-0.01642683151489904;-0.015564399853359745;1.055039246278219;10.003050891060074;-0.8337360266135125;-0.01642198918033201;-0.016421913093015307;2.584243371955148e-09;0.015564535414067942;0.015563355866582656
28.780592;1.0553339272489797;1.7336127977444412e-07;1.042941625049589e-07;-0.016426831891657712;-0.015564398696342576;1.0550397315243052;10.003156320854757;-0.8337360278968735;-0.01642198924622716;-0.016421910778578963;4.134165495756369e-09;0.015564546392080797;0.015563286050909363
28.790592;1.0553300740445437;1.7267233475299582e-07;1.0121117700041306e-07;-0.01642683227100317;-0.015564397484669465;1.055040290573554;10.003264654198523;-0.8337360292188841;-0.016421989337250562;-0.01642190835024441;5.739605411938098e-09;0.015564557999253536;0.015563214156115552
28.800592;1.055326087443723;1.719614024461871e-07;9.80485634854532e-08;-0.016426832649534116;-0.015564396219112485;1.0550409268403558;10.003375983357417;-0.8337360305777751;-0.01642198945588134;-0.016421905802867696;7.40145345847002e-09;0.015564570191947263;0.01556314030181549
28.810592;1.0553219725671257;1.712261127755249e-07;9.480341702391196e-08;-0.016426833023640598;-0.015564394900485131;1.0550416426747964;10.003490414327265;-0.8337360319722105;-0.016421989604424203;-0.016421903131470163;9.120509735556761e-09;0.015564582927115378;0.015563064582477807
28.820592;1.055317735941494;1.7046410458552028e-07;9.1472643133509e-08;-0.016426833389750598;-0.015564393529326275;1.05504243988113;10.003608065066159;-0.8337360334014262;-0.01642198978500582;-0.016421900331458128;1.0897211367195719e-08;0.015564596186028902;0.015562987068938475
28.830592;1.0553133850257364;1.6967306044826473e-07;8.805295278221585e-08;-0.0164268337444464;-0.01556439210595844;1.0550433207552006;10.003729061026423;-0.8337360348652799;-0.016421989999595883;-0.01642189739855996;1.2731710906993436e-08;0.015564609971098892;0.015562907810991703
28.840592;1.0553089271506975;1.6885087737212186e-07;8.45407027847077e-08;-0.016426834084460742;-0.015564390630733591;1.0550442880678346;10.003853525907461;-0.8337360363641968;-0.016421990249872905;-0.016421894328516054;1.4624324611637849e-08;0.015564624287296245;0.015562826843049011
28.850592;1.0553043687137662;1.6799559624303052e-07;8.093182078644641e-08;-0.016426834406711863;-0.015564389103927677;1.0550453441761047;10.003981575967636;-0.8337360378989992;-0.016421990537188014;-0.016421891116860984;1.6575748818924478e-08;0.015564639133484376;0.015562744202432971
28.860592;1.0552997144268823;1.6710530097865156e-07;7.722221050448951e-08;-0.016426834708325604;-0.015564387525589585;1.055046490724905;10.004113317783064;-0.8337360394707389;-0.01642199086275882;-0.01642188775877958;1.8586807791349274e-08;0.015564654497756505;0.015562659945312711
28.870592;1.0552949667106024;1.661782192068317e-07;7.340821476053815e-08;-0.01642683498670474;-0.015564385895703905;1.055047729036083;10.004248842365657;-0.8337360410805786;-0.016421991227798523;-0.016421884249061793;2.0658244797642883e-08;0.015564670354041906;0.015562574137990899
28.880592;1.055290125841115;1.6521276450953924e-07;6.948656333800079e-08;-0.01642683523961778;-0.015564384214281714;1.0550490603248042;10.004388223749343;-0.8337360427297064;-0.01642199163345987;-0.01642188058251185;2.2790752030278006e-08;0.015564686665421398;0.015562486835363036
28.890592;1.055285190732485;1.6420739218220804e-07;6.545400256975227e-08;-0.016426835464968863;-0.015564382481218487;1.0550504855382317;10.00453152613679;-0.8337360444193552;-0.016421992080683255;-0.01642187675444651;2.498500622970671e-08;0.015564703389290778;0.015562398067633593
28.900592;1.0552801598330208;1.6316053951950136e-07;6.130689333468235e-08;-0.016426835660542913;-0.015564380696289747;1.0550520053145378;10.004678812136166;-0.8337360461510673;-0.016421992570128222;-0.01642187276065896;2.7241783871650567e-08;0.015564720481710426;0.015562307842247531
28.910592;1.0552750316234025;1.6207064715369213e-07;5.7040954491231735e-08;-0.01642683582412963;-0.015564378859312722;1.0550536196867868;10.004830149130472;-0.8337360479270683;-0.016421993102352126;-0.016421868597092115;2.956218683135413e-08;0.015564737901728545;0.01556221615712359
28.920592;1.0552698044657505;1.6093594343221752e-07;5.2651310227550795e-08;-0.016426835953494624;-0.015564376970142488;1.0550553275322585;10.004985613124791;-0.8337360497502359;-0.016421993677822252;-0.01642186425983378;3.1947754085081955e-08;0.015564755613137506;0.015562123012103666
28.930592;1.0552644764986516;1.5975418564964947e-07;4.8132720893576284e-08;-0.01642683604601848;-0.015564375028457067;1.0550571269972957;10.005145289996161;-0.8337360516235017;-0.016421994296524866;-0.016421859745533705;3.4400284159633194e-08;0.015564773580410016;0.015562028415086937
28.940592;1.05525904593474;1.5852273271956167e-07;4.347982517124742e-08;-0.016426836098591545;-0.01556437303351152;1.0550590163845117;10.005309275245699;-0.8337360535493658;-0.01642199495782967;-0.01642185505158492;3.692150263100626e-08;0.01556479175906416;0.015561932382831413
28.950592;1.0552535110739976;1.5792649770870313e-07;3.9338852696923117e-08;-0.016428008785556517;-0.015565482095021633;1.0550609943096394;10.005477671818763;-0.8337360555300903;-0.016421995660891215;-0.01642185017567601;3.9512936058129096e-08;0.015564810088805578;0.015561834932453921
28.960592;1.0552478701383778;1.565868376929179e-07;3.4400792492193936e-08;-0.016428008747682632;-0.015565479989870526;1.0550630597392021;10.005650589328114;-0.8337360575681577;-0.016421996405089293;-0.01642184511541849;4.217604793012552e-08;0.015564828497224846;0.015561736071434747
28.970592;1.0552421213572074;1.5518819313701236e-07;2.9311499483670663e-08;-0.016428008659032524;-0.015565477828105807;1.0550652122211528;10.00582814598393;-0.8337360596663881;-0.016421997190290763;-0.01642183986855753;4.4912385348519335e-08;0.015564846907132383;0.01556163579393873
28.980592;1.055236262715715;1.537270980449823e-07;2.406535398115435e-08;-0.016428008516258998;-0.015565475609210585;1.0550674518967984;10.006010464496708;-0.8337360618277058;-0.016421998017026603;-0.016421834433159897;4.7723666888436577e-08;0.015564865238222914;0.015561534079287375
28.990592;1.055230291295782;1.522002014080077e-07;1.8656906637355694e-08;-0.016428008316502183;-0.015565473332512361;1.0550697792416612;10.006197659346377;-0.8337360640548528;-0.016421998886439602;-0.01642182880734353;5.061185685665343e-08;0.01556488340951088;0.015561430891138713
29.000592;1.055224203010059;1.5060440765074533e-07;1.3080504383323024e-08;-0.016428008057159615;-0.015565470996843349;1.0550721943381374;10.006389826318024;-0.8337360663503046;-0.016421999799943042;-0.016421822989075453;5.357905429653249e-08;0.015564901342757816;0.015561326183722645
