time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.010592;1.0552179929013372;1.4893682779832422e-07;7.3300938126556055e-09;-0.01642800773578581;-0.015565468600613645;1.0550746963438513;10.006587046601181;-0.8337360687163685;-0.016422000758904237;-0.01642181697636329;5.662721519032361e-08;0.01556491895734992;0.01556121991174189
29.020592;1.0552116554466238;1.471947487866108e-07;1.3993255079798852e-09;-0.016428007350188404;-0.015565466141911738;1.0550772840449703;10.006789404219997;-0.8337360711553454;-0.01642200176453133;-0.016421810767437362;5.975808759485995e-08;0.015564936166867726;0.01556111203113235
29.030592;1.0552051845791783;1.4537559624127501e-07;-4.71821588700135e-09;-0.01642800689849831;-0.015565463618427514;1.055079956796099;10.006996999338373;-0.8337360736696406;-0.016422002817857644;-0.01642180436075537;6.297344350200463e-08;0.015564952885054007;0.015561002498767757
29.040592;1.0551985739636582;1.4347677790428017e-07;-1.1028836496851289e-08;-0.016428006379118346;-0.015565461027514431;1.05508271478701;10.007209948560028;-0.8337360762617066;-0.016422003919754343;-0.016421797754856558;6.627527889974524e-08;0.015564969030439902;0.015560891280746898
29.050592;1.0551918172856016;1.4149569250106833e-07;-1.753870140298676e-08;-0.016428005790641426;-0.015565458366419368;1.055085558289129;10.007428381708248;-0.8337360789340457;-0.016422005070887244;-0.016421790947953995;6.966574436873587e-08;0.015564984528856152;0.015560778348359987
29.060592;1.055184907447439;1.3943002238748848e-07;-2.4253899881109378e-08;-0.016428005131904018;-0.015565455632328857;1.0550884868850265;10.007652439488147;-0.8337360816893332;-0.016422006271611393;-0.016421783937610138;7.31469460124232e-08;0.015564999317136839;0.01556066366264169
29.070592;1.0551778355578048;1.3727789994167662e-07;-3.118059085976117e-08;-0.016428004402041875;-0.015565452822247855;1.0550915000015093;10.007882267272747;-0.8337360845303179;-0.01642200752200933;-0.016421776720797983;7.672092909397985e-08;0.015565013339738289;0.015560547176020314
29.080592;1.0551705913481237;1.3503764395345236e-07;-3.8325108158124894e-08;-0.01642800360036028;-0.015565449932819385;1.055094597974123;10.008118009291296;-0.8337360874596977;-0.016422008822129512;-0.01642176929404237;8.038979185020844e-08;0.015565026540217101;0.015560428840875884
29.090592;1.0551631644259922;1.327073043993768e-07;-4.569394186466138e-08;-0.016428002726114315;-0.01556544695999524;1.0550977824391778;10.008359811297748;-0.8337360904803748;-0.016422010172223243;-0.016421761653476603;8.415557932585803e-08;0.01556503886283697;0.015560308601949758
29.100592;1.0551555450269603;1.302844772615236e-07;-5.329372229999871e-08;-0.01642800177830041;-0.015565443898785666;1.0551010561198102;10.008607830150718;-0.8337360935957506;-0.016422011572831168;-0.016421753794888302;8.802006042141075e-08;0.015565050263381985;0.01556018638744357
29.110592;1.0551477240134022;1.2776646390889636e-07;-6.113119215865118e-08;-0.0164280007556062;-0.01556544074343902;1.0551044220432444;10.008862244673866;-0.8337360968096539;-0.01642201302474581;-0.016421745713768542;9.198477397570777e-08;0.01556506071580305;0.01556006211386263
29.120592;1.055139692637698;1.2515048163665416e-07;-6.921316236397356e-08;-0.01642799965664332;-0.015565437487912306;1.0551078825026672;10.009123261594647;-0.8337361001260704;-0.016422014528997737;-0.016421737405528092;9.605128408103529e-08;0.01556507020428433;0.015559935689940792
29.130592;1.0551314425484932;1.224338270074067e-07;-7.754653159632741e-08;-0.016427998480158364;-0.015565434126145913;1.0551114386029161;10.009391111549661;-0.8337361035489403;-0.016422016086934946;-0.0164217288659066;1.0022133355189816e-07;0.015565078708126396;0.015559807011547919
29.140592;1.0551229657948609;1.1961408063538228e-07;-8.613822106899931e-08;-0.01642799722492567;-0.01556543065189621;1.055115090553141;10.009666038004712;-0.8337361070820767;-0.01642201770021378;-0.01642172009120913;1.044967859510985e-07;0.015565086203765099;0.015559675955462381
29.150592;1.0551142547549;1.1668934463443146e-07;-9.499507776890488e-08;-0.016427995889616364;-0.015565427058494697;1.0551188383037464;10.009948288561572;-0.8337361107290684;-0.01642201937058892;-0.016421711078147314;1.0887946881754333e-07;0.015565092678239629;0.01555954237397208
29.160592;1.055105302524454;1.1365841983529136e-07;-1.0412401305866853e-07;-0.01642799447284779;-0.015565423339078635;1.0551226817572796;10.01023811521572;-0.8337361144931011;-0.01642202109967336;-0.01642170182353004;1.1337104209886399e-07;0.015565098129767667;0.015559406096163452
29.170592;1.0550961032893293;1.1052074582057409e-07;-1.1353210105836643e-07;-0.016427992973135574;-0.015565419487182142;1.0551266206193337;10.010535778798754;-0.8337361183770029;-0.01642202288877715;-0.016421692324154295;1.1797296500821344e-07;0.015565102556429749;0.015559266941368504
29.180592;1.055086651891519;1.0727610721543174e-07;-1.2322632909894017e-07;-0.01642799138868828;-0.015565415497130346;1.0551306550100077;10.010841548641112;-0.8337361223836883;-0.016422024738802145;-0.01642168257684528;1.2268659120903952e-07;0.01556510594581861;0.015559124731249622
29.190592;1.0550769431110256;1.0392440675005764e-07;-1.332134478015365e-07;-0.016427989717279982;-0.015565411363986042;1.0551347861814455;10.01115570147699;-0.8337361265165552;-0.016422026650194016;-0.016421672578405985;1.275132861041216e-07;0.015565108276135659;0.015558979287720974
29.200592;1.0550669712729583;1.0046554686135579e-07;-1.4350012285176098e-07;-0.016427987956399916;-0.015565407083269749;1.0551390162168057;10.011478526950357;-0.8337361307794766;-0.016422028622944534;-0.01642166232558268;1.3245450140833232e-07;0.01556510952991463;0.015558830425270807
29.210592;1.055056730321829;9.689921279329114e-08;-1.5409291761220939e-07;-0.016427986103527137;-0.015565402650807492;1.055143347555291;10.01181032838049;-0.8337361351766774;-0.01642203065670885;-0.01642165181505115;1.3751188856328015e-07;0.015565109705815539;0.015558677953554196
29.220592;1.055046214626145;9.322461855039659e-08;-1.6499817653951945e-07;-0.01642798415616048;-0.015565398062720663;1.055147783328653;10.012151411134516;-0.8337361397126392;-0.016422032751081086;-0.016421641043234333;1.4268743086567864e-07;0.015565108814473393;0.015558521690051976
29.230592;1.0550354198943728;8.944045444621647e-08;-1.762221457929647e-07;-0.016427982111630175;-0.015565393315414417;1.0551523282162827;10.012502074393696;-0.8337361443918764;-0.01642203490587782;-0.01642163000613359;1.479833717142263e-07;0.01556510686170176;0.015558361462278911
29.240592;1.0550243430173345;8.55451112620754e-08;-1.8777103050030088e-07;-0.016427979966986674;-0.015565388405594849;1.055156988597284;10.012862614113947;-0.8337361492187476;-0.016422037121222484;-0.016421618699329184;1.534018875596859e-07;0.015565103835689011;0.015558197095938925
29.250592;1.0550129810305584;8.153697601544953e-08;-1.9965073293430204e-07;-0.016427977719260786;-0.015565383330301876;1.0551617714903547;10.013233327210035;-0.8337361541974522;-0.016422039397324933;-0.016421607118030705;1.5894496005898567e-07;0.015565099709517295;0.015558028416099077
29.260592;1.05500133021246;7.741450916576604e-08;-2.118665836463141e-07;-0.016427975365961182;-0.015565378086877444;1.0551666835768025;10.013614511238968;-0.8337361593319705;-0.01642204173416209;-0.01642159525708097;1.646147302458907e-07;0.015565094457624185;0.015557855261815941
29.270592;1.054989385562586;7.317609687750538e-08;-2.24423511398414e-07;-0.016427972905244073;-0.015565372672874191;1.055171731620666;10.014006460769126;-0.8337361646258082;-0.016422044131433135;-0.016421583110909948;1.704137440836432e-07;0.015565088072571242;0.015557677487735596
29.280592;1.0549771403720853;6.881992560734009e-08;-2.3732648751938222e-07;-0.01642797033580101;-0.015565367085901062;1.0551769235936306;10.014409465521467;-0.8337361700818631;-0.016422046588798506;-0.016421570673538863;1.7634462936708352e-07;0.01556508056401871;0.015557494957988421
29.290592;1.054964586146327;6.434390729100065e-08;-2.505806369548108e-07;-0.016427967656758073;-0.015565361323353668;1.0551822687332086;10.014823813327402;-0.8337361757025851;-0.016422049106253743;-0.016421557938753772;1.8240972833386566e-07;0.015565071941497975;0.015557307551178217
29.300592;1.0549517132945776;5.974567550378539e-08;-2.6419107491109925e-07;-0.016427964867401293;-0.015565355382247629;1.0551877761676298;10.015249792407932;-0.8337361814900849;-0.016422051684519667;-0.01642154490040929;1.8861119149623372e-07;0.015565062201087864;0.015557115166502268
29.310592;1.0549385118988848;5.5022926148675774e-08;-2.7816287203402604e-07;-0.016427961966932268;-0.015565349259431958;1.0551934535767336;10.015687691573586;-0.8337361874460925;-0.01642205432504043;-0.016421531552598335;1.9495135228886247e-07;0.01556505133059348;0.015556917715680131
29.320592;1.0549249717919025;5.0173839243620845e-08;-2.9250112781716124e-07;-0.016427958954658282;-0.015565342951936822;1.0551993072785746;10.016137803145266;-0.8337361935721557;-0.0164220570294996;-0.0164215178895704;2.0143302106792667e-07;0.015565039329091196;0.01555671511242035
29.330592;1.0549110826265178;4.5197063284530326e-08;-3.072110968010512e-07;-0.01642795583026115;-0.01556533645710272;1.055205343322629;10.016600427080585;-0.8337361998700552;-0.016422059799445228;-0.016421503905590867;2.0805953801565705e-07;0.01556502622524683;0.015556507277224331
29.340592;1.054896834833263;4.0091527199456345e-08;-3.2229833352751667e-07;-0.016427952593712557;-0.015565329772513346;1.0552115681994876;10.017075874550786;-0.8337362063419407;-0.016422062636281397;-0.016421489594876222;2.148346559229889e-07;0.015565012085377866;0.015556294146774003
29.350592;1.0548822207333182;3.485646612813729e-08;-3.377687498616172e-07;-0.01642794924498876;-0.015565322895966386;1.0552179890085966;10.017564468736525;-0.8337362129900776;-0.016422065541283632;-0.016421474951594645;2.2176239762456772e-07;0.015564997008486932;0.015556075671680075
29.360592;1.0548672346014751;2.949147143615669e-08;-3.536285509955168e-07;-0.016427945783777233;-0.015565315825565511;1.0552246135733852;10.01806653426035;-0.8337362198165187;-0.016422068515533732;-0.01642145996997269;2.2884695222285688e-07;0.015564981109941641;0.015555851810442462
29.370592;1.0548518719807518;2.3996457822357622e-08;-3.698840353840509e-07;-0.01642794220921601;-0.015565308559745318;1.0552314502883753;10.018582381706151;-0.8337362268230488;-0.01642207155996584;-0.016421444644526915;2.360925999899933e-07;0.015564964508237026;0.015555622526349459
29.380592;1.054836129023519;1.8371637255070533e-08;-3.865414182781839e-07;-0.01642793851991534;-0.01556530109718055;1.0552385081022746;10.019112303306047;-0.8337362340114908;-0.016422074675509653;-0.01642142897019188;2.4350358994874056e-07;0.015564947329185156;0.015555387784243521
29.390592;1.0548200019297387;1.261731890741192e-08;-4.036068639403926e-07;-0.016427934714274325;-0.015565293436765852;1.055245797044787;10.019656571872591;-0.833736241383911;-0.016422077863157247;-0.016421412942116305;2.5108388650910223e-07;0.015564929717953592;0.015555147552263318
29.400592;1.0548034866533664;6.733624242487294e-09;-4.210865859522846e-07;-0.016427930790681236;-0.0155652855776905;1.0552533281167824;10.02021543310467;-0.8337362489424698;-0.01642208112379031;-0.01642139655524562;2.5883695077697613e-07;0.015564911835701344;0.015554901810885717
29.410592;1.0547865789508504;7.2060560856082e-10;-4.389868605602388e-07;-0.016427926747498118;-0.015565277519251396;1.0552611122184283;10.02078910774129;-0.8337362566894304;-0.016422084457884158;-0.01642137980396613;2.667658987425118e-07;0.015564893839794522;0.01555465056252247
29.420592;1.0547692740977108;-5.421354346485702e-09;-4.573140199458488e-07;-0.016427922582923995;-0.015565269260293177;1.0552691595406933;10.021377807700816;-0.8337362646274563;-0.01642208786552745;-0.01642136268197105;2.748738562561515e-07;0.015564875870781938;0.01555439384101413
29.430592;1.0547515666419995;-1.1691366010003776e-08;-4.760744922584843e-07;-0.016427918294861208;-0.015565260798887997;1.05527748010762;10.021981746594452;-0.8337362727596321;-0.016422091346783744;-0.01642134518236304;2.8316395735536284e-07;0.015564858054713485;0.015554131718745826
29.440592;1.0547334515234577;-1.808811584364732e-08;-4.952748782996435e-07;-0.016427913880942526;-0.01556525213256562;1.0552860847928414;10.02260114317363;-0.8337362810891317;-0.016422094901891504;-0.016421327297843562;2.9163906637093535e-07;0.015564840509919181;0.015553864297032718
29.450592;1.0547149255208643;-2.4610043429406533e-08;-5.149218730163075e-07;-0.016427909338564372;-0.015565243258543453;1.0552949858371559;10.023236226884158;-0.8337362896189662;-0.016422098531115644;-0.016421309020851253;3.0030168799449925e-07;0.015564823355463487;0.015553591677519695
29.460592;1.054695987261179;-3.1255532661939435e-08;-5.350218552365574e-07;-0.01642790466487932;-0.015565234173635504;1.05530419665615;10.023887239827287;-0.8337362983519927;-0.016422102234606974;-0.016421290343753663;3.091540914984284e-07;0.015564806721026147;0.015553313938439527
29.470592;1.0546766363398044;-3.8023097591543965e-08;-5.555805094407089e-07;-0.016427899856950392;-0.015565224874268476;1.055313731287131;10.024554430540453;-0.8337363072910677;-0.01642210601247718;-0.01642127125908284;3.1819841670399915e-07;0.015564790750728934;0.015553031134569476
29.480592;1.054656872365402;-4.491146008819312e-08;-5.766028035085544e-07;-0.016427894912050555;-0.015565215356774874;1.0553236032187072;10.025238048112932;-0.8337363164390817;-0.016422109864896686;-0.016421251759561658;3.274367797785111e-07;0.015564775599634127;0.015552743308047443
29.490592;1.0546366940951641;-5.191932436777984e-08;-5.980930615962586e-07;-0.01642788982788196;-0.015565205617487499;1.0553338239593368;10.02593834665898;-0.8337363257987215;-0.016422113792128087;-0.01642123183800033;3.368714812397203e-07;0.015564761428229242;0.015552450490306154
29.500592;1.0546160989055675;-5.904500562773207e-08;-6.200549414709701e-07;-0.01642788460257304;-0.015565195652453696;1.0553444032831836;10.02665559829952;-0.8337363353722866;-0.016422117794509576;-0.016421211487306273;3.4650511946828706e-07;0.01556474839315316;0.01555215270207825
29.510592;1.0545950827454864;-6.628625596570471e-08;-6.424913748971714e-07;-0.016427879234501667;-0.015565185457183663;1.0553553512553444;10.02739010207623;-0.8337363451618639;-0.016422121872249947;-0.01642119070062141;3.563404525078534e-07;0.01556473663424775;0.015551849967108282
29.520592;1.0545736408222086;-7.364032002757517e-08;-6.654045713374988e-07;-0.016427873722078504;-0.015565175026772671;1.0553666793361958;10.028142176302312;-0.8337363551695521;-0.016422126025187327;-0.016421169471619628;3.663801142878588e-07;0.015564726266634223;0.015551542330472807
29.530592;1.0545517686586938;-8.110408614170263e-08;-6.887962311320339e-07;-0.0164278680636276;-0.01556516435624347;1.0553783996434125;10.028912137884044;-0.8337363653975279;-0.016422130252865305;-0.01642114779468365;3.766265288874307e-07;0.015564717380553404;0.015551229866219252
29.540592;1.0545294624505874;-8.8674195417566e-08;-7.126679915846844e-07;-0.016427862257339092;-0.015565153440642172;1.0553905241091184;10.029700287223127;-0.8337363758480967;-0.016422134554809564;-0.016421125664635775;3.870823328666734e-07;0.015564710051283319;0.015550912675296263
29.550592;1.0545067185568406;-9.6347030807361e-08;-7.370217317427671e-07;-0.016427856301151244;-0.015565142274783983;1.0554030643882022;10.0305069052025;-0.833736386523639;-0.016422138930704513;-0.01642110307646998;3.9775082097997533e-07;0.015564704357230952;0.015550590873968784
29.560592;1.0544835333064186;-1.0411868260177444e-07;-7.61859261524882e-07;-0.01642785019260741;-0.01556513085313712;1.055416032130334;10.031332257887266;-0.8337363974263584;-0.016422143380429625;-0.01642108002547034;4.086358478383364e-07;0.015564700386127301;0.015550264578145255
29.570592;1.0544599038725095;-1.1198492287137793e-07;-7.871817319709007e-07;-0.01642784392876189;-0.01556511917005606;1.0554294397362767;10.032176607472648;-0.8337364085580138;-0.016422147904001323;-0.016421056507428776;4.1974145613272764e-07;0.01556469822456999;0.015549933895304133
29.580592;1.054435829261354;-1.1994109873484424e-07;-8.129894849106551e-07;-0.016427837506074027;-0.015565107220089323;1.0554433018767024;10.033040218474042;-0.8337364199197274;-0.016422152501443996;-0.01642103251868818;4.310715542236592e-07;0.01556469795345484;0.015549598917974439
29.590592;1.0544113103769301;-1.2798210097610082e-07;-8.392823168260816e-07;-0.01642783092029125;-0.015565094998200841;1.0554576369732018;10.033923350230236;-0.8337364315118759;-0.01642215717268616;-0.016421008056038872;4.42629691561379e-07;0.015564699654666407;0.015549259715503248
29.600592;1.0543863494476726;-1.3610248997108535e-07;-8.660596862829435e-07;-0.01642782416639078;-0.01556508249980105;1.0554724674475309;10.034826243875285;-0.8337364433341157;-0.016422161917598915;-0.016420983116732662;4.5441900269793984e-07;0.015564703415752442;0.015548916335366125
29.610592;1.0543609497546953;-1.4429653145861366e-07;-8.933206508243466e-07;-0.016427817238722952;-0.015565069720596627;1.0554878190225192;10.03574910921265;-0.8337364553855013;-0.01642216673612424;-0.016420957698796958;4.664422740928685e-07;0.015564709330152011;0.01554856881516246
29.620592;1.0543351159193393;-1.5255816645574973e-07;-9.210636020606377e-07;-0.016427810131378923;-0.015565056656483736;1.0555037204324116;10.036692117792446;-0.8337364676646446;-0.01642217162841857;-0.016420931801335283;4.787019786014859e-07;0.015564717496943901;0.015548217203680714
29.630592;1.0543088541279664;-1.608809403665758e-07;-9.492858628346664e-07;-0.01642780283845179;-0.015565043303565132;1.0555202036759739;10.037655412510718;-0.8337364801698482;-0.016422176594969105;-0.016420905424495435;4.912002216223095e-07;0.015564728020893755;0.015547861589030177
29.640592;1.0542821722559201;-1.6925769216785246e-07;-9.779833463993578e-07;-0.01642779535408085;-0.015565029658202067;1.0555373037537281;10.038639123951677;-0.833736492899039;-0.01642218163647289;-0.016420878569237875;5.039385853794218e-07;0.01556474101599374;0.015547502113146082
29.650592;1.0542550802131543;-1.776803162348021e-07;-1.00715067155076e-06;-0.016427787672516347;-0.015565015716921296;1.0555550577980908;10.039643376236844;-0.8337365058494906;-0.016422186753511828;-0.0164208512371193;5.169178829394227e-07;0.015564756619271808;0.015547138964597857
29.660592;1.0542275902654528;-1.861399045792974e-07;-1.0367815672746533e-06;-0.016427779788145472;-0.015565001476148694;1.0555735045040653;10.040668280546106;-0.833736519017738;-0.016422191946377854;-0.01642082343020544;5.301380158427941e-07;0.015564775008448172;0.01554677237084188
29.670592;1.0541997171042348;-1.946268561703251e-07;-1.0668689740961232e-06;-0.01642777169542808;-0.015564986932125713;1.0555926839537657;10.041713923334887;-0.8337365323998622;-0.0164221972150245;-0.016420795151205543;5.435980150035137e-07;0.015564796409411925;0.0155464025910541
29.680592;1.0541714777697706;-2.0313064030577353e-07;-1.0974048351406864e-06;-0.016427763388968397;-0.015564972081200544;1.0556126372358436;10.042780356856635;-0.8337365459916772;-0.0164222025588941;-0.016420766403664872;5.572961021171638e-07;0.01556482109366479;0.015546029897589889
29.690592;1.054142891775278;-2.1163948174200656e-07;-1.1283798902825293e-06;-0.016427754863651105;-0.015564956920313969;1.0556334059718417;10.043867594071871;-0.8337365597885583;-0.01642220797672733;-0.01642073719188877;5.712297092517007e-07;0.01556484937503583;0.015545654562366402
29.700592;1.0541139815732081;-2.201402679383311e-07;-1.159783479232124e-06;-0.016427746114586264;-0.015564941447389976;1.0556550323868688;10.044975603213679;-0.8337365737851943;-0.01642221346658842;-0.01642070752079248;5.853955028610558e-07;0.015564881610354919;0.015545276865523275
29.710592;1.054084772788122;-2.2861870061484972e-07;-1.1916033020036472e-06;-0.016427737136926752;-0.015564925661371609;1.0556775602519475;10.046104303016252;-0.8337365879753755;-0.01642221902599112;-0.01642067739610685;5.997894879929006e-07;0.015564918191536475;0.015544897120142018
29.720592;1.0540552933135727;-2.3705952031030754e-07;-1.2238252847849188e-06;-0.016427727925775494;-0.01556490956204125;1.0557010361419978;10.047253567482999;-0.8337366023517188;-0.01642222465179902;-0.01642064682483072;6.144071591511533e-07;0.01556595952550573;0.015545515694239816
29.730592;1.0540255714369537;-2.4544659673720613e-07;-1.2564336762687838e-06;-0.016427718476157753;-0.015564893149865776;1.055725509845265;10.048423239248962;-0.8337366169054903;-0.016422230339980557;-0.016420615815566253;6.292435390275339e-07;0.015566006025200689;0.015545133015297728
29.740592;1.053995634789759;-2.5376275701794605e-07;-1.2894111955739493e-06;-0.016427708782976065;-0.015564876425861044;1.0557510340666871;10.049613138760286;-0.8337366316268353;-0.01642223608559985;-0.016420584378654252;6.442930690206197e-07;0.015566058115551524;0.015544749566488457
29.750592;1.0539655111912976;-2.619893375824583e-07;-1.3227389398765732e-06;-0.016427698841081147;-0.015564859391536536;1.0557776642119001;10.050823063949869;-0.8337366465054081;-0.01642224188294454;-0.016420552526238873;6.59549335185756e-07;0.015566116235679687;0.015544365887428496
29.760592;1.0539352300507676;-2.7010580927522305e-07;-1.3563960082713114e-06;-0.016427688645395094;-0.015564842048814406;1.0558054579451133;10.052052787737802;-0.8337366615308177;-0.016422247725481134;-0.01642052027223065;6.750047181091129e-07;0.01556618083405857;0.015543982574434428
29.770592;1.053904822894327;-2.7808991870045193e-07;-1.390359133732302e-06;-0.016427678190814227;-0.015564824399763562;1.0558344747721273;10.0533020568691;-0.8337366766924045;-0.016422253605895762;-0.01642048763224143;6.906502379236593e-07;0.015566252371138503;0.01554360028349854
29.780592;1.0538743233558905;-2.859180539360613e-07;-1.4246025725967975e-06;-0.016427667471992487;-0.015564806446424728;1.055864776104218;10.054570586323186;-0.8337366919787687;-0.016422259516482938;-0.016420454623876687;7.064756471358052e-07;0.015566331334677419;0.015543219734847598
29.790592;1.0538437673617673;-2.9356525346278687e-07;-1.4590981648341435e-06;-0.01642765648335781;-0.015564788190963201;1.0558964250963507;10.05585804646398;-0.8337367073775663;-0.016422265449411166;-0.01642042126731005;7.224695752295484e-07;0.015566418250531868;0.015542841702615683
29.800592;1.053813193259358;-3.0100498388886185e-07;-1.4938153822632925e-06;-0.016427645219401262;-0.015564769636026342;1.0559294859928974;10.057164046924711;-0.8337367228755111;-0.01642227139641987;-0.01642038758569944;7.386195998427449e-07;0.015566513679406195;0.015542467001578885
29.810592;1.053782641567591;-3.0820913354235806e-07;-1.5287211191258046e-06;-0.01642763367493116;-0.015564750785059811;1.0559640237174752;10.058488124618762;-0.8337367384584434;-0.016422277348344238;-0.016420353605397398;7.549123255623126e-07;0.015566618211459412;0.01554209648828706
29.820592;1.0537521548707118;-3.1514825575006624e-07;-1.5637791595939264e-06;-0.01642762184507147;-0.015564731642290441;1.0560001040659468;10.059829739497577;-0.8337367541113725;-0.016422283295043756;-0.01642031935599721;7.713335263556237e-07;0.015566732465658845;0.015541731068086366
29.830592;1.0537217782284392;-3.2179178963794027e-07;-1.598949738114874e-06;-0.0164276097251641;-0.01556471221242527;1.0560377939577625;10.061188272581377;-0.83373676981836;-0.01642228922562523;-0.016420284870212628;7.878681820265557e-07;0.015566857083667875;0.01554137170481869
29.840592;1.0536915599330945;-3.2810794427815784e-07;-1.6341894939904342e-06;-0.01642759731086669;-0.015564692500624526;1.0560771616674225;10.062563022577892;-0.8337367855623217;-0.016422295128586572;-0.016420250183733633;8.045002285522826e-07;0.015566992714156618;0.015541019433715548
29.850592;1.0536615521815385;-3.3406312588437643e-07;-1.6694516325367328e-06;-0.016427584598340535;-0.01556467251296101;1.0561182776479363;10.063953203240455;-0.8337368013248121;-0.016422300991766024;-0.016420215335108786;8.21212073202228e-07;0.015567140008265689;0.015540675373968754
29.860592;1.0536318110558975;-3.3962127176972893e-07;-1.7046859593367718e-06;-0.0164275715841412;-0.015564652256864469;1.0561612156303175;10.065357938884448;-0.8337368170856976;-0.016422306802092074;-0.01642018036575648;8.379842100454889e-07;0.015567299630841575;0.015540340740382536
29.870592;1.053602396053127;-3.4474349087808127e-07;-1.7398386375296236e-06;-0.016427558264964552;-0.015564631741162351;1.0562060530592148;10.066776256596032;-0.8337368328228623;-0.016422312545388028;-0.016420145320199017;8.54795121702379e-07;0.015567472263551685;0.015540016848920308
29.880592;1.0535733702104724;-3.493879213915551e-07;-1.774851798183491e-06;-0.016427544637861176;-0.015564610975984414;1.056252871165766;10.068207080615;-0.8337368485121864;-0.016422318206447448;-0.016420110246389896;8.716211491558209e-07;0.015567658604060423;0.01553970511405963
29.890592;1.053544801207698;-3.535096373364404e-07;-1.8096632557334725e-06;-0.016427530700729418;-0.015564589972894642;1.0563017550887877;10.069649226447726;-0.8337368641277226;-0.016422323769024142;-0.016420075196075305;8.884362185055664e-07;0.015567859377664368;0.015539407053982312
29.900592;1.0535167625191701;-3.5706063368800486e-07;-1.8442063819978919e-06;-0.016427516452251087;-0.01556456874512042;1.0563527929716816;10.07110138925461;-0.8337368796418464;-0.016422329215495194;-0.016420040225155863;9.052117622278842e-07;0.015568075347669961;0.015539124309619958
29.910592;1.0534893339085034;-3.599897950498064e-07;-1.8784099715353523e-06;-0.016427501891407535;-0.01556454730769416;1.0564060745884056;10.072562135384777;-0.8337368950253385;-0.016422334526523433;-0.016420005394003314;9.21916807233812e-07;0.015568307313360156;0.015538858652477698
29.920592;1.0534626015435495;-3.6224270695549315e-07;-1.912197947662263e-06;-0.01642748701740996;-0.015564525677546561;1.0564616917032241;10.074029905545558;-0.8337369102473197;-0.016422339681069126;-0.016419970767755622;9.385178742854025e-07;0.015568556107336345;0.015538611976799514
29.930592;1.0534366575803435;-3.637614032521704e-07;-1.945488884290462e-06;-0.016427471830029447;-0.015564503873484424;1.0565197394402184;10.075503016097143;-0.8337369252748714;-0.016422344656685694;-0.01641993641654646;9.54978808212483e-07;0.015568822603750676;0.01553838630108844
29.940592;1.0534115997777993;-3.644841725534493e-07;-1.9781955346226506e-06;-0.01642745632966902;-0.015564481915962528;1.0565803166819656;10.07697964243804;-0.8337369400726731;-0.016422349429605958;-0.01641990241566104;9.712609735735672e-07;0.015569107734247453;0.015538183779137469
29.950592;1.053387532290271;-3.643454631034662e-07;-2.0102244514303217e-06;-0.01642744051712174;-0.015564459826870413;1.056643526016734;10.078457797925472;-0.8337369546030783;-0.016422353974421135;-0.016419868845709947;9.873236207303033e-07;0.015569412499330916;0.01553800670384512
29.960592;1.053364566521315;-3.6327591536655204e-07;-2.041475565856205e-06;-0.01642742439348636;-0.015564437629750648;1.056709474130482;10.079935328935209;-0.8337369688262749;-0.01642235826388903;-0.016419835792982503;1.0031238895877798e-06;0.015569737964546146;0.015537857503395773
29.970592;1.0533428211331077;-3.6120239071902337e-07;-2.071841711616513e-06;-0.01642740796020619;-0.015564415350357911;1.056778272260448;10.081409921899542;-0.8337369827000654;-0.0164223622691519;-0.016419803349916953;1.0186164576145255e-06;0.01557008524606333;0.015537738738906785
29.980592;1.0533224223988964;-3.580477898114697e-07;-2.101208095173997e-06;-0.016427391218906528;-0.015564393016962467;1.0568500362327788;10.082879106102169;-0.8337369961795018;-0.01642236595982949;-0.016419771615339387;1.0337530945702205e-06;0.01557045550188361;0.015537653112146131
29.990592;1.0533035045890606;-3.537307470651327e-07;-2.1294518389261332e-06;-0.016427374171191937;-0.015564370660242705;1.0569248859145208;10.084340241832521;-0.8337370092167173;-0.016422369303636917;-0.016419740694515003;1.0484823470933987e-06;0.015570849934694085;0.015537603480010962
29.999994;1.0532862092356092;-3.4816538816247783e-07;-2.156441708645433e-06;-0.016427356818713157;-0.015564348313115407;1.0570029447269773;10.085790501421558;-0.8337370217608245;-0.0164223722659576;-0.016419710699413614;1.0627495227891445e-06;0.015571269797722926;0.015537592860788063
29.999994;0.38215656884653537;-5.086322035474552e-07;-2.1978483236464488e-06;-0.0059810734101340395;-0.015564326010897292;0.3859703402302099;10.087226857997813;-0.8337370337576507;-0.01642237480982695;-0.016419681749189428;1.0764967701175198e-06;0.015571716394469668;0.015537624435231472
29.999995;0.3821429704984358;-5.000434587246623e-07;-2.2212509012091637e-06;-0.00598148245034802;-0.015565414901212654;0.38605520547538175;10.088646076104746;-0.8337370451494631;-0.016422376896153824;-0.016419653970459705;1.0896629393795074e-06;0.015572191075910718;0.015537701554701177
29.999996;0.38213146362890177;-4.901699642197139e-07;-2.2436024160629776e-06;-0.0059814641985705685;-0.015565392801716569;0.38614367961990576;10.090044696084668;-0.8337370558748387;-0.016422378483865872;-0.01641962749741858;1.1021834155629166e-06;0.015573695240963751;0.015538827753146741
29.999998;0.38212222392085055;-4.784065898210965e-07;-2.2634331832554054e-06;-0.0059818726509116025;-0.015566481975802755;0.3862359073050184;10.091419021089237;-0.8337370658684692;-0.016422379529977254;-0.016419602472366995;1.1139900703737946e-06;0.015575230341686374;0.015540006756652706
30.000002;0.3821154293218547;-4.646431493978014e-07;-2.2805706494682237e-06;-0.005982707811007171;-0.01556868246138612;0.3863310199198584;10.09276503692875;-0.8337370750685634;-0.01642237998839936;-0.016419579043722703;1.1250103390605196e-06;0.015577797895351143;0.015542242397248029
30.00001;0.3821102323357265;-4.487609652192918e-07;-2.2948352383650587e-06;-0.005983954106550757;-0.015571994272500363;0.38643109228545236;10.094078516750578;-0.8337370834422759;-0.016422379807697268;-0.016419557356664973;1.1351729565858013e-06;0.01558239941840544;0.015546538607889892
30.000026;0.3821077189321785;-4.143507391965135e-07;-2.2636352906009183e-06;-0.005986908109103281;-0.015579750711615029;0.38653313138695555;10.095355842224977;-0.8337370910040083;-0.0164223789349863;-0.01641953753563837;1.1444222926849504e-06;0.01559003645575415;0.01555390015021529
30.000058;0.38210785309452716;-3.9277759468845457e-07;-2.268598833820067e-06;-0.005991142860179898;-0.015590840600905707;0.38663909707121014;10.096594910910705;-0.8337370977929219;-0.01642237732647557;-0.01641951966358045;1.152707532912654e-06;0.015601710874493952;0.01556533359244882
30.000122;0.3821094609547974;-3.6897814137763894e-07;-2.2704264850079436e-06;-0.0059957888794611;-0.01560304163391128;0.3867488641478801;10.097795117200304;-0.8337371038454255;-0.01642237495223587;-0.016419503773327387;1.1599448735713664e-06;0.015615424375019128;0.015578847162788232
30.00025;0.38211729521180654;-3.49327828937513e-07;-2.285534104639144e-06;-0.005990249520953563;-0.015588575954017492;0.3868671400799821;10.098956965474988;-0.8337371092106374;-0.016422371795044972;-0.01641948986639197;1.1660146752579454e-06;0.015601176747001998;0.015564449682581758
30.000506;0.3821521108736949;-4.132104947265816e-07;-2.52022365220302e-06;-0.005918911128465801;-0.015401887953308083;0.38701743284215506;10.10008202279583;-0.8337371139817625;-0.016422367857271913;-0.016419477946941062;1.1708018072996065e-06;0.015414964705611192;0.015378149450550348
30.000762;0.3822187033817538;-5.643148349718478e-07;-2.9836446817730475e-06;-0.005769862631758212;-0.015011866446364605;0.38720510222212096;10.101172658709261;-0.8337371182970591;-0.01642236318380466;-0.016419468027004298;1.1742232862919643e-06;0.015025782983192093;0.014988953365807405
30.000928;0.38228194193183845;-6.876548281255419e-07;-3.376261245322031e-06;-0.005633083911443189;-0.014654066885143166;0.387388460304106;10.102231418117155;-0.8337371223081764;-0.016422357884707004;-0.01641946009312745;1.1762261988499095e-06;0.014669627247368474;0.014632866549347392
30.000928;0.38229474520633244;-6.581078608663985e-07;-3.372582232150171e-06;-0.005633064891269281;-0.014654044735399047;0.3875118611198345;10.10326086823213;-0.8337371261496259;-0.016422352127806742;-0.016419454094139304;1.1767867006445812e-06;0.014670496297324413;0.014633892367894911
30.000929;0.38230896106788304;-6.275847765640689e-07;-3.3675776148240327e-06;-0.005632191756156852;-0.01465179998883182;0.3876357646009564;10.104263574306982;-0.833737129933081;-0.016422346107790975;-0.016419449972800416;1.175926390601915e-06;0.014669391455175427;0.0146330323404681
30.00093;0.3823252628781356;-5.957149207146847e-07;-3.3600766453898686e-06;-0.005631333387757004;-0.014649554816237541;0.3877607575360492;10.105241302641371;-0.8337371337496059;-0.016422340018174213;-0.016419447693700514;1.1737228107843943e-06;0.014667314352513857;0.014631285622773285
30.000932;0.38234113672185044;-5.631095787117173e-07;-3.351304666506865e-06;-0.0056296061369358295;-0.014645086968430017;0.38788552175623753;10.106194377898259;-0.8337371376690239;-0.016422334036040123;-0.016419447234590233;1.1703008306226896e-06;0.014663265678324072;0.014627648837472595
30.000936;0.38235897563300036;-5.307303279520852e-07;-3.3432187156653993e-06;-0.005625772481381066;-0.014635063109094149;0.3880098313769709;10.107121999383716;-0.8337371417486447;-0.016422328322403444;-0.016419448554080278;1.1658180166049065e-06;0.01465424612715636;0.014619116926990685
30.000944;0.3823771971514962;-4.997804452445375e-07;-3.3383095369294274e-06;-0.005618109137874848;-0.014615038791128132;0.3881365828630388;10.10802274457312;-0.8337371460419433;-0.016422323025425276;-0.01641945158145762;1.1604485304018155e-06;0.01463525817312159;0.014600683845318213
30.00096;0.38239727977901145;-4.877180818054767e-07;-3.381343919710925e-06;-0.005601946443887232;-0.014572791762318781;0.38826579952603607;10.108894937111314;-0.8337371505886333;-0.016422318285810932;-0.016419456248660046;1.1543698347669224e-06;0.01459430568430966;0.014560342419841199
30.000992;0.3824226927310286;-4.857069522388095e-07;-3.4488294889864513e-06;-0.005567089584451203;-0.014481655304406076;0.3884026425950882;10.109737282605591;-0.833737155403466;-0.01642231425200359;-0.01641946252062351;1.1477478050718391e-06;0.014505391301850086;0.014472084377527413
30.001056;0.3824628277271964;-5.367875662136493e-07;-3.6524087760939716e-06;-0.005487191473946016;-0.014272740472975177;0.3885603768757674;10.110549946227385;-0.8337371604890288;-0.016422311078426604;-0.016419470384956874;1.140700371514925e-06;0.014297514981955568;0.01426490053768988
30.001184;0.3825470574079906;-2.92913238936277e-07;-3.0867294546747574e-06;-0.005286591415543092;-0.01374826888733563;0.3887722317225878;10.11133536023155;-0.833737165849503;-0.016422308902905174;-0.01641947982870143;1.1332648694789848e-06;0.013773675203108345;0.013741780835602213
30.001312;0.3826478603462775;-5.212372178766868e-07;-3.746705708513389e-06;-0.005031895922236014;-0.013082686126648082;0.38900830141184645;10.112097254211086;-0.8337371714763059;-0.01642230783547967;-0.016419490833819838;1.1254239400044366e-06;0.01310887083873187;0.01307771436035521
30.00144;0.38276489081947446;-3.461663000548025e-07;-3.3556735344670945e-06;-0.004723878602104592;-0.012278213289151112;0.3892685422283865;10.112838398625687;-0.8337371773353719;-0.01642230796087776;-0.016419503372017783;1.1171612074637798e-06;0.012306101888961926;0.012275688877325852
30.001568;0.3828979780698561;-6.373817867132386e-07;-4.174125762546876e-06;-0.004364581178656791;-0.011340406976383085;0.38955175298880795;10.113559467813277;-0.8337371833911088;-0.016422309335083873;-0.016419517396005175;1.1084706010762097e-06;0.011369368480808188;0.01133969051340648
30.001696;0.38304603865664283;-5.050298807326937e-07;-3.889893911625983e-06;-0.00395388190657642;-0.01026926622719696;0.3898575579877791;10.114259601146285;-0.8337371896373437;-0.01642231198030757;-0.016419532846104975;1.0993365514193583e-06;0.01029966855428517;0.010270705249437281
30.001824;0.3832079149864361;-8.127679013685897e-07;-4.746469338446527e-06;-0.0034937888221204315;-0.009070347533774926;0.3901834467759095;10.114937620365895;-0.8337371961015528;-0.0164223158944181;-0.016419549668615047;1.0897346017331339e-06;0.009101996304229977;0.009073720986704056
30.001952;0.38338431144782054;-6.712978191341913e-07;-4.435259877792604e-06;-0.0029846061968810053;-0.007744761276614058;0.3905298339125248;10.115593118624934;-0.8337372028420145;-0.016422321060903175;-0.016419567836264182;1.0796337372019831e-06;0.007778342444823975;0.007750727863763777
30.00208;0.383573882243369;-5.030565171720825e-07;-4.0538095739261636e-06;-0.002427892994898743;-0.006296952391854895;0.3908961310591128;10.116226663819052;-0.833737209935678;-0.016422327448562653;-0.01641958735165535;1.068985086029879e-06;0.006331695704967187;0.006304717632848878
30.002208;0.3837762718095763;-2.86775796377717e-07;-3.5474541057642835e-06;-0.001823922450818736;-0.004728032045638585;0.391279797964172;10.11683894078835;-0.8337372174286914;-0.01642233501850214;-0.016419608226012745;1.0577236303008352e-06;0.004764045019607128;0.004737683320125995
30.002336;0.38398904695059344;-1.557983402597767e-08;-2.898937685667541e-06;-0.001174236685468547;-0.003042444718899847;0.391680337514903;10.117429928839092;-0.8337372252847032;-0.016422343727430497;-0.01641963045590445;1.0457974473241792e-06;0.003079380995808597;0.003053618508224324
30.002464;0.3842127731163997;-9.229318526128346e-08;-3.1514307653647346e-06;-0.00047952897516112026;-0.0012424127419190635;0.39209630528373307;10.117998983437237;-0.8337372333840021;-0.016422353505440062;-0.016419654014698932;1.0332067172779715e-06;0.0012806961591849476;0.0012555167649131482
30.002592;0.3844471692103552;3.5641449596051244e-07;-2.0446605747428466e-06;0.00025952322979685803;0.0006698418049209988;0.39252837682656294;10.11854537148626;-0.8337372415683133;-0.016422364233928764;-0.016419678864162107;1.0200271096248886e-06;-0.0006300145642645932;0.0006813719044095441
30.00272;0.3846900852837092;9.196213223647168e-07;-6.438064406673531e-07;0.0010418160920682735;0.0026909854249589247;0.392975384864988;10.119068094387478;-0.8337372497015564;-0.016422375763994624;-0.016419704973289033;1.0063946497929912e-06;-0.0026497533266219373;0.002704177994946517
30.002848;0.3849424084639316;1.6175404238506673e-06;1.102343415176111e-06;0.001866680846628797;0.004818795841821467;0.393436250828361;10.11956470925964;-0.8337372577155566;-0.016422387962130584;-0.016419732309459353;9.924528331056376e-07;-0.004776520287984998;0.004833928500352261
30.002976;0.38520302940762136;2.034931065962377e-06;2.12127383381709e-06;0.00273345060686331;0.007051051041331642;0.393909878596846;10.12003079578054;-0.8337372656111409;-0.0164224007185031;-0.016419760803343973;9.78306778590816e-07;-0.007007315904669467;0.007067614897762484
30.003104;0.3854718025847303;3.0582183915824056e-06;4.699626780034422e-06;0.0036406033767107486;0.009383305942328396;0.3943971122503593;10.12046077014882;-0.8337372734212223;-0.016422413918080407;-0.016419790337619436;9.640200413079966e-07;-0.009338143103314206;0.00940122596664975
30.003232;0.38574754944298234;3.849846856937475e-06;6.675975680533456e-06;0.004588334654224899;0.011815561042594253;0.3948967603881298;10.120848637866107;-0.8337372811764151;-0.016422427440774275;-0.016419820781281964;9.496502962394072e-07;-0.011769008159405738;0.011834749106759503
30.00336;0.3860301308411963;5.268044860187717e-06;1.0259965518476632e-05;0.00557512527438348;0.01434337085933132;0.3954076451955645;10.12118848755168;-0.8337372889047961;-0.016422441176455495;-0.016419852035213286;9.352927036394979e-07;-0.014295920261880224;0.014364172484678786
30.003616;0.38671450022011167;7.515587133890071e-06;1.594966552861679e-05;0.00766194308790936;0.019673401350583177;0.3963946237956084;10.121475245610315;-0.8337372966499299;-0.016422455018083124;-0.016419884051450732;9.210817329701173e-07;-0.019625890218241328;0.01969648581212511
30.003847;0.38735760907206634;1.0411023237670537e-05;2.3278329118231254e-05;0.009667755496725761;0.02477676355495813;0.3973375489697923;10.121705187854568;-0.833737304462824;-0.016422468868512743;-0.016419916814239995;9.071556592527628e-07;-0.024726928879549442;0.024799679682530357
30.004077;0.38803354439295534;1.3894594784421689e-05;3.207882637753629e-05;0.01178877460112658;0.030152346237736646;0.3983222540001032;10.1218761111242;-0.8337373123765611;-0.016422482670021183;-0.01641995029422927;8.936464471865019e-07;-0.030102046257186665;0.03017674487225189
30.004307;0.3887405987743629;1.8067692889917742e-05;4.25982560558542e-05;0.014022295955240125;0.03579014896608521;0.3993456157786549;10.121987433463573;-0.8337373204086661;-0.01642249642407677;-0.016419984413530212;8.806878147285917e-07;-0.03573825148109916;0.03581467303989073
30.004538;0.389477278505996;2.257353760262096e-05;5.391402262424465e-05;0.01636385442058689;0.04167572852918334;0.4004075789362096;10.12203978397293;-0.833737328576668;-0.01642251019143519;-0.01642001905473827;8.683868784022273e-07;-0.041623552531724735;0.04170145814481419
30.004768;0.39024319292500587;2.799931521012937e-05;6.750983193191632e-05;0.01880986499576758;0.04779686062314962;0.40150307235992255;10.122033780791043;-0.8337373368901387;-0.01642252406711888;-0.016420054096931876;8.567970232156114e-07;-0.04774395545238587;0.047823096646518674
30.004999;0.3910349496025174;3.359228538271881e-05;8.145894781849985e-05;0.021356565246720024;0.054141326591339786;0.4026319300478377;10.121968779788293;-0.8337373453415281;-0.016422538143744322;-0.01642008944129475;8.459435978313274e-07;-0.05408846388264681;0.05416858676708361
30.005229;0.39185416215511537;3.9849111521646705e-05;9.701139421050198e-05;0.02400039165359765;0.06069690255445181;0.4037909123786708;10.121842348089421;-0.8337373539153444;-0.01642255249987944;-0.016420125021126455;8.358594723401884e-07;-0.06064407947433258;0.060724927713730566
30.005459;0.39269852069024724;4.694038222965309e-05;0.00011458305002571083;0.026738412934539234;0.06745358809008453;0.404977766347634;10.121650311535975;-0.8337373625901574;-0.016422567203283767;-0.01642016080229569;8.265860794645499e-07;-0.06739980309431896;0.06748111896925653
30.00569;0.3935668151620836;5.446987823774666e-05;0.00013315872093091005;0.02956636512172041;0.07439805293509137;0.40619123837542537;10.121387435876683;-0.8337373713340538;-0.016422582301912965;-0.016420196769350796;8.181622218968167e-07;-0.07434463601267809;0.07442616030346338
30.00592;0.3944589474265212;6.24550254346082e-05;0.00015277111890938945;0.03248175816859179;0.08152140915292896;0.40742807973534645;10.12104899602683;-0.8337373801164569;-0.016422597816032513;-0.016420232907670043;8.10624127293067e-07;-0.08146758015224849;0.08154905232439404
30.006151;0.39537491426847154;7.158903891140979e-05;0.00017514404974205674;0.035480732620389234;0.08881143066001204;0.40868709843618994;10.120632451041086;-0.8337373889244547;-0.016422613738949206;-0.016420269204276146;8.039986281523353e-07;-0.0887566376316433;0.08883779638826814
30.006611;0.3974171412962907;9.018789148694234e-05;0.0002204005414835125;0.04171162804759017;0.10383924943857906;0.4112652023286832;10.120138001738946;-0.8337373977630413;-0.016422630044627476;-0.016420305656783023;7.982804633664503e-07;-0.1037858107560132;0.10386639373712968
30.007026;0.3993092352391677;0.00010924569250874715;0.00026640098971532594;0.04757409142267477;0.11783597863040532;0.4136604308562167;10.119567822694195;-0.8337374066420957;-0.016422646703738362;-0.016420342267012365;7.934153530701658e-07;-0.11778310249026586;0.11786284482767292
30.007441;0.40126024023304563;0.00012937534390731898;0.0003145348031103603;0.053658520771378705;0.1322205286543387;0.41611503777689857;10.11892515623609;-0.8337374155620005;-0.016422663695737492;-0.016420379035380312;7.893010625914127e-07;-0.13216851584259862;0.13224714932548565
30.007856;0.4032629956123356;0.00015061581140606123;0.00036485204542819385;0.05994915947517349;0.14694513573313203;0.41862154401260965;10.118214322331024;-0.8337374245148207;-0.01642268102024553;-0.016420415963700113;7.857965275005923e-07;-0.14689305229556165;0.14697030620732898
30.00827;0.40531210057043476;0.00017269845359148373;0.00041665193334169417;0.06642935028209496;0.16196092876973756;0.42117267540840364;10.117440967350854;-0.8337374334974025;-0.016422698710462785;-0.016420453051647313;7.827294065561506e-07;-0.16190971130878828;0.1619853139105761
30.008685;0.40739894967011075;0.00019571663831792772;0.0004701316331839917;0.07308211454118825;0.17722125450632972;0.4237612581082661;10.116611705997448;-0.8337374424983476;-0.01642271682882607;-0.016420490303986564;7.79901479886853e-07;-0.1771714908383876;0.17724517070957538
30.0091;0.4095198128454212;0.00021941250188723906;0.0005246343355698526;0.0798928391336289;0.192685022343221;0.42638012297765226;10.115733683512941;-0.8337374514670577;-0.016422735453515767;-0.01642052775104814;7.770972449041093e-07;-0.19263538785049827;0.1927068749410262
30.009514;0.4116678436238942;0.00024327188020532004;0.0005789082801827582;0.08684478398281882;0.20830892364388895;0.4290240207531428;10.11481455203486;-0.8337374603176065;-0.016422754678143206;-0.01642056545081665;7.741095641289236e-07;-0.2082603987772198;0.20832942561380666
30.009929;0.4138380742491546;0.00026715800887875237;0.0006326296007787725;0.09392364434736644;0.22405631059152922;0.431686596229599;10.113862195957529;-0.8337374689594463;-0.01642277460879068;-0.01642060347371064;7.707655741601346e-07;-0.2240085195549317;0.2240748235290173
30.010344;0.4160244798704532;0.0002913197532470354;0.0006864005993924674;0.10111424346325568;0.23989053301877897;0.43436244651433464;10.112883653846;-0.8337374773152009;-0.01642279534079812;-0.016420641892692798;7.669171914323297e-07;-0.23984474527381047;0.23990807133772277
30.010759;0.41822202353739396;0.0003145953490609639;0.0007374833788954097;0.10840237072116886;0.25577829830602017;0.43704521212370456;10.111883941429182;-0.8337374853200354;-0.0164228169421068;-0.016420680784442327;7.62417485625643e-07;-0.2557330703366453;0.25579317232305226
30.011173;0.420426673644067;0.0003376054316421648;0.0007873829994453702;0.11577392164521738;0.27168738691200833;0.4397316307525496;10.110865651242962;-0.8337374929176602;-0.01642283946391962;-0.0164207202358424;7.571229331313754e-07;-0.2716434895590395;0.2717001296937089
30.012003;0.42493918316801693;0.0003814380425903183;0.0008805996386923919;0.13069846747858796;0.3034218368067958;0.4451305310649615;10.109829325153317;-0.8337375000690735;-0.01642286295087869;-0.01642076034343202;7.50910997680527e-07;-0.3033799989213195;0.3034329474488382
30.012749;0.42896342939282806;0.00041774839393960464;0.0009556419341183589;0.14428606699924656;0.3317868982124884;0.44995178377337364;10.108773837740271;-0.8337375067591438;-0.016422887445953643;-0.01642080120698568;7.436833709660607e-07;-0.33174659419682867;0.3317956316930384
30.013496;0.4329417523885708;0.00044907349543537683;0.0010180323869181111;0.157944126600605;0.359819642822119;0.4547182202826713;10.107696430548327;-0.8337375129827198;-0.016422913006930627;-0.016420842932579664;7.353623134049079e-07;-0.3597812686476554;0.3598261900562819
30.014242;0.4368601880378861;0.0004758262369152287;0.001069107384826191;0.17161029721886795;0.3874101389999871;0.45941153023066544;10.106593201855109;-0.8337375187336376;-0.016422939700253138;-0.016420885626847345;7.258985901073642e-07;-0.3873740124137306;0.387414629736688
30.014989;0.4407019042082289;0.0004976665574871267;0.001108475260191604;0.18522275910124888;0.41445954498545107;0.46401419899255064;10.105460061064504;-0.8337375240020287;-0.01642296756508987;-0.01642092936376558;7.152720402687194e-07;-0.4144248134910268;0.41446095715395487
