time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.015735;0.4444571229126977;0.0005139384627740815;0.0011350339058892609;0.19872510683503958;0.4408812262201972;0.46851254344553545;10.104293307435182;-0.8337375287622246;-0.01642299660958707;-0.016420974162815672;7.034779243821126e-07;-0.4408476587692101;0.4408791787143417
30.016482;0.44811314290117127;0.0005246739694245184;0.001149227775446545;0.21206403734303167;0.4666029879825458;0.47289481069113487;10.103090069438476;-0.833737532973986;-0.016423026847542502;-0.016421020001211026;6.905175386664003e-07;-0.4665725347137109;0.4665993007790466
30.017228;0.4516642691572126;0.0005300283547446725;0.0011517236677383686;0.22519423451111792;0.4915670152955186;0.47715124578751056;10.101848700513175;-0.8337375366117572;-0.01642305831585517;-0.016421066838915414;6.763895473583499e-07;-0.4915384279034306;0.4915603294898307
30.017974;0.4551239134420338;0.0005311527598845987;0.0011452607762828422;0.23815207568476746;0.5158732766481818;0.4812980792997029;10.100568699844597;-0.8337375396894483;-0.016423091053201624;-0.016421114652045557;6.610783893902228e-07;-0.5158453257261789;0.5158622709176373
30.017974;0.45505584327756693;0.0005311794452737908;0.0011452498569766072;0.23815211803574232;0.5158732806692717;0.48128947538710104;10.099250236297152;-0.8337375422561828;-0.016423125072170985;-0.016421163464876518;6.445444646332464e-07;-0.5158472172113524;0.515859131294526
30.017974;0.45499401892343605;0.0005312054772637952;0.0011452388689076078;0.23815216117159804;0.5158732830504591;0.48128547748453215;10.097893579200683;-0.8337375443732903;-0.016423160354718747;-0.016421213353435885;6.267162588067982e-07;-0.515849093256398;0.5158559169951535
30.017974;0.4549389478152456;0.0005312309282565639;0.0011452278545417602;0.23815220515577987;0.5158732838055112;0.48128595572990296;10.096499087928436;-0.8337375461012553;-0.016423196864022833;-0.016421264426598397;6.074938927675064e-07;-0.5158509462626288;0.5158526340989453
30.017975;0.4548950630455636;0.0005315069651398697;0.0011457506383102847;0.23816920433081584;0.515905518163973;0.48129657384511615;10.095068274224124;-0.8337375475056348;-0.016423234539676777;-0.016421316810130655;5.867672358703206e-07;-0.515884769899279;0.5158812881646618
30.017976;0.45485968946566874;0.0005317741168175498;0.0011462522869285189;0.2381867204876661;0.5159377509636152;0.4813097894199709;10.093605189558792;-0.8337375486602185;-0.016423273286656232;-0.016421370628429768;5.64433077582199e-07;-0.5159185587740733;0.5159098839030015
30.017978;0.4548361684256124;0.0005317667580151364;0.001146149537044142;0.23822067140156283;0.5160011089957377;0.4813319266963318;10.092116517855924;-0.8337375496389346;-0.01642331298995629;-0.01642142597146505;5.40404994155543e-07;-0.5159853079870534;0.5159714246789847
30.017982;0.4548308511529514;0.0005317417834532194;0.0011459834198701267;0.23829009109632615;0.5161300680847082;0.48136730185587934;10.090610005486836;-0.8337375505126663;-0.016423353530152333;-0.016421482869094967;5.146196354943055e-07;-0.5161150132767842;0.5160959130480469
30.01799;0.45485194689226954;0.0005316645757275497;0.0011456587295029695;0.23842785095290195;0.5163868607484282;0.48142630312029105;10.089092976379344;-0.8337375513521678;-0.0164233947807653;-0.016421541296954265;4.870303796350837e-07;-0.5163736712005336;0.5163493516718582
30.018006;0.4549196533319613;0.0005314823008914541;0.001145011049778833;0.23870389743254067;0.5169004518069656;0.4815304550789518;10.087572203446927;-0.833737552223886;-0.016423436616115922;-0.01642160120893815;4.5759047255172415e-07;-0.5168892784805716;0.5168597431469679
30.018038;0.455070211907384;0.0005316412067256034;0.0011449169391371402;0.23925566557865277;0.5179276390460272;0.4817235065553227;10.086054448589751;-0.8337375531816621;-0.01642347893143865;-0.01642166257169776;4.2625456782658604e-07;-0.5179178320278209;0.5178830896391419
30.018102;0.45537784644222773;0.000531512798094422;0.0011438319344642906;0.24035905282682096;0.5199809349353244;0.48209243894282;10.084546751041547;-0.8337375542688141;-0.01642352164881504;-0.016421725376748905;3.930021264619079e-07;-0.5199723303095826;0.5199323935248019
30.01823;0.4559917817747094;0.00053098951100105;0.0011411572956574242;0.24256481961910276;0.5240775516499024;0.48281339437770143;10.083056234148929;-0.8337375555347312;-0.016423564700972212;-0.016421789634623558;3.578424357873409e-07;-0.524070773718461;0.5240256579303448
30.018486;0.4572045341964796;0.000530079588147683;0.0011362032616219469;0.24697235693896818;0.532236443164554;0.484229625991413;10.081589636924276;-0.8337375570466257;-0.01642360800346972;-0.016421855363619883;3.207976251320488e-07;-0.5322311634014235;0.5321808859918641
30.018998;0.45959050259647694;0.0005276802707401771;0.0011252479004210903;0.2557657874520468;0.5484079865323432;0.48701947480749147;10.080152998151336;-0.8337375588918197;-0.01642365143855326;-0.016421922568649647;2.819041042857864e-07;-0.5484035004948685;0.5483480798739926
30.020022;0.4642391076380024;0.0005201788856189876;0.0010982234742846558;0.27321929454618965;0.5801026995813832;0.49246632896331494;10.078751742120783;-0.8337375611876571;-0.016423694867970812;-0.016421991235592813;2.4123070400356295e-07;-0.5800997864387294;0.5800392410853608
30.021046;0.46875929226386925;0.0005070861771436499;0.001060268177235374;0.29043588001985354;0.6108606466757021;0.4977555436062125;10.07739105898196;-0.8337375640728308;-0.01642373815626845;-0.016422061371768232;1.988895432210823e-07;-0.6108590235737589;0.6107933717447798
30.02207;0.4731380253249887;0.0004897082627255635;0.0010144050549996562;0.30734144560953636;0.6405972447561858;0.5028713562712827;10.076076257409145;-0.8337375676612592;-0.01642378117759159;-0.01642213304128322;1.5502718264843316e-07;-0.6405972153315126;0.6405264748820768
30.023094;0.477366148561342;0.0004663819869271115;0.0009573848370865535;0.32386883480575257;0.6692412675278775;0.5078028833112246;10.074813149143925;-0.8337375720122441;-0.016423823821240063;-0.016422206339237397;1.0979379907441896e-07;-0.6692413658214361;0.6691655532434058
30.024118;0.4814345928556897;0.00043795140740223793;0.0008911839796484462;0.33995780322440716;0.6967380904342124;0.5125402171736704;10.073608452532111;-0.8337375771485781;-0.016423866014342633;-0.016422281345265535;6.332441970560477e-08;-0.696739479097579;0.6966586082224525
30.025142;0.4853383587417738;0.0004052952454208427;0.0008177541300042713;0.35555784338036206;0.7230485824663682;0.5170765196248291;10.072469398344532;-0.8337375830827194;-0.016423907737972553;-0.016422358104284815;1.5745565407782464e-08;-0.7230505582756777;0.722964639978918
30.02719;0.49254007419218687;0.00032622305781971966;0.0006474810912858182;0.38512893188464387;0.7720207883367181;0.5254900095714021;10.071402474604874;-0.8337375898182248;-0.016423949010159644;-0.016422436628654575;-3.2823477518734715e-08;-0.772023605020133;0.7719326479157861
30.027541;0.4937841607662845;0.00031138238502666666;0.0006162310711943071;0.38995482258513664;0.7799061571717417;0.526881881472919;10.07041245849709;-0.8337375973405582;-0.016423989844224798;-0.016422516913796995;-8.227571348701953e-08;-0.7799096207151908;0.7798136304721139
30.027541;0.49389303967371767;0.00031141514944609157;0.0006162136828494192;0.3899548695469711;0.7799061194400954;0.5269292631613369;10.069502594166114;-0.8337376056260538;-0.016424030220395756;-0.016422598952324775;-1.3251280670033936e-07;-0.779910608537765;0.7798095845936596
30.029034;0.4986605401212631;0.00024203948412581037;0.0004729619345499521;0.4097486684175005;0.8119426717609894;0.5324562247853921;10.068675627516845;-0.8337376146655547;-0.01642407009204153;-0.016422682727436095;-1.834441929457205e-07;-0.8119485740086495;0.8118425057416252
30.030877;0.5040175727294773;0.00014985240168021203;0.00028720641976845944;0.43237936114459763;0.8479967420731183;0.5386717891654761;10.067934513984751;-0.8337376244682936;-0.016424109397752296;-0.01642276820862292;-2.3499513436864796e-07;-0.8480045235040544;0.847893388940139
30.03272;0.5088382017071296;5.251113107824903e-05;9.532125724844194e-05;0.45297973350449056;0.88030703323047;0.5442499572066235;10.067282491331953;-0.8337376350468994;-0.016424148054268072;-0.016422855377697724;-2.871154529377539e-07;-0.8803144620666675;0.8801982305619578
30.034563;0.513147508338751;-4.5944392988565036e-05;-9.533806220869326e-05;0.4715576950561692;0.9090468101798037;0.5492217205571828;10.066722856359162;-0.8337376464122389;-0.016424185957761777;-0.016422944245605108;-3.3979173850551154e-07;-0.9090563921186713;0.9089350290502333
30.036406;0.5169744771366246;-0.00014300841548420533;-0.00028055571709750506;0.4881632524797756;0.9344295370139946;0.5536220463268251;10.066258099656926;-0.8337376585772811;-0.016424223010140494;-0.01642303481823304;-3.930614843935172e-07;-0.9344403132268763;0.9343137840498257
30.03825;0.5203549798397157;-0.00023840640285559774;-0.0004604079580873805;0.502881958691906;0.9566922591306057;0.5574919069943731;10.065888774149952;-0.8337376715598016;-0.01642425913251174;-0.01642312705570003;-4.4700612047281976e-07;-0.9567032230118371;0.9565714960474999
30.040093;0.5233219930358797;-0.0003290232852475693;-0.0006295189066065625;0.5158171847454134;0.9760821504626855;0.5608753128329276;10.06561313948654;-0.833737685378;-0.01642429424796718;-0.016423220869705473;-5.017186908533194e-07;-0.9760941199056496;0.9759571665828116
30.041936;0.5259126641888338;-0.00041403188226299756;-0.0007868439214533124;0.5270942771291454;0.9928556243190892;0.563814302926309;10.065427488683111;-0.8337377000422038;-0.016424328267876168;-0.01642331613843791;-5.572795014786214e-07;-0.992868005828669;0.9927257973674217
30.043779;0.5281632356511664;-0.0004919306366223348;-0.0009299985296728317;0.5368460254160502;1.0072635391693738;0.5663529553969977;10.065326462916062;-0.833737715555429;-0.016424361100158935;-0.016423412708007595;-6.137521686787221e-07;-1.007277886282255;1.0071303897327168
30.045622;0.530108000859839;-0.0005628712944346621;-0.0010596383370969386;0.545209890528812;1.0195514944653468;0.5685333513860434;10.065303300529745;-0.8337377319192774;-0.0164243926647192;-0.01642351037389463;-6.711762481759118e-07;-1.019566768191525;1.0194139457896763
30.047466;0.531781174416106;-0.0006271106759444545;-0.0011765231346242294;0.5523239591895907;1.0299518511691825;0.5703954629919458;10.065350297826733;-0.8337377491409128;-0.016424422897407975;-0.01642360887998176;-7.29553307543693e-07;-1.029968657597621;1.0298104694743242
30.049309;0.533211937279944;-0.0006832805841120742;-0.0012783210178638695;0.558321464746689;1.0386859069184862;0.5719761470959467;10.065459323271662;-0.8337377672317288;-0.016424451734538013;-0.016423707961716077;-7.888325119133404e-07;-1.0387035592103426;1.0385399660076304
30.051152;0.534430334567885;-0.0007342160740669933;-0.0013704613302505352;0.5633324860081799;1.0459584180507433;0.5733112886537606;10.065622045888393;-0.8337377861880646;-0.01642447910618842;-0.016423807380411846;-8.488985576849195e-07;-1.045976477541844;1.0458074401866793
30.052995;0.5354615738052716;-0.0007765981436791808;-0.0014468860561540476;0.5674762003112472;1.0519562814270245;0.5744318660364836;10.065829735548489;-0.8337378059738945;-0.01642450495659579;-0.0164239069184649;-9.096001492603371e-07;-1.0519754178476703;1.051800895150048
30.054838;0.5363306991557069;-0.0008137181377641173;-0.0015137704329416539;0.5708661730141135;1.05685104048585;0.5753678106252024;10.06607252067594;-0.8337378265244322;-0.0164245292539888;-0.016424006381578687;-9.7081303323701e-07;-1.0568713865724684;1.0566913334700745
30.056682;0.537057906685204;-0.0008453215576934611;-0.0015706792092135481;0.5736050002686655;1.0607996482057815;0.5761458379917873;10.066338883431701;-0.8337378477700308;-0.016424551980725535;-0.016424105621924496;-1.0324551086630759e-06;-1.0608213914734246;1.0606357602029948
30.058525;0.5376636465479261;-0.0008720044526307414;-0.0016187259052323586;0.575786666563986;1.0639402422444155;0.5767874694604808;10.066616520465745;-0.8337378696558423;-0.01642457312947418;-0.01642420455167622;-1.0944497591573502e-06;-1.0639634405091185;1.0637721851153896
30.060368;0.5381655796669286;-0.0008938038010836441;-0.001657976853786818;0.5774958862092532;1.0663976039113447;0.5773152355445217;10.066893608579466;-0.8337378921268538;-0.016424592699353903;-0.016424303138799366;-1.1567159214593952e-06;-1.066421539617352;1.066224622058786
30.064054;0.538796977520753;-0.0009287600334491092;-0.0017210272110511377;0.5798566668288635;1.0697875341314804;0.5780038501645655;10.067158956803926;-0.8337379151025325;-0.016424610699128938;-0.016424401390808058;-1.2191849168947794e-06;-1.0698126912155952;1.0696100867546479
30.067372;0.5391694452571605;-0.0009471341775662333;-0.0017542148510058346;0.5810025714697562;1.071431404881188;0.5783961688227826;10.067401915577431;-0.8337379384755388;-0.016424627174013117;-0.01642449932228995;-1.2817928091793861e-06;-1.0714578946312696;1.0712495952971124
30.07069;0.5394044429406982;-0.0009568300839235215;-0.0017718038641894808;0.5815182962437156;1.0721710343452762;0.5786360327074053;10.067612909713734;-0.8337379621199933;-0.016424642212938424;-0.016424596919827356;-1.3444585756102015e-06;-1.0721991480639332;1.0719851636072506
30.074008;0.5395438066375293;-0.0009615527558590336;-0.001780509209222344;0.5816057591436822;1.0722962632692672;0.5787722304314156;10.067783452754675;-0.833737985905971;-0.01642465590033019;-0.01642469413007448;-1.4070771200337948e-06;-1.072325450038979;1.0721058067286404
30.077325;0.5396194069510071;-0.0009622970759567866;-0.0017820647363472988;0.5814222010439211;1.0720333863930025;0.5788445711182726;10.06790567511012;-0.8337380097253545;-0.016424668270101507;-0.01642479086128737;-1.4695289400182271e-06;-1.0720637985004438;1.071838537751307
30.080643;0.5396551038925415;-0.0009600955781022181;-0.001778294401264463;0.5810849070338273;1.0715507379973157;0.578878941704713;10.067972481830335;-0.8337380335006439;-0.016424679323441937;-0.01642488697345567;-1.5316996491978624e-06;-1.0715821890833983;1.0713513679077753
30.083961;0.5396688213849418;-0.0009555328428015612;-0.0017702145504302697;0.5806762845748706;1.0709642894982332;0.5788973013771047;10.067977790812483;-0.8337380571647705;-0.016424689077809626;-0.016424982267070194;-1.5934987080448466e-06;-1.0709976149455436;1.0707613077551257
30.087279;0.5396705098294836;-0.0009499587128644184;-0.0017602800313468868;0.5802506993480405;1.0703543440034715;0.5789126167630111;10.06791641585932;-0.8337380806401186;-0.0164246975903275;-0.016425076505414977;-1.6548800323169288e-06;-1.0703890678612518;1.0701473668116552
30.093914;0.5395956149997305;-0.0009372482015795185;-0.001737396026758238;0.5794912871163578;1.0692635533855344;0.5788467953309573;10.067784014259407;-0.8337381038482466;-0.016424704948374485;-0.016425169465852225;-1.715866908004051e-06;-1.0693005398857927;1.0690535520090467
30.10055;0.5395458946882246;-0.0009240765355911605;-0.001713543573468287;0.578893822412594;1.0684055377846562;0.5788216494330352;10.067576881602463;-0.8337381267449071;-0.01642471124509697;-0.016425260968814602;-1.7765566769894995e-06;-1.0684440250076284;1.0681918678968683
30.107185;0.5395263348066458;-0.0009120130686934875;-0.0016916078444762172;0.578478669873154;1.0678082796552697;0.5788418524086328;10.067291740172722;-0.8337381493297562;-0.01642471656226625;-0.016425350871714386;-1.8370911507731474e-06;-1.0678475194709747;1.0675903184514428
30.113821;0.5395309035809561;-0.00090144974734245;-0.00167233674661371;0.5782199549807766;1.067436158168588;0.5788999049132788;10.066925915632758;-0.8337381716028919;-0.016424720976186222;-0.016425439051165662;-1.89761062998825e-06;-1.0674770207895692;1.067214907652061
30.120456;0.5395517474249345;-0.0008919215891105491;-0.00165490069350658;0.5780788634911594;1.0672334792885658;0.5789851865453118;10.066477462266894;-0.8337381935154188;-0.016424724566005154;-0.01642552537741961;-1.958208608569728e-06;-1.0672765269322881;1.0670096380937093
30.127092;0.5395811620963716;-0.0008840748714715281;-0.0016405199070909818;0.5780153777035802;1.0671423261311088;0.579089056118759;10.065944857295849;-0.8337382149649811;-0.016424727397025538;-0.016425609700789642;-2.0189063009585332e-06;-1.0671860364448822;1.0669145104948645
30.137092;0.5396115336028374;-0.0008719144375603457;-0.001618151514289792;0.5779898328020155;1.0671053935881638;0.5791998772361142;10.065326254778485;-0.8337382358305725;-0.016424729497443367;-0.016425691876326226;-2.079669985447198e-06;-1.0671505487424682;1.0668745256741685
30.147092;0.539645362417448;-0.0008615086182614612;-0.0015989937065829236;0.5780089086575195;1.0671309998584773;0.5793189901829957;10.064618738556405;-0.8337382560223575;-0.01642473085634545;-0.016425771790955872;-2.1404477156110274e-06;-1.067178064196854;1.0668976863179922
30.157092;0.5396720287516698;-0.0008521869410283246;-0.001581841761262786;0.5780287699158537;1.067160028219781;0.5794347347714071;10.063818347285965;-0.8337382755128383;-0.01642473144170361;-0.016425849345281;-2.201189526906893e-06;-1.0672085845076966;1.0669239967881117
30.167092;0.5396929739863319;-0.0008442402646834004;-0.0015672294394060435;0.5780444695544079;1.0671813765680358;0.5795454599435064;10.062920961022506;-0.8337382943217989;-0.016424731224930798;-0.016425924422709775;-2.2618629909592298e-06;-1.0672311128840888;1.0669424627492026
30.177092;0.5397066284682025;-0.0008358481321787145;-0.001551801271296782;0.5780519974671667;1.0671915784853314;0.5796494605179865;10.061923462572976;-0.8337383124773367;-0.01642473018886748;-0.01642599689399046;-2.3224601826715904e-06;-1.0672426538357747;1.0669500913992942
30.187092;0.5397144630151645;-0.000827719859835376;-0.0015368634792684967;0.5780543426162597;1.0671941031733763;0.5797469763569552;10.060824338111233;-0.8337383299929753;-0.01642472831369015;-0.016426066631324007;-2.3829767246639876e-06;-1.0672472129092592;1.0669508907600307
30.197092;0.5397168299115614;-0.0008206871872416802;-0.001523951540709112;0.5780537711764295;1.0671932950485603;0.5798373097646238;10.059623391304562;-0.8337383468788393;-0.016424725569755386;-0.016426133503195522;-2.4433931063937377e-06;-1.0672477957783542;1.0669478680682474
30.207092;0.5397152515869492;-0.0008142567717869192;-0.0015121513965635637;0.5780532231092035;1.067192532797077;0.579920907944972;10.058321264784743;-0.83373836317766;-0.016424721923001966;-0.01642619737273616;-2.5036773974968313e-06;-1.067248407120539;1.0669450288825413
30.217092;0.5397103724298496;-0.0008073625163625806;-0.0014994943690345265;0.5780527435019939;1.067191819288498;0.5799973168651023;10.0569191687532;-0.8337383789961437;-0.01642471733322137;-0.01642625810450929;-2.563786624103065e-06;-1.067249050825058;1.0669423768642097
30.227092;0.5397038266623656;-0.000801115800304671;-0.0014880292733465003;0.578053353637723;1.0671911517466302;0.5800671220724976;10.055418575145103;-0.8337383945049156;-0.016424711751222367;-0.01642631556202563;-2.62366635143014e-06;-1.0672507311840784;1.066940913890775
30.237092;0.5396942307858305;-0.0007960281084741309;-0.001478705495105728;0.578052945633767;1.0671905758427684;0.5801279470228579;10.053820911156981;-0.8337384099031965;-0.016424705133659435;-0.016426369613700587;-2.683256125168893e-06;-1.0672514532536557;1.0669386404023855
30.247092;0.5396830837119311;-0.000790941915370468;-0.0014693828343218995;0.578052536710518;1.0671900010084945;0.5801804328344088;10.052127479995708;-0.8337384253750311;-0.01642469746695599;-0.016426420153914836;-2.742477509540238e-06;-1.0672532222768947;1.0669375550806641
30.257092;0.5396708420806019;-0.0007858573536551871;-0.0014600611223529443;0.5780521269197505;1.0671894273727818;0.5802242177519893;10.050339733661863;-0.8337384410644768;-0.01642468876779495;-0.01642646710960136;-2.8012063180779226e-06;-1.0672550430266394;1.0669366543558167
30.267092;0.5396580085449111;-0.0007819772041555738;-0.0014529605630216342;0.5780517653837407;1.0671889456066102;0.5802589786135527;10.048459743837869;-0.8337384570731996;-0.016424679059869662;-0.016426510425522376;-2.859267409848134e-06;-1.0672559187573105;1.0669349331445699
30.277092;0.5396461468118726;-0.0007770775312537358;-0.0014439723163866475;0.5780525143050967;1.0671884677660264;0.580284493225423;10.04649069164508;-0.833738473470716;-0.016424668359239558;-0.016426550038576435;-2.916448615241858e-06;-1.0672578503696313;1.0669343863757983
30.287092;0.5396336596403449;-0.0007738022795547107;-0.001437983034963582;0.5780521759670828;1.067188034093689;0.5803006682475996;10.044437254951044;-0.8337384903030951;-0.01642465667605401;-0.01642658585768358;-2.972504596154386e-06;-1.06725883655554;1.0669330095022334
30.297092;0.5396220932744217;-0.0007700638444357339;-0.0014311356718806304;0.5780519065615896;1.0671876498260795;0.5803075442346921;10.042305588443226;-0.8337385075910867;-0.016424644022228044;-0.016426617772203493;-3.027162333853358e-06;-1.0672608740661036;1.0669327974096894
30.307092;0.5396118350812625;-0.0007667919492166987;-0.0014251468395020737;0.5780515672743753;1.067187219137769;0.5803053200705959;10.040102843421534;-0.8337385253182192;-0.016424630414961897;-0.016426645677548476;-3.0801525740433222e-06;-1.0672629581690025;1.0669327432103641
30.317092;0.539603383146153;-0.0007636580406830255;-0.00141940969483891;0.5780513214950463;1.0671868830773708;0.580295354327561;10.037836733836306;-0.8337385434197553;-0.01642461587466106;-0.01642666948450979;-3.1312466684718377e-06;-1.0672640835323381;1.0669318385131004
30.327092;0.53959699706831;-0.0007605010528165184;-0.0014136269724422542;0.5780516765833245;1.0671876586490878;0.5802761132439384;10.035515752555776;-0.8337385617930441;-0.016424600428108817;-0.0164266891038361;-3.1802631197977445e-06;-1.067266244327634;1.066932074700749
30.337092;0.5395928193465974;-0.0007579712374099572;-0.001408999168508369;0.5780514543536162;1.0671873707610546;0.5802491417561689;10.033149557402465;-0.8337385803310422;-0.016424584109571164;-0.016426704432504154;-3.2270615067143384e-06;-1.0672684329290367;1.066932443549755
30.347092;0.5395908203478593;-0.0007548412731094015;-0.0014032603754073095;0.5780512071246732;1.06718703908837;0.5802150618837648;10.0307486906901;-0.8337385989466681;-0.016424566946737554;-0.01642671536510574;-3.2715464814364264e-06;-1.0672706386391082;1.0669329372320646
30.357092;0.5395918072420797;-0.0007529599449036515;-0.0013998211247165729;0.57805207475314;1.0671867993023008;0.5801745632383557;10.028324233635374;-0.8337386175668778;-0.016424548942647516;-0.016426721814197676;-3.3136574285398157e-06;-1.0672718483427461;1.0669325486856513
30.367092;0.5395934493937042;-0.0007498320678139888;-0.0013940798320146968;0.5780518267794121;1.0671864705327756;0.5801283855806375;10.025887941277515;-0.8337386361164169;-0.01642453007245378;-0.016426723722964786;-3.353344962061445e-06;-1.0672740485262444;1.0669332720457656
30.377092;0.5395963726081837;-0.0007486455749970475;-0.0013919191561632648;0.5780517459985517;1.0671863720123849;0.5800772793802967;10.023452064990042;-0.8337386545048897;-0.016424510295661533;-0.016426721077983805;-3.3905666045563517e-06;-1.067276227239014;1.066934102789656
30.387092;0.539600083435172;-0.0007449181240425174;-0.0013850638759954107;0.5780514731415118;1.067186000770229;0.5800219866364124;10.021028533992231;-0.8337386726076074;-0.016424489558096774;-0.016426713912047242;-3.425291518153189e-06;-1.0672783755068578;1.0669350377953135
30.397092;0.539604290133409;-0.0007454008353212825;-0.0013859775901151749;0.5780513718795347;1.0671859477101697;0.5799632497374737;10.018628464278413;-0.8337386902630062;-0.016424467774013005;-0.016426702285969045;-3.4574907951546586e-06;-1.0672804869721204;1.066936075040584
30.407092;0.5396088001055364;-0.0007416748641533237;-0.0013791174651176376;0.5780510992220549;1.0671855792540745;0.5799017873892829;10.01626216118707;-0.8337387073015906;-0.01642444483176648;-0.016426686280050798;-3.48712969167193e-06;-1.0672825561432435;1.0669372129232744
30.417092;0.5396136211100521;-0.0007422953667651541;-0.0013802778463199521;0.5780510924272254;1.0671856219699196;0.5798382766206012;10.013938649445505;-0.8337387235644609;-0.016424420639809867;-0.01642666600569699;-3.514175748494231e-06;-1.0672835777548857;1.0669374502374338
30.427092;0.539618768314363;-0.0007379693177110304;-0.001372302309994559;0.5780507963827903;1.0671852109626518;0.57977339244435;10.011665285358013;-0.8337387389025958;-0.0164243951581224;-0.016426641606695085;-3.538601045643992e-06;-1.067285547219809;1.066938787034362
30.437092;0.539624468742126;-0.0007403950738777673;-0.001376788062981574;0.578050864783819;1.067185392016568;0.5797078251045508;10.009448300927927;-0.8337387531787612;-0.016424368398692157;-0.016426613246248185;-3.5603696433358743e-06;-1.067287460148741;1.06694022491745
30.447092;0.5396306796043838;-0.0007353324875841519;-0.0013674454026241624;0.5780504526304331;1.067184845267826;0.5796422335212087;10.007293304808869;-0.8337387662611233;-0.01642434042568032;-0.016426581086268686;-3.5794313045399946e-06;-1.0672893108194392;1.0669417661247806
30.457092;0.5396375948959199;-0.0007380569100722701;-0.001372474833953377;0.5780501100631774;1.06718410454959;0.5795771917220631;10.005205265682937;-0.8337387780105611;-0.01642431134517254;-0.016426545264453717;-3.595730515047857e-06;-1.06729109154522;1.0669434121875145
30.467092;0.5396457166993086;-0.0007316523245802646;-0.0013606444928119822;0.578051827049552;1.0671855969274904;0.5795131543115094;10.003188661633136;-0.8337387882787899;-0.01642428128038668;-0.0164265058942133;-3.6092250348246146e-06;-1.067292794143444;1.066945163045269
30.477092;0.5396522677025232;-0.0007323928697075823;-0.001362005942601508;0.5780502541204596;1.067184629768125;0.5794504948021588;10.00124784959553;-0.8337387969188611;-0.01642425035853571;-0.016426463085206892;-3.61990976433032e-06;-1.067294411940243;1.066947017257575
30.487092;0.5396598367505121;-0.0007324167131749928;-0.0013620375846812713;0.578050232149557;1.0671846355183143;0.5793896088595909;9.99938708545941;-0.8337388038034396;-0.0164242187067731;-0.016426416951805852;-3.6278386395686716e-06;-1.0672959403374922;1.066948973249724
30.497092;0.5396670691561261;-0.000731703624943894;-0.0013607043801910522;0.5780500935720463;1.0671845040431251;0.5793309451292071;9.997610093873334;-0.8337388088340955;-0.016424186439938027;-0.016426367609958754;-3.633123741944378e-06;-1.0672973770916745;1.0669510301916563
30.507092;0.5396735497455651;-0.0007311279089317145;-0.001359620057917347;0.5780500505937151;1.0671844665245735;0.5792749528004696;9.995919691397381;-0.8337388119326341;-0.016424153653394474;-0.016426315185697413;-3.6359004855934653e-06;-1.0672987235699858;1.0669531868377158
30.517092;0.5396796876518414;-0.0007298602226221;-0.001357251038361333;0.5780509573718313;1.067184291590654;0.5792220802826334;9.994317830387628;-0.8337388130358766;-0.016424120445164243;-0.01642625982336461;-3.6362914108556983e-06;-1.0672989852206596;1.0669544394130208
30.527092;0.5396821500691713;-0.0007304444382025079;-0.001358300969461097;0.5780499008724703;1.0671843464090778;0.579172843160376;9.992806248949611;-0.8337388121070356;-0.016424086941480034;-0.016426201678867686;-3.634398916111857e-06;-1.067300170277364;1.0669567818300625
30.537092;0.5396845782094375;-0.0007275112903325579;-0.001352847237252722;0.5780508316598294;1.0671841303086733;0.5791278194271127;9.991387141685555;-0.8337388091395725;-0.01642405328787201;-0.016426140913580252;-3.630316811418224e-06;-1.0673012876339396;1.0669592082985087
30.547092;0.5396837583229709;-0.00072874384295756;-0.0013550816427300603;0.5780508694549084;1.0671842316142905;0.5790875405249427;9.990062694616643;-0.8337388041395829;-0.016424019627036993;-0.016426077685897395;-3.6241405365625127e-06;-1.0673023449990333;1.0669617149170691
30.557092;0.5396805218407282;-0.0007262330343342816;-0.001350400156145239;0.578050667944919;1.067183968994359;0.5790524352926311;9.98883413359102;-0.833738797112863;-0.016423986096248403;-0.01642601212734835;-3.615969618787035e-06;-1.0673033484543417;1.0669642989079635
30.567092;0.5396749184506641;-0.0007276043003847544;-0.0013528804348403737;0.5780508024312744;1.0671841641434254;0.5790228881670483;9.987701773603222;-0.8337387880713925;-0.016423952845907325;-0.01642594432966815;-3.6059050204396415e-06;-1.0673043026512508;1.0669669573376779
30.577092;0.5396668001895327;-0.000726899800095048;-0.0013515235677166097;0.5780506769823649;1.0671840379618447;0.5789992696233371;9.986665805181774;-0.8337387770479687;-0.016423920051403786;-0.016425874369540718;-3.5940364112124035e-06;-1.0673052104605179;1.0669696868697478
30.587092;0.5396565083188356;-0.0007269342401692796;-0.0013515256524331929;0.5780506709204073;1.0671840502619536;0.5789818555328166;9.985726933223164;-0.833738764110762;-0.016423887888769802;-0.01642580234324815;-3.5804172944696077e-06;-1.0673060732726045;1.0669724839489922
30.597092;0.5396444294271014;-0.0007250293912571373;-0.0013479422956363882;0.5780504985033551;1.0671838341031197;0.5789707570496357;9.984886572723898;-0.833738749368871;-0.0164238564989111;-0.016425728370532536;-3.565046585754581e-06;-1.067306892455609;1.0669753446954668
30.607092;0.5396313158917023;-0.0007252026451170793;-0.0013481899826248524;0.5780505880405479;1.0671839397068443;0.578965975414726;9.984146454895134;-0.8337387329607515;-0.016423825986142938;-0.016425652582414647;-3.547877208676485e-06;-1.0673076704718916;1.066978265242334
30.617092;0.5396176832860861;-0.0007233001853649089;-0.001344600376796343;0.578050417202247;1.0671837237091073;0.5789685390696538;9.983507874725206;-0.83373871503424;-0.016423796440235325;-0.016425575138518035;-3.5288441245546346e-06;-1.067308410990422;1.0669812424205227
30.627092;0.5396043138097968;-0.0007246785158343471;-0.0013470621878183269;0.5780505571281667;1.0671839197020658;0.5789756120978974;9.982971519876145;-0.8337386957374063;-0.01642376793775065;-0.01642549625545013;-3.507886378403011e-06;-1.067309118928117;1.0669842741333033
30.637092;0.5395915269806851;-0.0007221771258270121;-0.0013423561929138245;0.5780503630133355;1.0671836581362222;0.5789914748475458;9.982538256786114;-0.8337386752238019;-0.016423740514889228;-0.01642541617975929;-3.4849538955008788e-06;-1.0673098006395714;1.066987360316234
30.647092;0.5395798207281141;-0.0007228201235856728;-0.001343449926427446;0.5780503857151702;1.0671837153917283;0.5790133878194456;9.982209574846351;-0.8337386536546056;-0.01642371414346694;-0.016425335129632103;-3.460005409483595e-06;-1.0673104625499015;1.06699050413515
30.657092;0.5395694416284432;-0.0007227265588311895;-0.0013431787064967133;0.5780502905400302;1.0671836340929428;0.5790425009384842;9.981986876452277;-0.8337386311885392;-0.016423688743038015;-0.01642525328799397;-3.432994040397863e-06;-1.0673111086394116;1.0669937112905494
30.667092;0.5395607685791934;-0.0007235083713302945;-0.0013445183220704073;0.5780504078074513;1.067183783538556;0.5790788748307667;9.981870687590034;-0.833738607967422;-0.016423664223877043;-0.01642517083969926;-3.4038358917013405e-06;-1.067311740044933;1.0669969876168106
30.677092;0.5395537805473734;-0.0007222143225141318;-0.0013420208621878662;0.578050264330825;1.0671836110639252;0.5791225136617387;9.981860276363802;-0.8337385841004884;-0.016423640509509996;-0.016425087991446048;-3.3724010251963735e-06;-1.0673123568825569;1.0670003369932515
30.687092;0.5395486643196103;-0.0007235994466798316;-0.0013444648935497224;0.5780504068296416;1.0671838052057678;0.5791733517565255;9.981953142042373;-0.8337385596483748;-0.01642361751925864;-0.016425004958929214;-3.3385621121296823e-06;-1.0673129595885469;1.067003760358216
30.697092;0.539545234896591;-0.0007211044068765524;-0.001339741428627177;0.5780502151826653;1.067183541978842;0.5792311952757329;9.98214489627429;-0.8337385346155609;-0.01642359516076013;-0.01642492195335199;-3.302248131833374e-06;-1.0673135495868629;1.0670072559869022
30.707092;0.5395436546184654;-0.0007223544417943327;-0.0013419282526027025;0.5780502648994426;1.0671836432090582;0.5792956624677564;9.982429976560264;-0.8337385089594171;-0.016423573354307785;-0.01642483918562091;-3.2634350109351846e-06;-1.0673141304083393;1.0670108211876022
30.717092;0.5395439957242354;-0.0007211994385254248;-0.0013396718019049532;0.5780502173030699;1.0671835637524643;0.5793662006443265;9.982802347700728;-0.833738482616994;-0.01642355204872157;-0.016424756870346044;-3.2220924799432457e-06;-1.0673147081818735;1.067014454074017
30.727092;0.539546403674984;-0.000723051186614713;-0.0013429639189973441;0.578050293062557;1.067183710870621;0.579442156496085;9.983256125389302;-0.8337384555388047;-0.016423531207622775;-0.016424675219331993;-3.178160738979762e-06;-1.0673152902703378;1.06701815382992
30.737092;0.5395510738963528;-0.0007206933064915235;-0.001338482478045761;0.578050198286165;1.0671835418712698;0.5795228027745993;9.983786587536143;-0.8337384277051867;-0.016423510783776216;-0.01642459442788096;-3.1315825636090647e-06;-1.0673158832325436;1.067021920005479
30.747092;0.5395582600587401;-0.0007231457099097198;-0.001342880506945208;0.5780503006043058;1.0671837354414186;0.5796073188021132;9.984390628323778;-0.8337383991114722;-0.016423490702218133;-0.01642451466727254;-3.08234194744089e-06;-1.0673164915975872;1.0670257520682997
30.757092;0.5395682387092682;-0.0007201853990136132;-0.0013372849634168513;0.5780501835290445;1.0671835227544983;0.5796947960981148;9.985065642506752;-0.8337383697505328;-0.016423470853435877;-0.016424436092694086;-3.030465829465246e-06;-1.0673171177014384;1.0670296492805968
30.767092;0.539581301737936;-0.000723237730364597;-0.0013427896177722802;0.5780503126163551;1.0671837634848769;0.5797842960692297;9.985807805105443;-0.8337383396211481;-0.01642345108305733;-0.01642435885017993;-2.976010525610805e-06;-1.0673177623573258;1.0670336102537776
30.777092;0.539597751383369;-0.0007214784328405631;-0.00133941116945123;0.5780502468064467;1.0671836435944504;0.5798749140430617;9.986611364360677;-0.833738308739564;-0.016423431187267676;-0.016424283073050234;-2.9190667479615208e-06;-1.067318425719663;1.067037632144425
30.787092;0.5396178046918055;-0.000722123522630804;-0.0013404719817507545;0.5780502800642758;1.0671837061338376;0.5799658246040033;9.987469146099047;-0.8337382771376003;-0.016423410938659386;-0.016424208879865346;-2.859763733159079e-06;-1.0673191076239887;1.0670417103547907
30.797092;0.5396414818118692;-0.000719760834074924;-0.0013359804219894417;0.5780501917860907;1.067183544213015;0.5800563474601464;9.98837389647241;-0.8337382448608255;-0.01642339012462537;-0.016424136386397916;-2.798256511503537e-06;-1.0673198074379258;1.0670458393174105
30.799994;0.53966862778254;-0.0007204037118415642;-0.0013370384673373995;0.578050226922341;1.0671836103845251;0.5801459723484478;9.989319541302892;-0.8337382119634951;-0.016423368555568453;-0.016424065709652182;-2.7347166800022906e-06;-1.067320523882475;1.067050013820916
30.799994;1.4856182517656686;-0.0019831599260144287;-0.0013383560873633427;1.587518633559686;1.0671836782678406;1.5261522552441276;9.99030109082685;-0.8337381784912852;-0.016423346045778418;-0.016423996934451016;-2.6693247013123067e-06;-1.0673212550240692;1.0670542294415728
30.799995;1.4856516213780464;-0.0019826137939346054;-0.0013379081340544623;1.5875185337814153;1.067183657189499;1.5262396961704703;9.99131383071428;-0.8337381444658203;-0.016423322406285024;-0.016423930089814142;-2.602254350606334e-06;-1.067321998676226;1.067058482066141
30.799996;1.4856877995651865;-0.0019810001734957643;-0.001336742358410138;1.587518479551597;1.067183639053779;1.5263237180564235;9.992352838661883;-0.8337381098879708;-0.016423297465561176;-0.016423865190020804;-2.533660067224606e-06;-1.0673217531041634;1.067061768605865
30.799998;1.4857265088441969;-0.0019771485317759533;-0.0013340721508388674;1.587518246724123;1.0671835315163107;1.526404728084687;9.993412642264973;-0.8337380747417822;-0.01642327109377203;-0.01642380229428717;-2.4636756479958135e-06;-1.0673225174595917;1.0670660888383394
30.800002;1.485767724946271;-0.001972710323875203;-0.0013310078812653508;1.5875179026301787;1.0671833797070418;1.5264822075171658;9.994487226715949;-0.8337380389872638;-0.016423243213285428;-0.016423741517354797;-2.392424628675985e-06;-1.0673232922759779;1.0670704454010533
30.80001;1.4858115373001883;-0.0019638645468554846;-0.0013249811875989865;1.5875155492286253;1.0671819367485493;1.5265547177054983;9.995570455768833;-0.8337380025724941;-0.016423213802255743;-0.016423682996667792;-2.320035877215122e-06;-1.0673230799048503;1.0670738414198329
30.800026;1.4858569731328515;-0.00194457591312825;-0.001311936107249981;1.587506391550289;1.0671767543349404;1.526622792040371;9.996656031425093;-0.8337379654566078;-0.016423182882643765;-0.01642362686067853;-2.2466503943730857e-06;-1.0673178838684467;1.0670722785591782
30.800058;1.4858988977058813;-0.0019053473406059737;-0.0012854929258572358;1.5874662603677285;1.067155256330527;1.5266788841987002;9.997737247283059;-0.8337379276018984;-0.016423150493130922;-0.016423573217547578;-2.1724028670340275e-06;-1.0672977077829156;1.067055756707685
30.800122;1.4859198021990374;-0.0018369178415455077;-0.001239440107545044;1.5873045882438983;1.0670690639288891;1.5267034123075058;9.998807749721148;-0.8337378889526589;-0.016423116669937204;-0.016423522155042666;-2.0973832267399595e-06;-1.0672115547927155;1.066973273989629
30.80025;1.4858429376715618;-0.0017147940151209702;-0.0011573674676623833;1.5866550107657353;1.0667268803784722;1.5266157541058625;9.999862587102141;-0.8337378494473004;-0.016423081441582908;-0.016423473741523198;-2.0216188307369663e-06;-1.0668704275826353;1.0666358265890201
30.800506;1.4853712262509793;-0.0015352113431926627;-0.0010369239847692834;1.5840893645174676;1.0653810862858606;1.52609721175512;10.000898132201256;-0.8337378090536275;-0.016423044846632238;-0.01642342801756515;-1.9450999806940573e-06;-1.0655253290032174;1.065294409197762
30.800762;1.4845572245853595;-0.0014247984669496525;-0.0009631555905449983;1.579882598243713;1.0631770368438598;1.5252040699671572;10.001911550541069;-0.8337377677802255;-0.016423006974882342;-0.016423384977961142;-1.8678140376208223e-06;-1.063322262086418;1.0630950163026214
30.801018;1.4834159123153163;-0.001369930232877519;-0.0009269075849392179;1.574105236890147;1.0601486439914098;1.5239507105910666;10.002900906555034;-0.8337377256566073;-0.016422967987310376;-0.016423344565912587;-1.7897569632263232e-06;-1.0602942289003412;1.0600706432103653
30.801274;1.4819616172378862;-0.0013549844662226942;-0.000917706203985608;1.5668235097362286;1.0563265859494315;1.5223516743618999;10.003865733678293;-0.8337376827090596;-0.01642292808644914;-0.016423306689715648;-1.7109302431215455e-06;-1.0564732302650999;1.0562532860315441
30.80153;1.4802057615772386;-0.00136990417489732;-0.0009288332950901928;1.5581067402969195;1.0517450087983002;1.5204186836352933;10.004807262280861;-0.8337376389599515;-0.016422887473966894;-0.01642327124219508;-1.6313395484931265e-06;-1.0518922671252608;1.0516759418150654
30.802042;1.4757844859300129;-0.0014474854716681816;-0.0009841082653660692;1.5367218178550857;1.0404677980469013;1.515635695760062;10.005727728597906;-0.8337375944664335;-0.016422846343482476;-0.016423238102630248;-1.5510082967461603e-06;-1.040617341188978;1.0404046094854735
30.802554;1.4703084828813755;-0.0015649696557653021;-0.0010675873616490597;1.5104408346319398;1.0265353246840418;1.5097139324338997;10.006629522592702;-0.8337375493652903;-0.01642280490325303;-0.01642320712928094;-1.4699893960691043e-06;-1.0266854534616143;1.026476289656901
30.803066;1.4638695175773382;-0.001695297516022493;-0.001161227181996727;1.479774988883927;1.0101730479731166;1.5027528054018295;10.007515031420606;-0.8337375038749621;-0.01642276338290392;-0.016423178163304474;-1.3883512670812208e-06;-1.0103246029263462;1.0101189824125356
30.803578;1.456555474925699;-0.0018190267745887684;-0.0012519351231204633;1.44523221433163;0.9916045892895343;1.4948487960801964;10.008386616442388;-0.8337374582538334;-0.016422722014798226;-0.016423151035531484;-1.3061720612462986e-06;-0.991757787290028;0.9915556849891543
30.80409;1.4484541662074286;-0.0019295732752079016;-0.0013352076832369797;1.407308946279849;0.9710461136545027;1.4860913804895621;10.009246343091796;-0.8337374127468409;-0.016422681026424964;-0.01642312555722399;-1.2235669022044499e-06;-0.9712000041831331;0.9710013913995665
30.804602;1.4396474880700492;-0.0020171830317103675;-0.0014042036090450196;1.3664743912476625;0.9487015814454962;1.4765700501294248;10.01009572191399;-0.833737367559775;-0.016422640638805098;-0.016423101508436934;-1.1407004890601293e-06;-0.9488572507876851;0.9486620940230157
30.805114;1.430212178092751;-0.0020828880269996753;-0.001459402337486384;1.3231774550355422;0.9247684868114804;1.466367405416775;10.010935796309871;-0.8337373228745988;-0.016422601038000646;-0.016423078645995334;-1.0577623843833194e-06;-0.9249255231033069;0.9247337851465351
30.805626;1.4202239990246506;-0.0021271865923324857;-0.0015008706942850165;1.277840488663724;0.8994320862242278;1.45556418697208;10.011768055449293;-0.8337372788744828;-0.016422562344020456;-0.0164230567280502;-9.749524102606292e-07;-0.8995898167440327;0.8994014572521015
30.806138;1.4097515918167285;-0.00214735952658013;-0.0015263602801079837;1.2308552792358847;0.8728674570446882;1.444235147684525;10.012595501905516;-0.8337372357370463;-0.01642252461269647;-0.016423035527363808;-8.924991152796761e-07;-0.8730271283867762;0.8728421029351278
30.806304;1.4063418755020856;-0.0021495816597790684;-0.0015317012970502899;1.2153080171436625;0.8640071042894336;1.4404168575899272;10.013422629880099;-0.833737193595733;-0.016422487864260305;-0.016423014826771318;-8.106699598457269e-07;-0.8641674563223167;0.8639857150116153
30.806304;1.4064719207251912;-0.0021473585855900867;-0.0015300541401050644;1.215308758872855;0.8640070722685637;1.4403556348920787;10.014254684106168;-0.83373715251997;-0.016422452119781644;-0.01642299443059906;-7.297402123084573e-07;-0.8641687998553332;0.8639902864858379
30.806305;1.4065838887359488;-0.002147091388976318;-0.001529822613774888;1.215214551772453;0.8639536981398872;1.4402676719422511;10.015097017655279;-0.833737112534853;-0.0164224174137695;-0.01642297419096574;-6.499425304025098e-07;-0.8641171579717228;0.8639418104171531
30.806306;1.4067014133822147;-0.002147716770485946;-0.001530224514654778;1.2151211796676133;0.8639003230497553;1.4401762061094159;10.01595478383154;-0.833737073653778;-0.016422383771226352;-0.016422954010851108;-5.714371267086932e-07;-0.8640645282748023;0.8638922800549178
30.806308;1.406800957145173;-0.0021481185079857946;-0.001530491100250982;1.2149320359995526;0.8637924207143479;1.4400585376307098;10.016833331333006;-0.8337370359136195;-0.01642235119503993;-0.016422933824951285;-4.943234915991861e-07;-0.8639579069197827;0.8637886885719908
30.806312;1.4068617970041877;-0.002147329975605847;-0.0015299567409452122;1.214556139259979;0.8635776467870516;1.4398928981466175;10.01773873413187;-0.8337369993953976;-0.01642231968186284;-0.016422913589223674;-4.1867427249342026e-07;-0.8637442891179349;0.8635780277910877
30.80632;1.4068389735441416;-0.002147268836992729;-0.0015300327258468238;1.2138036353072024;0.8631480927487978;1.4396333396255963;10.018677517551618;-0.8337369641984143;-0.016422289232457147;-0.016422893283371556;-3.4454746738780686e-07;-0.8633166696698615;0.8631532871428753
30.806336;1.4066471619098797;-0.0021480421790697085;-0.0015308871585334848;1.2122983328930201;0.8622878302422257;1.4391877612834316;10.019656251044413;-0.8337369303938474;-0.016422259848737797;-0.01642287290963813;-2.7198235697117595e-07;-0.8624580429596673;0.86229745402387
30.806368;1.4061147102540186;-0.0021469114412416496;-0.00153075803208233;1.2092934545958156;0.86056944942821;1.438374032306635;10.020681480550692;-0.833736898018749;-0.016422231533100646;-0.01642285248443093;-2.0101572075255108e-07;-0.8607404019189561;0.8605825151233905
30.806432;1.4048961990525313;-0.0021462471825355613;-0.0015317075134418524;1.2032906423377674;0.8571338004283146;1.4368290903376326;10.021759349473813;-0.8337368671078264;-0.01642220429696549;-0.01642283202085531;-1.317139346268881e-07;-0.8573057375321504;0.8571504577660941
30.80656;1.4023118483842654;-0.0021433262872285128;-0.0015325392195841326;1.1913271292745786;0.8502692377806539;1.4338249962476108;10.022895317947002;-0.8337368377142649;-0.016422178161510804;-0.016422811510633836;-6.419102752412418e-08;-0.850443040130439;0.8502902707957408
30.806816;1.3970018444692256;-0.002127267511070685;-0.0015269499471328998;1.1675645492736373;0.8365703315620094;1.4279169406075916;10.024094593040223;-0.8337368098972953;-0.01642215314096073;-0.016422790924144375;1.4139127090313585e-09;-0.8367453006666673;0.8365949446008266
30.807328;1.386285096419694;-0.002075500231506929;-0.0015014608207368119;1.1207310161935495;0.8093152426603343;1.4162511379485188;10.025362253857084;-0.8337367836860259;-0.016422129234310568;-0.016422770215234875;6.498206403702086e-08;-0.8094915111821217;0.8093434703574572
30.80784;1.3756520926212417;-0.0020044868300395148;-0.0014614699082622193;1.0748468648352218;0.7822714338038179;1.4046736795816472;10.026702323114662;-0.8337367590398065;-0.016422106423955928;-0.016422749317092214;1.2642081048416932e-07;-0.7824486651926514;0.7823028396026
30.808352;1.3651124193862187;-0.0019198346163706351;-0.0014107430951157845;1.029950081639814;0.7554712633119646;1.3931944997379522;10.028117159243761;-0.8337367358314727;-0.016422084671584604;-0.016422728148591154;1.8562807835832632e-07;-0.7556497574877591;0.7555060443546919
30.808864;1.354678545010894;-0.0018306961361187848;-0.0013557894791166286;0.9860739443298944;0.728943760691142;1.3818284927428164;10.02960801646087;-0.8337367138753019;-0.01642206392753708;-0.016422706630971007;2.424747572400994e-07;-0.7291227837256575;0.728981076743795
30.809178;1.3484006068915695;-0.0017738367452580384;-0.0013199346119719382;0.9597278456935692;0.7128501238836058;1.374888687189545;10.031175492738532;-0.8337366929799215;-0.016422044140742942;-0.016422684685427368;2.968222221797642e-07;-0.7130297409238568;0.7128899281334312
30.809178;1.3485373910213683;-0.0017738364050908467;-0.0013198559799264004;0.9597278484851389;0.7128501637223941;1.3747793094955072;10.032819514986032;-0.833736672977917;-0.0164220252591946;-0.016422662219778495;3.4854297081341474e-07;-0.7130306284636508;0.7128925892847434
30.809179;1.34864957072548;-0.0017729537028463368;-0.001319139969783196;0.959644629138732;0.7127990171646419;1.3746456776112268;10.03453933665011;-0.8337366537204991;-0.016422007249462984;-0.016422639134982327;3.9752386036290984e-07;-0.7129804483750896;0.7128440519311651
30.80918;1.3487565015153782;-0.001774278733420041;-0.0013200622009237675;0.9595614312974395;0.7127478992153488;1.3745111082184662;10.036333257177882;-0.8337366350671489;-0.016421990131918245;-0.016422615341865177;4.4365912470583037e-07;-0.7129302039768051;0.7127953095605929
30.809182;1.3488363641537524;-0.001773987275357228;-0.001319802825210373;0.9593943280106344;0.7126455959477136;1.3743519474417167;10.038198549663448;-0.8337366168875766;-0.016421973978636324;-0.01642259076534812;4.86845918153615e-07;-0.7128278979231464;0.7126943567065009
30.809186;1.3488691767480316;-0.001772639847463946;-0.0013187970152521327;0.9590607957020367;0.7124409199245539;1.3741485866824963;10.04013206848336;-0.8337365990607287;-0.016421958858719478;-0.01642256533740974;5.269822893597303e-07;-0.7126245313467027;0.7124921891076935
30.809194;1.3488120227863298;-0.001771449971099592;-0.001317987567592658;0.9583916646529853;0.7120304504091567;1.3738574373783417;10.042130681909613;-0.8337365814686615;-0.01642194478717887;-0.016422538986258027;5.63966355889252e-07;-0.712215103367144;0.7120838053348281
30.80921;1.3485840185960407;-0.0017682570300879394;-0.0013158475973115283;0.9570575279087957;0.7112116977306534;1.373391934069576;10.044191373301908;-0.8337365640090518;-0.016421931721818092;-0.016422511627537703;5.977034256100427e-07;-0.7113966105305831;0.7112662074443588
