time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.809242;1.348019123094321;-0.001762460901815378;-0.0013120909362843852;0.9543864370669792;0.7095719365289149;1.3725784833140449;10.046311542265244;-0.833736546618561;-0.01642191958315393;-0.01642248317601475;6.281188813029639e-07;-0.7097570477655523;0.7096273994978449
30.809306;1.3467909544835983;-0.001751169390290412;-0.0013048772894287395;0.9490448128094476;0.7062879766837373;1.371067353691348;10.048488902793876;-0.8337365292754012;-0.016421908257454258;-0.016422453572968135;6.551710535699493e-07;-0.7064734104930238;0.7063443856660537
30.809434;1.34423597031081;-0.0017286514491885218;-0.0012905526172835838;0.9383573502650885;0.6997023181231495;1.36815465571003;10.050720611501129;-0.8337365119792066;-0.016421897595386602;-0.016422422791764472;6.788673220065726e-07;-0.699888695675196;0.699760169752168
30.80969;1.3390233519199748;-0.0016874782560421591;-0.0012647350860760449;0.9169947463184767;0.6864736295794552;1.3624204343708923;10.053002572271314;-0.8337364947223924;-0.016421887436228563;-0.016422390821282915;6.992728352322113e-07;-0.6866589014228668;0.6865307564858392
30.810202;1.3284501246619083;-0.0016075631868219583;-0.001214477444580015;0.8743900452942843;0.6598288688802328;1.3509897835848828;10.055329731801836;-0.8337364774688445;-0.01642187763666153;-0.016422357653954733;7.164960107673846e-07;-0.6600150258407815;0.6598871536838689
30.810714;1.3177936716318905;-0.0015321139492498615;-0.0011668712969330804;0.8320649493826126;0.6330017479289918;1.3394809510161008;10.057697027069116;-0.8337364601567014;-0.01642186807586512;-0.016422323284350584;7.306638740790028e-07;-0.6331870657499943;0.633059372883162
30.811226;1.3070881462047108;-0.0014584109230143185;-0.0011198584691422813;0.7901605230408596;0.6060755526712712;1.3279303874159174;10.060099916622082;-0.8337364427201301;-0.016421858654452868;-0.016422287712657732;7.419007033967214e-07;-0.6062610171314324;0.6061334275614567
30.811738;1.2963658659319501;-0.0013823766953752759;-0.0010702692506430092;0.7488094412250709;0.5791335448173193;1.316373673328345;10.062534032488271;-0.833736425105315;-0.016421849298090048;-0.01642225093934043;7.503126022481117e-07;-0.5793198778088275;0.5791923314041034
30.81225;1.2856601978309146;-0.0013062994078887017;-0.001019796148293296;0.7081322632626975;0.5522546147951664;1.304845366805898;10.064994484027444;-0.8337364072700642;-0.016421839945620097;-0.016422212958515765;7.559899125801931e-07;-0.5524406492866761;0.5523130976082925
30.812762;1.2749986436344012;-0.0012286307568931426;-0.0009671815254379684;0.6682309498605125;0.5255109336154481;1.2933758594997782;10.067475453084132;-0.8337363891866724;-0.016421830526210292;-0.01642217377524893;7.590205290402977e-07;-0.5256953354354529;0.5255677381382862
30.813274;1.2644096430967031;-0.0011513477519861975;-0.0009139251173625874;0.6291935399027933;0.49896799883178905;1.2819942995015656;10.069970260686437;-0.8337363708563488;-0.01642182096406409;-0.016422133417293507;7.594969567957483e-07;-0.4991529399874156;0.4990252634207957
30.813786;1.2539177265199843;-0.0010729881834184317;-0.0008588350371737568;0.5910963635078533;0.472687953598138;1.2707256213898332;10.072471478819455;-0.8337363523088931;-0.016421811207844042;-0.016422091901705554;7.575215945929345e-07;-0.47287146563168725;0.47274368315863935
30.814298;1.243545247498609;-0.0009957036222970226;-0.000803599470272526;0.5540029115574167;0.4467273803448491;1.2595946207557875;10.074970755282576;-0.8337363335816672;-0.01642180124024105;-0.016422049188222296;7.532118120156061e-07;-0.44690991469047403;0.44678200692821357
30.81481;1.2333125200152928;-0.000919325092169578;-0.0007480822682800161;0.5179618600390689;0.4211350665189488;1.248622000412109;10.077459126383811;-0.8337363147061162;-0.01642179106228666;-0.016422005174301105;7.467007438261314e-07;-0.4213172896729031;0.4211892431601523
30.815322;1.223239712089749;-0.0008445549955011663;-0.0006928608412649327;0.48301813186628145;0.3959597998854813;1.2378264296115296;10.079928323874901;-0.8337362957160528;-0.016421780677252956;-0.01642195973654365;7.381388848571772e-07;-0.3961405925922913;0.39601239763476
30.815834;1.2133428774992323;-0.0007725824130190408;-0.0006389396486519575;0.4492008228776684;0.3712414809451123;1.227226596018692;10.082371772456872;-0.8337362766678835;-0.016421770085217505;-0.016421912765625157;7.276869577663622e-07;-0.3714218238563417;0.37129347409896174
30.816346;1.2036359738525912;-0.0007029730731745045;-0.0005860067634758749;0.41653160517361465;0.3470166466042178;1.2168381827665067;10.084784096841036;-0.8337362576491436;-0.016421759296477552;-0.0164218641604182;7.154857721995538e-07;-0.3471969821768353;0.34706847712514555
30.816807;1.1950703626485817;-0.0006405755978037138;-0.0005377541531367019;0.3881252485016442;0.32566470483593163;1.207669840545907;10.0871601654672;-0.8337362387599965;-0.01642174836008519;-0.016421813815497815;7.016325143446652e-07;-0.32584306491340365;0.3257144135631282
30.816817;1.1948413012166732;-0.0006395334147988931;-0.0005368718430225651;0.38751262417253185;0.32520128284117455;1.2073842195687583;10.089494828169432;-0.8337362200860572;-0.016421737372746034;-0.0164217616316867;6.862013890788845e-07;-0.32537906836307795;0.325250290980353
30.816817;1.1947922515756897;-0.0006395384142744032;-0.0005367853709234921;0.3875125980884551;0.32520131993962603;1.2072959958731286;10.091782543261456;-0.8337362016865867;-0.016421726454927656;-0.01642170753835231;6.692799857369734e-07;-0.3253779890498251;0.3252491159980689
30.816818;1.1947203765669523;-0.0006397877746759148;-0.0005369129621669328;0.3874524085286885;0.32515579002981354;1.2071888620127635;10.094016861114802;-0.8337361836005658;-0.016421715726101856;-0.016421651523316573;6.50977910288208e-07;-0.32533082498277266;0.3252018941372011
30.816819;1.194644258852721;-0.0006397111132071339;-0.0005367679325645985;0.3873922244608086;0.32511026070824733;1.2070805147025445;10.096191069834857;-0.8337361658545552;-0.016421705295310177;-0.016421593654930382;6.314201129208197e-07;-0.3252835750780291;0.3251546304452078
30.816821;1.1945453008963636;-0.0006398898798759918;-0.0005368469688801053;0.38727023471617794;0.32501805341690104;1.2069526085303277;10.098298970258908;-0.8337361484609558;-0.016421695269418054;-0.016421534061863256;6.107465264985354e-07;-0.32519123842235603;0.32506233022403686
30.816825;1.1944067857281933;-0.0006385810634944103;-0.0005356950171981148;0.38702794002756635;0.3248346991571529;1.2067846868354708;10.100334427756055;-0.833736131422522;-0.016421685784136223;-0.016421472885964253;5.891079337451236e-07;-0.3250058152756767;0.32487699909601503
30.816833;1.1941918777318412;-0.0006372766728528002;-0.0005345809266983014;0.38654347605285605;0.3244679670270979;1.206537211176809;10.102291300141365;-0.8337361147448991;-0.0164216770299322;-0.016421410254852945;5.666466396354221e-07;-0.3246383080809804;0.3245096421379891
30.816849;1.1938277321062507;-0.0006352659488124301;-0.0005329407129208259;0.3855762136046934;0.32373557548951787;1.2061326899530693;10.104164166714915;-0.833736098429558;-0.0164216692481667;-0.016421346286442942;5.434733849079154e-07;-0.3239037207719819;0.32377526301984527
30.816881;1.1931685471348672;-0.0006317730880841404;-0.0005301871354625728;0.38364435376862815;0.32227188129249457;1.2054137685069701;10.105947905080194;-0.8337360824479199;-0.016421662703592094;-0.016421281099851633;5.196539049091025e-07;-0.32243805753771304;0.32230986427068475
30.816945;1.1919253100439833;-0.000622884508623473;-0.0005231542816299022;0.37979335752238247;0.3193500003419272;1.2040732483217762;10.10763645756738;-0.8337360667356325;-0.016421657639809194;-0.01642121480098518;4.952101677969414e-07;-0.3195143227117073;0.31938644819585826
30.817073;1.189523579890977;-0.0006073756886672464;-0.0005110361281043082;0.37214674085763716;0.31353293594908715;1.2014991016742602;10.109222811935746;-0.8337360512194408;-0.016421654247322698;-0.016421147455124095;4.701371509545611e-07;-0.3136955214011417;0.3135680171851983
30.817329;1.1848390941772937;-0.0005750220238472045;-0.00048559054320513435;0.3570750158920676;0.3020067098386767;1.1964934831467315;10.110700174481154;-0.8337360358397452;-0.01642165267972627;-0.016421079088911224;4.4441679336047337e-07;-0.3021676593174349;0.30204057328003064
30.817841;1.175724567556869;-0.0005145939305567855;-0.00043776215145676853;0.32781493973814846;0.27939381995724943;1.1867716776538606;10.112063233429113;-0.8337360205458932;-0.016421653090287074;-0.016421009720390085;4.1801435933795906e-07;-0.2795527424039064;0.27942611727231925
30.818865;1.1583073545239242;-0.00040410451735765375;-0.000348693686976423;0.27281642055158306;0.23600595935012664;1.1682110208633951;10.113308677286735;-0.8337360052818045;-0.016421655636575837;-0.016420939382684997;3.908800176177822e-07;-0.236162777460162;0.23603664777508063
30.819422;1.149203519789172;-0.0003498142161951374;-0.0003040408230116603;0.24480117553674458;0.21343615354772527;1.158500871153654;10.114434360043147;-0.8337359899825775;-0.016421660454965757;-0.01642086812412098;3.629734704951279e-07;-0.21359077243948166;0.21346516140900476
30.819806;1.1431333921145168;-0.0003147769423992459;-0.000274863904449119;0.22643907990599654;0.19846217365656188;1.1520205750031383;10.115438516258882;-0.8337359745883363;-0.016421667636603528;-0.016420795988489095;3.3428699926099783e-07;-0.1986147354997747;0.19848965389190334
30.82019;1.137313888903483;-0.00028059323714032765;-0.0002460781888973526;0.20902058301345933;0.1841207022231036;1.1458083860032986;10.11632036972693;-0.8337359590609104;-0.016421677225219238;-0.01642072300798064;3.048446102325113e-07;-0.18427067425616953;0.18414612041131498
30.820574;1.1317558282692461;-0.00024802380474857897;-0.00021838010920092053;0.19255966244794787;0.17044170601980255;1.1398774268691823;10.117080766063888;-0.8337359433822475;-0.016421689234106075;-0.01642064923231552;2.746880896490492e-07;-0.17058959641927937;0.17046555514871753
30.820958;1.1264592221882335;-0.0002171010697276012;-0.0001918337985672851;0.17702958588096945;0.1574207031447692;1.1342247491666702;10.117722070011478;-0.8337359275440157;-0.01642170365228917;-0.016420574752504104;2.4386541961415503e-07;-0.15756651078960648;0.15744295104621536
30.821727;1.1167065671489163;-0.00016417243855189982;-0.00014597222179147838;0.1485698666537756;0.13325809386611545;1.123830453796334;10.118247857330097;-0.8337359115417246;-0.016421720438606027;-0.016420499685911066;2.1242336658912507e-07;-0.13340242681333456;0.13327930065811883
30.822361;1.1093596887630781;-0.00012729212527770803;-0.00011357964267337978;0.1275120683428857;0.11511949288437259;1.1159977858832915;10.118662374342959;-0.8337358953579074;-0.016421739531026453;-0.016420424160399915;1.8040410745553135e-07;-0.11526135329630324;0.11513859760052982
30.822996;1.1026266654334398;-9.815559413523572e-05;-8.774916099623412e-05;0.10847159684861124;0.09852005308912304;1.108820139146766;10.1189699326139;-0.833735878947145;-0.016421760861215648;-0.016420348325418055;1.478431514886868e-07;-0.09866029805526799;0.09853783710958043
30.823631;1.0964757457845153;-7.380418191953534e-05;-6.594347777154931e-05;0.09129682133056935;0.083379691600179;1.1022630020368953;10.119174694879508;-0.8337358622623308;-0.016421784352736297;-0.016420272354519802;1.1475953363422356e-07;-0.08351726768786599;0.08339501589217416
30.824265;1.0908721329594568;-5.3047159852583944e-05;-4.7173234764663524e-05;0.07583663735850651;0.06961057370156325;1.0962908871672483;10.119280582287663;-0.8337358452930671;-0.01642180991245874;-0.01642019640440088;8.114952103736929e-08;-0.06974626619588724;0.06962413210155792
30.8249;1.0857840708910125;-3.727834002425483e-05;-3.2799267703408766e-05;0.06195352908235398;0.05712932996245762;1.090867241002054;10.11929070614672;-0.8337358280593143;-0.01642183744017472;-0.016420120563259342;4.7005608729696304e-08;-0.057263294491274076;0.05714118512444501
30.825534;1.0811789500317908;-2.592084004115544e-05;-2.2369677730499175e-05;0.04952096419949192;0.04585592862766125;1.085959375916953;10.11920686272968;-0.8337358105851795;-0.016421866859338413;-0.016420044839641344;1.233982087980391e-08;-0.04598735240033008;0.04586517510273097
30.826169;1.0770282510297589;-1.653947048788512e-05;-1.3685179727660535e-05;0.038426326689492876;0.03571701093366803;1.0815364338845537;10.119029665533752;-0.8337357929048578;-0.016421898136930346;-0.016419969192437465;-2.282689173333707e-08;-0.03584644055453272;0.03572410267917091
30.826804;1.0733014015208182;-9.672945191902965e-06;-7.2792161595738025e-06;0.02855659434478946;0.026633674435352465;1.077564348710424;10.118758943468775;-0.8337357750877135;-0.016421931276773882;-0.016419893579351443;-5.849007148407951e-08;-0.026761560196005764;0.026638969430573554
30.827375;1.0702767650101674;-5.435129207614231e-06;-3.2875149695146914e-06;0.02064009162974387;0.019303687090109257;1.0743399004791394;10.11839433596344;-0.8337357572381865;-0.016421966301787685;-0.016419818003547366;-9.465825515185342e-08;-0.019429712650739384;0.019306778496435285
30.827946;1.0675526062849556;-3.244745861447544e-06;-1.1944210606620406e-06;0.013564267430666964;0.012718150562153096;1.0714349167671804;10.11793584228859;-0.8337357394634624;-0.01642200323345953;-0.016419742527200076;-1.3133693234867857e-07;-0.012841899557996377;0.012718534099871103
30.82846;1.0653342197355018;-4.2733252715003363e-07;1.497290747816759e-06;0.00786406005978543;0.007389282443489848;1.069065431501941;10.117383864126559;-0.8337357218407082;-0.016422042079313783;-0.016419667233729437;-1.685367939506396e-07;-0.0075121229375582355;0.007388240062141747
30.828974;1.0633298569709866;3.125316918582026e-08;1.978387674089786e-06;0.002747855855950178;0.002588192364740247;1.0669226503603153;10.116739043490053;-0.8337357044182855;-0.016422082832240475;-0.016419592183017803;-2.0628782603682188e-07;-0.002709385020674976;0.0025848991837598956
30.829432;1.061705777871147;1.0236300671813912e-06;2.963150591640093e-06;-0.0013485709547687568;-0.0012684549019496363;1.0651828503463439;10.11600220511333;-0.8337356872506919;-0.01642212546476732;-0.016419517410400965;-2.4463500471798873e-07;0.0011503114545757796;0.0012725144851282347
30.829844;1.0603671823186653;1.7573636600754916e-06;3.7053454894243144e-06;-0.004687924864348554;-0.004420659851874959;1.0637463773248648;10.115174366930024;-0.8337356704241248;-0.016422169922030445;-0.016419442953391615;-2.8363523262279445e-07;0.004303963209478453;0.004422090628127126
30.830257;1.0591461385833132;1.935275822917848e-06;3.9230985487644955e-06;-0.0077190451985604674;-0.007288422994364298;1.0624336613383862;10.114256896700711;-0.8337356540418416;-0.016422216124882923;-0.016419368878307587;-3.233666851797841e-07;0.007172567649734858;0.007286633740132867
30.830669;1.058036544277275;1.3758116633257099e-06;3.443014455296608e-06;-0.010459110105709714;-0.00988618925758735;1.0612391272178838;10.113251818276062;-0.8337356381834525;-0.016422263974720557;-0.01641929529153514;-3.639177639176316e-07;0.009772124147119745;0.009882149971019792
30.831081;1.057032205069363;1.1059820156781318e-06;3.2350312917423647e-06;-0.012924993217277102;-0.012228403015239954;1.0601561310654883;10.112162312073124;-0.833735622877727;-0.016422313356328166;-0.016419222324343452;-4.053447063317632e-07;0.012116633604498833;0.012222643614684803
30.831493;1.0561269223928798;9.9245385410901e-07;3.1736014528062066e-06;-0.015134468637850815;-0.014330619927655844;1.0591800223832555;10.110993163507658;-0.8337356081179425;-0.016422364140809644;-0.016419150112728164;-4.4765015550829335e-07;0.014220096427750585;0.014322115617747506
30.831905;1.0553154104850841;-2.36486918267418e-07;2.053763954493969e-06;-0.01710156317201811;-0.01620506297103985;1.0583052038040228;10.109750161821973;-0.8337355938837662;-0.016422416189777824;-0.01641907878571703;-4.908070903778944e-07;0.016095510842186748;0.01619356340025847
30.832318;1.0545921401844351;-3.096552118854165e-07;2.0272580846814584e-06;-0.018841270080274468;-0.017865064252101;1.057526117018131;10.108438486267628;-0.8337355801198119;-0.016422469370020974;-0.016419008455547328;-5.347929914956424e-07;0.017756873005108573;0.017850982157894407
30.83273;1.053951360146605;-4.928958269836093e-07;1.8949148462016315e-06;-0.020367229774654244;-0.019322846666842614;1.0568381951139898;10.107061578785634;-0.8337355667053522;-0.01642252357504384;-0.01641893921502465;-5.796036475599451e-07;0.01921617785644826;0.019306367027608254
30.833142;1.05338622821016;-8.074659157222428e-07;1.6362099566124211e-06;-0.02169524232863787;-0.020592854761621517;1.0562368260653276;10.105621071792616;-0.8337355534685562;-0.016422578721815323;-0.01641887112668282;-6.252370371052973e-07;0.020486419292839467;0.02057271479846603
30.833554;1.0528919006444772;-1.3225274657918505e-06;1.1851077183314928e-06;-0.022835152464538943;-0.02168397752210431;1.055716340309656;10.104117241474274;-0.8337355402302294;-0.01642263471146708;-0.016418804194165155;-6.716737471760843e-07;0.02157959047476177;0.021662023755646777
30.833966;1.052463655411788;-2.008327483440113e-06;5.695087007224844e-07;-0.023800201647895054;-0.02260843725046776;1.05527302172114;10.102549537043158;-0.8337355268467868;-0.016422691403857066;-0.01641873834898216;-7.188916676741011e-07;0.022504685005150696;0.022583292219477084
30.834379;1.0520959438527997;-2.933926913336077e-06;-2.7644691907683485e-07;-0.024602335717848804;-0.02337734511532925;1.0549031715245538;10.100916761341443;-0.8337355132409029;-0.016422748637996497;-0.016418673467704575;-7.668927622552488e-07;0.02327569757103859;0.023350517898487418
30.834791;1.0517852999790127;-2.9262749124290348e-06;-2.3787582961810341e-07;-0.025253457547734667;-0.024001811289654725;1.0546011784329257;10.099217076703928;-0.8337354993930245;-0.016422806247435702;-0.016418609404493117;-8.156870261015302e-07;0.023900624014025044;0.023971698311543922
30.834837;1.0516962229073805;-2.8028002340651752e-06;-9.071172909244679e-08;-0.025317150796164676;-0.024062947013455807;1.054546484768103;10.097448440956239;-0.8337354853026665;-0.0164228640531401;-0.016418546027129576;-8.652466580469143e-07;0.0239624622477403;0.024029830993272522
30.834837;1.0516292323378396;-2.7855925090844813e-06;-4.675073975117661e-08;-0.025317152447966562;-0.024062975450944657;1.054525458216165;10.095609068166834;-0.8337354709679901;-0.016422921879011152;-0.01641848323677772;-9.154957745390663e-07;0.02396321233216433;0.024026913454936374
30.834838;1.0515588730620296;-3.934586505808491e-06;-1.1135230504352326e-06;-0.02531949050203032;-0.024065230988815117;1.0545113018173862;10.093697563235379;-0.8337354563691851;-0.01642297956724198;-0.016418420963664592;-9.663461313928447e-07;0.02396487445939406;0.02402494402722571
30.834839;1.0514837909253572;-3.915131636613428e-06;-1.071668024413258e-06;-0.02532063197811732;-0.02406637833216867;1.0545061000528144;10.091713327208904;-0.8337354414426275;-0.016423036956012608;-0.01641835916334561;-1.017732182532902e-06;0.02396744774453706;0.024023923460940837
30.834841;1.0514047928083594;-3.8940713223679745e-06;-1.0301744990210842e-06;-0.02532293970481682;-0.02406864074462116;1.054507914584807;10.089657000190037;-0.8337354260954197;-0.016423093862501327;-0.016418297824715048;-1.0696146672789644e-06;0.02396993048044626;0.02402285521050802
30.834845;1.051320838697398;-3.845254255433022e-06;-9.639966938688298e-07;-0.025328727343391894;-0.024074240483244486;1.054515793345154;10.087530129183957;-0.8337354102469422;-0.016423150103862576;-0.01641823697599896;-1.1219719438704032e-06;0.02397631944410802;0.024025743927929128
30.834853;1.0512309922337881;-3.815833724984155e-06;-9.177771595948159e-07;-0.025339139575189594;-0.02408428866382188;1.0545307647443847;10.08533427285027;-0.8337353938402501;-0.01642320552645644;-0.016418176672025084;-1.1748057216328948e-06;0.023986609579854948;0.02403259445913516
30.834869;1.0511334711598954;-3.7512956199208217e-06;-8.395884482090875e-07;-0.025361141431516916;-0.02410545194058893;1.0545488858579506;10.083070447370133;-0.8337353768340238;-0.016423260005259014;-0.016418116957944776;-1.2281534004308462e-06;0.024007796261868084;0.02405041197780945
30.834901;1.0510237189169196;-3.6670982951301376e-06;-7.441209210610696e-07;-0.025403962603735605;-0.02414661912839849;1.0545672449538142;10.080739339225175;-0.8337353592014265;-0.01642331341306169;-0.016418057834397752;-1.2820909662411001e-06;0.024048877628704047;0.02408820184610863
30.834965;1.050896352911676;-3.4722867257080634e-06;-5.449552771883142e-07;-0.025487325890959537;-0.024226679004445573;1.0545758960075056;10.078341866216176;-0.8337353409368463;-0.01642336559601874;-0.016417999260062613;-1.3367130450043299e-06;0.024129854217904232;0.024165969339171794
30.835093;1.0507359936015965;-3.1521021265029006e-06;-2.2810720549693662e-07;-0.025651740853278013;-0.024384520272391387;1.054560812956912;10.075879653960254;-0.833735322068891;-0.016423416379209386;-0.016417941198105756;-1.392100469469895e-06;0.024286727690075893;0.02431971952423139
30.835349;1.05051716915931;-3.7354013845088315e-06;-7.718014072273501e-07;-0.02596431918007929;-0.02468458819465667;1.054493912858159;10.073355175823416;-0.8337353026680144;-0.01642346557957097;-0.016417883663795162;-1.4483025627916998e-06;0.02458650119309369;0.024616456584016615
30.835861;1.0502022966781597;-3.823097089162757e-06;-8.46066565266801e-07;-0.026523315113914987;-0.025221325987558597;1.054333096126871;10.07077145354621;-0.8337352828445701;-0.016423513007526595;-0.016417826732843695;-1.505330476188476e-06;0.025123180015300197;0.025150183508766064
30.836373;1.04991761963089;-4.044800202356032e-06;-1.0488412932605336e-06;-0.027001103994217554;-0.025680289086219388;1.054213237481547;10.068131901682511;-0.8337352627378052;-0.01642355848331074;-0.01641777052032998;-1.5631682288762063e-06;0.02558177068568423;0.025605903215149925
30.837397;1.0495301889928226;-4.884972963031125e-06;-1.841686272347978e-06;-0.027745832527498338;-0.026395922749681326;1.053993171628267;10.065440711449074;-0.8337352424917683;-0.016423601863466673;-0.016417715154844373;-1.621808798488948e-06;0.0262962796052183;0.02631762015547831
30.838319;1.0492538593661478;-5.116058082534246e-06;-2.055615535379958e-06;-0.02819776513616773;-0.026830446982824746;1.0538997367265153;10.062703356443688;-0.8337352222311165;-0.016423643042004634;-0.016417660772603693;-1.6812739881511765e-06;0.026729712492891352;0.02674834115864362
30.83924;1.0490444872012987;-5.704522628641233e-06;-2.6101966702171564e-06;-0.028475098536938633;-0.02709719599094044;1.05388486239919;10.059926378142535;-0.8337352020446405;-0.016423681945633914;-0.01641760753245877;-1.7415987476923514e-06;0.026996073862543577;0.027012074523152584
30.840162;1.0488899547621513;-5.412623099273831e-06;-2.3274877815482664e-06;-0.028603297964862204;-0.027220612923971134;1.0539396677393895;10.057116112566701;-0.8337351819813806;-0.016423718545111127;-0.01641755560727302;-1.8028138660886412e-06;0.027119365624683516;0.027132827946557372
30.841084;1.0487831201727291;-5.385510596722294e-06;-2.2972368904600867e-06;-0.028607901376105745;-0.027225143220614284;1.0540524993973794;10.054277689029682;-0.8337351620710974;-0.016423752860399574;-0.016417505143938933;-1.8649458191299645e-06;0.02712158641629797;0.027132607348497127
30.842005;1.0487138148917783;-5.5767290188344125e-06;-2.4752664311471658e-06;-0.028507319362172497;-0.02712856454487375;1.0542168224218267;10.051415153156285;-0.8337351423571608;-0.01642378495685932;-0.01641745624052341;-1.9280083129474378e-06;0.027024733085112763;0.027033417171630412
30.842927;1.0486769140920231;-5.9366412028265485e-06;-2.8143440852273183e-06;-0.0283212440187501;-0.02694976562713327;1.054425042383772;10.048531804383263;-0.8337351229179811;-0.016423814944658416;-0.016417408952531604;-1.9919725683699037e-06;0.026845802067062587;0.02685226131570585
30.843848;1.048664434248176;-5.2495505025400884e-06;-2.1577412885659573e-06;-0.028066940604100546;-0.026705411820706595;1.0546704227341313;10.045630335394632;-0.8337351038579535;-0.016423842959789107;-0.016417363300243727;-2.0567513450640996e-06;0.0265997885055634;0.026604143205650292
30.84477;1.048671584603623;-5.8620647699690105e-06;-2.7384228975102817e-06;-0.027755919707134653;-0.026406616274588325;1.0549480832837104;10.042712585225477;-0.8337350852694295;-0.01642386912126045;-0.016417319276081366;-2.122219547678546e-06;0.02630068512400051;0.026303064849449505
30.845692;1.0486946943249928;-5.366659474485936e-06;-2.2657219541381434e-06;-0.027403220677930464;-0.026067821054642743;1.0552529744296126;10.039778877288466;-0.8337350672036339;-0.016423893512663858;-0.01641727686536517;-2.1882454924462643e-06;0.025959483158601346;0.025960026978996718
30.846613;1.0487290772491105;-4.944826234256928e-06;-1.863839973750295e-06;-0.027018027977680614;-0.025697916002494475;1.055578843242544;10.03682821605898;-0.8337350496809417;-0.0164239162188199;-0.016417236070381;-2.2547039887743874e-06;0.025588174193879668;0.025587029989051817
30.847535;1.0487720127658664;-5.701589596177232e-06;-2.5836228981615656e-06;-0.02660958656606951;-0.02530579093487005;1.0559232817067943;10.033859906177856;-0.8337350327205724;-0.01642393737126018;-0.016417196924861623;-2.32147461672852e-06;0.02519475128640048;0.025192073897205708
30.848456;1.0488197776690757;-5.316472143772853e-06;-2.2181285348735006e-06;-0.026185953326668485;-0.024899221382297183;1.0562818173237356;10.030875051895961;-0.8337350163516594;-0.01642395713954587;-0.016417159489928588;-2.3884384921186593e-06;0.024787209350430835;0.024783158337202342
30.849378;1.0488716492518873;-4.924702429253864e-06;-1.8472418644369929e-06;-0.025754104248670612;-0.024484875016493834;1.0566519280603273;10.027876330825046;-0.8337350005998863;-0.016423975693038665;-0.016417123825933685;-2.455474313332836e-06;0.024370544537572675;0.0243652829749118
30.8503;1.0489258808261268;-4.521550623097694e-06;-1.4666477373814726e-06;-0.025318658166408377;-0.02406719622677138;1.0570300028758235;10.024866804712923;-0.8337349854617434;-0.016423993180591907;-0.016417089977491767;-2.522448310269743e-06;0.02395075278520925;0.02394444725821051
30.851221;1.0489787173126919;-4.1261583627803e-06;-1.094763740355489e-06;-0.024884192849907286;-0.023650629388381528;1.057413348001266;10.021849755975008;-0.8337349708830161;-0.016424009702043232;-0.016417057998268685;-2.5891929064504034e-06;0.023531829342526726;0.023524650357186247
30.852143;1.0490314497935456;-4.855979950083951e-06;-1.793658866902494e-06;-0.024455412958918128;-0.023239619847793422;1.057800242631306;10.0188295933133;-0.8337349567670537;-0.016424025264013924;-0.016417027960649325;-2.6554948503470882e-06;0.023118769867432144;0.023110891459951245
30.853064;1.0490814151709213;-4.393862693870092e-06;-1.361433554379606e-06;-0.02403576037946032;-0.022837498880489217;1.0581889663061192;10.015812190182325;-0.833734942999466;-0.01642403977072169;-0.016416999927173243;-2.7211217753234603e-06;0.022713570970668093;0.022705169254187925
30.853986;1.0491289187218764;-3.885915227601846e-06;-8.873999897609414e-07;-0.02362641501300306;-0.02244537846641784;1.0585768129279707;10.01280413591939;-0.8337349294527517;-0.016424053063846287;-0.016416973940688778;-2.7858636440401664e-06;0.022320228932084518;0.02231148192956097
30.854908;1.0491721680733586;-3.353966523023545e-06;-3.921919737041044e-07;-0.023229681770572982;-0.022065480668766724;1.058962148195385;10.0098121519252;-0.8337349159973284;-0.016424064968514184;-0.016416950046300977;-2.8495558407592593e-06;0.021937738531802205;0.02192882905725975
30.855829;1.0492122899335483;-3.94416981249638e-06;-9.641048622292409e-07;-0.022849105657971987;-0.021701139585886722;1.0593454488494014;10.006843527421161;-0.8337349025391784;-0.016424075310018053;-0.01641692830764219;-2.9120811194672694e-06;0.02157009375247319;0.021561213167549286
30.856751;1.0492483224032003;-3.34101037127279e-06;-4.037301676286432e-07;-0.022483505684318686;-0.021351242168239245;1.059724275103162;10.003906513188888;-0.8337348890191133;-0.01642408390985334;-0.01641690880194673;-2.9733520096343197e-06;0.021217289406430938;0.021208639070671245
30.857672;1.0492802074964547;-3.863395178170061e-06;-9.130864552263072e-07;-0.022134066534637117;-0.021016901256004063;1.0600981866792025;10.001009557588565;-0.8337348753649121;-0.016424090579841233;-0.016416891604579847;-3.0332946950590096e-06;0.020880323081611668;0.020872111884932695
30.858594;1.0493068862006938;-3.1709287383884547e-06;-2.698715950840546e-07;-0.02180311885964219;-0.020700337237681495;1.0604666579962783;9.998160316397403;-0.8337348614788188;-0.016424095125719178;-0.01641687678052646;-3.091847841547381e-06;0.020560197164200305;0.020552635215120796
30.859516;1.0493284343429494;-2.4576998183053e-06;3.920340042372208e-07;-0.02148833610596364;-0.020399328722003573;1.0608291197253497;9.995365688745448;-0.8337348472693084;-0.016424097371553568;-0.016416864375580712;-3.148957132009898e-06;0.020255918482330017;0.02024921090358573
30.860437;1.049346066641625;-2.873205634537785e-06;-1.8437518481389624e-08;-0.021192092704500207;-0.020116098731673002;1.0611850988278808;9.992632578140567;-0.8337348326676637;-0.016424097187338817;-0.016416854396192868;-3.2045702122092893e-06;0.019968495122851957;0.019962840632831817
30.861359;1.049359038201544;-3.270150879553586e-06;-4.12182241149339e-07;-0.020912037709405244;-0.019848424134941447;1.0615342462011632;9.989968270329975;-0.83373481762539;-0.01642409449720371;-0.016416846803424024;-3.2586445228408644e-06;0.019697934359325864;0.019693527518185098
30.86228;1.0493676006971229;-2.457771841977787e-06;3.4071072512504305e-07;-0.0206493520184706;-0.019597415174694696;1.0618762095441474;9.987379879893066;-0.8337348021155703;-0.016424089276647926;-0.016416841525384043;-3.3111429568167624e-06;0.01944324349236042;0.019440276861375828
30.863202;1.0493729741870481;-2.7790582345458654e-06;1.667719842094982e-08;-0.02040406726250196;-0.019363073438275643;1.0622105465453842;9.984873948626069;-0.8337347861256111;-0.01642408154090672;-0.01641683846360144;-3.362010854645067e-06;0.019204430816520034;0.019203095868001868
30.864124;1.0493752908505984;-1.8950147220005166e-06;8.350882747850558e-07;-0.020173848713308216;-0.01914317503532617;1.0625367507670849;9.98245694928005;-0.8337347696462682;-0.01642407132042995;-0.016416837504055894;-3.4111648381760878e-06;0.01898150527008676;0.018981992785260752
30.865045;1.0493745694245602;-2.1668389706362787e-06;5.55445197096301e-07;-0.019959877199430504;-0.01893883267249748;1.0628552770817727;9.980135215119946;-0.833734752685503;-0.0164240586414717;-0.016416838527106358;-3.458506674457299e-06;0.018773476040524782;0.018775977075038287
30.865967;1.0493707246032478;-2.4247402495406104e-06;2.876122134545693e-07;-0.01976098826633115;-0.018748934445868944;1.0631655503377846;9.977913600133688;-0.83373473528957;-0.016424043527040622;-0.016416841385083352;-3.5039419461736286e-06;0.018578352479189836;0.018583059255376413
30.866888;1.049363588229994;-1.4791466495516798e-06;1.1599152473950084e-06;-0.019577187936008128;-0.018573479598846192;1.063466998089526;9.975794241436505;-0.83373471753082;-0.016424026003490647;-0.016416845886289607;-3.5473768310155672e-06;0.018398144038180866;0.01840524895465126
30.86781;1.0493539616416907;-1.6751189358395592e-06;9.477467478903863e-07;-0.019406159728461263;-0.01841024745796748;1.0637600589641025;9.97377656931796;-0.8337346994742233;-0.016424006088807386;-0.016416851830016007;-3.588700321871585e-06;0.01823085972514275;0.018240553367087006
30.868732;1.0493426656025096;-1.8603524843581827e-06;7.441957816290281e-07;-0.019247926024820002;-0.01825923718678023;1.0640431240619956;9.971858830800485;-0.8337346811677838;-0.016423983769890786;-0.016416859047825232;-3.627772243887591e-06;0.018075506569748403;0.018087977381335246
30.869653;1.0493275771488493;-2.0350034083632286e-06;5.4909788246871e-07;-0.019102454818081715;-0.018120448690486228;1.0643164808618475;9.970040098548369;-0.8337346626578067;-0.016423958997543196;-0.016416867414411233;-3.6644279624746985e-06;0.017932088892714405;0.017947524249934142
30.870575;1.0493116460295835;-1.0105127543262837e-06;1.4896901634169383e-06;-0.018968632465129538;-0.017992769998053024;1.0645803463694063;9.968321126924788;-0.8337346439913816;-0.016423931705851137;-0.01641687685870638;-3.698519101819286e-06;0.01779960985139321;0.01781819570280409
30.871496;1.049292856242723;-1.1313115842400582e-06;1.342558539069663e-06;-0.018845256286269367;-0.017875091414614235;1.0648329226936162;9.96670373141917;-0.8337346251883673;-0.016423901843230237;-0.016416887371752478;-3.7299632034525404e-06;0.017678072828449198;0.017699991767771435
30.87334;1.0493112064180887;-1.3851190631925004e-06;1.0679335804013236e-06;-0.018628754478850214;-0.01766852323288483;1.0651164058349278;9.965189460193164;-0.8337346062115948;-0.01642386940194426;-0.0164168989763251;-3.7587424146351e-06;0.017466481005602528;0.01749191144934809
30.874998;1.0493127793059747;-1.5832596344188333e-06;8.445175785204308e-07;-0.018464622141371945;-0.017511954265192104;1.0653710295177763;9.963778532562461;-0.8337345869820295;-0.016423834432360406;-0.016416911689116326;-3.7848634412575215e-06;0.01730483777800137;0.017333953713095002
30.876657;1.0493067574944872;-5.565364896880421e-07;1.7808390734185424e-06;-0.018324908848783187;-0.01737871705774611;1.0656061440916884;9.96246945873426;-0.833734567420297;-0.016423797029865635;-0.016416925516617147;-3.808333506579601e-06;0.017167149259264845;0.017200117602188005
30.878316;1.0492953535840737;-6.678956553095338e-07;1.636358670116588e-06;-0.018208486617517096;-0.0172677018598643;1.0658242524591461;9.961259377208634;-0.8337345474550841;-0.016423757309128564;-0.016416940470428514;-3.8291595381705874e-06;0.01705142557778656;0.017088402236542122
30.879975;1.0492787500204808;-7.663741954018118e-07;1.5023632054520484e-06;-0.018110672580053857;-0.017174463380678743;1.0660240161997934;9.960145100127189;-0.8337345270108197;-0.016423715402625196;-0.016416956591478887;-3.847342009241497e-06;0.016953678909743183;0.016994807006433386
30.881634;1.0492591187739368;-8.359168227940935e-07;1.3940364703294434e-06;-0.01803033318671466;-0.017097890378877607;1.066208242074316;9.959123691132419;-0.8337345060164367;-0.016423671460623873;-0.01641697397837388;-3.862858497535782e-06;0.016871920674233584;0.01691733140219885
30.883293;1.0492366391202876;-8.791816475714648e-07;1.3087962094262911e-06;-0.01796395527325615;-0.017034649363074587;1.0663768743025275;9.958191456509338;-0.8337344844294358;-0.01642362562094065;-0.016416992786052916;-3.875658644190568e-06;0.016803159892027193;0.016852974731847707
30.884952;1.049213459805168;-9.149325027836536e-07;1.2287542882747328e-06;-0.017909230811827288;-0.016982517930046414;1.0665309881459344;9.95734245896613;-0.8337344622510757;-0.01642357800988171;-0.016417013187852054;-3.885678223797272e-06;0.0167464025566654;0.01680073588010886
30.886611;1.0491896581531626;-9.439581730914537e-07;1.1530507918937175e-06;-0.017864989030443583;-0.01694038478217374;1.066671710263806;9.956568079427653;-0.8337344395104396;-0.01642352878714885;-0.016417035332372317;-3.892849172251833e-06;0.016699652558980507;0.01675861339188196
30.888269;1.0491662449446142;-9.509443994395261e-07;1.0961592415835011e-06;-0.017828903644886752;-0.01690602751319442;1.0668001313395663;9.955857449100488;-0.8337344162323957;-0.016423478149496278;-0.016417059315120355;-3.89708778040754e-06;0.016660913446666287;0.016724606133979008
30.889928;1.0491432065475697;2.1835185345480973e-07;2.1523243030809872e-06;-0.017799802346269634;-0.016878334124241924;1.0669162782041697;9.955198358469593;-0.8337343924361474;-0.016423426293006867;-0.01641708518583234;-3.898288275513963e-06;0.016628189157791472;0.016696713715016635
30.891587;1.0491205450791818;2.1958841689716236e-07;2.09931732578708e-06;-0.017777686989428006;-0.016857305870994526;1.0670200921288666;9.954578621183101;-0.8337343681589375;-0.016423373402161483;-0.016417112997757506;-3.896345144570358e-06;0.01660148408834959;0.016674936215267645
30.894905;1.0491062864289369;2.1344543225756112e-07;2.0376464533502117e-06;-0.017745110047814004;-0.01682627525649189;1.0671184354654009;9.953987326227171;-0.8337343434674187;-0.01642331965762979;-0.016417142854778844;-3.8911826078581285e-06;0.0165658031403724;0.016644273456072042
30.898223;1.0490895097925896;2.1479758664101587e-07;1.9815588796723165e-06;-0.017725328430479637;-0.016807464398964602;1.067202147883595;9.953415821134703;-0.8337343184588756;-0.016423265228708763;-0.016417174901913367;-3.8827709148856395e-06;0.016542151547402538;0.016625723681926538
30.90154;1.0490744124095202;2.2049250061919946e-07;1.9282144594079735e-06;-0.017713721245072072;-0.01679642877901209;1.067273134014289;9.952858105118695;-0.833734293269441;-0.016423210261900835;-0.01641720926113103;-3.871124955640147e-06;0.016527534828113463;0.016616282154875525
30.904858;1.0490603336502273;2.464926260131246e-07;1.892853817365082e-06;-0.017709099532281464;-0.01679205724365596;1.0673314634013618;9.952309731027688;-0.8337342680711979;-0.016423154878927877;-0.01641724597664246;-3.856294962630789e-06;0.016517959021093317;0.016611940851915807
30.908176;1.0490497076921557;2.729467999805872e-07;1.8567821531587447e-06;-0.01770680812671911;-0.016789905335819852;1.067379381527357;9.951766487337698;-0.8337342430305553;-0.016423099189562373;-0.0164172850057629;-3.838363810156823e-06;0.016511431300564018;0.01661068907462018
30.911494;1.0490429799801086;2.990822620599975e-07;1.8193977018995417e-06;-0.017705674609895673;-0.016788861946710913;1.0674172250587979;9.951224754366718;-0.8337342182581837;-0.016423043320621687;-0.016417326237636313;-3.817425735802055e-06;0.016505961405588614;0.016610513675077647
30.918129;1.049041513777709;3.2488530517186426e-07;1.7808025314941035e-06;-0.0177057154774415;-0.016788927066571677;1.0674463657133828;9.950682445535138;-0.83373419381183;-0.01642298742686031;-0.01641736952347813;-3.7935437367289502e-06;0.016501562680628048;0.01661139926113774
30.924765;1.0490455665118743;3.49648222624521e-07;1.7404167754794438e-06;-0.01770575829755948;-0.01678898954701248;1.0674672185173046;9.950139151230948;-0.8337341697425089;-0.01642293165489619;-0.016417414698796255;-3.7667451686260097e-06;0.016497250727690205;0.016612329504380813
30.934765;1.0490563679524787;3.7193645743989194e-07;1.6969881915052938e-06;-0.0177034752754782;-0.016786827083694236;1.0674812619669134;9.949595993230336;-0.8337341461270937;-0.01642287610807148;-0.016417461593844624;-3.737057352670178e-06;0.016490040118000763;0.016610288664739705
30.944765;1.049073208407619;1.5639867164485409e-06;2.7618422540457073e-06;-0.017698848547833317;-0.016782438850744662;1.0674889992468395;9.949055406238307;-0.8337341230790127;-0.016422820863647793;-0.01641751005427195;-3.7045252354679133e-06;0.016481941640504504;0.01660726225540445
30.954765;1.0490984302860944;1.582371674756432e-06;2.713658076872172e-06;-0.01769308496060067;-0.01677693723410479;1.0674898622352171;9.948520595573685;-0.8337341007551192;-0.016422766002306497;-0.016417559960821133;-3.6692050213957396e-06;0.016472962254716728;0.016603237531081935
30.964765;1.0491293248101288;1.6001956289350013e-06;2.6644906200594388e-06;-0.017687305299951855;-0.01677143254483035;1.0674851336896267;9.947995029528105;-0.8337340793496764;-0.016422711596164253;-0.01641761122095882;-3.6311534431155017e-06;0.016463107067873267;0.016598204012269857
30.974765;1.0491670574862682;1.6177069837547756e-06;2.6145308862234877e-06;-0.01768152611796627;-0.016765924718198648;1.067472895453068;9.94748234877745;-0.8337340590619614;-0.01642265768332813;-0.016417663743847816;-3.5904131211352394e-06;0.016453380426930602;0.016593153475935096
30.984765;1.04921270934095;1.6184382687446431e-06;2.5480750772666976e-06;-0.01767576393195749;-0.016760413709805702;1.0674550307964445;9.946986512413588;-0.8337340400606624;-0.016422604287107893;-0.016417717429751132;-3.5470163246042818e-06;0.016443785822386276;0.016588079966426906
30.994765;1.0492643451894623;1.6354888956912082e-06;2.49641627364124e-06;-0.01766881286964521;-0.01675378836563007;1.0674293369976124;9.946511900617942;-0.8337340224814895;-0.01642255146292719;-0.016417772188174525;-3.5010231345112986e-06;0.0164353263463604;0.016583980336562314
31.004765;1.0493229893785851;1.6537861865340266e-06;2.4452664320606098e-06;-0.017663033794148596;-0.01674827083837941;1.0673966681596005;9.946063368456409;-0.8337340064557087;-0.016422499316611217;-0.01641782795860416;-3.452552909389298e-06;0.016426005075622495;0.016578854754364818
31.014765;1.0493895895099175;1.6727436886706076e-06;2.394131944065016e-06;-0.017657271142666114;-0.01674274994202752;1.0673579918636114;9.945646065706375;-0.8337339921289245;-0.01642244799489666;-0.016417884698727743;-3.4017768672391045e-06;0.01641682385216022;0.016573706464289073
31.024765;1.0494620322710415;1.6925245634141722e-06;2.343213448750873e-06;-0.01765149127053993;-0.01673722559807943;1.0673113429918426;9.945264924417003;-0.8337339796362488;-0.016422397668085374;-0.01641794236564209;-3.3488958265048796e-06;0.016408781892372166;0.01656954074414534
31.034765;1.049541119935348;1.6965044041772453e-06;2.2767660068140267e-06;-0.017645710755442627;-0.016731697701603754;1.067258745511098;9.944924028949112;-0.833733969065277;-0.016422348505546237;-0.016418000920259745;-3.294126228904157e-06;0.016399876439752117;0.016564363439871888
31.044765;1.0496264812456608;1.7182192926273874e-06;2.2265961222267796e-06;-0.017639929504416375;-0.016726166130387347;1.067198181321027;9.944626027268246;-0.833733960452727;-0.016422300657766176;-0.016418060328463744;-3.2376843618255046e-06;0.016391103885024794;0.01655917944790121
31.054765;1.0497185380525398;2.9130864807690295e-06;3.2879920449422607e-06;-0.01763416342670811;-0.0167206300722212;1.0671306060913444;9.944372167784163;-0.8337339538009133;-0.016422254248856943;-0.01641812055071987;-3.17975975168698e-06;0.0163834593861727;0.01655499220563117
31.064765;1.0498145513901371;2.9367277986928853e-06;3.2387556572896817e-06;-0.017628380531031624;-0.016715090869526997;1.0670569617801748;9.944163211841666;-0.8337339491055848;-0.016422209357807502;-0.016418181536423077;-3.120486742671924e-06;0.01637493673629155;0.016549804687852956
31.074765;1.0499146602584375;2.961169785581161e-06;3.1899500560207723e-06;-0.017622596806842278;-0.01670954783367862;1.0669751843982567;9.944000369806782;-0.833733946384978;-0.016422166004276862;-0.016418243216900375;-3.0599350317383017e-06;0.016367529662808297;0.01654562048201742
31.084765;1.0500179391347129;2.9862546016103513e-06;3.141534149328623e-06;-0.017616812294368175;-0.01670400100864143;1.0668872438640675;9.943885479558672;-0.8337339456663132;-0.01642212417723625;-0.01641830549632952;-2.9981451664305395e-06;0.01635923376745005;0.016540443918532485
31.094765;1.0501234437431781;2.995087743170178e-06;3.077681359698795e-06;-0.017611027051618;-0.016698450440449777;1.0667911799237235;9.943820527141137;-0.8337339469480541;-0.016422083872866183;-0.016418368249954622;-2.935184612079377e-06;0.016352048197650848;0.016536279799055847
31.104765;1.0502312139617953;3.020818065313058e-06;3.0300977017301323e-06;-0.017605257868922766;-0.016692896182435506;1.0666880706012498;9.943807385652029;-0.8337339501976015;-0.016422045096759413;-0.01641843133511525;-2.871154338214985e-06;0.01634397553501168;0.016531132685545586
31.114765;1.0503383131386033;3.0465154563567984e-06;2.9830626482714553e-06;-0.017599471426844555;-0.0166873382903646;1.0665789747276215;9.943848192155341;-0.8337339553796682;-0.01642200785837474;-0.01641849461587349;-2.8061396394147315e-06;0.016337020200405495;0.01652700576416668
31.124765;1.0504449003131366;3.0719492635382728e-06;2.9366693012275204e-06;-0.017593684492613032;-0.016681776816951804;1.066461932415666;9.943945739563762;-0.8337339624727467;-0.016421972168077687;-0.01641855797863399;-2.740172415321627e-06;0.01632918757234148;0.01652190082314824
31.134765;1.0505502237214945;3.0969554015728844e-06;2.8910215364419654e-06;-0.01758789709202547;-0.016676211824835162;1.0663379925063776;9.944103269147071;-0.8337339714640349;-0.016421938023591126;-0.016418621315658802;-2.6732470641617487e-06;0.01632248432130903;0.016517818809825363
31.144765;1.050653575960362;3.104760981473587e-06;2.8304061761821028e-06;-0.017582109176332263;-0.01667064340474402;1.066208182777624;9.944323747767513;-0.8337339823406947;-0.016421905419586567;-0.01641868449886522;-2.6053579133471583e-06;0.016314918787672533;0.016512758991072865
31.154765;1.0507553077711806;3.128643798038619e-06;2.7864714942015596e-06;-0.017576337353427084;-0.01666507167543355;1.0660704582376168;9.94460927081429;-0.8337339950843327;-0.01642187438365707;-0.01641874738368466;-2.5365120211194563e-06;0.01630850017531264;0.016508718135376958
31.164765;1.0508529061750276;3.1519227309082814e-06;2.7434572373276568e-06;-0.01757054819066285;-0.016659496764686088;1.0659257106157856;9.944960888404397;-0.8337340096588172;-0.01642184499001091;-0.016418809833602804;-2.4667192829520954e-06;0.01630123682176935;0.016503691385552327
31.174765;1.0509470802939185;3.1752916544068493e-06;2.7020671150167147e-06;-0.017565930468729837;-0.016655029923355366;1.0657748098736257;9.945378453341418;-0.833734025992107;-0.016421817339558626;-0.016418871726309455;-2.3959851399076005e-06;0.01629513561023867;0.01649967357986818
31.184765;1.0510377293123658;3.1972207278748554e-06;2.6609150589268044e-06;-0.01756013974897431;-0.016649449107337896;1.065615604611552;9.945860369944018;-0.8337340439767693;-0.01642179154069129;-0.016418932943367808;-2.324324398943693e-06;0.016289202967426548;0.01649565989853796
31.194765;1.0511247950309832;3.2016930470407195e-06;2.6049205291226174e-06;-0.017554348205505218;-0.016643865663507743;1.0654489209379658;9.94640352965617;-0.8337340634886248;-0.016421767708774414;-0.01641899336577701;-2.2517807109852373e-06;0.01628244535783952;0.016490645348231078
31.204765;1.0512081677818932;3.221844544763246e-06;2.565613216924389e-06;-0.017548555888915053;-0.01663827986808432;1.065274638146191;9.947003317621204;-0.8337340843899655;-0.01642174596037276;-0.016419052879086415;-2.1784150541293766e-06;0.016276868580063074;0.016486623214286313
31.214765;1.0512876998080676;3.2408791672827884e-06;2.527142178472472e-06;-0.017542762846038264;-0.016632691984333085;1.0650937915329086;9.947653411848362;-0.8337341065189325;-0.01642172639045036;-0.016419111385875183;-2.104283678770951e-06;0.016271476961537207;0.016482584677839147
31.224765;1.051364232133491;3.259421784683498e-06;2.4900853531937256e-06;-0.017538158009648763;-0.0166282133428053;1.0649045801627632;9.948345782535588;-0.8337341296875599;-0.016421709060578854;-0.01641916881251097;-2.029445355170605e-06;0.016265273160179103;0.01647752089222136
31.234765;1.0514355752611522;3.2593478440854667e-06;2.4372334968467235e-06;-0.01753236383702466;-0.01662262188467776;1.064708246825627;9.949071737215636;-0.8337341536899745;-0.016421694011132335;-0.016419225104350888;-1.9539749729955827e-06;0.016260258507597897;0.016473425575993152
31.244765;1.0515025030950802;3.2745739255696743e-06;2.4007849679504766e-06;-0.01752656931612221;-0.01661702882317056;1.0645049449011446;9.94982340003715;-0.8337341783133371;-0.016421681274960367;-0.01641928022386681;-1.8779654859215993e-06;0.01625543327652496;0.016469296025076137
31.254765;1.05156477908755;3.2884021976377014e-06;2.365019045571496e-06;-0.017520774539151053;-0.01661143420041261;1.0642957386766871;9.950594149092735;-0.8337342033420382;-0.016421670877595808;-0.01641933415009293;-1.8015359740042787e-06;0.016249796921660987;0.016464132550110065
31.264765;1.0516222277403544;3.301487491622136e-06;2.3306401831648656e-06;-0.017516151827957255;-0.016606949128163444;1.0640787103140081;9.951378643762109;-0.8337342285577708;-0.016421662835099018;-0.0164193868653826;-1.7248378524689082e-06;0.01624534864617611;0.016459937209094538
