time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.274765;1.051674835580309;3.312293142152339e-06;2.2962192604520616e-06;-0.017510356897838163;-0.016601351359041065;1.0638550032394165;9.952173416354052;-0.8337342537460409;-0.016421657159053464;-0.01641943833889573;-1.6480495430339971e-06;0.016241087697114714;0.01645571211698551
31.284765;1.0517227935326334;3.304909604523468e-06;2.2466601169060277e-06;-0.01750456212576487;-0.016595751959145522;1.0636247684412208;9.952977085453094;-0.8337342787096486;-0.01642165385195431;-0.016419488534138438;-1.571368435720621e-06;0.016237012924698778;0.01645145815471934
31.294765;1.051766425910797;3.3132371170976965e-06;2.214069096255096e-06;-0.017499939923924387;-0.016591261980845;1.0633891583487174;9.95379011301922;-0.8337343032835866;-0.016421652881896984;-0.01641953743412227;-1.4949977269070142e-06;0.016233122208214615;0.016447175216090043
31.304765;1.0518060736021568;3.3192027782248543e-06;2.1813093433072107e-06;-0.017494145975151604;-0.016585659137027135;1.0631464111097042;9.954615029419369;-0.833734327340571;-0.01642165417097268;-0.0164195850442708;-1.4191235827513069e-06;0.016228412683684156;0.016441863020743665
31.314765;1.051842015354145;3.323549370330335e-06;2.149093371415213e-06;-0.01748835260358301;-0.016580054488981123;1.0628978682141044;9.955456353532163;-0.8337343507868671;-0.01642165761726327;-0.016419631365223737;-1.3438856956685507e-06;0.01622488162743202;0.01643752129549163
31.324765;1.05187444700711;3.3270338080852622e-06;2.118123451913818e-06;-0.017483732104517556;-0.01657555911576164;1.0626438636595115;9.956319406365388;-0.8337343735576989;-0.01642166311952601;-0.016419676378330007;-1.2693535448335428e-06;0.016221526997049228;0.016433149915212882
31.334765;1.0519035209212526;3.31166894294555e-06;2.0712727266161524e-06;-0.017477940018090003;-0.016569950768983165;1.0623846679925582;9.957208874040687;-0.8337343956049543;-0.016421670585484514;-0.01641972007649096;-1.1955283445883403e-06;0.016218347691439212;0.016428749547791343
31.344765;1.0519303852863666;3.3121290863309483e-06;2.041269070482632e-06;-0.01747333733959822;-0.016565451659551964;1.0621205639783047;9.958127962809595;-0.8337344168768548;-0.016421679922908397;-0.01641976249936459;-1.1223738858615272e-06;0.01621534417881707;0.016424322642960315
31.354765;1.051953157090822;3.31048583797556e-06;2.0109650170549974e-06;-0.017467546383680265;-0.016559839594451276;1.061852901708532;9.959078504073608;-0.8337344373100326;-0.016421691022643504;-0.01641980372536005;-1.0498532013511145e-06;0.0162125185301752;0.016419874175914957
31.364765;1.0519728801597923;3.3075218786699857e-06;1.9809836499138245e-06;-0.017461755867726275;-0.01655422577053891;1.061580091581363;9.960061910818327;-0.8337344568477263;-0.01642170375275314;-0.01641984384143411;-9.779476344482187e-07;0.016209872537474447;0.016415411286217978
31.374765;1.051989512461599;3.304014183764195e-06;1.9519814335384614e-06;-0.017457137939551306;-0.01654972142263707;1.0613036094211445;9.961079838883004;-0.8337344754705764;-0.016421717963687712;-0.01641988291209478;-9.066550132365764e-07;0.016207405155319238;0.016410942118151948
31.384765;1.0520029496802437;4.4708006472159315e-06;3.0336695672081114e-06;-0.017451347311675414;-0.01654410376438872;1.0610239743600427;9.962133546502685;-0.8337344931920123;-0.01642173349868438;-0.016419920947005284;-8.359799503853076e-07;0.01620511176614138;0.016406475045996263
31.394765;1.0520131040231888;3.276156642663073e-06;1.8784215262982615e-06;-0.017446730624900177;-0.01653959721231997;1.0607416721330056;9.963222607481462;-0.8337345100100406;-0.016421750195985678;-0.016419957884526475;-7.659345998803595e-07;0.01620298555777586;0.016402018496590832
31.404765;1.0520199917097757;4.440779278995171e-06;2.960652331116917e-06;-0.01744094051043533;-0.016533976891071316;1.0604571401035512;9.964344610852349;-0.8337345258819253;-0.016421767873059778;-0.01641999360198833;-6.965514790537661e-07;0.016201019646033606;0.01639758076840183
31.414765;1.052023670000593;3.2607036221570126e-06;1.8216174171599588e-06;-0.017436324416599657;-0.016529467919890645;1.060170875373412;9.96549645193498;-0.8337345407435545;-0.01642178631685056;-0.016420027943224884;-6.278865796715485e-07;0.01619920883616633;0.01639316921945912
31.424765;1.0520240544148456;4.424311126572233e-06;2.9050542956089267e-06;-0.01743170724286058;-0.016524956561073802;1.0598845594811384;9.96667585682349;-0.833734554528068;-0.016421805296958768;-0.016420060756064676;-5.599992790365287e-07;0.016197549525887787;0.016388789952782683
31.434765;1.0520208149151198;3.225475519272136e-06;1.7501523199478361e-06;-0.017425919732997397;-0.01651933462182182;1.0595970539625683;9.967881556837972;-0.8337345671761134;-0.01642182459698742;-0.01642009193487391;-4.929353461339969e-07;0.016196038064782516;0.016384449516736753
31.444765;1.052013457153862;4.3878303688514475e-06;2.8340483332650283e-06;-0.017421303604343803;-0.016514821727667214;1.059310239306643;9.96911254556685;-0.8337345786565147;-0.016421844050414063;-0.016420121443605547;-4.267393076036219e-07;0.016194670249954926;0.016380156056930315
31.454765;1.052000498320786;3.204467572765755e-06;1.6952665152396227e-06;-0.017415500853913198;-0.016509198602818027;1.0590248283386334;9.970367429217;-0.8337345889760919;-0.01642186354846132;-0.016420149296331576;-3.614669533372024e-07;0.016193441922197342;0.01637591751564693
31.464765;1.0519836132904012;4.365910488886491e-06;2.7796226877835e-06;-0.017410886189085876;-0.016504684891043887;1.0587412744852913;9.971643784960298;-0.8337345981614067;-0.016421883020628712;-0.016420175519665174;-2.971778562548141e-07;0.016192349179258023;0.01637173921583404
31.474765;1.0519616708988833;3.1817242104911477e-06;1.6413196260876091e-06;-0.017405101529195718;-0.016499061325848566;1.058459795863285;9.972937965997511;-0.8337346062488056;-0.016421902437285026;-0.016420200133283713;-2.3393356135285156e-07;0.0161913885675077;0.016367623083100847
31.484765;1.0519346845393678;4.342442626504826e-06;2.7262097327678574e-06;-0.01740048848439496;-0.01649454756848953;1.058180508969204;9.974245486465207;-0.8337346133035543;-0.016421921829898104;-0.016420223150352898;-1.7180406455617072e-07;0.016191557458476166;0.016364568275934827
31.494765;1.0519027176865716;3.1417907722377284e-06;1.5735457718253586e-06;-0.017395877693950245;-0.0164900354763437;1.0579035649544593;9.975560794134744;-0.8337346194305526;-0.01642194127814163;-0.016420244594316204;-1.1086333208825381e-07;0.016190854509339044;0.016360572629279365
31.504765;1.0518658079651984;4.301046539484315e-06;2.658330188619928e-06;-0.0173900939790243;-0.016484411371898045;1.0576291574978873;9.9768767574332;-0.8337346247490351;-0.01642196087635674;-0.01642026452534678;-5.11774174883055e-08;0.016190279235680886;0.016356633992176902
31.514765;1.051823907873783;3.1160272951064516e-06;1.5218246305336737e-06;-0.017385484724381797;-0.016479900406084522;1.0573574842143425;9.978185013330538;-0.83373462935318;-0.016421980716509216;-0.01642028304598451;7.193931309541076e-09;0.016189829674390692;0.016352750089287105
31.524765;1.0517768467536128;5.447276867537466e-06;3.718847701946003e-06;-0.017380873927474963;-0.01647538816695778;1.0570887588167404;9.979476680778427;-0.8337346333057939;-0.016422000881726715;-0.016420300286519137;6.418921498077125e-08;0.016189500401378943;0.016348917311386532
31.534765;1.0517243679874229;1.8993478831991907e-06;3.441678494881995e-07;-0.017375094995639474;-0.016469769211244607;1.0568232247308598;9.980742815221083;-0.8337346366634343;-0.016422021447227833;-0.01642031639931462;1.1975304071263078e-07;0.016190282759174685;0.016346130372325653
31.544765;1.0516662119960258;5.4180802224562555e-06;3.6681688317209377e-06;-0.017370484363646407;-0.016465258343694753;1.0565611895796396;9.981974761340291;-0.8337346394759975;-0.016422042493054997;-0.016420331550152385;1.7384027274115654e-07;0.01619016606636571;0.016342382974899317
31.554765;1.0516021297475664;1.8695160330924647e-06;2.9432344373712735e-07;-0.01736587826326172;-0.01646075288193091;1.0563030742341941;9.983164361009765;-0.8337346417692956;-0.01642206410954136;-0.016420345896692667;2.2640063026893878e-07;0.016190139261307704;0.01633866878762105
31.564765;1.0515319162188945;6.5591132922622625e-06;4.729385861909169e-06;-0.017361267054696605;-0.016456243999838006;1.0560493924469463;9.984304017842547;-0.8337346435540121;-0.016422086377716468;-0.016420359569890526;2.7736582727289824e-07;0.016190193045011136;0.016334982709094066
31.574765;1.0514555166076869;4.180660272152059e-06;2.465710353770472e-06;-0.017355487604208877;-0.016450629664893798;1.0558007382860763;9.985386979924137;-0.8337346448431179;-0.016422109339344168;-0.01642037266264219;3.2665584853198033e-07;0.016191321345173388;0.01633232157581821
31.584765;1.0513721229996622;2.990999063198766e-06;1.3291463281418838e-06;-0.01735086269708802;-0.016446127379872267;1.0555577795125195;9.986407553589164;-0.833734645659536;-0.01642213298944677;-0.016420385240338554;3.741960095252119e-07;0.01619152118557827;0.01632868403388814
31.594765;1.0512840787695197;4.145316748219764e-06;2.4144183920748903e-06;-0.017346251962578243;-0.016441625433002344;1.055321139954114;9.987361181142477;-0.8337346460436983;-0.016422157291163936;-0.016420397369260865;4.1992003966985287e-07;0.016191791542913222;0.016325070174278502
31.604765;1.0511906992401108;2.938203617459369e-06;1.2614920101973237e-06;-0.01734164162399956;-0.01643712662092586;1.0550913372162387;9.988245123442681;-0.8337346460710846;-0.016422182189381795;-0.016420409120847895;4.637644864951974e-07;0.01619313215275002;0.016322480596710858
31.614765;1.0510921618490043;4.091912401238564e-06;2.3460091900416157e-06;-0.01733702861122749;-0.01643262820489909;1.054868888998677;9.989058809586599;-0.8337346458723859;-0.01642220761215898;-0.01642042055530572;5.056695670320346e-07;0.0161935429520663;0.016318915393181532
31.624765;1.0509885028533832;2.9003383611345484e-06;1.2072973706192673e-06;-0.017331243372132623;-0.016427021829806102;1.0546543915582456;9.989802636039542;-0.8337346456193023;-0.01642223345021835;-0.016420431718663624;5.455704045249259e-07;0.016194024190987054;0.016315373866741954
31.634765;1.0508796794457933;4.054295449747693e-06;2.291183181448334e-06;-0.01732662747574342;-0.01642252695538271;1.054448507382936;9.990476701201022;-0.8337346454653818;-0.016422259529093573;-0.01642044264314159;5.833973342327636e-07;0.01619557614741891;0.016312854360935887
31.644765;1.0507646277777734;2.8476053920779445e-06;1.1369355648004577e-06;-0.017321995022002802;-0.016418035180114594;1.0542519490238853;9.991080984056811;-0.8337346454985736;-0.016422285613263855;-0.01642045334499666;6.191135893967074e-07;0.01619619780929985;0.016309354697717687
31.654765;1.0506453478193771;4.018800898376611e-06;2.2355771048001456e-06;-0.01731737594379425;-0.01641354368803474;1.054065407032978;9.99161603778187;-0.8337346457490233;-0.01642231144197644;-0.016420463834526125;6.527495508456731e-07;0.016197885290077468;0.01630687367375026
31.664765;1.0505210237596252;3.98543727387584e-06;2.191459483535471e-06;-0.017312755944366;-0.01640905444642489;1.053889415989108;9.992082961754045;-0.8337346462139157;-0.01642233676070055;-0.01642047412183995;6.843953302204946e-07;0.016198631097542014;0.016303411821145104
31.674765;1.050392093768012;3.969181265120265e-06;2.1623059579306854e-06;-0.017308134343943016;-0.01640456664918275;1.053724344387878;9.992483148574662;-0.8337346468562558;-0.016422361337618072;-0.016420484209618065;7.141706689785068e-07;0.016199424268076062;0.016299970565810597
31.684765;1.0502591870968088;2.781484253930717e-06;1.0213946967280772e-06;-0.017303511900639744;-0.016400080848763342;1.053570512279209;9.992818498722723;-0.8337346475970151;-0.01642238497685356;-0.0164204940949561;7.421974051705411e-07;0.016201251193489703;0.016297550931854043
31.694765;1.0501230760104283;3.939483233902458e-06;2.1019727056227157e-06;-0.017298886530980277;-0.016395594864347825;1.053428209402251;9.993091352561553;-0.8337346483258617;-0.016422407522676655;-0.016420503784867452;7.685891975572926e-07;0.016202097458627433;0.01629415316734916
31.704765;1.0499836592287604;2.7377861023835044e-06;9.439249812350875e-07;-0.017294244854685586;-0.016391111368353632;1.0532975661431683;9.993303850205363;-0.8337346489243401;-0.016422428847712136;-0.016420513310212714;7.934577859371299e-07;0.01620394932292288;0.016291777725060755
31.714765;1.0498439074364092;3.914976840325491e-06;2.038092809655807e-06;-0.017289616932280823;-0.016386627593728796;1.0531784387119627;9.993457644603978;-0.8337346492903102;-0.016422448839924653;-0.016420522726256215;8.169073888945762e-07;0.01620479349254095;0.016288425994389396
31.724765;1.0497037720172897;3.88874169306475e-06;1.98882093610401e-06;-0.017284988629093164;-0.016382145583853164;1.0530704116610765;9.9935539575654;-0.8337346493464639;-0.01642246740395126;-0.01642053209400101;8.390013000483842e-07;0.016206616386734488;0.016286098945851337
31.734765;1.0495641273317922;3.880707372201852e-06;1.9536705108170776e-06;-0.01728035936588608;-0.01637766461732265;1.0529718679680828;9.99359352841057;-0.8337346490258261;-0.01642248447752337;-0.016420541460869253;8.597368451266807e-07;0.016208404239488803;0.016283795576970992
31.744765;1.049424729078102;3.87462700797514e-06;1.917029174968454e-06;-0.017275712853601417;-0.016373184638062054;1.0528840702249391;9.993576870828266;-0.8337346482581806;-0.016422500044205642;-0.01642055087441441;8.790661064090042e-07;0.016209144062215644;0.016280513557798196
31.754765;1.0492882415865317;3.870573594793574e-06;1.8788006762537345e-06;-0.017271081946382962;-0.016368705574346294;1.0528052842471696;9.993504996932892;-0.8337346469675256;-0.016422514122448537;-0.016420560416022793;8.969274640713406e-07;0.01621082464293307;0.016278249747250707
31.764765;1.0491543041672415;2.6799284927616944e-06;7.122582948603714e-07;-0.017266451096005855;-0.0163642280256524;1.0527349233403251;9.993380002423452;-0.8337346450699231;-0.016422526746109598;-0.016420570208052005;9.132491695218958e-07;0.01621143641571981;0.01627499897690041
31.774765;1.0490235784459863;3.868813462567455e-06;1.7971084504775922e-06;-0.01726181827684017;-0.016359749848302817;1.052672609603876;9.993204826330519;-0.8337346424760187;-0.016422537957903344;-0.016420580385125894;9.279422939359362e-07;0.01621297077078764;0.01627275387050482
31.784765;1.0488957346877805;2.6825856796294833e-06;6.267058278762451e-07;-0.017257170060066454;-0.016355273690566014;1.0526180982389934;9.992982684026725;-0.8337346391028485;-0.016422547805994808;-0.016420591062367353;9.408966872805997e-07;0.016214420291270515;0.01627050674136877
31.794765;1.048773441779448;3.859726475892746e-06;1.6918257080787884e-06;-0.01725253635629683;-0.016350796717709195;1.052571113594267;9.992717160413529;-0.8337346348807709;-0.01642255633650672;-0.01642060233342685;9.519818946180807e-07;0.01621477931244445;0.01626725079245657
31.804765;1.0486563907248654;2.6946811329712757e-06;5.323590881851392e-07;-0.01724790372071352;-0.01634632156277432;1.0525302510972503;9.992412179591971;-0.8337346297394576;-0.016422563584637045;-0.01642061429149099;9.610547034799457e-07;0.01621604382472194;0.016264979340544848
31.814765;1.0485453821157145;3.876821726057155e-06;1.5925786821118174e-06;-0.01724326930115783;-0.016341845383361794;1.0524970574849004;9.99207125249623;-0.8337346235824317;-0.016422569560241105;-0.016420627045178004;9.679783809940474e-07;0.016217211327748535;0.016262685936129433
31.824765;1.0484403632782886;2.700500090727773e-06;4.124112224551971e-07;-0.017238619699157503;-0.016337370829074774;1.052470172839861;9.991697328307259;-0.8337346162786925;-0.016422574234581697;-0.016420640719485485;9.726553970296585e-07;0.016217281153343026;0.016259366160221948
31.834765;1.0483443477615373;3.9040049750180166e-06;1.4826370409105872e-06;-0.01723398485470382;-0.016332895117205176;1.052449354834351;9.991293605922369;-0.8337346076766075;-0.016422577539105903;-0.016420655444602836;9.75037492953324e-07;0.016218254357185748;0.01625701775069586
31.844765;1.0482572968134847;2.7333211361989564e-06;2.9755225822119773e-07;-0.01723052378425437;-0.01632953211241359;1.052434406259599;9.990864105658723;-0.8337345976266973;-0.01642257937749318;-0.016420671342014293;9.750980103030605e-07;0.016219132517646354;0.016254639564308674
31.854765;1.0481800710609126;3.925272793500359e-06;1.3467512965297222e-06;-0.017225889203882686;-0.016325056950249453;1.0524251218597225;9.990413844823056;-0.8337345860062257;-0.01642257964549258;-0.01642068851164149;9.728083179312355e-07;0.016218916897884513;0.016251232249534623
31.864765;1.0481123625827529;2.7747895387403628e-06;1.711466392673304e-07;-0.01722124028770244;-0.016320583599002635;1.0524202877207884;9.989949176231061;-0.8337345727347762;-0.016422578245120008;-0.016420707021759667;9.681367092852608e-07;0.016219608522061193;0.016248798577745513
31.874765;1.048056646400029;3.971083272534432e-06;1.2153318171194417e-06;-0.01721660709166156;-0.01631610943439661;1.0524217155260327;9.989477562312528;-0.8337345577912003;-0.016422575092427293;-0.016420726912082368;9.61055889877541e-07;0.016220207680169064;0.01624634133772017
31.884765;1.0480122264422147;2.808350151586885e-06;1.9580427883030823e-08;-0.017211976431505106;-0.016311637262887674;1.0524282902509496;9.989006369959215;-0.8337345412419159;-0.01642257012711841;-0.01642074820051736;9.515453229822024e-07;0.016220713145146465;0.016243861313974324
31.894765;1.0479783423900288;4.0255042228948404e-06;1.0755790542079813e-06;-0.017208501730487425;-0.016308275502591903;1.0524400128658267;9.98854217134087;-0.8337345232427151;-0.0164225633049209;-0.01642077088121755;9.395731035004413e-07;0.016221122528988472;0.01624135721238549
31.904765;1.0479572171773395;2.866329044983989e-06;-1.2419740567635308e-07;-0.017203873978089465;-0.016303804688144675;1.0524569864928397;9.988091342165808;-0.8337345040033736;-0.016422554563502986;-0.01642079492338508;9.250837423403133e-07;0.016220433740383712;0.016237826652918192
31.914765;1.04794805286124;4.069790798132502e-06;9.118512568804108e-07;-0.01719924657267109;-0.016299333235421196;1.0524783150104708;9.987660752379373;-0.833734483753328;-0.016422543809254328;-0.01642082027210025;9.080297678865097e-07;0.01622064626310267;0.016235266647253846
31.924765;1.0479499877778382;4.102484494162942e-06;8.349791422369452e-07;-0.01719460557229791;-0.01629486320859934;1.0525059972432727;9.987257343486712;-0.8337344627203406;-0.016422530948284136;-0.01642084685150623;8.8841408029092e-07;0.016220761340393696;0.01623267259455418
31.934765;1.0479650691256335;4.137385289627546e-06;7.569576578003633e-07;-0.017191155372218127;-0.016291504997306312;1.052538895011962;9.986887102709323;-0.8337344411084762;-0.01642251590842422;-0.016420874585170244;8.66299974269078e-07;0.0162207822433816;0.016230037781081955
31.944765;1.0479922254304586;4.156659540786758e-06;6.609826472802082e-07;-0.017186535054735816;-0.016287036270905053;1.0525767846740033;9.986555021753283;-0.8337344190835192;-0.016422498622562433;-0.01642090343051373;8.417968113669475e-07;0.0162207152895928;0.01622735532944397
31.954765;1.0480302254431577;4.193475655089782e-06;5.786397168343157e-07;-0.017181900741670857;-0.01628256797009338;1.0526184601573538;9.986266159323272;-0.833734396788687;-0.016422479008909936;-0.01642093339513525;8.150400309696574e-07;0.016220569377437568;0.016224620413584245
31.964765;1.0480806655553445;3.059718769837445e-06;-6.158992084355496e-07;-0.017178458056295573;-0.016279211686142984;1.0526657742321421;9.986026304341351;-0.8337343743745921;-0.016422456971429782;-0.016420964522108568;7.861725904037687e-07;0.016220353275882782;0.016221830682589665
31.974765;1.0481420570149604;4.270864283168965e-06;4.0946678350982823e-07;-0.017173843771997207;-0.016274742953536037;1.0527175416399128;9.985841609763657;-0.8337343520035725;-0.016422432409032503;-0.016420996881013426;7.553246341112854e-07;0.01622007360868769;0.016218985513371066
31.984765;1.0482128818275138;3.1380094512809214e-06;-7.888372555161083e-07;-0.017169216745966203;-0.016270275425938896;1.0527733933790706;9.9857177966045;-0.8337343298251029;-0.016422405222906812;-0.016421030573119104;7.225866752286733e-07;0.016218735339873714;0.016215084466302807
31.994765;1.0482945620071524;4.351098664960265e-06;2.3452915988869367e-07;-0.01716577889572039;-0.016266917350403913;1.052831756594393;9.985659402976639;-0.8337343079474859;-0.016422375323700254;-0.016421065707579733;6.87991829425088e-07;0.01621834273816183;0.0162121254802464
32.004765;1.0483844825050546;3.202760749833079e-06;-9.813558075828787e-07;-0.017161155700928018;-0.016262449176558672;1.052894014289185;9.985669464393816;-0.833734286428201;-0.01642234264383245;-0.01642110235747997;6.515321361490403e-07;0.016217898679580067;0.016209104408258974
32.014765;1.0484840793732786;4.431709613045939e-06;5.514954318032031e-08;-0.0171565491050706;-0.01625797933422414;1.0529586515388096;9.985750018362038;-0.8337342652840366;-0.016422307155073316;-0.016421140534514593;6.131942105668711e-07;0.016217403515339103;0.016206016494924286
32.024765;1.0485918478833256;3.2839321397534157e-06;-1.16107770786972e-06;-0.017153117922242535;-0.016254621743413817;1.0530242368812919;9.985903002617503;-0.8337342444991747;-0.016422268874355148;-0.016421180183227496;5.729818272722028e-07;0.01621685570339309;0.016202859068322147
32.034765;1.0487063183757193;4.49606098836447e-06;-1.4044094267241566e-07;-0.01714849818787912;-0.01625015154551824;1.0530923796697258;9.986130552587301;-0.8337342240234058;-0.016422227840994723;-0.016421221194567178;5.309364788640712e-07;0.016216253553083385;0.016199633525099084
32.044765;1.048829069934555;3.363563972259006e-06;-1.341194318143391e-06;-0.017145069869538135;-0.0162467937559882;1.053161749892681;9.986434471486715;-0.8337342037667563;-0.016422184087404045;-0.016421263437807764;4.871578968440407e-07;0.016215596144482824;0.016196344578857286
32.054765;1.0489577913868684;4.5743126093731535e-06;-3.2002208480047464e-07;-0.017140452678308715;-0.016242323504938476;1.0532310587218787;9.986815790524789;-0.8337341835873282;-0.01642213762788551;-0.016421306790229198;4.41797940238717e-07;0.016214883646470113;0.016192997726902934
32.064765;1.0490943519120854;4.5954251307000486e-06;-4.2484052607232363e-07;-0.017135853421928686;-0.01623785400981153;1.0533020401558706;9.987275088727715;-0.8337341632930834;-0.01642208846140548;-0.01642135113402093;3.950469808156296e-07;0.016215118176787714;0.01619059769369891
32.074765;1.0492368560925993;4.648520730009799e-06;-4.975761491236263e-07;-0.01713241107984776;-0.016234495743059896;1.053373525149542;9.987812912648511;-0.8337341426860302;-0.01642203659024344;-0.016421396318376115;3.4714213109486417e-07;0.016214304452781478;0.016187148592872017
32.084765;1.0493875476490635;4.666992308295007e-06;-6.011069394408467e-07;-0.017127813080134523;-0.016230026496569495;1.053444514527341;9.988429747034164;-0.8337341216100818;-0.016421982040684745;-0.016421442131551358;2.983670894327449e-07;0.016213448806731475;0.01618365384966974
32.094765;1.049545593845536;4.700802355382097e-06;-6.87857653470429e-07;-0.017124387687999485;-0.01622666849636174;1.0535171577838993;9.989125965557681;-0.8337340999478676;-0.0164219248541455;-0.016421488302549053;2.490166293366051e-07;0.016212557104960054;0.016180114952019424
32.104765;1.0497099025583887;3.559729963629689e-06;-1.8856356417846054e-06;-0.017119774313463915;-0.01622220023560257;1.0535906781535966;9.989901874560015;-0.8337340775958518;-0.01642186506311452;-0.016421534513071812;1.9936018077270615e-07;0.01621163364031403;0.016176531071873872
32.114765;1.0498821089237065;5.934589466399938e-06;2.5138461937252397e-07;-0.017116347017072136;-0.01621884132303699;1.0536643220266726;9.990757898033038;-0.833734054460125;-0.016421802692745454;-0.016421580420342266;1.4963160186331888e-07;0.01621068161930023;0.016172899942381677
32.124765;1.0500596840102498;4.7902788593695005e-06;-9.441076054954438e-07;-0.017112905025804218;-0.016215484883535164;1.0537403409860395;9.991694901286198;-0.8337340304614754;-0.016421737791526406;-0.016421625696124258;1.0002933993716488e-07;0.016209703903683186;0.016169218246412737
32.134765;1.0502440539834506;4.815548866032378e-06;-1.0283950518950857e-06;-0.017108305341069434;-0.01621101726085104;1.053817956751733;9.992713951917002;-0.8337340055459522;-0.016421670455315743;-0.016421670060217733;5.0724955627109155e-08;0.01620870309383771;0.016165481807427752
32.144765;1.0504326359311111;4.823217034805751e-06;-1.1266300744305286e-06;-0.017104860878081617;-0.016207661498744693;1.0538963465646205;9.993815600376452;-0.8337339796959676;-0.016421600822602456;-0.01642171328396225;1.889180583539594e-09;0.016208680899057738;0.016162686544172564
32.154765;1.0506268518630038;4.844228586509397e-06;-1.2095297927224229e-06;-0.017100259163751932;-0.016203195472709094;1.0539776936824583;9.994999633518866;-0.8337339529282249;-0.016421529060225284;-0.01642175517028856;-4.628774500089695e-08;0.016207637763487315;0.01615882975758199
32.164765;1.0508241613126934;3.691419675633171e-06;-2.4022662142306957e-06;-0.017096813125334447;-0.0161998421372778;1.0540612228389756;9.996265608412322;-0.8337339252887356;-0.01642145535619135;-0.0164217955410342;-9.361262255250994e-08;0.016206574010751325;0.01615491127193648
32.174765;1.0510260468217403;6.052931430809084e-06;-2.618267619495148e-07;-0.017092207378160713;-0.016195376582308116;1.0541461721412513;9.997613201762004;-0.83373389684529;-0.016421379913540767;-0.016421834243745236;-1.399151214922195e-07;0.0162054909964372;0.016150934107102652
32.184765;1.0512299603178608;4.895875702133748e-06;-1.4535411146860266e-06;-0.017088758489739904;-0.01619202510829751;1.0542347462469492;9.999041573911265;-0.8337338676707541;-0.01642130294704916;-0.016421871156155024;-1.8502207590074834e-07;0.016204390164798837;0.016146904176541948
32.194765;1.0514373165088196;4.9091639312163314e-06;-1.533690511655417e-06;-0.017085323514447665;-0.016188673905431276;1.054325121728783;10.000548816063063;-0.8337338378261143;-0.01642122469340575;-0.016421906175543816;-2.2870244279942196e-07;0.016204271676323653;0.016143829290939837
32.204765;1.051645515988757;4.9035958283058725e-06;-1.6294055270360335e-06;-0.017080698324643658;-0.016184212568527163;1.0544194951094503;10.002132193406503;-0.833733807358386;-0.016421145426052587;-0.016421939213812353;-2.7066148243477555e-07;0.016203134685116728;0.016139718176794386
32.214765;1.0518559738089746;4.913024102516738e-06;-1.7086707495414706e-06;-0.017077260099022787;-0.016180863358237967;1.0545170347630328;10.003788160851322;-0.8337337763214786;-0.016421065454783286;-0.016421970204824676;-3.1059697665758633e-07;0.016201978129864236;0.016135579811567477
32.224765;1.0520661076658082;4.920597980004732e-06;-1.787468194197182e-06;-0.017073804044545577;-0.016177515203546544;1.0546167429027558;10.005511879539599;-0.833733744801754;-0.016420985107393662;-0.0164219991001278;-3.4825914982073195e-07;0.016201801355773843;0.016132423337872268
32.234765;1.0522772766009274;6.0979874439079644e-06;-7.553317229181709e-07;-0.017069189367913566;-0.016173056350522342;1.0547203999388612;10.007297218383052;-0.833733712925026;-0.016420904705443783;-0.01642202584567166;-3.8345709706025694e-07;0.01620060504734086;0.016128258306434197
32.244765;1.0524867521787782;3.756959485432168e-06;-3.055274564116948e-06;-0.017065731305632915;-0.016169711752644724;1.0548256276455237;10.00913725561155;-0.8337336808368083;-0.016420824550624998;-0.016422050366326515;-4.1602824010188136e-07;0.01619939125053015;0.01612409441908002
32.254765;1.0526957865183115;4.9311148403851685e-06;-2.0212851859305156e-06;-0.01706228542078249;-0.016166366255684895;1.054934010523099;10.011024316283335;-0.8337336486663078;-0.016420744927052675;-0.016422072583872748;-4.458314682451126e-07;0.01619816230708251;0.016119940456790174
32.264765;1.0529017068209086;4.913824242350876e-06;-2.113751803421522e-06;-0.017057649762061644;-0.0161619114991185;1.0550432190985235;10.012949731267105;-0.8337336164983834;-0.016420666104601793;-0.016422092446757443;-4.7276906887051855e-07;0.016197920174481677;0.016116803220812197
32.274765;1.053105961841551;4.927250491363943e-06;-2.1742282677283882e-06;-0.017054200836792634;-0.016158569106075243;1.055155043636896;10.014904171388759;-0.8337335843657686;-0.016420588325650607;-0.01642210994081948;-4.967989034858168e-07;0.01619666637847027;0.016112687653653222
32.284765;1.0533061098190082;4.905909532638797e-06;-2.2645898313481525e-06;-0.017050733967380088;-0.016155228050312723;1.0552672914867662;10.016878245130771;-0.8337335522678408;-0.016420511781674425;-0.016422125101415823;-5.179300804225252e-07;0.01619640274367271;0.016109597685831072
32.294765;1.0535038137461097;6.07054573490047e-06;-1.2277405226049585e-06;-0.01704728090622553;-0.016151887713650025;1.0553816338524629;10.018862753133916;-0.8337335202014432;-0.016420436608933643;-0.016422138039640367;-5.362145272926937e-07;0.01619513262025226;0.016105536478312445
32.304765;1.0536967971630684;3.7144886498322387e-06;-3.5240440887514473e-06;-0.017042639889201974;-0.016147439719005136;1.0554965746975422;10.020848796420465;-0.8337334881591021;-0.016420362909692923;-0.016422148952522152;-5.517229448132794e-07;0.016193861096536397;0.01610150592693624
32.314765;1.0538857567510234;4.873514649187912e-06;-2.485426745551764e-06;-0.017039167765469522;-0.01614410225469598;1.0556105915120568;10.022827788218304;-0.8337334560960916;-0.01642029076929783;-0.016422158101780545;-5.645013053615636e-07;0.016193593819961098;0.016098505956526038
32.324765;1.054071262337676;4.8571275300839776e-06;-2.5569231567239025e-06;-0.017035711258852556;-0.016140766923584987;1.0557252809814588;10.02479126763442;-0.8337334239220051;-0.016420220250709758;-0.016422165772482282;-5.745346929239072e-07;0.016192335454809147;0.016094534289046593
32.334765;1.054250740329205;4.8377066119372765e-06;-2.6272771558083507e-06;-0.01703223749590509;-0.016137433022256828;1.0558383831317661;10.02673109379446;-0.8337333915212944;-0.016420151390868415;-0.016422172233604405;-5.817461307772825e-07;0.01619208863434396;0.016091587294758774
32.344765;1.054425608855806;4.7990594997233366e-06;-2.711649712618309e-06;-0.017028778861068378;-0.016134100482279527;1.0559517233546856;10.028640362170988;-0.8337333587617842;-0.01642008422757692;-0.016422177722553978;-5.860354897493826e-07;0.016190853800435848;0.01608766157944515
32.354765;1.0545934566889026;4.788871671750355e-06;-2.7646525379028923e-06;-0.017024130774379326;-0.01612965808941321;1.0560631141021457;10.030514135163337;-0.8337333255071068;-0.016420018840634387;-0.016422182450894215;-5.87329186556669e-07;0.016190630082549656;0.016084755135548787
32.364765;1.0547550561947288;3.571557342759462e-06;-3.957035301237322e-06;-0.01702065496711551;-0.016126328592161815;1.0561742481773368;10.032349085012019;-0.8337332916657958;-0.016419955365223116;-0.01642218660878685;-5.856019917561058e-07;0.016189416552789954;0.016080866998913413
32.374765;1.0549112860295815;5.884455605253857e-06;-1.7989956443512331e-06;-0.017017192378044558;-0.01612299798136954;1.0562826828058351;10.034142492267476;-0.8337332572271706;-0.01641989396016239;-0.01642219036840225;-5.808682780323465e-07;0.01618921245483751;0.01607799617947462
32.384765;1.0550600732664053;4.676839370947412e-06;-2.972327211775338e-06;-0.01701371507664603;-0.01611967007917216;1.0563899412744708;10.035891251910845;-0.8337332222291313;-0.01641983476001806;-0.016422193901179702;-5.73170757731255e-07;0.01618801650493563;0.016074141750167706
32.394765;1.0552033870050586;4.638361157532e-06;-3.0324969839298765e-06;-0.017010252524143687;-0.016116341976591803;1.0564936048995328;10.037591473835796;-0.8337331867007307;-0.01641977785638642;-0.01642219739142251;-5.62583049228003e-07;0.016187826834514002;0.01607130397442363
32.404765;1.0553392473264358;4.5966111708268065e-06;-3.0904977640973586e-06;-0.017006773235161296;-0.016113014177004725;1.056595318479363;10.039239446804782;-0.8337331506354405;-0.016419723322136193;-0.0164222010273698;-5.49213009121852e-07;0.016186641117928637;0.01606748515136751
32.414765;1.0554687191501257;4.551656745329219e-06;-3.1462478042263677e-06;-0.01700329333191167;-0.01610968653870767;1.0566927562816475;10.040832995254135;-0.8337331139929117;-0.016419671249309663;-0.01642220498342164;-5.331946466368575e-07;0.016186455700644472;0.01606468989140991
32.424765;1.0555929215287376;4.4868362404250286e-06;-3.2156230208677626e-06;-0.01699865642916231;-0.016105247852620252;1.0567866099361416;10.042371740232378;-0.8337330767218548;-0.01641962176175047;-0.01642220941017609;-5.146778191769906e-07;0.016185265184015606;0.016060924791422414
32.434765;1.0557100872172291;5.608494595680788e-06;-2.1555499092636344e-06;-0.016995174417014484;-0.01610191962369709;1.0568776573546503;10.04385702577125;-0.8337330387943043;-0.01641957500052276;-0.016422214437859812;-4.938252321923873e-07;0.016185063270325414;0.016058197125188335
32.444765;1.0558225326549808;4.382762564810397e-06;-3.3152857183433883e-06;-0.01699170913059303;-0.01609859275084971;1.0569638878482674;10.04529231186374;-0.8337330002188611;-0.016419531106754624;-0.016422220180715298;-4.7081501733811105e-07;0.0161838435552681;0.016054512987888205
32.454765;1.0559285105291303;4.327280690416169e-06;-3.3614690218716156e-06;-0.01698822618448355;-0.016095265217739112;1.0570475338923395;10.046683117623973;-0.8337329610324201;-0.016419490215553143;-0.01642222672802334;-4.4584224499693884e-07;0.01618360022940403;0.016051876165693296
32.464765;1.0560290782299884;4.269927190071424e-06;-3.4052096449491003e-06;-0.016984742377701388;-0.016091937734148003;1.0571269431745918;10.048036180510882;-0.83373292130686;-0.016419452458927987;-0.016422234131866525;-4.1911011558561067e-07;0.01618332860348289;0.016049287983481268
32.474765;1.0561250892533827;4.211029743651646e-06;-3.446490840895295e-06;-0.01698127380857317;-0.01608861036949882;1.0572044085130967;10.049358292927291;-0.8337328811696659;-0.016419417962115327;-0.016422242393988377;-3.90803640246727e-07;0.016182024633058897;0.016045747155619492
32.484765;1.0562143105362352;4.1348522350688516e-06;-3.5005161430368074e-06;-0.016977788290220588;-0.01608528320510982;1.0572780821388246;10.050654886818926;-0.833732840804987;-0.016419386820178506;-0.016422251449206345;-3.610585445170417e-07;0.016181684760473394;0.016043249164754424
32.494765;1.0562975736962328;5.2624161080318546e-06;-2.410438770072166e-06;-0.016974301234670256;-0.016081955640677204;1.0573499679111316;10.051929227091813;-0.833732800426429;-0.016419359074240216;-0.01642226116770945;-3.2994998321219187e-07;0.0161813063959011;0.016040786257698118
32.504765;1.0563758360143747;2.839887585105026e-06;-4.681686778498996e-06;-0.01697083151849667;-0.016078630430604306;1.0574179390605893;10.053182709072399;-0.8337327602426334;-0.0164193347169414;-0.01642227138713238;-2.974995107935742e-07;0.016179887123884892;0.01603734908979552
32.514765;1.0564471459557307;3.95050902740503e-06;-3.601811740193628e-06;-0.016967342737150205;-0.016075303602140458;1.0574828009599904;10.054415046594944;-0.8337327204485336;-0.016419313710894844;-0.016422281959314586;-2.6368001075249457e-07;0.01617942375937767;0.016034928910481094
32.524765;1.0565125529531958;3.8886242843907565e-06;-3.630424639404445e-06;-0.016963853810153588;-0.016071977944617104;1.057545377154738;10.055624391651538;-0.8337326812449227;-0.016419295992908246;-0.01642229278143539;-2.2841405314521094e-07;0.01617891285031239;0.01603251879476568
32.534765;1.0565731256756825;3.826839201908936e-06;-3.6563166971082304e-06;-0.016960380093345776;-0.016068652907212662;1.0576035146092313;10.056808329166746;-0.8337326428390358;-0.016419281484170878;-0.016422303784526526;-1.9158496980330752e-07;0.016177350846325687;0.016029113554779578
32.544765;1.056627047450422;3.765285254456338e-06;-3.679368405761609e-06;-0.016956889391201397;-0.016065328610195127;1.0576590506504813;10.05796480582965;-0.8337326054056727;-0.016419270114477656;-0.016422314905880597;-1.5307199010239805e-07;0.016176733380253626;0.016026708568283348
32.554765;1.0566756135749527;4.8764805562472184e-06;-2.5883667236643527e-06;-0.016953396962901462;-0.016062004494797583;1.0577098250048453;10.059091994106945;-0.8337325690611945;-0.0164192618246386;-0.01642232608739916;-1.127859895048878e-07;0.016176054992788128;0.016024298466225502
32.564765;1.0567191102114961;3.6277457693905393e-06;-3.731043715493232e-06;-0.016951077241878533;-0.016059793808738707;1.0577566653829087;10.060187813226161;-0.8337325338922759;-0.016419256551771608;-0.016422337288661302;-7.068535544765191e-08;0.01617530933300225;0.016021876281863655
32.574765;1.056758733563619;3.567157536335076e-06;-3.744801322829093e-06;-0.016947599108625706;-0.01605647241626923;1.0578003764770552;10.061250098375544;-0.8337324999964522;-0.01641925422776723;-0.016422348499312227;-2.67743017748843e-08;0.016173489145253565;0.016018433176530535
32.584765;1.0567926128982585;3.5069306861269245e-06;-3.755133314633627e-06;-0.016944103454919122;-0.016053152150921082;1.0578388014911175;10.062277514011202;-0.833732467474047;-0.01641925476897438;-0.01642235975796981;1.8914931242661766e-08;0.016172586143045065;0.01601595952632376
32.594765;1.0568218785357018;3.4470915747360595e-06;-3.7619528092008806e-06;-0.016940606238468204;-0.01604983299803771;1.05787286260902;10.063270467720457;-0.8337324363910756;-0.01641925805184219;-0.016422371162248345;6.634673819332241e-08;0.016171591718442964;0.016013447161480784
32.604765;1.0568477056035896;3.387716188105982e-06;-3.765246078576799e-06;-0.0169371234447157;-0.01604651489993176;1.0579035486912929;10.064231030618338;-0.8337324067724382;-0.016419263910134495;-0.01642238285694887;1.1548139108964019e-07;0.01617049809813443;0.016010890735998314
32.614765;1.056868324460931;4.501388548615563e-06;-2.653958533328435e-06;-0.016933622229004137;-0.01604319710127825;1.0579289204135833;10.065162123118018;-0.8337323786400355;-0.016419272150679273;-0.016422395010402914;1.6624206876142388e-07;0.016169298765528126;0.016008287413400768
32.624765;1.0568849620717824;3.2707621865179525e-06;-3.7616000774334296e-06;-0.01693012076592174;-0.01603988150711074;1.0579501611107238;10.0660672359099;-0.8337323520554448;-0.01641928256964796;-0.016422407775569803;2.1849868700562412e-07;0.0161679886412332;0.01600563643692079
32.634765;1.0568977724023505;4.385697361320108e-06;-2.64393594029806e-06;-0.016926616252977422;-0.016036565284897022;1.0579686214614301;10.066950589292203;-0.8337323271270808;-0.016419294965348743;-0.016422421250723934;2.720876924524128e-07;0.01616556401828575;0.016001939458192282
32.644765;1.0569078530585707;3.1569951049564705e-06;-3.7449434353834874e-06;-0.016924300101485434;-0.016034362053694497;1.0579827948405576;10.067816666942987;-0.833732303993155;-0.016419309129465563;-0.016422435477572942;3.268297625171922e-07;0.016164021626613043;0.015999200281445372
32.654765;1.0569132873957638;4.273086928010992e-06;-2.621664353391379e-06;-0.016920792564569694;-0.01603104671078062;1.0579952301452717;10.06866909334944;-0.8337322827952544;-0.01641932482414788;-0.016422450461943836;3.8252939559708284e-07;0.016162358196715527;0.015996423825258198
32.664765;1.0569151429145411;3.0287375617286907e-06;-3.7331987011868876e-06;-0.016917285070489566;-0.016027732863661867;1.0580044153125934;10.069509653460548;-0.8337322636409665;-0.016419341794718705;-0.016422466180508053;4.389678766744355e-07;0.016160571721350974;0.015993615791983492
32.674765;1.0569134782452687;4.145876333483351e-06;-2.6048341965941144e-06;-0.016913774862636753;-0.016024417647403616;1.0580116836357343;10.070338051989236;-0.833732246579701;-0.016419359812722384;-0.016422482578988637;4.959063026542846e-07;0.01615866300211844;0.015990782526236008
32.684765;1.056909364462033;2.9185401191978547e-06;-3.6963498819992677e-06;-0.016910280802755133;-0.01602110358466031;1.058017198164921;10.071152491653207;-0.8337322316064729;-0.016419378688522064;-0.016422499575646256;5.531109214349999e-07;0.016156635544112383;0.01598793002902396
32.694765;1.056900875666636;4.037285263279705e-06;-2.5627882299841505e-06;-0.016907940480935087;-0.016018898968808884;1.0580220040614012;10.071950655843603;-0.8337322186812244;-0.016419398257754094;-0.016422517074596618;6.103785407652985e-07;0.016154494389348864;0.015985063244719093
32.704765;1.0568890502736048;2.8107132813557016e-06;-3.6501703935809366e-06;-0.016904427799741252;-0.016015584169784696;1.0580240969502106;10.07273051738958;-0.8337322077489676;-0.01641941838101719;-0.016422534990916195;6.675374881516632e-07;0.016152245295919274;0.015982186477672106
32.714765;1.056873891331945;3.929371879767004e-06;-2.5136330473181164e-06;-0.016900912415150057;-0.016012267592982663;1.058024462990497;10.073490697673952;-0.8337321987459799;-0.0164194389406732;-0.016422553275872765;7.244343414089e-07;0.016149893236117756;0.01597930423273119
32.724765;1.0568563886726927;2.68727195750035e-06;-3.6130439952348873e-06;-0.016897413209769247;-0.016008951961518678;1.0580240845020548;10.074230387400947;-0.8337321916028099;-0.01641945981774369;-0.016422571921994974;7.809240493194934e-07;0.016147440010651357;0.015976421714682155
32.734765;1.0568345334186753;3.823033509356793e-06;-2.457972649930539e-06;-0.016895067927453263;-0.016006745764809243;1.0580209634188447;10.074949031390831;-0.8337321862577702;-0.016419480878191988;-0.016422590935349955;8.368624141652266e-07;0.016144883467759982;0.01597354480310653
32.744765;1.0568093528963882;2.581243114847136e-06;-3.555100276248591e-06;-0.01689155052268184;-0.016003429504591833;1.0580161979219165;10.075645976618901;-0.8337321826656687;-0.016419501987039255;-0.016422610296025923;8.920910294753519e-07;0.016142218940447078;0.015970679491886564
32.754765;1.0567809573727924;3.7005834545605652e-06;-2.4139724700155146e-06;-0.01688803079338993;-0.016000111623780254;1.0580110463815378;10.076320448035258;-0.8337321808026467;-0.016419523021885925;-0.016422629948651606;9.464263169182441e-07;0.01613944076234352;0.015967831205993224
32.764765;1.0567495007305978;2.4758856081926583e-06;-3.493673181880741e-06;-0.01688568416933349;-0.015997905908988374;1.0580038860175525;10.076972484807406;-0.8337321806646808;-0.01641954386207165;-0.016422649826819957;9.996745770479467e-07;0.016136542882446914;0.01596500470548706
32.774765;1.0567161740792883;2.42325540974395e-06;-3.46234360105103e-06;-0.016882179699406454;-0.015994588130527176;1.0579960789865055;10.07760428234147;-0.8337321822416104;-0.0164195643794641;-0.016422669884738884;1.0516631534150282e-06;0.016133519866175974;0.015962204269023467
32.784765;1.0566792278641643;2.3710139827162417e-06;-3.430544599252633e-06;-0.01687865872480529;-0.015991270084858133;1.0579878366808324;10.078220152426567;-0.8337321854885585;-0.01641958445251367;-0.016422690111633297;1.1022566181739033e-06;0.01613036825301073;0.015959433456934048
32.794765;1.0566399011871905;2.3199319901540078e-06;-3.3977618696721587e-06;-0.01687630986890436;-0.015989062904745013;1.0579801490126313;10.078824624243875;-0.8337321903193423;-0.01641960398086863;-0.016422710511053644;1.1513529639889748e-06;0.016127086533850532;0.015956694801932306
32.804765;1.056598353595904;2.2526785188967765e-06;-3.3806168751123744e-06;-0.016872788227615877;-0.01598574438611812;1.0579708219840127;10.079420685855537;-0.8337321966137262;-0.0164196228835764;-0.016422731067205352;1.198877030377999e-06;0.016123674173885924;0.015953989767050748
32.814765;1.0565547195081062;3.3904813096173335e-06;-2.2219931525599775e-06;-0.016869265624626862;-0.01598242497907808;1.0579605949396151;10.080009983567601;-0.8337322042266986;-0.016419641085343877;-0.01642275173480961;1.2447774024990831e-06;0.016120131216384403;0.015951318851352276
32.824765;1.0565091394955313;2.1526886815678666e-06;-3.3152765698451846e-06;-0.01686691661110348;-0.015980217788838902;1.0579492012678897;10.08059407091179;-0.8337322129950272;-0.016419658500548308;-0.016422772447517567;1.2890296999413987e-06;0.01611645860369454;0.015948682096860994
32.834765;1.0564627194125749;2.103369713886274e-06;-3.2831832148546826e-06;-0.016863410103265225;-0.015976898556717453;1.0579373153644323;10.081175256887544;-0.8337322227439439;-0.0164196750351949;-0.016422793130504643;1.3316400430924246e-06;0.01611265834826899;0.015946079815434677
32.844765;1.0564134751612588;2.0548659453368693e-06;-3.251440029894856e-06;-0.016859887412972417;-0.015973579060621468;1.0579224977492172;10.081756878285713;-0.8337322332935905;-0.01641969060744674;-0.01642281371824129;1.3726227638149356e-06;0.016108732991292528;0.015943513149794756
32.854765;1.0563623440506158;2.007984433301929e-06;-3.219530298329325e-06;-0.016857537167672156;-0.015971370490220915;1.0579052294749207;10.082342751275991;-0.8337322444684008;-0.01641970515456123;-0.01642283417285176;1.4119643115305412e-06;0.0161046857131112;0.01594098502837587
32.864765;1.0563092641604512;1.961401963907766e-06;-3.1889149480654495e-06;-0.016854014533820287;-0.015968050800135827;1.057884976764833;10.082935982449143;-0.833732256111004;-0.0164197186202399;-0.016422854490764277;1.4496345783708517e-06;0.01610052187199034;0.015938501614555754
32.874765;1.0562542702407778;3.089077443342739e-06;-2.0472542863411085e-06;-0.0168516639295244;-0.015965841771094228;1.0578612012001702;10.083538315765358;-0.8337322680895185;-0.016419730948951085;-0.016422874696095806;1.4856421779357512e-06;0.016096250092231885;0.015936072347805072
32.884765;1.0561974611962217;1.8561653518965868e-06;-3.144431821084561e-06;-0.016848142554248803;-0.01596252339471034;1.057834358586217;10.084150329591777;-0.8337322802984349;-0.016419742086125868;-0.016422894819917412;1.5200473636409755e-06;0.016092881470575686;0.015934707046623493
32.894765;1.0561388375148664;3.0019839338317015e-06;-1.989344196335291e-06;-0.01684579265128491;-0.01596031537430231;1.0578019456068908;10.084771797977009;-0.8337322926497791;-0.016419751966836035;-0.016422914864625045;1.552916144224471e-06;0.01608842739499113;0.015932412625464337
32.904765;1.0560791787428763;1.7872216186418086e-06;-3.0732173079344966e-06;-0.016842287949604216;-0.01595699826196291;1.0577645172196708;10.085401744947887;-0.8337323050573356;-0.016419760492656303;-0.016422934786482678;1.5842927985229187e-06;0.016083897180988176;0.015930192746853738
32.914765;1.056016121776809;2.9192700944417873e-06;-1.935153126598605e-06;-0.016839938657963245;-0.01595479165023082;1.0577216175094435;10.086038025755052;-0.8337323174398107;-0.01641976752179834;-0.01642295451515808;1.6142207358858947e-06;0.01607929716072908;0.0159280492390535
32.924765;1.055950395777034;1.6907170333062683e-06;-3.0360715084432308e-06;-0.01683641845594784;-0.015951475988821327;1.057672715645089;10.086676935611038;-0.833732329742414;-0.01641977290856619;-0.01642297396826871;1.6427634671204071e-06;0.016074632050049668;0.015925983184856496
32.934765;1.0558820050636244;2.8248792800851404e-06;-1.8999573710498996e-06;-0.016834069464041083;-0.01594927080246076;1.0576182549199737;10.087313579677016;-0.8337323419591273;-0.016419776554056194;-0.016422993039292406;1.6700001524781747e-06;0.016070906833262236;0.015924995683298485
32.944765;1.0558111473217897;1.6143296650559479e-06;-2.9876963249419676e-06;-0.01683054941935895;-0.015945956517845045;1.057555803435315;10.087942784296317;-0.8337323541414268;-0.01641977840124877;-0.01642301159863677;1.6960258643332996e-06;0.016066127509446342;0.01592308774662139
32.954765;1.0557380491937216;2.750429882315486e-06;-1.8534761735150875e-06;-0.016828200489526296;-0.015943752681041864;1.0574861627164323;10.088559980839548;-0.8337323663831391;-0.016419778410935656;-0.016423029522916095;1.720964003531484e-06;0.01606130084807649;0.015921259052789294
32.964765;1.0556629367738737;1.5256814590454434e-06;-2.958152477279648e-06;-0.016824680447178834;-0.01594043974972994;1.0574093539718528;10.08916145706803;-0.8337323787987643;-0.016419776563895604;-0.016423046717647796;1.7449601204994096e-06;0.016056432970204617;0.015919507231480147
