time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.974765;1.0555860376670518;1.5067042515978716e-06;-2.921708085054685e-06;-0.016822332216130033;-0.015938237956095027;1.05732557175389;10.089743773401548;-0.8337323915094649;-0.016419772855871664;-0.016423063118499434;1.7681554144269987e-06;0.016052527497848405;0.01591882875952279
32.984765;1.0555074841720193;1.4556470685920546e-06;-2.9169677494297663e-06;-0.016818811433995908;-0.015934925753690522;1.0572351193516734;10.090303672423829;-0.8337324046306103;-0.016419767274750037;-0.016423078677903727;1.790668788646207e-06;0.016047585598358588;0.015917219762934143
32.994765;1.05542826843927;2.60998087862334e-06;-1.7710147471880725e-06;-0.01681647837670179;-0.01593272470780803;1.0571392727367497;10.090838912469513;-0.8337324182685641;-0.0164197597956823;-0.016423093344512616;1.8126010802928414e-06;0.01604260807748996;0.015915675469332567
33.004765;1.055346266331505;1.3868180085574003e-06;-2.8788213727233554e-06;-0.01681295817535128;-0.015929414608608382;1.0570361845560992;10.091348496134877;-0.833732432535977;-0.01641975039903106;-0.01642310705899131;1.834044112671214e-06;0.016037596875764313;0.015914189924878263
33.014765;1.0552622987067248;2.5251923023955917e-06;-1.7492184581145368e-06;-0.01681060893681294;-0.015927215029269;1.056926932567567;10.091831875437183;-0.8337324475628671;-0.01641973907585111;-0.016423119774785104;1.8550710468982349e-06;0.016033554821210255;0.015913756663417447
33.024765;1.0551761882856867;1.3174906975438474e-06;-2.8429713995769186e-06;-0.01680708834623527;-0.01592390645097975;1.0568116657514668;10.09228805937353;-0.8337324634820324;-0.01641972581116068;-0.0164231314725813;1.875722305065117e-06;0.016028485100894257;0.01591236955595224
33.034765;1.055087776188848;1.2825191839746857e-06;-2.8253310274291347e-06;-0.0168047392659538;-0.01592170914904714;1.0566907597961688;10.092715265013235;-0.8337324804080996;-0.016419710572369763;-0.01642314215087811;1.8960136460741398e-06;0.01602339067069054;0.01591102372453115
33.044765;1.0549968692394092;1.246971069651098e-06;-2.8080445560040364e-06;-0.01680238989259919;-0.01591951274199657;1.056564820887767;10.093111107250136;-0.8337324984353839;-0.016419693308597567;-0.016423151821496996;1.915953638739755e-06;0.016019272694161164;0.015910715675492338
33.054765;1.054903233939744;2.382630105541996e-06;-1.6806843884081538e-06;-0.016798867099527142;-0.01591620552492404;1.0564344837253015;10.09347284310267;-0.8337325176530334;-0.016419673951346647;-0.016423160528598543;1.9355560192326465e-06;0.016014129432193925;0.015909442387809676
33.064765;1.0548066287392819;1.1733609085339102e-06;-2.775289608002468e-06;-0.01679651819555612;-0.01591401179916747;1.0563012568006662;10.09379755077074;-0.8337325381573547;-0.016419652429994016;-0.016423168359916637;1.954849880990824e-06;0.016008957310427143;0.01590820101115358
33.074765;1.0547068206456547;2.3086209312176223e-06;-1.6481266595871819e-06;-0.016794168025775356;-0.015911817855305068;1.056163540593556;10.0940825958953;-0.8337325600375496;-0.016419628712323723;-0.01642317542296712;1.973876453129834e-06;0.016004752513559775;0.015907989736031348
33.084765;1.0546036094393538;1.0817959582267278e-06;-2.7594278508687994e-06;-0.016790647032738956;-0.015908515268282485;1.0560226367441947;10.094326277286363;-0.8337325833462571;-0.016419602837925387;-0.016423181807058828;1.9926691858777823e-06;0.015999510809304125;0.015906808368310967
33.094765;1.054496858205211;2.2321800903059983e-06;-1.618237613376003e-06;-0.016788297604896106;-0.01590632354101798;1.0558787086049604;10.09452836181109;-0.8337326080973432;-0.016419574906902136;-0.016423187558024903;2.0112333596513682e-06;0.015995226962664387;0.015906657549016618
33.104765;1.0543864963827103;1.0053601584481751e-06;-2.7300244138157406e-06;-0.016785950082066098;-0.015904134116877706;1.0557317993613433;10.094690455149417;-0.8337326342819807;-0.016419545043014353;-0.01642319267415934;2.0295386049025166e-06;0.01598989608916643;0.015905537560744056
33.114765;1.0542725308029572;2.1384669797369188e-06;-1.6058325047395776e-06;-0.016782429222332435;-0.015900833119198442;1.0555819163883515;10.094815729254496;-0.833732661862077;-0.016419513362964513;-0.01642319713518101;2.0475323972114287e-06;0.015984515758759765;0.01590444812161716
33.124765;1.054155042868953;9.268855045562802e-07;-2.7038617656524934e-06;-0.01678008293585465;-0.01589864537188304;1.0554291505046722;10.094907920590876;-0.8337326907606346;-0.016419479953011525;-0.016423200943673003;2.0651603165677914e-06;0.015980086744104956;0.015904388992699456
33.134765;1.0540342058102743;2.0600320448274906e-06;-1.58030022611713e-06;-0.016777735953671144;-0.015896457063450976;1.0552737586615144;10.09497069100868;-0.8337327208823833;-0.016419444864224468;-0.016423204121002847;2.082380198768251e-06;0.01597461266483091;0.015903360329494114
33.144765;1.0539103296108097;8.471078758409275e-07;-2.6801669661294885e-06;-0.01677421863146627;-0.015893159710281855;1.0551161429418043;10.09500812248791;-0.8337327521425478;-0.01641940813938805;-0.016423206666767706;2.099184934283646e-06;0.01597009884702403;0.0159033621502105
33.154765;1.053783883131745;1.9796632578736466e-06;-1.557524783337154e-06;-0.016771873273871862;-0.01589097284686482;1.0549577555234548;10.095025398645312;-0.8337327844745049;-0.016419369851891557;-0.016423208545098416;2.115615614245619e-06;0.01596455051134194;0.015902393276504216
33.164765;1.0536554298402814;7.668867484843798e-07;-2.657258376099839e-06;-0.016769530161660818;-0.01588878800567609;1.0547970086289469;10.095027783960786;-0.8337328178189742;-0.016419330119273563;-0.01642320970315979;2.131738375001188e-06;0.015959971715140943;0.015902450894796104
33.174765;1.0535255596934527;1.8989327466668057e-06;-1.534683734142626e-06;-0.01676718645226417;-0.015886602501166178;1.0546352339545877;10.095018385825753;-0.8337328521122236;-0.01641928908893837;-0.016423210086612808;2.1476127680917275e-06;0.015954365417550218;0.015901531348588547
33.184765;1.0533948955949999;6.691120351319955e-07;-2.649758837592677e-06;-0.01676367237878367;-0.015883307839838712;1.0544726725342672;10.094997648651487;-0.8337328872918345;-0.01641924693002761;-0.016423209630305295;2.163270178689667e-06;0.015949733760688835;0.015901631488553926
33.194765;1.0532641279648884;1.816651427811517e-06;-1.511418149262302e-06;-0.016761330225347038;-0.01588112350790067;1.0543095296027014;10.094964744716577;-0.8337329233152102;-0.01641920382058659;-0.016423208245497367;2.178693290287435e-06;0.015944078468778194;0.015900749274154666
33.204765;1.0531339879786747;5.872005199283136e-07;-2.62489750080217e-06;-0.016758990226740822;-0.015878940948607232;1.0541460624014787;10.094918406065412;-0.8337329601645215;-0.016419159911563095;-0.01642320584136373;2.193815552041538e-06;0.01593940086163839;0.01590088311126624
33.214765;1.053005147917214;1.7186101791772562e-06;-1.50054728805903e-06;-0.016756649605429906;-0.015876757380668682;1.05398253766818;10.094857036706632;-0.8337329978381053;-0.01641911531299412;-0.016423202354549398;2.208553347380534e-06;0.015933701383019194;0.015900031287028292
33.224765;1.0528780675146785;5.04228598157519e-07;-2.598484793114217e-06;-0.016753138635646113;-0.01587346421163002;1.0538191501656957;10.09477903553157;-0.8337330363380181;-0.016419070118233316;-0.01642319775582357;2.222836575158282e-06;0.015928979811186628;0.015900192709185617
33.234765;1.0527529316572213;4.631717131663048e-07;-2.5840319923262463e-06;-0.016750800338164624;-0.015871281487617593;1.0536560725210236;10.094682991560065;-0.8337330756484455;-0.016419024424346576;-0.016423192056743457;2.2366131415564435e-06;0.015923235573722407;0.015899367494723326
33.244765;1.052629748571906;4.2229088817160374e-07;-2.5689826968245453e-06;-0.016748462938587512;-0.01586909853744866;1.0534934843634178;10.094567714340632;-0.8337331157315485;-0.016418978334646398;-0.016423185315718736;2.2498397981150387e-06;0.015918467100690472;0.015899555496372123
33.254765;1.052508540977059;1.5541838855477514e-06;-1.4422768114547019e-06;-0.016746125817986738;-0.01586691447347613;1.0533314908314497;10.094432452802224;-0.8337331565593725;-0.01641893195869557;-0.01642317762248232;2.2624710203748107e-06;0.015913671721364892;0.01589975397860922
33.264765;1.0523894525928594;3.4121388310833644e-07;-2.5373138018244127e-06;-0.01674379119689973;-0.015864731104747135;1.0531700841343619;10.094276767287475;-0.8337331981294461;-0.01641888540441316;-0.016423169080397294;2.2744490398534694e-06;0.015907847073325973;0.01589895712517975
33.274765;1.052272708364056;1.4728061876643347e-06;-1.4104020642037228e-06;-0.016740283873656284;-0.015861434523282945;1.0530091696528725;10.094099530266087;-0.833733240429635;-0.01641883874857464;-0.016423159807544267;2.2856926929317783e-06;0.015902991737039435;0.015899157357559354
33.284765;1.0521585044328194;2.4425973094577377e-07;-2.519826251800697e-06;-0.016737951858880832;-0.01585924949427289;1.0528485997755928;10.093898211319868;-0.8337332833993614;-0.01641879201416627;-0.016423149937141574;2.296084300136582e-06;0.01589710417187095;0.015898346691110565
33.294765;1.0520469574110618;2.0415595675140546e-07;-2.503051859770495e-06;-0.016735620585408412;-0.015857062801579735;1.0526882235468842;10.09366970517063;-0.8337333269372357;-0.016418745190442223;-0.016423139598286677;2.3054741640863674e-06;0.015892182240841587;0.015898517584223476
33.304765;1.0519381341249858;1.640006652538378e-07;-2.4864187637784855e-06;-0.016733290755694342;-0.015854874986696535;1.0525278436031915;10.093411958455386;-0.8337333709352892;-0.01641869826357815;-0.016423128891112075;2.3137073323868157e-06;0.01588722388162549;0.015898663370216684
33.314765;1.0518320661129417;1.2962772404301405e-06;-1.358987717746877e-06;-0.016730961648960475;-0.015852685261158846;1.0523671006374462;10.0931248424336;-0.8337334152867367;-0.01641865121253538;-0.016423117879898787;2.3206311899514935e-06;0.015881227304592183;0.015897778284216704
33.324765;1.051728769389958;8.331237504090683e-08;-2.4542591355212997e-06;-0.016728635290046402;-0.015850495492339;1.0522055452292027;10.092809749023123;-0.8337334598687366;-0.01641860399879536;-0.01642310660416226;2.3260701663396158e-06;0.015876190472823785;0.015897857426548177
33.334765;1.0516283359885132;1.2153146989153294e-06;-1.3279719404254465e-06;-0.016726308736297414;-0.015848302909476454;1.0520428406431768;10.092468654675368;-0.8337335045409713;-0.016418556576526216;-0.01642309508362332;2.329821845598817e-06;0.015871111474405147;0.015897897062462144
33.344765;1.051531008573201;2.092362934924877e-09;-2.4247547242281404e-06;-0.016723984602464517;-0.01584611007042878;1.0518788452884373;10.092103307627818;-0.8337335491620829;-0.01641850889540326;-0.016423083302773926;2.331696390296202e-06;0.01586498968183925;0.015896895215442255
33.354765;1.0514372110868768;1.1338761129300195e-06;-1.3003403454871598e-06;-0.016721659882331163;-0.015843914272100103;1.0517136001427199;10.091714713282729;-0.8337335936042928;-0.01641846090003355;-0.01642307119189614;2.3315477661647397e-06;0.015859825394365052;0.01589685167452652
33.364765;1.051347543512439;1.0923279805948649e-06;-1.288877857720666e-06;-0.016718163895691862;-0.015840606381227012;1.0515472505553964;10.09130308116384;-0.8337336377581567;-0.01641841254188137;-0.016423058632063153;2.3292683820066574e-06;0.01585461863812309;0.015896766971214765
33.374765;1.0512616890153397;1.0514362718963622e-06;-1.2780107923213008e-06;-0.01671582499281038;-0.015838407950900538;1.0513799197727005;10.090868067009534;-0.8337336815281358;-0.016418363782522774;-0.016423045486509504;2.3247697280920518e-06;0.01584836924553022;0.015895641047744817
33.384765;1.0511822529667083;-1.620243983259821e-07;-2.379542283045884e-06;-0.01671350282174991;-0.015836208522430974;1.051211698905557;10.090409355337632;-0.8337337248348622;-0.016418314592442324;-0.016423031633759726;2.317970108323458e-06;0.01584307735633923;0.015895471914546152
33.394765;1.0511086562358654;9.697125762082974e-07;-1.2600944821828273e-06;-0.01671117933074367;-0.015834006084856238;1.0510427164991665;10.08992744589574;-0.8337337676241026;-0.01641826495912236;-0.016423016975276608;2.308807167136555e-06;0.01583774367785424;0.01589525447575872
33.404765;1.0510411685814807;-2.5929194543329526e-07;-2.3790625707437845e-06;-0.016708857262191328;-0.015831803253847424;1.0508731558947866;10.089423614817887;-0.8337338098588007;-0.016418214883616302;-0.016423001406382618;2.2972738396231898e-06;0.01583136992778846;0.015893980413065632
33.414765;1.0509800105859746;8.88825608268413e-07;-1.2469376592370055e-06;-0.016706533828192236;-0.015829597337975187;1.0507032952790227;10.088899148968533;-0.8337338514967686;-0.016418164372416486;-0.01642298478639561;2.28342946647524e-06;0.015825958886745144;0.015893639666869068
33.424765;1.0509253707309414;8.331819061373275e-07;-1.2569946851782503e-06;-0.016704211065763357;-0.01582739030246078;1.0505335494357808;10.088354856929064;-0.8337338924903124;-0.01641811345477634;-0.01642296695604165;2.2673637615848418e-06;0.015820514254829516;0.015893222928925598
33.434765;1.0508773522131514;7.939258086017617e-07;-1.2530675511653858e-06;-0.01670188827229436;-0.01582518147613083;1.0503643808512104;10.087790637948606;-0.8337339328169514;-0.01641806221359808;-0.016422947779884685;2.2491628798469276e-06;0.015815041141301212;0.015892723871777113
33.444765;1.0508359328353651;-4.1723533769296943e-07;-2.3612606673142847e-06;-0.01669956612300286;-0.01582297153219655;1.050196171009288;10.087204972057577;-0.8337339724951136;-0.016418010797490227;-0.016422927166307513;2.2289078521757035e-06;0.01580954649019606;0.015892140200759977
33.454765;1.050801056597856;7.174900915216979e-07;-1.2482973221866153e-06;-0.01669724252189729;-0.015820758529282376;1.0500292021753528;10.086595058516185;-0.8337340115588104;-0.01641795939353182;-0.016422905071014342;2.206685450814285e-06;0.015803038249208326;0.015890473195660965
33.464765;1.050771774796516;-4.920546765919773e-07;-2.358701879498279e-06;-0.01669490444069272;-0.015818545212215568;1.0498637264599424;10.085957574676943;-0.8337340500154897;-0.016417908179812514;-0.016422881511611406;2.1825949344649077e-06;0.01579752406058544;0.015889725901457555
33.474765;1.0507502868488408;6.444435149224689e-07;-1.2481436648439366e-06;-0.016692580711541293;-0.015816329073091582;1.0497000493251547;10.085289103708208;-0.833734087812487;-0.016417857307725926;-0.01642285657958303;2.1567375980301254e-06;0.01579201117135109;0.015888900710067436
33.484765;1.0507358665413526;-5.790175393479378e-07;-2.3761363654163464e-06;-0.01669025829840095;-0.015814112928876984;1.0495375884192049;10.084585933627633;-0.8337341248393856;-0.016417806922875845;-0.016422830415100613;2.1291976524609823e-06;0.015786506708052515;0.01588799763111041
33.494765;1.0507287730355033;-5.97244755024629e-07;-2.364469709840184e-06;-0.016687935149769257;-0.015811894977260408;1.0493788915432194;10.083843820853808;-0.8337341609667984;-0.01641775719751039;-0.016422803162850726;2.1000500504363375e-06;0.015781016686575437;0.015887014459616676
33.504765;1.0507291966365733;-6.460127078384137e-07;-2.3842451285488377e-06;-0.01668561193785056;-0.015809676062062628;1.0492236152640932;10.08305802309095;-0.833734196071338;-0.016417708342794515;-0.016422774952641436;2.0693868331276365e-06;0.0157745452599543;0.01588494823630537
33.514765;1.050737242946897;5.105192206303292e-07;-1.2644432417786805e-06;-0.016683288007415142;-0.0158074556905401;1.0490724631863393;10.08222371494335;-0.8337342300282086;-0.01641766058216663;-0.016422745896064465;2.0373163867787345e-06;0.015769095664447626;0.015883796295111084
33.524765;1.0507528947421603;-7.086083364663122e-07;-2.3983039446774835e-06;-0.016680965425344682;-0.015805235993645802;1.0489261277734738;10.081336570888118;-0.8337342626977197;-0.01641761411155323;-0.016422716062116708;2.0039417410217977e-06;0.01576367122154389;0.015882556117395696
33.534765;1.0507760373320594;4.507594833061935e-07;-1.2807638680531432e-06;-0.016679814042396372;-0.01580412556889599;1.04878528395496;10.080392705057955;-0.8337342939199436;-0.016417569076503075;-0.01642268544612268;1.9693593134408297e-06;0.0157582750196769;0.01588122450149236
33.544765;1.050805497388854;-7.663266689845843e-07;-2.4174163558511792e-06;-0.01667747572549705;-0.015801904963388045;1.0486506113169811;10.07938825579958;-0.8337343235266824;-0.01641752556897707;-0.016422653979941748;1.933666811228474e-06;0.01575290891111506;0.015879797850792386
33.554765;1.0508430691795527;-7.940853823081113e-07;-2.4292572359606948e-06;-0.016675152646312846;-0.01579968340652599;1.0485227964228923;10.078319657378097;-0.8337343513742075;-0.016417483633012566;-0.01642262156918738;1.8969519898495406e-06;0.01574757278348172;0.015878273789368468
33.564765;1.0508875041930692;-8.208712638068408e-07;-2.442250854946782e-06;-0.016672829731540457;-0.01579746164235767;1.0484024868687927;10.077184184997922;-0.8337343773727875;-0.01641744326722422;-0.01642258811482516;1.859281323205765e-06;0.015742264264137266;0.015876651706187562
33.574765;1.0509384937545538;3.259365675864041e-07;-1.3451863080360115e-06;-0.0166705063069227;-0.015795239074274835;1.0482902437462975;10.07597969927504;-0.8337344014844067;-0.016417404437917994;-0.016422553523137068;1.8207085904012645e-06;0.015736979020207553;0.01587493165678538
33.584765;1.0509956439806545;-8.713217682232568e-07;-2.4713196569279124e-06;-0.016668184478990905;-0.01579301772949275;1.048186535724314;10.074703992270893;-0.8337344236913368;-0.01641736711328497;-0.016422517705776137;1.7812947181249409e-06;0.015730712072436235;0.015872113436738618
33.594765;1.0510584885865464;2.777305835015264e-07;-1.3761356872835303e-06;-0.01666586144627196;-0.01579079497795603;1.048090722221192;10.073355020192448;-0.8337344439612985;-0.016417331295016723;-0.01642248056261043;1.7411142479142205e-06;0.01572545955059324;0.015870196726509904
33.604765;1.0511255137715265;-9.17146229377059e-07;-2.5039746426172395e-06;-0.016663524152475875;-0.015788573452334802;1.0480050301177837;10.071931570676863;-0.8337344622251864;-0.016417297025420826;-0.016422441976238076;1.7002308155822408e-06;0.015720220059124632;0.0158681814306557
33.614765;1.0511981511122812;2.3508049792663172e-07;-1.4096248173401356e-06;-0.01666237385105017;-0.015787461599217446;1.0479285942669327;10.07043333791698;-0.8337344783780889;-0.016417264367429865;-0.016422401833502565;1.658674726644395e-06;0.015714994903851;0.01586606769478351
33.624765;1.0512747657970818;2.153403512483647e-07;-1.42759057649547e-06;-0.016660051537971017;-0.01578523918670191;1.047861505990234;10.06886109928863;-0.8337344923156284;-0.01641723337795358;-0.01642236003700458;1.6164621224371428e-06;0.01570978635455698;0.015863856162429954
33.634765;1.051354706193749;1.969715417684243e-07;-1.44595068619406e-06;-0.016657728943723468;-0.015783016731601394;1.047803793545991;10.06721701103287;-0.8337345039710071;-0.016417204111731448;-0.016422316506319288;1.5736262021725563e-06;0.015704595167431806;0.015861547929300692
33.644765;1.0514374024805733;-1.0083531116784874e-06;-2.5906130969180574e-06;-0.01665540662631404;-0.015780795041638894;1.0477554352626313;10.06550432988485;-0.8337345133035728;-0.016417176664437694;-0.016422271212068757;1.5302149142664212e-06;0.01569942028054327;0.015859143832832035
33.654765;1.0515224296119074;1.6441928504500528e-07;-1.4832129209134119e-06;-0.01665308240312686;-0.015778572340608015;1.0477164778318562;10.063727401696664;-0.8337345202715989;-0.016417151207692833;-0.016422224210964242;1.486272383885366e-06;0.015694261081947845;0.015856644534009666
33.664765;1.051608491264996;-1.038265833233222e-06;-2.6278110110738836e-06;-0.016650743122627515;-0.01577635146847795;1.0476861106190514;10.061892223503502;-0.8337345248375947;-0.016417127967433498;-0.01642217562594889;1.4418456301825157e-06;0.01568911958689406;0.015854051855807898
33.674765;1.0516974137519624;1.2179267573088916e-07;-1.5342802351044557e-06;-0.016649590020611102;-0.015775241014398617;1.0476665841563517;10.060006510194908;-0.8337345269804686;-0.01641710716249426;-0.016422125591951775;1.3970128363479246e-06;0.015684000791964605;0.015851369992070003
33.684765;1.0517881525034192;1.0954736429486042e-07;-1.5520412368084944e-06;-0.016647264053956255;-0.015773020758499925;1.0476570909644687;10.058079073123348;-0.8337345266901448;-0.01641708895686947;-0.016422074213519378;1.3518950854154243e-06;0.01567891161924769;0.015848605175080424
33.694765;1.0518807860051085;9.817293756366098e-08;-1.5691502959531102e-06;-0.016644936897843448;-0.015770801106735486;1.047657718402007;10.056119098890012;-0.8337345239667613;-0.016417073449271284;-0.01642202155047487;1.3066343996364714e-06;0.015673859347207147;0.01584576352225206
33.704765;1.0519744701598845;-1.0849994644392534e-06;-2.6965331510618906e-06;-0.016642593266743777;-0.015768582657656783;1.0476684416813467;10.054135328893649;-0.833734518831058;-0.01641706067459871;-0.016421967616907136;1.2613608786250202e-06;0.015668850442469778;0.015842849019816564
33.714765;1.052071389866664;7.836607747620943e-08;-1.6000550804294032e-06;-0.016641435016950677;-0.01576747448955405;1.0476891323134068;10.052134893755978;-0.8337345113248025;-0.016417050599791875;-0.016421912385679478;1.216178541211218e-06;0.01566389052486954;0.01583986375907968
33.724765;1.052170718145404;-1.1035756136064564e-06;-2.725335532351549e-06;-0.01663910385168174;-0.015765256984367454;1.0477195850960759;10.050122566438217;-0.8337345014979382;-0.01641704313972293;-0.016421855799264345;1.1711716642526623e-06;0.01565898515776901;0.015836809355203513
33.734765;1.0522725964819732;6.01410375700688e-08;-1.6271444586486855e-06;-0.01663676947221509;-0.01576303858143142;1.0477585494987887;10.04810159696649;-0.8337344894077086;-0.016417038188945143;-0.016421797776174467;1.12640926200987e-06;0.015654140355459027;0.015833687988177948
33.744765;1.0523771501269048;-1.1366312148322791e-06;-2.7647479556622544e-06;-0.01663443457529692;-0.01576082187185526;1.0478077661317529;10.046075434355686;-0.833734475135461;-0.01641703563085103;-0.016421738214797046;1.0819426199031265e-06;0.015649362174029555;0.01583050324417101
33.754765;1.0524835067125509;-1.1281015883817826e-06;-2.759261264161001e-06;-0.016633253847338863;-0.015759715914130515;1.0478659862515016;10.044048451975844;-0.8337344587927409;-0.01641703533511272;-0.016421676993085325;1.037807534374172e-06;0.015644656165948664;0.015827260118547792
33.764765;1.0525937576931588;-1.1512424761918797e-06;-2.782832810222952e-06;-0.016630914190484663;-0.015757499069569626;1.0479329426082906;10.042025436708883;-0.8337344405248687;-0.016417037178575226;-0.016421613959880108;9.940274053779356e-07;0.015641027464857748;0.01582496416754841
33.774765;1.0527069199766574;3.036869018422822e-08;-1.6639343391240662e-06;-0.01662857170350575;-0.01575528173922143;1.0480083131884252;10.040011326745093;-0.8337344205355616;-0.016417041079024107;-0.016421548937685788;9.506213405013108e-07;0.015636480807493986;0.01582162193191848
33.784765;1.0528229195576617;-1.1639821458762263e-06;-2.795569030581766e-06;-0.016626228409279915;-0.01575306586700284;1.0480907074139547;10.038012050993425;-0.8337343990948965;-0.016417047009744022;-0.016421481740356604;9.076287727171269e-07;0.015632020655434144;0.01581824208371084
33.794765;1.0529406028830666;4.1423037109572885e-09;-1.687735388787772e-06;-0.016625038418818457;-0.0157519599093696;1.0481816332186147;10.036035655741875;-0.8337343764997643;-0.016417054991278383;-0.016421412183610398;8.651269759882432e-07;0.015627652148969304;0.015814834454030317
33.804765;1.0530617335958372;-1.1727320568253329e-06;-2.8010168065069057e-06;-0.016622690887325178;-0.015749744300158762;1.0482794639535176;10.034092362447259;-0.8337343530269196;-0.016417065074591383;-0.01642134008695938;8.232163634186297e-07;0.015623381598216957;0.015811407986375977
33.814765;1.0531850641951772;-3.485500293303973e-09;-1.6901878632730979e-06;-0.016620339946134387;-0.015747527571554704;1.0483834818587774;10.032192881561143;-0.8337343289188521;-0.016417077324510275;-0.01642126528331285;7.82007828485424e-07;0.015619215679040841;0.015807970444095598
33.824765;1.0533104262290693;-5.1946003613486685e-09;-1.6878528553260577e-06;-0.01661916031772456;-0.01574642288875434;1.0484929800405132;10.030346121184486;-0.8337343043803979;-0.0164170918074108;-0.016421187638712628;7.416464158096931e-07;0.015615160892284779;0.015804529392954646
33.834765;1.053436739104128;-6.629007822261308e-09;-1.6841991617085498e-06;-0.01661679037575618;-0.015744207444923664;1.0486063273105652;10.028558244445932;-0.8337342795661175;-0.016417108576846876;-0.016421107072545925;7.023404154772972e-07;0.015611223846613476;0.015801092890066915
33.844765;1.0535659626247247;-1.1796931571662494e-06;-2.7897272288722193e-06;-0.016614434914473227;-0.015741993072901608;1.0487249717984541;10.026833057632944;-0.8337342545849312;-0.016417127660716947;-0.01642102357176354;6.643585046264268e-07;0.015608410552192241;0.01579866951775962
33.854765;1.0536970539197266;-5.8789003923193275e-09;-1.6704736201523376e-06;-0.016613248725403103;-0.015740888957636662;1.048847426239652;10.025172704689249;-0.8337342295208078;-0.016417149063809255;-0.01642093719608307;6.279916984751787e-07;0.01560472456392686;0.015795267584257547
33.864765;1.0538299050419127;-1.1769782838883896e-06;-2.7722105426937977e-06;-0.01661088943129499;-0.015738675532485667;1.0489732456629843;10.023578235606843;-0.8337342044414142;-0.01641717276745577;-0.01642084805446325;5.935021705535334e-07;0.0156011662944541;0.015791893622143918
33.874765;1.0539632839306596;-1.9040995753304834e-09;-1.649806375494366e-06;-0.016608511158351266;-0.015736461246108162;1.0491020090438719;10.022049727009925;-0.8337341793993225;-0.016417198706956033;-0.016420756250460078;5.611027728596307e-07;0.015597733823410728;0.015788551360033088
33.884765;1.054098875130715;2.193630942335464e-09;-1.635932357025005e-06;-0.016607320120762332;-0.01573535914824411;1.0492323147688134;10.020586240300121;-0.8337341544452062;-0.016417226752301218;-0.016420661859176823;5.309816172489985e-07;0.015594423476377624;0.015785242446555943
33.894765;1.0542353660391375;6.539618746919101e-09;-1.620805497032707e-06;-0.016604954760485766;-0.015733146332426135;1.0493657533281897;10.019185984767656;-0.8337341296504615;-0.016417256714516878;-0.01642056497010403;5.033220126206546e-07;0.015592229730386665;0.015782968729059488
33.904765;1.054371436386985;-1.1757623663554823e-06;-2.729185921707447e-06;-0.016603745372177275;-0.015732045645292535;1.0495008722143164;10.017846726812836;-0.8337341051137652;-0.01641728836111149;-0.016420465741301175;4.782768663672551e-07;0.015589145438403208;0.015779734414078195
33.914765;1.0545087284038979;1.8926790239130504e-08;-1.5844405056188273e-06;-0.01660137634009947;-0.01572983281294465;1.0496371970427483;10.016566687734521;-0.8337340809371158;-0.016417321434955598;-0.016420364414454148;4.5592429816394793e-07;0.015586163030943697;0.015776546384984845
33.924765;1.0546459095581762;-1.1620042410689526e-06;-2.690041801294065e-06;-0.016599007464974665;-0.0157276214452991;1.0497732609097885;10.01534545293281;-0.8337340571941892;-0.01641735568147503;-0.016420261287787896;4.3625510832880136e-07;0.015583275551465296;0.015773412820313526
33.934765;1.054782746279562;3.5463914279840454e-08;-1.5413469820766708e-06;-0.016597808772312768;-0.015726519847552484;1.0499105835935199;10.014184188848859;-0.8337340339208673;-0.016417390858529342;-0.01642015665967151;4.192043369430055e-07;0.015580477046329502;0.015770341374165296
33.944765;1.0549180620583152;-1.1434591737475362e-06;-2.6438194565909065e-06;-0.01659542220121672;-0.01572430825718164;1.0500476955145672;10.013085385406193;-0.8337340111254887;-0.016417426720078385;-0.01642005076357355;4.0468748274084173e-07;0.015578763735230684;0.01576833776876044
33.954765;1.0550536905905958;-1.1325440386207397e-06;-2.6182511341573876e-06;-0.016594222491706025;-0.015723206750456617;1.0501842074679186;10.01205235947342;-0.833733988808535;-0.01641746300750057;-0.016419943736945112;3.9261547069133443e-07;0.015576134979788133;0.01576540595375694
33.964765;1.0551884113403158;-1.1216652892986439e-06;-2.592109119911204e-06;-0.016591849535754696;-0.01572099358897518;1.050318781237071;10.011088318716196;-0.8337339669808389;-0.016417499465978674;-0.016419835661189142;3.829106822476227e-07;0.015573592699762499;0.01576254919897563
33.974765;1.0553209224783784;6.302813808500788e-08;-1.4531006674480882e-06;-0.016590632310599412;-0.01571989016378402;1.0504530343069927;10.010195507395082;-0.833733945658172;-0.016417535864640856;-0.01641972663773817;3.755247748363221e-07;0.015571141339930962;0.01575977029573582
33.984765;1.0554529145902294;-1.0978532129872823e-06;-2.5360127405342694e-06;-0.01658825933325947;-0.015717676062089535;1.0505855185017692;10.009375444324762;-0.8337339248456493;-0.01641757199549083;-0.016419616820489424;3.704285483768913e-07;0.015569788229753441;0.015758071772011252
33.994765;1.0555831232403072;8.666230012514291e-08;-1.395836370563461e-06;-0.01658588494527802;-0.015715459592635036;1.0507157656239063;10.008629688844959;-0.8337339045370926;-0.016417607657916947;-0.01641950638859486;3.675702505179154e-07;0.015567541644748602;0.0157554563753361
34.004765;1.05571022597724;-1.0733706916154705e-06;-2.4764381460487537e-06;-0.01658466906517698;-0.015714354314124317;1.0508423092223877;10.007959792027355;-0.8337338847189545;-0.01641764265535025;-0.016419395514481405;3.668406285166599e-07;0.015565408209448989;0.01575292660673884
34.014765;1.0558357503959481;-1.0617711752969739e-06;-2.4459028624687203e-06;-0.01658229607049432;-0.01571213583869185;1.050966668951492;10.007366903217124;-0.8337338653754208;-0.016417676798433336;-0.016419284360992364;3.680852626664827e-07;0.015564392013664786;0.015751484451609656
34.024765;1.0559581444453723;-1.0657010664708039e-06;-2.428998904641604e-06;-0.01658109640083173;-0.015711026852987208;1.0510873601060653;10.006852051923621;-0.8337338465027163;-0.016417709896146028;-0.016419173088937894;3.711430356965344e-07;0.01556249434816037;0.015749131821852037
34.034765;1.0560759054628726;1.330177962162598e-07;-1.2713792135842392e-06;-0.016578708677105647;-0.015708804284059356;1.0512028964122502;10.006416350499462;-0.8337338281130087;-0.016417741745336813;-0.016419061855834045;3.758607949413744e-07;0.015560713721365589;0.015746870780910367
34.044765;1.0561906421131557;-1.0450714752514802e-06;-2.364751712498684e-06;-0.016577511776161475;-0.015707692128364648;1.0513147484232013;10.006060472824219;-0.8337338102069977;-0.01641777213272213;-0.016418950820997077;3.8208484847628827e-07;0.015560046631392623;0.015745703507958855
34.054765;1.0563010900091554;1.5180168274595008e-07;-1.206558844514838e-06;-0.01657514217223128;-0.015705465346792544;1.0514214076969037;10.005784276674898;-0.8337337927434042;-0.016417800852872113;-0.01641884015834398;3.8966723628332484e-07;0.015558488405500576;0.015743631521379645
34.064765;1.0564060595823;-1.0284120161383302e-06;-2.299540681262169e-06;-0.016573932239140235;-0.015704348614801515;1.0515215788053265;10.005587039295802;-0.8337337756397046;-0.016417827724690064;-0.01641873004120884;3.984830306133931e-07;0.01555703373065464;0.015741654687837423
34.074765;1.056507403947772;1.6599378689828796e-07;-1.1411133492512778e-06;-0.01657156549165086;-0.015702116909698575;1.0516172523655916;10.00546790595278;-0.8337337587886696;-0.016417852581528145;-0.016418620606447297;4.0841143676916125e-07;0.015556677252601183;0.015740771305964726
34.084765;1.0566040209999439;1.5559388550297186e-07;-1.1228335595438044e-06;-0.016570373555865867;-0.015700994261358302;1.051707578805255;10.005425898017046;-0.8337337420709934;-0.016417875259686594;-0.01641851194813024;4.1929579896101087e-07;0.015555414180087806;0.0157389783521966
34.094765;1.056694886776824;1.585883186742635e-07;-1.090280157283877e-06;-0.016567994894008047;-0.015698757655921776;1.0517927581876922;10.005459520573464;-0.8337337253727779;-0.016417895624824194;-0.016418404148489864;4.309560602786824e-07;0.015554240239863912;0.01573727133379229
34.104765;1.056782036468881;-1.0120832196550032e-06;-2.168143112267524e-06;-0.016566806892647196;-0.015697629900691776;1.051872067776609;10.005566636051267;-0.8337337086020229;-0.016417913616445096;-0.016418297312527547;4.4324558028766484e-07;0.015554151603608611;0.015736644612322034
34.114765;1.056864534464301;1.6069244776840195e-07;-1.0236949768391628e-06;-0.016565619191353995;-0.015696497919490526;1.0519478762135106;10.005744280320192;-0.833733691682497;-0.01641792926471379;-0.0164181915811986;4.560674474957729e-07;0.015553146171937489;0.015735091966347325
34.124765;1.0569414283427663;-1.014259791851804e-06;-2.10196438282298e-06;-0.016563246234944907;-0.015694253295981692;1.0520195707804871;10.005988566845529;-0.8337336745406801;-0.016417942663234396;-0.01641808712233851;4.6934713115047686e-07;0.015553225164472;0.015734606511380488
34.134765;1.0570146756841523;1.54932155009208e-07;-9.57159266798932e-07;-0.01656206181921098;-0.015693115711170994;1.0520865138375621;10.006295033585253;-0.8337336571136064;-0.016417953914649386;-0.016417984107653317;4.830225891534334e-07;0.015552392667745584;0.015733180359010356
34.144765;1.0570831034277839;1.490724726085584e-07;-9.239007102559134e-07;-0.016559706983280343;-0.015690864987079462;1.0521510565007297;10.00665815875413;-0.8337336393713082;-0.016417963091464705;-0.016417882692364615;4.970514735135272e-07;0.015551653551143801;0.015731805613497466
34.154765;1.0571454914850533;1.4221786680553982e-07;-8.897923982948132e-07;-0.016558510466719727;-0.015689722741799503;1.0522125520078485;10.007070475156324;-0.8337336213306447;-0.01641797024265388;-0.016417783021849975;5.11409766858081e-07;0.015552011826030257;0.015731476030900016
34.164765;1.0572037061330364;-1.0395951229917304e-06;-1.967367848362589e-06;-0.0165561590067966;-0.015687467441729466;1.0522703151233703;10.007523103072062;-0.8337336030412655;-0.016417975426090213;-0.01641768525445735;5.260808603785272e-07;0.015551469955538015;0.015730186654050717
34.174765;1.0572557063915513;1.2301937038201942e-07;-8.220795656228346e-07;-0.016554964355584068;-0.015686319325947013;1.0523265291340311;10.008006947187178;-0.8337335845477578;-0.01641797872956113;-0.016417589572850593;5.410438633745314e-07;0.015552028813521964;0.0157299319614369
34.184765;1.057303433931395;-1.0766945137793998e-06;-1.9140181698398204e-06;-0.016553788031636252;-0.01568516984583589;1.052380206613694;10.008513442289189;-0.8337335658504521;-0.01641798027748876;-0.01641749619631369;5.562827208626753e-07;0.015551688054925124;0.015728705124477375
34.194765;1.0573457774338215;9.826752922167819e-08;-7.548935260866315e-07;-0.016551438980042788;-0.015682905169223015;1.052430275377454;10.009035181061106;-0.8337335468950899;-0.016417980240189912;-0.01641740538970578;5.718123648785863e-07;0.01555244671178015;0.015728498906289096
34.204765;1.0573816479271059;-1.103785396095033e-06;-1.8473577791599462e-06;-0.0165502494891147;-0.01568175005093581;1.05247870018644;10.0095659757037;-0.8337335276130421;-0.01641797883913613;-0.01641731744077172;5.876764207687846e-07;0.01555230374701543;0.015727307069705602
34.214765;1.0574130280098937;-1.119143663426103e-06;-1.814898070731744e-06;-0.01654790361228884;-0.015679480239060205;1.0525244859973495;10.010100102118878;-0.8337335079835466;-0.016417976326460186;-0.01641723263528653;6.039183412877944e-07;0.015553257847991766;0.015727125150879553
34.224765;1.0574389193557183;-1.134512949573397e-06;-1.7822304347116264e-06;-0.016546731604523635;-0.015678318595741085;1.052566583508739;10.010631905892417;-0.8337334880681924;-0.01641797294841053;-0.016417151258962044;6.20572700325858e-07;0.015553306876384364;0.015725950638088987
34.234765;1.05745835944506;2.2242743771451685e-08;-6.38970637590184e-07;-0.016545544481996702;-0.015677153379569195;1.0526068504179111;10.011156105418657;-0.8337334680002195;-0.016417968924277798;-0.016417073599035475;6.376706794175013e-07;0.015554448290256885;0.01572578365832549
34.244765;1.0574735198776526;-1.1673296744003464e-06;-1.7192358030982763e-06;-0.016543203061841944;-0.01567487549532356;1.0526440813236446;10.01166820763852;-0.8337334479512731;-0.01641796443736918;-0.01641699992556941;6.552445228207414e-07;0.01555468065911685;0.015724627866106913
34.254765;1.057482795532256;-1.122878041864529e-08;-5.773931890868118e-07;-0.016542018490490418;-0.015673704591971694;1.0526770110663841;10.01216494016124;-0.8337334281098014;-0.016417959613566423;-0.016416930461954565;6.733432711755589e-07;0.015556005160005371;0.01572448924893239
34.264765;1.0574888096419535;-1.2006623146171813e-06;-1.6587179484201612e-06;-0.016540852267749217;-0.015672532229867406;1.0527073078098728;10.012644694992176;-0.8337334086653376;-0.01641795450569279;-0.016416865361069448;6.920387411758929e-07;0.015556425714350081;0.015723373453344205
34.274765;1.057491333115774;-1.218470237488484e-06;-1.6306818878663594e-06;-0.01653851400578602;-0.015670245375657036;1.0527326414023557;10.013107686266588;-0.8337333897841481;-0.016417949130853222;-0.01641680469536159;7.114023032858304e-07;0.015557947639768003;0.01572328542040235
34.284765;1.057490244426953;-1.2359469654158948e-06;-1.6032128361526103e-06;-0.016537333968187636;-0.01566906693556665;1.0527547703637283;10.013555492052594;-0.8337333715912338;-0.016417943534417733;-0.01641674847457309;7.314765295784922e-07;0.015558575837974533;0.015722231311249255
34.294765;1.0574885445302842;-8.117820924276383e-08;-4.6598411476978755e-07;-0.016536170145901204;-0.01566788514336065;1.0527725374564116;10.013990100672173;-0.8337333541640309;-0.016417937795205336;-0.01641669668641792;7.522685296288622e-07;0.015560313512451279;0.0157222190821964
34.304765;1.0574853044592938;-1.2726590401926847e-06;-1.5530516488527313e-06;-0.016533820616607863;-0.015665590845183534;1.0527848182673591;10.014413104478152;-0.83373333754043;-0.01641793198410671;-0.016416649305461325;7.737742395985196e-07;0.015561162303507412;0.01572125667689369
34.314765;1.0574835597645662;-1.1835766361311982e-07;-4.1874026776285483e-07;-0.01653265920496356;-0.01566440363573166;1.0527935310923153;10.014825821160576;-0.833733321752818;-0.016417926152696584;-0.016416606264172302;7.96014146936564e-07;0.01556312303509275;0.015721349560119967
34.324765;1.0574822256145953;-1.3092896838993663e-06;-1.5081888726870916e-06;-0.016531484743442473;-0.01566321503828165;1.0527976813688393;10.015229937152927;-0.8337333068625694;-0.0164179203467761;-0.016416567448506714;8.190368528209123e-07;0.015564195364626561;0.015720499095176445
34.334765;1.057484038577628;-1.5472172992662622e-07;-3.7703812958891616e-07;-0.016530325824036667;-0.015662022466460625;1.0527963170980177;10.015627128648855;-0.8337332929461415;-0.016417914607042047;-0.016416532722417842;8.428859572470753e-07;0.015566377565142063;0.015720702795338073
34.344765;1.0574885294351217;-1.7302553948063463e-07;-3.5934978584385203e-07;-0.01652799621408361;-0.01565971685236509;1.05279140645312;10.016017906186152;-0.833733280045578;-0.016417908962563846;-0.016416501934333395;8.675766440156926e-07;0.01556766754169215;0.01571995586167178
34.354765;1.0574950596802657;-1.8998365731540372e-07;-3.427914730146942e-07;-0.016526824781800186;-0.015658519873532072;1.052780788033432;10.016401429412351;-0.8337332681505137;-0.016417903431335684;-0.016416474901989084;8.931038510901128e-07;0.015570063047121377;0.01572025194596204
34.364765;1.057505904753236;-1.3944307891334015e-06;-1.4540993240571377e-06;-0.016525670822250933;-0.01565732121321647;1.0527662359443246;10.016776393850721;-0.8337332572274866;-0.016417898029282396;-0.016416451414021975;9.19464051901907e-07;0.015572560611347031;0.015720583072756162
34.374765;1.0575192943586282;-2.2201710521454636e-07;-3.161994275389865e-07;-0.016523328236369213;-0.01565500795682444;1.052746514509204;10.017142075619018;-0.8337332472525907;-0.016417892788460533;-0.016416431257093023;9.466751317916615e-07;0.015574154843735429;0.01571994023081624
34.384765;1.0575374196843443;-1.4244587650825833e-06;-1.4317498369586413e-06;-0.01652217621788733;-0.01565380513778151;1.052720353477046;10.017499477878209;-0.8337332382252711;-0.016417887782154972;-0.01641641422263312;9.747801943577e-07;0.015576838843521129;0.01572031455666126
34.394765;1.0575585383490689;-2.4918994987960787e-07;-2.9779673492386814e-07;-0.01652100794094508;-0.015652599246161022;1.052689435155556;10.017852064181152;-0.8337332301755465;-0.0164178831390633;-0.01641640008882034;1.0038260320634807e-06;0.01557860548001809;0.01571969721322007
34.404765;1.0575850283332557;-2.767176828531086e-07;-3.072286543063967e-07;-0.01651985658277118;-0.015651392489464108;1.052651482487312;10.01820491153144;-0.833733223171662;-0.01641787901928786;-0.01641638863890403;1.0338362873003695e-06;0.01558144763517325;0.015720078152250273
34.414765;1.0576162772939215;-2.880845140615591e-07;-3.0528082377116867e-07;-0.016517532994367885;-0.015649073349574532;1.0526083926878267;10.018563031220072;-0.8337332173152857;-0.01641787556315015;-0.01641637971002673;1.0648061873155217e-06;0.015584356312601586;0.015720446891044258
34.424765;1.057651532831712;-1.4701604172616923e-06;-1.4167444407872923e-06;-0.016516367291979375;-0.015647864932375206;1.0525592791992373;10.018930692773871;-0.8337332127179314;-0.016417872862247815;-0.016416373203813683;1.0967047778322851e-06;0.015586320035478891;0.015719794855105492
34.434765;1.0576929357899076;-3.057364061744402e-07;-3.09079497625032e-07;-0.01651521586996715;-0.015646654335088262;1.0525033675223237;10.019311819244644;-0.8337332094788463;-0.01641787096149633;-0.016416369055973754;1.1294580629921459e-06;0.015589327478631218;0.015720116084023465
34.444765;1.0577386080601519;-1.4854143021420303e-06;-1.4268164153026834e-06;-0.016514049995412238;-0.01564544429307966;1.0524428487538018;10.019710352850783;-0.8337332076824291;-0.016417869872035182;-0.01641636722123239;1.1629388423652793e-06;0.015592369316243197;0.0157204068475397
34.454765;1.057790630531476;-3.187348917825618e-07;-3.2563453777794013e-07;-0.01651289799639877;-0.015644232278697313;1.052375849275915;10.020130022557764;-0.8337332074060246;-0.016417869596784207;-0.016416367690569207;1.1969912415352499e-06;0.015594436654358116;0.015719665474739773
34.464765;1.057846977849771;-1.4970108108256727e-06;-1.4507011028143929e-06;-0.016510558494220458;-0.015641909881326452;1.0523045178661838;10.020573934900018;-0.8337332087204755;-0.016417870147974165;-0.01641637050133631;1.231455319584437e-06;0.015597518336632454;0.015719891631912307
34.474765;1.0579095198320418;-1.5010150973502332e-06;-1.467439072573806e-06;-0.01650940579697824;-0.015640697421846882;1.052227106153296;10.02104453925844;-0.8337332116865087;-0.016417871528517307;-0.01641637571733424;1.2661612196864455e-06;0.01559959986374533;0.015719085901522448
34.484765;1.057976079778642;-1.5041370015970248e-06;-1.4876207586711208e-06;-0.01650823651566557;-0.015639484509984824;1.052146009471421;10.021543628998879;-0.8337332163532373;-0.016417873701258662;-0.01641638340412968;1.3009203285927924e-06;0.015602664456931842;0.01571925085133983
34.494765;1.0580484610912888;-3.3384893527266196e-07;-4.001821355845585e-07;-0.01650708115889099;-0.01563827059970524;1.0520607939039546;10.02207210449573;-0.833733222749619;-0.016417876575393987;-0.01641639361599373;1.3355496883196787e-06;0.015605694860663877;0.015719391382739166
34.504765;1.0581243881945714;-1.5081742263495151e-06;-1.5384707577058792e-06;-0.01650591047963461;-0.015637057817520332;1.051971169214671;10.022629757528973;-0.8337332308678558;-0.016417880002199618;-0.01641640638796774;1.36991589575813e-06;0.015608674964938795;0.015719512699476
34.514765;1.0582054417313538;-3.3736660133458147e-07;-4.58722772794651e-07;-0.016503580324194127;-0.015634732621881905;1.0518798945488887;10.023215414099916;-0.8337332406522232;-0.016417883764665388;-0.016416421737775237;1.4039427879572198e-06;0.015610591053911707;0.015718618171313464
34.524765;1.0582890736137116;-1.526373284954619e-06;-1.6188489422793251e-06;-0.016502407417407695;-0.015633520029481096;1.0517857318257677;10.023827671574447;-0.8337332520083163;-0.016417887581136905;-0.016416439662082047;1.4375765548530664e-06;0.015613432524266248;0.015718708725141698
34.534765;1.058376678119239;-1.51119856263844e-06;-1.6416922326539294e-06;-0.016501248278182525;-0.015632307098281416;1.0516914926278293;10.024465568582876;-0.8337332648265546;-0.016417891145542193;-0.016416460112094886;1.4707639693532655e-06;0.015616192741586135;0.015718782757754728
34.544765;1.0584656300763382;-1.527152978707133e-06;-1.6975081494286703e-06;-0.01650007219484962;-0.015631094565828865;1.051596065962156;10.025128488857234;-0.8337332789971531;-0.016417894166035504;-0.016416482994057114;1.5034542320473594e-06;0.015617869081088307;0.015717836553593056
34.554765;1.0585572672614225;-3.39187647305622e-07;-6.15776545365866e-07;-0.016498909684010465;-0.01562988183966981;1.051502397606968;10.025815666123714;-0.8337332944197757;-0.016417896377394086;-0.01641650821986933;1.53559366011962e-06;0.01562046079163183;0.015717865671465707
34.564765;1.0586488114874195;-1.527843475771367e-06;-1.7888645407506368e-06;-0.01649773141259934;-0.01562867092293128;1.051409451332765;10.026525618849972;-0.8337333110184395;-0.01641789754808132;-0.01641653575347353;1.5671142612166293e-06;0.01562296677647298;0.015717865898583445
34.574765;1.0587413794934186;-3.400583442983578e-07;-7.128925511754711e-07;-0.016496565836327453;-0.015627459224000006;1.051320118020255;10.027255615408254;-0.8337333287445844;-0.016417897486054104;-0.01641656560499262;1.59793273684477e-06;0.015625385434742886;0.01571783279074427
34.584765;1.0588321222224633;-1.5296146040154047e-06;-1.8919563263084983e-06;-0.016494211702468106;-0.015625138265253746;1.0512331271279116;10.02800184743628;-0.8337333475686116;-0.016417896040914384;-0.016416597785793824;1.6279612753862277e-06;0.015626715290674446;0.015716760450983188
34.594765;1.0589224038229321;-3.4198687980712273e-07;-8.207936138025288e-07;-0.016493042805496468;-0.015623927678817174;1.0511510598465432;10.028760675731533;-0.8337333674862726;-0.016417893103477136;-0.016416632274333515;1.6571226193866356e-06;0.01562895479490935;0.01571664060216145
34.604765;1.0590098103158592;-3.5826445842498545e-07;-8.922782003087713e-07;-0.01649185725976526;-0.0156227183611579;1.0510734521213565;10.029530068098174;-0.8337333885275997;-0.01641788861123592;-0.01641666902161004;1.6853661855773722e-06;0.015631101718683312;0.015716462980831965
34.614765;1.0590960572017876;-3.5892523309123314e-07;-9.5055706608597e-07;-0.016490685667681325;-0.015621509705244929;1.0509998660227169;10.03031027429333;-0.8337334107323601;-0.016417882564526302;-0.016416707958860365;1.7126821190707334e-06;0.01563315271506312;0.01571621699283511
34.624765;1.0591788494981214;-1.5322619251449784e-06;-2.1211895747479993e-06;-0.0164894975053867;-0.015620302389216656;1.0509328039706054;10.031103384529327;-0.8337334341080227;-0.01641787502814422;-0.016416748966192166;1.7390905647056071e-06;0.015634103632692666;0.015714893506651152
34.634765;1.0592597590821375;-3.6038922128686014e-07;-1.0705159407288892e-06;-0.016488322034764732;-0.015619094454059351;1.0508705857805374;10.031912159830924;-0.8337334586204143;-0.016417866103424446;-0.016416791836377145;1.7646008808994804e-06;0.01563595101093244;0.0157144862269018
34.644765;1.0593362128842547;-1.533932969369873e-06;-2.24264954018798e-06;-0.016487130857816425;-0.015617888534397936;1.0508154022886291;10.032739504634687;-0.8337334842182507;-0.016417855899782924;-0.016416836287205406;1.7891933341290246e-06;0.015637693490510196;0.015713992400520807
34.654765;1.0594096201290752;-3.623157112125498e-07;-1.192912744033324e-06;-0.01648595252839009;-0.015616682093224064;1.0507654576281398;10.03358888027008;-0.8337335108534879;-0.016417844532638688;-0.01641688201124242;1.812835503734055e-06;0.01563933245433365;0.015713412083859457
