time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.664765;1.0594775069158033;-3.6347708072424855e-07;-1.2544242193114545e-06;-0.01648475791641876;-0.015615477253040282;1.0507230101929124;10.03446425786258;-0.8337335384850222;-0.016417832137279216;-0.016416928720480145;1.835481361920355e-06;0.015640872510759657;0.015712745930660275
34.674765;1.0595415691871282;-3.6479728057629434e-07;-1.3159175402789505e-06;-0.016483577605929885;-0.015614273594413901;1.0506863324144022;10.035369130770857;-0.8337335670731845;-0.016417818875646452;-0.01641697615691941;1.857060747569359e-06;0.01564132116614617;0.01571099351752258
34.684765;1.0595996303186237;-1.5396529438518332e-06;-2.4889596620347476e-06;-0.016481208437780104;-0.015611960927136084;1.050657691279018;10.036305564472537;-0.8337335965763465;-0.016417804917538092;-0.016417024072146427;1.8774928613578397e-06;0.015642687150108598;0.015710154183012245
34.694765;1.059653574226266;-3.6880280503609226e-07;-1.4387312146201541e-06;-0.016480024964620588;-0.015610759786936153;1.0506353810168043;10.03727415148897;-0.8337336269523299;-0.016417790406354327;-0.01641707222415207;1.896708898149601e-06;0.015643979010509058;0.015709229186614933
34.704765;1.0597013695367667;-1.543627731509705e-06;-2.610105611614335e-06;-0.016478826175472104;-0.015609561963158223;1.0506217838535923;10.038274864547391;-0.8337336581529076;-0.016417775448889817;-0.01641712039897912;1.914670418269388e-06;0.015645205067584673;0.015708222594220122
34.714765;1.0597451350133997;-3.73596627384014e-07;-1.558427549000157e-06;-0.01647764067603277;-0.015608365130572047;1.0506153904131217;10.03930786517048;-0.833733690125875;-0.016417760144191766;-0.016417168408478386;1.931378796688695e-06;0.01564637338930437;0.0157071402199429
34.724765;1.0597831247855023;-1.5649910320634094e-06;-2.742653125006319e-06;-0.016476440122769578;-0.015607172188773033;1.0506187198018513;10.040373612207873;-0.833733722835174;-0.01641774461771961;-0.01641721607407503;1.9468711958160105e-06;0.01564649079758509;0.01570498755915749
34.734765;1.059817654376695;-1.5531001127147565e-06;-2.784818808838968e-06;-0.016475253820920282;-0.015605981469803904;1.0506301891697243;10.041472593630816;-0.8337337562631824;-0.01641772901831061;-0.016417263235137265;1.961206378867474e-06;0.015647562053016383;0.015703768371675822
34.744765;1.0598470404197464;-1.5731012376145228e-06;-2.854944070487177e-06;-0.016474051293223633;-0.015604793941806826;1.0506520455311699;10.042604852796428;-0.8337337903817807;-0.016417713493796702;-0.0164173097664645;1.974438263336022e-06;0.015648590513396246;0.01570248518751847
34.754765;1.0598736079134254;-3.9000261349707565e-07;-1.782547556678205e-06;-0.01647286316298177;-0.015603609303141822;1.0506823953376665;10.043769699575705;-0.8337338251324908;-0.016417698183706867;-0.016417355586761693;1.986594203191649e-06;0.015649579708648644;0.01570114093608631
34.764765;1.0598956812030702;-1.5842576060406982e-06;-2.959893840250175e-06;-0.016471660240179764;-0.01560242987338942;1.0507232521466046;10.044966348453237;-0.8337338604444784;-0.01641768321064549;-0.016417400663275447;1.997680389649214e-06;0.01565053374631242;0.015699739856462884
34.774765;1.0599145489647075;-4.0285120805755724e-07;-1.8832162824188728e-06;-0.016470455384576997;-0.015601253361446363;1.0507725282817495;10.046194768958598;-0.833733896259802;-0.01641766865771817;-0.016417445005938183;2.007697214102237e-06;0.015651456006529972;0.015698286636013855
34.784765;1.059931394387003;-1.5989152260497463e-06;-3.0559930644640083e-06;-0.016469266879134775;-0.015600082613805414;1.0508310191700094;10.04745553159176;-0.8337339325272943;-0.016417654563496635;-0.01641748864788046;2.0166463481149113e-06;0.01565234825353281;0.01569678465908653
34.794765;1.0599442979898699;-4.1943512733655743e-07;-1.974521277292358e-06;-0.016468060727276846;-0.015598915191924367;1.0508994381069312;10.048749022251933;-0.8337339691876241;-0.01641764093536352;-0.01641753163669761;2.0245373464525676e-06;0.015653210755964982;0.01569523522468545
34.804765;1.0599552814725248;-4.448840266877778e-07;-2.031232355347592e-06;-0.01646687009193995;-0.015597753215832913;1.0509754645084506;10.050074873231406;-0.8337340061803581;-0.01641762776907024;-0.016417574050621015;2.031401912365808e-06;0.01565304195623479;0.015692637969653502
34.814765;1.059962374447583;-4.4021532724614237e-07;-2.0558333473628077e-06;-0.016465663040476846;-0.01559659616824298;1.0510607367423785;10.051431882393455;-0.8337340434581515;-0.016417615081070144;-0.016417616007464532;2.037307422072353e-06;0.015653838641962698;0.01569099190775943
34.824765;1.0599676335944725;-1.6405753638485336e-06;-3.2185968378516796e-06;-0.016464471356944316;-0.015595444783535231;1.0511527760540875;10.05281860113831;-0.8337340809896255;-0.016417602929667586;-0.016417657638203263;2.042347395074933e-06;0.01565459791367909;0.01568929596670106
34.834765;1.0599691376086386;-4.812036464671086e-07;-2.1418736884078316e-06;-0.01646326170500909;-0.015594297133566882;1.0512529700773294;10.054234147796116;-0.8337341187513435;-0.016417591401519882;-0.01641769905493494;2.0466109333892453e-06;0.015655318720894006;0.015687547775030213
34.844765;1.0599689674745687;-1.6683789188111937e-06;-3.285013152397613e-06;-0.016462067938922745;-0.015593155823386022;1.051358699079373;10.05567830937377;-0.8337341567175854;-0.016417580586853477;-0.016417740347921664;2.050161029690482e-06;0.01565600139487127;0.01568574268153492
34.854765;1.0599652423117856;-5.113855642691208e-07;-2.2037028977501087e-06;-0.016460856024291908;-0.015592018201833188;1.0514714253911148;10.057151218744615;-0.8337341948532494;-0.01641757056582246;-0.01641778160149289;2.0530289955545757e-06;0.01565664706549726;0.015683875251481273
34.864765;1.0599591361890282;-5.281389337523198e-07;-2.2314446609933432e-06;-0.016459643549461073;-0.015590886173470046;1.051588640463413;10.05865376644082;-0.833734233099282;-0.01641756140861484;-0.01641782290681103;2.0552099709411275e-06;0.015657257785754462;0.015681940845858982
34.874765;1.0599518310171205;-5.458758739814797e-07;-2.2572721195259267e-06;-0.016458445358535388;-0.015589759043037419;1.0517118255273885;10.060188480983044;-0.8337342713544663;-0.016417553183483483;-0.016417864358068846;2.0566676882303106e-06;0.015657835989099;0.015679935272329217
34.884765;1.059941453618667;-1.7371147113312657e-06;-3.392360489127824e-06;-0.016457230960924735;-0.015588637432527802;1.0518384703247428;10.061759215020809;-0.8337343094836326;-0.016417545958666572;-0.016417906041392823;2.057375412750086e-06;0.015658383227931647;0.015677854840684936
34.894765;1.0599300967121676;-5.837439157128542e-07;-2.3034070983099636e-06;-0.016456029601906036;-0.015587519352134286;1.0519700533438492;10.063369403952569;-0.8337343473571539;-0.016417539802236848;-0.016417948037593937;2.0573803751696667e-06;0.015658899001166928;0.015675697569928
34.904765;1.0599159437572971;-1.7762659533359122e-06;-3.434795063530668e-06;-0.016454813040413897;-0.015586407376940512;1.0521039855347079;10.065020545778964;-0.8337343848899671;-0.016417534781129773;-0.016417990429308187;2.0568327721944045e-06;0.0156593804379888;0.015673463390052367
34.914765;1.0599013340967112;-6.23194349634708e-07;-2.341383266368946e-06;-0.016454782559284387;-0.015586409976099945;1.0522405665048773;10.066711797470846;-0.8337344220567139;-0.0164175309456562;-0.01641803330052037;2.055948909885032e-06;0.015659823091968773;0.015671153650135834
34.924765;1.0598846669266788;-1.816373342330163e-06;-3.4688651402499756e-06;-0.01645356452729672;-0.015585307518529344;1.052380000674619;10.068440613067965;-0.8337344588849492;-0.016417528310385752;-0.01641807672878083;2.0549483949706447e-06;0.015660221605064046;0.015668771512946787
34.934765;1.0598672974867618;-1.8369275325209935e-06;-3.483273414765196e-06;-0.01645234520562798;-0.015584209135248538;1.0525194892025997;10.070203850290522;-0.8337344954334398;-0.016417526848376704;-0.01641812076134433;2.0540183775069287e-06;0.01566057046864436;0.015666322715570065
34.944765;1.059850567707072;-1.8573287562649842e-06;-3.49578142087222e-06;-0.01645114090392468;-0.015583115430663153;1.0526603108144292;10.071998062887108;-0.8337345317649043;-0.016417526504048627;-0.016418165395300034;2.0533121211590035e-06;0.01566086534304677;0.015663815695605182
34.954765;1.0598328841214437;-7.046696939805683e-07;-2.3953508146265757e-06;-0.016449919777584535;-0.015582025666452094;1.0527998287761564;10.073819261816197;-0.8337345679199454;-0.016417527211690906;-0.016418210597105933;2.0529683407075626e-06;0.01566110316111269;0.015661260673805556
34.964765;1.0598167040999005;-1.896733804673543e-06;-3.515459794678827e-06;-0.016448715117519698;-0.015580941683843882;1.052939469289277;10.075663504039152;-0.8337346038917499;-0.016417528892997142;-0.01641825633365942;2.053129419609628e-06;0.015661281566452873;0.01565866753897563
34.974765;1.0598004651287973;-7.425883269093448e-07;-2.4118008608308903e-06;-0.016447493080211723;-0.015579860723639257;1.0530766980558919;10.077527608832058;-0.8337346396176601;-0.016417531449207965;-0.01641830255907713;2.053924899864006e-06;0.015661399382676373;0.015656044004430533
34.984765;1.0597855646870136;-1.9482767618061902e-06;-3.5437396525333926e-06;-0.016446272102778395;-0.015578785219626688;1.0532119768653763;10.07940883522955;-0.8337346749993066;-0.016417534777132082;-0.016418349181732173;2.0554364834828767e-06;0.015661456576449774;0.01565339597462506
34.994765;1.0597733834387713;-1.9488353627859594e-06;-3.53377372375753e-06;-0.01644506583616891;-0.015577713020066341;1.053345727785383;10.08130415474237;-0.8337347099191392;-0.016417538791460868;-0.016418396081156184;2.0577034837003834e-06;0.01566145291640329;0.015650729093597337
35.004765;1.0597622808323517;-1.9790628820692878e-06;-3.552155109825012e-06;-0.01644384386678551;-0.015576644555795773;1.0534753456459747;10.083210067512747;-0.8337347442268079;-0.01641754343386303;-0.016418443159293424;2.0607674005284013e-06;0.01566138740424314;0.015648049332963532
35.014765;1.059754613757781;-8.038552192322967e-07;-2.42880393729264e-06;-0.016442636804633898;-0.015575578932888488;1.0536022450770504;10.08512266006576;-0.8337347777261591;-0.016417548679180466;-0.016418490354399417;2.0646918856597374e-06;0.015661258902998902;0.01564536255360436
35.024765;1.0597487752632067;-2.0028081767436603e-06;-3.5554778024347234e-06;-0.016442588255754603;-0.015575628946567902;1.0537239302053554;10.08703715977056;-0.8337348101865193;-0.016417554540355605;-0.01641853761339413;2.0695452364769257e-06;0.015661066326186843;0.015642674043250256
35.034765;1.059746194185013;-8.243482835768625e-07;-2.4299771851956716e-06;-0.016441365818114548;-0.015574569467974385;1.0538420643525703;10.08894748501544;-0.8337348413575245;-0.01641756106094804;-0.016418584874373487;2.075394256378209e-06;0.01566080857686436;0.015639988364911143
35.044765;1.0597481957284052;-2.0209195741496975e-06;-3.555093411977371e-06;-0.01644016057059208;-0.015573513898465747;1.053954469372224;10.09084690578947;-0.8337348709832124;-0.016417568308352653;-0.016418632074381732;2.0823075850320147e-06;0.015660485163926898;0.01563730933993259
35.054765;1.0597529051146095;-8.396601820420831e-07;-2.4272762822346427e-06;-0.01643893880542527;-0.015572459315348435;1.0540620699893783;10.092729301222116;-0.833734898827483;-0.01641757638022083;-0.016418679151708027;2.0903398320304133e-06;0.015660096833103584;0.01563464019955094
35.064765;1.0597612639324283;-8.610897273900458e-07;-2.4389211411192927e-06;-0.016437718327884914;-0.01557140737851869;1.054165871157827;10.094589235822307;-0.8337349246912141;-0.016417585404265366;-0.016418726033065375;2.099526872435911e-06;0.015659645820300706;0.015631982999244346
35.074765;1.0597741339354543;-8.504038285956925e-07;-2.419930255615671e-06;-0.016436514259098905;-0.015570357183944623;1.0542639676263725;10.096420876077671;-0.8337349484058595;-0.016417595527206508;-0.016418772635697812;2.109897804524955e-06;0.015659135874151173;0.01562933734467429
35.084765;1.059789376777261;-2.0427126502332863e-06;-3.5404609535648998e-06;-0.016435296283926756;-0.015569309204668253;1.054358553428069;10.098217653512814;-0.8337349698365567;-0.016417606912565347;-0.016418818890882123;2.1214632782419163e-06;0.015658571648390244;0.015626700885079333
35.094765;1.0598089012464613;-8.727578439956154e-07;-2.4222820725989216e-06;-0.016435266352790336;-0.015569372486768743;1.0544479354598613;10.099973412773918;-0.8337349889058858;-0.016417619750500212;-0.016418864749003042;2.134200737344248e-06;0.01565795776781437;0.015624071119716181
35.104765;1.0598306598367842;-2.048339483223987e-06;-3.5258899319498365e-06;-0.016434050842125875;-0.015568327347654162;1.0545335042420692;10.101683994185027;-0.8337350055990199;-0.01641763427111152;-0.01641891015230326;2.1480717354154026e-06;0.015657298448111704;0.015621445718896692
35.114765;1.0598556550535472;-8.782483047740919e-07;-2.4062249456484326e-06;-0.016432835360610864;-0.01556728222686835;1.0546166642302108;10.103347692572205;-0.8337350199491761;-0.01641765073982133;-0.016418955011477356;2.163043837073319e-06;0.015656597998361603;0.015618821817166959
35.124765;1.059884916465263;-8.80666733352323e-07;-2.396683941809945e-06;-0.016431637653526083;-0.015566238991847479;1.054695871514543;10.104964063081807;-0.833735032028908;-0.016417669412294562;-0.01641899921503953;2.1790952251327203e-06;0.01565586178950563;0.01561619633794454
35.134765;1.0599164496731945;-8.830433490469016e-07;-2.3862218627462864e-06;-0.01643042599758844;-0.015565196879730753;1.0547737728373971;10.106532558674667;-0.8337350419341887;-0.01641769049093428;-0.016419042663794025;2.1962173654822536e-06;0.015655096299108502;0.015613567304568858
35.144765;1.0599512001599798;-2.0575156229944534e-06;-3.4854135783413234e-06;-0.016430389416649475;-0.01556526751805788;1.0548492260121378;10.108052501848375;-0.833735049763585;-0.01641771413398367;-0.016419085294978597;2.2144170225510932e-06;0.015654307941421086;0.015610934037102188
35.154765;1.0599901037129011;-8.875846654237781e-07;-2.3623660026706415e-06;-0.01642919612994207;-0.01556422657519181;1.0549241736695296;10.10952345670155;-0.8337350556215791;-0.016417740473296766;-0.016419127076388297;2.233703474650674e-06;0.015654502188078213;0.01560929543470023
35.164765;1.0600312162515853;-2.0633856144603977e-06;-3.460987474388053e-06;-0.016427990476832577;-0.015563187632087666;1.0550005070745374;10.110944580230631;-0.8337350596312959;-0.016417769600747666;-0.016419167995442824;2.2540594280792937e-06;0.015653683744067788;0.015606648580451667
35.174765;1.060075756549165;-8.943415331826741e-07;-2.336954673836796e-06;-0.01642678532136734;-0.015562147999681997;1.05507692313026;10.112313743998962;-0.8337350619287618;-0.01641780156236058;-0.016419208061312293;2.2754153548691806e-06;0.015652857265735818;0.01560398934977644
35.184765;1.0601250049260498;-2.0712762091341518e-06;-3.434789348478465e-06;-0.016425599016410074;-0.015561110250467126;1.0551547810961341;10.113627488958095;-0.8337350626576975;-0.016417836376842614;-0.016419247299320337;2.2976521521828927e-06;0.01565202744931156;0.0156013143049875
35.194765;1.0601772115680437;-2.075559769541852e-06;-3.420518798285984e-06;-0.01642557107425009;-0.015561183524711836;1.055235059965784;10.114881393483836;-0.8337350619827448;-0.016417874047486698;-0.01641928573300306;2.320623805065957e-06;0.015651198174006113;0.015598621966545054
35.204765;1.0602335838131027;-2.0813522103723525e-06;-3.4065792165962304e-06;-0.01642437243017495;-0.015560146228598899;1.055315443181595;10.116070360443334;-0.8337350600987355;-0.016417914561343547;-0.01641932338516133;2.3441808820861257e-06;0.015650372048354497;0.015595912028989425
35.214765;1.060295230263149;-9.15363539868175e-07;-2.2812443991892954e-06;-0.016423190689244655;-0.0155591087696997;1.0553974684609209;10.117189003735211;-0.8337350572172417;-0.01641795789648298;-0.01641936029425093;2.3681947138107908e-06;0.015649550774167652;0.015593183595596175
35.224765;1.0603600528140016;-2.095651039179882e-06;-3.3778825776455442e-06;-0.016421996857718762;-0.015558073003107516;1.0554786169878199;10.118232239487147;-0.8337350535470829;-0.01641800404202498;-0.01641939650694051;2.3925644160681343e-06;0.015648735273799178;0.015590434962456136
35.234765;1.0604297670379057;-9.315488576695554e-07;-2.252135003237065e-06;-0.016420819391926803;-0.015557036172096174;1.055559260647401;10.11919596050098;-0.8337350493024601;-0.01641805301418029;-0.01641943205400712;2.417192165487615e-06;0.015648924855210015;0.015588665517085312
35.244765;1.0605020337901878;-2.1286487569718565e-06;-3.3625865327090547e-06;-0.016420802652901845;-0.01555711183451878;1.0556396312794758;10.120077593539287;-0.8337350447261711;-0.01641810485345429;-0.01641946694138357;2.4419583031537468e-06;0.015648115828834238;0.01558587672563304
35.254765;1.0605775155121946;-9.509235904723857e-07;-2.2219251847086753e-06;-0.016419614146906906;-0.015556075049046485;1.0557169406946247;10.120875946918277;-0.8337350400807972;-0.016418159608532934;-0.016419501160906572;2.466730698003332e-06;0.015647301105024394;0.015583070261906463
35.264765;1.0606568372366045;-2.150606303102321e-06;-3.3329539883481357e-06;-0.01641844482586901;-0.015555039475386782;1.0557914739269338;10.121590525525715;-0.8337350356256421;-0.016418217324778453;-0.016419534711871093;2.4914031837137195e-06;0.0156464708342926;0.015580246395390332
35.274765;1.0607375855240255;-9.746345974295353e-07;-2.192235030485667e-06;-0.01641726085032097;-0.01555400251010295;1.0558635650446884;10.122221230904714;-0.8337350316107878;-0.016418278038908895;-0.0164195676132741;2.515926331088152e-06;0.01564561290377218;0.015577404910685665
35.284765;1.0608203495636128;-2.175194373901441e-06;-3.3024980513097497e-06;-0.016417253140838754;-0.015554077906590368;1.0559305955902298;10.122768233057919;-0.8337350282624971;-0.016418341762699407;-0.016419599905611586;2.5402996876854655e-06;0.015644714386953404;0.015574546472750046
35.294765;1.0609058271215512;-1.0006212898757684e-06;-2.161595942539259e-06;-0.016416089117697073;-0.015553040887276324;1.0559930663926675;10.123231837027317;-0.8337350257635016;-0.016418408464854567;-0.016419631648797225;2.5645343704409117e-06;0.01564476438124185;0.015572673078550602
35.304765;1.0609918863414938;-2.203086860058582e-06;-3.2722135581098234e-06;-0.016414912958987324;-0.015552005204950845;1.0560516712285273;10.12361312623194;-0.8337350242598295;-0.0164184780820364;-0.01641966290223823;2.588616739395785e-06;0.015643755153387322;0.015569788307965148
35.314765;1.0610795442389382;-1.0295915594989679e-06;-2.1309085964458392e-06;-0.016413737361568793;-0.015550968296563125;1.0561043237116765;10.123914966383753;-0.8337350238761118;-0.016418550546388834;-0.01641969371212491;2.6124968017850167e-06;0.015642680536959937;0.015566896965795322
35.324765;1.061168875256035;-1.0441045881340053e-06;-2.1145219653625367e-06;-0.01641373683961044;-0.015551043269261305;1.0561521331233674;10.124142013115076;-0.8337350247175911;-0.016418625792937958;-0.016419724115597882;2.6360990952319043e-06;0.015641534144943077;0.015564003963856753
35.334765;1.061260973045036;-1.059682643043052e-06;-2.0984429092941e-06;-0.016412580687177065;-0.01555000727658815;1.0561963363181008;10.124299855729731;-0.8337350268790308;-0.016418703753792487;-0.01641975412771126;2.659330665551771e-06;0.015640308432467637;0.015561114214017312
35.344765;1.0613539193719;-2.263726727175497e-06;-3.2077599758582813e-06;-0.01641141097255085;-0.015548972069693042;1.0562351908132965;10.124394441057527;-0.833735030459873;-0.016418784353316358;-0.016419783729749244;2.682083430854249e-06;0.01563999449288382;0.015559233091534523
35.354765;1.0614487368403913;-1.0907165881899927e-06;-2.064184405866418e-06;-0.016411413772807974;-0.015549046758245663;1.0562698897305436;10.124431979478446;-0.8337350355653431;-0.01641886749285746;-0.016419812878849853;2.704241483764165e-06;0.01563858285376324;0.015556365414674946
35.364765;1.0615463674946635;-2.2948715050601666e-06;-3.1722974841254522e-06;-0.016410261909610962;-0.015548011649126094;1.056301586792627;10.124418701065942;-0.8337350423036509;-0.016418953035390385;-0.01641984152007676;2.7256831865452086e-06;0.01563706396554135;0.015553514603935779
35.374765;1.0616447380742;-1.1224571021090947e-06;-2.027946142106764e-06;-0.016409094208492583;-0.015546975165094762;1.0563284597964357;10.124360351954605;-0.8337350507735477;-0.01641904080665103;-0.016419869598864795;2.7462821644052663e-06;0.015635427782674172;0.015550683712486512
35.384765;1.0617447903603952;-1.1529540524545911e-06;-2.0226844425070473e-06;-0.01640910089577555;-0.015547050280026007;1.0563516580024628;10.124261818928963;-0.8337350610333129;-0.016419130603260584;-0.01641989708301995;2.765919724117362e-06;0.01563366421501257;0.015547875594464683
35.394765;1.0618474486567206;-1.1682916965370585e-06;-2.0024454616257843e-06;-0.016407951472114754;-0.015546014019148862;1.0563721602550706;10.124127150114562;-0.8337350730890116;-0.01641922219999422;-0.016419923990829907;2.7844892401928636e-06;0.015632764967511745;0.015546091343835439
35.404765;1.0619505295955;-2.355889776234067e-06;-3.092328226338902e-06;-0.016406788203657187;-0.015544978036776097;1.0563877064102787;10.123959953267264;-0.8337350869222527;-0.0164193153533751;-0.016419950393639002;2.8018865569325995e-06;0.015630724813090198;0.01554333058728457
35.414765;1.0620546909382333;-1.1976317261364349e-06;-1.9589365032038024e-06;-0.01640562458667949;-0.01554394029114415;1.056398885663335;10.123763602494986;-0.8337351025263777;-0.01641940979893728;-0.01641997637996345;2.8180113477321047e-06;0.015628541201021803;0.015540593624744773
35.424765;1.0621604273669587;-2.3835522010560114e-06;-3.0460152210279442e-06;-0.01640565160129825;-0.015544014425935778;1.0564062959900689;10.12354108233557;-0.8337351199095682;-0.01641950525869492;-0.016420002029516753;2.8327812220868934e-06;0.015626213377806463;0.015537881532158303
35.434765;1.062265066636472;-1.224229860678493e-06;-1.9103359854180105e-06;-0.01640449003994776;-0.01554297554697582;1.0564076369349942;10.123294709360255;-0.8337351390600259;-0.01641960147292168;-0.016420027429634946;2.846144945741959e-06;0.015624742181563844;0.015536194587321677
35.444765;1.0623688056877927;-2.4096760920666785e-06;-2.9956076347132137e-06;-0.016403330886226447;-0.015541937292750852;1.056403714400284;10.123025504612079;-0.8337351599136134;-0.01641969823243152;-0.016420052706403804;2.8580826396912242e-06;0.015622130727921;0.015533532207770488
35.454765;1.0624708276283041;-1.2483752810641238e-06;-1.8566399471442856e-06;-0.016403344068824523;-0.015542008114136772;1.0563954296450226;10.122732651329335;-0.8337351823502973;-0.016419795376079915;-0.016420078028627882;2.868586555865865e-06;0.015619385284485136;0.015530894112894147
35.464765;1.0625713628439608;-2.4323693037737743e-06;-2.9391065291578495e-06;-0.016402202472557578;-0.015540968368754099;1.0563807860482997;10.122413799319403;-0.8337352062125039;-0.01641989275184296;-0.016420103581207577;2.877637769761337e-06;0.015616515294415906;0.015528280547981136
35.474765;1.0626676822621224;-1.270136835965384e-06;-1.7978238162146324e-06;-0.016401044905723063;-0.015539926560013293;1.0563608854775028;10.122065825166516;-0.8337352313308086;-0.01641999018129354;-0.016420129546443295;2.8851868572684743e-06;0.01561453262954785;0.015526691822492725
35.484765;1.0627601426204756;-2.451712182176254e-06;-2.876514190088938e-06;-0.016401062305778067;-0.015539996381963421;1.0563369164183771;10.121685396462597;-0.8337352575414275;-0.01642008745994391;-0.01642015610586385;2.8911422909982195e-06;0.015611450633594953;0.015524128716275476
35.494765;1.0628492337938578;-1.2876888885213296e-06;-1.731968671423075e-06;-0.01639992205545562;-0.0155389529618675;1.0563071607832988;10.121269370120421;-0.8337352846930877;-0.016420184374349528;-0.01642018343107625;2.895384040180049e-06;0.015608283484057739;0.015521593683520353
35.504765;1.0629325893859896;-2.4673699229931404e-06;-2.8072597411836755e-06;-0.016399941162324697;-0.015539021054930536;1.0562729900537187;10.120815203904808;-0.833735312652613;-0.016420280719350224;-0.01642021165908286;2.8977898006413677e-06;0.015606045762696459;0.015520091357672664
35.514765;1.063011025124525;-1.3013063412408798e-06;-1.6592303211573399e-06;-0.016398787017484907;-0.015537975772779175;1.056235833880888;10.120321299527493;-0.8337353413046196;-0.016420376325258352;-0.01642024088617259;2.8982427493559203e-06;0.0156027517271154;0.015517627172485858
35.524765;1.0630845503575748;-2.4794830013309665e-06;-2.7316990640275616e-06;-0.016397635025501452;-0.015536930788646472;1.0561941574880471;10.11978712336648;-0.8337353705394704;-0.01642047106466664;-0.016420271181980507;2.896635545730647e-06;0.015599415120958733;0.015515205228159652
35.534765;1.0631543020269683;-1.3103935725210523e-06;-1.579673643938891e-06;-0.016397670625682644;-0.015536994583316435;1.0561494317635212;10.119213123577808;-0.8337354002460842;-0.016420564813639682;-0.016420302591840328;2.8928951553063415e-06;0.015596049431886583;0.015512827859449314
35.544765;1.0632184730292504;-2.486109422071805e-06;-2.649027668399855e-06;-0.016396520076411077;-0.015535947498982442;1.056102102358791;10.11860024362397;-0.8337354303088902;-0.016420657419277385;-0.016420335124291946;2.887004816779171e-06;0.015593667039814914;0.015511496639458862
35.554765;1.0632782387206947;-1.3151975130964945e-06;-1.4948426466485189e-06;-0.0163953688522456;-0.015534897990563637;1.0560536100271805;10.117948836559416;-0.8337354605924191;-0.016420748709597296;-0.016420368736882292;2.8789996801531427e-06;0.015590278114966813;0.01550921293581991
35.564765;1.0633347117815148;-2.4877918233077358e-06;-2.5610992787097052e-06;-0.01639540792342622;-0.015534959709595019;1.0560024058093966;10.117257989259624;-0.8337354909387626;-0.01642083851268913;-0.016420403331027088;2.868949287114706e-06;0.01558689118739586;0.015506977873907639
35.574765;1.0633859968612853;-1.3145719601328637e-06;-1.404842336295172e-06;-0.0163942580752202;-0.015533907768954847;1.0559499201109754;10.116526216059725;-0.8337355211964439;-0.01642092665599881;-0.01642043877748721;2.856932005893813e-06;0.01558451451574128;0.015505792438488484
35.584765;1.0634332221031544;-1.312343513464257e-06;-1.3583530075642737e-06;-0.016394282267386283;-0.015533966294032498;1.0558975331769571;10.115752650441266;-0.8337355512457014;-0.01642101296177058;-0.01642047495864274;2.8429914456314465e-06;0.015581156216416028;0.015503658086238386
35.594765;1.0634764572304825;-1.3098648202407884e-06;-1.3120864900682613e-06;-0.01639313440799811;-0.01553291239572192;1.055843575549788;10.114937612775021;-0.8337355810051896;-0.016421097271963538;-0.016420511784322526;2.8271051792100793e-06;0.015577823241183411;0.01550157704405599
35.604765;1.0635166519904877;-2.4791955924258403e-06;-2.3767724339596812e-06;-0.016392003377039846;-0.01553185785015368;1.0557894003071049;10.114082850674048;-0.8337356104402951;-0.016421179475882543;-0.016420549178530253;2.8092070366146713e-06;0.015575520950439486;0.01550055107375422
35.614765;1.0635516694824192;-1.301574204395171e-06;-1.2186508257806327e-06;-0.016392028699476206;-0.015531911839197027;1.055735501373331;10.11319196905729;-0.8337356395647121;-0.016421259486651605;-0.016420587060138884;2.789234801006516e-06;0.015572253984209425;0.015498580012518729
35.624765;1.06358234558105;-2.484673767932117e-06;-2.298406722321983e-06;-0.016390883219052067;-0.015530854751763617;1.0556835339051502;10.112270107289765;-0.8337356684161898;-0.016421337201102424;-0.016420625330870752;2.76715378209698e-06;0.01556902735488735;0.015496662405748679
35.634765;1.0636085320112225;-1.2897085977913285e-06;-1.1263260984055062e-06;-0.01639090955884513;-0.01553090620861103;1.0556321736182872;10.111322026543128;-0.833735697024046;-0.016421412495831362;-0.01642066387205822;2.742955313651753e-06;0.01556684692068762;0.015495797532504567
35.644765;1.0636310693300324;-2.470896347584505e-06;-2.207169227405817e-06;-0.016389780517730303;-0.015529846583725887;1.055582939217426;10.110350403403697;-0.833735725389366;-0.016421485242186177;-0.01642070254863816;2.716653446129558e-06;0.015563719203997068;0.015493986267591998
35.654765;1.0636477160832707;-1.290125428653413e-06;-1.051781569539666e-06;-0.0163886349408342;-0.015528784382539379;1.055537131764228;10.109355961037313;-0.8337357534805787;-0.01642155532067776;-0.016420741223626467;2.688298598804095e-06;0.015560650545494943;0.015492229970057806
35.664765;1.0636591559004593;-2.4530252237755855e-06;-2.118765893974124e-06;-0.016388663712618472;-0.015528833305958249;1.0554928885867676;10.108338030196261;-0.8337357812466967;-0.016421622631477364;-0.016420779766815267;2.6579930824288175e-06;0.01555864638378181;0.015491528879153805
35.674765;1.0636661468768156;-1.2547063935191597e-06;-9.503557556387947e-07;-0.016387534173289975;-0.015527768531094008;1.0554512491871364;10.10729464620576;-0.8337358086280505;-0.016421687090959838;-0.016420818043608492;2.625871702947341e-06;0.015555711343895828;0.015489881521548616
35.684765;1.0636665983906648;-2.4311953776060675e-06;-2.0339151403510143e-06;-0.016387563312625197;-0.015527814889201252;1.0554121951980846;10.106223088953636;-0.833735835541308;-0.01642174862375613;-0.016420855906786793;2.5920651382087903e-06;0.015553849399150619;0.015489284896738146
35.694765;1.0636615186317633;-1.2310402915788148e-06;-8.675651926427231e-07;-0.016386418510554716;-0.015526747590136964;1.0553766755021188;10.105120772625497;-0.8337358618586962;-0.016421807166901798;-0.016420893199290663;2.5566903266725034e-06;0.015551063862713778;0.01548773492771331
35.704765;1.0636509401456202;-2.405805731796287e-06;-1.9534096354383134e-06;-0.016386447786002817;-0.015526791506764195;1.0553425831453243;10.103985688389464;-0.8337358874098294;-0.01642186267610213;-0.016420929758317798;2.519864586336515e-06;0.015548357521401344;0.015486227624476353
35.714765;1.0636349071439666;-1.219539401311929e-06;-8.04256849721485e-07;-0.016385302958975587;-0.015525721879049562;1.0553107198262937;10.102816437688325;-0.8337359120033652;-0.01642191511701008;-0.016420965436910524;2.481726217319408e-06;0.015546732245635797;0.015485760741480498
35.724765;1.0636144168293342;-2.377925585039286e-06;-1.878685238772099e-06;-0.016384174959383435;-0.0155246524585921;1.0552808658609387;10.101612389965513;-0.8337359354505921;-0.016421964454424298;-0.016421000135046514;2.442453198766303e-06;0.01554418819668414;0.015484334582110171
35.734765;1.0635873463942875;-1.1895603644100008e-06;-7.316113463789874e-07;-0.016384202722110452;-0.01552469175715494;1.0552539034113098;10.10037383811652;-0.8337359575814426;-0.016422010664021852;-0.016421033796985056;2.4022589076810653e-06;0.015541723664441433;0.015482951688014751
35.744765;1.0635544486618544;-2.346703912796503e-06;-1.8087701200202665e-06;-0.01638305918758728;-0.015523620095725237;1.055227828181649;10.099101769540617;-0.8337359782540323;-0.016422053755048186;-0.016421066384461586;2.3613620400660943e-06;0.015540335571162913;0.015482616132316678
35.754765;1.0635154289184108;-1.1573024380061665e-06;-6.643821404789308e-07;-0.016383087080082924;-0.015523656999485463;1.0552036518710017;10.097797486673183;-0.8337359973719736;-0.01642209377219471;-0.016421097872305262;2.3199626882378134e-06;0.015538020397460344;0.015481332375362067
35.764765;1.0634710208395213;-2.3135922195193964e-06;-1.7441742885623622e-06;-0.016381959342310976;-0.015522582741460032;1.0551813299246793;10.096462156455702;-0.8337360149152118;-0.01642213078384095;-0.01642112826359016;2.278234844696221e-06;0.015536775276255467;0.015481104281519345
35.774765;1.0634190292474992;-1.1079014635047731e-06;-5.876649204334549e-07;-0.01638198762480707;-0.015522616876124024;1.0551617577904775;10.095096610094677;-0.8337360309525014;-0.016422164885656492;-0.016421157594675852;2.2363200117498884e-06;0.015534598463812862;0.015479934964500118
35.784765;1.063360395103101;-1.106260482280971e-06;-5.735921314216801e-07;-0.016380844099580898;-0.015521539106940164;1.0551427854412367;10.093702037839712;-0.8337360456135644;-0.016422196209917597;-0.016421185922022956;2.1943322422497915e-06;0.015533488799871096;0.015479826576879884
35.794765;1.0632952718293291;-1.0880072750439435e-06;-5.453723129385329e-07;-0.016380873490694177;-0.015521571016829711;1.0551252438487937;10.092280756760545;-0.8337360590438423;-0.016422224915996552;-0.016421213299206733;2.15237391734304e-06;0.015531444977365161;0.015478779780938604
35.804765;1.063224999987746;-2.242728459135973e-06;-1.6300732488021072e-06;-0.01637974657281911;-0.015520491069859152;1.0551089877738458;10.090835994670666;-0.8337360713677993;-0.016422251167238423;-0.016421239764050768;2.110533358890248e-06;0.015529465209213097;0.015477793379820335
35.814765;1.0631480339813337;-1.050961417594226e-06;-4.929914071397551e-07;-0.016379775597044056;-0.015520519590121946;1.055094918210123;10.089371263410326;-0.8337360826747355;-0.016422275114983478;-0.016421265345143522;2.0688741981513017e-06;0.01552854700465914;0.015477864403890226
35.824765;1.0630658689308674;-2.204925194243186e-06;-1.579830331490084e-06;-0.016378633384606076;-0.015519437008448695;1.0550809677924273;10.08789000814432;-0.8337360930297885;-0.016422296897610416;-0.0164212900707648;2.0274414690925534e-06;0.015526687303082373;0.015476988928148668
35.834765;1.0629789890139156;-1.0125109135842462e-06;-4.448024856199043e-07;-0.016378662542833634;-0.015519463001507264;1.0550680780806208;10.086395478176158;-0.8337361024900217;-0.01642231664503243;-0.016421313969584087;1.9862729312612505e-06;0.01552588295532177;0.01547716295851148
35.844765;1.0628888513405028;-9.932417136447266e-07;-4.22504919298413e-07;-0.016377535208856656;-0.015518377347529224;1.0550561923383972;10.08489070020803;-0.8337361111098314;-0.016422334480694384;-0.016421337069488468;1.9454027649724335e-06;0.015524130958605576;0.015476382710168317
35.854765;1.0627938873486136;-9.730773349927353e-07;-4.0046816002035095e-07;-0.016377565014935543;-0.015518401668617978;1.055046256287652;10.083378485851918;-0.8337361189409022;-0.016422350522034196;-0.01642135939752422;1.9048619858938328e-06;0.015523428467306106;0.015476644589556492
35.864765;1.0626955035353727;-2.1261397251283724e-06;-1.4910698413107448e-06;-0.016376422731452824;-0.0155173144403303;1.0550362185420203;10.081861436042406;-0.8337361260322109;-0.016422364880741048;-0.016421380979954204;1.8646788907662237e-06;0.015521772784938132;0.01547594518555106
35.874765;1.0625940817525141;-9.330007822632677e-07;-3.596386561306681e-07;-0.01637645166443184;-0.015517335981542557;1.0550270305974583;10.080341950768736;-0.8337361324300124;-0.016422377662822837;-0.016421401842279096;1.8248794571505129e-06;0.015520161342059233;0.015475281273684176
35.884765;1.0624899795740326;-2.0858634940440132e-06;-1.4518798522093025e-06;-0.01637530912549918;-0.015516246712418564;1.0550186460521287;10.078822247485249;-0.8337361381777088;-0.016422388968658132;-0.016421422009118496;1.7854877419674766e-06;0.01551959167703108;0.015475649814890444
35.894765;1.0623845318698235;-8.926033332797549e-07;-3.220238442005818e-07;-0.016375353256296164;-0.015516266298916562;1.0550120196891934;10.07730438584476;-0.8337361433158412;-0.016422398893126154;-0.016421441504167404;1.7465261197735985e-06;0.015518061429964869;0.015475047944260413
35.904765;1.0622760527250314;-2.045400928693677e-06;-1.4157627795866225e-06;-0.016374210338316954;-0.015515175158235068;1.0550051071129316;10.075790285761789;-0.8337361478824693;-0.016422407525669484;-0.01642146035030615;1.708015315640178e-06;0.015517568344748687;0.015475472963186998
35.914765;1.062165836243164;-8.521234513888255e-07;-2.873304765134139e-07;-0.01637423851937899;-0.015515192953097242;1.0549988649023083;10.074281727726538;-0.8337361519137896;-0.016422414950343085;-0.016421478569745716;1.6699744335597537e-06;0.015516110266486626;0.015474922338392339
35.924765;1.0620541573073135;-2.0049681029148743e-06;-1.3824389469947976e-06;-0.016373095116823447;-0.015514100097127073;1.054993250758038;10.072780348041977;-0.8337361554444369;-0.01642242124608942;-0.01642149618421483;1.6324209128563356e-06;0.01551568513207621;0.015475393693672403
35.934765;1.061941273477088;-8.117879553875997e-07;-2.5531585709942244e-07;-0.01637312276530901;-0.015514116249358934;1.0549882238358348;10.071287647749054;-0.8337361585073436;-0.01642242648719926;-0.01642151321512377;1.5953704300424561e-06;0.015514290966816297;0.015474884784792899
35.944765;1.0618284267243032;-1.964786751936638e-06;-1.3516844256153655e-06;-0.016371994299215965;-0.015513021819504107;1.0549847457320123;10.069805010109404;-0.8337361611337193;-0.01642243074382906;-0.016421529683502946;1.5588369633091363e-06;0.015513925892637776;0.015475393482167192
35.954765;1.0617138436268152;-7.717935015190921e-07;-2.2575796562125256e-07;-0.016372021330639756;-0.015513036462557266;1.05498078122047;10.068333707908565;-0.833736163353295;-0.01642243408240772;-0.01642154560972745;1.5228329942164335e-06;0.015512588137748147;0.015474917782201498
35.964765;1.0615987351408374;-1.9250123247608766e-06;-1.3232621738247253e-06;-0.01637087669727611;-0.015511940584652004;1.0549772981336871;10.066874902537457;-0.8337361651945552;-0.01642243656572592;-0.016421561013270546;1.4873696697649456e-06;0.015512276034976027;0.015475455823150635
35.974765;1.061483297266796;-7.322856312894889e-07;-1.9842912917683258e-07;-0.0163709030445751;-0.015511953838219779;1.0549742666925037;10.065429653363632;-0.8337361666849925;-0.01642243825293027;-0.016421575912593626;1.4524568132915163e-06;0.015510988006315814;0.015475005878806002
35.984765;1.061367711921112;-1.885119753010067e-06;-1.296327467066805e-06;-0.0163709304010847;-0.015511967738847507;1.0549726583695036;10.063998934416281;-0.833736167851265;-0.01642243919973428;-0.016421590325189653;1.418102897799911e-06;0.015510722547376829;0.015475566335829005
35.994765;1.0612531479646414;-6.934195276650202e-07;-1.731478583848316e-07;-0.016369798823769717;-0.015510868605394742;1.0549704448604873;10.062583639532411;-0.8337361687189357;-0.01642243945877132;-0.016421604267894303;1.3843151648408902e-06;0.015509478223681905;0.015475135674551286
36.004765;1.0611377626344194;-1.8466150566042943e-06;-1.2719950403886033e-06;-0.016369825425593683;-0.015510881285349174;1.0549685975060799;10.061184574032302;-0.8337361693120584;-0.016422439080047986;-0.016421617757287437;1.3510998141049345e-06;0.015509253670312122;0.0154757124627755
36.014765;1.0610227020480434;-6.552907451080918e-07;-1.497117519910755e-07;-0.01636867756422987;-0.015509780985238787;1.054967086974873;10.059802446503264;-0.8337361696530904;-0.016422438111407926;-0.016421630809714573;1.3184620657393597e-06;0.015508047583845016;0.015475295358615497
36.024765;1.060908100343617;-1.824405414677547e-06;-1.2641182059911666e-06;-0.016368703369734224;-0.0155097925497356;1.0549658839914595;10.058437871667362;-0.8337361697629503;-0.016422436598554337;-0.01642164344086424;1.2864060097770794e-06;0.015507858709404508;0.01547588311583499
36.034765;1.0607940829880054;-6.180011756252811e-07;-1.279652398955745e-07;-0.016367554720063595;-0.015508691185961081;1.0549659612892215;10.057091380763028;-0.8337361696610159;-0.016422434584550623;-0.016421655665475054;1.2549343513333395e-06;0.015506685832888605;0.0154754745871104
36.044765;1.0606817617063824;-5.993613083849842e-07;-1.1736424523797823e-07;-0.016367594550982124;-0.015508701085255226;1.0549652950083264;10.055763428536832;-0.8337361693654158;-0.016422432109516556;-0.016421667497593287;1.2240483222523322e-06;0.015506527788489845;0.015476068721450994
36.054765;1.0605692410150882;-5.816349722049628e-07;-1.077748521761991e-07;-0.01636644576027853;-0.015507599399841891;1.0549648644970593;10.054454397282765;-0.8337361688935119;-0.01642242921103674;-0.016421678951004014;1.193747918664104e-06;0.015505383476085955;0.015475664553363775
36.064765;1.0604576163595727;-1.736170784139385e-06;-1.209002268005795e-06;-0.016366469946317495;-0.015507609023212143;1.054964651277001;10.053164602866387;-0.8337361682619228;-0.01642242592474743;-0.016421690039306675;1.1640322756296998e-06;0.015505251874299216;0.015476261187836035
36.074765;1.0603469758665511;-5.455515328563201e-07;-8.83486156978475e-08;-0.016366492346673353;-0.01550761691717646;1.0549646381081519;10.05189429737103;-0.833736167486144;-0.016422422284399947;-0.0164217007756929;1.1348998489278443e-06;0.015504132045671463;0.015475857785914057
36.084765;1.0602374005821802;-1.716789924238509e-06;-1.2055853431170132e-06;-0.016365342988098767;-0.015506514588611572;1.0549658084959648;10.05064366601603;-0.8337361665803387;-0.01642241832162338;-0.01642171117267234;1.1063483451728028e-06;0.015504023132714909;0.01547645355194415
36.094765;1.0601299678623208;-5.111973108907342e-07;-7.088836537117634e-08;-0.016365380069908744;-0.01550652168343328;1.0549661465124849;10.04941283089581;-0.8337361655573835;-0.016422414065963897;-0.01642172124174616;1.0783746556656175e-06;0.015502924351136135;0.01547604773080304
36.104765;1.0600227453109052;-4.94763353844588e-07;-6.293669071942308e-08;-0.016364229196252345;-0.015505417944475512;1.0549666370160011;10.04820186889091;-0.8337361644289076;-0.016422409545188404;-0.01642173099315299;1.0509749589862864e-06;0.015502834988361164;0.01547663961687466
36.114765;1.059916796166948;-4.77921430054182e-07;-5.4625016465423197e-08;-0.01636425060617658;-0.015505424962846006;1.054967266218133;10.04701083107451;-0.833736163205258;-0.016422404785432273;-0.016421740435963946;1.0241448046723034e-06;0.015502754397376759;0.015477228557687347
36.124765;1.0598121764282873;-1.649571903053666e-06;-1.1723939470552926e-06;-0.01636427227034133;-0.015505432293530068;1.054968022186728;10.045839752040758;-0.8337361618956162;-0.016422399811136763;-0.01642174957852934;9.97879088399143e-07;0.015501681981397144;0.015476813947474187
36.134765;1.0597089397766197;-4.457742647045373e-07;-3.9476481528711375e-08;-0.01636311945779854;-0.01550432689614265;1.0549698949139588;10.044688651156733;-0.8337361605083976;-0.016422394645080284;-0.016421758428969105;9.72172165306528e-07;0.015501617184454017;0.015477395228497679
36.144765;1.0596071317518254;-1.617999532154559e-06;-1.1577714823505017e-06;-0.016363140280609794;-0.01550433360272893;1.054970875571873;10.043557529120731;-0.833736159051658;-0.01642238930858005;-0.01642176699539083;9.470181622703581e-07;0.015500559497686816;0.015476971899796585
36.154765;1.0595077978021563;-4.147938382035121e-07;-2.5373001560683032e-08;-0.016362002132740805;-0.015503227611409298;1.0549719556854198;10.042446365793856;-0.8337361575331745;-0.016422383821684514;-0.016421775285879268;9.224112835902196e-07;0.015500508471388398;0.015477543515903013
36.164765;1.0594089732076737;-1.5876061127504178e-06;-1.1441597615204906e-06;-0.01636202212097633;-0.0155032337521671;1.0549731272577492;10.041355120950485;-0.8337361559601527;-0.016422378203163862;-0.01642178330852432;8.983459084077269e-07;0.015499463722459863;0.015477109679173314
36.174765;1.0593116923554697;-3.9980007290143985e-07;-2.626979981045671e-08;-0.016362040335776287;-0.01550323833216142;1.0549743830853433;10.040283731701042;-0.8337361543388238;-0.016422372470306607;-0.01642179107147104;8.748163467780499e-07;0.015499424936717987;0.015477670033438924
36.184765;1.0592159832444497;-1.5583865176329228e-06;-1.1314756803741234e-06;-0.01636088680321934;-0.015502132846446966;1.054975716221857;10.03923211519146;-0.8337361526743725;-0.016422366638790195;-0.01642179858288248;8.518164777731244e-07;0.015498391855260921;0.015477224255269853
36.194765;1.0591218711076158;-3.5567253058144124e-07;6.604137655111843e-10;-0.016360904208224284;-0.015502136934165304;1.0549781192840695;10.038200182091497;-0.8337361509712563;-0.016422360722787643;-0.01642180585097632;8.293397333702448e-07;0.015498364243906156;0.015477772041178438
36.204765;1.0590293746628072;-1.5303561081557865e-06;-1.1196568012695534e-06;-0.016359749853661804;-0.01550103097900158;1.0549795847740318;10.037187843987192;-0.8337361492334328;-0.016422354735193975;-0.016421812884113356;8.073794401463721e-07;0.015498341874369333;0.015478313093352626
36.214765;1.058939512251591;-3.2824723687637885e-07;1.2064789053100255e-08;-0.016359781952903427;-0.015501034618890075;1.0549811059985643;10.036195008145889;-0.8337361474643338;-0.016422348687862385;-0.016421819690630328;7.859290965626534e-07;0.015497324527461062;0.015477847117465398
36.224765;1.058850292654086;-1.5028412054205706e-06;-1.107990061941634e-06;-0.016359799504416548;-0.01550103934808331;1.0549826771127653;10.03522157009212;-0.8337361456669575;-0.016422342591828534;-0.01642182627840568;7.649823408396896e-07;0.015497311991760179;0.015478373834403923
36.234765;1.0587627239866315;-3.175019174301082e-07;8.03412188535054e-09;-0.01635864259607308;-0.01549993147183032;1.0549842924651425;10.034267409791678;-0.8337361438441334;-0.016422336457502178;-0.016421832654513836;7.445327065393929e-07;0.015496304044880657;0.015477892983638204
36.244765;1.0586768081837585;-1.4771872562352676e-06;-1.0976884625054662e-06;-0.016358659374872922;-0.015499935816520451;1.0549859467046983;10.033332388969907;-0.8337361419986558;-0.016422330294739013;-0.0164218388252969;7.24573439263368e-07;0.015496300441915726;0.01547840431844071
36.254765;1.0585925446465418;-2.917533418953565e-07;1.8644841139221483e-08;-0.016358674401338657;-0.015499938687067094;1.0549886352446525;10.032416348174564;-0.8337361401332638;-0.01642232411260448;-0.01642184479678212;7.050975396136843e-07;0.015496300927404042;0.015478907612220733
36.264765;1.0585099297241833;-1.452709049706292e-06;-1.0880512944576586e-06;-0.016357517711948003;-0.015498831575589764;1.054990353905868;10.031519110089144;-0.8337361382507049;-0.0164223179190184;-0.01642185057509813;6.860978606518529e-07;0.015495305252485348;0.015478402670487307
36.274765;1.058429956804786;-2.678650947805141e-07;2.7961443208662186e-08;-0.016357547487083103;-0.015498834118294783;1.0549920980879366;10.030640489953928;-0.8337361363538529;-0.01642231172088018;-0.016421856166705526;6.67567143633948e-07;0.015495313183834352;0.015478889333669948
36.284765;1.0583506166915249;-1.4287130533010239e-06;-1.0783863308988507e-06;-0.016357562766571722;-0.015498837805986291;1.054993861966558;10.029780301365522;-0.8337361344457371;-0.01642230552466832;-0.01642186157835278;6.494981852941007e-07;0.015494324507441773;0.015478367471886016
36.294765;1.0582728984876415;-2.2961549922998635e-07;5.138101482086511e-08;-0.01635640361962153;-0.015497728941002747;1.0549956375762926;10.028938349636999;-0.8337361325295085;-0.016422299336844005;-0.016421866816803767;6.318841203636032e-07;0.015494339024766919;0.015478836980955379
36.304765;1.0581967869955242;-2.3381711716098913e-07;4.1181573470320474e-08;-0.016356417495952347;-0.015497731698277383;1.0549984142756754;10.028114419803558;-0.8337361306082933;-0.01642229316381806;-0.016421871888708157;6.147184663388752e-07;0.015494356543886926;0.015479297784828165
36.314765;1.0581222686255138;-2.2279777663871683e-07;4.553418719774158e-08;-0.016356431038040985;-0.01549773432477536;1.0550001794951547;10.027308275446314;-0.8337361286849699;-0.016422287011825343;-0.016421876800769942;5.979948954377011e-07;0.015493376876824665;0.015478749839190757
36.324765;1.0580493252176775;-1.3854433983907704e-06;-1.0619991806511961e-06;-0.01635527222221897;-0.015496626364836697;1.0550019204147656;10.026519671034135;-0.8337361267621055;-0.01642228088692443;-0.01642188155990515;5.817071339293015e-07;0.015493399843075155;0.015479193129035555
36.334765;1.057978937145285;-2.0226595497365335e-07;5.320771298165794e-08;-0.016355299916411152;-0.015496628101322862;1.055003625421957;10.025748363090335;-0.8337361248419536;-0.016422274794937016;-0.0164218861732269;5.658490143725972e-07;0.0154934252713687;0.015479627664083638
36.344765;1.0579090838534537;-1.3647591635701563e-06;-1.0539151531322979e-06;-0.01635531316664427;-0.015496631023649213;1.055005284751461;10.024994115066404;-0.8337361229263244;-0.01642226874111171;-0.016421890647894812;5.504143335479313e-07;0.015492453000815545;0.015479053476450802
