time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.354765;1.0578407448825968;-1.827762548275835e-07;6.042378342779602e-08;-0.01635415203229213;-0.015495521433095034;1.0550068906088261;10.024256700949755;-0.8337361210164692;-0.01642226272978911;-0.016421894990734327;5.353966530726321e-07;0.015492482889092206;0.015479470616173788
36.364765;1.0577738996612744;-1.7306877259835794e-07;6.419353393745666e-08;-0.01635416399351775;-0.015495523502892336;1.055008437394127;10.023535904493759;-0.8337361191131064;-0.016422256764547262;-0.01642189920783803;5.20789357629114e-07;0.015491514818961112;0.015478879149258334
36.374765;1.0577085268130824;-1.6360565582389183e-07;6.786123708029559e-08;-0.01635417566549952;-0.01549552547903206;1.0550109217325272;10.022831509646098;-0.8337361172166972;-0.016422250848720833;-0.01642190330466056;5.065858269962319e-07;0.015491548684685236;0.015479279164878785
36.384765;1.0576446044839998;-1.3277736842659474e-06;-1.0403277740505172e-06;-0.016353015031693643;-0.01549441690372865;1.0550123419576298;10.022143289878562;-0.8337361153279632;-0.01642224498573329;-0.016421907286465472;4.927795399322287e-07;0.015491584371348385;0.01547967078051411
36.394765;1.057582111006622;-1.4607118455206555e-07;7.426108572134972e-08;-0.01635302546392675;-0.015494418057195444;1.0550136978340017;10.02147100943333;-0.8337361134481325;-0.016422239179054048;-0.016421911158470637;4.793640795252384e-07;0.015490621751074653;0.015479054135627746
36.404765;1.0575220248000516;-1.3100225969217963e-06;-1.0334680364214472e-06;-0.016353052492643544;-0.01549442042572061;1.0550149908414752;10.02081443102553;-0.8337361115786763;-0.016422233432119838;-0.016421914925626793;4.663329378002901e-07;0.015490660685892553;0.015479429377644552
36.414765;1.057462324260106;-1.2945055229661778e-07;8.03021277196262e-08;-0.01635188968811355;-0.015493310307221753;1.0550162240231973;10.020173313307042;-0.8337361097209904;-0.016422227748325132;-0.016421918592512602;4.5367920109092616e-07;0.015490701022390209;0.015479796644844626
36.424765;1.0574039879220014;-1.2938300463543877e-06;-1.0275788140522638e-06;-0.016351900709014478;-0.01549331251999784;1.055017400953249;10.019547404146666;-0.8337361078762893;-0.01642222213087966;-0.016421922163471013;4.4139541109492555e-07;0.015489742587599676;0.01547915605419626
36.434765;1.0573469944690206;-1.1300045633866371e-07;8.668879879859351e-08;-0.016351910113270307;-0.015493313361324094;1.0550185250235362;10.018936447095344;-0.8337361060456309;-0.016422216582703184;-0.016421925642645187;4.2947368746045603e-07;0.015489785197291049;0.01547950770521804
36.444765;1.05729132305416;-1.2784810460742062e-06;-1.0219834962382894e-06;-0.016350747933758826;-0.015492204315915805;1.0550206000443585;10.018340196902857;-0.8337361042298987;-0.01642221110658331;-0.01642192903382977;4.179059536285135e-07;0.015489828669489175;0.015479851693391564
36.454765;1.057236953864399;-9.805781788241652e-08;9.214798904948002e-08;-0.01635075685749509;-0.015492205012697442;1.0550216308368903;10.01775842532847;-0.8337361024296286;-0.01642220570539121;-0.016421932340436075;4.0668400765405975e-07;0.015488872829152137;0.015479188112145393
36.464765;1.0571838680724115;-1.263250386157949e-06;-1.0160064665489608e-06;-0.01635076691695382;-0.015492206935478963;1.0550226225936317;10.017190915204408;-0.8337361006450196;-0.016422200382105092;-0.016421935565573052;3.957993593907981e-07;0.015488917505762497;0.015479517045972098
36.474765;1.0571330472326987;-8.390727293934569e-08;9.734168830392744e-08;-0.016349618160183783;-0.015491096380250563;1.0550235800357293;10.016637457093745;-0.8337360988762902;-0.016422195139708953;-0.01642193871201476;3.8524319326980415e-07;0.015488962535958455;0.0154798385750041
36.484765;1.0570824728522275;-1.2494775822466317e-06;-1.0109355943025444e-06;-0.016349627767408042;-0.015491098163907991;1.0550245069853668;10.016097850877026;-0.8337360971238341;-0.01642218998115002;-0.01642194178214745;3.750065701773631e-07;0.015488007770413167;0.015479152793334448
36.494765;1.0570331264129715;-6.98053849587895e-08;1.0294970277412682e-07;-0.016349635786393348;-0.015491098582850821;1.055025406225204;10.015571905688248;-0.8337360953880154;-0.01642218490929889;-0.016421944777939713;3.650804958081505e-07;0.01548805306837431;0.015479459829579186
36.504765;1.056984989484842;-6.301802649307554e-08;1.0566628012513182e-07;-0.01634964427460145;-0.015491099584135422;1.055026279584223;10.015059438033948;-0.8337360936691001;-0.016422179926841994;-0.016421947700804004;3.55455926961846e-07;0.015488098276798246;0.01547975985230281
36.514765;1.0569380433002922;-5.7083337778063356e-08;1.0767824591966929e-07;-0.016348479840412725;-0.015489989410187035;1.0550281279638585;10.014560269617265;-0.8337360919674183;-0.01642217503616476;-0.01642195055154209;3.4612407330047306e-07;0.015487143223005309;0.015479053056320457
36.524765;1.0568922676212524;-1.223338760794111e-06;-1.0008263927359944e-06;-0.0163484885943301;-0.015489990933318582;1.0550289518479434;10.014074224145;-0.8337360902835305;-0.016422170239185605;-0.01642195333057488;3.3707670174261554e-07;0.015487187736979947;0.015479339656664941
36.534765;1.0568476400984566;-4.433130278455586e-08;1.1283867568762718e-07;-0.01634849577561666;-0.015489991099198224;1.0550297525178827;10.01360112340002;-0.8337360886182951;-0.01642216553728052;-0.016421956038200125;3.2830593050169244e-07;0.015487231676139171;0.015479619900228034
36.544765;1.056804137311104;-1.2115862975510857e-06;-9.96416940904178e-07;-0.016347331414594077;-0.0154888813930476;1.0550305329806464;10.013140786432944;-0.8337360869728512;-0.016422160931491972;-0.01642195867453244;3.198037377346118e-07;0.015486274931482386;0.015478894067086232
36.554765;1.0567627361304166;-3.289621901463766e-08;1.1714030447236749e-07;-0.016347353688373648;-0.015488881445217985;1.0550312977669485;10.01269303030121;-0.8337360853486182;-0.01642215642284471;-0.016421961239218696;3.1156182197813465e-07;0.015486317423479728;0.01547916245150797
36.564765;1.0567214134027096;-2.7058360267472714e-08;1.1954762731659913e-07;-0.016347360965329252;-0.01548888209337211;1.055032051750739;10.012257667017408;-0.8337360837472778;-0.016422152012475467;-0.016421963731304185;3.035718607684852e-07;0.015486359092926893;0.015479425344624601
36.574765;1.0566811446499862;-2.1368048598364507e-08;1.2190881618726012e-07;-0.01634736805392026;-0.015488882692821724;1.0550327992443875;10.011834503462866;-0.8337360821707259;-0.01642214770146919;-0.016421966149432105;2.9582574524505224e-07;0.015486399885187765;0.015479683030176848
36.584765;1.0566419039759238;-1.189219665162308e-06;-9.875341155801793e-07;-0.01634620293038361;-0.015487772785311042;1.0550345440358833;10.011423348921925;-0.8337360806210045;-0.01642214349068253;-0.016421968492234176;2.883157122304034e-07;0.015485439736822811;0.015478935787307612
36.594765;1.056603665603332;-1.1105462928965519e-08;1.258498538000722e-07;-0.016346208969726616;-0.015487772651424633;1.0550352895452173;10.01102401973255;-0.8337360791001347;-0.01642213938082494;-0.016421970758633393;2.810344492725164e-07;0.015485478576688024;0.015479183890087298
36.604765;1.0565664054471584;-1.1785566167499513e-06;-9.83030247338207e-07;-0.01634621620126495;-0.015487773778444961;1.055036038565712;10.01063633594315;-0.8337360776099604;-0.016422135372546862;-0.016421972947954135;2.7397503024280336e-07;0.015485516338053232;0.015479427601147507
36.614765;1.0565301015744946;-7.22024174657326e-10;1.302707011372194e-07;-0.016346221890915197;-0.015487773576949995;1.0550367932452926;10.010260117935783;-0.8337360761521012;-0.016422131466260866;-0.016421975059953686;2.671307753850855e-07;0.015484552969966895;0.015478667167292463
36.624765;1.056494733243833;-1.1846193506720522e-06;-9.940107616504916e-07;-0.016345056057863024;-0.015486663534117349;1.0550375557507015;10.009895187089347;-0.8337360747280221;-0.016422127661842454;-0.016421977094905227;2.604952515483865e-07;0.015484588444091212;0.015478902812448956
36.634765;1.056460283198529;8.431578243358267e-09;1.338877463243757e-07;-0.01634506142233328;-0.015486663285903268;1.0550383288406011;10.009541363832268;-0.8337360733391733;-0.016422123958554163;-0.016421979053651697;2.540622014701517e-07;0.015484622756125737;0.015479134725900021
36.644765;1.056427731273079;-1.15957026316886e-06;-9.75151995435886e-07;-0.01634508347012459;-0.015486664317654436;1.0550391156301846;10.009198462814563;-0.8337360719870104;-0.016422120355244332;-0.01642198093742213;2.478253231157762e-07;0.015484655919957124;0.015479363061248204
36.654765;1.0563950596663418;1.7733968574156924e-08;1.3800547270042644e-07;-0.01634508850384334;-0.015486664040790726;1.0550399186833905;10.008866293446864;-0.8337360706728599;-0.01642211685058142;-0.016421982747483275;2.4177824513137695e-07;0.015483687956145284;0.015478587945801228
36.664765;1.0563632494227626;-1.151200157615826e-06;-9.71739705138736e-07;-0.01634392203851703;-0.015485553942286703;1.0550407391340164;10.008544663371236;-0.8337360693976726;-0.016422113443222638;-0.01642198448496132;2.3591462630101854e-07;0.015483718884323127;0.015478809488715503
36.674765;1.0563322805315785;2.5852098171806284e-08;1.4135365087501713e-07;-0.016343926767122416;-0.015485553653647509;1.0550425766266516;10.008233381520363;-0.833736068161781;-0.01642211013194787;-0.016421986151053055;2.3022816522525886e-07;0.015483748729193903;0.015479027785387131
36.684765;1.0563021312011809;-1.1581297293471278e-06;-9.82478352235823e-07;-0.016343932708304292;-0.015485554660480703;1.0550434296443838;10.007932263428463;-0.8337360669650185;-0.016422106915725463;-0.01642198774738787;2.247128392034015e-07;0.015482777531538039;0.015478242918150774
36.694765;1.0562727815177573;3.416764900825589e-08;1.4522457452869006e-07;-0.01634393715850482;-0.015485554374762863;1.0550442955514725;10.007641131662016;-0.8337360658070904;-0.01642210379363808;-0.01642198927598268;2.1936327161224532e-07;0.015482805346927772;0.01547845495538533
36.704765;1.0562442087746629;-1.1352463882814685e-06;-9.646459626884058e-07;-0.016342770116262385;-0.015484444279187834;1.0550451710417272;10.007359810001732;-0.833736064687631;-0.016422100764734823;-0.016421990738885197;2.1417460220464378e-07;0.015482832233387027;0.015478663949581138
36.714765;1.0562163935272308;4.134013790303108e-08;1.4832266363805215e-07;-0.016342774284412134;-0.015484444003967595;1.0550460530869963;10.007088123495265;-0.8337360636059378;-0.016422097827961;-0.01642199213815256;2.0914200635210046e-07;0.015482858248147593;0.015478869936857221
36.724765;1.0561893162055491;-1.1276064086794985e-06;-9.609621661554267e-07;-0.01634277969139988;-0.015484445032869465;1.0550469391835504;10.006825901753249;-0.8337360625608311;-0.016422094982240714;-0.01642199347602601;2.0426050624019534e-07;0.015481883458874067;0.015478072943659209
36.734765;1.056163957283924;4.876222676636883e-08;1.5193389019877133e-07;-0.01634279908817824;-0.015484444772375823;1.0550478268168213;10.00657297408323;-0.83373606155086;-0.01642209222660121;-0.016421994754845296;1.995251595376866e-07;0.015481907949644547;0.015478273000058917
36.744765;1.0561382965125305;-1.135871447683027e-06;-9.72087805942493e-07;-0.01634280423825735;-0.015484445815841356;1.0550487133028774;10.006329162318556;-0.8337360605747066;-0.016422089560136233;-0.016421995976912882;1.9493129075793282e-07;0.015481931815563814;0.01547847015785149
36.754765;1.0561133161292664;5.5112821308367544e-08;1.5477124313487934e-07;-0.01634163520861637;-0.01548333446127499;1.0550505961510195;10.00609428091032;-0.833736059631366;-0.016422086981871864;-0.01642199714446657;1.904746052070663e-07;0.015481955156479096;0.015478664502459487
36.764765;1.0560889953525217;5.849065959008762e-08;1.564606933232407e-07;-0.016341639456028616;-0.015483334873001577;1.0550514728203741;10.005868140028339;-0.833736058719983;-0.016422084490716273;-0.016421998259592223;1.8615125876465536e-07;0.01548097806989603;0.015477856141456359
36.774765;1.0560653162684683;6.177963647793964e-08;1.581125136166142e-07;-0.016341643595761186;-0.015483335291809992;1.0550523399117695;10.005650544196953;-0.8337360578397767;-0.016422082085495317;-0.016421999324169607;1.819578772511808e-07;0.015481000643769725;0.015478045180690085
36.784765;1.0560422609534097;-1.1077316890307016e-06;-9.51385420633933e-07;-0.016341648316100917;-0.015483336365334563;1.0550531937571848;10.00544128607772;-0.8337360569901844;-0.016422079764951678;-0.016422000340138562;1.7789149514612323e-07;0.015481022949758451;0.015478231713583462
36.794765;1.0560198119218969;6.741847579513567e-08;1.606505441369611e-07;-0.016340478852890614;-0.015482225036726338;1.0550540326131148;10.005240140758685;-0.8337360561708609;-0.01642207752760366;-0.016422001309956278;1.7394944299383904e-07;0.015481045035602194;0.015478415822253908
36.804765;1.0559979514016187;-1.1177384157118825e-06;-9.635953247873215e-07;-0.01634048336608319;-0.015482226120888879;1.0550548576258643;10.005046864921598;-0.8337360553815814;-0.016422075371623455;-0.016422002236770244;1.7012921213087334e-07;0.01548106692884178;0.015478597574614537
36.814765;1.0559766646555124;7.341972452919556e-08;1.6367906769263184e-07;-0.016340486436267343;-0.015482225915946125;1.0550556712835515;10.004861198482194;-0.8337360546223137;-0.016422073294962054;-0.016422003124206226;1.664284375734905e-07;0.01548008865241918;0.01547777701209859
36.824765;1.0559559351072498;7.630467681050522e-08;1.6513420422973866e-07;-0.016340490089128443;-0.01548222636497999;1.0550564756005585;10.004682868623078;-0.8337360538931343;-0.01642207129558457;-0.016422003976025782;1.6284495937703603e-07;0.01548011023273145;0.015477954138182775
36.834765;1.0559357506852494;7.911493942836953e-08;1.665497845210018e-07;-0.016340493652201613;-0.015482226820956464;1.0550572718947822;10.004511601770805;-0.8337360531938713;-0.016422069371605775;-0.01642200479572044;1.593766971923918e-07;0.015480131693767196;0.015478128923544979
36.844765;1.0559170998391725;-1.1070372430587771e-06;-9.585105076871984e-07;-0.01633934056833926;-0.015481116821143224;1.055058060998058;10.004347135368377;-0.8337360525240199;-0.016422067521304626;-0.016422005586076167;1.5602138665200336e-07;0.015480153049063763;0.015478301321739439
36.854765;1.055897974388631;8.382751439734101e-08;1.6860288524666523e-07;-0.016339343282602677;-0.015481116645189849;1.0550588427880088;10.004189219098198;-0.8337360518828895;-0.01642206574298903;-0.016422006349088223;1.527764036807242e-07;0.015479174304559801;0.015477471278081485
36.864765;1.0558793626588356;-1.101767771925846e-06;-9.558835268498038e-07;-0.01633934726128959;-0.015481117772688416;1.0550596161218617;10.004037616295102;-0.8337360512694332;-0.016422064034713867;-0.016422007086355404;1.4963875744309442e-07;0.015479195478257157;0.015477638735097457
36.874765;1.0558612571709103;8.89669191235898e-08;1.7114376884685107e-07;-0.016339349808484192;-0.015481117613219218;1.0550613794778103;10.003892111452757;-0.8337360506819834;-0.016422062394009354;-0.016422007799468417;1.4660520810177495e-07;0.015479216623068236;0.015477803641127854
36.884765;1.0558436435667717;-1.096751294225457e-06;-9.534322273193612e-07;-0.01633935362366359;-0.015481118756535461;1.0550621315512756;10.00375251384804;-0.8337360501184278;-0.016422060817856604;-0.016422008490071974;1.436722246820625e-07;0.01547923781971616;0.015477965950788772
36.894765;1.0558265089536996;7.770382075388162e-08;1.5818652931012534e-07;-0.016338183286212653;-0.015480007500872708;1.0550628719142994;10.003618650656438;-0.8337360495765925;-0.016422059302915452;-0.01642200915972056;1.4083568864063403e-07;0.015479259141887913;0.015478125614803767
36.904765;1.0558098374778337;-1.0926404446317592e-06;-9.518180758185997e-07;-0.016338186953331932;-0.015480008657150051;1.0550636013524683;10.003490349219732;-0.833736049054498;-0.01642205784574588;-0.016422009809610835;1.3809083303224497e-07;0.015478280638178646;0.015477282576894052
36.914765;1.0557936159324408;9.787855139006255e-08;1.7501604702927732e-07;-0.016338189186597216;-0.015480008523541852;1.0550643215387197;10.00336742462148;-0.8337360485505744;-0.016422056442926762;-0.016422010440295426;1.3543265446450787e-07;0.015478302336241282;0.015477436782877437
36.924765;1.0557778306284684;-1.0880378848748052e-06;-9.497559032307056e-07;-0.016338192693920353;-0.01548000968902176;1.0550650350296906;10.0032496919654;-0.8337360480636228;-0.01642205509115511;-0.016422011051699423;1.3285633254674732e-07;0.015478324246251764;0.015477588189769778
36.934765;1.0557624733409683;1.023958100232724e-07;1.7697631013333876e-07;-0.016338194778292625;-0.015480009562143026;1.0550657456041403;10.00313698618165;-0.8337360475923636;-0.0164220537874428;-0.016422011643435607;1.3035732403276524e-07;0.015478346370406923;0.015477736769305259
36.944765;1.0557475324842758;-1.0835994326413038e-06;-9.478990101356672e-07;-0.016338198137988893;-0.015480010731944134;1.0550664580052023;10.003029162731481;-0.833736047135201;-0.016422052529296415;-0.01642201221503239;1.279312420919178e-07;0.01547836871799629;0.015477882504092141
36.954765;1.055733002016556;9.059829503619566e-08;1.6341430269471042e-07;-0.016337027351375887;-0.015478899496161028;1.0550671773051605;10.002926086927234;-0.8337360466905863;-0.01642205131442571;-0.01642201276592895;1.255736506151785e-07;0.015477391300885;0.01547702537701346
36.964765;1.0557188748891315;-1.0799836264654657e-06;-9.468994631141332e-07;-0.01633703057479023;-0.01547890066553198;1.0550679082231234;10.002827627259594;-0.8337360462573766;-0.016422050140179563;-0.016422013295446274;1.2327992831722928e-07;0.015477414107869274;0.015477165366194735
36.974765;1.0557061462235198;1.1030655227897802e-07;1.7961334263859606e-07;-0.016337047848003404;-0.015478900538385583;1.0550686542623093;10.002733652453689;-0.8337360458346849;-0.016422049003528984;-0.01642201380295571;1.2104542109703673e-07;0.01547743709055663;0.015477302448719974
36.984765;1.055692809821684;-1.0758104893674007e-06;-9.454707972142976e-07;-0.016337050920911127;-0.01547890170401765;1.0550704172812302;10.002644028439816;-0.8337360454216126;-0.0164220479015767;-0.01642201428803962;1.1886578058272706e-07;0.01547746017995445;0.015477436604058346
36.994765;1.055679864679417;1.1444043524639103e-07;1.809467145004389e-07;-0.016337052575859927;-0.015478901571540483;1.0550711977149012;10.002558613129603;-0.8337360450173182;-0.016422046831817305;-0.016422014750314188;1.1673710556544061e-07;0.015477483316128209;0.015477567816714577
37.004765;1.0556673054607462;-1.0717201143531805e-06;-9.442400506182773e-07;-0.016337055512126903;-0.015478902730879582;1.0550719946425384;10.002477250730733;-0.8337360446212085;-0.016422045791928883;-0.01642201518918886;1.1465592861492413e-07;0.01547650646692747;0.01547669607500565
37.014765;1.0556551305876345;1.1780801551775844e-07;1.8142795912996396e-07;-0.016335884317029183;-0.01547779148057875;1.0550728057053307;10.00239977276675;-0.8337360442329644;-0.016422044779590316;-0.01642201560393088;1.1261935785287312e-07;0.015476529631328895;0.01547682136452461
37.024765;1.0556433330698802;1.198089403876374e-07;1.8191849119091014e-07;-0.016335886449321203;-0.015477791984780583;1.0550736272463317;10.002326009582994;-0.8337360438526018;-0.01642204379257617;-0.016422015993823615;1.1062522580447712e-07;0.015476552834405457;0.015476943670411766
37.034765;1.0556319071472833;1.2179514773528274e-07;1.8236032110515586e-07;-0.016335888520290078;-0.015477792484295426;1.0550744543952526;10.002255803313194;-0.8337360434807031;-0.0164220428289528;-0.016422016358235942;1.0867202817332345e-07;0.01547657611868576;0.015477062987371391
37.044765;1.0556208449983002;-1.0644269076363e-06;-9.430216463073223e-07;-0.01633589120688351;-0.015477793625617568;1.0550752811510968;10.00218901237838;-0.833736043118403;-0.016422041887225375;-0.016422016696723593;1.067586910601008e-07;0.01547659953269414;0.01547717932085835
37.054765;1.055610140729056;1.2572673426923285e-07;1.830999608005787e-07;-0.016335892488224812;-0.015477793464678907;1.0550761007972138;10.002125510382566;-0.8337360427669638;-0.016422040966346776;-0.016422017009094046;1.0488420386580266e-07;0.01547662311413244;0.015477292680763529
37.064765;1.0555997846068992;-1.0605210314533731e-06;-9.423766520352392e-07;-0.016335895064534617;-0.015477794590210663;1.0550769070132204;10.002065182458582;-0.833736042427423;-0.016422040065603886;-0.01642201729525657;1.030474511350006e-07;0.015475646874232803;0.01547640307306231
37.074765;1.0555897714787994;1.296085249329673e-07;1.8365188162017844e-07;-0.01633589624056281;-0.01547779441036775;1.0550776954792906;10.002007919257414;-0.8337360421006358;-0.01642203918445255;-0.016422017555008706;1.0124746985783826e-07;0.015475670795447084;0.01547651049250936
37.084765;1.055580090498345;1.153722320661403e-07;1.6854779850047528e-07;-0.01633472531676301;-0.015476683755518932;1.0550784642886448;10.001953611935042;-0.8337360417874664;-0.01642203832225105;-0.016422017788157432;9.948356915347547e-08;0.015475694842395138;0.015476614925405998
37.094765;1.0555707347000693;1.327649308813362e-07;1.833760133848864e-07;-0.01633472708143368;-0.015476684198254419;1.0550792126650363;10.00190214660315;-0.8337360414887778;-0.016422037477987185;-0.01642201799484137;9.775509991075511e-08;0.015475718972908364;0.015476716359325925
37.104765;1.055561692771952;-1.053519571057023e-06;-9.4227598802018e-07;-0.016334729468282804;-0.015476685274781335;1.0550799401496276;10.001853396507187;-0.8337360412053065;-0.016422036650293202;-0.016422018175505978;9.606137016025703e-08;0.015475743139870548;0.015476814791754523
37.114765;1.0555539584741265;1.3656798450979899e-07;1.8357202818146584e-07;-0.016334745941781754;-0.015476685041859232;1.0550806470352503;10.001807214191391;-0.8337360409376909;-0.016422035837642766;-0.01642201833065034;9.440177829056691e-08;0.015475767298398191;0.01547691023058906
37.124765;1.0555455201740183;-1.0497278068107926e-06;-9.42159582980923e-07;-0.016334748248163243;-0.015476686089290112;1.0550813342118845;10.001763427440238;-0.8337360406865434;-0.016422035038401533;-0.016422018460611584;9.277599196345171e-08;0.015474791418927752;0.01547600268220015
37.134765;1.0555373690407603;1.4036182164851421e-07;1.836201584141522e-07;-0.016334749167616833;-0.015476685825898473;1.0550830019300022;10.00172184543382;-0.8337360404524122;-0.01642203425087946;-0.016422018565251006;9.118405703801972e-08;0.015474815484089476;0.015476092145197634
37.144765;1.0555294896474425;-1.0459402761642784e-06;-9.421856726091009e-07;-0.016334751398733457;-0.015476686840613641;1.0550836490503825;10.001682272844485;-0.8337360402357057;-0.0164220334736303;-0.01642201864385816;8.962627616479692e-08;0.015474839478332385;0.015476178611706935
37.154765;1.0555218698604787;1.2798387608920429e-07;1.6821151980086155e-07;-0.01633357951748543;-0.015475575430882012;1.0550842736528192;10.00164452304669;-0.8337360400366661;-0.01642203270580352;-0.016422018695552022;8.810302523667594e-08;0.015474863385265094;0.015476262052798178
37.164765;1.055514496168282;-1.0428470546081068e-06;-9.429989165544017e-07;-0.0163335816841398;-0.015475576406906263;1.0550848740756034;10.00160842910006;-0.8337360398553282;-0.016422031947198094;-0.016422018719707446;8.661468111357699e-08;0.015474887182199182;0.015476342404399324
37.174765;1.0555073577506744;1.3175422968760463e-07;1.679812249342219e-07;-0.016333582447996594;-0.015475576066741053;1.0550854489693493;10.00157384993498;-0.8337360396913409;-0.016422031197945948;-0.016422018716079956;8.51615439500337e-08;0.015474910827070712;0.01547641958201561
37.184765;1.0555004454277466;-1.0390838271570118e-06;-9.432897616340486e-07;-0.016333584543163214;-0.015475576999261382;1.0550859965063004;10.00154066569732;-0.8337360395437968;-0.01642203045806154;-0.016422018684779757;8.374378642811677e-08;0.015474934253273783;0.0154764935091968
37.194765;1.0554937510893616;1.5098530954680551e-07;1.8229644574968118e-07;-0.016333585246306046;-0.015475576613995843;1.055086513980028;10.00150876971053;-0.833736039411329;-0.016422029727171047;-0.01642201862624299;8.236146612501332e-08;0.015473957388129846;0.015475564134997857
37.204765;1.055487264313796;-1.035335921949786e-06;-9.436894580782622e-07;-0.016333587265260966;-0.01547557750056835;1.0550869981000388;10.001478069248883;-0.8337360392924035;-0.01642202900451985;-0.016422018541236563;8.101444540188361e-08;0.015473980183352528;0.015475631434506521
37.214765;1.0554809781725516;1.3925047341581276e-07;1.671859537580232e-07;-0.016333587894350493;-0.015475577068432202;1.055087445663829;10.001448491347494;-0.8337360391855161;-0.016422028289100877;-0.016422018430828713;7.970233024445168e-08;0.015474002633213645;0.01547569540045474
37.224765;1.055474883436007;-1.0316023738698787e-06;-9.441815369277563e-07;-0.016333589858679727;-0.015475577907129572;1.0550878541827458;10.001419984353396;-0.833736039089134;-0.016422027579815254;-0.016422018296268586;7.842475166418484e-08;0.01547402476883133;0.015475756037062052
37.234765;1.0554689718602883;1.4229269223720312e-07;1.6600671196694764e-07;-0.016332417707350177;-0.015474466315797946;1.0550882218260274;10.001392512556897;-0.8337360390015361;-0.016422026875635643;-0.016422018138853293;7.718172253113534e-08;0.015474046634510455;0.015475813357507888
37.244765;1.0554632359991236;-1.028569440614151e-06;-9.45395192516397e-07;-0.01633241960903964;-0.01547446710599199;1.0550885470690101;10.001366043431048;-0.8337360389209237;-0.0164220261757496;-0.016422017959938928;7.597351079931615e-08;0.015474068269532218;0.015475867380729735
37.254765;1.055457669635112;1.6147295167205792e-07;1.800738352786599e-07;-0.016332420121030415;-0.015474466576984426;1.0550888287395974;10.00134053471979;-0.8337360388458004;-0.01642202547980561;-0.016422017761178482;7.480033473964843e-08;0.015474089708337125;0.015475918125553972
37.264765;1.0554522646177906;-1.02487505520182e-06;-9.460111062362019e-07;-0.0163324219493484;-0.015474467319057762;1.0550890661858427;10.00131593218394;-0.8337360387752066;-0.016422024788124313;-0.016422017544726546;7.366229206127787e-08;0.015474110990278664;0.015475965610364286
37.274765;1.0554470171915937;1.651547347939351e-07;1.79442914700343e-07;-0.016332422395555022;-0.01547446674216918;1.0550892596066292;10.00129217628639;-0.8337360387085402;-0.016422024101515373;-0.016422017313108404;7.255920467979212e-08;0.015473132171364696;0.015475009867220484
37.284765;1.0554419189101756;1.5151022797038632e-07;1.644598977672469e-07;-0.016332423473563156;-0.015474466789172059;1.0550894107463407;10.001269209760446;-0.8337360386451389;-0.01642202342080036;-0.01642201706889561;7.149041237635517e-08;0.015473153330656648;0.015475050953917277
37.294765;1.0554369652218507;1.5333135043772202e-07;1.641375319471717e-07;-0.016332424526532455;-0.01547446681210252;1.055090523115;10.001246982925732;-0.8337360385840259;-0.016422022746452863;-0.016422016814402963;7.045493343323017e-08;0.015473174556340388;0.015475088950917837
37.304765;1.0554331496971465;-1.0175853246572403e-06;-9.473037413780078e-07;-0.016332441703725598;-0.015474467458557725;1.0550906010794368;10.001225459521754;-0.8337360385239057;-0.016422022078602678;-0.016422016551517357;6.94518092012348e-08;0.015473195916857765;0.015475123960812446
37.314765;1.055428467778485;1.5693355903029692e-07;1.6348678423128232e-07;-0.016332442007044087;-0.015474466786597006;1.0550906485099019;10.001204621537731;-0.8337360384633472;-0.016422021417325048;-0.016422016281755086;6.848017033119468e-08;0.0154732174449146;0.01547515611188885
37.324765;1.0554239160470344;-1.013997395713666e-06;-9.479426212727821e-07;-0.016332443645085817;-0.01547446738643403;1.0550906678651972;10.001184463221822;-0.83373603840117;-0.016422020762822342;-0.016422016006297314;6.753913052808338e-08;0.015473239145615686;0.01547518555015508
37.334765;1.0554194919955278;1.752864959655788e-07;1.7686507877668888e-07;-0.016331271175084133;-0.015473355557583538;1.0550906597273335;10.00116497606602;-0.8337360383367259;-0.016422020115235168;-0.016422015725791193;6.662789166216606e-08;0.015473261016178349;0.015475212430001344
37.344765;1.0554151910176148;1.6157435117971105e-07;1.6189100324278388e-07;-0.016331272058363384;-0.015473355464670541;1.0550906224632766;10.001146139096107;-0.8337360382697576;-0.016422019474366608;-0.01642201544025569;6.574586460002121e-08;0.015473283053122214;0.015475236911645408
37.354765;1.0554110128825163;1.6332075351785777e-07;1.615805034494367e-07;-0.016331272919212443;-0.015473355349012747;1.0550905525000014;10.00112791945251;-0.8337360381999365;-0.016422018839807782;-0.016422015149371295;6.489239625858339e-08;0.015473305242012047;0.015475259149210534
37.364765;1.0554069561120472;1.6505137003150225e-07;1.612736582199737e-07;-0.016331273748302465;-0.015473355210813175;1.055090445570308;10.00111027894032;-0.8337360381264012;-0.01642201821130942;-0.01642201485289883;6.406636649215488e-08;0.015472327556175489;0.015474279268045017
37.374765;1.0554030199914621;1.6676532529083867e-07;1.6097096235728145e-07;-0.016331274545043174;-0.015473355049930892;1.0550902975384897;10.00109318161387;-0.8337360380476339;-0.016422017588825333;-0.016422014550828617;6.326608285145769e-08;0.015472349965756672;0.015474297353837574
37.384765;1.0553992026028916;-1.0042570423763345e-06;-9.504378909414652e-07;-0.016331275992074228;-0.015473355513127816;1.0550901042649852;10.001076594280027;-0.8337360379617296;-0.0164220169722704;-0.0164220142431967;6.24893302803255e-08;0.015472372433431174;0.015474313466449008
37.394765;1.055395500378209;1.701399100761098e-07;1.603808329354133e-07;-0.01633127603858919;-0.015473354656801743;1.0550898618288695;10.001060479751152;-0.833736037866768;-0.0164220163614035;-0.01642201392983298;6.173339622735871e-08;0.015472394913292574;0.015474327661587158
37.404765;1.0553919088118129;-1.000921072951308e-06;-9.510153448210665e-07;-0.016331277417036178;-0.015473355069047895;1.0550895668162397;10.001044794726681;-0.8337360377609948;-0.016422015755881654;-0.01642201361029345;6.099513843720504e-08;0.015472417372057313;0.015474339992293033
37.414765;1.0553884231116673;1.7343324552569356e-07;1.5981825130009953e-07;-0.01633127739318907;-0.015473354158591711;1.0550892157857448;10.001029494207684;-0.8337360376427567;-0.016422015155456337;-0.01642201328398627;6.027102200471006e-08;0.015472439801373604;0.01547435049466623
37.424765;1.055385038258084;-9.97675087498169e-07;-9.515615095757593e-07;-0.016331278699642675;-0.015473354514119178;1.0550888050987377;10.001014534502136;-0.8337360375103269;-0.01642201456031593;-0.016422012950305816;5.955712983453384e-08;0.015472462205932526;0.01547435918553085
37.434765;1.055381748724025;1.7662743885393487e-07;1.5928939465082255e-07;-0.01633127860278487;-0.01547335354555808;1.0550883318922968;10.000999875086055;-0.8337360373617808;-0.016422013971250832;-0.016422012608669493;5.8849356610130055e-08;0.015472484590876245;0.015474366075123612
37.444765;1.0553785482230744;-9.952195930959892e-07;-9.527199439031006e-07;-0.016330107117492804;-0.015472242732094158;1.0550877949235538;10.000985484006486;-0.8337360371950301;-0.01642201338939636;-0.016422012258502216;5.814375316991484e-08;0.015472506952466459;0.015474371182977923
37.454765;1.0553754303016736;1.790250666787282e-07;1.5814910366972454e-07;-0.016330106949284554;-0.015472241706541932;1.0550871943577178;10.000971341583176;-0.8337360370079251;-0.016422012815745787;-0.0164220118992272;5.7436765706064054e-08;0.015472529265248062;0.015474374549271013
37.464765;1.0553723891368192;-9.92198096348862e-07;-9.531945861325602e-07;-0.016330108113857697;-0.015472241948441432;1.0550865310039406;10.000957433799597;-0.8337360367982316;-0.01642201225079605;-0.016422011530313686;5.6725182362490164e-08;0.015472551480455237;0.015474376230640848
37.474765;1.055369419785273;1.9745806852040193e-07;1.723521748066592e-07;-0.016330107887670947;-0.015472240868638668;1.055085805550171;10.000943743029703;-0.8337360365636994;-0.016422011694605904;-0.016422011151413896;5.600586315790082e-08;0.015472573539843047;0.015474376283148975
37.484765;1.0553665150042875;1.834195406833419e-07;1.5747863341202258e-07;-0.016330108294483506;-0.015472240410568057;1.0550850180357583;10.000930250980629;-0.8337360363024733;-0.01642201114713475;-0.01642201076246888;5.5275580755075414e-08;0.015471595387122993;0.015473374756317443
37.494765;1.0553636718807993;1.8482126605145608e-07;1.5727419566609165e-07;-0.01633010867781085;-0.015472239927326025;1.0550841679231189;10.00091695000456;-0.8337360360133586;-0.016422010608479178;-0.016422010363641923;5.45310758319394e-08;0.015471616970151451;0.01547337170499423
37.504765;1.0553608864169146;-9.865284526635157e-07;-9.54030999106827e-07;-0.01633010971222534;-0.015472240067876489;1.0550832546996938;10.000903846446898;-0.8337360356955581;-0.01642201007900351;-0.01642200995530238;5.376923135128279e-08;0.015471638235265246;0.01547336719837108
37.514765;1.05535815602831;1.8752634458927294e-07;1.568965125080607e-07;-0.016330109347852305;-0.015472238891917256;1.0550822785860396;10.000890955248988;-0.8337360353482861;-0.01642200955949488;-0.016422009538220726;5.298726760490214e-08;0.015471659120215578;0.015473361320511341
37.524765;1.0553554788478865;-9.83890632402009e-07;-9.543861251479638e-07;-0.01633011031817529;-0.015472238991449682;1.0550812411357946;10.000878294923655;-0.833736034970686;-0.01642200905102293;-0.01642200911368842;5.2182710266219575e-08;0.01547167955928963;0.015473354165713672
37.534765;1.055352853971467;1.900956483966259e-07;1.5656566893841074e-07;-0.01633010989007354;-0.015472237778756802;1.0550801454963505;10.000865881345858;-0.833736034562119;-0.01642200855438293;-0.016422008683380986;5.1353200861586046e-08;0.01547169949575366;0.015473345821683197
37.544765;1.055350281268501;1.913283032729929e-07;1.564199728552146e-07;-0.01633011011390209;-0.015472237197538359;1.055078996256323;10.000853722198912;-0.8337360341225947;-0.016422008069760578;-0.01642200824900637;5.049653769600571e-08;0.01547171888294903;0.015473336350072232
37.554765;1.055347761096096;1.9252620913759751e-07;1.5628843438926266e-07;-0.016330110306979756;-0.015472236601093389;1.055077799107789;10.000841819722936;-0.8337360336529076;-0.016422007597022312;-0.016422007811988465;4.961093348837951e-08;0.015471737675473022;0.01547332578345355
37.564765;1.055345294606891;-9.79029591662467e-07;-9.549391890001297e-07;-0.01633011115365261;-0.015472236637235749;1.0550765604692947;10.000830176270851;-0.8337360331543324;-0.016422007136177003;-0.016422007373485405;4.869525940988483e-08;0.015471755826208964;0.015473314142355374
37.574765;1.0553428839637202;1.9481718604105548e-07;1.5607065729934668e-07;-0.016330110605112837;-0.015472235363874064;1.05507628691398;10.000818795197363;-0.833736032628199;-0.01642200668741116;-0.016422006934526896;4.7749135054073193e-08;0.015471773289680009;0.0154733014574629
37.584765;1.0553405316225197;-9.768097249168763e-07;-9.551246609702013e-07;-0.0163301113958593;-0.01547223537077159;1.055073984482105;10.00080768093006;-0.833736032075711;-0.016422006250691182;-0.016422006496050225;4.677279914726396e-08;0.0154717900267299;0.015473287775395875
37.594765;1.055339238958573;1.9695546526709162e-07;1.5591133235404748e-07;-0.016330126266030604;-0.01547223406809441;1.0550736586324205;10.00079684202556;-0.8337360314979854;-0.016422005825496837;-0.016422006058951062;4.5766940170202274e-08;0.015471806010932225;0.015473273150777246
37.604765;1.055336005318672;-9.754203710748283e-07;-9.558855221574046e-07;-0.01632893881509766;-0.015471122934607399;1.055072315061202;10.000786295204007;-0.833736030896064;-0.016422005410988427;-0.016422005624169185;4.4732618618344347e-08;0.015471821231476852;0.01547325764224733
37.614765;1.05533482841574;1.982684346273791e-07;1.5519026475064735e-07;-0.016328953637575184;-0.015471121602484764;1.0550709605058677;10.000776069130293;-0.8337360302709412;-0.01642200500626761;-0.016422005192838995;4.367124104042681e-08;0.01547183568681935;0.015473241310313376
37.624765;1.0553327055242758;-9.73512657992447e-07;-9.559260174123842e-07;-0.016328954336117224;-0.015471121550697202;1.0550696026870559;10.000766206636067;-0.8337360296237194;-0.016422004610415916;-0.016422004766311296;4.258461975104519e-08;0.01547184937332634;0.015473224212380949
37.634765;1.05533063445691;2.0010509281837543e-07;1.5520124793761048e-07;-0.016328953651290386;-0.015471120189632561;1.0550682495634416;10.00075676052645;-0.8337360289557584;-0.016422004222376028;-0.01642200434580485;4.147501214070638e-08;0.015471862278895316;0.015473206398286346
37.644765;1.0553286140945104;-9.717594058945858e-07;-9.558714963899907e-07;-0.01632895431940842;-0.015471120109062628;1.0550669090295697;10.000747781717795;-0.8337360282686396;-0.01642200384094723;-0.01642200393222825;4.034506777082317e-08;0.015470874380709496;0.015472187904286349
37.654765;1.0553266446954281;2.0177284764173126e-07;1.5529923983455656e-07;-0.016328953610284188;-0.015471118719295638;1.0550655893933405;10.000739308206825;-0.8337360275639284;-0.01642200346504822;-0.016422003526470993;3.919781267172204e-08;0.015470885646956051;0.015472168753919322
37.664765;1.0553247282067404;-9.701792849903048e-07;-9.557307423188077e-07;-0.0163289542601483;-0.01547111861034544;1.0550642992398873;10.00073136501924;-0.8337360268429266;-0.01642200309392815;-0.01642200312939939;3.8036483697391014e-08;0.015470896052480285;0.01547214897587477
37.674765;1.0553228682025502;2.0326276710181899e-07;1.5548165220443704e-07;-0.016328953537866505;-0.015471117193227158;1.0550630460199029;10.00072397322538;-0.8337360261065873;-0.01642200272704796;-0.01642200274147156;3.686410710324185e-08;0.015470905595048327;0.015472128623719944
37.684765;1.0553210690981116;-9.687826281076723e-07;-9.555075946178049e-07;-0.016328954178267338;-0.015471117058968626;1.0550618346096956;10.00071715611798;-0.8337360253554945;-0.016422002363946128;-0.016422002362856118;3.568324837251966e-08;0.015470914288712488;0.01547210777628447
37.694765;1.0553193350894294;2.0456298055456955e-07;1.5574526315871955e-07;-0.01632895344911962;-0.01547111561938967;1.055060666672828;10.000710937573178;-0.8337360245898106;-0.01642200200431641;-0.01642200199401849;3.4496117296628696e-08;0.015470922144666194;0.015472086519831719
37.704765;1.055317669776633;-9.675816852432753e-07;-9.5520319075945e-07;-0.016328954084625896;-0.015471115465705287;1.055059540642937;10.000705339869157;-0.8337360238093473;-0.016422001648124865;-0.01642200163592566;3.330478827997334e-08;0.015470929159955748;0.01547206492813442
37.714765;1.0553160768392724;2.0566225507578052e-07;1.5609098438987385e-07;-0.01632895335207532;-0.015471114009514288;1.0550584523388375;10.000700386276465;-0.8337360230139156;-0.01642200129564379;-0.016422001289689465;3.211135678901536e-08;0.015470935313871842;0.0154720430498865
37.724765;1.0553145606637984;-9.665863736313758e-07;-9.548158863987877e-07;-0.01632895398523175;-0.015471113841828768;1.0550573961812362;10.000696102973915;-0.8337360222037081;-0.016422000947441385;-0.016422000956182806;3.0917925170768716e-08;0.015470940572871978;0.015472020905195748
37.734765;1.0553131260925386;2.0655116446544894e-07;1.5651968113733362e-07;-0.016328953251081565;-0.015471112373998683;1.0550563665587567;10.000692515362942;-0.8337360213793952;-0.01642200060441867;-0.016422000635988972;2.9726459101844874e-08;0.015470944910232542;0.015471998488298713
37.744765;1.0553117782787604;2.0691359473938073e-07;1.5676491571596325e-07;-0.016328953199910373;-0.015471111549046117;1.0550553586661342;10.000689645483302;-0.8337360205420478;-0.016422000267823356;-0.016422000329501182;2.8538680685533856e-08;0.015470948325033231;0.015471975770941336
37.754765;1.0553105231481381;2.072196693697723e-07;1.5703127774196737e-07;-0.016328953148936128;-0.015471110719973877;1.055054368551959;10.000687516216642;-0.8337360196930153;-0.01642199993905506;-0.016422000036881306;2.7356030163856072e-08;0.015470950840469655;0.015471952708160142
37.764765;1.0553093668797655;-9.652517331291323e-07;-9.537913478446902e-07;-0.016328953782718217;-0.015471110534626532;1.0550533931078445;10.00068615523105;-0.833736018833671;-0.01642199961938268;-0.01642199975793487;2.6179724942451475e-08;0.015470952494643784;0.015471929246320537
37.774765;1.0553083140289785;2.0765856116180083e-07;1.576303548931084e-07;-0.016328953053277487;-0.015471109051344025;1.0550524303240736;10.00068559300107;-0.8337360179652313;-0.01642199930991397;-0.016421999492152575;2.501091463648754e-08;0.015470953339938746;0.015471905330863478
37.784765;1.0553073664977162;-9.64929788264007e-07;-9.531472374669843e-07;-0.016328953696563637;-0.015471108860959938;1.0550514790237555;10.000685858404022;-0.8337360170888285;-0.016421999011774237;-0.016421999239003796;2.3850764302497744e-08;0.015470953440570832;0.015471880919919644
37.794765;1.055306524148804;2.078635801375696e-07;1.5831922728774853e-07;-0.0163289529821497;-0.015471107375355269;1.0550505383118063;10.000686979402277;-0.8337360162057397;-0.016421998726162016;-0.016421998998240008;2.2700427974748177e-08;0.015470952863152258;0.015471855996586186
37.804765;1.0553057856188848;2.0787964612944698e-07;1.5869630004667256e-07;-0.01632895296294602;-0.015471106538765126;1.0550496079129676;10.000688988165749;-0.8337360153176998;-0.016421998454207307;-0.016421998769818535;2.15611269605927e-08;0.01547095166458714;0.015471830559875145
37.814765;1.0553051484393694;2.0783951445993968e-07;1.5909383901704604e-07;-0.016328952958255063;-0.015471105705618675;1.0550486889105553;10.000691917424769;-0.833736014426985;-0.016421998196889602;-0.01642199855343918;2.04343944878485e-08;0.01547094987803809;0.015471804606129881
37.824765;1.0553046088107114;-9.649759335188853e-07;-9.516004379338631e-07;-0.016328953653521012;-0.015471105524920271;1.055047783411625;10.000695791902153;-0.8337360135360532;-0.016421997955246626;-0.01642199834813711;1.932214551507064e-08;0.015470947506412707;0.015471778129511497
37.834765;1.0553041618456485;2.0759399375683813e-07;1.5994481206129054e-07;-0.016328953000225348;-0.015471104055704985;1.0550468935036055;10.000700632445955;-0.833736012647214;-0.01642199773054687;-0.016421998152258477;1.8226426431126046e-08;0.015470944533345578;0.015471751131560088
37.844765;1.0553038023713035;-9.653300927302887e-07;-9.507155878129172e-07;-0.016328953732509196;-0.015471103888990317;1.0550460209155115;10.000706464741047;-0.833736011762521;-0.016421997524024685;-0.016421997963709578;1.7149194255884973e-08;0.015470940945307987;0.015471723617764575
37.854765;1.0553035257439982;2.071325208222422e-07;1.6086021475075226e-07;-0.016328953117144055;-0.015471102436425332;1.0550451670171561;10.00071331692443;-0.83373601088362;-0.016421997336531133;-0.016421997780164465;1.609232790776418e-08;0.015470936746327385;0.01547169558501271
37.864765;1.0553033283487305;-9.658970578299358e-07;-9.49773676974816e-07;-0.016328953886987883;-0.015471102289334794;1.0550443322715177;10.00072120965106;-0.8337360100116533;-0.01642199716849744;-0.016421997599142795;1.5057754719093242e-08;0.015470931953670441;0.015471667008086965
37.874765;1.0553032073365016;2.0646271649576893e-07;1.6182420147410353e-07;-0.016328953307907033;-0.015471100859780021;1.0550435160507343;10.000730146460493;-0.8337360091473207;-0.016421997019997237;-0.016421997418162672;1.4047550256731458e-08;0.015470926585644997;0.015471637836963675
37.884765;1.055303159841412;-9.66666409922335e-07;-9.487920029976118e-07;-0.01632895411237355;-0.015471100739525996;1.055042717536746;10.000740111875375;-0.8337360082909954;-0.016421996890717983;-0.016421997235024056;1.3063877103909075e-08;0.015470920659986344;0.015471608010931032
37.894765;1.0553031826597583;2.0559731538005666e-07;1.6281906082242516e-07;-0.01632895356632669;-0.015471099341105502;1.0550419366599022;10.000751076229994;-0.8337360074429787;-0.016421996780005957;-0.016421997048017296;1.2108722314125831e-08;0.015470914200482161;0.01547157747081987
37.904765;1.0553032725329208;-9.676243861177848e-07;-9.477887955772462e-07;-0.01632895440263618;-0.015471099256659968;1.0550411741625731;10.000762996719779;-0.8337360066037959;-0.016421996687130166;-0.016421996855948494;1.1183664178697204e-08;0.015470907236707555;0.015471546161012938
37.914765;1.0553034268848769;2.045503398078125e-07;1.6382581129391144e-07;-0.016328953887921833;-0.015471097898737535;1.0550404310149595;10.000775817396113;-0.8337360057742316;-0.01642199661160373;-0.0164219966579789;1.0289875969092812e-08;0.01547089979910734;0.015471514035162896
37.924765;1.055303644781099;-9.68756367509435e-07;-9.467827232309408e-07;-0.016328954755956963;-0.015471097858895744;1.0550397078449738;10.0007894708723;-0.8337360049551544;-0.016421996553200972;-0.016421996453308035;9.428250162364057e-09;0.01547089191903717;0.015471481067397888
37.934765;1.0553039270734283;2.0333777169848452e-07;1.6482759607638838e-07;-0.016328954274198077;-0.015471096548489844;1.0550390052271046;10.000803874176206;-0.8337360041473676;-0.016421996511665395;-0.016421996240891575;8.599565450471722e-09;0.015470883632168976;0.015471447257403275
37.944765;1.0553042754189323;-9.70044958828983e-07;-9.457884915654014e-07;-0.016328955176943247;-0.015471096557596093;1.0550383249801742;10.000818926622555;-0.8337360033516534;-0.016421996486490776;-0.016421996019426642;7.804664845717368e-09;0.015470874981719288;0.015471412628784242
37.954765;1.0553046910753046;2.019777527100359e-07;1.6581152064310427e-07;-0.016328954731934072;-0.015471095296305448;1.055037670867818;10.000834520811448;-0.8337360025690093;-0.016421996476927055;-0.01642199578769488;7.044411897268848e-09;0.015470866016864595;0.01547137722142247
37.964765;1.0553051740872244;-9.714718013806937e-07;-9.448165781168163e-07;-0.016328955673633502;-0.015471095354117963;1.0550370475764335;10.000850556930423;-0.8337360018007731;-0.01642199648208334;-0.01642199554501487;6.319427065732343e-09;0.015470856786111865;0.015471341071979146
37.974765;1.055305723244788;2.004885966054524e-07;1.6677098094625538e-07;-0.01632895526972295;-0.01547109414138947;1.0550364597662971;10.000866945221507;-0.8337360010484626;-0.01642199650093615;-0.016421995291436703;5.629930851506727e-09;0.015470847330893767;0.015471304194627757
37.984765;1.0553063370565543;-9.730189708526448e-07;-9.438691682035895e-07;-0.01632895625422061;-0.015471094248412922;1.055035912519109;10.000883596623556;-0.8337360003135004;-0.016421996532216706;-0.016421995027816598;4.975836942103993e-09;0.015470837684754508;0.015471266578869094
37.994765;1.0553070147267987;1.9888735388371867e-07;1.6770688661491693e-07;-0.01632895589403192;-0.015471093086370248;1.055035411614062;10.00090041665219;-0.8337359995970922;-0.016421996574436284;-0.01642199475584527;4.356988405810917e-09;0.01547082788492734;0.015471228195736342
38.004765;1.0553077560033286;1.9804919964723512e-07;1.6816624776613343e-07;-0.016328956238912083;-0.015471092598643448;1.05503496308556;10.00091730862486;-0.8337359989003025;-0.016421996626030336;-0.01642199447773138;3.773256036159943e-09;0.015470817986783531;0.015471188999928222
38.014765;1.0553085606641428;1.9718798761695591e-07;1.68619085338628e-07;-0.016328956604704816;-0.015471092138805057;1.0550345732165187;10.000934174432869;-0.8337359982240788;-0.016421996685359756;-0.01642199419579018;3.224336324433897e-09;0.015470808062081919;0.015471148935345735
38.024765;1.0553094286395368;-9.764150322720056e-07;-9.420469559211236e-07;-0.016328957673215412;-0.015471092354982494;1.055034248792873;10.000950909603764;-0.8337359975691602;-0.01642199675077539;-0.01642199391227395;2.709571053030535e-09;0.015470798188680288;0.015471107950904957
38.034765;1.0553103600277987;1.9540129955226502e-07;1.6949905592932505e-07;-0.016328957392319432;-0.015471091305047851;1.0550339967286417;10.000967404517784;-0.8337359969360044;-0.016421996820997563;-0.016421993629273577;2.228020362615973e-09;0.015470788445703099;0.015471066015966846
