time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.044765;1.0553113543919346;-9.782418681579094e-07;-9.411885893251562e-07;-0.01632895849290919;-0.015471091578331451;1.0550338233894947;10.000983558450516;-0.8337359963246594;-0.016421996895490898;-0.0164219933485894;1.7785425113139557e-09;0.01547077890419263;0.015471023123483049
38.054765;1.0553124103770144;1.935366777986095e-07;1.703315971053216e-07;-0.01632895823901546;-0.015471090584225359;1.0550337347418377;10.000999296270386;-0.8337359957346535;-0.01642199697450022;-0.016421993071561006;1.3596591400466535e-09;0.015470769611818765;0.015470979282717822
38.064765;1.0553135263223017;1.9257825524037643e-07;1.707244966931154e-07;-0.016328958677831823;-0.015471090263952936;1.0550337369650455;10.001014572700123;-0.833735995165114;-0.016421997058795136;-0.01642199279886652;9.693775809096867e-10;0.01547076058507276;0.015470934513264738
38.074765;1.0553147009279589;1.9160428285205706e-07;1.7109871862415076e-07;-0.016328959123158474;-0.01547108996909027;1.0550338362474239;10.001029365726508;-0.8337359946149847;-0.016421997149285283;-0.016421992530439685;6.052794584036281e-10;0.01547075181260782;0.015470888848103357
38.084765;1.0553159332365345;1.9061631443507007e-07;1.7145219245284631e-07;-0.016328959572203466;-0.015471089698925713;1.0550340380614163;10.001043668299179;-0.8337359940831852;-0.016421997246761404;-0.016421992265639455;2.648710388166042e-10;0.01547074326598859;0.015470842341541224
38.094765;1.0553172222850837;1.8961611113809776e-07;1.7178313336559975e-07;-0.01632896002241772;-0.015471089453147967;1.0550343464682543;10.001057480020815;-0.8337359935686917;-0.0164219973519518;-0.016421992003614612;-5.405482103088078e-11;0.015470734908596817;0.015470795074383188
38.104765;1.0553185669246585;-9.841143188306347e-07;-9.390208611138439e-07;-0.01632896115499239;-0.015471089879263227;1.055034763532216;10.001070800307803;-0.833735993070493;-0.016421997465697058;-0.016421991743498683;-3.5323804175803215e-10;0.015470726697665804;0.015470747149888001
38.114765;1.05531996624612;1.8758722274967446e-07;1.7237183117172944e-07;-0.016328960918047194;-0.015471089035067654;1.0550352892970025;10.00108362277883;-0.8337359925875418;-0.016421997588987096;-0.01642199148429213;-6.340457048293978e-10;0.015470718583715758;0.015470698682884308
38.124765;1.055321420529518;-9.861571671907308e-07;-9.384834173230589e-07;-0.01632896204296356;-0.01547108951015782;1.0550359219728365;10.001095928975937;-0.8337359921189182;-0.01642199772285914;-0.016421991224865363;-8.977787192387636e-10;0.0154707105114159;0.015470649796678384
38.134765;1.0553229315142236;1.8553416288582613e-07;1.728562882285728e-07;-0.016328961794431114;-0.015471088714535904;1.0550366579147152;10.00110768771235;-0.833735991664061;-0.016421997868119688;-0.01642199096427889;-1.1459154034711552e-09;0.015470702427288346;0.015470600627632993
38.144765;1.055324501740509;-9.88217595732672e-07;-9.380533122207064e-07;-0.016328962904153966;-0.015471089237786409;1.0550374919855239;10.00111886632825;-0.8337359912227785;-0.016421998024903097;-0.01642199070204219;-1.3801345305443607e-09;0.015470694289762166;0.015470551319814167
38.154765;1.0553261343636116;1.8346845564517027e-07;1.7323107738972548e-07;-0.016328962637600718;-0.015471088490311103;1.0550384182627692;10.001129441607734;-0.8337359907951097;-0.016421998192499204;-0.016421990438098912;-1.6021773298067194e-09;0.015470686066326225;0.01547050201096142
38.164765;1.0553278335593446;-9.90287023328659e-07;-9.377345285518366e-07;-0.016328963727110984;-0.015471089062237174;1.0550394304687127;10.001139393860193;-0.8337359903812293;-0.01642199836969306;-0.01642199017271668;-1.813665974228556e-09;0.015470677724024526;0.015470452829509594
38.174765;1.0553296042259077;1.813963903726935e-07;1.734935110257573e-07;-0.01632896343846312;-0.015471088364085886;1.0550405220023267;10.001148694415075;-0.8337359899813385;-0.016421998555231902;-0.016421989906398475;-2.0161364583636117e-09;0.015470669230509035;0.015470403906996813
38.184765;1.0553314510587277;-9.923610909006306e-07;-9.375280678166073e-07;-0.016328964504039613;-0.015471088985366319;1.055041685822818;10.001157302995434;-0.8337359895955213;-0.01642199874810235;-0.016421989639808433;-2.2112465592525097e-09;0.015470660555862771;0.015470355391500533
38.194765;1.0553333779158687;1.7932049368947334e-07;1.73645422484815e-07;-0.016328964189107866;-0.015471088335723497;1.0550429144765878;10.001165171578624;-0.8337359892237745;-0.0164219989475291;-0.016421989373630035;-2.400731537495506e-09;0.01547065166453334;0.0154703074497517
38.204765;1.055335387312067;-9.944392115742312e-07;-9.374281309181786e-07;-0.016328965225158983;-0.015471089004326819;1.055044199970662;10.001172250914118;-0.8337359888662;-0.016421999152735574;-0.016421989108342434;-2.5861547965036603e-09;0.015470642515395322;0.015470260257484858
38.214765;1.0553374799601467;1.7723923145980057e-07;1.7369702102832025e-07;-0.0163289648771253;-0.015471088401149509;1.0550455333718125;10.001178499005883;-0.8337359885230959;-0.016421999362728198;-0.016421988844149013;-2.76883945605989e-09;0.01547063307737487;0.015470213986546896
38.224765;1.0553396547566745;-9.965246915544648e-07;-9.374206272624455e-07;-0.01632896587711368;-0.015471089115617228;1.0550469048096185;10.001183886955763;-0.8337359881949549;-0.01642199957610163;-0.016421988581063876;-2.9499542440671325e-09;0.015470623338940403;0.015470168795730519
38.234765;1.055341909103412;1.7514875341712122e-07;1.7366443020984094e-07;-0.01632896549101668;-0.01547108855726355;1.0550483041840637;10.00118840118612;-0.8337359878824604;-0.016421999790826845;-0.016421988318935054;-3.130559877366861e-09;0.015470613300194388;0.01547012482359786
38.244765;1.0553442394874657;-9.98620355407957e-07;-9.374902766765821e-07;-0.016328966451716245;-0.015471089314678624;1.0550497220841124;10.001192041129702;-0.8337359875863073;-0.016422000004432287;-0.016421988057462505;-3.311650970458433e-09;0.015470602957108458;0.015470082186314918
38.254765;1.0553466420703173;1.7304842767692707e-07;1.735597462194526e-07;-0.016328966025705785;-0.015471088796737852;1.0550511500842519;10.001194812975312;-0.8337359873069704;-0.01642200021461538;-0.016421987796377557;-3.494167834253897e-09;0.015470592289774317;0.015470040987059008
38.264765;1.0553491129788137;1.7199591039980756e-07;1.7348244449155735e-07;-0.016328966262950995;-0.015471088944193936;1.0550525804328243;10.001196729282086;-0.833735987044741;-0.016422000419662568;-0.01642198753574298;-3.678821574211448e-09;0.015470581266705313;0.01547000132373863
38.274765;1.0553516482315255;1.709432501248587e-07;1.7338955814237478e-07;-0.016328966480082547;-0.01547108910801402;1.0550540059249334;10.001197816722309;-0.8337359867999188;-0.01642200061839625;-0.01642198727613341;-3.865949378227537e-09;0.015470569863335885;0.015469963282157165
38.284765;1.055354242907745;-1.0028280478274484e-06;-9.378289620242831e-07;-0.016328967360409796;-0.015471089934204036;1.0550554195442974;10.001198115290732;-0.8337359865728936;-0.016422000809940416;-0.016421987018503476;-4.0556550347564155e-09;0.015470558073325051;0.01546992692571256
38.294765;1.0553568900241799;1.6884388866635626e-07;1.7316032947733501e-07;-0.016328966853919442;-0.015471089479365529;1.055056813846671;10.001197662289105;-0.8337359863639983;-0.01642200099355526;-0.016421986763880004;-4.247881030215358e-09;0.015471545903446736;0.015470892294526454
38.304765;1.0553595802600315;-1.0049187445747457e-06;-9.380860399236668e-07;-0.016328967693778316;-0.015471090332501877;1.0550581817464364;10.0011964753577;-0.8337359861733907;-0.01642200116859066;-0.016421986513170044;-4.442208713749707e-09;0.015471533365473824;0.015470859411689396
38.314765;1.05536230268641;1.6676639777864087e-07;1.7287527462678848e-07;-0.016328967146214294;-0.015471089903375514;1.0550595182138878;10.00119454470144;-0.8337359860012188;-0.016422001334511546;-0.01642198626702971;-4.63780750261258e-09;0.0154715204730806;0.015470828289435396
38.324765;1.055364045873489;-1.0062850723933617e-06;-9.377442753398695e-07;-0.016330125191733755;-0.015472201892036755;1.0550608205520802;10.001191834904708;-0.8337359858477554;-0.016422001490920275;-0.0164219860256591;-4.83365745853104e-09;0.015471507235140484;0.015470798936389847
38.334765;1.0553667988939706;1.6542117608610996e-07;1.7318582158789818e-07;-0.016330124600887664;-0.015472201485944507;1.0550620873459429;10.001188295027399;-0.833735985713262;-0.016422001637683033;-0.016421985788745347;-5.0288034909267635e-09;0.01547149364331967;0.0154707713606239
38.344765;1.0553695521363127;-1.0082962471177977e-06;-9.38123572368037e-07;-0.01633012535441482;-0.01547220238469029;1.0550623179652896;10.001183875411892;-0.8337359855977431;-0.016422001775194674;-0.016421985555481806;-5.222668930750837e-09;0.015471479667906728;0.015470745561241258
38.354765;1.055372297740848;1.6343991996139943e-07;1.727700063735979e-07;-0.016330124718805624;-0.015472201997658287;1.0550645131154333;10.001178544718874;-0.8337359855008717;-0.016422001904427976;-0.016421985324319783;-5.415332869464534e-09;0.015471465268894556;0.015470721524041645
38.364765;1.0553750297160613;-1.010244644775593e-06;-9.385779315884399e-07;-0.016330125427400383;-0.015472202913770642;1.0550646749402368;10.001172294860101;-0.8337359854221578;-0.016422002026669043;-0.01642198509273312;-5.6074562845249695e-09;0.015471450410383092;0.01547069922899638
38.374765;1.055377743950655;1.6152615898055253e-07;1.722757913080153e-07;-0.016330124747233554;-0.015472202542203028;1.0550668055820807;10.001165131811792;-0.8337359853610367;-0.016422002143275483;-0.016421984857430932;-5.799891739850125e-09;0.015471435065228913;0.015470678660316232
38.384765;1.0553804380495122;-1.0121233096519153e-06;-9.391129120488877e-07;-0.016330125412565007;-0.015472203471389612;1.0550669055369921;10.00115706514046;-0.833735985316817;-0.016422002255531618;-0.016421984614839288;-5.993341550781011e-09;0.015471419214241378;0.01547065981773215
38.394765;1.055383111224254;1.5968210757533345e-07;1.7169933776368333e-07;-0.016330124691400758;-0.015472203110482734;1.0550679740245446;10.001148102004953;-0.8337359852886861;-0.0164220023645568;-0.016421984361539993;-6.1883874900466134e-09;0.015471402851943265;0.015470642721267863
38.404765;1.055385764328561;-1.013933575260931e-06;-9.397312886551509e-07;-0.016330125318427844;-0.015472204048554917;1.0550690110193326;10.001138243399714;-0.8337359852757046;-0.016422002471439635;-0.016421984094555406;-6.385776678802072e-09;0.015471385999165877;0.01547062740374746
38.414765;1.0553883997367566;1.5790473058478126e-07;1.7103916991675753e-07;-0.01633012456152252;-0.015472203695536608;1.0550700183605735;10.001127489010905;-0.8337359852769433;-0.01642200257751288;-0.016421983811330393;-6.586542207005104e-09;0.015471368709464629;0.015470613902062008
38.424765;1.0553910212759794;-1.0156791386449313e-06;-9.404320415234347e-07;-0.016330125155342164;-0.01547220464105536;1.0550709990314455;10.001115848878962;-0.8337359852918441;-0.016422002684422773;-0.016421983509535918;-6.791930840173931e-09;0.01547135105854288;0.01547060225511371
38.434765;1.0553936345154433;1.5618970698239343e-07;1.7030034650870874e-07;-0.016330124368176917;-0.015472204295422481;1.0550719557514314;10.001103347089114;-0.8337359853203375;-0.016422002793962488;-0.016421983187105135;-7.0033506532424066e-09;0.015471333121801715;0.01547059250179591
38.444765;1.0553962465016298;-1.0173648409705995e-06;-9.412054370441283e-07;-0.016330124935084893;-0.015472205248450388;1.0550728898637582;10.001090016727261;-0.8337359853626001;-0.016422002907837338;-0.016421982842416336;-7.222218959977542e-09;0.015471314957479226;0.015470584670019704
38.454765;1.0553988645436487;1.7000465452944023e-07;1.841556520878744e-07;-0.016330124133254884;-0.015472204910227012;1.0550738011375693;10.001075894934084;-0.8337359854188147;-0.016422003027472393;-0.016421982474316907;-7.44977831613079e-09;0.015471296608693997;0.015470578765831073
38.464765;1.0554014914418162;1.5372481484460103e-07;1.690745343892304e-07;-0.016330123987478688;-0.015472205223185117;1.0550746886570357;10.001061022482801;-0.8337359854890622;-0.016422003154050086;-0.016421982082155097;-7.687133380083758e-09;0.015471278114852065;0.015470574775345693
38.474765;1.05540413151599;1.5293146360809985e-07;1.6864217321434868e-07;-0.01633012384210622;-0.015472205538942015;1.055075551989309;10.001045449635342;-0.8337359855733258;-0.01642200328870969;-0.016421981665872894;-7.935199274108643e-09;0.01547125951518392;0.015470572674699408
38.484765;1.0554067860707614;-1.0205660043913063e-06;-9.42909995327684e-07;-0.016330124371835283;-0.015472206504263633;1.055076391688935;10.001029240971194;-0.8337359856715699;-0.016422003432515864;-0.016421981225887537;-8.194490358559247e-09;0.015472240847349853;0.015471572442297165
38.494765;1.0554094565051775;1.5138970029176937e-07;1.6775243641862203e-07;-0.01633012352622151;-0.015472206176148352;1.0550772091113498;10.001012470685744;-0.8337359857837382;-0.01642200358623084;-0.01642198076282911;-8.46520529518842e-09;0.015472222151430997;0.015471574068578504
38.504765;1.0554121432581656;-1.0220764068091641e-06;-9.438124285605418e-07;-0.016330124037991927;-0.015472207143927429;1.0550780062318552;10.000995213820099;-0.833735985909589;-0.016422003750295497;-0.016421980277505473;-8.747452815724345e-09;0.015472203480195151;0.015471577552686641
38.514765;1.055414846453632;1.653839679272529e-07;1.8150087314678517e-07;-0.016330123182418454;-0.015472206817547659;1.055078785560814;10.000977541865698;-0.8337359860485304;-0.016422003925099703;-0.016421979771160444;-9.04119749577586e-09;0.015472184906368676;0.01547158288956511
38.524765;1.0554175629786198;1.4988152327403814e-07;1.6703177549053448e-07;-0.016331295701576945;-0.01547331825052909;1.055079549556665;10.000959519172467;-0.8337359861996626;-0.016422004111275066;-0.016421979245580455;-9.346028238808767e-09;0.015472166516220265;0.015471590063837797
38.534765;1.055420292372824;1.4918615741123787e-07;1.6657763220790226e-07;-0.016331295500453487;-0.01547331857311423;1.0550802998970719;10.000941197480214;-0.83373598636198;-0.016422004309742926;-0.016421978702776726;-9.661033765773222e-09;0.015472148393404486;0.015471599054087636
38.544765;1.0554230317816475;-1.0242086656387563e-06;-9.44981619980818e-07;-0.01633129597139256;-0.015473319543575503;1.0550810373827948;10.000922615622788;-0.833735986534542;-0.01642200452149945;-0.016421978144666578;-9.984910731439071e-09;0.015472130600489931;0.015471609839240476
38.554765;1.0554257793928756;1.478551818711381e-07;1.6568917185859294e-07;-0.016331295063499562;-0.015473319219161697;1.0550817620294213;10.000903801650784;-0.8337359867164782;-0.016422004747322843;-0.016421977573051926;-1.0316193741318568e-08;0.015472113162778255;0.015471622405730577
38.564765;1.0554285335485485;-1.025496160769714e-06;-9.458517925259132e-07;-0.01633129550947098;-0.015473320188838714;1.0550824728616626;10.000884773693514;-0.8337359869068413;-0.01642200498758353;-0.01642197698963276;-1.0653350966829333e-08;0.015472096071396959;0.015471636755260677
38.574765;1.0554312928280245;1.6208802085581925e-07;1.7950106060050705e-07;-0.016331294584320515;-0.015473319861738133;1.055083168222447;10.000865546067713;-0.8337359871045793;-0.016422005242221635;-0.016421976396110878;-1.0994688359608179e-08;0.015472079306436933;0.01547165290229939
38.584765;1.0554340530382087;-1.0266858653385393e-06;-9.466762749428733e-07;-0.016331294994386108;-0.015473320826990145;1.0550838470144783;10.000846134273646;-0.8337359873086432;-0.016422005510865992;-0.01642197579456225;-1.1338325637195227e-08;0.015472062849561184;0.015471670860062329
38.594765;1.0554368136345862;1.454800203512403e-07;1.6404194288166435e-07;-0.016331294033149223;-0.015473320493610946;1.0550845098534463;10.000826552070501;-0.8337359875179481;-0.01642200579302012;-0.016421975187572456;-1.1682416697391958e-08;0.015472046676874207;0.015471690634021349
38.604765;1.0554395726667736;-1.0277606500810195e-06;-9.474479265676716e-07;-0.01633129442551188;-0.01547332145061051;1.055085158963948;10.000806811557988;-0.8337359877314126;-0.01642200608823145;-0.016421974577914774;-1.2025436654225284e-08;0.015472030755508988;0.0154717122303404
38.614765;1.0554423303350706;1.444700025679299e-07;1.6329821843439305e-07;-0.016331293438474767;-0.015473321107095872;1.0550857966265905;10.000786931455636;-0.8337359879483477;-0.016422006396231852;-0.0164219739683049;-1.236624947874768e-08;0.015472015055394552;0.015471735667218673
38.624765;1.0554450887876825;-1.0287021771974236e-06;-9.481631238711781e-07;-0.016331293805474767;-0.015473322051263803;1.0550864236975788;10.000766942626358;-0.833735988168856;-0.016422006717009677;-0.01642197336138375;-1.2703936148790157e-08;0.015472999565184874;0.01547276098036331
38.634765;1.0554478519198687;1.590719303329678e-07;1.7727202459660631e-07;-0.016331292802075074;-0.015473321691580923;1.0550870396536511;10.00074688104274;-0.8337359883938641;-0.01642200705072791;-0.01642197275966929;-1.3037709553545218e-08;0.015472984299361928;0.01547278821311349
38.644765;1.0554506211480796;-1.0295036199550681e-06;-9.48821850352785e-07;-0.0163312931348516;-0.015473322616605145;1.0550876430677953;10.0007267758813;-0.8337359886247794;-0.01642200739755108;-0.016421972165439218;-1.336706163178022e-08;0.015472969298100681;0.015472817391099961
38.654765;1.0554534011368422;1.4286652821099425e-07;1.6197958353686488e-07;-0.016331292097020087;-0.01547332223478362;1.0550882310985268;10.000706647240461;-0.8337359888629706;-0.016422007757636484;-0.016421971580659327;-1.369186883490146e-08;0.015472954628041937;0.015472848503977638
38.664765;1.0554561940325335;-1.0301663012273817e-06;-9.494288555988187e-07;-0.016331292413146813;-0.01547332313467589;1.0550887990842266;10.00068651214061;-0.8337359891094;-0.01642200813128618;-0.016421971006991203;-1.4012262015852748e-08;0.01547294037570241;0.01547288150545651
38.674765;1.0554590013250147;1.4295709771948184e-07;1.620425951175292e-07;-0.016332464069167784;-0.01547443383621563;1.0550893419161913;10.000666389771535;-0.8337359893646167;-0.016422008518789343;-0.016421970445782866;-1.432839821813917e-08;0.015472926627348194;0.015472916318228372
38.684765;1.0554618226256758;-1.0300052936393893e-06;-9.493461800642621e-07;-0.01633246436108176;-0.015474434706033545;1.0550898563426;10.000646302133504;-0.8337359896288975;-0.016422008919948553;-0.01642196989803922;-1.4640379908012575e-08;0.0154729134535243;0.015472952834654073
38.694765;1.0554646570312336;1.579799361452747e-07;1.761556292856835e-07;-0.01633246328390846;-0.015474434263992714;1.0550903418933237;10.00062626920729;-0.8337359899022432;-0.01642200933391173;-0.016421969364468672;-1.4948348402517383e-08;0.015472900904418503;0.015472990917244288
38.704765;1.0554665016677145;-1.0303761339141898e-06;-9.498738740492977e-07;-0.01633244807070679;-0.015474435099371858;1.0550898000526012;10.000606304085245;-0.8337359901844169;-0.016422009759396446;-0.016421968845594374;-1.5252529642983057e-08;0.015472889001881625;0.01547303040489075
38.714765;1.0554693592507896;1.5767861994274726e-07;1.75635543036295e-07;-0.01633244697348028;-0.015474434621695066;1.0550912331370763;10.00058641475204;-0.8337359904752304;-0.016422010194833497;-0.01642196834189673;-1.555321577727292e-08;0.015472877732696271;0.015473071122564472
38.724765;1.0554722286420646;1.4210191317856094e-07;1.6071146089006216e-07;-0.016332446532913922;-0.015474434774216506;1.0550906433955054;10.000566608571257;-0.8337359907746739;-0.016422010638346154;-0.016421967853965724;-1.5850805170354477e-08;0.015472867056461725;0.015473112887000044
38.734765;1.0554751112946326;1.420350088127657e-07;1.6044754722743185e-07;-0.01633244609280096;-0.015474434909933285;1.0550910320065037;10.0005468951419;-0.8337359910826296;-0.016422011087876956;-0.016421967382576234;-1.6145726828156977e-08;0.015472856922770117;0.015473155513680368
38.744765;1.0554780035723008;-1.030713816788478e-06;-9.509304277442344e-07;-0.016332446327866755;-0.015474435677218326;1.055091398752095;10.000527294257012;-0.8337359913986505;-0.016422011541457886;-0.016421966928623997;-1.643821762490755e-08;0.015473847282801425;0.015474198828435476
38.754765;1.0554808999655032;1.4200954973811136e-07;1.5990842465405537e-07;-0.016332445188229135;-0.015474435134369163;1.0550917432637001;10.000507847326848;-0.8337359917220079;-0.016422011997318835;-0.016421966492965727;-1.6728222746175236e-08;0.015473838092400351;0.01547424267020429
38.764765;1.055483793080948;-1.0306651812614445e-06;-9.514813823636143e-07;-0.016332445407310704;-0.015474435871668253;1.0550920666014134;10.000488613742638;-0.833735992051694;-0.01642201245380821;-0.016421966076263873;-1.7015433656479925e-08;0.015473829312868975;0.015474286885168524
38.774765;1.0554866749595493;1.5760798406740814e-07;1.7400379924795229e-07;-0.016332444260909643;-0.01547443529987768;1.0550923712224392;10.000469649621234;-0.8337359923864532;-0.01642201290929115;-0.016421965678886687;-1.7299332102235436e-08;0.015473820902515744;0.015474331319527178
38.784765;1.0554895350046833;1.4225208702298492e-07;1.59045355083851e-07;-0.016332443772801845;-0.015474435362294729;1.0550926595438985;10.000450994976214;-0.8337359927250526;-0.016422013362019785;-0.01642196530090922;-1.7579165692008978e-08;0.015473812802142444;0.01547437581086424
38.794765;1.0554923667725753;1.5788172342511036e-07;1.7339926899771873e-07;-0.01633244329579169;-0.015474435411476998;1.0550929324927971;10.000432681348137;-0.833735993066596;-0.01642201381001171;-0.0164219649423129;-1.785386764944815e-08;0.015473804938796347;0.015474420192570476
38.804765;1.0554951590190056;-1.0294367146707699e-06;-9.520448753807681e-07;-0.016333616196120376;-0.0154755472068652;1.0550931890336528;10.000414741161627;-0.8337359934107028;-0.016422014251053784;-0.016421964603276155;-1.8122162836547206e-08;0.015473797245554826;0.015474464316142895
38.814765;1.0554979039940755;1.4350507962362773e-07;1.5873438978084932e-07;-0.016333615015766884;-0.01547554658455555;1.0550934267580225;10.000397207087259;-0.8337359937575273;-0.016422014682733767;-0.01642196428424947;-1.8382865603835408e-08;0.015473789675212266;0.015474508067103418
38.824765;1.0555005909446666;-1.0289570709583857e-06;-9.527220048408318e-07;-0.016333615198122507;-0.015475547245764231;1.055093642368711;10.000380108239277;-0.8337359941074884;-0.01642201510252293;-0.016421963985761606;-1.86350136296904e-08;0.0154737822007893;0.015474551353866743
38.834765;1.0555032105882203;1.5952145533142933e-07;1.7269088970791556e-07;-0.01633361402015902;-0.01547554660084714;1.0550938318738006;10.00036347019186;-0.8337359944608315;-0.016422015508019132;-0.016421963708263092;-1.8877705534858515e-08;0.015473774802732761;0.015474594077831486
38.844765;1.0555057529308909;-1.0283589725473292e-06;-9.534592077211203e-07;-0.016333614190088285;-0.015475547240378525;1.0550939913534108;10.000347316401728;-0.833735994817528;-0.01642201589702974;-0.016421963452235476;-1.9109824440888098e-08;0.015473767452545573;0.015474636116267844
38.854765;1.0555082130385671;1.4469786850692483e-07;1.572587070358153e-07;-0.016333613003088387;-0.015475546575123416;1.0550941178470001;10.000331664739162;-0.8337359951776196;-0.016422016267458768;-0.0164219632183046;-1.9330018873870158e-08;0.015474760107793537;0.015475677337561094
38.864765;1.0555105842937176;-1.0276560605920362e-06;-9.542617552710058e-07;-0.01633361318611305;-0.015475547196114216;1.0550942098492995;10.000316524910815;-0.8337359955414403;-0.016422016617386;-0.016421963007027852;-1.9537117130610537e-08;0.01547475271308403;0.015475717629935626
38.874765;1.0555128611346842;1.4544902271458444e-07;1.5642325276099416e-07;-0.016333612009003892;-0.015475546514765074;1.0550942674849082;10.000301902964852;-0.8337359959093611;-0.016422016945151267;-0.016421962818632858;-1.9730515507203862e-08;0.015474745201170759;0.015475756910340963
38.884765;1.055515038710431;-1.0268592702787803e-06;-9.551294060579427e-07;-0.016333612208373448;-0.01547554712183179;1.0550942918037705;10.000287802256945;-0.8337359962814946;-0.016422017249218063;-0.016421962653092342;-1.9910151355387446e-08;0.015474737507051261;0.015475795113624392
38.894765;1.0555171138227006;1.6176470492609802e-07;1.7018751949714194e-07;-0.016333611062561502;-0.015475546428379875;1.0550942838486936;10.000274216635686;-0.8337359966578398;-0.016422017528120475;-0.016421962510274973;-2.0076293850139118e-08;0.015474729591454073;0.015475832187514017
38.904765;1.0555190826256946;-1.0259775405322347e-06;-9.560560784703228e-07;-0.01633361128038316;-0.01547554702546872;1.0550942448585123;10.000261127124668;-0.8337359970385627;-0.016422017780643016;-0.0164219623898676;-2.022939635250067e-08;0.0154747214488121;0.01547586809582924
38.914765;1.0555209462227173;1.4789439103685618e-07;1.5521980847607535e-07;-0.016334782874779758;-0.015476657434682442;1.0550941762726487;10.000248507114675;-0.8337359974239676;-0.016422018006139103;-0.016421962291463327;-2.0370029071861692e-08;0.015474713097733144;0.01547590281290943
38.924765;1.0555227033121672;-1.024333766319213e-06;-9.56385350176329e-07;-0.016334783136479302;-0.01547665802464094;1.0550940788032976;10.00023633018273;-0.8337359978142844;-0.016422018204714776;-0.016421962215023345;-2.049886300023838e-08;0.01547470457238662;0.015475936309838177
38.934765;1.0555243520690574;1.488912973626762e-07;1.5421959781686768e-07;-0.016334782051690026;-0.015476657317109703;1.0550939526520906;10.000224571371449;-0.8337359982095544;-0.016422018376992982;-0.01642196216106805;-2.0616643597636124e-08;0.01547469591793009;0.015475968549339232
38.944765;1.0555258903857743;-1.0233028757303935e-06;-9.574093302848668e-07;-0.01633478235517902;-0.015476657902449481;1.055093798738168;10.000213201130206;-0.8337359986096607;-0.016422018523696104;-0.01642196213025804;-2.0724180741824853e-08;0.015474687182476674;0.015475999497585524
38.954765;1.0555273177904054;1.6543004290119476e-07;1.6783471747201072e-07;-0.016334781323495074;-0.015476657191227157;1.0550936190726001;10.000202180885884;-0.8337359990143838;-0.016422018645411065;-0.016421962122929287;-2.0822315670295225e-08;0.01547567840683179;0.015477029143592594
38.964765;1.0555276326139296;-1.0222023073968107e-06;-9.584748724346479e-07;-0.01633476618713626;-0.015476657773673316;1.0550924166774935;10.000191462290966;-0.8337359994234455;-0.01642201874256561;-0.016421962139119714;-2.0911772148693407e-08;0.015475669620930945;0.015477057505408032
38.974765;1.055529837758763;1.665469882692841e-07;1.6673381623190614e-07;-0.016334780678295416;-0.015476657059340898;1.055092195799104;10.000180992472403;-0.8337359998366637;-0.01642201881552876;-0.016421962178808865;-2.0993016584563142e-08;0.015475660852693085;0.015477084617740252
38.984765;1.0555299319006055;1.5165612042867152e-07;1.5150714219535933e-07;-0.016334764904162632;-0.01547665699075;1.0550919615883083;10.00017073004875;-0.833736000254045;-0.01642201886472002;-0.01642196224175931;-2.1066377578892832e-08;0.015475652145277378;0.015477110519569398
38.994765;1.0555309190947861;1.6772080716738958e-07;1.6558459590059314e-07;-0.016334764645854264;-0.015476656919715314;1.0550917191246416;10.000160656709042;-0.8337360006756391;-0.01642201889060928;-0.016421962327089482;-2.1132433012037946e-08;0.01547564356359186;0.01547713525229207
39.004765;1.0555317990215978;-1.019874694764526e-06;-9.607906799936587e-07;-0.016334765073053766;-0.015476657494183274;1.0550914732938128;10.000150771895617;-0.8337360011014424;-0.016422018893535208;-0.016421962433120153;-2.119212212650996e-08;0.015475635177128745;0.015477158865008517
39.014765;1.0555325759586742;1.6892484041373672e-07;1.6436909957180203e-07;-0.016334764169737913;-0.015476656771596351;1.0550912297211352;10.00014108265747;-0.8337360015314268;-0.016422018873489302;-0.016421962557469798;-2.1246415688540887e-08;0.015475627037856283;0.015477181420375656
39.024765;1.0555332503069224;-1.0179719253541743e-06;-9.61386078040522e-07;-0.01633593734874811;-0.015477768453774798;1.0550909947487064;10.000131595169547;-0.8337360019654497;-0.016422018830238434;-0.016421962697233693;-2.129618467033523e-08;0.015475619166365466;0.015477202989477315
39.034765;1.0555338284536657;1.7084164482158008e-07;1.6374916835822468e-07;-0.016335936477578476;-0.015477767729731324;1.0550907738185964;10.000122307090233;-0.8337360024030769;-0.016422018763698504;-0.01642196284939806;-2.13423217665321e-08;0.015475611540124327;0.015477223634740783
39.044765;1.0555343125019683;1.5598784965766003e-07;1.4843281984568084e-07;-0.016335936286372837;-0.015477767654687296;1.0550905701757218;10.000113207529244;-0.8337360028435412;-0.016422018674097687;-0.016421963011297922;-2.1385688328005244e-08;0.015475604091922274;0.015477243398436934
39.054765;1.0555347089619467;1.720935640753664e-07;1.624357845960341e-07;-0.01633593612684069;-0.015477767582256932;1.0550903850305562;10.000104283432405;-0.833736003285856;-0.016422018561912506;-0.016421963180609418;-2.1427000498776387e-08;0.015476596724398434;0.015478262305216692
39.064765;1.0555350198919227;-1.0154696197687852e-06;-9.640101756862743e-07;-0.016335936646492424;-0.015477768161943396;1.0550902180135993;10.000095526500981;-0.8337360037289544;-0.016422018427751334;-0.01642196335494417;-2.1466806700228013e-08;0.015476589325764418;0.015478280368749153
39.074765;1.0555352522467731;1.7335899891863087e-07;1.6108782925360215e-07;-0.016335935830634793;-0.015477767452308746;1.0550900672025776;10.0000869413017;-0.8337360041717692;-0.01642201827227294;-0.01642196353166425;-2.1505384432497488e-08;0.015476581776637934;0.015478297599799512
39.084765;1.0555354075634906;-1.0141985892823328e-06;-9.653716830383543e-07;-0.016335936376903715;-0.015477768044611488;1.0550899297885414;10.000078548366021;-0.83373600461304;-0.01642201809625498;-0.016421963708138313;-2.1542545939661863e-08;0.015476573951623496;0.015478314015162326
39.094765;1.0555354904697898;1.7463558805258538e-07;1.5971444143902746e-07;-0.016335935587652322;-0.015477767348982594;1.0550898035491927;10.0000703772439;-0.8337360050509249;-0.016422017900718035;-0.01642196388201365;-2.1577568505649653e-08;0.015476565719572677;0.015478329637604604
39.104765;1.05553549939536;-1.0129154723139467e-06;-9.6675561299699e-07;-0.01633593616092412;-0.015477767955571894;1.0550896877004154;10.000062459822717;-0.8337360054829295;-0.016422017686845976;-0.016421964051287825;-2.1609360033232127e-08;0.015476556948711279;0.015478344487911664
39.114765;1.0555354359086666;1.604493114101017e-07;1.436563688313719e-07;-0.016335935390278042;-0.01547776727403291;1.0550895824302575;10.000054826698518;-0.8337360059061594;-0.01642201745567141;-0.016421964214327116;-2.163683834694811e-08;0.015476547519166713;0.015478358582392842
39.124765;1.0555352987985613;-1.0109301563799826e-06;-9.675106087260923e-07;-0.016337108717119082;-0.015478879005095805;1.0550894880427888;10.00004749793559;-0.8337360063175475;-0.016422017207977098;-0.01642196436981543;-2.165923272923857e-08;0.015476537330443447;0.015478371949775534
39.134765;1.055535087498272;1.7792577728631144e-07;1.5755744276738517e-07;-0.016337107984220698;-0.0154788783369468;1.055089404747187;10.000040474590756;-0.8337360067139853;-0.016422016944668452;-0.01642196451673885;-2.1675909479230482e-08;0.015476526303793516;0.01547838466075428
39.144765;1.0555347981618777;-1.0096024310385913e-06;-9.689337508388739e-07;-0.01633710861565972;-0.015478878970408916;1.055089332642369;10.000033742682204;-0.8337360070924035;-0.016422016667112148;-0.016421964654605915;-2.1686108503027874e-08;0.015477514390549067;0.01547939683130673
39.154765;1.0555344303160192;1.7926752274874054e-07;1.5612179350360547e-07;-0.016337107914339878;-0.015478878314985131;1.0550892713166884;10.000027283488993;-0.8337360074498273;-0.0164220163770424;-0.016421964783641663;-2.1689121784068054e-08;0.015477501572483905;0.015479408584632912
39.164765;1.0555339789397569;-1.0082470087184017e-06;-9.703829161020934e-07;-0.016337108578508567;-0.015478878960889016;1.05508821973041;10.00002108071635;-0.833736007783451;-0.016422016076211444;-0.01642196490461458;-2.168439384833817e-08;0.015477487846902399;0.015479420013895415
39.174765;1.0555334431341508;1.6515637601624963e-07;1.3999322330291245e-07;-0.0163371079017784;-0.015478878318173322;1.0550881768621687;10.000015125097836;-0.8337360080907292;-0.016422015766127382;-0.01642196501848226;-2.1671209067755823e-08;0.015477473219464502;0.015479431178580806
39.184765;1.0555328188172874;-1.0068691121760958e-06;-9.718585583771986e-07;-0.01633710860875037;-0.015478878977037746;1.0550881425115797;10.00000941446309;-0.8337360083693114;-0.0164220154480659;-0.01642196512622019;-2.164850134431183e-08;0.015477457711265375;0.015479442113962584
39.194765;1.0555321022902993;1.8202070830874315e-07;1.5317228097607596e-07;-0.016337107975105045;-0.015478878347900243;1.0550881171147921;10.000003946445874;-0.8337360086169673;-0.0164220151231727;-0.01642196522884319;-2.1614952908999264e-08;0.015477441360485743;0.015479452830066026
39.204765;1.055530288136292;-1.0054688670792166e-06;-9.73345142403905e-07;-0.01633709322885073;-0.01547887902115118;1.0550881004190293;9.999998711264176;-0.8337360088318166;-0.016422014792402212;-0.016421965327493054;-2.1569273852947954e-08;0.015477424208987827;0.015479463309743422
39.214765;1.0555293766042644;1.834222382128652e-07;1.51680411116068e-07;-0.016337092630267534;-0.01547887840683652;1.0550880904366877;9.999993690659313;-0.8337360090124376;-0.0164220144563352;-0.016421965423539017;-2.1510587075926568e-08;0.015477406288793722;0.015479473519713868
39.224765;1.055528364325636;-1.0033920652301631e-06;-9.742000734658582e-07;-0.016338266113792344;-0.01547999020657683;1.0550880836716932;9.999988860252737;-0.833736009157622;-0.01642201411503058;-0.01642196551859436;-2.143837957331219e-08;0.015478387625927091;0.015480483425617926
39.234765;1.055527252922367;1.8550003532108267e-07;1.5082826397649013e-07;-0.016338265550085204;-0.015479989608851767;1.0550880764656911;9.999984192555026;-0.8337360092663791;-0.01642201376796973;-0.016421965614434476;-2.1351980744122794e-08;0.015478368252793608;0.015480492994801668
39.244765;1.0555260404955067;1.861955931873026e-07;1.5008300236657165e-07;-0.016338265677452408;-0.01547998966821859;1.0550880667757951;9.99997965766255;-0.8337360093381998;-0.016422013414106876;-0.01642196571278899;-2.1250414497834643e-08;0.015478348207936483;0.01548050219190296
39.254765;1.0555247285394131;1.8688909777542066e-07;1.493442272216162e-07;-0.01633826582113711;-0.015479989738515826;1.055088054946887;9.999975218268187;-0.8337360093730631;-0.01642201305210556;-0.01642196581500674;-2.113273820293212e-08;0.015478327526578291;0.01548051098102949
39.264765;1.055523318260579;-1.000616189555248e-06;-9.771637758743556e-07;-0.01633826665564486;-0.015479990469060624;1.0550880427217815;9.999970827908232;-0.8337360093713196;-0.016422012680782732;-0.016421965921882806;-2.099819673778282e-08;0.01547830624290402;0.015480519332376073
39.274765;1.0555218136951356;1.8826534278031134e-07;1.4789360653560007e-07;-0.01633826615796813;-0.015479989918879753;1.0550880315939046;9.999966442963565;-0.8337360093336733;-0.01642201229945961;-0.016421966033765476;-2.084617772869327e-08;0.015478284399245758;0.015480527228189853
39.284765;1.055520215746992;-9.9924936028681e-07;-9.785938251630382e-07;-0.016338267026399365;-0.015479990679653235;1.055088021855514;9.999962034092656;-0.8337360092610895;-0.016422011907892498;-0.016421966150730247;-2.067635307852218e-08;0.015478262041627508;0.015480534665601233
39.294765;1.0555185314214788;1.8962120087955386e-07;1.4648503895340195e-07;-0.016338266563857836;-0.015479990162039284;1.0550880125851554;9.99995758064748;-0.833736009154628;-0.016422011506025937;-0.016421966272678053;-2.0488878667906585e-08;0.015478239212774284;0.015480541649915828
39.304765;1.0555167642300332;-9.979059424416232e-07;-9.799807818309173e-07;-0.0163382674689493;-0.015479990956617638;1.0550880021168096;9.999953061200273;-0.8337360090153448;-0.016422011093956076;-0.016421966399336567;-2.02843846132681e-08;0.015478215960339768;0.015480548183389215
39.314765;1.0555149228900425;1.7615396329671233e-07;1.3110035751520938e-07;-0.016339439751412922;-0.015481101583964024;1.055087988914375;9.999948456296218;-0.8337360088442868;-0.016422010671949476;-0.01642196653032859;-2.0063875258950145e-08;0.015479192344988594;0.015481554261725136
39.324765;1.0555130150416971;-9.95908750631555e-07;-9.80676583641792e-07;-0.016339440705414595;-0.015481102411975057;1.0550879728323366;9.999943754924072;-0.8337360086425545;-0.016422010240412857;-0.016421966665332757;-1.9828774698621696e-08;0.015479168430292132;0.015481559878154428
39.334765;1.055511050524398;1.9293187917582359e-07;1.444478708727148e-07;-0.016339440322888154;-0.015481101962159703;1.0550879556004447;9.999938953851885;-0.8337360084113369;-0.016422009800093038;-0.016421966804101008;-1.958101594126399e-08;0.015479144265102667;0.015481565033948253
39.344765;1.0555090374759424;-9.946304256088662e-07;-9.819728958441125e-07;-0.01633944131132492;-0.015481102825688722;1.0550879398603803;9.99993405145543;-0.8337360081518056;-0.01642200935234922;-0.016421966946440693;-1.9322935800080908e-08;0.015479119882628144;0.015481569754055853
39.354765;1.0555069878380745;1.9419012820687637e-07;1.4317721932491468e-07;-0.01633944097379572;-0.015481102413463933;1.055087928392229;9.999929039469732;-0.8337360078649464;-0.01642200889906353;-0.016421967092305693;-1.9057120862133022e-08;0.015479095316639229;0.015481574093136096
39.364765;1.0555049078453633;-9.9339418720802e-07;-9.832157935627852e-07;-0.0163394420088977;-0.015481103316728756;1.055086924346095;9.999923900812535;-0.8337360075516639;-0.016422008442314426;-0.016421967241874915;-1.878637123321309e-08;0.015479070607806728;0.015481578122327727
39.374765;1.0555028076570936;1.954021160519729e-07;1.4196408076103778e-07;-0.016339441719608654;-0.015481102945828442;1.0550869310469062;9.99991861817564;-0.8337360072131383;-0.016422007984126845;-0.01642196739559303;-1.851348923552067e-08;0.01547904579550113;0.015481581915203352
39.384765;1.055500692227848;-9.922088391597565e-07;-9.843980319497003e-07;-0.016339442804423752;-0.015481103891170585;1.0550869510842822;9.99991318308188;-0.8337360068508973;-0.016422007526349335;-0.016421967554083056;-1.8240947406442785e-08;0.015479020915360372;0.015481585553324328
39.394765;1.0554985700367747;1.9655834049315e-07;1.4081280518660656e-07;-0.016339442566126426;-0.01548110356181439;1.0550869854253777;9.999907595841112;-0.8337360064666237;-0.016422007070603685;-0.01642196771794722;-1.7970968424007954e-08;0.015479996003814799;0.015482589134196726
39.404765;1.0554954433842874;-9.90391143512998e-07;-9.848629446923983e-07;-0.016340600936045557;-0.015482215657320416;1.0550870327814197;9.999901859555964;-0.833736006062102;-0.016422006618236104;-0.016421967887703958;-1.77058521504694e-08;0.015479971102176577;0.015482592761244625
39.414765;1.055493318130295;1.9834096447040204e-07;1.403785326759739e-07;-0.01634060074963719;-0.015482215363235565;1.0550870896030429;9.999895977267693;-0.833736005639226;-0.016422006170315136;-0.016421968063870133;-1.744802805805022e-08;0.015479946259649359;0.015482596527590022
39.424765;1.0554911948980878;-9.893406489559066e-07;-9.859255700461626e-07;-0.0163406019377995;-0.01548221637818974;1.0550871506906345;9.99988995296171;-0.8337360051998948;-0.016422005727627653;-0.01642196824702073;-1.719988297960182e-08;0.01547992153429944;0.015482600509701015
39.434765;1.0554890781950301;1.993486384591252e-07;1.393436385187316e-07;-0.016340601802409118;-0.015482216109431447;1.0550872097318582;9.9998837928799;-0.8337360047457212;-0.016422005290440345;-0.01642196843773788;-1.6963566709647237e-08;0.015479896993530574;0.015482604769135223
39.444765;1.0554869674408252;1.9981680677760185e-07;1.3884583529702598e-07;-0.016340602366004323;-0.015482216497416315;1.0550872595752903;9.99987751042406;-0.8337360042777834;-0.01642200485827484;-0.01642196863652469;-1.6740834039555738e-08;0.015479872711047438;0.015482609346227071
39.454765;1.0554848642325008;2.002583262136396e-07;1.3835989608281226e-07;-0.016340602952876745;-0.015482216892398636;1.0550872928969404;9.99987113087237;-0.8337360037968151;-0.016422004430170608;-0.016421968843827447;-1.653302651420099e-08;0.015479848760257434;0.015482614249253169
39.464765;1.0554827698863187;-9.87525978150551e-07;-9.878946816976222e-07;-0.01634060423608805;-0.01548221793968153;1.05508730333558;9.999864685423473;-0.8337360033035451;-0.016422004005212553;-0.01642196906012673;-1.634121783638424e-08;0.015480825213388272;0.015483619460947132
39.474765;1.0554806892744022;2.0105134635857446e-07;1.3742185899238207e-07;-0.016340604190893275;-0.01548221769415351;1.0550872859384837;9.999858198810392;-0.833736002798777;-0.016422003582888364;-0.016421969285946053;-1.6166361963426117e-08;0.015480802147360681;0.015483624953541213
39.484765;1.0554786241819785;-9.867986645055544e-07;-9.888089521651895e-07;-0.01634060551338796;-0.01548221874353944;1.0550872367989097;9.99985168547695;-0.8337360022832518;-0.016422003163188453;-0.016421969521773334;-1.60093017809427e-08;0.015480779651168237;0.01548363069151842
39.494765;1.0554765815198097;2.0239307486620907e-07;1.3718204704866787e-07;-0.016341778218256817;-0.015483329605881776;1.0550871531809543;9.999845158924566;-0.8337360017573737;-0.016422002746422946;-0.01642196976805391;-1.5870693127367707e-08;0.015480757829236812;0.015483636627544498
39.504765;1.0554745640146903;2.026659169995682e-07;1.367596146671393e-07;-0.016341778898008707;-0.015483329999682459;1.0550870338580645;9.999838641653428;-0.8337360012210997;-0.01642200233291142;-0.01642197002520544;-1.5750902411246247e-08;0.015480736789241797;0.015483642704616692
39.514765;1.0554725759701538;2.0289948252216365e-07;1.3635318051959814e-07;-0.016341779590999868;-0.01548333038640204;1.055086878858378;9.999832163179729;-0.833736000674242;-0.016422001922852338;-0.016421970293450695;-1.5649866114837995e-08;0.01548071662501786;0.01548364886192522
39.524765;1.0554706197757222;-9.696219204827102e-07;-9.75147437746651e-07;-0.016341780980292972;-0.015483331413097512;1.055086689375429;9.999825754033298;-0.833736000116816;-0.016422001516365123;-0.016421970572635235;-1.556704496839038e-08;0.015480697427331382;0.015483655035933073
39.534765;1.0554686967122984;2.0324419057249418e-07;1.355908844902433e-07;-0.016341781011520406;-0.015483331133142467;1.0550864681916299;9.999819447962457;-0.8337359995490852;-0.016422001113455032;-0.016421970862327512;-1.5501507098393373e-08;0.01548067930689108;0.015483661162048997
39.544765;1.0554668072634603;-9.848435410967025e-07;-9.905457080115386e-07;-0.016341782411843538;-0.015483332138553445;1.0550852200047434;9.999813282717534;-0.8337359989714181;-0.01642200071390879;-0.016421971162013303;-1.5452031200376326e-08;0.015481662385956147;0.015484667189766117
39.554765;1.0554649544596573;2.0342298426099306e-07;1.3489556095982474e-07;-0.016341782472928074;-0.015483331837112226;1.0550859508935542;9.999807287084383;-0.833735998384228;-0.016422000317422178;-0.016421971471038122;-1.5417329048007366e-08;0.015481646770673234;0.015484673102385564
39.564765;1.0554631371145542;-9.847466826683314e-07;-9.912103051656213e-07;-0.016341783891552396;-0.015483332818088644;1.055084666807174;9.999801465929169;-0.8337359977880949;-0.016421999924001396;-0.016421971788509366;-1.539633237137101e-08;0.015481632540418547;0.015484678912570214
39.574765;1.0554613580414147;2.0412378787375523e-07;1.3490727085555657e-07;-0.01634295668274824;-0.015484443601339467;1.055084372348625;9.999795801548398;-0.8337359971837867;-0.01642199953423076;-0.016421972113518632;-1.538815235681926e-08;0.015481619758308791;0.01548468463663965
39.584765;1.055459614912934;-9.686415205417794e-07;-9.76503670219478e-07;-0.01634295812331879;-0.01548444455572761;1.0550840707345208;9.999790269754403;-0.833735996572036;-0.01642199914915557;-0.016421972445414844;-1.5391783497582934e-08;0.015481608490231297;0.015484690278384753
39.594765;1.0554569066708497;2.0399246077493604e-07;1.3432665274440902e-07;-0.016342942713313147;-0.0154844441986677;1.0550837645853504;9.999784854099843;-0.8337359959534923;-0.016421998770009872;-0.01642197278368986;-1.5406058435130848e-08;0.015481598817342925;0.015484695829894892
39.604765;1.0554552307518026;-9.688482889593438e-07;-9.77063067166128e-07;-0.016342944157399803;-0.015484445123443076;1.055083456881358;9.999779547688892;-0.8337359953289304;-0.016421998397988836;-0.016421973127719803;-1.5429769025030266e-08;0.015481590834575515;0.015484701279804081
39.614765;1.0554535836034016;2.0369991855901104e-07;1.3377930776847257e-07;-0.016342944231569248;-0.015484444735245698;1.0550831513932901;9.99977435157589;-0.8337359946993634;-0.016421998034063027;-0.016421973476791047;-1.5461599808069284e-08;0.01548258464417684;0.015485706616956182
39.624765;1.0554519603606316;-9.847000976633677e-07;-9.92260841546252e-07;-0.016342945661917782;-0.015484445626283452;1.0550828525230784;9.99976928103495;-0.833735994066;-0.016421997678963657;-0.016421973830215843;-1.5500032842638752e-08;0.015482580344655925;0.015485711826373297
39.634765;1.055450358582419;2.0325937075452414e-07;1.3327357480308183e-07;-0.01634294573892062;-0.015484445204391753;1.0550825649280295;9.999764368569897;-0.8337359934301091;-0.016421997333323574;-0.016421974187320977;-1.5543373898596057e-08;0.015482578010394392;0.015485716884891953
39.644765;1.0554487733352294;-9.697268917057528e-07;-9.780739808889785e-07;-0.01634294716837439;-0.015484446059385997;1.0550822931954063;9.999759654017211;-0.8337359927928624;-0.01642199699768614;-0.016421974547500738;-1.558983158762446e-08;0.01548257767598353;0.0154857217527952
39.654765;1.055447203318877;2.0336494221821207e-07;1.3345972249963507e-07;-0.01634411993367318;-0.01548555670749189;1.0550820417389752;9.999755171560917;-0.8337359921552545;-0.016421996672339102;-0.016421974910302783;-1.563771436324706e-08;0.015482579340975128;0.015485726366053673
39.664765;1.0554456472329634;-9.696859507163464e-07;-9.778667393700818e-07;-0.01634412134381161;-0.015485557519449354;1.0550818144704384;9.99975093918655;-0.8337359915179995;-0.016421996357129296;-0.016421975275392624;-1.56856982310646e-08;0.015482582995628255;0.01548573064016935
39.674765;1.0554441036751046;2.0265926320174397e-07;1.330372372261575e-07;-0.01634412137221733;-0.015485557011256096;1.0550816140402508;9.99974695351827;-0.8337359908814667;-0.016421996051437914;-0.01642197564256243;-1.5732903126240353e-08;0.015482588645244162;0.015485734482532395
39.684765;1.0554425713005187;-9.7045184935464e-07;-9.782740158567167e-07;-0.016344122754290796;-0.015485557776039802;1.0550814414894867;9.999743196081162;-0.8337359902458102;-0.01642199575448913;-0.01642197601188236;-1.577865405087341e-08;0.015482596308991745;0.01548573781370549
39.694765;1.0554410490071247;2.0183502824801691e-07;1.3264124344937825e-07;-0.016344122749794358;-0.015485557219109406;1.055081296809811;9.999739645417694;-0.8337359896110942;-0.016421995465811204;-0.01642197638380843;-1.582224115392852e-08;0.015483606006034252;0.015486740588893178
39.704765;1.0554395355729829;2.013811744764083e-07;1.3244862837714764e-07;-0.0163441234100172;-0.015485557285647931;1.055081179588483;9.999736285589796;-0.8337359889773606;-0.016421995185430693;-0.016421976759098737;-1.586309004047931e-08;0.015483617752008853;0.01548674279923529
39.714765;1.055438029185968;2.0090165797267941e-07;1.32258044685435e-07;-0.016344124049137508;-0.01548555732736392;1.0550810889122932;9.999733106019653;-0.8337359883448067;-0.016421994913658332;-0.01642197713868562;-1.5901025172593113e-08;0.015483631561601343;0.015486744456185393
39.724765;1.0554365273625101;-9.723148308581096e-07;-9.790416980202027e-07;-0.016344125350772527;-0.015485557993162194;1.0550800233947286;9.999730090363629;-0.8337359877139628;-0.016421994650766276;-0.01642197752359911;-1.5936104409959815e-08;0.015483647447328793;0.01548674557843984
