time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.734765;1.0554350272226447;2.0055795775078998e-07;1.3253094340972227e-07;-0.016345297974421347;-0.015486668448974925;1.055079981867265;9.999727205469089;-0.8337359870856602;-0.016421994396839997;-0.016421977914729005;-1.5968285992947918e-08;0.015483665420009259;0.015486746185094154
39.744765;1.0554335257531233;-9.727010124246224e-07;-9.787641193368896e-07;-0.016345299230867433;-0.015486669067543932;1.0550799633249734;9.999724405897569;-0.8337359864607817;-0.016421994151682214;-0.01642197831266452;-1.59973658248611e-08;0.015483685492416011;0.015486746292698816
39.754765;1.0554320200589913;1.994466323583587e-07;1.3216616166686578e-07;-0.016345299095524502;-0.015486668366738388;1.0550799656748409;9.999721651566139;-0.8337359858400128;-0.016421993914688817;-0.016421978717975124;-1.602307819116536e-08;0.015483707676860935;0.015486745920640121
39.764765;1.0554305076392543;1.9886127694846863e-07;1.3199023373661138e-07;-0.01634529962192418;-0.01548666829328421;1.055079984673607;9.999718922047206;-0.8337359852238151;-0.016421993684853184;-0.016421979131413886;-1.6045099835070275e-08;0.015484731978252023;0.015487745095288729
39.774765;1.055427986605233;1.982657644178263e-07;1.3182899966162504e-07;-0.016345284639667584;-0.015486668200241503;1.0550800141024133;9.999716212234143;-0.8337359846125633;-0.016421993460914858;-0.016421979553673402;-1.606303751077161e-08;0.015484758392941422;0.01548774383897496
39.784765;1.0554264557588153;-9.75068781018343e-07;-9.794441643061207e-07;-0.01634528580772595;-0.015486668737936651;1.055080046876909;9.999713515750466;-0.8337359840065461;-0.016421993241611726;-0.016421979985098964;-1.6076491232165982e-08;0.015484786913067893;0.015487742152027318
39.794765;1.0554249140372156;1.9700477713428322e-07;1.3151338010563123e-07;-0.016345285587499297;-0.015486667962878104;1.0550800758560988;9.999710822456974;-0.8337359834057649;-0.016421993025986972;-0.01642198042556811;-1.6084982888689246e-08;0.015484817530749964;0.015487740007849778
39.804765;1.0554233596852236;-9.763607581856682e-07;-9.797408822362445e-07;-0.016345286718177685;-0.015486668470828215;1.0550800941609872;9.99970812904399;-0.8337359828098797;-0.016421992813510228;-0.016421980874505467;-1.608781924582382e-08;0.01548485024083343;0.015487737367202567
39.814765;1.0554217903632355;1.963693867923351e-07;1.3188625025879697e-07;-0.016346459175654637;-0.015487778780262172;1.0550800959477529;9.999705437890333;-0.8337359822183968;-0.01642199260400013;-0.016421981331018794;-1.6084287903428896e-08;0.015484885042633794;0.015487734196692308
39.824765;1.0554202041716663;-9.77021489666317e-07;-9.793451811979001e-07;-0.016346460274926825;-0.015487779264774359;1.0550800768670108;9.999702749103655;-0.8337359816308644;-0.016421992397626373;-0.016421981794032273;-1.6074044185375893e-08;0.015484921936469463;0.015487730474725073
39.834765;1.055418600513874;1.9500062752472525e-07;1.3165732739367298e-07;-0.016346459992425615;-0.015487778442914628;1.0550800328751826;9.99970006197323;-0.8337359810469442;-0.016421992194853928;-0.016421982262356586;-1.6057171569330894e-08;0.015485960910582516;0.015488726183421344
39.844765;1.0554169802496967;-9.784129349708704e-07;-9.795497139347336e-07;-0.016346461068083164;-0.015487778910413174;1.0550799589409818;9.999697377382857;-0.8337359804663196;-0.016421991996076673;-0.01642198273468902;-1.6033908006951788e-08;0.015486001931837261;0.015488721301256107
39.854765;1.0554153454227284;1.935865457128351e-07;1.314778449462855e-07;-0.01634646076623077;-0.015487778075214688;1.0550798499084335;9.999694691756831;-0.8337359798886659;-0.016421991801138524;-0.0164219832095418;-1.6004326473632515e-08;0.015486044948529535;0.015488715807048506
39.864765;1.055413698650909;-9.798501583596938e-07;-9.797027742699446e-07;-0.016346461826524234;-0.01548777853308032;1.055079702443773;9.99969199093948;-0.833735979313848;-0.016421991609062523;-0.016421983685194506;-1.5968115441155668e-08;0.015486089890155224;0.015488709681796014
39.874765;1.0554120421893096;1.9212546946816812e-07;1.3135330082434663e-07;-0.016346461512539413;-0.015487777691438543;1.0550795155518922;9.999689253883497;-0.8337359787419879;-0.016421991418197186;-0.016421984159891507;-1.5924604121090614e-08;0.015486136657683806;0.015488702901119424
39.884765;1.0554103771845023;-9.813357441932435e-07;-9.797965715584946e-07;-0.01634646256262707;-0.015487778145238015;1.0550782897575712;9.999686460777113;-0.8337359781732145;-0.0164219912265755;-0.01642198463228587;-1.5872960126375145e-08;0.01548618511241101;0.015488695431032033
39.894765;1.0554087034390085;1.9129951317332317e-07;1.3194030006808957e-07;-0.016347634951044923;-0.015488888412141147;1.055078026485629;9.99968359433438;-0.8337359776074783;-0.01642199103204778;-0.016421985101699954;-1.58122826343332e-08;0.015486235073639757;0.015488687228471893
39.904765;1.0554070198157912;-9.821861259926356e-07;-9.791768385268119e-07;-0.0163476359904167;-0.015488888864769944;1.055077728144436;9.999680634926724;-0.833735977044601;-0.016421990832248844;-0.016421985568020225;-1.57416553572541e-08;0.015487286334004688;0.015489678241734056
39.914765;1.0554053254749949;1.8974154710649619e-07;1.319437397487124e-07;-0.016347635654095687;-0.015488888020438437;1.0550773986403703;9.999677558715574;-0.8337359764843567;-0.016421990624732867;-0.016421986031393113;-1.5660284217473817e-08;0.01548733868583283;0.015489668410032435
39.924765;1.0554036211103877;-9.837651676205363e-07;-9.791423624646749e-07;-0.016347636678391446;-0.01548888847338443;1.0550770432072303;9.999674341892057;-0.833735975926485;-0.016421990407174132;-0.016421986491876612;-1.5567503327403967e-08;0.015487391937677364;0.015489657657414927
39.934765;1.0554019088296318;1.8814388603886473e-07;1.3200749464422366e-07;-0.01634763632394347;-0.015488887629919446;1.055076667115202;9.99967096367191;-0.8337359753706068;-0.016421990177218165;-0.016421986949313773;-1.5462625042425757e-08;0.015487445916278124;0.015489645886657173
39.944765;1.055399191032597;-9.85369027174437e-07;-9.79043162179706e-07;-0.016347621838465737;-0.015488888084512082;1.055076274949881;9.999667402004745;-0.8337359748161531;-0.016421989932259226;-0.016421987403411782;-1.534497016923326e-08;0.015487500469641808;0.015489632989361849
39.954765;1.055397469804711;1.8652487500410603e-07;1.321307386515599e-07;-0.016347621461454374;-0.015488887244026682;1.0550758709472698;9.999663628337476;-0.8337359742625944;-0.01642198966977854;-0.01642198785378384;-1.521415946286068e-08;0.015487555471412203;0.015489618871896909
39.964765;1.0553957473986566;1.8638660139835226e-07;1.3285207831327434e-07;-0.016348794468479935;-0.01548999816588921;1.0550754590352707;9.999659610141764;-0.8337359737098616;-0.016421989387872527;-0.016421988300080556;-1.5070383795541124e-08;0.015487610812298148;0.015489603475077334
39.974765;1.0553940269018556;1.8555957735957258e-07;1.3293367200788505e-07;-0.016348794753094125;-0.01548999798094936;1.0550750424747914;9.999655319174039;-0.833735973158401;-0.01642198908529241;-0.016421988742165744;-1.4914443071987993e-08;0.015488666386753178;0.015490586770522737
39.984765;1.0553923117998367;-9.8798146135929e-07;-9.780877528998328e-07;-0.016348795710994308;-0.015489998449955817;1.05507462353028;9.999650735139447;-0.8337359726086929;-0.0164219887611772;-0.016421989179982048;-1.4747509178324235e-08;0.015488722094893588;0.015490568743569981
39.994765;1.0553906047331432;1.8389821553467598e-07;1.3311980589295682e-07;-0.01634879528879335;-0.015489997628572833;1.0550742032762637;9.999645838262651;-0.8337359720608123;-0.016421988415036285;-0.016421989613247846;-1.4570822879719677e-08;0.01548877784893265;0.01549054938650061
40.004765;1.0553889068118898;-9.89644611324743e-07;-9.778881264417674e-07;-0.01634879622403148;-0.015489998111209574;1.0550737819226743;9.999640598428273;-0.8337359715145076;-0.016421988046981667;-0.0164219900414252;-1.4385679407662198e-08;0.015488833562499232;0.015490528708751283
40.014765;1.0553872180214936;1.822355466388581e-07;1.33331330838422e-07;-0.016348795778529893;-0.015489997303442455;1.055073359370156;9.999634973624573;-0.8337359709695372;-0.01642198765775022;-0.016421990464044887;-1.4193575750085794e-08;0.015488889138952565;0.015490506745354963
40.024765;1.055385538585493;1.8140626884662356e-07;1.334446155205255e-07;-0.016348796005101286;-0.015489997149607016;1.0550729355315764;9.999628918844646;-0.8337359704257535;-0.01642198724849985;-0.01642199088104081;-1.3996136490154354e-08;0.01548894448270944;0.015490483547152706
40.034765;1.0553838703070628;1.8057952888095747e-07;1.335619138071241e-07;-0.01634879621882105;-0.0154899969995909;1.0550725105222083;9.999622396040445;-0.8337359698829695;-0.016421986820744028;-0.016421991292697117;-1.3794839354885163e-08;0.015488999513913877;0.015490459167558921
40.044765;1.0553822166320772;-9.922704509180602e-07;-9.767798335934062e-07;-0.0163499698149811;-0.015491108610624811;1.055071084736421;9.999615378122616;-0.8337359693409914;-0.01642198637645498;-0.0164219916993432;-1.3590784584692382e-08;0.015490054161048357;0.015491433664658508
40.054765;1.055380581646863;1.796217473537748e-07;1.3445468654120394e-07;-0.016349969317985342;-0.01549110781273229;1.0550706592582881;9.999607847674312;-0.8337359687998286;-0.016421985918029767;-0.016421992101212902;-1.3384673221694845e-08;0.015490108347343502;0.015491407107054126
40.064765;1.05537896896104;-9.939026999335083e-07;-9.765299701556596e-07;-0.016349970176779208;-0.015491108308162782;1.0550702366968194;9.999599793150718;-0.833735968259814;-0.016421985447924392;-0.016421992498404536;-1.3176965229352784e-08;0.01549016198913339;0.015491379578509695
40.074765;1.055377381287545;1.7800202534200985e-07;1.3470992838814636e-07;-0.016349969653574943;-0.015491107500671692;1.0550698214295184;9.999591206185311;-0.833735967721544;-0.016421984968245085;-0.016421992890698824;-1.296804539119357e-08;0.015490214998619219;0.015491351188282937
40.084765;1.055375820653011;-9.95507205276607e-07;-9.762688810311826e-07;-0.016349970485966498;-0.015491107982244429;1.0550694190597865;9.99958208145111;-0.8337359671857396;-0.016421984480771354;-0.01642199327747766;-1.275837151986318e-08;0.015490267284502934;0.015491322070384936
40.094765;1.0553742880870143;1.7641521678866708e-07;1.3497800135787114e-07;-0.01634996993585853;-0.015491107157016983;1.0550690358877541;9.999572414388135;-0.8337359666530991;-0.016421983987306314;-0.016421993657960654;-1.2548588047193286e-08;0.015490318754386896;0.015491292367280269
40.104765;1.0553727833935114;-9.970739883593885e-07;-9.759924563011905e-07;-0.016349970740664497;-0.015491107616976264;1.0550686787806656;9.99956219604687;-0.8337359661241918;-0.016421983489837293;-0.016421994031443007;-1.2339543700898242e-08;0.015491369321371589;0.015492262216625932
40.114765;1.0553713061308871;1.7487077067616964e-07;1.3526376919811618e-07;-0.016349970162163968;-0.015491106765976523;1.0550683550634994;9.999551410516576;-0.8337359655994606;-0.016421982990404344;-0.01642199439732354;-1.2132356449475104e-08;0.015491418907397086;0.015492231742684343
40.124765;1.055368856243162;-9.978995073119654e-07;-9.750398654650345e-07;-0.016351128156440697;-0.015492218306571125;1.055068071959285;9.999540038140879;-0.8337359650792238;-0.016421982490919484;-0.016421994755092983;-1.1928426562379054e-08;0.015491467434490216;0.015492201050687803
40.134765;1.0553674334225505;1.7407050878946942e-07;1.3622618399509795e-07;-0.016351127547267783;-0.015492217420624706;1.0550678358301764;9.999528064285137;-0.8337359645635476;-0.01642198199307026;-0.01642199510434117;-1.172919792843423e-08;0.015491514813718387;0.015492170228369618
40.144765;1.0553660365292883;-9.99364955201249e-07;-9.747248382187863e-07;-0.016351128290713224;-0.015492217810821749;1.0550676515177542;9.999515486916682;-0.8337359640521792;-0.016421981498483798;-0.016421995444669196;-1.1535932404020766e-08;0.015491560948804496;0.015492139350586923
40.154765;1.0553646635527099;1.7263502811091836e-07;1.3655061458029747e-07;-0.01635112764859656;-0.015492216881194662;1.055067522151861;9.999502315550716;-0.8337359635447759;-0.016421981009132787;-0.016421995775514012;-1.134955639054534e-08;0.01549160574927974;0.015492108485673986
40.164765;1.0553633118738683;1.7194131945925918e-07;1.367197523469309e-07;-0.016351127673903194;-0.015492216575726064;1.0550674500020079;9.999488565990676;-0.8337359630412572;-0.016421980527497403;-0.016421996096088336;-1.1170471782396323e-08;0.015491649136074639;0.015492077703616842
40.174765;1.0553619790681628;1.712646119338993e-07;1.368934821167134e-07;-0.016351127681586912;-0.015492216245101624;1.0550674372257378;9.999474257888272;-0.8337359625419274;-0.01642198005630333;-0.016421996405494556;-1.0998577656158595e-08;0.015492691037789734;0.01549304708252312
40.184765;1.0553606636985564;-1.0021044854647953e-06;-9.740393327953168e-07;-0.016351128355191077;-0.015492216537305053;1.0550674853079745;9.99945941379318;-0.8337359620474517;-0.016421979598290535;-0.01642199670278559;-1.0833510562873496e-08;0.015492731388537495;0.015493016708516558
40.194765;1.055359364894652;1.7064923457155124e-07;1.3790211955102267e-07;-0.01635230035036818;-0.015493326617113926;1.0550675945437749;9.99944405511408;-0.8337359615588543;-0.0164219791563122;-0.016421996986933366;-1.0674748722589739e-08;0.015492770128242095;0.015492986666918805
40.204765;1.055358081524802;-1.0026820857621074e-06;-9.730232819325664e-07;-0.01635230098379602;-0.015493326855897927;1.0550667643518536;9.999428195345093;-0.8337359610772208;-0.016421978733485682;-0.016421997256959045;-1.0521483309366729e-08;0.015492807198136798;0.01549295703691132
40.214765;1.055356812771597;1.6942708633649662e-07;1.3827660225704377e-07;-0.0163523002264339;-0.015493325770195633;1.0550669935762433;9.999411837034152;-0.8337359606030975;-0.016421978333094667;-0.016421997512294593;-1.037261206352762e-08;0.015492842538232493;0.015492927893736937
40.224765;1.0553555590433692;1.6884760840695985e-07;1.3846958849277972e-07;-0.016352300130378288;-0.015493325305569936;1.0550672807896655;9.999394976159909;-0.8337359601362984;-0.01642197795835037;-0.016421997752992596;-1.0226942372273911e-08;0.015492876094140316;0.015492899305788019
40.234765;1.0553543218106336;1.682900892283479e-07;1.386675619822352e-07;-0.016352300010417795;-0.015493324813921669;1.0550676248312514;9.99937760980716;-0.8337359596763566;-0.016421977612169736;-0.016421997979463688;-1.0083253225931316e-08;0.015492907826486043;0.015492871329271265
40.244765;1.055353103957306;-1.0049549643853136e-06;-9.72239369642728e-07;-0.01635230055096635;-0.015493324944456217;1.055068025177054;9.999359739112792;-0.8337359592229734;-0.016421977296960003;-0.016421998192093223;-9.940277893377648e-09;0.015493937718023652;0.015493844008293678
40.254765;1.0553519110655492;1.6724278446298106e-07;1.3908268539588845e-07;-0.0163522996992134;-0.015493323752934808;1.0550684819463803;9.999341365907542;-0.8337359587760779;-0.016421977014562047;-0.016421998391248954;-9.796820490227128e-09;0.01549396577476275;0.015493817373831037
40.264765;1.055350751355966;-1.0052723928100942e-06;-9.711600937393533e-07;-0.016353472903679007;-0.01549443494584544;1.055068995699706;9.999322490883426;-0.8337359583356886;-0.016421976766523322;-0.016421998577594344;-9.651944979920842e-09;0.015493992020872045;0.015493791440796255
40.274765;1.055349633870953;1.6696976489470477e-07;1.4018053050034238e-07;-0.016353472007444206;-0.015494433708864124;1.0550695669509542;9.999303116744496;-0.8337359579017067;-0.016421976554365777;-0.016421998752261545;-9.505158501023372e-09;0.015494016497106201;0.01549376621005215
40.284765;1.0553475670150476;-1.0061775946947005e-06;-9.706806169744833e-07;-0.016353456964791787;-0.015494433748081673;1.0550701953184056;9.999283253220788;-0.8337359574736626;-0.01642197637948868;-0.016421998916635053;-9.356335233705538e-09;0.015494039264182288;0.015493741672533248
40.294765;1.0553465582644928;1.6610304275861592e-07;1.406842118502807e-07;-0.016353456027704855;-0.015494432470542508;1.0550708789115404;9.999262923941991;-0.833735957050591;-0.016421976242968712;-0.01642199907187867;-9.205300787376313e-09;0.01549406040318223;0.015493717810980726
40.304765;1.055345613992217;-1.0070161392652887e-06;-9.701592489068367e-07;-0.01635345644034758;-0.015494432471137196;1.055071614366399;9.999242172399967;-0.833735956631123;-0.016421976145605723;-0.01642199921861598;-9.05153251988655e-09;0.015495080010680418;0.015494694599530234
40.314765;1.0553447391218613;1.6529961836358574e-07;1.412330039262715e-07;-0.01635345546607598;-0.015494431156763354;1.055072397353921;9.999221055368714;-0.8337359562135911;-0.01642197608807809;-0.016421999356930988;-8.894243598178672e-09;0.015495098189420782;0.015494671999979523
40.324765;1.055343937338492;-1.00778583131366e-06;-9.695831201799523e-07;-0.016353455844204695;-0.015494431122282064;1.0550732232471638;9.99919962367675;-0.8337359557961601;-0.01642197607087045;-0.016421999486422964;-8.732616182855694e-09;0.015495115038384424;0.015494649957338135
40.334765;1.0553432119988209;1.6456230508307896e-07;1.4183517199870802e-07;-0.01635345483852604;-0.015494429774623364;1.0550740874917728;9.999177911151426;-0.8337359553770708;-0.01642197609403174;-0.016421999606267116;-8.565983294932882e-09;0.015495130652340008;0.015494628397777498
40.344765;1.0553425666172365;-1.0078082706943068e-06;-9.683082489721077e-07;-0.016354627896859153;-0.015495540819601231;1.0550749856892536;9.999155942736829;-0.8337359549548219;-0.016421976157177543;-0.0164219997154336;-8.393991869198937e-09;0.01549514512962384;0.015494607229278515
40.354765;1.0553420040746628;1.6456764609342192e-07;1.431325991563946e-07;-0.01635462686433579;-0.01549553944243428;1.0550759136360128;9.999133748824473;-0.8337359545282321;-0.016421976259689663;-0.016421999812959057;-8.216701148243993e-09;0.015495158572319315;0.015494586351348571
40.364765;1.05534152570292;-1.0084625475593883e-06;-9.676378407726354e-07;-0.016354627188165594;-0.015495539349362503;1.0550758672103424;9.999111369763495;-0.8337359540963948;-0.016421976400741136;-0.01642199989818981;-8.034460516486638e-09;0.015495171076658019;0.015494565672747939
40.374765;1.0553411313864214;1.6393526024717362e-07;1.43824101082203e-07;-0.01635462613115314;-0.015495537948271956;1.0550768419491119;9.999088846431816;-0.8337359536584918;-0.01642197657931736;-0.016421999970937243;-7.847748491450153e-09;0.015496182727070663;0.01549554511795417
40.384765;1.0553408200950096;-1.0090757328113933e-06;-9.669252164320332e-07;-0.01635462643161008;-0.015495537835482014;1.0550778322770928;9.99906620872286;-0.8337359532136605;-0.016421976794463635;-0.016422000031407268;-7.657262130580016e-09;0.015496193598722242;0.015495524618088298
40.394765;1.0553405898837722;1.6333914787489777e-07;1.4455778939933235e-07;-0.016354625352171172;-0.015495536419578008;1.055078830990385;9.99904347540842;-0.8337359527610877;-0.016421977045461743;-0.016422000079948658;-7.464019067236786e-09;0.015496203763733916;0.015495504106499289
40.404765;1.0553404369560115;-1.009656228944533e-06;-9.661708524014251e-07;-0.01635462563098019;-0.015495536296991156;1.0550798297026829;9.999020661337875;-0.8337359523002614;-0.016421977331775174;-0.016422000116701186;-7.269086739156103e-09;0.015496213298027127;0.01549548352241708
40.414765;1.0553403546907185;1.6345780726709402e-07;1.4598040703012121e-07;-0.016355797239658843;-0.015496645986866928;1.0550808196682688;9.99899778401851;-0.8337359518310997;-0.016421977652955576;-0.01642200014136722;-7.07313600882546e-09;0.01549622228396169;0.015495462813864254
40.424765;1.0553403343025083;1.6318579040552679e-07;1.4638060959757042e-07;-0.016355796814561275;-0.015496645214816787;1.0550817919642768;9.99897486628769;-0.8337359513537581;-0.01642197800859109;-0.016422000153472935;-6.876390099100834e-09;0.01549623080729176;0.015495441946029477
40.434765;1.0553403668621788;1.6292170133534011e-07;1.467874437602088e-07;-0.016355796381125665;-0.015496644445108372;1.055082737293344;9.998951931543516;-0.8337359508683402;-0.016421978398298776;-0.016422000152851206;-6.6789525907156326e-09;0.015496238956188487;0.015495420913722234
40.444765;1.055340444690667;-1.0100423502770646e-06;-9.639119694064213e-07;-0.0163557966247255;-0.015496644327921836;1.0550836462077018;9.998928997708267;-0.833735950374853;-0.01642197882175867;-0.016422000139755682;-6.4810078296822615e-09;0.015497246823815078;0.015496399742307243
40.454765;1.0553395617675088;1.6243011565029943e-07;1.4762180484031852e-07;-0.016355779996029423;-0.015496642919394595;1.0550845096007984;9.998906075967799;-0.8337359498733771;-0.016421979278636773;-0.016422000114692914;-6.282834020108394e-09;0.015497254511144918;0.015496378474918214
40.464765;1.0553397141632177;-1.0105126168938261e-06;-9.63073787545237e-07;-0.016355780226572476;-0.015496642815205715;1.0550853189412068;9.99888317116406;-0.8337359493641974;-0.016421979768342594;-0.016422000078343033;-6.084801605440797e-09;0.015497262126392634;0.01549635716071424
40.474765;1.0553399001930028;1.6197048435931285e-07;1.484518637720621e-07;-0.01635577908229446;-0.015496641423073538;1.055086066149426;9.998860285704698;-0.8337359488479346;-0.01642198028987171;-0.016422000031539857;-5.887256521834206e-09;0.01549726977294644;0.015496335849444577
40.484765;1.0553401198394605;1.6243994150904138e-07;1.4951265887579795e-07;-0.01635695132491438;-0.015497751800884006;1.055086743348476;9.998837427835882;-0.8337359483258965;-0.016421980841908487;-0.016421999975134;-5.690297415934792e-09;0.015497277532687852;0.015496314585554343
40.494765;1.055340373813591;1.622338194226879e-07;1.4992031574519435e-07;-0.016356950855437178;-0.01549775107965717;1.0550873429686676;9.998814617792862;-0.8337359478003973;-0.0164219814230641;-0.01642199990981732;-5.493801242985516e-09;0.015497285460564173;0.01549629340994129
40.504765;1.055340662553641;-1.010672064041458e-06;-9.607900697526661e-07;-0.016356951067388104;-0.01549775102018035;1.0550878581816034;9.998791888780946;-0.8337359472745686;-0.016421982031995987;-0.016421999836035248;-5.297759120389394e-09;0.01549829358938364;0.015497272374537113
40.514765;1.0553409858918972;1.6184476124321612e-07;1.5071194034879096e-07;-0.016356949908765756;-0.0154977496781768;1.0550882829407804;9.998769284148503;-0.8337359467518203;-0.016421982667297486;-0.016421999753930393;-5.102447022336707e-09;0.015498301937718244;0.015497251547775625
40.524765;1.0553413432682461;-1.0110477608537683e-06;-9.600190537935141e-07;-0.016356950118674725;-0.015497749648301385;1.0550876114182701;9.998746853977414;-0.8337359462354922;-0.016421983327362603;-0.016421999663324003;-4.908163919748546e-09;0.015498310514961327;0.01549723100151145
40.534765;1.0553417336587898;1.6148043669539754e-07;1.514598197614548e-07;-0.016356948960918622;-0.015497748336628377;1.0550878373602788;9.998724654229884;-0.8337359457288143;-0.016421984010375507;-0.016421999563814328;-4.714931026243702e-09;0.015498319317789848;0.015497210801201875
40.544765;1.0553421559113596;-1.011402834077647e-06;-9.592951262052496e-07;-0.01635694917532091;-0.015497748336867623;1.0550879537826425;9.998702748096985;-0.833735945234895;-0.016421984714363763;-0.01642199945501242;-4.522643850606585e-09;0.015498328322741908;0.0154971910064586
40.554765;1.0553426097165715;1.611326178057368e-07;1.5216025038071454e-07;-0.01635694802657031;-0.015497747055012848;1.055087953247543;9.998681205453517;-0.8337359447567012;-0.01642198543731882;-0.01642199933678051;-4.331438845248243e-09;0.015498337481164736;0.015497171664868649
40.564765;1.055343095664182;-1.0110604377464733e-06;-9.579686813902285e-07;-0.016358120962911244;-0.015498858196493477;1.0550878285827276;9.998660096298584;-0.8337359442971914;-0.01642198617730741;-0.016421999209182348;-4.141828786741804e-09;0.015498346717774055;0.015497152799627687
40.574765;1.0553436139991805;1.614798885655212e-07;1.534653079812219e-07;-0.016358119833704828;-0.01549885694635547;1.0550875733239524;9.998639481155989;-0.8337359438594231;-0.01642198693246681;-0.016421999072257998;-3.954734718973457e-09;0.015499355941614985;0.01549813440805414
40.584765;1.0553441639259664;-1.0113935193934272e-06;-9.573325382383962e-07;-0.016358120086984784;-0.015498857010213501;1.055087181575823;9.998619406366679;-0.8337359434463999;-0.01642198770097169;-0.016421998925987148;-3.771397612484598e-09;0.015499365068701946;0.015498116473238534
40.594765;1.0553447451154985;1.7664871401705927e-07;1.687665637855754e-07;-0.0163581189959345;-0.015498855794253032;1.0550866480924994;9.998599907811299;-0.8337359430607945;-0.01642198848099043;-0.016421998770303266;-3.5930114693473453e-09;0.015499374033068362;0.015498098972024234
40.604765;1.055345355800202;-1.0117218304122073e-06;-9.567353715636428e-07;-0.016358119273306014;-0.015498855892866781;1.0550859690967163;9.998581018905684;-0.8337359427047473;-0.01642198927062524;-0.016421998605041337;-3.4205301810194202e-09;0.015499382781380626;0.015498081867835462
40.614765;1.0553449985575283;1.6083090986245814e-07;1.5466817917237526e-07;-0.016358102710507312;-0.015498854711515285;1.0550851426587646;9.998562775193124;-0.8337359423798182;-0.016421990068041136;-0.016421998430077515;-3.254900710431281e-09;0.01549939126850572;0.01549806510682253
40.624765;1.0553456739241387;-1.0120402148260928e-06;-9.561688202524878e-07;-0.01635810303552843;-0.015498854844663406;1.0550841679668237;9.998545214578435;-0.8337359420870962;-0.016421990871725734;-0.01642199824553409;-3.0972348645302898e-09;0.015499399458233486;0.015498048633354739
40.634765;1.0553463825630554;1.6118570538744223e-07;1.5585392255242697e-07;-0.01635927471944387;-0.015499964810114548;1.0550830447975839;9.998528378948953;-0.833735941827381;-0.016421991680542827;-0.016421998051736757;-2.948597110269464e-09;0.015500407327376365;0.01549903240979127
40.644765;1.0553471241034231;-1.0116867985987582e-06;-9.550047278621428e-07;-0.016359275087272716;-0.015499964980900453;1.0550817736978104;9.998512315440083;-0.8337359416013552;-0.016421992493672398;-0.016421997849112753;-2.8096232626596538e-09;0.01550041486711924;0.015499016424990748
40.654765;1.055347898231719;1.7635347579831865e-07;1.710327263280654e-07;-0.016359274116868633;-0.015499963874390154;1.0550803561435984;9.998497070236512;-0.8337359414097562;-0.016421993310659033;-0.016421997638250967;-2.680328698694342e-09;0.015500422074558942;0.015499000683871908
40.664765;1.0553487031973035;-1.0120205125967308e-06;-9.54535661570385e-07;-0.01635927451918984;-0.01549996408548189;1.055077794703508;9.998482678402887;-0.8337359412535192;-0.0164219941313927;-0.016421997419971125;-2.56022858053184e-09;0.015500428941673966;0.015498985184479208
40.674765;1.0553495431348399;1.7601681536906917e-07;1.7147665395592677e-07;-0.01635927359180396;-0.015499963020012377;1.0550770931129831;9.998469159950393;-0.8337359411337643;-0.016421994955885748;-0.016421997195252138;-2.4485847012571033e-09;0.015500435448169304;0.01549896990725029
40.684765;1.0553504188899043;1.6034397432503148e-07;1.5699303456562242e-07;-0.01635927335209537;-0.015499962624250128;1.0550742555193426;9.998456522091969;-0.833735941051631;-0.016421995784034207;-0.016421996965062226;-2.34461691941335e-09;0.015500441564716179;0.015498954816986075
40.694765;1.055351336519803;1.756663901087745e-07;1.7186805776107613e-07;-0.01635927315053202;-0.015499962248766326;1.0550722852677081;9.998444762577044;-0.8337359410081897;-0.016421996615500156;-0.016421996730230294;-2.2475691052564073e-09;0.015500447266316142;0.015498939861296567
40.704765;1.0553522970945908;-1.0120386923425697e-06;-9.531033927698221e-07;-0.016360446341951787;-0.015501073652909035;1.0550701844334376;9.998433877848193;-0.8337359410043915;-0.016421997449676984;-0.01642199649136173;-2.156515963952275e-09;0.015501452537062267;0.015499924973717187
40.714765;1.0553533051076225;1.7598112153618547e-07;1.7286000221076613e-07;-0.016360445494544722;-0.015501072667819298;1.0550679543803883;9.998423876195412;-0.8337359410408782;-0.016421998285839488;-0.016421996248753654;-2.0701118252399855e-09;0.01550145735947584;0.01549991008715595
40.724765;1.0553543589287855;-1.0124192968629387e-06;-9.527828858547715e-07;-0.01636044601647039;-0.015501072997975226;1.0550655964960605;9.998414783986647;-0.8337359411178138;-0.01642199912351118;-0.016421996002464474;-1.986628958488184e-09;0.015501461705634524;0.015499895143216378
40.734765;1.055355461129756;1.7559131964464387e-07;1.7315963762195324e-07;-0.01636044520471841;-0.015501072047516643;1.0550631124924246;9.99840663668831;-0.8337359412348893;-0.016421999962777625;-0.01642199575252208;-1.904219048040793e-09;0.015501465544603594;0.015499880095162765
40.744765;1.0553566104145635;1.598882361098384e-07;1.5860725022634535e-07;-0.016360445076188432;-0.015501071761088543;1.0550605049855732;9.998399461832499;-0.8337359413914224;-0.016422000804336177;-0.016421995499071022;-1.821084085923873e-09;0.015501468853704115;0.015499864910658594
40.754765;1.0553578110629664;1.751819301502639e-07;1.7341867648025502e-07;-0.016360444981098444;-0.01550107148800156;1.0550577785829762;9.998393269679562;-0.8337359415863466;-0.01642200164928695;-0.016421995242408668;-1.7355452087128102e-09;0.015501471615568928;0.015499849571491751
40.764765;1.0553590623135487;-1.013239546359729e-06;-9.522647990769291e-07;-0.016360445567659976;-0.015501071875782414;1.055054940053788;9.99838805727375;-0.8337359418179426;-0.01642200249877174;-0.016421994982940235;-1.6460898271715615e-09;0.015502473808198743;0.015500834067479902
40.774765;1.0553603666512685;1.754329360545256e-07;1.7428634975298645e-07;-0.01636161752437276;-0.015502182087659303;1.0550519971078829;9.998383818988549;-0.8337359420836805;-0.016422003353597656;-0.016421994721195838;-1.5512858356439377e-09;0.015502475404841533;0.015500818389527448
40.784765;1.055360720618467;-1.012994618339618e-06;-9.514115713889027e-07;-0.016361602637499;-0.015502182494977043;1.0550489572466815;9.998380554231714;-0.8337359423805016;-0.016422004213960402;-0.01642199445798942;-1.4496332655362987e-09;0.015502476384578244;0.015500802531546887
40.794765;1.0553621247795368;1.7497651503514759e-07;1.7446762153993665e-07;-0.016361601915119366;-0.015502181612991326;1.0550458278570602;9.998378267263622;-0.8337359427051971;-0.016422005079343247;-0.016421994194540834;-1.3395419138578742e-09;0.015502476738442095;0.015500786499630157
40.804765;1.0553635745702263;-1.0134754673260708e-06;-9.512638870197393e-07;-0.016361602555987474;-0.015502182035572083;1.0550426167247684;9.998376962783073;-0.833735943054552;-0.016422005948607828;-0.016421993932497943;-1.2194279354520455e-09;0.015502476464231427;0.015500770317381016
40.814765;1.0553650693016072;1.5897906878410374e-07;1.5990088450639007e-07;-0.01636160184759829;-0.015502181167672649;1.0550393316976154;9.998376636781607;-0.8337359434253084;-0.016422006820222875;-0.016421993673938706;-1.0878399874799868e-09;0.015502475559322328;0.015500754024142992
40.824765;1.0553666064483807;-1.0139834975971433e-06;-9.511702467306605e-07;-0.016361602517522597;-0.015502181603088711;1.0550349802653054;9.998377260315108;-0.8337359438141291;-0.016422007692519208;-0.01642199342122333;-9.435403369619169e-10;0.015502474020048932;0.01550073767044539
40.834765;1.0553681853721233;1.739620830441424e-07;1.7465405571619392e-07;-0.01636160183558304;-0.01550218074783701;1.0550315700476003;9.99837877150932;-0.8337359442177187;-0.01642200856387431;-0.01642199317662737;-7.856434107789533e-10;0.015503471848711724;0.01550172131427803
40.844765;1.0553698031599223;-1.0145124178862682e-06;-9.511341169055409e-07;-0.016361602511417182;-0.015502181197008927;1.0550281095133933;9.99838108698657;-0.8337359446330851;-0.016422009432771268;-0.016421992941980244;-6.138639601336447e-10;0.015503469062397003;0.015501705017002645
40.854765;1.0553714601788362;1.741100731752719e-07;1.7531030886633863e-07;-0.016362774546530703;-0.015503291467779321;1.0550246077342633;9.998384120911053;-0.8337359450577598;-0.01642201029778113;-0.01642199271848577;-4.285799728082907e-10;0.015503465694256138;0.015501688835497485
40.864765;1.0553731507622857;-1.014373644732805e-06;-9.505084411084642e-07;-0.01636277522995878;-0.0155032919336742;1.0550210729313092;9.998387798669333;-0.8337359454897788;-0.016422011157633528;-0.016421992506782692;-2.3058577616482912e-10;0.01550346178176376;0.015501672817733443
40.874765;1.0553748722257583;1.580529959059273e-07;1.6056893626321085e-07;-0.016362774554166955;-0.015503291111609665;1.0550175117548528;9.998392062585168;-0.8337359459275295;-0.01642201201130224;-0.016421992307197184;-2.0776310717593913e-11;0.015503457347735892;0.015501657014245586
40.884765;1.055376618975537;-1.0149357626931325e-06;-9.505905503811256e-07;-0.01636277524644526;-0.015503291595957343;1.0550139306313036;9.998396869499533;-0.8337359463698363;-0.01642201285785766;-0.016421992120006442;1.9999264644735837e-10;0.015503452387815099;0.01550164149178917
40.894765;1.055378386130697;1.729853490915608e-07;1.7514540971457772e-07;-0.016362774576686598;-0.015503290792772656;1.0550103372828372;9.99840218084948;-0.8337359468160778;-0.016422013696139475;-0.0164219919455828;4.3081467990065617e-10;0.0155044468746543;0.015502626328632084
40.904765;1.0553801662535995;-1.0155164122829834e-06;-9.507343223723843e-07;-0.016362775254909995;-0.015503291296701667;1.0550067408032788;9.998407956092352;-0.8337359472658312;-0.016422014524511544;-0.016421991784321077;6.70570224882938e-10;0.015504440777371772;0.01550261159962041
40.914765;1.055381956165748;1.7239374576405938e-07;1.749699298837561e-07;-0.016362774577748613;-0.015503290513359675;1.0550031510621536;9.998414159794573;-0.8337359477183701;-0.016422015340916935;-0.01642199163646408;9.178427318566893e-10;0.015504434078127695;0.015502597364165625
40.924765;1.0553837483654855;-1.0154361600347831e-06;-9.502934656176684e-07;-0.016363947951928214;-0.01550440214862139;1.0549995780888033;9.99842077019424;-0.833735948172667;-0.01642201614318901;-0.016421991502137225;1.1710463548260148e-09;0.015504426768663766;0.015502583659848216
40.934765;1.0553855405173307;1.7246072503636898e-07;1.7537891498316356e-07;-0.016363947263368775;-0.015504401386460141;1.054996031234441;9.998427775166988;-0.8337359486277632;-0.016422016929222134;-0.016421991381397886;1.4287636578689738e-09;0.015504418840651728;0.015502570504192693
40.944765;1.055386326813877;1.721479060565947e-07;1.7524159156432133e-07;-0.016363931739387164;-0.015504401284125233;1.0549925185418643;9.998435166549593;-0.8337359490829854;-0.016422017696881966;-0.01642199127400849;1.6899216902229915e-09;0.015504410291185707;0.015502557907471372
40.954765;1.0553881046297031;1.7181663060348002e-07;1.7507815665204936e-07;-0.016363931712987875;-0.015504401193058692;1.0549890467104184;9.99844294423625;-0.8337359495378249;-0.016422018443960695;-0.01642199117936106;1.953549020177639e-09;0.015504401132570365;0.01550254588734977
40.964765;1.0553898714400554;-1.0167342044866265e-06;-9.509035086745076e-07;-0.016363932355006588;-0.015504401761680216;1.05498562126444;9.998451120379553;-0.8337359499917184;-0.016422019168264315;-0.016421991096812277;2.218346726932439e-09;0.015505391391743575;0.01550353446885536
40.974765;1.055391628039886;1.7112093260259843e-07;1.747005677965543e-07;-0.016363931638537835;-0.015504401043615081;1.054982246737001;9.998459718660955;-0.8337359504440918;-0.01642201986779247;-0.01642199102602664;2.4825500609582752e-09;0.015505381105563973;0.015503523675313824
40.984765;1.0553933706466456;-1.0174543590327204e-06;-9.51312613614488e-07;-0.016363932265594957;-0.015504401633013703;1.0549779268429693;9.998468773132524;-0.8337359508946565;-0.01642202054091053;-0.016421990967035005;2.7442386090156396e-09;0.01550537031664058;0.01550351352150509
40.994765;1.0553950987007192;1.710606776355243e-07;1.749116254805509e-07;-0.016365104238444207;-0.015505512045579392;1.0549746646917508;9.998478321532938;-0.8337359513435757;-0.01642202118630673;-0.016421990919911582;3.001679353388415e-09;0.015505359066126321;0.015503504007546853
41.004765;1.055396806316552;-1.0175416694187484e-06;-9.511303646459883e-07;-0.016365104851086422;-0.01550551265317171;1.0549714635398797;9.998488390327157;-0.8337359517913582;-0.016422021802947526;-0.016421990884277694;3.2534390028109078e-09;0.01550534738465424;0.015503495123559453
41.014765;1.0553984922785704;1.5475786530394504e-07;1.5972722060898094e-07;-0.01636510409806811;-0.015505511971029303;1.0549683277733395;9.998498982230469;-0.833735952238696;-0.016422022390206178;-0.01642199085936078;3.4984399102019222e-09;0.015505335288992474;0.015503486869521731
41.024765;1.055400153929609;-1.018363287232003e-06;-9.51650856254989e-07;-0.016365104709469662;-0.01550551259211516;1.0549652629909798;9.99851008161159;-0.8337359526863901;-0.016422022947896523;-0.016421990844573863;3.736015035242988e-09;0.015505322785230558;0.015503479269582258
41.034765;1.0554017901600965;1.6941935853364298e-07;1.7386976364773837e-07;-0.01636510395717269;-0.015505511921389763;1.0549622753597603;9.998521675287037;-0.8337359531353083;-0.01642202347613592;-0.01642199083957844;3.965905947206998e-09;0.015506309874843863;0.01550447236730192
41.044765;1.055403397453201;-1.0192274389656384e-06;-9.522279087280317e-07;-0.01636510455267627;-0.015505512552620171;1.0549593712726617;9.998533764635921;-0.8337359535862258;-0.01642202397516175;-0.016421990843728303;4.1882145721019026e-09;0.015506296560953698;0.015504466211517598
41.054765;1.055404976373107;1.6853730214115246e-07;1.7326562264428975e-07;-0.01636510379402514;-0.015505511890684295;1.0549565573174815;9.998546361211835;-0.8337359540395537;-0.01642202444520665;-0.01642199085581289;4.403297963789045e-09;0.015506282849108759;0.015504460840504684
41.064765;1.0554065230175262;-1.0201255983768842e-06;-9.528562330347058e-07;-0.01636510438379774;-0.015505512529866986;1.0549538399301865;9.998559478720503;-0.833735954495306;-0.016422024886438326;-0.01642199087443652;4.6116161909147745e-09;0.015506268746891212;0.015504456264140282
41.074765;1.0554080386310012;1.5280342729333705e-07;1.5857411146597988e-07;-0.016366276315630753;-0.015506622986295522;1.0549512249987065;9.998573128223983;-0.8337359549534231;-0.01642202529890962;-0.016421990898471548;4.813589090698324e-09;0.015506254268200261;0.015504452453841466
41.084765;1.0554095242946107;-1.020367415888384e-06;-9.528733388446696e-07;-0.016366276909455864;-0.015506623632025629;1.054948718132275;9.99858731790879;-0.8337359554140646;-0.016422025682658666;-0.016421990927085763;5.009573095521172e-09;0.01550623943567068;0.015504449347228716
41.094765;1.0554109836933558;1.673709493886014e-07;1.7258754623599225e-07;-0.016366276140390643;-0.015506622983993336;1.0549463248666588;9.998602055913459;-0.8337359558776256;-0.016422026037966653;-0.01642199095965185;5.199989842076516e-09;0.015507224280042978;0.015505446859422699
41.104765;1.0554114176783016;-1.0213092220145546e-06;-9.535531990855827e-07;-0.016366261212377685;-0.015506623637278304;1.0549440500312035;9.998617349702101;-0.8337359563445185;-0.016422026365437662;-0.016421990995929676;5.385437760062817e-09;0.01550720883951499;0.015505444893511126
41.114765;1.0554128303003254;1.664153590793995e-07;1.719017211821829e-07;-0.01636626043622731;-0.015506622998219765;1.054941897394795;9.998633201168765;-0.8337359568148498;-0.016422026665781873;-0.016421991036325655;5.566657780385529e-09;0.015507193163055093;0.01550544334955756
41.124765;1.0554142213315878;-1.022286398851066e-06;-9.542500188860304e-07;-0.01636626100748014;-0.015506623662650858;1.0549388699463615;9.99864960451949;-0.833735957288282;-0.0164220269396296;-0.016421991081976298;5.744418142393966e-09;0.015507177323097294;0.015505442135364826
41.134765;1.0554155965328733;1.654257672677685e-07;1.7120565945632292e-07;-0.016366260224115806;-0.015506623037270954;1.054937969779398;9.998666546436889;-0.8337359577641661;-0.016422027187550044;-0.016421991134571;5.919409403015368e-09;0.015507161419628336;0.015505441176304863
41.144765;1.0554169582937647;1.6560817412388175e-07;1.7151044158924704e-07;-0.016367432816407578;-0.015507734180369213;1.0549351979159056;9.998684005802977;-0.8337359582416755;-0.01642202741011438;-0.016421991196027243;6.092118670007806e-09;0.015507145559263424;0.01550544041055862
41.154765;1.055418310813575;1.651011247174094e-07;1.7117023297337078e-07;-0.016367432702364144;-0.01550773422282565;1.0549335546110215;9.998701958090692;-0.8337359587198949;-0.01642202760797978;-0.01642199126824186;6.26268452004659e-09;0.01550712983664406;0.015505439772701917
41.164765;1.0554196557909865;-1.0236190706825546e-06;-9.54967534010215e-07;-0.016367433261015387;-0.015507734925288749;1.0549320393939283;9.998720380754422;-0.8337359591979371;-0.01642202778199456;-0.016421991352849528;6.430902324077634e-09;0.015508114337980952;0.015506439189502414
41.174765;1.0554209957670462;1.6408285180563825e-07;1.7051213359588388e-07;-0.016367432465698113;-0.015507734342526534;1.0549306508098513;9.998739251365178;-0.8337359596750302;-0.016422027933209283;-0.016421991451025648;6.5964569591979465e-09;0.01550809914412351;0.01550643859124672
41.184765;1.0554223285328528;-1.0246359321083753e-06;-9.556050323735469e-07;-0.016367433018454686;-0.015507735069928258;1.0549293864327087;9.998758541116121;-0.833735960150684;-0.016422028062770676;-0.016421991563514846;6.759215403945617e-09;0.015508084319387029;0.015506437917246827
41.194765;1.0554236570566367;1.630700954020679e-07;1.6990016183221136e-07;-0.016367432216708343;-0.015507734513979009;1.0549282427449258;9.99877820854854;-0.8337359606249157;-0.016422028171669087;-0.016421991690730615;6.919381890251515e-09;0.015508069900792447;0.015506437109229235
41.204765;1.0554249805696838;1.625681726508055e-07;1.6961700772085003e-07;-0.01636743208672152;-0.015507734622185841;1.05492721486124;9.998798196234505;-0.8337359610983015;-0.01642202826053444;-0.016421991832892682;7.077505865243744e-09;0.015508055898246833;0.0155064361086697
41.214765;1.0554263000029964;1.627552159523645e-07;1.7000059596593835e-07;-0.01636860465607694;-0.01550884585849814;1.054926296707426;9.998818434918949;-0.8337359615718208;-0.016422028329798916;-0.016421991990253352;7.23448044745682e-09;0.015508042296140011;0.015506434863512396
41.224765;1.0554276150775643;-1.0104431212260288e-06;-9.413580573937001e-07;-0.01636860520380531;-0.015508846651998262;1.054925481339889;9.998838856234585;-0.8337359620465958;-0.016422028379926113;-0.01642199216317802;7.3915116436649735e-09;0.015509029051513041;0.015507433329946937
41.234765;1.0554289260721665;1.617688437032322e-07;1.6952440666856665e-07;-0.016368604376869524;-0.015508846165789913;1.0549247613378676;9.998859404282449;-0.8337359625237382;-0.01642202841134316;-0.016421992352017346;7.549953189366628e-09;0.015509016098620052;0.015507431461583508
41.244765;1.055430234187999;-1.026930791717798e-06;-9.564890016460067e-07;-0.016368604907775124;-0.01550884699756588;1.0549241295972114;9.998880038641973;-0.8337359630043736;-0.016422028424465454;-0.016421992556939824;7.711150029850063e-09;0.015509003358304041;0.015507429202187424
41.254765;1.0554315441733753;1.6079854603186438e-07;1.691293075008558e-07;-0.016368604084614297;-0.01550884655191073;1.0549235798654515;9.998900733642467;-0.8337359634895182;-0.016422028420051922;-0.016421992777869196;7.87645343355544e-09;0.0155089907454296;0.015507426497230702
41.264765;1.0554318571695918;-1.0278813927067154e-06;-9.568322596894534e-07;-0.016368589101074846;-0.015508847423217823;1.054923106861233;9.99892147334241;-0.8337359639798966;-0.01642202839939835;-0.016421993014546825;8.04732687956966e-09;0.015508978178698845;0.015507423308672436
41.274765;1.0554331795378062;1.598575327636974e-07;1.688311818774596e-07;-0.016368588272992403;-0.015508847016137575;1.0549227068078035;9.998942238818673;-0.8337359644760841;-0.016422028364129867;-0.016421993266528326;8.225366040654822e-09;0.015508965588844417;0.015507419615106757
41.284765;1.055434514423129;-1.0133114377578522e-06;-9.423973106052219e-07;-0.016368588803887002;-0.015508847924997706;1.0549213783010474;9.998962997345204;-0.8337359649787169;-0.01642202831587829;-0.016421993533119666;8.412125929819305e-09;0.015508952913732528;0.015507415407619164
41.294765;1.0554358675578082;1.5961448963058264e-07;1.6927112122508458e-07;-0.016369760663978074;-0.01550995866185344;1.0549211225098474;9.998983701773026;-0.8337359654885035;-0.016422028256092704;-0.016421993813488633;8.608872710192376e-09;0.015509940091346623;0.015508410695720178
41.304765;1.0554372432653265;-1.0135455715500447e-06;-9.419052249039271e-07;-0.016369761191348454;-0.015509959601340094;1.0549209422870152;9.999004297407147;-0.8337359660062565;-0.016422028186099124;-0.016421994106890728;8.816545827988319e-09;0.01550992706573936;0.015508405518900552
41.314765;1.0554386446450412;1.5870182093573688e-07;1.6916763879292592e-07;-0.016369760346337244;-0.01550995925443567;1.0549208406480226;9.999024731293307;-0.8337359665329577;-0.016422028107217334;-0.016421994412755412;9.03601805120118e-09;0.015509913788877923;0.015508399949188543
41.324765;1.0554400728274056;-1.0299629957132013e-06;-9.566488129264737e-07;-0.01636976086155258;-0.01550996021663951;1.054920819215081;9.99904495780092;-0.833735967069586;-0.016422028020725513;-0.016421994730593997;9.268400630780249e-09;0.015509900206973876;0.015508394074592272
41.334765;1.055441529235277;1.5779851063859782e-07;1.6917586744254266e-07;-0.016369760025321655;-0.015509959890585649;1.054920877082526;9.999064940999977;-0.8337359676166841;-0.016422027927802597;-0.016421995059931613;9.515088947957847e-09;0.015509886252583127;0.015508387972881827
41.344765;1.0554430090545261;-1.0153526689545205e-06;-9.418878115393117e-07;-0.016369760550582202;-0.015509960870030304;1.0549210104497475;9.99908465943688;-0.8337359681741264;-0.016422027829444328;-0.016421995400339916;9.777550936589869e-09;0.01550987185297391;0.015508381698205486
41.354765;1.05544450747047;1.5690215370926225e-07;1.6929911718066814e-07;-0.016369759705873163;-0.015509960555910935;1.0549212131295316;9.999104109116825;-0.8337359687413702;-0.01642202772633478;-0.016421995751371016;1.0057062873666105e-08;0.015509856943172034;0.01550837528092322
41.364765;1.0554460184227823;-1.0155607345572532e-06;-9.4105813193798e-07;-0.01637093293646157;-0.015511072655645875;1.0549214777408134;9.999123304664193;-0.833735969317694;-0.016422027618801585;-0.0164219961123537;1.0354436052584667e-08;0.015510841471775725;0.015509368730072382
41.374765;1.0554475361967612;1.566959690449709e-07;1.7018415043724063e-07;-0.016370932096601485;-0.015511072347909424;1.0549217971010765;9.999142283014361;-0.833735969902142;-0.016422027506794053;-0.01642199648222906;1.0669840681591217e-08;0.01551082539817597;0.015509362043089815
41.384765;1.0554490547289141;-1.0164516055450058e-06;-9.407691971759499e-07;-0.016370932631577663;-0.015511073341232029;1.0549221652175793;9.999161099097755;-0.8337359704935047;-0.016422027389890965;-0.016421996859537175;1.1002997673172774e-08;0.015510808692693587;0.015509355224676358
41.394765;1.0554505671980583;1.5580492626233974e-07;1.7052421973879852e-07;-0.016370931799818775;-0.015511073037332868;1.0549225777168072;9.999179809791308;-0.8337359710904502;-0.016422027267409257;-0.01642199724266662;1.1353517121586552e-08;0.015510791341008617;0.01550934830536515
41.404765;1.0554520665557858;1.5535865658980585e-07;1.7073013167175575e-07;-0.01637093165866045;-0.015511073384958399;1.054923031948532;9.999198461717615;-0.8337359716916349;-0.016422027138473842;-0.0164219976302511;1.1720943168346607e-08;0.015510773339188886;0.015509341342493526
41.414765;1.055453545474316;1.5491182405608655e-07;1.7095780196608796e-07;-0.0163709315233751;-0.015511073734773277;1.0549235267335078;9.999217090701137;-0.8337359722956431;-0.01642202700203751;-0.016421998021253305;1.2104651737440737e-08;0.015510754684034548;0.015509334396549874
