time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.424765;1.0554549958160548;-1.0182377945619836e-06;-9.39905691844749e-07;-0.01637093208026561;-0.015511074736683998;1.0549240618378186;9.999235724340403;-0.8337359729008345;-0.016422026856985385;-0.01642199841457339;1.2503773186692147e-08;0.015511735376870827;0.015510327507477143
41.434765;1.0554564086982317;1.540163706075354e-07;1.714699131116301e-07;-0.016370931273021624;-0.015511074442492907;1.0549246377059407;9.999254380694612;-0.8337359735054087;-0.016422026702227373;-0.016421998808686514;1.2917083069764232e-08;0.015511715428775209;0.015510320695471905
41.444765;1.0554567751405368;-1.0184390047401616e-06;-9.387037471033327e-07;-0.01637208903386476;-0.015512186561859667;1.0549242555299125;9.999273067089158;-0.8337359741076078;-0.01642202653664908;-0.01642199920176789;1.3343104336020302e-08;0.015511694846853446;0.015510313976359675
41.454765;1.055458086742379;1.5381295398221498e-07;1.7269801486276698e-07;-0.016372088240568138;-0.015512186275319558;1.054924916996558;9.999291783639642;-0.8337359747056319;-0.016422026359064455;-0.016421999591930355;1.3780418753734095e-08;0.015511673621528074;0.015510307369209815
41.464765;1.0554593361477254;1.5336361912992293e-07;1.7299841305373563e-07;-0.01637208814001385;-0.015512186642860628;1.0549256236037516;9.999310529556736;-0.8337359752974524;-0.016422026168359156;-0.01642199997720369;1.4227766298313041e-08;0.01551165173475804;0.015510300889013224
41.474765;1.0554605172779503;1.5291428218696599e-07;1.7330689542859504e-07;-0.016372088047039567;-0.01551218701502528;1.0549263763327046;9.999329308921856;-0.8337359758810152;-0.016422025963740074;-0.016422000355592624;1.4683900157015393e-08;0.015511629169440294;0.01551029453762823
41.484765;1.055461625175018;-1.0202360862801701e-06;-9.374885365180911e-07;-0.01637208864780054;-0.015512188041156729;1.05492717571602;9.999348133200348;-0.8337359764546631;-0.016422025744828452;-0.01642200072534309;1.514744245171378e-08;0.015511605908801997;0.015510288311733761
41.494765;1.0554626556016715;1.5201578985536752e-07;1.7394374135933356e-07;-0.016372087886411875;-0.01551218777227432;1.0549280215799752;9.999367019237443;-0.8337359770173352;-0.016422025511544834;-0.016422001085233454;1.561682066851006e-08;0.015512581941368071;0.01551128221441452
41.504765;1.0554636048351047;-1.0211348308501113e-06;-9.36841399654056e-07;-0.016372088505707864;-0.015512188806425343;1.0549289127373769;9.999385979962398;-0.8337359775684307;-0.016422025264001536;-0.016422001434722774;1.6090252700185424e-08;0.01551255726840072;0.015511276247230458
41.514765;1.0554644695194926;1.518014933892585e-07;1.7524760911693916e-07;-0.016373260464719666;-0.01551329965658261;1.054929847425595;9.99940501123108;-0.8337359781075633;-0.016422025002569913;-0.016422001773685985;1.6565797143317643e-08;0.015512531902603193;0.015511270400295247
41.524765;1.0554652462427654;-1.0213514834890524e-06;-9.355337349242457e-07;-0.016373261103177727;-0.01551330069966559;1.0549308238412012;9.99942409127361;-0.8337359786344258;-0.016422024728009854;-0.016422002101952222;1.7041508165307857e-08;0.015512505868670732;0.015511264657113713
41.534765;1.0554659315120205;1.5089553926697735e-07;1.7590605795283462e-07;-0.01637326037947501;-0.01551330044893672;1.054931839701924;9.999443191682401;-0.8337359791488044;-0.016422024441375915;-0.01642200241914707;1.751546123351418e-08;0.015512479209158268;0.015511258998133486
41.544765;1.055466522663756;-1.0222626339881465e-06;-9.348785694643075e-07;-0.01637326103529102;-0.015513301502889666;1.0549328916535012;9.99946228186221;-0.8337359796507104;-0.016422024143725827;-0.016422002724817704;1.7985603645619437e-08;0.015512451984772371;0.015511253396638454
41.554765;1.0554670185736894;1.4997757806589863e-07;1.7655403161991963e-07;-0.016373260327918075;-0.015513301263360807;1.0549339755638456;9.999481329461897;-0.8337359801405028;-0.016422023835918283;-0.016422003018662586;1.844978975043392e-08;0.015512424265694385;0.015511247818838359
41.564765;1.0554674192308224;-1.0231891608753275e-06;-9.342419866723996e-07;-0.01637326099910749;-0.015513302328389295;1.0549350867387832;9.999500307862535;-0.8337359806189939;-0.016422023518451435;-0.01642200330069237;1.890595393971516e-08;0.015513396120418906;0.015512242229316098
41.574765;1.0554677248147013;1.4904069434228227e-07;1.771748085138148e-07;-0.016373260306117226;-0.015513302099303013;1.0549362196791678;9.999519203523406;-0.833735981087483;-0.01642202319127478;-0.016422003571098603;1.935211398166805e-08;0.015513367613344521;0.015512236595851304
41.584765;1.055467935416399;-1.0241384031947421e-06;-9.336415464213592e-07;-0.016373260990497147;-0.015513303173335777;1.0549373686922026;9.99953801341737;-0.8337359815475086;-0.016422022853945156;-0.016422003830023162;1.9786244598239513e-08;0.015513338812177839;0.015512230893978731
41.594765;1.0554680518115214;1.4876207881731515e-07;1.7839994642431332e-07;-0.016374433010128243;-0.015514414061804321;1.0549385290872964;9.999556741473281;-0.8337359820005693;-0.016422022506157742;-0.01642200407745601;2.0206311477294714e-08;0.015513309793798348;0.015512225108265013
41.604765;1.055467076419287;-1.0244249951838534e-06;-9.324370524844523e-07;-0.016374418189248164;-0.01551441513951991;1.0549386977985487;9.999575402300167;-0.8337359824481486;-0.016422022148094354;-0.01642200431320409;2.0610544775585568e-08;0.01551328064451846;0.01551221923294349
41.614765;1.055467013114275;1.4776821986491413e-07;1.789215282838792e-07;-0.01637441751432208;-0.015514414917722288;1.054939873309769;9.99959402200975;-0.8337359828917932;-0.016422021780373247;-0.01642200453698727;2.0997666066904912e-08;0.015513251458064183;0.01551221327780729
41.624765;1.055466865731974;-1.0254494287459448e-06;-9.319611264218689e-07;-0.01637441821211593;-0.01551441599316471;1.0549410548149438;9.999612629282476;-0.8337359833329959;-0.016422021403970567;-0.016422004748577697;2.1366876428084323e-08;0.015513222332465949;0.015512207266237458
41.634765;1.055466636942193;1.4672288015790272e-07;1.7935722162542098e-07;-0.016374417539711025;-0.01551441576599672;1.0549422414655134;9.999631243782947;-0.8337359837730768;-0.01642202102029624;-0.01642200494784417;2.1717636839159302e-08;0.01551419336596569;0.015513201223394243
41.644765;1.0554663288437154;-1.0265137250083597e-06;-9.315682136222484e-07;-0.016374418238764735;-0.015514416832303191;1.0549434328564853;9.999649871056475;-0.8337359842131341;-0.016422020631051394;-0.01642200513483439;2.2049392045817207e-08;0.015514164649224994;0.015513195170333418
41.654765;1.0554659445385546;1.4564173680152364e-07;1.7970573706767082e-07;-0.01637441756655424;-0.015514416591126406;1.0549446297702834;9.999668505498748;-0.8337359846539532;-0.016422020237772863;-0.01642200530993674;2.236136814203984e-08;0.01551413625536777;0.015513189120938282
41.664765;1.0554654892633928;1.457756614733155e-07;1.8049606833153983e-07;-0.016375590279357213;-0.015515528098848907;1.0549458336016504;9.999687134304304;-0.8337359850958682;-0.01642201984149444;-0.016422005474100308;2.2652471290163022e-08;0.015514108237469936;0.015513183074438155
41.674765;1.0554649701551302;1.4521784168417226e-07;1.806152807102695e-07;-0.016375590291182164;-0.01551552848100033;1.0549470449801586;9.999705735891071;-0.8337359855386521;-0.01642201944280794;-0.016422005628947956;2.292134088519512e-08;0.015514080634385575;0.015513177014242466
41.684765;1.0554643950717175;-1.0280451596449383e-06;-9.30397101256632e-07;-0.016375590986968863;-0.015515529495506494;1.054948263557907;9.99972427548144;-0.8337359859817133;-0.01642201904229716;-0.016422005776458356;2.316649175191897e-08;0.015514053476798252;0.015513170920456919
41.694765;1.055463771917801;1.4408781394601375e-07;1.8079279224206585e-07;-0.01637559030953548;-0.015515529191679436;1.0549494890005457;9.999742706904675;-0.8337359864244981;-0.016422018640947167;-0.016422005918466015;2.3386527869237417e-08;0.015514026789823986;0.015513164779098778
41.704765;1.0554631087470634;-1.029181804083298e-06;-9.302574148719696e-07;-0.016375591000992753;-0.015515530166090793;1.054950721138544;9.99976098112688;-0.8337359868665827;-0.01642201824015508;-0.016422006056389788;2.3580414448373476e-08;0.015515000590840045;0.015514158576108727
41.714765;1.055462414126132;1.4294760394548306e-07;1.8089753621841167e-07;-0.016375590319363982;-0.01551552981941364;1.0549519595546089;9.999779052995935;-0.8337359873075693;-0.016422017841484463;-0.016422006191123956;2.3747605413239444e-08;0.015514974885732091;0.015514152297224474
41.724765;1.0554616976016886;1.4237756556406168e-07;1.8092691470521707e-07;-0.016375590321825673;-0.01551553009979231;1.054953204170635;9.999796881189841;-0.833735987747205;-0.016422017446453923;-0.01642200632317329;2.3888004670882933e-08;0.015514949672736712;0.015514145940347689
41.734765;1.055460969752443;1.4180941600701282e-07;1.8094412606591893e-07;-0.016375590323558606;-0.01551553035772989;1.05495445576514;9.999814421729031;-0.8337359881855197;-0.016422017056500652;-0.016422006452947658;2.400178482153733e-08;0.015514924951130825;0.01551413951607434
41.744765;1.0554602417367254;-1.0307701446145765e-06;-9.295094709435233e-07;-0.01637676371086796;-0.01551664235423636;1.0549557154478597;9.999831622047074;-0.8337359886226462;-0.016422016673105444;-0.01642200658068854;2.408914957181521e-08;0.015514900719873981;0.015514133036982935
41.754765;1.055459525210961;1.4136860588409892e-07;1.816026252587964e-07;-0.016376763027655686;-0.01551664191978338;1.054956984106176;9.999848421670041;-0.8337359890585534;-0.016422016297883195;-0.01642200670620608;2.4150312903906268e-08;0.015514876972892305;0.015514126517460472
41.764765;1.0554588324635206;-1.031888364658582e-06;-9.295107465935059e-07;-0.016376763716661937;-0.015516642764802614;1.054957262235427;9.99986475740946;-0.8337359894930327;-0.016422015932474773;-0.016422006829005173;2.4185657577239268e-08;0.015514853712017315;0.015514119984247392
41.774765;1.0554581757630062;1.4025900270004668e-07;1.8159727086642225e-07;-0.01637676303624376;-0.015516642292700365;1.0549585496653882;9.999880569352815;-0.8337359899258349;-0.016422015578296298;-0.01642200694860879;2.419578139439673e-08;0.015515830961125;0.015515113485343136
41.784765;1.055456566355903;-1.0329793993534156e-06;-9.295051486465158e-07;-0.01637674821236152;-0.015516643103585803;1.0549598452170361;9.999895803527608;-0.8337359903567532;-0.016422015236227005;-0.016422007064674934;2.4181287751469117e-08;0.015515808754541834;0.015515107092372117
41.794765;1.055456014336972;1.39175227985758e-07;1.8161158251379546e-07;-0.016376747536152036;-0.015516642601268954;1.0549611468463496;9.999910409778549;-0.833735990785613;-0.016422014906419983;-0.016422007176998186;2.4142571222463094e-08;0.015515787123640958;0.015515100899376725
41.804765;1.0554555294081476;-1.0340637622902018e-06;-9.294849041751797e-07;-0.016376748232940944;-0.015516643385710908;1.0549624520935754;9.999924338120774;-0.8337359912122165;-0.016422014588544396;-0.016422007285535282;2.407996054892614e-08;0.01551576611079348;0.015515095023105078
41.814765;1.0554551214851715;1.3809931841500325e-07;1.81651241013e-07;-0.016376747560226466;-0.015516642859940576;1.0549637577734106;9.999937536382522;-0.8337359916363357;-0.016422014282236896;-0.016422007390340203;2.3994022046041588e-08;0.015515745788086456;0.015515089599388816
41.824765;1.0554548003437176;-1.0344451812319048e-06;-9.287727588298204e-07;-0.016377920958914143;-0.015517754733883178;1.0549650593422295;9.999949952435514;-0.8337359920577446;-0.016422013987280475;-0.016422007491496627;2.3885697670030992e-08;0.015515726253419793;0.015515084773634419
41.834765;1.0554545744762966;1.3772793622998785e-07;1.823882694181779e-07;-0.01637792028889833;-0.01551775418813791;1.05496635140955;9.999961540486579;-0.8337359924761281;-0.01642201370360187;-0.016422007589341796;2.3756300926368248e-08;0.015515707609224749;0.015515080699025104
41.844765;1.0554544504541172;-1.035490258043945e-06;-9.286595222813232e-07;-0.01637792099119608;-0.015517754932533791;1.0549676289009868;9.999972262179536;-0.8337359928909707;-0.016422013431270286;-0.016422007684771478;2.3607327972614557e-08;0.015516689936994262;0.0155160775384494
41.854765;1.05545443390331;1.3669692039421787e-07;1.825279890944089e-07;-0.01637792032342269;-0.015517754369645009;1.054968887774359;9.99998208160815;-0.8337359933017318;-0.01642201317026323;-0.016422007779196723;2.3440133215841107e-08;0.0155166732808993;0.015516075455562465
41.864765;1.0554545306570138;-1.036504885964136e-06;-9.284920762716915e-07;-0.016377921027569516;-0.015517755098471654;1.054970125205107;9.999990965638649;-0.8337359937081281;-0.016422012919997217;-0.01642200787425342;2.325582382904326e-08;0.015516657650542554;0.015516074601499084
41.874765;1.0554547456443444;1.3570129723731544e-07;1.8272512813090596e-07;-0.016377920361075073;-0.015517754521665643;1.0549713392990043;9.999998888543468;-0.833735994110159;-0.01642201267919329;-0.016422007971522084;2.30554521726781e-08;0.015516643038555563;0.015516075108567744
41.884765;1.0554550808932057;-1.0374784664251102e-06;-9.282628502158932e-07;-0.016377921065627816;-0.015517755238438761;1.0549725285960216;10.000005831684529;-0.8337359945079879;-0.016422012446329726;-0.016422008072312574;2.2840185774729954e-08;0.01551662944154895;0.01551607708806024
41.894765;1.0554555357517565;1.3475309164003043e-07;1.8298857197719547e-07;-0.016377920398343498;-0.015517754651572693;1.0549736919389772;10.00001178180072;-0.8337359949019251;-0.016422012220129883;-0.016422008177552266;2.2611262577564007e-08;0.01551661687504227;0.015516080620506445
41.904765;1.0554561085472869;-1.0377122944996984e-06;-9.27314204448177e-07;-0.016379093799746374;-0.01551886647084075;1.0549748288016045;10.000016732988621;-0.8337359952924628;-0.0164220119996654;-0.016422008287782487;2.2369724522050773e-08;0.015516605375428942;0.015516085746311277
41.914765;1.0554567976414848;1.3455162512282924e-07;1.8397391156646173e-07;-0.01637909312940412;-0.015518865876279249;1.0549759392252958;10.000020688169824;-0.8337359956802282;-0.016422011784262478;-0.0164220084032533;2.2116146489109975e-08;0.015517594990005577;0.015517092472272192
41.924765;1.0554576021406594;1.3413584100407432e-07;1.8417025972418117e-07;-0.016379093142553015;-0.015518865926941171;1.0549770232205262;10.000023659497947;-0.8337359960658998;-0.016422011573405698;-0.016422008524141038;2.1850745413097938e-08;0.0155175857655766;0.015517100777216073
41.934765;1.0554585221756718;1.3374171909327487e-07;1.8438618656837823e-07;-0.016379093153343505;-0.015518865972350093;1.054978080540098;10.000025671272374;-0.8337359964502404;-0.016422011366725907;-0.01642200865066308;2.1573631699486796e-08;0.015517577738927868;0.015517110608603703
41.944765;1.0554595583597954;-1.0393270977822736e-06;-9.264889316818916e-07;-0.016379093846906147;-0.015518866661154054;1.0549781105832725;10.000026761629012;-0.833735996834156;-0.016422011164121;-0.016422008782813975;2.128476961391713e-08;0.015517570927751108;0.015517121885082806
41.954765;1.0554607115799908;1.3302818385327383e-07;1.8487782631646972e-07;-0.0163790931658948;-0.01551886604416661;1.0549791118935314;10.00002697852383;-0.8337359972185769;-0.01642201096586054;-0.016422008920005563;2.0983865996841085e-08;0.015517565332383331;0.015517134501145542
41.964765;1.0554609828979822;-1.0399764694636312e-06;-9.259487300730093e-07;-0.01637907833272411;-0.015518866719386504;1.054980082059018;10.000026371776125;-0.8337359976042058;-0.01642201077259125;-0.016422009060946752;2.067029229696192e-08;0.01551756095308808;0.015517148335726169
41.974765;1.0554623721403082;1.324344673587206e-07;1.854574498443428e-07;-0.01637907764191364;-0.015518866088421882;1.0549810183412587;10.000024986423554;-0.8337359979912744;-0.01642201058525469;-0.01642200920370256;2.034306589919147e-08;0.015517557801682959;0.015517163269122372
41.984765;1.0554638762460975;-1.039834851569769e-06;-9.246899624301822e-07;-0.01638025101358421;-0.015519977860160598;1.054981917951631;10.000022864157987;-0.8337359983794954;-0.01642201040493855;-0.016422009345882164;2.0001209120512726e-08;0.01551855589139589;0.015518179185807755
41.994765;1.0554654896192497;1.326360953650391e-07;1.8675253954907148e-07;-0.01638025030920429;-0.015519977214467243;1.0549827779091305;10.000020052050465;-0.8337359987683464;-0.01642201023280034;-0.016422009484833036;1.9644225684152425e-08;0.015518555221803674;0.015518195958510464
42.004765;1.0554672063959667;-1.0402580223919516e-06;-9.240104668544149e-07;-0.016380250968398055;-0.015519977860661298;1.0549835957167373;10.000016606845646;-0.8337359991573648;-0.01642201007004117;-0.01642200961772738;1.9272173795933158e-08;0.015518555776279298;0.015518213439941898
42.014765;1.055469021794997;1.3227392144630377e-07;1.8746326722440878e-07;-0.016380250248817823;-0.015519977200770843;1.0549843706960143;10.000012589038116;-0.8337359995461117;-0.0164220099179454;-0.016422009741720915;1.8885435202146404e-08;0.015518557530431047;0.015518231477110008
42.024765;1.055470931141643;-1.0405594438514087e-06;-9.232714698195136e-07;-0.016380250892533626;-0.015519977833053518;1.0549851044286935;10.00000805545215;-0.8337359999340119;-0.016422009778137542;-0.01642200985422094;1.848451646076991e-08;0.015518560461993526;0.01551824993196925
42.034765;1.0554729285849496;1.3203236932664318e-07;1.8822735205896148e-07;-0.016380250157092623;-0.015519977159248941;1.0549857999151258;10.00000305635833;-0.8337360003203345;-0.01642200965265472;-0.016422009952995593;1.8069959138892845e-08;0.015518564547834379;0.0155182686868582
42.044765;1.0554750070816101;-1.040742698919502e-06;-9.224857540168699e-07;-0.01638025078451446;-0.015519977777517699;1.0549864608630806;9.999997632652178;-0.8337360007042875;-0.01642200954346072;-0.016422010036140907;1.7642188170910097e-08;0.015518569748940647;0.015518287642758085
42.054765;1.0554771590017615;1.3190529110048435e-07;1.8903110756563686e-07;-0.016380250032534696;-0.015519977089508875;1.0549870915531163;9.999991815149171;-0.833736001085149;-0.01642200945189171;-0.016422010102159865;1.720128091489765e-08;0.015519576001824638;0.01551930672177107
42.064765;1.0554793764222028;-1.0401304241915017e-06;-9.210176898397062e-07;-0.0163814233413728;-0.015521088804101206;1.0549876959790843;9.999985632765819;-0.8337360014623745;-0.016422009378493092;-0.016422010150089414;1.67469527861582e-08;0.015519583224001779;0.015519325867799902
42.074765;1.0554816514227598;1.325690169107669e-07;1.90511420609736e-07;-0.016381422573541533;-0.0155210881011212;1.0549882766015075;9.999979119305134;-0.8337360018356516;-0.016422009323133563;-0.01642201017949766;1.627882272525088e-08;0.0155195913287547;0.0155193450447103
42.084765;1.0554839768426798;-1.0401032354482829e-06;-9.201762833812956e-07;-0.01638142316914456;-0.015521088689920862;1.0549888342151816;9.999972307036495;-0.8337360022048569;-0.016422009285138008;-0.016422010190396203;1.5796677219283564e-08;0.015519600241499927;0.015519364234797897
42.094765;1.05548634663635;1.3264215809583214e-07;1.9136248472028452e-07;-0.01638142238598997;-0.0155210879727819;1.0549893686218186;9.99996521961142;-0.833736002570015;-0.016422009263279073;-0.0164220101831462;1.5300577779226984e-08;0.01551960990905559;0.01551938343683844
42.104765;1.0554887553167125;-1.0399881958821895e-06;-9.193164694690025e-07;-0.01638142296634325;-0.01552108854842836;1.054988879361404;9.999957873399975;-0.8337360029313723;-0.01642200925581736;-0.016422010158317478;1.4790799236799028e-08;0.015519620299808677;0.015519402661863524
42.114765;1.0554911970810799;1.327942003228248e-07;1.9222971539584104e-07;-0.01638142216779202;-0.01552108781902546;1.054989366573547;9.999950275824883;-0.8337360032894635;-0.01642200926073208;-0.016422010116546037;1.4267648879684955e-08;0.015519631398511155;0.01551942192734062
42.124765;1.0554936654940896;1.3289333815995223e-07;1.9266715665382637e-07;-0.016381422046500154;-0.015521087733418981;1.0549898315655237;9.999942422861722;-0.8337360036450983;-0.01642200927583963;-0.01642201005852529;1.3731369466088104e-08;0.015519643202167411;0.015519441253204405
42.134765;1.055496154149302;1.330046369229169e-07;1.931054069130945e-07;-0.01638142191641624;-0.015521087642198474;1.0549902765100956;9.999934305904722;-0.8337360039992772;-0.016422009298709635;-0.016422009985101634;1.318228568771935e-08;0.015520655721331973;0.01552046065517389
42.144765;1.0554976572657826;-1.038876008592036e-06;-9.169100286442201e-07;-0.0163825796383941;-0.015522199306180158;1.0549907038268564;9.99992591779476;-0.8337360043530622;-0.016422009326644376;-0.016422009897462987;1.2621074693723062e-08;0.015520668977619499;0.015520480134473092
42.154765;1.055500169696929;1.3395085722478305e-07;1.9463526574242144e-07;-0.016382578804549755;-0.015522198555502005;1.0549911160056575;9.999917248910336;-0.8337360047075247;-0.01642200935690186;-0.016422009797360092;1.2048852462272388e-08;0.015520682991267635;0.01552049967711175
42.164765;1.0555026868872985;-1.0386087082168605e-06;-9.160462818069699e-07;-0.01638257933273444;-0.015522199100033324;1.0549915157302474;9.99990828386724;-0.8337360050637034;-0.01642200938701614;-0.016422009686967606;1.146694828961257e-08;0.015520697771304581;0.015520519263981573
42.174765;1.0555052043769624;1.3423011556436752e-07;1.9548728683079087e-07;-0.0163825784811635;-0.015522198342154053;1.0549919060284183;9.999899007824895;-0.8337360054223496;-0.016422009414813005;-0.01642200956837374;1.0876609655263153e-08;0.015520713312668685;0.015520538879019616
42.184765;1.0555077173066383;1.343755219931055e-07;1.9590185284612982e-07;-0.016382578307182892;-0.0155221982310656;1.054992290284058;9.999889413812566;-0.8337360057836805;-0.016422009438131446;-0.016422009443275938;1.0278997920214724e-08;0.015520729593917225;0.015520558511955832
42.194765;1.0555102207623888;1.34522664438969e-07;1.963073051419823e-07;-0.016382578125907064;-0.01552219811800905;1.0549926717685187;9.999879502769707;-0.833736006147452;-0.016422009454783656;-0.016422009313062272;9.675512412061538e-09;0.01552074657800901;0.015520578156451012
42.204765;1.05551271004359;-1.0380262946572787e-06;-9.144081504757635e-07;-0.01638257862350378;-0.015522198653607685;1.054993052816433;9.999869280350513;-0.8337360065131137;-0.01642200946283804;-0.016422009178948916;9.068034429893083e-09;0.01552176421592698;0.015521597805951966
42.214765;1.0555151803290659;1.3481762392204597e-07;1.9708726477551962e-07;-0.016382577743772976;-0.015522197890344137;1.0549934342259066;9.999858754895511;-0.8337360068797481;-0.016422009460698543;-0.0164220090420104;8.458833828064314e-09;0.015521782449848672;0.015521617452578072
42.224765;1.0555176264735027;-1.0370475841842062e-06;-9.130017950813628e-07;-0.01638375092577333;-0.015523309538454776;1.054993815344831;9.999847938401794;-0.8337360072459346;-0.016422009446867877;-0.016422008903277857;7.850281900040895e-09;0.015521801213174483;0.015521637082465718
42.234765;1.0555200434413199;1.3579303433055733e-07;1.9846801026700195e-07;-0.016383750033860053;-0.015523308778950157;1.0549941948985384;9.999836850394045;-0.8337360076097273;-0.01642200941973605;-0.016422008763959193;7.244416657500024e-09;0.015521820428309793;0.01552165666238243
42.244765;1.0555224269170138;-1.0367620405340453e-06;-9.122984700991291e-07;-0.01638375050668842;-0.015523309321903557;1.0549945716316114;9.9998255188372;-0.8337360079687942;-0.01642200937748876;-0.016422008625495747;6.642487202905147e-09;0.015521840009192956;0.015521676135235958
42.254765;1.0555247733215394;1.3607332222595695e-07;1.9914153844748043e-07;-0.016383749601642465;-0.015523308569721306;1.0549949439194664;9.999813971893897;-0.8337360083207259;-0.016422009318069215;-0.016422008489427337;6.044854854420944e-09;0.015521859864746062;0.01552169543464552
42.264765;1.0555270792158118;-1.0364884052272212e-06;-9.116568595021798e-07;-0.016383750060299067;-0.015523309120663813;1.0549953094331648;9.999802225997652;-0.833736008663389;-0.016422009239225703;-0.016422008357295678;5.4513398550638536e-09;0.015521879904841879;0.01552171449896388
42.274765;1.0555293406129533;1.363382460788456e-07;1.9974830254370773e-07;-0.016383749139506586;-0.015523308375936243;1.054995666117018;9.999790283854292;-0.8337360089951489;-0.01642200913861445;-0.01642200823052373;4.8617229565719e-09;0.015522900059033885;0.01552273327578464
42.284765;1.0555315526735112;-1.0362348537239972e-06;-9.110886996775268e-07;-0.016383749580380153;-0.015523308932792143;1.0549950133513728;9.999778143498663;-0.8337360093149822;-0.01642200901384136;-0.016422008110331152;4.2760073498126465e-09;0.015522920290406514;0.0155227517286968
42.294765;1.0555337098370794;1.3657738352440506e-07;2.002737317449142e-07;-0.016383748639540847;-0.015523308192033554;1.0549953515295267;9.999765805813393;-0.8337360096225052;-0.01642200886261591;-0.01642200799783912;3.694284862902745e-09;0.015522940584654317;0.015522769841996405
42.304765;1.0555358061654636;-1.035327568846353e-06;-9.09960476678577e-07;-0.016384921754768564;-0.015524419861945485;1.054995680497564;9.999753275757557;-0.8337360099177303;-0.016422008683126002;-0.01642200789409535;3.116435631220687e-09;0.015522960930052931;0.015522787612931256
42.314765;1.0555378354734464;1.374648541125975e-07;2.0135168341543944e-07;-0.016384920789571305;-0.015524419121936701;1.0549959986804525;9.99974056024827;-0.8337360102005977;-0.016422008474193395;-0.016422007800013055;2.541972084954009e-09;0.015522981305644137;0.015522805042263157
42.324765;1.055538790889428;-1.035136945731427e-06;-9.095763006283894e-07;-0.016384905657636614;-0.015524419681084742;1.054996303557132;9.999727662976664;-0.8337360104707902;-0.01642200823499622;-0.016422007716535732;1.970089234432629e-09;0.015523001679876662;0.015522822133900509
42.334765;1.0555406644221712;1.3763235662692373e-07;2.0168171203990458e-07;-0.016384904664868603;-0.015524418941395224;1.054996592520495;9.9997145820034;-0.833736010728056;-0.016422007964768066;-0.01642200764485543;1.3996642830166313e-09;0.015523022016949068;0.015522838895190358
42.344765;1.0555424472309207;-1.0350010089695174e-06;-9.093092409648311e-07;-0.016384905028093793;-0.015524419501125567;1.0549968632169164;9.999701311226154;-0.833736010972494;-0.01642200766279092;-0.016422007586394012;8.291326727691516e-10;0.015523042283178017;0.01552285533797265
42.354765;1.055544130431229;1.3774435697023483e-07;2.0189493974898752e-07;-0.01638490400400736;-0.015524418761684602;1.05499711328322;9.999687839289177;-0.8337360112043989;-0.016422007328572005;-0.016422007542668603;2.5656866631994397e-10;0.01552406245666484;0.015523871482365238
42.364765;1.0555457061316698;-1.0349147946993014e-06;-9.09148816520353e-07;-0.016384904333937734;-0.015524419320399515;1.0549973396204169;9.999674150838205;-0.8337360114241167;-0.016422006962008597;-0.016422007515200947;-3.200173560819635e-10;0.015524082538474593;0.015523887346940202
42.374765;1.0555471689730471;1.533272800356892e-07;2.1671313073308376e-07;-0.016384903284183166;-0.01552441857758609;1.0549975380126837;9.999660232184509;-0.833736011632141;-0.016422006563437376;-0.016422007505508537;-9.025955724087555e-10;0.015524102551932619;0.015523902929965465
42.384765;1.05554851350299;1.3781012068689184e-07;2.0202139152120653e-07;-0.016384902885097405;-0.015524418481081494;1.0549977036427132;9.999646078026853;-0.8337360118290372;-0.0164220061335648;-0.01642200751523398;-1.4932680755522427e-09;0.015524122535770266;0.015523918201329385
42.394765;1.0555497394744722;1.3848835984950644e-07;2.0266482770822048e-07;-0.016386075174344695;-0.01552552949045868;1.054997831820151;9.9996317012078;-0.8337360120151718;-0.016422005673436574;-0.016422007546215884;-2.094211023345344e-09;0.015524142537873051;0.015523933106300384
42.404765;1.0555508450365645;-1.0342282938150067e-06;-9.084748161182604e-07;-0.016386075438669455;-0.01552553003271387;1.0549979188442373;9.999617137709484;-0.833736012190625;-0.016422005184417828;-0.016422007600175183;-2.7073766083505e-09;0.015524162603199373;0.01552394758096166
42.414765;1.0555518287213557;1.384336980981614e-07;2.0258602947501887e-07;-0.016386074317928635;-0.015525529269928711;1.05499796297166;9.999602438968811;-0.8337360123552461;-0.016422004667980345;-0.016422007678158945;-3.3342631821602555e-09;0.015524182761415813;0.015523961573539023
42.424765;1.0555526882791113;-1.0343063989400972e-06;-9.085947559059209e-07;-0.016386074555120773;-0.015525529800956978;1.0549979645358871;9.999587658500296;-0.833736012508687;-0.016422004125436086;-0.016422007780315967;-3.97574732282938e-09;0.015524203024487987;0.015523975052287888
42.434765;1.0555534214125737;1.5386062686165334e-07;2.1713844045309508e-07;-0.016386073417721733;-0.015525529028431828;1.0549979249973247;9.999572840230599;-0.8337360126505068;-0.016422003557799596;-0.016422007906222214;-4.631880334761366e-09;0.015525223386090812;0.015524987993102746
42.444765;1.0555540235202276;1.3827290420530364e-07;2.0232406594735056e-07;-0.016386072936773247;-0.015525528902460478;1.0549978455181883;9.999558009855871;-0.8337360127803095;-0.01642200296573922;-0.016422008055286173;-5.301845419690777e-09;0.01552524381743185;0.015525000361898975
42.454765;1.0555544948410727;1.53729660406432e-07;2.1691612382007684e-07;-0.01638607246382616;-0.015525528773294465;1.0549977261686492;9.999543175630066;-0.833736012897868;-0.01642200234965855;-0.0164220082268536;-5.984344238565497e-09;0.015525264274280776;0.015525012111592424
42.464765;1.055554832310237;-1.0345657700318088e-06;-9.090349447071287e-07;-0.016386072651094263;-0.01552552929145663;1.0549965662690994;9.999528341834496;-0.8337360130032895;-0.01642200170988782;-0.016422008420087172;-6.678202002268342e-09;0.015525284712951436;0.015525023196610373
42.474765;1.0555550392464286;1.542628717605837e-07;2.1729704914875048e-07;-0.01638724417564457;-0.015526639618538517;1.0549963648263572;9.999513518694979;-0.8337360130971608;-0.016422001046861544;-0.01642200863382996;-7.382604990252636e-09;0.015525305096877568;0.015525033586306948
42.484765;1.0555551153276677;-1.034042708194166e-06;-9.086732525639946e-07;-0.01638724435562236;-0.015526640131747265;1.0549961205349678;9.999498720628145;-0.8337360131806674;-0.016422000361296027;-0.016422008866762556;-8.096875757037087e-09;0.015525325400635993;0.015525043260322297
42.494765;1.0555550643911575;1.5409254120465457e-07;2.1699363590328874e-07;-0.016387243182220786;-0.015526639343335551;1.054995831462975;9.999483963845543;-0.8337360132555689;-0.016421999654346306;-0.01642200911783893;-8.820199063749382e-09;0.015525345619788118;0.015525052194484334
42.504765;1.0555548843584133;-1.0342198519755826e-06;-9.089902836517123e-07;-0.01638724336404864;-0.015526639852766299;1.0549954944489006;9.9994692638639;-0.8337360133238922;-0.01642199892761289;-0.016422009386466704;-9.551578347909867e-09;0.015526365768662915;0.015526060353115429
42.514765;1.0555545769909496;1.3838241840117819e-07;2.0195296913621963e-07;-0.01638724218709359;-0.015526639061844738;1.0549951049787238;9.99945463055474;-0.8337360133875874;-0.016421998182983847;-0.016422009672300644;-1.0290074186387243e-08;0.015526385861049234;0.015526067685599465
42.524765;1.055553142511835;-1.0343996818961643e-06;-9.093227044405531e-07;-0.016387226859234827;-0.015526639569406824;1.0549946580983491;9.999440069881123;-0.8337360134484421;-0.016421997422384982;-0.016422009975070272;-1.103503261341106e-08;0.01552640589766959;0.015526074126913685
42.534765;1.0555525828863863;1.5372144037247727e-07;2.163206968811006e-07;-0.016387225701588026;-0.015526638777353557;1.054994149360889;9.999425594460092;-0.8337360135082941;-0.01642199664764687;-0.016422010294568048;-1.1785885963638616e-08;0.015526425869498584;0.015526079606508278
42.544765;1.055551897521626;-1.0346031627621347e-06;-9.096854309234582e-07;-0.016387225904334137;-0.015526639284812264;1.0549935749909662;9.999411229511693;-0.8337360135693022;-0.016421995860736317;-0.016422010630561996;-1.2541821797868134e-08;0.015526445767827702;0.015526084060540808
42.554765;1.055551089806949;1.535111681272666e-07;2.1594823236350934e-07;-0.016387224762383183;-0.015526638493508205;1.05499293208104;9.999397005044633;-0.8337360136339639;-0.01642199506399666;-0.016422010982628032;-1.3301831337544699e-08;0.01552646559693041;0.015526087445430313
42.564765;1.0555501592556926;-1.0341339194234304e-06;-9.094172035936965e-07;-0.016388397678612367;-0.015527750114410281;1.054992218825732;9.99938294612555;-0.8337360137048883;-0.01642199425989986;-0.01642201135015915;-1.4064911142651946e-08;0.015526485377681353;0.015526089750427005
42.574765;1.0555491105639687;1.3844902591499907e-07;2.0149714026734588e-07;-0.016388396550290396;-0.015527749328211375;1.054991434207425;9.999369074765216;-0.8337360137844951;-0.01642199345066816;-0.016422011732498205;-1.4830166960062282e-08;0.015526505140720355;0.015526090995614049
42.584765;1.0555479468408486;-1.034357973429413e-06;-9.098132073633262e-07;-0.016388396806579872;-0.015527749845593035;1.054990577955902;9.999355415769537;-0.8337360138747344;-0.01642199263825236;-0.016422012128884694;-1.559690380989409e-08;0.015527524925651195;0.015527091207949567
42.594765;1.0555466734051921;1.5375155760363786e-07;2.1580948291916254e-07;-0.016388395715168088;-0.015527749069426822;1.0549896509304741;9.999341994085684;-0.8337360139769171;-0.016421991824506828;-0.01642201253819241;-1.6364548744357052e-08;0.01552754478168814;0.015527090397714842
42.604765;1.0555452948732038;-1.0345826206154004e-06;-9.102132877973011e-07;-0.01638839599247718;-0.015527749599448056;1.0549886552863132;9.999328828067757;-0.8337360140917535;-0.01642199101125658;-0.016422012958750464;-1.7132420513180843e-08;0.015527564755702541;0.015527088559632899
42.614765;1.0555438212648571;1.53529126243062e-07;2.154141033340816e-07;-0.016388394932668617;-0.015527748837387894;1.0549875945869642;9.999315928057094;-0.8337360142196041;-0.016421990200146386;-0.016422013388499284;-1.7899786748694837e-08;0.015527584873732406;0.01552708569019897
42.624765;1.0555422581897604;-1.0348016792553216e-06;-9.105984715186924e-07;-0.016388395243170706;-0.01552774938294779;1.0549864738011723;9.99930329733904;-0.8337360143608898;-0.016421989392398098;-0.01642201382538361;-1.8666190821591367e-08;0.015527605128684573;0.015527081801436846
42.634765;1.05554061573249;1.5331375993402838e-07;2.1504525534277888e-07;-0.016388394217966666;-0.01552774863820698;1.0549852987623236;9.999290928628847;-0.8337360145164747;-0.01642198858874886;-0.016422014267651747;-1.943146883839254e-08;0.015527625479623492;0.015527076917352473
42.644765;1.055538899682876;1.5320822455936377e-07;2.1487873852362386e-07;-0.016388393887521314;-0.015527748553690861;1.0549830755671281;9.999278799426706;-0.8337360146877334;-0.016421987789626454;-0.016422014713826805;-2.01953845729636e-08;0.015527645859664565;0.0155270710538935
42.654765;1.0555371176493904;1.537898424106005e-07;2.1537882659962652e-07;-0.016389566269854883;-0.0155288595918493;1.0549818106596722;9.99926687552426;-0.8337360148763757;-0.016421986995350614;-0.016422015162421755;-2.095739782023851e-08;0.015527666186259854;0.01552706420759773
42.664765;1.0555352754109089;-1.034538641623535e-06;-9.10577639827769e-07;-0.016389566652891575;-0.015528860181480487;1.0549805110983321;9.99925512215091;-0.8337360150843249;-0.016421986206157754;-0.016422015611741225;-2.171668647388831e-08;0.015528686373440983;0.015528056371184963
42.674765;1.0555333807862242;1.5357926429451265e-07;2.1513441542209083e-07;-0.016389565701330225;-0.015528859484857547;1.0549791841964744;9.999243511631498;-0.8337360153135673;-0.016421985422148035;-0.01642201605992872;-2.2472149847359338e-08;0.015528706341446291;0.015528047554428928
42.684765;1.0555314372747833;-1.034749598839031e-06;-9.10781531731422e-07;-0.016389566122278605;-0.015528860101491921;1.0549778366239821;9.99923202245858;-0.8337360155659248;-0.016421984643377702;-0.016422016505067725;-2.3222323635706715e-08;0.015528726011275454;0.015528037785208188
42.694765;1.0555294525786518;1.533685084314854e-07;2.149721967523644e-07;-0.016389565209563493;-0.015528859433048568;1.0549764734871097;9.999220637150724;-0.8337360158429163;-0.016421983870026975;-0.0164220169451299;-2.396532417688963e-08;0.015528745291721869;0.015528027101025502
42.704765;1.0555274295798844;1.5326431212179697e-07;2.149230934983449e-07;-0.016389564993448794;-0.01552885942926939;1.054975098126931;9.999209344948436;-0.8337360161456476;-0.01642198310242942;-0.01642201737779454;-2.469898527583456e-08;0.015528764076517442;0.01552801554404315
42.714765;1.0555253725351228;1.5316227558556398e-07;2.1489598884381645e-07;-0.01638956479709527;-0.015528859440665968;1.0549737127861882;9.999198144479609;-0.833736016474768;-0.016421982340896205;-0.016422017800414856;-2.5421104135766454e-08;0.01552878224651149;0.015528003160086849
42.724765;1.055522283841852;-1.0351496261708695e-06;-9.109244531398709e-07;-0.0163895497677253;-0.01552886011702744;1.0549723191291394;9.999187040537823;-0.8337360168306316;-0.01642198158548734;-0.016422018210292596;-2.612953081366777e-08;0.015528799674229475;0.015527990002928212
42.734765;1.0555201680463617;1.5297867441660457e-07;2.1491753050376155e-07;-0.01638954893238283;-0.01552885950922876;1.0549709183561764;9.999176034669647;-0.8337360172134395;-0.016421980835962875;-0.016422018604992424;-2.6822162537009408e-08;0.015528816239801237;0.015527976140228716
42.744765;1.0555180252379741;-1.0346463198696786e-06;-9.102176855720597e-07;-0.01639072216143446;-0.015529971327513225;1.0549695115816429;9.999165117224173;-0.8337360176231524;-0.016421980091964637;-0.016422018982375365;-2.7496970605262627e-08;0.015529831851090041;0.015528961655979822
42.754765;1.055515859690966;1.5349503309466025e-07;2.1566838471130938e-07;-0.01639072136087322;-0.015529970751769972;1.054968100106463;9.999154271263388;-0.833736018059428;-0.01642197935326618;-0.01642201934040628;-2.8152033211089164e-08;0.015529846453181995;0.015528946643346394
42.764765;1.05551367098027;-1.034803160004072e-06;-9.100759779013864e-07;-0.016390721930118098;-0.01552997149296831;1.0549666852044066;9.999143482569055;-0.8337360185218652;-0.016421978619913867;-0.016422019676981665;-2.878563573479982e-08;0.015529860016763614;0.015528931187604865
42.774765;1.055511463305219;1.378235205971406e-07;2.0113578697591232e-07;-0.016390721153087096;-0.015529970953745897;1.0549652679394397;9.999132742225576;-0.8337360190102554;-0.016421977892265995;-0.016422019989962667;-2.939641119586525e-08;0.015529872511159802;0.015528915354659303
42.784765;1.055509239446117;-1.0349268928145653e-06;-9.098547553783835e-07;-0.01639072176252816;-0.01552997173398455;1.054963848880547;9.99912204102903;-0.83373601952435;-0.016421977170966922;-0.016422020277399044;-2.998334955478768e-08;0.015529883886674015;0.015528899191642636
42.794765;1.0555070042892312;1.5325029242118213e-07;2.1611017440789302e-07;-0.016390721024397675;-0.015529971236507237;1.054962427572527;9.9991113633777;-0.8337360200632828;-0.016421976456801515;-0.016422020537694888;-3.054570968099144e-08;0.015529894077140694;0.015528882729732522
42.804765;1.0555047608363688;-1.0350070332291839e-06;-9.095570304048961e-07;-0.01639072165356223;-0.015529972060972081;1.0549610026698082;9.999100687998185;-0.8337360206253125;-0.016421975750546942;-0.016422020769607446;-3.1083066394115373e-08;0.015529903014456016;0.015528865991017868
42.814765;1.0555025160509226;1.531955459478737e-07;2.164445224524314e-07;-0.016390720943019316;-0.015529971608971124;1.0549595725647087;9.999089996281917;-0.8337360212081896;-0.016421975052955118;-0.0164220209722497;-3.159553075843646e-08;0.015529910643393463;0.015528849000741828
42.824765;1.055500271391031;-1.0350343515605156e-06;-9.091875246196838e-07;-0.016390721599639203;-0.01552997247963135;1.0549571356452367;9.999079282264093;-0.8337360218096957;-0.016421974364705865;-0.016422021145176838;-3.2083889312366626e-08;0.01552991692892817;0.01552883178586791
42.834765;1.055498031376109;1.5388424036836507e-07;2.1749797322980598e-07;-0.01639189361065215;-0.015531083184709612;1.054956690769682;9.999068559728688;-0.8337360224279303;-0.016421973686247208;-0.01642202128844734;-3.2549485316517354e-08;0.01553092185644602;0.015529814355882368
42.844765;1.0554957946379446;1.5390912243268862e-07;2.1772269122693438e-07;-0.01639189362007201;-0.015531083451293684;1.05495423778796;9.999057864244007;-0.8337360230613508;-0.01642197301784939;-0.016422021402600944;-3.299390101119609e-08;0.015530925429693875;0.01552979668885951
42.854765;1.055493561135751;1.5395153039623965e-07;2.1796202439286215e-07;-0.01639189364540255;-0.015531083740267699;1.054952777052823;9.99904724840169;-0.8337360237086421;-0.016421972359991304;-0.016422021488461763;-3.3418602324113844e-08;0.015530927670058732;0.015529778736539657
42.864765;1.0554913297012636;-1.0342118651818687e-06;-9.076105507675374e-07;-0.01639189436440735;-0.015531084700953105;1.054951308691295;9.999036771479442;-0.8337360243686103;-0.016421971713544814;-0.01642202154677805;-3.382472599380839e-08;0.015530928613695288;0.015529760437354528
42.874765;1.0554891022023272;1.540931096958528e-07;2.1848454860731854e-07;-0.016391893748308732;-0.015531084383481053;1.0549498324176938;9.99902649069407;-0.8337360250401706;-0.016421971079526674;-0.01642202157806434;-3.421302117445792e-08;0.015530928306366529;0.01552974172369654
42.884765;1.0554868771603405;-1.034030723386561e-06;-9.070580606010576e-07;-0.016391894504898596;-0.01553108538595186;1.0549483476014956;9.999016458372887;-0.8337360257222277;-0.01642197045893439;-0.016422021582659763;-3.4583842188757206e-08;0.015530926800672328;0.015529722527764491
42.894765;1.055484658113252;1.543149542641656e-07;2.1906765693961437e-07;-0.016391893928437935;-0.015531085108371295;1.0549468538813949;9.999006721232837;-0.8337360264134871;-0.016421969852870835;-0.016422021560668246;-3.493708634973251e-08;0.015530924149369432;0.015529702789484788
42.904765;1.055482444203587;1.544575722864137e-07;2.193825381873353e-07;-0.01639189404962831;-0.015531085498827939;1.054945352018995;9.998997323662206;-0.8337360271124605;-0.01642196926254679;-0.016422021511916726;-3.527204413197514e-08;0.015530920394781341;0.015529682457160859
42.914765;1.0554802359460367;1.5462272111781399e-07;2.1971296990720283e-07;-0.01639189419225669;-0.01553108590630695;1.054943843872595;9.998988313060384;-0.833736027817697;-0.016421968688972097;-0.01642202143618375;-3.558743086281058e-08;0.015531915573804969;0.015530661482136962
42.924765;1.0554770317929814;-1.032717203534404e-06;-9.05109564252759e-07;-0.01639305219433438;-0.01553219808998888;1.05494233142726;9.998979735072846;-0.8337360285279958;-0.0164219681326076;-0.016422021333538005;-3.588172561449876e-08;0.015531909738946274;0.015530639817928484
42.934765;1.0554748328170234;1.5572100435820998e-07;2.2107868927656388e-07;-0.016393051703715394;-0.015532197877085005;1.0549408158616747;9.99897162689753;-0.833736029242438;-0.016421967593322696;-0.01642202120451969;-3.615345778611978e-08;0.01553190296969075;0.015530617427694071
42.944765;1.0554726373384329;-1.032264379914475e-06;-9.04373366424277e-07;-0.01639305258818102;-0.01553219897587213;1.054939297805554;9.998964023470142;-0.8337360299603035;-0.016421967070706624;-0.016422021050107205;-3.6401262404485655e-08;0.015531895369313344;0.01553059430096268
42.954765;1.0554704499674206;1.5622448434091183e-07;2.2184388682825907e-07;-0.01639305214113484;-0.015532198786307228;1.0549377788121221;9.998956964930498;-0.8337360306809598;-0.016421966564397664;-0.016422020871581604;-3.6623906434552884e-08;0.015531887054874722;0.015530570467001034
42.964765;1.0554682719962671;-1.0317104250093265e-06;-9.035802219855764e-07;-0.016393053069349107;-0.015532199906699734;1.0549362624608485;9.998950493961917;-0.8337360314037701;-0.016421966074196347;-0.01642202067036264;-3.682039315735368e-08;0.015531878135330541;0.015530545984332992
42.974765;1.0554661100935756;1.5682837569979677e-07;2.2266340327985155e-07;-0.0163930526658907;-0.015532199737332211;1.0549347540703728;9.998944651079452;-0.8337360321280918;-0.016421965600024405;-0.016422020447788625;-3.6990093254524244e-08;0.015531868689745695;0.015530520916122175
42.984765;1.055463966180346;-1.0310571135596297e-06;-9.027361726050491e-07;-0.01639305363635397;-0.015532200876146178;1.0549332598929646;9.998939474101716;-0.8337360328533603;-0.01642196514182422;-0.016422020204984844;-3.713283351185196e-08;0.015531858768921679;0.015530495319877553
42.994765;1.0554618461558751;1.5753047571401064e-07;2.235303753387289e-07;-0.016393053272112032;-0.015532200722905894;1.054931786498213;9.998934996067103;-0.8337360335791224;-0.016421964699491958;-0.01642201994293464;-3.7248901990454964e-08;0.015531848413639162;0.015530469253924742
43.004765;1.0554597502935488;-1.0303074900686969e-06;-9.018475052142392e-07;-0.016393054277216674;-0.015532201875296648;1.0549303397802932;9.998931240248279;-0.8337360343049584;-0.016421964272932257;-0.016422019662494514;-3.733902248449707e-08;0.015532837664976283;0.015531442781309647
43.014765;1.0554576833190281;1.5832547846564903e-07;2.2443951581235685e-07;-0.016393053942127866;-0.015532201733230722;1.054928923800157;9.998928220606475;-0.8337360350304615;-0.01642196386221357;-0.016422019364222034;-3.7404356736755044e-08;0.015532826559419738;0.015531415963894705
43.024765;1.0554556459968882;-1.0287843767948825e-06;-9.002699394506942e-07;-0.016394227662986604;-0.015533314005646412;1.0549265407138244;9.998925946078407;-0.8337360357552457;-0.016421963467655575;-0.01642201904827862;-3.744635649481337e-08;0.015532815117050104;0.015531388858426086
43.034765;1.0554536445910965;1.5988910494401779e-07;2.2603517771396506e-07;-0.016394227346171877;-0.015533313870823205;1.0549251918279534;9.998924421088878;-0.8337360364786773;-0.01642196308979874;-0.01642201871464856;-3.746629524988292e-08;0.01553280333799948;0.015531361523320424
43.044765;1.0554516808413623;-1.0278713134256395e-06;-8.993094552673503e-07;-0.01639422838809034;-0.01553331503778265;1.0549238785024295;9.998923643594164;-0.8337360371995225;-0.01642196272936314;-0.016422018363485814;-3.746485700480065e-08;0.015532791218036539;0.015531334024958187
43.054765;1.0554497597949184;1.6083495385852063e-07;2.2700980495324728e-07;-0.016394228079468297;-0.015533314906744474;1.0549226020081508;9.998923603725748;-0.8337360379160232;-0.016421962387146435;-0.016422017995248978;-3.744227619708456e-08;0.015532778765555422;0.015531306431055627
43.064765;1.0554478788486146;-1.026895630386417e-06;-8.983218256467544e-07;-0.016394229124524408;-0.015533316075989697;1.0549213628213985;9.998924283375839;-0.8337360386262658;-0.0164219620638115;-0.016422017610634755;-3.7398832303887154e-08;0.015532766000083175;0.015531278802809434
43.074765;1.0554460375177082;1.6183813004464845e-07;2.2800937627033102e-07;-0.016394228814680785;-0.015533315945971819;1.0549201606725023;9.998925655995638;-0.8337360393283635;-0.016421961759784505;-0.016422017210263415;-3.733511635264875e-08;0.015532752946480287;0.015531251196858858
43.084765;1.055444229941468;-1.02586711982265e-06;-8.973113223962599e-07;-0.016394229855198228;-0.015533317115178703;1.0549189951932114;9.998927688298076;-0.8337360400205325;-0.016421961475485462;-0.01642201679415359;-3.7251918707751987e-08;0.01553373963880822;0.015532223669466742
43.094765;1.0554424554054629;1.6288941356315394e-07;2.2902954419224008e-07;-0.016394229538234308;-0.015533316984151235;1.054917865356704;9.99893034795256;-0.8337360407012134;-0.016421961211711328;-0.016422016361560685;-3.7150044216959336e-08;0.015533726119667078;0.015532196282478542
43.104765;1.0554407104788814;1.634295124814108e-07;2.2954507403415863e-07;-0.016394229892719506;-0.015533317501734928;1.0549167679655271;9.998933612268186;-0.8337360413690494;-0.016421960969762315;-0.01642201591132041;-3.7030177195849405e-08;0.015533712431025326;0.015532169110904253
43.114765;1.055438996649759;1.6397731086559173e-07;2.3006201631183911e-07;-0.016394230241115925;-0.015533318018109374;1.0549156976043395;9.99893746586477;-0.8337360420227499;-0.016421960751248913;-0.016422015442152438;-3.689274092959401e-08;0.015533698611904243;0.015532142237517728
