time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.124765;1.0554373174233602;-1.0074737715272362e-06;-8.798822135153826e-07;-0.01639540396170733;-0.015534430295055832;1.054914647938082;9.998941888861802;-0.8337360426610614;-0.016421960557822513;-0.01642201495274069;-3.6737995843468185e-08;0.01553368470026174;0.015532115736353115
43.134765;1.055435677712653;1.6577913717949376e-07;2.3174151690432475e-07;-0.01639540360964716;-0.01553443015931511;1.0549136124298657;9.998946851440715;-0.8337360432828267;-0.016421960390945487;-0.01642201444181299;-3.65664766746832e-08;0.01553367073422139;0.015532089669450695
43.144765;1.055433082219506;-1.021870697589328e-06;-8.935722359078627e-07;-0.01639538907912426;-0.015534431323630438;1.054912584584986;9.998952320265275;-0.8337360438870037;-0.016421960251817313;-0.016422013908273494;-3.637933464808424e-08;0.015533656756874046;0.015532064101157964
43.154765;1.055431537978714;1.6692781996296164e-07;2.3275701402104344e-07;-0.016395388722119566;-0.015534431187864408;1.0549115583162583;9.998958267198464;-0.8337360444726777;-0.016421960141524243;-0.016422013351359753;-3.617825028928076e-08;0.015533642822421883;0.015532039111984476
43.164765;1.055430048269363;1.6750676570572934e-07;2.332471595346988e-07;-0.016395389033757323;-0.015534431700321271;1.0549105284558327;9.998964674663355;-0.8337360450390842;-0.016421960061141206;-0.01642201277078979;-3.59650777942411e-08;0.015533629003936617;0.015532014803431736
43.174765;1.0554286181511212;1.6809142338323288e-07;2.3372616219068614e-07;-0.016395389336753392;-0.015534432210055085;1.054909491361785;9.99897153729539;-0.8337360455855555;-0.01642196001158189;-0.01642201216678124;-3.5741559931857326e-08;0.015534615392100241;0.0155329912913518
43.184765;1.0554272518353718;-1.0040096465279686e-06;-8.769183632808429e-07;-0.016395390317000304;-0.015534433366513981;1.0549084446761339;9.998978857690032;-0.8337360461114123;-0.016421959993377897;-0.016422011539921316;-3.550920675920823e-08;0.015534602078604836;0.015532968692548697
43.194765;1.0554259539640174;1.6927655675963232e-07;2.346450329548631e-07;-0.016395389913416682;-0.015534433216723287;1.0549073863264993;9.998986639963098;-0.833736046615969;-0.016421960006703935;-0.016422010890965892;-3.5269270486172265e-08;0.015534589147841768;0.01553294711634666
43.204765;1.0554247291862795;-1.018349165187589e-06;-8.907471945753367e-07;-0.016395390861424206;-0.01553443436103991;1.0549063141588222;9.998994890466106;-0.8337360470986857;-0.016421960051665494;-0.016422010220697066;-3.502289609629683e-08;0.015534576685075362;0.015532926657638418
43.214765;1.0554235845367241;1.704808047508264e-07;2.355038343947976e-07;-0.01639539044340035;-0.015534434198341437;1.0549052262868457;9.999003621547455;-0.833736047559096;-0.01642196012838567;-0.016422009529944607;-3.4771340013581885e-08;0.015534564777500686;0.015532907389025864
43.224765;1.0554225220565085;-1.0164500053696962e-06;-8.892714671500155e-07;-0.01639656405657656;-0.01553554643711124;1.0549031214712317;9.999012848838142;-0.8337360479964572;-0.0164219602366345;-0.01642200881966988;-3.451594710233863e-08;0.015534553499585201;0.015532889360323576
43.234765;1.0554215473017121;1.7239115235207046e-07;2.3694687404376688e-07;-0.01639656361175905;-0.015535546254910562;1.0549019989485713;9.99902258691278;-0.8337360484096116;-0.01642196037542999;-0.01642200809099598;-3.425800140000461e-08;0.015534542901952816;0.015532872605653562
43.244765;1.0554206612631185;-9.996796274144702e-07;-8.737937635197534e-07;-0.016396564516680746;-0.01553554736074252;1.0549008576631413;9.999032845607658;-0.8337360487972114;-0.01642196054303108;-0.016422007345227963;-3.3998642296439685e-08;0.015534533011935605;0.015532857153001844
43.254765;1.0554198667573533;1.7363790645719592e-07;2.3766992240675329e-07;-0.016396564035032157;-0.01553554715114035;1.0548996959320573;9.99904362582345;-0.8337360491580977;-0.016421960737184247;-0.016422006583847622;-3.3738741220014686e-08;0.015534523832734185;0.015532843023398267
43.264765;1.0554191641885116;-9.984208558110681e-07;-8.731058058865818e-07;-0.01639656491420852;-0.01553554822653743;1.0548985120369605;9.999054922400111;-0.8337360494916091;-0.016421960955326647;-0.016422005808424574;-3.347885279269325e-08;0.015535515344517652;0.015533830215382405
43.274765;1.0554185511909726;1.7490786217375165e-07;2.3832274745290179e-07;-0.016396564408486608;-0.015535547982495195;1.0548973051646093;9.99906673354894;-0.8337360497976382;-0.016421961194732382;-0.016422005020569716;-3.321937226137437e-08;0.015535507521394109;0.015533818696983667
43.284765;1.05541802241558;-1.0126771721032072e-06;-8.872077207061541e-07;-0.016396565255620176;-0.01553554901864562;1.0548960762351498;9.999079064399139;-0.8337360500764448;-0.016421961452700938;-0.016422004222056166;-3.29607142822606e-08;0.015535500346387662;0.015533808418510004
43.294765;1.0554175734464808;1.7619348929543442e-07;2.38905948245229e-07;-0.01639656474016729;-0.015535548733394144;1.0548948283011843;9.999091917957067;-0.8337360503282933;-0.016421961726664568;-0.01642200341497561;-3.2703417013629523e-08;0.015535493803068122;0.015533799332075751
43.304765;1.0554171958015826;-9.958530252268522e-07;-8.719390975184048e-07;-0.01639656558018304;-0.015535549725280021;1.0548935661247103;9.999105280784669;-0.8337360505531901;-0.016421962014064227;-0.016422002601749055;-3.24482664797887e-08;0.015535487862914605;0.015533791398826956
43.314765;1.0554168834432356;1.7748171292750464e-07;2.394205083103612e-07;-0.016396565040502777;-0.015535549391955233;1.0548922953229516;9.999119117523865;-0.8337360507510168;-0.016421962312248566;-0.01642200178496839;-3.219631931842126e-08;0.015535482492180844;0.015533784581728249
43.324765;1.0554166299274157;-9.93881489270011e-07;-8.708083315117831e-07;-0.01639773856015321;-0.015536661446336716;1.0548910221985484;9.999133380889777;-0.8337360509217608;-0.01642196261869536;-0.016422000967151573;-3.1948562616787425e-08;0.015535477671412824;0.01553377884097338
43.334765;1.0554164282681007;1.7944694112244243e-07;2.40517150981997e-07;-0.0163977380107789;-0.015536661063915866;1.05488975385946;9.999148025771195;-0.8337360510655188;-0.016421962931243216;-0.01642200015058265;-3.170548853721515e-08;0.01553547340424551;0.01553377414256361
43.344765;1.055416270443415;-9.92612519253817e-07;-8.703954306742593e-07;-0.01639773882990907;-0.015536661958058733;1.0548884972755255;9.999163011808038;-0.8337360511824492;-0.016421963248001763;-0.01642199933734055;-3.1467120757599786e-08;0.015535469705827193;0.015533770473377296
43.354765;1.0554161476220896;1.8070292904555193e-07;2.4089843678102916e-07;-0.016397738270107726;-0.015536661526534623;1.0548872579248434;9.999178299881617;-0.8337360512728349;-0.01642196356722332;-0.01642199852940573;-3.1233437840442365e-08;0.01553646658710374;0.015534767849322723
43.364765;1.055416050823329;1.8131870817436164e-07;2.4106663944728677e-07;-0.016397738390271577;-0.01553666172134116;1.054886039474272;9.999193855691146;-0.8337360513371316;-0.016421963887328528;-0.016421997728725227;-3.100468051128858e-08;0.01553646404908318;0.015534766304568315
43.374765;1.0554149715639911;1.819338393380283e-07;2.4122899655980265e-07;-0.016397722965731436;-0.015536661891852512;1.0548848444567422;9.999209655069906;-0.833736051375913;-0.0164219642069891;-0.01642199693718918;-3.0781186808300926e-08;0.015536462085298559;0.015534765870157166
43.384765;1.0554149014171958;-9.901605145949875e-07;-8.697427226151404e-07;-0.016397723755078333;-0.015536662688527762;1.0548836749665642;9.999225680325234;-0.833736051389792;-0.016421964525265655;-0.01642199615650751;-3.0562992953737014e-08;0.015536460685020523;0.015534766560540286
43.394765;1.0554148312602054;1.8311329598642592e-07;2.414925927580395e-07;-0.016397723160305192;-0.01553666215942387;1.0548825330569902;9.99924191207152;-0.8337360513792516;-0.016421964841615518;-0.016421995388161165;-3.03497493446651e-08;0.01553645983381035;0.015534768369187626
43.404765;1.055414751908235;-9.890059964956226e-07;-8.69509027298827e-07;-0.016397723926842904;-0.015536662907006237;1.0548814212480024;9.999258329242494;-0.8337360513443944;-0.01642196515564311;-0.016421994633447297;-3.014095437125347e-08;0.015536459518229464;0.015534771276327543
43.414765;1.0554146549897467;1.842405024907354e-07;2.4169590904543414e-07;-0.016397723306765262;-0.015536662328986123;1.0548803425534035;9.999274916613748;-0.8337360512849573;-0.01642196546689578;-0.01642199389333721;-2.9936108450953266e-08;0.015536459733430695;0.01553477526938267
43.424765;1.0554145330860483;1.8546871838465782e-07;2.4242511709867765e-07;-0.01639889604866609;-0.015537773488339011;1.0548792996714023;9.999291667376747;-0.8337360512006593;-0.0164219657748157;-0.016421993168278845;-2.9734801350121718e-08;0.015536460486167717;0.015534780353391009
43.434765;1.055414379974737;1.8599507346420226e-07;2.424882510682881e-07;-0.016398896084468546;-0.015537773513049772;1.054878294376259;9.999308579755176;-0.8337360510914479;-0.016421966078773335;-0.01642199245834461;-2.9536837940186854e-08;0.015536461796150166;0.015534786544333334
43.444765;1.0554141910085144;-9.861836591196827e-07;-8.68574787354662e-07;-0.016398896789570218;-0.015537774165418503;1.0548773274500105;9.99932565818891;-0.8337360509574426;-0.016421966378259836;-0.016421991763592957;-2.9342189847990365e-08;0.015536463691273384;0.01553479385888619
43.454765;1.0554139630542327;1.8700270956042386e-07;2.4256925491869657e-07;-0.016398896102746998;-0.015537773494581917;1.0548763986947711;9.99934292161477;-0.8337360507988076;-0.016421966673000846;-0.016421991084235553;-2.9150874721512535e-08;0.015537466187666913;0.015535802304312457
43.464765;1.0554136937146683;-9.852055525186507e-07;-8.685227582862152e-07;-0.016398896769481884;-0.015537774103900252;1.0548745070558487;9.999360404397027;-0.833736050615727;-0.016421966962788106;-0.016421990420633255;-2.896297167452877e-08;0.015537469269775719;0.015535811876971947
43.474765;1.0554133804014305;1.879521634756815e-07;2.425932844640562e-07;-0.016398896042207567;-0.015537773391828961;1.0548736511792611;9.999378144468087;-0.8337360504085091;-0.016421967247308804;-0.016421989773377554;-2.8778521614061255e-08;0.015537472891701286;0.015535822577574581
43.484765;1.0554130202656813;-9.842830876241038e-07;-8.685259691251433e-07;-0.016398896667113666;-0.015537773961809921;1.054872829917916;9.999396176036695;-0.8337360501777262;-0.016421967526171116;-0.01642198914335696;-2.859724972753737e-08;0.01553747698975812;0.015535834423235787
43.494765;1.0554126108279451;1.8884983598948275e-07;2.42563468673732e-07;-0.016398895897307773;-0.015537773212552182;1.0548720419464375;9.999414530733803;-0.8337360499241845;-0.016421967799031673;-0.016421988531633444;-2.8418453459109307e-08;0.015537481488248342;0.015535847432592358
43.504765;1.0554121504561578;-9.834082624455297e-07;-8.685817609505598e-07;-0.01639889647935011;-0.015537773747770416;1.0548712849420825;9.999433234685727;-0.8337360496487722;-0.016421968065625257;-0.016421987939305608;-2.8241212978567217e-08;0.015537486306612882;0.015535861598839035
43.514765;1.0554116384964027;1.8970312720336575e-07;2.4248242995315814e-07;-0.016398895666771735;-0.015537772966364943;1.0548705555051947;9.999452300843773;-0.8337360493524578;-0.016421968325661767;-0.016421987367450864;-2.806464863527789e-08;0.015537491370784149;0.015535876886162583
43.524765;1.0554110751291572;-9.82575513028797e-07;-8.686871224080924e-07;-0.01639889620689495;-0.015537773471971314;1.0548698501815124;9.999471723385001;-0.8337360490363459;-0.01642196857884311;-0.016421986816938124;-2.7887921732160694e-08;0.015537496612178094;0.015535893246569364
43.534765;1.0554104610152442;1.9120302537550313e-07;2.430044072735207e-07;-0.016400068044036643;-0.015538883774079979;1.054869166343022;9.999491478004158;-0.8337360487015405;-0.016421968825081904;-0.01642198628811883;-2.7710125081239957e-08;0.015537501964261104;0.015535910625304246
43.544765;1.055409797092128;-9.81093924244601e-07;-8.681875120036831e-07;-0.016400068546067816;-0.015538884254259137;1.0548685016968085;9.999511529702938;-0.8337360483489991;-0.016421969064652386;-0.016421985780721557;-2.7530379955032474e-08;0.015538507377876975;0.015536928951328367
43.554765;1.055409084590875;1.9198121186300407e-07;2.428315073230664e-07;-0.016400067657839412;-0.01553888342207062;1.0548678535559604;9.99953184298525;-0.8337360479795735;-0.01642196929812461;-0.016421985294065314;-2.7348087732956025e-08;0.01553851283153823;0.015536948129997535
43.564765;1.055408324952913;-9.803305957393286e-07;-8.683823454887853e-07;-0.01640006812788729;-0.015538883881130242;1.0548672192657296;9.99955238459937;-0.8337360475939894;-0.016421969526249955;-0.016421984827299754;-2.716296555303054e-08;0.01553851830396954;0.01553696804684788
43.574765;1.0554075195921486;1.9273122337359155e-07;2.4261435480547464e-07;-0.016400067211533816;-0.015538883030182523;1.0548665971255728;9.99957311938506;-0.8337360471926952;-0.016421969749924898;-0.016421984379569873;-2.6974905806694596e-08;0.015538523736648319;0.015536988581686133
43.584765;1.055406669823783;-9.795933016061773e-07;-8.686224123281783e-07;-0.016400067657154144;-0.015538883472711491;1.0548659866709484;9.999594008222884;-0.8337360467758973;-0.016421969970170872;-0.016421983950338552;-2.6784071586689258e-08;0.015538529037569117;0.015537009621514766
43.594765;1.0554057770320275;1.934556121487628e-07;2.423507175981859e-07;-0.016400066719265395;-0.015538882607140037;1.0548653884068344;9.999615011498083;-0.8337360463437782;-0.016421970188066525;-0.016421983539619996;-2.6591034406900378e-08;0.015538534112957953;0.015537031060362557
43.604765;1.0554038427439951;-9.78872401337922e-07;-8.689015249277973e-07;-0.016400051606361994;-0.015538883036852925;1.0548648040325679;9.999636095335324;-0.8337360458966825;-0.0164219704045705;-0.01642198314776321;-2.639661552259387e-08;0.015538538882632675;0.015537052791003774
43.614765;1.055403868735076;1.941519841775596e-07;2.4203853490200755e-07;-0.016400066188832444;-0.015538882160801001;1.054864237177418;9.999657232170307;-0.8337360454352468;-0.016421970620304874;-0.016421982775234656;-2.6201744040077827e-08;0.015538543283547828;0.015537074706107809
43.624765;1.0554018574969726;1.9449676811026614e-07;2.4187242401438446e-07;-0.01640005037122092;-0.015538881932498486;1.05486369338976;9.999678392157655;-0.8337360449602825;-0.016421970835450345;-0.016421982422682058;-2.600749736849301e-08;0.015538547274788539;0.015537096710593739
43.634765;1.055400812773084;1.9482332809545105e-07;2.4168487292433145e-07;-0.01640005008337933;-0.015538881703013329;1.0548631795153958;9.99969953691889;-0.8337360444722994;-0.016421971049737756;-0.016421982090869147;-2.5815044964014925e-08;0.01553855082909685;0.01553711872561357
43.644765;1.0553997393834895;-9.768624500371338e-07;-8.689761227765642e-07;-0.016401223161707237;-0.015539993235517816;1.0548627034660107;9.9997206206676;-0.8337360439711788;-0.01642197126260553;-0.016421981780532738;-2.5625491825979216e-08;0.015539553912986694;0.0155381406800503
43.654765;1.0553986417229393;1.9613187158892367e-07;2.4192108444444126e-07;-0.01640122216819407;-0.015539992357971148;1.054862273956481;9.999741591330649;-0.8337360434564868;-0.01642197147352738;-0.016421981492422907;-2.543984646904177e-08;0.015539556478053588;0.015538162510181334
43.664765;1.055397522338319;-9.762636575595985e-07;-8.694158236808506e-07;-0.01640122253835485;-0.015539992785470873;1.0548618996494477;9.999762389644381;-0.8337360429280491;-0.016421971682310722;-0.016421981227309486;-2.5259108987441714e-08;0.015539558468319462;0.015538184172752819
43.674765;1.05539638264576;1.9670536206832322e-07;2.4145801338382465e-07;-0.016401221525804432;-0.015539991917632784;1.0548615880168184;9.999782950079608;-0.8337360423860904;-0.016421971889343783;-0.016421980985895614;-2.5084445029318227e-08;0.015539559827609541;0.015538205654035275
43.684765;1.055395224280194;1.969710407601147e-07;2.41211073535001e-07;-0.01640122119106057;-0.015539991708564186;1.054861344545656;9.999803204558372;-0.83373604183114;-0.016421972095696808;-0.0164219807687502;-2.4917456486990145e-08;0.015539560497436143;0.015538226968250803
43.694765;1.0553940486385924;1.9722105683962997e-07;2.4095548634086294e-07;-0.016401220847931258;-0.015539991509823641;1.0548611728008275;9.999823086307261;-0.8337360412641783;-0.016421972302894276;-0.016421980576176477;-2.476021855902564e-08;0.015539560417605942;0.015538248148411224
43.704765;1.055392855945485;-9.752344740620792e-07;-8.704183362822054e-07;-0.016401221183416442;-0.01553999197385138;1.0548600750280428;9.99984253566154;-0.8337360406867423;-0.016421972512609222;-0.01642198040809691;-2.4614886648616567e-08;0.015539559542590148;0.015538269235272425
43.714765;1.0553916456683998;1.9767052000912858e-07;2.4042388769178647e-07;-0.01640122013780239;-0.015539991150360753;1.054860052730161;9.999861504076595;-0.8337360401007454;-0.016421972726563226;-0.016421980264199925;-2.448335960359566e-08;0.015539557859523042;0.015538290275850348
43.724765;1.0553904170957809;-9.748197575750572e-07;-8.709600374013135e-07;-0.016401220457958488;-0.015539991643298013;1.0548601070958372;9.999879948657796;-0.8337360395081723;-0.01642197294647689;-0.016421980144199353;-2.4367338177881628e-08;0.01553955538387603;0.015538311326004268
43.734765;1.055389169090848;1.980501560772725e-07;2.3987480944967546e-07;-0.016401219397344957;-0.01553999085179089;1.05486023904529;9.99989782731471;-0.8337360389108431;-0.01642197317392333;-0.01642198004792111;-2.426840519914063e-08;0.015539552143231104;0.015538332446868664
43.744765;1.0553879002498674;-9.7447523871685e-07;-8.715140656613214e-07;-0.01640121970295803;-0.015539991379666763;1.0548604488349798;9.999915100858093;-0.833736038310391;-0.01642197341013508;-0.01642197997526625;-2.4187830743618572e-08;0.015540548177725868;0.015539353704623638
43.754765;1.0553866097238749;1.990466288808106e-07;2.399691397544934e-07;-0.016402391317859318;-0.015541101736353195;1.0548607358425839;9.999931732306862;-0.8337360377083739;-0.01642197365595908;-0.01642197992606131;-2.412641989249984e-08;0.015540543549781268;0.01553937517723702
43.764765;1.0553852975427935;-9.735125605358954e-07;-8.714186522074659e-07;-0.01640239161240992;-0.015541102302980007;1.0548610988562996;9.999947685324518;-0.8337360371063424;-0.016421973912158425;-0.01642197989990044;-2.4084683914879775e-08;0.015540538337477768;0.01553939695643777
43.774765;1.055383964422578;1.9928996614842473e-07;2.394185009557989e-07;-0.01640239053071522;-0.015541101588500418;1.0548615359642763;9.999962930065424;-0.8337360365057275;-0.016421974179689127;-0.016421979896229004;-2.4063059511062273e-08;0.015540532614800824;0.015539419142499698
43.784765;1.0553826114695413;-9.733008514597937e-07;-8.719621781981264e-07;-0.01640239082126737;-0.015541102196148878;1.054862043708704;9.99997744980919;-0.83373603590754;-0.01642197445957586;-0.01642197991441046;-2.4061902405294303e-08;0.015540526443596474;0.015539441839255402
43.794765;1.0553812397771691;1.9947127835652374e-07;2.388830469679704e-07;-0.016402389739000187;-0.015541101524614354;1.0548626168551947;9.999991242448646;-0.8337360353122109;-0.016421974752776146;-0.01642197995347913;-2.4081391769710583e-08;0.015540519881905185;0.015539465143704743
43.804765;1.0553798502653886;-9.731479496764372e-07;-8.724900198382824e-07;-0.01640239003219324;-0.015541102177438695;1.0548632489622682;10.000004323988712;-0.833736034719751;-0.0164219750601882;-0.01642198001189459;-2.4121467654308313e-08;0.015540512984305397;0.015539489121542713
43.814765;1.0553784440086444;1.9959867345196558e-07;2.3836138097043702e-07;-0.01640238895591488;-0.015541101552909962;1.0548639329110967;10.000016731241018;-0.8337360341299496;-0.01642197538255007;-0.016421980087638188;-2.418173783921268e-08;0.015540505792950864;0.01553951378755705
43.824765;1.0553770229610504;1.9964620028813144e-07;2.3810325438702668e-07;-0.016402388571940603;-0.015541101603065922;1.0548646618509805;10.00002851282435;-0.8337360335424618;-0.01642197572033739;-0.016421980178553553;-2.426146521963758e-08;0.015540498342248668;0.01553953911196585
43.834765;1.0553755906245723;1.996850933311175e-07;2.3784517606718684e-07;-0.016402388195522245;-0.01554110167700193;1.0548654302654017;10.000039716353509;-0.8337360329568692;-0.016421976073763785;-0.016421980282622282;-2.435969321761505e-08;0.015540490668966605;0.015539565041742837
43.844765;1.0553741518979114;-9.72972152283843e-07;-8.735252302602329e-07;-0.016402388515481797;-0.015541102424619693;1.0548662339270858;10.000050384124316;-0.8337360323727036;-0.016421976442839065;-0.016421980398047552;-2.447519155316938e-08;0.015540482806615269;0.015539591521527917
43.854765;1.0553727122095857;1.99742353559825e-07;2.373230336021869e-07;-0.01640238747408995;-0.015541101893105307;1.0548670689401691;10.000060554416763;-0.8337360317895107;-0.01642197682746767;-0.016421980523338632;-2.460621872977533e-08;0.01554147476991475;0.01554061850586149
43.864765;1.055370276855185;-9.722290781649698e-07;-8.733965538376842e-07;-0.016403544966984332;-0.015542213794861095;1.0548679306241773;10.000070262232596;-0.8337360312069584;-0.0164219772275696;-0.016421980657531084;-2.4750518020641696e-08;0.015541466545443826;0.015540645956858144
43.874765;1.055368850833172;2.004759563431575e-07;2.3743908054294464e-07;-0.016403543956469483;-0.01554221330495555;1.0548688128206172;10.000079537997157;-0.8337360306247336;-0.016421977643176638;-0.016421980800267223;-2.490565933994995e-08;0.015541458092913562;0.015540673837747078
43.884765;1.055367438516668;2.00490950963142e-07;2.3715434859954922e-07;-0.016403543651393463;-0.015542213485596763;1.0548697081448417;10.000088407884231;-0.833736030042332;-0.016421978074362468;-0.01642198095143813;-2.506954158708605e-08;0.015541449354771902;0.015540702108845242
43.894765;1.0553660431060827;2.0050470444625837e-07;2.3685821621843448e-07;-0.01640354336703368;-0.015542213685390079;1.054870608982887;10.00009689778089;-0.8337360294591519;-0.016421978521100413;-0.016421981110735027;-2.524074225521173e-08;0.015541440274006415;0.015540730722551821
43.904765;1.0553646668246845;-9.721698829632361e-07;-8.745620308012884e-07;-0.016403543791667845;-0.015542214553996354;1.054871508354285;10.000105034570417;-0.8337360288748233;-0.016421978983310426;-0.016421981277650443;-2.541849310244704e-08;0.015541430810556502;0.015540759621767004
43.914765;1.0553633115732237;2.0053089450859474e-07;2.3622481991539255e-07;-0.016403542866499084;-0.015542214138651488;1.0548724001222811;10.000112843457671;-0.8337360282892251;-0.016421979461003013;-0.016421981451699038;-2.5602510665037463e-08;0.015541420938339108;0.01554078874047734
43.924765;1.0553619790190756;-9.72144041926842e-07;-8.752262527920491e-07;-0.01640354333898563;-0.015542215040895561;1.0548722792780427;10.000120349909304;-0.833736027702006;-0.016421979954207116;-0.016421981632418776;-2.5792930506742003e-08;0.01554141062755204;0.015540818002995583
43.934765;1.0553606705243535;2.005560783313774e-07;2.3552718636911774e-07;-0.016403542462780422;-0.015542214657463738;1.0548741424728931;10.000127586146457;-0.8337360271122183;-0.01642198046269071;-0.016421981819361067;-2.5990262812438107e-08;0.015541399836577631;0.015540847330714659
43.944765;1.0553593875596352;-9.721204017670116e-07;-8.759597606949533e-07;-0.016403542984386194;-0.015542215590102998;1.054873987755366;10.000134589362492;-0.8337360265185619;-0.016421980985816736;-0.016421982012260174;-2.6195241036258097e-08;0.015541388518914224;0.015540876655656127
43.954765;1.0553581322279713;2.005770856556419e-07;2.3475552254885948e-07;-0.01640354215669202;-0.015542215235742864;1.0548748137673047;10.000141388081472;-0.8337360259198214;-0.016421981522675832;-0.016421982211138046;-2.6408516035704245e-08;0.015542376629949147;0.015541905923298094
43.964765;1.055356907252464;-9.72103167569506e-07;-8.76771290651067e-07;-0.016403542725835028;-0.015542216196140764;1.0548756193682969;10.000147992361633;-0.8337360253149028;-0.01642198207230366;-0.016421982416328616;-2.663034546984498e-08;0.01554236412361716;0.015541935085215761
43.974765;1.0553557154896123;2.0058904560215318e-07;2.339034712888306e-07;-0.016403541944596957;-0.015542215867868149;1.054876403698089;10.000154400677573;-0.8337360247026002;-0.016421982633786168;-0.016421982628578802;-2.686053020187346e-08;0.015542350941880795;0.015541964097025516
43.984765;1.0553545596210705;-9.71411889391756e-07;-8.7701265983277e-07;-0.016404715246829737;-0.015543327962625595;1.054877166481894;10.000160612719416;-0.833736024081593;-0.016421983206236283;-0.01642198284898512;-2.7098558268646165e-08;0.01554233701174623;0.015541992917731269
43.994765;1.0553534423993338;2.012708196882928e-07;2.3362375939198308e-07;-0.016404714509638492;-0.015543327653660363;1.0548779081927173;10.000166632968078;-0.8337360234507685;-0.016421983788732244;-0.016421983078618498;-2.734373154243401e-08;0.015542322259796237;0.015542021503961084
44.004765;1.0553523671670257;-9.714277664605147e-07;-8.77979339885938e-07;-0.01640471516689772;-0.015543328651383137;1.0548786297615296;10.00017246936369;-0.8337360228095311;-0.016421984380238588;-0.01642198331827985;-2.75952248347484e-08;0.015542306630737694;0.015542049806670028
44.014765;1.0553513379268746;2.01243432263106e-07;2.3262245663167457e-07;-0.016404714471744866;-0.015543328350414814;1.0548793322825325;10.000178134257625;-0.8337360221577331;-0.016421984979543468;-0.01642198356856658;-2.7852209348344467e-08;0.015542290092938773;0.015542077774091398
44.024765;1.0553503588130992;-9.714663667470876e-07;-8.790141786803174e-07;-0.016404715170862356;-0.015543329350601728;1.0548800167932315;10.000183645740503;-0.8337360214952635;-0.01642198558536482;-0.01642198382988359;-2.8114134830832826e-08;0.015542272629799313;0.015542105356303966
44.034765;1.0553494336264886;2.0119436126008396e-07;2.315543342403933e-07;-0.0164047145173766;-0.015543329047397664;1.0548806835331173;10.000189027859447;-0.8337360208217091;-0.016421986196597807;-0.01642198410239489;-2.8380971924194994e-08;0.015542254223923715;0.015542132505543288
44.044765;1.0553485657369472;-9.7152532951137e-07;-8.801163343432324e-07;-0.01640471525741825;-0.015543330041555309;1.0548813309516099;10.000194307696212;-0.8337360201363938;-0.01642198681241334;-0.016421984386102373;-2.8653085313051372e-08;0.015542234847206113;0.01554215917451013
44.054765;1.0553477578993133;2.0112564648781486e-07;2.3041657201359377e-07;-0.016404714643542286;-0.01554332972908328;1.0548819556385578;10.000199509180053;-0.8337360194387472;-0.01642198743213276;-0.01642198468081929;-2.893084522351193e-08;0.015542214467997235;0.015542185321092552
44.064765;1.0553470119027553;-9.716037509303975e-07;-8.812913190854387e-07;-0.016404715421385243;-0.01554333071087054;1.054882553342638;10.000204650358953;-0.8337360187286225;-0.016421988055104274;-0.016421984986044733;-2.9214398371470412e-08;0.015543193063264862;0.015543210918013795
44.074765;1.0553463286085312;2.010378175335729e-07;2.2920345084768292e-07;-0.01640471484317497;-0.015543330382931146;1.0548831200015771;10.000209748512825;-0.8337360180062359;-0.0164219886805935;-0.01642198530113337;-2.9503782615300222e-08;0.015543170619633343;0.015543235956741574
44.084765;1.0553457085215676;2.0098721467623395e-07;2.2856832227954955e-07;-0.01640471496807609;-0.015543330695540676;1.0548836522343135;10.000214827925927;-0.833736017271865;-0.016421989307610782;-0.016421985625628435;-2.9799211123513516e-08;0.015543147135852814;0.015543260439334359
44.094765;1.055345152688546;2.0093214646834473e-07;2.279147136888679e-07;-0.016404715108785856;-0.015543330996586554;1.0548841473351769;10.000219924507006;-0.8337360165255528;-0.01642198993492396;-0.01642198595928589;-3.010117213545722e-08;0.01554312263412369;0.015543284364829168
44.104765;1.0553446632444483;-9.711289132019323e-07;-8.832172190405549e-07;-0.016405888638785452;-0.0155444430462771;1.0548846027839751;10.000225086731959;-0.833736015767012;-0.016421990561298935;-0.01642198630187701;-3.0410250390911435e-08;0.015543097163463138;0.015543307728288864
44.114765;1.055344242776238;2.0149338594128673e-07;2.272041652198195e-07;-0.016405888120938864;-0.015544442669783087;1.0548850160148089;10.000230367131397;-0.8337360149958086;-0.016421991185661417;-0.016421986653073248;-3.0726882151355315e-08;0.015543070796180235;0.015543330536887171
44.124765;1.0553438932467398;-9.712661970981546e-07;-8.84614432186999e-07;-0.01640588898774646;-0.015544443579398767;1.054885384979606;10.000235801605124;-0.8337360142114955;-0.016421991807106927;-0.016421987012321566;-3.105121802927842e-08;0.015543043626698885;0.015543352820002538
44.134765;1.0553436159315752;2.0134255056613103e-07;2.2577052592680668e-07;-0.01640588849059679;-0.015544443171835346;1.0548857088373358;10.00024139421927;-0.8337360134135243;-0.01642199242481093;-0.016421987378761015;-3.1383147326793974e-08;0.015543015762880861;0.015543374618811097
44.144765;1.055342412141774;2.012642609756374e-07;2.2503526334551107e-07;-0.01640587314323404;-0.015544443398441334;1.0548859879153611;10.000247124757589;-0.8337360126013204;-0.01642199303790804;-0.01642198775142369;-3.1722337468299135e-08;0.015542987308121512;0.0155433959724146
44.154765;1.0553422833297474;2.011680070499326e-07;2.2427445249228182e-07;-0.016405873346250068;-0.015544443608188524;1.0548862223891755;10.000252968484162;-0.8337360117745909;-0.016421993645472747;-0.016421988129490115;-3.206810155548582e-08;0.015542958346255;0.01554341691437334
44.164765;1.055342230219181;-9.716249348920953e-07;-8.876126919061461e-07;-0.01640587424052868;-0.015544444450936905;1.054886410502385;10.0002589042005;-0.8337360109334004;-0.016421994246585945;-0.01642198851231702;-3.2419234218844656e-08;0.015542928936984784;0.015543437468776287
44.174765;1.0553422523599019;2.0094452377448388e-07;2.2270843429336366e-07;-0.016405873765081982;-0.015544443973867918;1.054886548219463;10.000264907383563;-0.8337360100779714;-0.01642199484036577;-0.016421988899474167;-3.2774149561324596e-08;0.01554389912973179;0.015544457641173685
44.184765;1.0553423490670317;-9.71871064784618e-07;-8.892039738713464e-07;-0.016405874665943884;-0.015544444778500135;1.0548856308281656;10.00027094282877;-0.833736009208656;-0.016421995425859773;-0.01642198929100834;-3.313129338355115e-08;0.015543868989156667;0.015544477417216618
44.194765;1.055342520199011;2.0067437212410784e-07;2.2109532445898264e-07;-0.016405874196208568;-0.015544444261579325;1.054886655409294;10.00027696362604;-0.8337360083260975;-0.016421996001847766;-0.016421989687628875;-3.3489366907650576e-08;0.01554383860269135;0.015544496770292956
44.204765;1.0553427653150937;-9.721661843333754e-07;-8.908361252063895e-07;-0.01640587510259528;-0.015544445024756982;1.054885622301245;10.000282914721708;-0.8337360074311548;-0.016421996566762055;-0.016421990090494644;-3.384725814045878e-08;0.015543808070066618;0.015544515671065528
44.214765;1.0553430822983894;2.003539935294715e-07;2.194465285990197e-07;-0.016405874638444194;-0.015544444464789206;1.0548855346507782;10.000288738043652;-0.8337360065245946;-0.016421997118866716;-0.016421990500850324;-3.4204085761941795e-08;0.015543777501190638;0.01554453410012926
44.224765;1.0553434667745858;-9.725111151084507e-07;-8.924991290702453e-07;-0.01640587554995271;-0.015544445183395249;1.054885397248117;10.00029437671242;-0.8337360056069689;-0.01642199765665521;-0.016421990919852383;-3.4559404364885576e-08;0.015543747015950706;0.01554455205409664
44.234765;1.0553439122977621;2.006729475465868e-07;2.1842256504929452e-07;-0.016407047775950933;-0.015545555688451698;1.0548852153301311;10.000299777581821;-0.8337360046786214;-0.01642199817922539;-0.016421991348627558;-3.4913232877062526e-08;0.015543716736932297;0.015544569536576442
44.244765;1.0553444110855112;-9.722125117085549e-07;-8.935318806912649e-07;-0.016407048688140007;-0.015545556360043672;1.054884993361565;10.00030489136452;-0.8337360037395078;-0.016421998686277157;-0.016421991788512866;-3.5265797232084676e-08;0.015543686787297735;0.015544586550300724
44.254765;1.0553449548747527;2.002672374327469e-07;2.1673325752877026e-07;-0.016407048224782016;-0.015545555706227997;1.0548847348157564;10.000309671556058;-0.8337360027891122;-0.01642199917764187;-0.01642199224108332;-3.5617164000181913e-08;0.015543657289806317;0.015544603095476032
44.264765;1.0553455353087893;-9.726327804398163e-07;-8.952241551582599e-07;-0.016407049130705825;-0.015545556329236106;1.0548844427653499;10.000314076145063;-0.8337360018267586;-0.016421999652812946;-0.016421992707745373;-3.5966998965485264e-08;0.015543628361604956;0.015544619162878514
44.274765;1.055346144394055;1.9983619182725896e-07;2.1504137418391558e-07;-0.016407048657153082;-0.01554555562665884;1.0548841199483694;10.00031807286254;-0.8337360008520157;-0.01642200011088739;-0.016421993189440338;-3.631457752146974e-08;0.015543600112170973;0.015544634731625618
44.284765;1.0553467754571053;-9.73070324881324e-07;-8.969118021274666e-07;-0.01640704954836712;-0.01554555620114344;1.0548837684561003;10.000321645261806;-0.8337359998648892;-0.016422000550695943;-0.016421993686654483;-3.665891933653676e-08;0.015543572644231675;0.015544649779099022
44.294765;1.0553474237018872;1.9939622817092503e-07;2.13361975361266e-07;-0.016407049054865838;-0.015545555450620908;1.0548833897917629;10.000324796326108;-0.8337359988659181;-0.016422000970960717;-0.016421994199379383;-3.699872524312893e-08;0.01554454605299804;0.01554566428050897
44.304765;1.0553480860591147;-9.735092968305661e-07;-8.985792452273504e-07;-0.016407049920136852;-0.015545555978211154;1.054882985494855;10.000327546995;-0.8337359978563483;-0.016422001370570656;-0.01642199472711249;-3.733214544766405e-08;0.015544520420836719;0.015545678193705937
44.314765;1.0553487607836758;1.989610039618899e-07;2.117097738519659e-07;-0.016407049394200374;-0.015545555182547615;1.0548825582070456;10.000329930104632;-0.8337359968381757;-0.016422001748680377;-0.016421995269124016;-3.7656829197656494e-08;0.01554449581403428;0.01554569146033353
44.324765;1.0553494469777287;-9.739385289002458e-07;-9.002132164965767e-07;-0.016407050220671987;-0.015545555667528434;1.0548821125875776;10.000331981755355;-0.8337359958138086;-0.01642200210446117;-0.01642199582474324;-3.797031260668102e-08;0.015544472290556739;0.015545704028960968
44.334765;1.0553501443612074;1.9853959337022871e-07;2.1009660668234206e-07;-0.016407049650607703;-0.015545554832418639;1.054881655091211;10.00033373128838;-0.8337359947856703;-0.01642200243696794;-0.016421996393319274;-3.827037827053273e-08;0.015544449909242766;0.01554571587000513
44.344765;1.0553508530733937;1.9833597646873996e-07;2.0930711283635196e-07;-0.016407049742843568;-0.015545554631032042;1.054881192386032;10.000335195753541;-0.8337359937560919;-0.016422002745418104;-0.016421996973919724;-3.8555216019371736e-08;0.015544428730147641;0.015545726973248623
44.354765;1.0553515726454885;1.9813757610469014e-07;2.0852938761234934e-07;-0.016407049810396274;-0.015545554415216137;1.0548807302436716;10.00033638567416;-0.8337359927272361;-0.016422003029524665;-0.016421997565154042;-3.8823391286909506e-08;0.015544408811317073;0.015545737339733887
44.364765;1.0553523006366607;-9.740556032493734e-07;-9.026969754141452e-07;-0.016408223226538315;-0.015546665949486583;1.054880274182344;10.000337315041511;-0.8337359917009228;-0.01642200328946046;-0.016421998165224858;-3.9073725644375317e-08;0.015544390208125095;0.015545746968513244
44.374765;1.0553530329478875;1.9844304377309427e-07;2.076593530159728e-07;-0.01640822255783034;-0.015546665063457907;1.054879830177476;10.000338006025297;-0.8337359906786173;-0.016422003525475914;-0.016421998771996314;-3.930526340541332e-08;0.01554437297441353;0.015545755846916537
44.384765;1.055353765942652;-9.74426417291561e-07;-9.041948078161451e-07;-0.016408223237448723;-0.015546665473795926;1.0548794043255063;10.000338487373199;-0.8337359896615985;-0.016422003737551583;-0.01642199938309349;-3.951725207660949e-08;0.015544357162034717;0.015545763958870817
44.394765;1.055354497586655;1.9808279875554682e-07;2.0618445532107374e-07;-0.016408222518537456;-0.015546664581065885;1.0548790024163082;10.00033878586376;-0.8337359886511652;-0.01642200392544487;-0.01642199999609012;-3.9708942326244576e-08;0.015544342818402385;0.015545771295582208
44.404765;1.0553552264115118;1.979107708635966e-07;2.0546490147564117e-07;-0.016408222460821287;-0.0155466643395355;1.0548786300550625;10.000338917198464;-0.8337359876487458;-0.016422004088922786;-0.016422000608676317;-3.9879343513021574e-08;0.015544329980454751;0.01554577785408194
44.414765;1.0553559504197636;1.97744476820721e-07;2.0475809636948635e-07;-0.01640822237715874;-0.015546664100360959;1.05487829324668;10.000338888088685;-0.8337359866558157;-0.016422004227659645;-0.016422001218723198;-4.002724347733869e-08;0.015545318664233327;0.015546783642924016
44.424765;1.0553566672483214;-9.751019722167893e-07;-9.070460990382743e-07;-0.01640822295362981;-0.01554666451552541;1.0548779987428225;10.000338706557189;-0.8337359856737301;-0.01642200434096988;-0.016422001824188376;-4.015140302292494e-08;0.01554530886441769;0.015546788698283102
44.434765;1.055356374733069;1.9744124491513343e-07;2.0339452985636933e-07;-0.016408206583226292;-0.015546663634627764;1.0548777534365958;10.000338385198548;-0.833735984703601;-0.01642200442798259;-0.016422002422958392;-4.0250528418364855e-08;0.015545300566105907;0.01554679308630403
44.444765;1.0553570712171423;-9.753885542699956e-07;-9.08380312951767e-07;-0.01640820710603796;-0.015546664061716025;1.05487756343128;10.000337935937571;-0.8337359837462406;-0.01642200448814339;-0.01642200301278223;-4.032306528720257e-08;0.015545293742609746;0.015546796888527517
44.454765;1.0553577552967248;1.9716119002934742e-07;2.0208214310806448e-07;-0.016408206229230494;-0.015546663195793614;1.0548774339779579;10.000337369374748;-0.8337359828023021;-0.01642200452139283;-0.016422003591308822;-4.036722245542474e-08;0.015545288338159755;0.01554680018373651
44.464765;1.0553584252963217;-9.756516109564328e-07;-9.096613816382663e-07;-0.016408206700480363;-0.015546663640308512;1.054876370008135;10.0003367018478;-0.83373598187257;-0.016422004527972208;-0.016422004156178085;-4.038116557195411e-08;0.015545284266756961;0.015546803034778399
44.474765;1.0553590795824912;1.9691512761241726e-07;2.0083309747516443e-07;-0.016408205774714937;-0.015546662793474988;1.0548763762437472;10.000335959787227;-0.8337359809579521;-0.016422004508399802;-0.016422004705069874;-4.036307550937281e-08;0.015545281431754054;0.015546805488127723
44.484765;1.0553597174397975;-9.758812702241915e-07;-9.108778322579871e-07;-0.016408206200529865;-0.015546663258442103;1.0548764570375024;10.000335175182101;-0.833735980059185;-0.016422004463663733;-0.016422005235804345;-4.0311136828094905e-08;0.015545279740078936;0.015546807586624993
44.494765;1.0553603395110565;1.9670074524547791e-07;1.996499832698418e-07;-0.016408205233152253;-0.01554666243378475;1.0548766164481123;10.000334376262304;-0.833735979176753;-0.016422004395132018;-0.016422005746641665;-4.022354715909634e-08;0.015545279101505221;0.015546809382119687
44.504765;1.0553609477101706;-9.753952175364411e-07;-9.113757082985312e-07;-0.01640937830670485;-0.015547774034215815;1.054876858184456;10.000333581645306;-0.8337359783110545;-0.016422004304174113;-0.016422006236498036;-4.009854380638773e-08;0.015545279427498067;0.015546810937688097
44.514765;1.055361544857207;1.9719869208582036e-07;1.9918866542278702e-07;-0.016409377305676053;-0.015547773236920998;1.0548771848991432;10.000332807142872;-0.833735977462686;-0.01642200419191736;-0.016422006704822224;-3.993448395360583e-08;0.015545280633898902;0.015546812326294445
44.524765;1.0553621345705724;-9.755743305597466e-07;-9.12448705832705e-07;-0.016409377664987682;-0.015547773756728252;1.0548775973792675;10.000332078547853;-0.8337359766328302;-0.016422004059245866;-0.016422007151383797;-3.972995878258462e-08;0.01554528263629849;0.015546813627829377
44.534765;1.0553627212647767;1.9702652174311883e-07;1.9815715045072993e-07;-0.016409376640874794;-0.015547772992741205;1.0548780945360883;10.000331428617077;-0.8337359758233442;-0.01642200390690382;-0.016422007576129962;-3.948408661451579e-08;0.015546285341482745;0.015547814915720723
44.544765;1.055363309632492;-9.757424933614469e-07;-9.134362627533901e-07;-0.016409376982917175;-0.015547773549122915;1.0548786739782914;10.000330880310354;-0.8337359750363358;-0.016422003735530724;-0.01642200797890964;-3.9196840792780036e-08;0.01554628864984739;0.015547816240783675
44.554765;1.0553639044217369;1.9685926068781274e-07;1.9721572278671897e-07;-0.01640937594724649;-0.015547772825184733;1.054879332397277;10.00033044005906;-0.8337359742737582;-0.01642200354563222;-0.01642200835922731;-3.886870154898985e-08;0.015546292464543953;0.015547817628373027
44.564765;1.055364510725639;-9.759120897837701e-07;-9.143297891077342e-07;-0.016409376283079587;-0.015547773425006893;1.0548800654782526;10.000330105972107;-0.8337359735373333;-0.0164220033376981;-0.016422008716400194;-3.849989475286368e-08;0.015546296694058388;0.015547819087544724
44.574765;1.055365133447793;1.9668408496872207e-07;1.9637143676772427e-07;-0.016409375246039963;-0.015547772747546262;1.054880867681841;10.00032987892662;-0.8337359728285995;-0.016422003112309666;-0.0164220090499123;-3.809039952275253e-08;0.015546301250251618;0.015547820615423879
44.584765;1.0553657764127502;-9.760956903903546e-07;-9.151239843951226e-07;-0.016409375585002568;-0.015547773396428604;1.0548817324895694;10.00032977033139;-0.8337359721490625;-0.016422002869972953;-0.016422009359623898;-3.7640485443276684e-08;0.015546306049099476;0.015547822193594522
44.594765;1.0553664431480467;2.1203778533780822e-07;2.1035917287684808e-07;-0.016409374564371408;-0.015547772769988985;1.0548826530925741;10.000329804383163;-0.8337359715004574;-0.016422002611088914;-0.016422009645840153;-3.715073174048755e-08;0.015546311015878745;0.015547823795608331
44.604765;1.0553671346249642;1.9638403651022093e-07;1.952940332691577e-07;-0.01640937421944482;-0.015547772821349518;1.0548836227866787;10.000330011465959;-0.8337359708847792;-0.016422002336277906;-0.01642200990925458;-3.6621716510928385e-08;0.015546316089169196;0.01554782540583514
44.614765;1.0553678554690222;1.962717028485208e-07;1.949858046914638e-07;-0.016409373891887565;-0.015547772899462398;1.0548846348390297;10.000330413132314;-0.8337359703039665;-0.0164220020464354;-0.016422010150737267;-3.605379560615313e-08;0.015546321214601325;0.015547827026890414
44.624765;1.0553686085463445;-9.76532517971919e-07;-9.164079261452966e-07;-0.01640937426080272;-0.015547773655135764;1.0548856823272952;10.000331010083492;-0.833735969759663;-0.016422001742397448;-0.016422010371075536;-3.544687455332259e-08;0.015546326334679233;0.015547828670548151
44.634765;1.0553693982932115;1.9602842314261424e-07;1.944453105185717e-07;-0.01640937326698598;-0.015547773136625231;1.0548867581614207;10.000331784365539;-0.8337359692531422;-0.016422001424806685;-0.01642201057088192;-3.480048203865826e-08;0.015546331393387416;0.015547830342295513
44.644765;1.0553702299417334;-9.761003328598759e-07;-9.162478031178267e-07;-0.016410546342930342;-0.015548885057438896;1.0548878549858696;10.000332707543516;-0.833735968785121;-0.016422001094383035;-0.01642201075074436;-3.411434758308532e-08;0.015546336355764094;0.015547832022960714
44.654765;1.0553711085604323;1.964509790632374e-07;1.9465523929414986e-07;-0.016410545371016244;-0.015548884593254578;1.0548889649039472;10.000333746480795;-0.833735968355674;-0.016422000752359743;-0.01642201091143463;-3.338888810750502e-08;0.015546341216390524;0.015547833657196924
44.664765;1.055372037321221;-9.7637226657271e-07;-9.166383134313818e-07;-0.016410545783849047;-0.015548885457213996;1.054890079681775;10.000334873298044;-0.8337359679645572;-0.016422000400668203;-0.016422011053904954;-3.2625126403908054e-08;0.015547345983241985;0.015548835162667049
44.674765;1.0553730162397685;-9.765125400106799e-07;-9.16795145656192e-07;-0.01641054552180599;-0.015548885697179552;1.0548911915998684;10.000336074391287;-0.8337359676116023;-0.01642200004164302;-0.016422011179068576;-3.1824314867469995e-08;0.015547350661423653;0.015548836450006603
44.684765;1.055374042856126;-9.766547478216355e-07;-9.169253218926101e-07;-0.016410545271417887;-0.015548885963374063;1.0548922941921104;10.00033734683069;-0.8337359672966905;-0.016421999677627492;-0.016422011287656843;-3.0987684710113345e-08;0.01554735525648494;0.015548837435546217
44.694765;1.0553751136244325;1.958870931757617e-07;1.9408316470068476e-07;-0.016410544345120317;-0.015548885604651903;1.0548933824513511;10.000338690300712;-0.8337359670194447;-0.01642199931090671;-0.01642201138023657;-3.011642904835102e-08;0.015547359778571586;0.015548838041551941
44.704765;1.0553762237694553;-9.769433457327321e-07;-9.171014548651343e-07;-0.01641054480138648;-0.015548886572300406;1.0548944523902133;10.000340103690178;-0.8337359667790165;-0.01642199894379499;-0.016422011457298057;-2.9211890161809328e-08;0.015547364232671354;0.015548838194870913
44.714765;1.0553773662891155;1.9559647642091916e-07;1.939650388016567e-07;-0.016410543891797514;-0.01554888626353818;1.0548955003321956;10.00034158252461;-0.8337359665740777;-0.016421998578612852;-0.016422011519269916;-2.8275791722595947e-08;0.015547368611850736;0.01554883783770106
44.724765;1.0553785321920768;-9.77235388724404e-07;-9.171610960220428e-07;-0.016410544361379405;-0.015548887280710742;1.0548965228619072;10.000343116596552;-0.8337359664031152;-0.016421998217601572;-0.016422011566322708;-2.7310229483500036e-08;0.015547372906015188;0.01554883693918697
44.734765;1.0553797119540598;1.953033442147126e-07;1.9396324346255647e-07;-0.0164105434620149;-0.015548887021195192;1.0548975171000052;10.000344689186488;-0.8337359662649654;-0.016421997862746396;-0.016422011598407876;-2.6317315937217625e-08;0.015547377115178155;0.015548835498011714
44.744765;1.055379897190562;-9.775198267486743e-07;-9.170978678284355e-07;-0.016410528390275257;-0.015548888086717665;1.0548984803705945;10.000346276706667;-0.8337359661590019;-0.016421997515522185;-0.01642201161574415;-2.5298781830251256e-08;0.015547381255298939;0.01554883354235168
44.754765;1.05538208185512;1.9500695091932104e-07;1.9407244463239706e-07;-0.016410543045331006;-0.015548887873462177;1.0548994100563915;10.000347851920251;-0.833735966084724;-0.016421997176933004;-0.01642201161904067;-2.4255942649282548e-08;0.015547385352753953;0.015548831129162024
44.764765;1.0553822623320228;-9.778185876464028e-07;-9.169361032702444e-07;-0.016410527977958857;-0.01554888898236082;1.0548993043476398;10.000349390943345;-0.8337359660413378;-0.016421996847935466;-0.01642201160931257;-2.31899081241962e-08;0.015547389428367041;0.01554882834501628
44.774765;1.0553834368931894;1.9471511042968095e-07;1.9429261197119315e-07;-0.0164105270883266;-0.015548888809732273;1.0549011627600478;10.000350876941596;-0.8337359660276755;-0.016421996529702495;-0.01642201158781053;-2.2101721687480374e-08;0.015547393485976444;0.015548825302092738
44.784765;1.0553846050483888;-9.781199991956195e-07;-9.1667886201613e-07;-0.016410527574739413;-0.01554888995695418;1.0549009859448506;10.000352298117967;-0.8337359660422474;-0.016421996223492913;-0.01642201155598125;-2.099252610614959e-08;0.015547397515863714;0.015548822118285241
44.794765;1.0553857670691158;2.106516686507244e-07;2.0997454205618029e-07;-0.016411699384480928;-0.015550000931120822;1.0549027754422515;10.000353643778956;-0.8337359660833304;-0.016421995930453934;-0.016422011515253916;-1.9863815557303593e-08;0.015547401503574206;0.015548818894470365
44.804765;1.0553869203603545;1.9495486076824523e-07;1.9541566858415698e-07;-0.016411699182387166;-0.015550001461535226;1.0549025332434376;10.000354899571326;-0.833735966149051;-0.016421995651505525;-0.01642201146691459;-1.8717598785548685e-08;0.015548405438662281;0.0155498157087981
